Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-13 12:03:00,31.01852,1.475695,0.728158361415971,3.7615739999999995,2.5752310000000005,14.757000000000005,3034.7761111123814
2025-06-13 12:06:00,32.00232,1.5625,0.7819895947429235,3.7905100000000003,2.546297,16.492999999999995,3034.8261111123816
2025-06-13 12:09:00,30.55556,1.4178240000000004,0.7360066452225171,3.7905100000000003,2.6909729999999996,15.046199999999999,3034.8761111123817
2025-06-13 12:12:00,30.55556,1.5625,0.7819895947429235,3.7615740000000004,2.517361,13.599500000000035,3034.926111112382
2025-06-13 12:15:00,31.01852,1.475695,0.7545393769498042,3.703703999999999,2.546297,14.467600000000004,3034.976111112382
2025-06-13 12:18:00,32.00232,1.359954,0.6917993223243122,3.5590280000000005,2.4884250000000003,16.203700000000026,3035.0261111123823
2025-06-13 12:21:00,33.96991,1.273148,0.6887877854888809,3.4432869999999998,2.4884259999999996,16.782399999999996,3035.0761111123825
2025-06-13 12:24:00,35.41666,1.0416660000000002,0.5873184982959915,3.1828699999999994,2.430556,17.07170000000002,3035.1261111123827
2025-06-13 12:27:00,37.35532,0.8680560000000002,0.568416711338103,3.125,2.6041669999999995,17.361199999999997,3035.176111112383
2025-06-13 12:30:00,39.32291,0.8680560000000002,0.5267594392880603,3.153936,2.5752309999999996,17.650500000000022,3035.226111112383
2025-06-13 12:33:00,39.32291,0.868055,0.5479606730611807,3.038194,2.4884270000000006,16.782399999999996,3035.276111112383
2025-06-13 12:36:00,41.81134,0.578703,0.4531522544610255,2.6620369999999998,2.430556,19.965299999999985,3035.3261111123834
2025-06-13 12:39:00,42.21643,0.6944439999999998,0.5191411851034479,2.951389,2.633103,18.518500000000017,3035.3761111123836
2025-06-13 12:42:00,38.80209,1.273148,0.7356972075789505,3.616898000000001,2.719907,17.071799999999996,3035.4261111123838
2025-06-13 12:45:00,40.76968,1.273148,0.6887877854888809,3.5879630000000002,2.633102,15.335700000000003,3035.476111112384
2025-06-13 12:48:00,41.72454,0.8101849999999997,0.5264842128076064,3.125,2.633102,17.361099999999993,3035.526111112384
2025-06-13 12:51:00,49.0162,0.49189799999999995,0.4470923841261092,3.211806,3.125,21.70139999999998,3035.5761111123843
2025-06-13 12:54:00,50.46296,0.4340270000000004,,3.4432860000000005,3.4432869999999998,19.965300000000013,3035.6261111123845
2025-06-13 12:57:00,38.88889,0.9548610000000002,0.6212219460618547,3.7615740000000004,3.1828699999999994,17.361099999999965,3035.6761111123847
2025-06-13 13:00:00,35.90857,1.359954,0.7172778901075253,3.819445,2.7777779999999996,16.782399999999996,3035.726111112385
2025-06-13 13:03:00,35.90857,1.5914359999999999,0.8425483586584268,3.906251,2.6909710000000002,16.2038,3035.776111112385
2025-06-13 13:06:00,34.43287,1.6493059999999993,0.7813757809550688,3.9351849999999997,2.5752320000000006,14.467600000000004,3035.826111112385
2025-06-13 13:09:00,34.43287,1.7361119999999994,0.8074544272579108,4.021991,2.5752320000000006,17.361099999999965,3035.8761111123854
2025-06-13 13:12:00,34.43287,1.765047,0.8445883371277053,4.050927,2.6041669999999995,17.361099999999965,3035.9261111123856
2025-06-13 13:15:00,32.98611,1.5046290000000004,0.7371324327707639,3.616898,2.4016210000000004,15.9144,3035.9761111123858
2025-06-13 13:18:00,30.55556,1.5046290000000004,0.7637343220497879,3.385416,2.1990750000000006,16.493100000000027,3036.026111112386
2025-06-13 13:24:00,31.53935,1.6782409999999999,0.817996019081064,3.8483799999999997,2.4884270000000006,14.467600000000004,3036.026111112386
2025-06-13 13:27:00,31.01852,1.6203709999999996,0.8264819492231974,3.819445,2.546296000000001,17.650499999999965,3036.026111112386
2025-06-13 13:30:00,31.01852,1.5914359999999999,0.7910528771364523,3.8773150000000003,2.604166,15.625,3036.026111112386
2025-06-13 13:33:00,31.01852,1.5914350000000006,0.7637984790411435,3.8773150000000003,2.5752309999999996,14.178200000000004,3036.026111112386
2025-06-13 13:36:00,30.06366,1.5625,0.754951193886212,3.703704000000001,2.430555000000001,15.9144,3036.026111112386
2025-06-13 13:39:00,30.06366,1.6203710000000004,0.7726068583067539,3.645834,2.3148150000000003,15.9144,3036.026111112386
2025-06-13 13:48:00,31.01852,1.7939809999999996,0.8533780225030756,3.8483800000000006,2.3726849999999997,17.071799999999996,3036.026111112386
2025-06-13 13:51:00,31.01852,1.6782409999999999,0.817996019081064,3.906249999999999,2.546297,15.3356,3036.026111112386
2025-06-13 13:54:00,32.00232,1.6782409999999999,0.8179950747562382,3.9641209999999996,2.6041669999999995,16.782399999999996,3036.026111112386
2025-06-13 13:57:00,31.16319,1.6782409999999999,0.8448036228062686,3.993056,2.6620359999999996,15.3356,3036.026111112386
2025-06-13 14:00:00,31.01852,1.765047,0.8160729932289336,4.050927,2.5752309999999996,15.625,3036.026111112386
2025-06-13 14:06:00,32.43634,1.7939820000000006,0.8533792979011952,4.079862,2.6041669999999995,15.04630000000003,3036.026111112386
2025-06-13 14:09:00,32.98611,1.7071769999999997,0.8268972528899579,4.021991,2.633101,15.335700000000031,3036.076111112386
2025-06-13 14:12:00,32.00232,1.7361119999999994,0.8074544272579108,4.021991,2.5752320000000006,17.361199999999997,3036.1261111123863
2025-06-13 14:15:00,32.00232,1.765047,0.8445893024262962,3.9930559999999993,2.546297,17.07170000000002,3036.1761111123865
2025-06-13 14:18:00,32.00232,1.8229169999999995,0.889922683348393,4.079862,2.604166,17.07170000000002,3036.2261111123867
2025-06-13 14:21:00,32.98611,1.765047,0.8160739998961194,4.079862,2.6041669999999995,15.046399999999949,3036.276111112387
2025-06-13 14:24:00,32.98611,1.7361119999999994,0.835761273906261,4.021991,2.604166,16.49309999999997,3036.326111112387
2025-06-13 14:27:00,32.98611,1.7939809999999996,0.8533789946979198,4.1377310000000005,2.6620370000000007,15.9144,3036.376111112387
2025-06-13 14:30:00,32.52315,1.7361119999999994,0.835761273906261,4.050927,2.633102,17.361099999999965,3036.4261111123874
2025-06-13 14:33:00,32.52315,1.7071769999999997,0.8268972528899579,4.021991,2.633101,16.492999999999995,3036.4761111123876
2025-06-13 14:36:00,32.98611,1.765047,0.8445883371277053,4.021991,2.5752309999999996,14.467600000000004,3036.5261111123878
2025-06-13 14:39:00,32.98611,1.765047,0.8160750065617646,4.021991,2.546297,15.046299999999974,3036.576111112388
2025-06-13 14:42:00,32.98611,1.7361119999999994,0.835761273906261,3.90625,2.4884250000000003,17.361199999999997,3036.626111112388
2025-06-13 14:45:00,32.00232,1.8229169999999995,0.889922683348393,4.079862,2.604166,16.203700000000026,3036.6761111123883
2025-06-13 14:48:00,33.96991,1.6782409999999999,0.790104551915026,4.1377310000000005,2.748842,16.782399999999996,3036.7261111123885
2025-06-13 14:51:00,32.52315,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,16.203700000000026,3036.7761111123887
2025-06-13 14:54:00,33.44907,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,16.492999999999995,3036.826111112389
2025-06-13 14:57:00,33.44907,1.7071759999999996,0.8268969458986154,3.993055,2.604166,15.04630000000003,3036.876111112389
2025-06-13 15:00:00,33.44907,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,17.071799999999996,3036.926111112389
2025-06-13 15:03:00,31.01852,1.7071759999999996,0.7987960384913009,4.021991,2.604166,15.625,3036.9761111123894
2025-06-13 15:06:00,30.55556,1.7939809999999996,0.8246605835529681,3.993055,2.4884270000000006,16.20369999999997,3037.0261111123896
2025-06-13 15:09:00,32.00232,1.7361110000000002,0.8629652595690457,4.0509260000000005,2.6620359999999996,17.650400000000047,3037.0761111123898
2025-06-13 15:12:00,32.00232,1.7939809999999996,0.8246595695959963,4.0509260000000005,2.546297,15.914299999999969,3037.12611111239
2025-06-13 15:15:00,31.53935,1.6782409999999999,0.817996019081064,3.9641199999999994,2.6041670000000003,17.93979999999999,3037.17611111239
2025-06-13 15:18:00,30.55556,1.7939809999999996,0.8533789946979198,3.877314,2.4016200000000003,15.9144,3037.2261111123903
2025-06-13 15:21:00,31.53935,1.7071759999999996,0.8268978972638621,3.9641199999999994,2.5752320000000006,15.914300000000026,3037.2761111123905
2025-06-13 15:24:00,31.01852,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,15.625,3037.3261111123907
2025-06-13 15:27:00,31.01852,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,14.756899999999973,3037.376111112391
2025-06-13 15:30:00,31.01852,1.7361110000000002,0.8074541287196895,3.993055,2.546297,15.9144,3037.426111112391
2025-06-13 15:33:00,31.01852,1.7361110000000002,0.8074531293952487,3.877314,2.430554999999999,16.492999999999995,3037.476111112391
2025-06-13 15:36:00,31.01852,1.7939809999999996,0.8533799668914254,3.9641199999999994,2.4884270000000006,14.756899999999973,3037.5261111123914
2025-06-13 15:39:00,30.55556,1.7939809999999996,0.8533799668914254,3.9641199999999994,2.4884270000000006,15.9144,3037.5761111123916
2025-06-13 15:42:00,30.06366,1.7071759999999996,0.8268978972638621,3.9641199999999994,2.5752320000000006,15.335700000000031,3037.6261111123918
2025-06-13 15:45:00,30.55556,1.7071759999999996,0.8268969458986154,3.877314,2.4884250000000003,14.756899999999973,3037.676111112392
2025-06-13 15:48:00,30.55556,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,15.046299999999974,3037.726111112392
2025-06-13 15:51:00,31.53935,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,15.046199999999999,3037.7761111123923
2025-06-13 15:54:00,31.53935,1.7361110000000002,0.8074531293952506,3.9641199999999994,2.517361,14.75690000000003,3037.8261111123925
2025-06-13 15:57:00,31.53935,1.7071759999999996,0.7987960384913009,3.90625,2.4884250000000003,16.782399999999996,3037.8761111123927
2025-06-13 16:00:00,30.06366,1.7361110000000002,0.8357609682073742,3.877314,2.4594899999999997,15.9144,3037.926111112393
2025-06-13 16:03:00,32.00232,1.7939809999999996,0.8809735400800105,4.0509260000000005,2.604166,15.914299999999969,3037.976111112393
2025-06-13 16:06:00,32.98611,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,16.49309999999997,3038.026111112393
2025-06-13 16:09:00,32.00232,1.7071759999999996,0.8268969458986154,3.877314,2.4884250000000003,15.9144,3038.0761111123934
2025-06-13 16:12:00,31.8287,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,16.49309999999997,3038.1261111123936
2025-06-13 16:15:00,31.53935,1.7939809999999996,0.8533789946979198,3.993055,2.517361,15.9144,3038.1761111123938
2025-06-13 16:18:00,33.44907,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.650500000000022,3038.226111112394
2025-06-13 16:21:00,31.01852,1.649305,0.8090550535297375,3.9641199999999994,2.633103,16.203700000000026,3038.276111112394
2025-06-13 16:27:00,31.53935,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,16.78249999999997,3038.276111112394
2025-06-13 16:30:00,32.52315,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,17.93979999999999,3038.276111112394
2025-06-13 16:33:00,31.01852,1.6782409999999999,0.8448045323592813,3.90625,2.5752310000000005,17.650499999999965,3038.276111112394
2025-06-13 16:45:00,31.01852,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,15.046299999999974,3038.276111112394
2025-06-13 16:48:00,31.01852,1.7071759999999996,0.7987970304256692,3.9641199999999994,2.546296000000001,17.939700000000016,3038.3261111123943
2025-06-13 16:51:00,30.55556,1.7361110000000002,0.8357609682073742,3.877314,2.4594899999999997,15.3356,3038.3761111123945
2025-06-13 16:54:00,31.30787,1.7361110000000002,0.8629671053546107,3.993055,2.6041669999999995,15.914300000000026,3038.4261111123947
2025-06-13 16:57:00,31.10532,1.7361110000000002,0.7778609730293148,4.0509260000000005,2.5752309999999996,14.178300000000036,3038.476111112395
2025-06-13 17:00:00,30.55556,1.7071759999999996,0.8268959945320683,3.8483800000000006,2.4594899999999997,15.625,3038.526111112395
2025-06-13 17:03:00,31.01852,1.6782409999999999,0.7901035674242083,3.819445,2.430555,15.3356,3038.576111112395
2025-06-13 17:06:00,31.01852,1.7361110000000002,0.8074531293952487,3.877314,2.430554999999999,15.9144,3038.6261111123954
2025-06-13 17:09:00,32.00232,1.6782409999999999,0.8179941304301248,3.8483800000000006,2.4884249999999994,17.071799999999996,3038.6761111123956
2025-06-13 17:12:00,30.81597,1.7361110000000002,0.8629661824624013,3.90625,2.517361,15.625,3038.7261111123958
2025-06-13 17:15:00,31.53935,1.7939809999999996,0.8533799668914254,3.9641199999999994,2.4884270000000006,15.625,3038.776111112396
2025-06-13 17:18:00,32.52315,1.7939809999999996,0.8533789946979198,4.021991,2.546297,16.203700000000026,3038.826111112396
2025-06-13 17:21:00,31.01852,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,17.071799999999996,3038.8761111123963
2025-06-13 17:24:00,31.01852,1.7071759999999996,0.7987980223585233,3.993055,2.5752320000000006,15.625,3038.9261111123965
2025-06-13 17:27:00,30.06366,1.7071759999999996,0.853904985720238,3.90625,2.546296000000001,14.757000000000005,3038.9761111123967
2025-06-13 17:30:00,32.00232,1.7361110000000002,0.8074521300692824,3.90625,2.4594899999999997,15.914300000000026,3039.026111112397
2025-06-13 17:33:00,31.07639,1.6782409999999999,0.8179941304301265,3.819445,2.4594900000000006,17.361199999999997,3039.076111112397
2025-06-13 17:36:00,31.01852,1.7361110000000002,0.8357609682073742,3.877314,2.4594899999999997,14.467600000000004,3039.126111112397
2025-06-13 17:39:00,31.01852,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,15.625,3039.1761111123974
2025-06-13 17:42:00,31.01852,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,15.625,3039.2261111123976
2025-06-13 17:45:00,31.01852,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,15.914300000000026,3039.2761111123978
2025-06-13 17:48:00,31.01852,1.649305,0.8356635395804,3.90625,2.6041670000000003,15.625,3039.326111112398
2025-06-13 17:51:00,30.06366,1.7071759999999996,0.853904985720238,3.90625,2.546296000000001,15.3356,3039.376111112398
2025-06-13 17:54:00,31.53935,1.7361110000000002,0.8074521300692824,3.90625,2.4594899999999997,16.782500000000027,3039.4261111123983
2025-06-13 17:57:00,30.55556,1.7939809999999996,0.8533780225030756,3.8483800000000006,2.3726849999999997,15.046299999999974,3039.4761111123985
2025-06-13 18:00:00,31.53935,1.7939809999999996,0.8246595695959982,3.9641199999999994,2.4594910000000008,16.782500000000027,3039.5261111123987
2025-06-13 18:03:00,31.01852,1.6782409999999999,0.790104551915026,3.877314,2.4884249999999994,17.650500000000022,3039.576111112399
2025-06-13 18:06:00,30.06366,1.6782409999999999,0.8448045323592813,3.7615739999999995,2.430555,15.9144,3039.626111112399
2025-06-13 18:09:00,31.53935,1.8229169999999995,0.8621349779014713,4.021991,2.517361,17.361099999999965,3039.676111112399
2025-06-13 18:12:00,32.52315,1.765047,0.8160750065617646,4.021991,2.546297,16.2038,3039.7261111123994
2025-06-13 18:15:00,31.01852,1.765047,0.8160729932289336,3.935186,2.4594899999999997,16.203700000000026,3039.7761111123996
2025-06-13 18:18:00,30.06366,1.7071769999999997,0.8268963015231701,3.848381,2.4594900000000006,16.493000000000052,3039.8261111123998
2025-06-13 18:21:00,30.06366,1.7361119999999994,0.8357622322625033,3.9930559999999993,2.5752320000000006,15.9144,3039.8761111124
2025-06-13 18:24:00,30.06366,1.7361110000000002,0.8074521300692824,3.90625,2.4594899999999997,17.650500000000022,3039.9261111124
2025-06-13 18:30:00,30.55556,1.7071759999999996,0.8268969458986154,3.703704,2.3148150000000003,15.3356,3039.9261111124
2025-06-13 18:33:00,30.55556,1.7361110000000002,0.8629661824624013,3.7615739999999995,2.3726849999999997,15.625,3039.9261111124
2025-06-13 18:36:00,32.00232,1.7071759999999996,0.8268969458986154,3.993055,2.604166,16.203700000000026,3039.9261111124
2025-06-13 18:39:00,30.55556,1.7071759999999996,0.7987960384913009,3.90625,2.4884250000000003,17.36110000000002,3039.9261111124
2025-06-13 18:42:00,30.55556,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,14.467600000000004,3039.9261111124
2025-06-13 18:45:00,30.55556,1.7071759999999996,0.7987960384913009,3.8483800000000006,2.430555000000001,15.04630000000003,3039.9261111124
2025-06-13 18:51:00,30.55556,1.8229160000000002,0.8621346759036813,3.877314,2.3726849999999997,15.04630000000003,3039.9261111124
2025-06-13 18:54:00,30.06366,1.7361110000000002,0.8357600098500594,3.8483800000000006,2.430554999999999,15.625,3039.9261111124
2025-06-13 18:57:00,30.06366,1.7361110000000002,0.8357609682073742,3.877314,2.4594899999999997,17.650500000000022,3039.9261111124
2025-06-13 19:00:00,30.06366,1.7071759999999996,0.853904985720238,3.90625,2.546296000000001,16.203700000000026,3039.9261111124
2025-06-13 19:15:00,30.55556,1.7361110000000002,0.835760009850061,3.819445,2.4016200000000003,15.914300000000026,3039.9261111124
2025-06-13 19:18:00,30.55556,1.7071759999999996,0.8268969458986154,3.877314,2.4884250000000003,16.493000000000052,3039.9761111124003
2025-06-13 19:21:00,30.55556,1.7939809999999996,0.8809744761277707,3.90625,2.4594910000000008,15.9144,3040.0261111124005
2025-06-13 19:24:00,31.01852,1.7939809999999996,0.8533799668914254,3.9641199999999994,2.4884270000000006,17.071799999999996,3040.0761111124007
2025-06-13 19:27:00,30.55556,1.7071759999999996,0.7385512317240325,3.9641199999999994,2.4884250000000003,13.888899999999978,3040.126111112401
2025-06-13 19:30:00,32.52315,1.7939809999999996,0.8533780225030774,3.819445,2.343750000000001,15.335700000000031,3040.176111112401
2025-06-13 19:33:00,32.52315,1.7939809999999996,0.824658555637469,3.90625,2.4016200000000003,13.599499999999978,3040.226111112401
2025-06-13 19:36:00,33.44907,1.7071759999999996,0.7987960384913009,3.90625,2.4884250000000003,18.22919999999999,3040.2761111124014
2025-06-13 19:39:00,32.00232,1.7361110000000002,0.835760009850061,3.819445,2.4016200000000003,14.46769999999998,3040.3261111124016
2025-06-13 19:42:00,32.00232,1.7939809999999996,0.8533780225030774,3.819445,2.343750000000001,16.203700000000026,3040.3761111124018
2025-06-13 19:45:00,32.98611,1.7361110000000002,0.8357609682073742,3.877314,2.4594899999999997,17.361199999999997,3040.426111112402
2025-06-13 19:48:00,32.98611,1.6782409999999999,0.817996019081064,3.906249999999999,2.546297,17.071799999999996,3040.476111112402
2025-06-13 19:51:00,32.98611,1.6782409999999999,0.817996019081064,3.9641199999999994,2.6041670000000003,16.782399999999996,3040.5261111124023
2025-06-13 20:24:00,30.06366,1.7071759999999996,0.8268969458986154,3.6747680000000003,2.2858790000000004,15.625,3040.5261111124023
2025-06-13 20:27:00,30.06366,1.8229160000000002,0.9167239191572406,3.7615739999999995,2.3148150000000003,15.3356,3040.5261111124023
2025-06-13 20:30:00,31.01852,1.7939809999999996,0.8533780225030774,3.819445,2.343750000000001,16.203700000000026,3040.5261111124023
2025-06-13 20:33:00,30.55556,1.7071759999999996,0.7987970304256673,3.6747680000000003,2.256944,14.467600000000004,3040.5261111124023
2025-06-13 20:36:00,30.55556,1.7361119999999994,0.8074544272579108,3.6458329999999997,2.1990740000000004,13.888899999999978,3040.5261111124023
2025-06-13 20:39:00,30.55556,1.8229169999999995,0.8332107916802203,3.73264,2.1990740000000004,14.178200000000004,3040.5261111124023
2025-06-13 20:42:00,31.53935,1.765047,0.8160729932289336,3.73264,2.256944,15.9144,3040.5261111124023
2025-06-13 20:45:00,31.53935,1.7071769999999997,0.8539062157962103,3.6458329999999997,2.2858789999999996,14.757000000000005,3040.5261111124023
2025-06-13 21:21:00,30.06366,1.7071759999999996,0.7987980223585233,3.616897,2.1990740000000004,14.757000000000005,3040.5261111124023
2025-06-13 21:24:00,30.55556,1.7361110000000002,0.8629671053546107,3.616897,2.2280089999999992,15.625,3040.5261111124023
2025-06-13 21:27:00,30.55556,1.7939809999999996,0.8533789946979198,3.703704,2.2280100000000003,15.335699999999974,3040.5261111124023
2025-06-13 21:30:00,30.06366,1.7361119999999994,0.8629655720581848,3.848381,2.4594899999999997,15.625,3040.5261111124023
2025-06-13 21:33:00,32.00232,1.7361119999999994,0.8074544272579108,3.7615739999999995,2.3148150000000003,17.361099999999965,3040.5261111124023
2025-06-13 21:36:00,30.55556,1.7361119999999994,0.8074534279332174,3.616897999999999,2.1701380000000006,15.625,3040.5261111124023
2025-06-13 21:57:00,30.06366,1.6782409999999999,0.7901055364043483,3.9351849999999997,2.546297,15.3356,3040.5261111124023
2025-06-13 22:15:00,30.06366,1.6493059999999993,0.7813738269686562,3.645834,2.2858790000000004,15.3356,3040.5261111124023
2025-06-13 22:18:00,30.06366,1.7361109999999993,0.8629671053546104,3.5590269999999995,2.170139,15.625,3040.5261111124023
2025-06-13 22:21:00,30.55556,1.7939809999999996,0.8533789946979198,3.6747680000000003,2.1990740000000004,15.9144,3040.5261111124023
2025-06-13 22:24:00,31.53935,1.7361110000000002,0.8074541287196895,3.7326379999999997,2.2858799999999997,16.782399999999996,3040.5261111124023
2025-06-13 22:27:00,31.53935,1.7071759999999996,0.7987970304256673,3.6747680000000003,2.256944,14.467600000000004,3040.5261111124023
2025-06-13 22:30:00,30.06366,1.7071759999999996,0.7987980223585233,3.616897,2.1990740000000004,15.046299999999974,3040.5261111124023
2025-06-13 22:33:00,30.06366,1.8229169999999995,0.8621349779014713,3.73264,2.2280100000000003,14.467600000000004,3040.5261111124023
2025-06-13 22:36:00,31.53935,1.7361119999999994,0.8074524286069947,3.73264,2.2858790000000004,15.625,3040.5261111124023
2025-06-13 22:57:00,31.01852,1.6782409999999999,0.8448045323592813,3.703703999999999,2.3726849999999997,16.20369999999997,3040.5261111124023
2025-06-14 07:06:00,31.53935,1.8229169999999995,0.8332128340830662,3.5590279999999996,2.0254640000000004,15.625,3040.5261111124023
2025-06-14 07:09:00,31.01852,1.7071769999999997,0.7987973302059657,3.414351999999999,1.9965270000000004,16.20369999999997,3040.5261111124023
2025-06-14 07:15:00,31.53935,1.8229169999999995,0.9167251447320119,3.7615739999999995,2.3148150000000003,15.046299999999974,3040.5261111124023
2025-06-14 07:18:00,32.2338,1.7071759999999996,0.8268959945320683,3.8483800000000006,2.4594899999999997,15.625,3040.5261111124023
2025-06-14 07:30:00,32.52315,1.7361109999999993,0.8892109386371149,3.993056,2.633102,16.20360000000005,3040.5261111124023
2025-06-14 07:33:00,32.00232,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,16.782399999999996,3040.5761111124025
2025-06-14 07:36:00,31.53935,1.6203709999999996,0.8000740306085754,3.9641209999999996,2.6620369999999998,17.650400000000047,3040.6261111124027
2025-06-14 07:39:00,30.06366,1.6782409999999999,0.8706730585564652,3.8483799999999997,2.546297,15.04630000000003,3040.676111112403
2025-06-14 07:42:00,31.01852,1.6203709999999996,0.8264819492231974,3.8483799999999997,2.5752310000000005,15.335699999999974,3040.726111112403
2025-06-14 07:45:00,30.55556,1.6493059999999993,0.7813738269686562,3.7615749999999997,2.4016200000000003,15.914300000000026,3040.776111112403
2025-06-14 07:48:00,31.01852,1.7361109999999993,0.862966182462401,3.8483799999999997,2.4594910000000008,15.3356,3040.8261111124034
2025-06-14 07:51:00,31.01852,1.6782409999999999,0.8448045323592813,3.8483799999999997,2.517361,14.467600000000004,3040.8761111124036
2025-06-14 07:54:00,30.55556,1.6782409999999999,0.8179941304301248,3.7905100000000003,2.430554999999999,15.914300000000026,3040.9261111124038
2025-06-14 07:57:00,30.55556,1.7939809999999996,0.8533789946979198,3.993055,2.517361,16.20369999999997,3040.976111112404
2025-06-14 08:00:00,32.00232,1.8229160000000002,0.8621346759036813,4.021991,2.5173619999999994,17.93979999999999,3041.026111112404
2025-06-14 08:03:00,31.01852,1.7071759999999996,0.8268969458986154,3.877314,2.4884250000000003,18.22919999999999,3041.0761111124043
2025-06-14 08:06:00,30.55556,1.7361110000000002,0.8074531293952487,3.877314,2.430554999999999,15.335699999999974,3041.1261111124045
2025-06-14 08:09:00,32.52315,1.8229169999999995,0.8899236259067318,3.9930559999999993,2.517361,16.782399999999996,3041.1761111124047
2025-06-14 08:12:00,32.52315,1.765047,0.8160729932289336,3.935186,2.4594899999999997,17.071799999999996,3041.226111112405
2025-06-14 08:15:00,31.01852,1.7361119999999994,0.8074534279332155,3.90625,2.4594899999999997,17.361199999999997,3041.276111112405
2025-06-14 08:18:00,31.01852,1.7361119999999994,0.8074524286069947,3.935186,2.4884250000000003,17.650499999999965,3041.326111112405
2025-06-14 08:21:00,30.55556,1.8229169999999995,0.8621349779014713,3.90625,2.4016200000000003,14.178200000000004,3041.3761111124054
2025-06-14 08:24:00,30.15047,1.7071769999999997,0.8268963015231684,3.8773160000000004,2.4884249999999994,15.04630000000003,3041.4261111124056
2025-06-14 08:27:00,30.06366,1.765047,0.8719884310707785,4.079862,2.6620359999999996,16.78230000000002,3041.4761111124058
2025-06-14 08:30:00,30.06366,1.8229169999999995,0.8332107916802203,4.137732,2.604166,15.335699999999974,3041.526111112406
2025-06-14 08:33:00,30.55556,1.7071769999999997,0.7987983221390761,4.021991,2.6041670000000003,15.04630000000003,3041.576111112406
2025-06-14 08:36:00,30.55556,1.765047,0.8445893024262962,4.021991,2.5752320000000006,15.914300000000026,3041.6261111124063
2025-06-14 08:39:00,30.06366,1.7939820000000006,0.8533792979011952,4.0509260000000005,2.5752309999999996,16.49309999999997,3041.6761111124065
2025-06-14 08:42:00,30.06366,1.851852,0.8708571528254515,4.021991,2.4884270000000006,16.78249999999997,3041.7261111124067
2025-06-14 08:48:00,30.49768,1.7361120000000003,0.8357622322625036,4.021991,2.6041670000000003,15.04630000000003,3041.7261111124067
2025-06-14 08:51:00,30.06366,1.7361119999999994,0.835761273906261,4.021991,2.604166,16.782399999999996,3041.776111112407
2025-06-14 08:54:00,31.01852,1.8229169999999995,0.8621359569443293,4.195601999999999,2.6909730000000005,14.467600000000004,3041.826111112407
2025-06-14 08:57:00,32.00232,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,15.9144,3041.876111112407
2025-06-14 09:00:00,32.98611,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,15.9144,3041.9261111124074
2025-06-14 09:03:00,33.96991,1.6782409999999999,0.8179950747562382,3.9351849999999997,2.5752309999999996,16.782399999999996,3041.9761111124076
2025-06-14 09:06:00,33.96991,1.6493060000000002,0.8090553632019313,3.8773149999999994,2.546297,15.9144,3042.0261111124078
2025-06-14 09:09:00,34.92477,1.5625,0.7819895947429235,3.7326380000000006,2.4884250000000003,16.20369999999997,3042.076111112408
2025-06-14 09:12:00,34.92477,1.5625,0.7819905103819002,3.732639,2.4884270000000006,16.20369999999997,3042.126111112408
2025-06-14 09:15:00,34.25926,1.4467600000000003,0.77046191396239,3.6747690000000004,2.5752310000000005,15.625,3042.1761111124083
2025-06-14 09:18:00,32.95718,1.5046290000000004,0.7637325201272419,3.6747690000000004,2.4884260000000005,16.203700000000026,3042.2261111124085
2025-06-14 09:21:00,33.44907,1.6493060000000002,0.8090553632019313,3.8773149999999994,2.546297,16.782399999999996,3042.2761111124087
2025-06-14 09:24:00,33.44907,1.7071759999999996,0.8268969458986154,4.108796,2.719907,16.49309999999997,3042.326111112409
2025-06-14 09:27:00,32.52315,1.765047,0.8719902900565006,4.224537,2.8067129999999993,17.07170000000002,3042.376111112409
2025-06-14 09:30:00,32.52315,1.7071759999999996,0.7987970304256673,4.253472,2.835648,16.20369999999997,3042.426111112409
2025-06-14 09:33:00,31.01852,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,15.914300000000026,3042.4761111124094
2025-06-14 09:36:00,32.00232,1.7361109999999993,0.835760968207374,4.195602,2.7777780000000005,16.493000000000052,3042.5261111124096
2025-06-14 09:39:00,32.98611,1.6493060000000002,0.8356647589996895,4.108796,2.8067129999999993,17.071699999999964,3042.5761111124098
2025-06-14 09:42:00,31.53935,1.6203709999999996,0.8264828452388963,4.079861,2.8067130000000002,17.93979999999999,3042.62611111241
2025-06-14 09:45:00,31.53935,1.6493059999999993,0.8090544259685089,4.195602,2.8645830000000005,16.492999999999995,3042.67611111241
2025-06-14 09:48:00,31.01852,1.7361109999999993,0.835760968207374,4.224538,2.8067140000000004,13.020899999999983,3042.7261111124103
2025-06-14 09:51:00,32.00232,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,17.07170000000002,3042.7761111124105
2025-06-14 09:54:00,32.52315,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,17.071799999999996,3042.8261111124107
2025-06-14 09:57:00,31.01852,1.7071769999999997,0.8539062157962103,4.224537,2.8645829999999997,15.625,3042.876111112411
2025-06-14 10:00:00,32.00232,1.7361119999999994,0.8074534279332155,4.282408,2.835648,15.914299999999969,3042.926111112411
2025-06-14 10:03:00,32.00232,1.7361119999999994,0.8629674178442077,4.224537,2.835648,16.203700000000026,3042.976111112411
2025-06-14 10:06:00,32.00232,1.7361119999999994,0.8629674178442077,4.224537,2.835648,15.625,3043.0261111124114
2025-06-14 10:09:00,32.00232,1.7361119999999994,0.8629674178442077,4.224537,2.835648,17.07170000000002,3043.0761111124116
2025-06-14 10:12:00,31.53935,1.7071759999999996,0.8268969458986154,4.108796,2.719907,15.046299999999974,3043.1261111124118
2025-06-14 10:15:00,31.53935,1.7361109999999993,0.835760968207374,4.195602,2.7777780000000005,16.493100000000027,3043.176111112412
2025-06-14 10:18:00,31.01852,1.6203709999999996,0.8264828452388963,4.195602,2.922454,15.335699999999974,3043.226111112412
2025-06-14 10:21:00,32.52315,1.7361109999999993,0.8357619265633754,4.2534719999999995,2.835649000000001,17.071799999999996,3043.2761111124123
2025-06-14 10:24:00,32.00232,1.6782409999999999,0.8179950747562382,4.253472,2.8935180000000003,14.757000000000005,3043.3261111124125
2025-06-14 10:27:00,30.55556,1.7361110000000002,0.8357609682073742,4.253472,2.835648,16.782399999999996,3043.3761111124127
2025-06-14 10:30:00,32.52315,1.6493059999999993,0.8090544259685089,4.195602,2.8645830000000005,17.361099999999965,3043.426111112413
2025-06-14 10:33:00,31.01852,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,17.361099999999965,3043.476111112413
2025-06-14 10:36:00,32.52315,1.6782409999999999,0.8179950747562382,4.195602,2.835648,17.650499999999965,3043.526111112413
2025-06-14 10:39:00,32.52315,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,18.807900000000018,3043.5761111124134
2025-06-14 10:42:00,32.52315,1.6782409999999999,0.8448054419111702,4.1377310000000005,2.8067130000000002,17.071699999999964,3043.6261111124136
2025-06-14 10:45:00,32.3206,1.8229160000000002,0.9167248297422185,4.311342,2.864584,16.782399999999996,3043.6761111124138
2025-06-14 10:48:00,32.98611,1.7361110000000002,0.8074541287196895,4.311342,2.864584,18.229100000000017,3043.726111112414
2025-06-14 10:51:00,32.98611,1.7071769999999997,0.826898204255447,4.340278,2.9513890000000007,17.650400000000047,3043.776111112414
2025-06-14 10:54:00,31.53935,1.7071769999999997,0.8268972528899579,4.166667,2.7777770000000004,15.9144,3043.8261111124143
2025-06-14 10:57:00,33.44907,1.8229169999999995,0.8621359569443293,4.340278,2.835649000000001,17.650400000000047,3043.8761111124145
2025-06-14 11:00:00,34.43287,1.7071769999999997,0.8268972528899579,4.282408,2.8935180000000003,17.650500000000022,3043.9261111124147
2025-06-14 11:03:00,31.53935,1.7361119999999994,0.8629674178442077,4.224537,2.835648,16.78249999999997,3043.976111112415
2025-06-14 11:06:00,32.52315,1.8229169999999995,0.8621349779014713,4.311344,2.8067140000000004,15.914300000000026,3044.026111112415
2025-06-14 11:09:00,33.44907,1.765047,0.8445883371277053,4.282408,2.835648,17.361099999999965,3044.076111112415
2025-06-14 11:12:00,32.98611,1.6782409999999999,0.7901045519150277,4.166665999999999,2.7777770000000004,16.20369999999997,3044.1261111124154
2025-06-14 11:15:00,31.01852,1.765047,0.8445893024262962,4.195601999999999,2.748843,17.36110000000002,3044.1761111124156
2025-06-14 11:18:00,33.44907,1.8229169999999995,0.8621310617165325,4.4560189999999995,2.951385000000001,17.071799999999996,3044.2261111124158
2025-06-14 11:21:00,32.98611,1.7071769999999997,0.798796338271341,4.311344,2.8935180000000003,17.939900000000023,3044.276111112416
2025-06-14 11:24:00,31.53935,1.7361110000000002,0.8629661824624013,4.340278,2.951389,17.361099999999965,3044.326111112416
2025-06-14 11:27:00,31.53935,1.765047,0.8445893024262962,4.340278,2.8935190000000004,17.36110000000002,3044.3761111124163
2025-06-14 11:30:00,31.53935,1.7071769999999997,0.8268972528899579,4.282408,2.8935180000000003,16.49309999999997,3044.4261111124165
2025-06-14 11:33:00,32.00232,1.8229169999999995,0.8899245684638916,4.224537,2.748843,17.93979999999999,3044.4761111124167
2025-06-14 11:36:00,32.00232,1.8229169999999995,0.8899245684638916,4.224537,2.748843,16.492999999999995,3044.526111112417
2025-06-14 11:39:00,32.98611,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,15.625,3044.576111112417
2025-06-14 11:42:00,31.53935,1.765047,0.8160750065617646,4.224537,2.748843,15.046199999999999,3044.626111112417
2025-06-14 11:45:00,31.13426,1.765047,0.8984215791543272,4.224537,2.835648,15.04630000000003,3044.6761111124174
2025-06-14 11:48:00,32.52315,1.7939809999999996,0.8533799668914254,4.311342,2.835649000000001,15.335699999999974,3044.7261111124176
2025-06-14 11:51:00,32.98611,1.7071759999999996,0.8268969458986154,4.398147,3.009258,16.20360000000005,3044.7761111124178
2025-06-14 11:54:00,32.00232,1.7361110000000002,0.8357609682073742,4.282408,2.864584,15.625,3044.826111112418
2025-06-14 11:57:00,31.53935,1.7071759999999996,0.8539059019661299,4.253472,2.8935190000000004,17.36110000000002,3044.876111112418
2025-06-14 12:00:00,31.53935,1.6782409999999999,0.8179950747562382,4.398147,3.0381929999999997,16.203700000000026,3044.9261111124183
2025-06-14 12:03:00,31.53935,1.7361110000000002,0.8629661824624013,4.340278,2.951389,17.939899999999966,3044.9761111124185
2025-06-14 12:06:00,31.53935,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,17.36110000000002,3045.0261111124187
2025-06-14 12:09:00,31.53935,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,16.492999999999995,3045.076111112419
2025-06-14 12:12:00,31.01852,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,17.07170000000002,3045.126111112419
2025-06-14 12:15:00,32.52315,1.6782409999999999,0.8448054419111702,4.137731,2.8067129999999993,14.467600000000004,3045.176111112419
2025-06-14 12:18:00,33.44907,1.6782409999999999,0.8706713004138237,4.282407999999999,2.9803229999999994,15.914299999999969,3045.2261111124194
2025-06-14 12:21:00,33.44907,1.6782409999999999,0.817996019081064,4.2534719999999995,2.8935190000000004,16.782500000000027,3045.2761111124196
2025-06-14 12:24:00,32.52315,1.7361110000000002,0.8357609682073742,4.253472,2.835648,15.335700000000031,3045.3261111124198
2025-06-14 12:27:00,32.52315,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,17.071799999999996,3045.37611111242
2025-06-14 12:30:00,32.52315,1.7939809999999996,0.8533789946979198,4.253472,2.7777780000000005,17.071799999999996,3045.42611111242
2025-06-14 12:33:00,33.44907,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,16.492999999999995,3045.4761111124203
2025-06-14 12:36:00,33.44907,1.7071759999999996,0.8539059019661299,4.195601,2.835648,15.625,3045.5261111124205
2025-06-14 12:39:00,32.52315,1.7361110000000002,0.8892118304468515,4.311342,2.951389,16.782399999999996,3045.5761111124207
2025-06-14 12:42:00,32.52315,1.7361110000000002,0.8892100468263718,4.340278,2.9803229999999994,16.782500000000027,3045.626111112421
2025-06-14 12:45:00,33.44907,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,16.203700000000026,3045.676111112421
2025-06-14 12:48:00,32.52315,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,17.650400000000047,3045.726111112421
2025-06-14 12:51:00,31.01852,1.7071769999999997,0.8539062157962103,4.224537,2.8645829999999997,16.782399999999996,3045.7761111124214
2025-06-14 12:54:00,32.00232,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,17.361199999999997,3045.8261111124216
2025-06-14 12:57:00,31.53935,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,14.757000000000005,3045.8761111124218
2025-06-14 13:00:00,31.53935,1.7361110000000002,0.8357609682073742,4.282408,2.864584,17.36099999999999,3045.926111112422
2025-06-14 13:03:00,32.52315,1.6782409999999999,0.7901035674242083,4.282408,2.8935180000000003,16.782399999999996,3045.976111112422
2025-06-14 13:06:00,32.52315,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,15.914300000000026,3046.0261111124223
2025-06-14 13:09:00,31.01852,1.7939809999999996,0.8809744761277707,4.282408,2.835649000000001,16.49309999999997,3046.0761111124225
2025-06-14 13:12:00,33.3912,1.7361110000000002,0.8357619265633741,4.456018,3.038194999999999,17.071799999999996,3046.1261111124227
2025-06-14 13:15:00,33.27546,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,16.782399999999996,3046.176111112423
2025-06-14 13:18:00,32.52315,1.7071759999999996,0.7987970304256673,4.253472,2.835648,17.361099999999965,3046.226111112423
2025-06-14 13:21:00,32.52315,1.7361110000000002,0.8357619265633758,4.311342,2.8935190000000004,16.203700000000026,3046.276111112423
2025-06-14 13:24:00,33.44907,1.7071759999999996,0.7987970304256673,4.253472,2.835648,16.492999999999995,3046.3261111124234
2025-06-14 13:27:00,33.44907,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,17.650500000000022,3046.3761111124236
2025-06-14 13:30:00,33.44907,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,16.78249999999997,3046.4261111124238
2025-06-14 13:33:00,33.44907,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,17.071799999999996,3046.476111112424
2025-06-14 13:36:00,32.52315,1.7939809999999996,0.9075919658930853,4.311342,2.8935190000000004,16.782399999999996,3046.526111112424
2025-06-14 13:39:00,34.43287,1.8229160000000002,0.8621297806703083,4.5428239999999995,3.0381899999999993,18.518599999999992,3046.5761111124243
2025-06-14 13:42:00,34.43287,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.650400000000047,3046.6261111124245
2025-06-14 13:45:00,32.98611,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,17.36110000000002,3046.6761111124247
2025-06-14 13:48:00,32.00232,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,15.914300000000026,3046.726111112425
2025-06-14 13:51:00,32.00232,1.7939809999999996,0.8533789946979198,4.253472,2.7777780000000005,18.229100000000017,3046.776111112425
2025-06-14 13:54:00,34.43287,1.8229160000000002,0.8621356549463033,4.311342,2.8067140000000004,16.782399999999996,3046.826111112425
2025-06-14 13:57:00,32.98611,1.649305,0.7813735246122744,4.282408,2.922454,16.782399999999996,3046.8761111124254
2025-06-14 14:00:00,32.00232,1.6782409999999999,0.8179950747562382,4.282408,2.922454,17.361199999999997,3046.9261111124256
2025-06-14 14:03:00,33.96991,1.7071759999999996,0.853904985720238,4.484954,3.125000000000001,16.492999999999995,3046.9761111124258
2025-06-14 14:06:00,32.52315,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,16.203700000000026,3047.026111112426
2025-06-14 14:09:00,31.27893,1.6782409999999999,0.8179950747562382,4.282408,2.922454,16.782400000000052,3047.076111112426
2025-06-14 14:12:00,32.52315,1.7939809999999996,0.8809744761277707,4.282408,2.835649000000001,17.361099999999965,3047.1261111124263
2025-06-14 14:15:00,32.98611,1.7361110000000002,0.8357609682073742,4.282408,2.864584,15.625,3047.1761111124265
2025-06-14 14:18:00,32.98611,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,14.467600000000004,3047.2261111124267
2025-06-14 14:21:00,32.98611,1.7939809999999996,0.8246595695959963,4.253472,2.748843,16.492999999999995,3047.276111112427
2025-06-14 14:24:00,32.98611,1.7071759999999996,0.7987970304256673,4.253472,2.835648,15.625,3047.326111112427
2025-06-14 14:27:00,32.98611,1.7071759999999996,0.8539059019661299,4.195601,2.835648,16.78249999999997,3047.376111112427
2025-06-14 14:30:00,32.98611,1.7939809999999996,0.8533799668914236,4.456018,2.9803249999999997,15.9144,3047.4261111124274
2025-06-14 14:33:00,33.96991,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,17.361199999999997,3047.4761111124276
2025-06-14 14:36:00,32.98611,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,16.782399999999996,3047.5261111124278
2025-06-14 14:39:00,31.53935,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,17.65039999999999,3047.576111112428
2025-06-14 14:42:00,32.52315,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,18.22919999999999,3047.626111112428
2025-06-14 14:45:00,33.96991,1.7361110000000002,0.8357609682073742,4.282408,2.864584,18.22919999999999,3047.6761111124283
2025-06-14 14:48:00,32.98611,1.6782409999999999,0.8448054419111702,4.195601,2.8645829999999997,16.20369999999997,3047.7261111124285
2025-06-14 14:51:00,32.98611,1.7071759999999996,0.8539059019661299,4.253472,2.8935190000000004,17.071699999999964,3047.7761111124287
2025-06-14 14:54:00,33.96991,1.7361109999999993,0.8892100468263715,4.282407999999999,2.922453,17.36110000000002,3047.826111112429
2025-06-14 14:57:00,33.96991,1.7939809999999996,0.8533741337103179,4.5428239999999995,3.067125,18.22919999999999,3047.876111112429
2025-06-14 15:00:00,33.44907,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,16.782399999999996,3047.926111112429
2025-06-14 15:03:00,33.44907,1.6782409999999999,0.8179950747562382,4.3402769999999995,2.9803229999999994,17.361099999999965,3047.9761111124294
2025-06-14 15:06:00,32.52315,1.6203709999999996,0.8264819492231974,4.282407999999999,3.009259,17.07170000000002,3048.0261111124296
2025-06-14 15:09:00,32.98611,1.7939809999999996,0.8533789946979198,4.195602,2.719908,17.36110000000002,3048.0761111124298
2025-06-14 15:12:00,33.96991,1.6782409999999999,0.8448054419111702,4.137731,2.8067129999999993,16.782399999999996,3048.12611111243
2025-06-14 15:15:00,32.98611,1.6782409999999999,0.8179950747562382,4.195602,2.835648,16.782400000000052,3048.17611111243
2025-06-14 15:18:00,32.98611,1.6782409999999999,0.8179950747562382,4.195602,2.835648,18.22920000000005,3048.2261111124303
2025-06-14 15:21:00,32.98611,1.6782409999999999,0.8706730585564652,4.2534719999999995,2.951389,17.93979999999999,3048.2761111124305
2025-06-14 15:24:00,34.43287,1.7071759999999996,0.853904985720238,4.484954,3.125000000000001,18.22919999999999,3048.3261111124307
2025-06-14 15:27:00,33.44907,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,16.20369999999997,3048.376111112431
2025-06-14 15:30:00,33.44907,1.7071759999999996,0.8539059019661299,4.195601,2.835648,16.78249999999997,3048.426111112431
2025-06-14 15:33:00,32.52315,1.6782409999999999,0.8448054419111702,4.195601,2.8645829999999997,19.097200000000043,3048.476111112431
2025-06-14 15:36:00,33.44907,1.7361110000000002,0.8357619265633758,4.311342,2.8935190000000004,17.650500000000022,3048.5261111124314
2025-06-14 15:39:00,34.43287,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,18.518500000000017,3048.5761111124316
2025-06-14 15:42:00,32.98611,1.6782409999999999,0.8706730585564652,4.311342,3.009259,17.650500000000022,3048.6261111124318
2025-06-14 15:45:00,31.53935,1.7361110000000002,0.8074521300692824,4.282408,2.835648,17.361099999999965,3048.676111112432
2025-06-14 15:48:00,31.51042,1.7939809999999996,0.9075919658930853,4.311342,2.8935190000000004,16.49309999999997,3048.726111112432
2025-06-14 15:51:00,33.96991,1.7071759999999996,0.8268969458986154,4.398147,3.009258,17.071699999999964,3048.7761111124323
2025-06-14 15:54:00,32.52315,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.361099999999965,3048.8261111124325
2025-06-14 15:57:00,32.00232,1.7939809999999996,0.8533799668914254,4.311342,2.835649000000001,17.65039999999999,3048.8761111124327
2025-06-14 16:00:00,32.98611,1.7071759999999996,0.8539059019661299,4.195601,2.835648,16.782399999999996,3048.926111112433
2025-06-14 16:03:00,33.44907,1.7071759999999996,0.8268978972638621,4.311342,2.922454000000001,16.20369999999997,3048.976111112433
2025-06-14 16:06:00,33.44907,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.650500000000022,3049.0261111124332
2025-06-14 16:09:00,32.52315,1.6493059999999993,0.8090544259685089,4.079861,2.7488420000000007,16.203700000000026,3049.0761111124334
2025-06-14 16:12:00,33.44907,1.7361109999999993,0.8357571347702404,4.369212999999999,2.951385000000001,18.22919999999999,3049.1261111124336
2025-06-14 16:15:00,33.44907,1.7361109999999993,0.8357561764076727,4.484953999999999,3.067125,15.625,3049.176111112434
2025-06-14 16:18:00,32.98611,1.6493059999999993,0.8356638561907564,4.427084,3.125000000000001,17.650500000000022,3049.226111112434
2025-06-14 16:21:00,31.53935,1.6493059999999993,0.8090506770220794,4.369212999999999,3.038190000000001,16.20369999999997,3049.276111112434
2025-06-14 16:24:00,31.53935,1.7071759999999996,0.8268969458986154,4.398147,3.009258,17.36110000000002,3049.3261111124343
2025-06-14 16:27:00,31.53935,1.7361110000000002,0.8357609682073742,4.282408,2.864584,16.203700000000026,3049.3761111124345
2025-06-14 16:30:00,32.52315,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,17.36110000000002,3049.4261111124347
2025-06-14 16:33:00,32.52315,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,15.914299999999969,3049.476111112435
2025-06-14 16:36:00,32.52315,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.071799999999996,3049.526111112435
2025-06-14 16:39:00,32.52315,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,14.75690000000003,3049.5761111124352
2025-06-14 16:42:00,33.44907,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,17.36110000000002,3049.6261111124354
2025-06-14 16:45:00,32.52315,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,18.518599999999992,3049.6761111124356
2025-06-14 16:48:00,32.52315,1.7361110000000002,0.8629661824624013,4.282408,2.8935190000000004,14.467600000000004,3049.726111112436
2025-06-14 16:51:00,33.44907,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,16.20369999999997,3049.776111112436
2025-06-14 16:54:00,32.52315,1.7361110000000002,0.8074521300692824,4.282408,2.835648,14.467600000000004,3049.826111112436
2025-06-14 16:57:00,33.44907,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,16.782500000000027,3049.8761111124363
2025-06-14 17:00:00,32.52315,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,13.888899999999978,3049.9261111124365
2025-06-14 17:03:00,32.52315,1.7071759999999996,0.8268978972638621,4.311342,2.922454000000001,17.361199999999997,3049.9761111124367
2025-06-14 17:06:00,32.52315,1.7361110000000002,0.8357619265633758,4.311342,2.8935190000000004,17.361099999999965,3050.026111112437
2025-06-14 17:09:00,32.98611,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,16.49309999999997,3050.076111112437
2025-06-14 17:12:00,32.98611,1.6782409999999999,0.8179950747562382,4.253472,2.8935180000000003,18.51849999999996,3050.1261111124372
2025-06-14 17:15:00,31.53935,1.7361110000000002,0.8357609682073742,4.253472,2.835648,17.650499999999965,3050.1761111124374
2025-06-14 17:18:00,33.44907,1.7939809999999996,0.8533789946979198,4.282408,2.8067140000000004,19.965299999999957,3050.2261111124376
2025-06-14 17:21:00,32.52315,1.6782409999999999,0.8448054419111702,4.195601,2.8645829999999997,17.93979999999999,3050.276111112438
2025-06-14 17:24:00,32.52315,1.7361110000000002,0.8357609682073742,4.253472,2.835648,17.07170000000002,3050.326111112438
2025-06-14 17:27:00,33.96991,1.851851,0.8417303044825487,4.340278,2.7777790000000007,17.361099999999965,3050.376111112438
2025-06-14 17:30:00,32.98611,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,18.22919999999999,3050.4261111124383
2025-06-14 17:33:00,31.53935,1.6782409999999999,0.8706713004138237,4.340278,3.0381929999999997,17.93979999999999,3050.4761111124385
