Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-14 17:36:00,32.52315,1.8229169999999995,0.8621310617165325,4.4560189999999995,2.951385000000001,17.939800000000048,3050.5261111124387
2025-06-14 17:39:00,32.60995,1.7071769999999997,0.798796338271341,4.311344,2.8935180000000003,16.203700000000026,3050.576111112439
2025-06-14 17:42:00,31.01852,1.7361119999999994,0.8357622322625033,4.195601999999999,2.7777780000000005,16.49309999999997,3050.626111112439
2025-06-14 17:45:00,31.01852,1.7361119999999994,0.835761273906261,4.311344,2.8935190000000004,15.046199999999999,3050.6761111124392
2025-06-14 17:48:00,31.01852,1.7939809999999996,0.8246605835529681,4.195601,2.6909730000000005,15.625,3050.7261111124394
2025-06-14 17:51:00,32.52315,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,17.36110000000002,3050.7761111124396
2025-06-14 17:54:00,32.52315,1.7361110000000002,0.8357619265633758,4.311342,2.8935190000000004,15.914300000000026,3050.82611111244
2025-06-14 17:57:00,32.52315,1.7361110000000002,0.8357609682073742,4.282408,2.864584,17.071699999999964,3050.87611111244
2025-06-14 18:00:00,32.52315,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,15.9144,3050.92611111244
2025-06-14 18:03:00,32.52315,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,16.493100000000027,3050.9761111124403
2025-06-14 18:06:00,31.01852,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,17.36110000000002,3051.0261111124405
2025-06-14 18:09:00,31.01852,1.7939809999999996,0.8246605835529681,4.195601,2.6909730000000005,15.9144,3051.0761111124407
2025-06-14 18:12:00,31.01852,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,18.807900000000018,3051.126111112441
2025-06-14 18:15:00,31.53935,1.851851,0.9258207049210704,4.166665999999999,2.6909729999999996,15.625,3051.176111112441
2025-06-14 18:18:00,33.44907,1.7071759999999996,0.8799609789559573,4.340278,3.009258,17.939700000000016,3051.2261111124412
2025-06-14 18:21:00,32.52315,1.6782409999999999,0.7901055364043483,4.311342,2.922454,15.9144,3051.2761111124414
2025-06-14 18:24:00,31.53935,1.7939809999999996,0.8246595695959982,4.166665999999999,2.6620370000000007,15.914300000000026,3051.3261111124416
2025-06-14 18:27:00,32.00232,1.7361110000000002,0.8074541287196895,4.311342,2.864584,17.071799999999996,3051.376111112442
2025-06-14 18:30:00,32.00232,1.7071769999999997,0.8268972528899579,4.282408,2.8935180000000003,15.914300000000026,3051.426111112442
2025-06-14 18:33:00,32.00232,1.6782409999999999,0.817996019081064,4.166665999999999,2.8067130000000002,17.93979999999999,3051.476111112442
2025-06-14 18:36:00,30.55556,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,15.9144,3051.5261111124423
2025-06-14 18:39:00,30.55556,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,16.20369999999997,3051.5761111124425
2025-06-14 18:42:00,30.55556,1.7939809999999996,0.8809754121743629,4.195601,2.748843,16.49309999999997,3051.6261111124427
2025-06-14 18:45:00,32.00232,1.7361109999999993,0.835760968207374,4.195602,2.7777780000000005,15.914300000000026,3051.676111112443
2025-06-14 18:48:00,31.53935,1.7361110000000002,0.8074521300692824,4.282408,2.835648,17.36110000000002,3051.726111112443
2025-06-14 18:51:00,32.00232,1.6203709999999996,0.7726078277476032,4.137731,2.8067130000000002,15.625,3051.7761111124432
2025-06-14 18:54:00,30.55556,1.7071759999999996,0.853904985720238,4.282408,2.922454000000001,17.650499999999965,3051.8261111124434
2025-06-14 18:57:00,32.98611,1.7361110000000002,0.8074541287196895,4.398147,2.951389,17.071799999999996,3051.8761111124436
2025-06-14 19:00:00,31.53935,1.7071759999999996,0.7987970304256673,4.253472,2.835648,16.493100000000027,3051.926111112444
2025-06-14 19:03:00,30.55556,1.6782409999999999,0.790104551915026,4.1377310000000005,2.748842,16.782399999999996,3051.976111112444
2025-06-14 19:06:00,31.42361,1.8229160000000002,0.8899233172554731,4.282408,2.8067140000000004,14.756899999999973,3052.026111112444
2025-06-14 19:09:00,32.98611,1.8229160000000002,0.8621356549463033,4.311342,2.8067140000000004,17.939700000000016,3052.0761111124443
2025-06-14 19:12:00,32.00232,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,16.20369999999997,3052.1261111124445
2025-06-14 19:15:00,31.01852,1.7071769999999997,0.8268972528899579,4.137732,2.748842,18.22919999999999,3052.1761111124447
2025-06-14 19:18:00,31.13426,1.851852,0.8988376506277724,4.224537,2.7199079999999993,16.492999999999995,3052.226111112445
2025-06-14 19:21:00,32.52315,1.7361119999999994,0.835761273906261,4.282408,2.8645830000000005,16.782399999999996,3052.276111112445
2025-06-14 19:24:00,32.98611,1.7071769999999997,0.8539062157962103,4.224537,2.8645829999999997,17.36110000000002,3052.3261111124452
2025-06-14 19:27:00,32.00232,1.765047,0.8445883371277053,4.282408,2.835648,16.20369999999997,3052.3761111124454
2025-06-14 19:30:00,32.00232,1.765047,0.8445883371277053,4.166667,2.719907,15.914299999999969,3052.4261111124456
2025-06-14 19:33:00,32.98611,1.7939809999999996,0.8533789946979198,4.253472,2.7777780000000005,19.09729999999996,3052.476111112446
2025-06-14 19:36:00,32.52315,1.7071759999999996,0.7987970304256673,4.253472,2.835648,16.782399999999996,3052.526111112446
2025-06-14 19:39:00,32.52315,1.7071759999999996,0.8268978972638621,4.311342,2.922454000000001,18.51849999999996,3052.576111112446
2025-06-14 19:42:00,31.01852,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,16.782399999999996,3052.6261111124463
2025-06-14 19:45:00,31.01852,1.6782409999999999,0.817996019081064,4.166665999999999,2.8067130000000002,16.782399999999996,3052.6761111124465
2025-06-14 19:48:00,32.98611,1.7071759999999996,0.8268978972638621,4.311342,2.922454000000001,16.20369999999997,3052.7261111124467
2025-06-14 19:51:00,32.98611,1.7071759999999996,0.7987970304256673,4.253472,2.835648,16.203700000000026,3052.776111112447
2025-06-14 19:54:00,32.00232,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,17.361199999999997,3052.826111112447
2025-06-14 19:57:00,32.00232,1.7361110000000002,0.8357609682073742,4.253472,2.835648,16.492999999999995,3052.8761111124472
2025-06-14 20:00:00,32.00232,1.7939809999999996,0.8533799668914254,4.311342,2.835649000000001,19.386599999999987,3052.9261111124474
2025-06-14 20:03:00,31.53935,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,16.493100000000027,3052.9761111124476
2025-06-14 20:06:00,31.53935,1.7361110000000002,0.8357609682073742,4.253472,2.835648,18.22919999999999,3053.026111112448
2025-06-14 20:09:00,31.53935,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,16.493100000000027,3053.076111112448
2025-06-14 20:12:00,32.52315,1.7939809999999996,0.824658555637469,4.108796,2.604166,16.782500000000027,3053.126111112448
2025-06-14 20:15:00,32.52315,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,16.20369999999997,3053.1761111124483
2025-06-14 20:18:00,31.01852,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,17.36110000000002,3053.2261111124485
2025-06-14 20:21:00,31.01852,1.6782409999999999,0.8179950747562382,4.1377310000000005,2.7777770000000004,16.203700000000026,3053.2761111124487
2025-06-14 20:24:00,32.00232,1.7939809999999996,0.824658555637469,4.108796,2.604166,15.914299999999969,3053.326111112449
2025-06-14 20:27:00,32.00232,1.765047,0.8160739998961194,4.079862,2.6041669999999995,16.493100000000027,3053.376111112449
2025-06-14 20:30:00,32.98611,1.7071759999999996,0.7987960384913009,4.021991,2.604166,16.493100000000027,3053.4261111124492
2025-06-14 20:33:00,31.53935,1.7071759999999996,0.853904985720238,3.90625,2.546296000000001,16.203700000000026,3053.4761111124494
2025-06-14 20:36:00,30.55556,1.6782409999999999,0.817996019081064,3.9641199999999994,2.6041670000000003,15.335700000000031,3053.5261111124496
2025-06-14 20:39:00,30.55556,1.7361110000000002,0.8892100468263718,4.021991,2.6620359999999996,15.914299999999969,3053.57611111245
2025-06-14 20:42:00,30.55556,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,16.492999999999995,3053.62611111245
2025-06-14 20:45:00,30.55556,1.7361110000000002,0.8357609682073742,3.993055,2.5752309999999996,17.361199999999997,3053.67611111245
2025-06-14 20:48:00,30.55556,1.7939809999999996,0.8809735400800105,4.0509260000000005,2.604166,16.782500000000027,3053.7261111124503
2025-06-14 20:51:00,32.52315,1.7939809999999996,0.8809735400800105,4.0509260000000005,2.604166,15.914300000000026,3053.7761111124505
2025-06-14 20:54:00,32.52315,1.7361110000000002,0.8074531293952506,3.9641199999999994,2.517361,15.335700000000031,3053.8261111124507
2025-06-14 20:57:00,32.52315,1.6782409999999999,0.8448045323592813,3.90625,2.5752310000000005,17.650500000000022,3053.876111112451
2025-06-14 21:00:00,32.00232,1.7361110000000002,0.8357609682073742,3.993055,2.5752309999999996,17.36110000000002,3053.926111112451
2025-06-14 21:03:00,32.98611,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.361099999999965,3053.9761111124512
2025-06-14 21:06:00,32.00232,1.7071759999999996,0.853904985720238,3.90625,2.546296000000001,17.071799999999996,3054.0261111124514
2025-06-14 21:09:00,30.55556,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,16.203700000000026,3054.0761111124516
2025-06-14 21:12:00,32.52315,1.7939809999999996,0.8809735400800105,4.0509260000000005,2.604166,14.467600000000004,3054.126111112452
2025-06-14 21:15:00,32.98611,1.7361110000000002,0.8357609682073742,4.108796,2.6909719999999995,16.49309999999997,3054.176111112452
2025-06-14 21:18:00,32.00232,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,17.93979999999999,3054.226111112452
2025-06-14 21:21:00,32.98611,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,15.9144,3054.2761111124523
2025-06-14 21:24:00,31.53935,1.7071769999999997,0.8268972528899579,4.021991,2.633101,17.07170000000002,3054.3261111124525
2025-06-14 21:27:00,30.55556,1.765047,0.871989360564218,3.935186,2.517361,15.914299999999969,3054.3761111124527
2025-06-14 21:30:00,32.00232,1.7939809999999996,0.8533789946979198,3.993055,2.517361,16.782399999999996,3054.426111112453
2025-06-14 21:33:00,32.00232,1.6782409999999999,0.8179950747562382,3.877314,2.51736,16.782399999999996,3054.476111112453
2025-06-14 21:36:00,31.01852,1.7071759999999996,0.8268969458986154,3.877314,2.4884250000000003,17.361199999999997,3054.5261111124532
2025-06-14 21:39:00,31.01852,1.7361110000000002,0.8892109386371152,4.0509260000000005,2.6909719999999995,16.782500000000027,3054.5761111124534
2025-06-14 21:42:00,32.00232,1.8229160000000002,0.8332125391029256,4.195601,2.662038,15.046299999999974,3054.6261111124536
2025-06-14 21:45:00,31.53935,1.7071769999999997,0.7987973302059639,4.079862,2.6620369999999998,16.20369999999997,3054.676111112454
2025-06-14 21:48:00,30.55556,1.7361119999999994,0.8357622322625033,3.9930559999999993,2.5752320000000006,15.914299999999969,3054.726111112454
2025-06-14 21:51:00,30.55556,1.7361119999999994,0.8074524286069947,4.050927,2.604166,17.361099999999965,3054.776111112454
2025-06-14 21:54:00,30.15047,1.765047,0.8445883371277053,4.021991,2.5752309999999996,16.492999999999995,3054.8261111124543
2025-06-14 21:57:00,30.06366,1.7361119999999994,0.835761273906261,3.90625,2.4884250000000003,15.3356,3054.8761111124545
2025-06-14 22:00:00,30.55556,1.8229169999999995,0.8899236259067318,3.935186,2.4594910000000008,16.203700000000026,3054.9261111124547
2025-06-14 22:03:00,31.01852,1.7939809999999996,0.8809754121743629,3.993055,2.546297,16.49309999999997,3054.976111112455
2025-06-14 22:06:00,32.00232,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,17.650499999999965,3055.026111112455
2025-06-14 22:09:00,32.98611,1.7939809999999996,0.8533789946979198,4.1377310000000005,2.6620370000000007,17.361000000000047,3055.0761111124552
2025-06-14 22:12:00,31.51042,1.6782409999999999,0.7901035674242083,4.021991,2.633101,17.071699999999964,3055.1261111124554
2025-06-14 22:15:00,30.06366,1.7071759999999996,0.8268978972638621,3.9641199999999994,2.5752320000000006,15.914299999999969,3055.1761111124556
2025-06-14 22:18:00,30.55556,1.7071759999999996,0.853904985720238,3.90625,2.546296000000001,16.492999999999995,3055.226111112456
2025-06-14 22:21:00,30.55556,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,18.22919999999999,3055.276111112456
2025-06-14 22:24:00,31.53935,1.7939809999999996,0.8246595695959963,4.0509260000000005,2.546297,16.203700000000026,3055.326111112456
2025-06-14 22:27:00,31.53935,1.7071759999999996,0.853904985720238,3.90625,2.546296000000001,15.9144,3055.3761111124563
2025-06-14 22:30:00,31.53935,1.7361110000000002,0.8629652595690457,4.0509260000000005,2.6620359999999996,15.9144,3055.4261111124565
2025-06-14 22:33:00,32.52315,1.7361110000000002,0.8629652595690457,4.0509260000000005,2.6620359999999996,16.20369999999997,3055.4761111124567
2025-06-14 22:36:00,31.01852,1.7939809999999996,0.8533789946979198,4.021991,2.546297,15.625,3055.526111112457
2025-06-14 22:39:00,32.00232,1.6782409999999999,0.7901035674242083,4.021991,2.633101,17.36110000000002,3055.576111112457
2025-06-14 22:42:00,31.01852,1.7071759999999996,0.8268969458986154,4.021991,2.633102,15.625,3055.6261111124572
2025-06-14 22:45:00,31.01852,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,18.518599999999992,3055.6761111124574
2025-06-14 22:48:00,31.01852,1.7361110000000002,0.8629661824624013,3.90625,2.517361,16.203700000000026,3055.7261111124576
2025-06-14 22:51:00,30.55556,1.7071759999999996,0.8268959945320683,3.8483800000000006,2.4594899999999997,16.203700000000026,3055.776111112458
2025-06-14 22:54:00,30.55556,1.7071759999999996,0.7987960384913009,3.703704,2.2858790000000004,16.20369999999997,3055.826111112458
2025-06-14 23:00:00,31.01852,1.7939809999999996,0.8246595695959982,3.7615739999999995,2.256945000000001,15.9144,3055.826111112458
2025-06-15 07:15:00,31.01852,1.851852,0.8988367016033945,3.7905099999999994,2.2858799999999997,16.782399999999996,3055.826111112458
2025-06-15 07:18:00,31.53935,1.7939809999999996,0.9075919658930853,3.877314,2.4594910000000008,16.203700000000026,3055.876111112458
2025-06-15 07:21:00,32.52315,1.7071759999999996,0.8799627498834642,3.877314,2.546296000000001,16.782399999999996,3055.9261111124583
2025-06-15 07:24:00,31.01852,1.7071759999999996,0.853904985720238,3.90625,2.546296000000001,16.493100000000027,3055.9761111124585
2025-06-15 07:27:00,31.01852,1.7071759999999996,0.8268959945320683,3.8483800000000006,2.4594899999999997,17.071799999999996,3056.0261111124587
2025-06-15 07:30:00,31.01852,1.8229169999999995,0.8332107916802203,3.935186,2.4016200000000003,15.335700000000031,3056.076111112459
2025-06-15 07:33:00,32.00232,1.765047,0.8445883371277053,3.90625,2.4594899999999997,17.361099999999965,3056.126111112459
2025-06-15 07:36:00,32.00232,1.7361119999999994,0.835761273906261,3.90625,2.4884250000000003,17.361099999999965,3056.1761111124592
2025-06-15 07:39:00,33.44907,1.765047,0.8719902900565006,4.166667,2.748843,15.3356,3056.2261111124594
2025-06-15 07:42:00,33.44907,1.8229169999999995,0.8029679708647075,4.224537,2.6620370000000007,18.518500000000017,3056.2761111124596
2025-06-15 07:51:00,30.55556,1.765047,0.8160729932289336,3.935186,2.4594899999999997,14.467599999999948,3056.2761111124596
2025-06-15 07:54:00,30.55556,1.765047,0.871989360564218,3.935186,2.517361,16.492999999999995,3056.32611111246
2025-06-15 07:57:00,30.55556,1.765047,0.8160739998961212,4.021991,2.546296000000001,16.203700000000026,3056.37611111246
2025-06-15 08:00:00,30.55556,1.765047,0.8445893024262962,4.021991,2.5752320000000006,16.2038,3056.42611111246
2025-06-15 08:03:00,30.06366,1.851852,0.870856166978404,4.079862,2.546297,17.07170000000002,3056.4761111124603
2025-06-15 08:06:00,31.53935,1.765047,0.8719884310707785,4.108797000000001,2.6909710000000002,16.493000000000052,3056.5261111124605
2025-06-15 08:09:00,31.53935,1.7939820000000006,0.8809747860290568,3.9641210000000004,2.517361,16.782399999999996,3056.5761111124607
2025-06-15 08:12:00,31.53935,1.765047,0.871989360564218,3.9641210000000004,2.546296000000001,15.914300000000026,3056.626111112461
2025-06-15 08:15:00,31.53935,1.8807870000000007,0.9077138477124859,4.108797000000001,2.5752309999999996,16.203700000000026,3056.676111112461
2025-06-15 08:18:00,32.00232,1.851852,0.870856166978404,4.079862,2.546297,17.650500000000022,3056.7261111124612
2025-06-15 08:21:00,32.98611,1.765047,0.8445883371277053,4.166667,2.719907,17.071799999999996,3056.7761111124614
2025-06-15 08:24:00,31.42361,1.7361119999999994,0.835761273906261,4.050927,2.633102,16.782399999999996,3056.8261111124616
2025-06-15 08:27:00,31.01852,1.765047,0.8445893024262962,4.195601999999999,2.748843,15.046199999999999,3056.876111112462
2025-06-15 08:30:00,32.98611,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,17.071799999999996,3056.926111112462
2025-06-15 08:33:00,32.98611,1.8229169999999995,0.8621349779014713,4.311344,2.8067140000000004,16.493100000000027,3056.976111112462
2025-06-15 08:36:00,31.01852,1.7071769999999997,0.7987973302059639,4.079862,2.6620369999999998,17.36110000000002,3057.0261111124623
2025-06-15 08:39:00,31.01852,1.765047,0.8984206810426669,4.079862,2.6909719999999995,16.782399999999996,3057.0761111124625
2025-06-15 08:42:00,32.98611,1.8229169999999995,0.8899245684638916,4.224537,2.748843,16.20369999999997,3057.1261111124627
2025-06-15 08:45:00,32.98611,1.7361119999999994,0.835761273906261,4.137732,2.719907,15.625,3057.176111112463
2025-06-15 08:48:00,32.00232,1.7361119999999994,0.835761273906261,4.137732,2.719907,17.071799999999996,3057.226111112463
2025-06-15 08:51:00,32.00232,1.8229169999999995,0.8621359569443293,4.195601999999999,2.6909730000000005,15.04630000000003,3057.2761111124632
2025-06-15 08:54:00,32.98611,1.765047,0.8719902900565006,4.224537,2.8067129999999993,15.335700000000031,3057.3261111124634
2025-06-15 08:57:00,33.44907,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,17.939899999999966,3057.3761111124636
2025-06-15 09:00:00,33.44907,1.8229169999999995,0.8621359569443293,4.195601999999999,2.6909730000000005,16.782399999999996,3057.426111112464
2025-06-15 09:03:00,32.98611,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,16.782500000000027,3057.476111112464
2025-06-15 09:06:00,31.53935,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,17.650400000000047,3057.526111112464
2025-06-15 09:09:00,32.98611,1.7939809999999996,0.8246595695959963,4.253472,2.748843,17.650400000000047,3057.5761111124643
2025-06-15 09:12:00,33.44907,1.8229160000000002,0.8899242598124087,4.1377310000000005,2.662038,14.75690000000003,3057.6261111124645
2025-06-15 09:15:00,34.43287,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,16.49309999999997,3057.6761111124647
2025-06-15 09:18:00,34.43287,1.7939809999999996,0.8533789946979198,4.253472,2.7777780000000005,17.650499999999965,3057.726111112465
2025-06-15 09:21:00,35.41666,1.6782409999999999,0.8179950747562382,4.253472,2.8935180000000003,15.914299999999969,3057.776111112465
2025-06-15 09:24:00,33.96991,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,16.782399999999996,3057.8261111124652
2025-06-15 09:27:00,33.96991,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,16.203700000000026,3057.8761111124654
2025-06-15 09:30:00,33.96991,1.765047,0.8160739998961194,4.079862,2.6041669999999995,17.361099999999965,3057.9261111124656
2025-06-15 09:33:00,33.96991,1.7939820000000006,0.8533792979011952,4.195602000000001,2.719907,15.9144,3057.976111112466
2025-06-15 09:36:00,34.43287,1.765047,0.8719902900565006,4.253472,2.835648,18.229100000000017,3058.026111112466
2025-06-15 09:39:00,33.44907,1.765047,0.871989360564218,4.369214,2.9513890000000007,18.518500000000017,3058.076111112466
2025-06-15 09:42:00,33.44907,1.8229170000000003,0.8621349779014714,4.484953,2.9803229999999994,17.361099999999965,3058.1261111124663
2025-06-15 09:45:00,33.44907,1.8229170000000003,0.8332107916802206,4.369214,2.835648,17.36110000000002,3058.1761111124665
2025-06-15 09:48:00,32.52315,1.765047,0.8719884310707785,4.137732000000001,2.719906,17.07170000000002,3058.2261111124667
2025-06-15 09:51:00,32.52315,1.765047,0.8445883371277053,4.195602000000001,2.7488420000000007,16.203700000000026,3058.276111112467
2025-06-15 09:54:00,34.4618,1.8807870000000007,0.8795436248753681,4.195602000000001,2.633102,16.20369999999997,3058.326111112467
2025-06-15 09:57:00,32.98611,1.7939820000000006,0.9075922821757423,4.224537,2.8067129999999993,16.782399999999996,3058.3761111124672
2025-06-15 10:00:00,33.96991,1.8229169999999995,0.8621359569443293,4.340278,2.835649000000001,17.07170000000002,3058.4261111124674
2025-06-15 10:03:00,33.44907,1.7071769999999997,0.826898204255447,4.195601999999999,2.8067130000000002,17.07170000000002,3058.4761111124676
2025-06-15 10:06:00,32.52315,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,16.782399999999996,3058.526111112468
2025-06-15 10:09:00,32.98611,1.851852,0.8417305983291085,4.195601999999999,2.633102,17.361199999999997,3058.576111112468
2025-06-15 10:12:00,33.76736,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,18.807799999999986,3058.626111112468
2025-06-15 10:15:00,33.44907,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,16.782399999999996,3058.6761111124683
2025-06-15 10:18:00,33.44907,1.8229169999999995,0.8621349779014713,4.137732,2.633102,16.782500000000027,3058.7261111124685
2025-06-15 10:21:00,34.43287,1.765047,0.8445883371277053,4.311344,2.864584,15.914300000000026,3058.7761111124687
2025-06-15 10:24:00,33.44907,1.765047,0.8719902900565006,4.224537,2.8067129999999993,17.361099999999965,3058.826111112469
2025-06-15 10:27:00,33.44907,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,16.782399999999996,3058.876111112469
2025-06-15 10:30:00,33.44907,1.765047,0.8984215791543272,4.224537,2.835648,16.782400000000052,3058.9261111124692
2025-06-15 10:33:00,33.13079,1.8229169999999995,0.8621349779014713,4.282408,2.7777780000000005,15.625,3058.9761111124694
2025-06-15 10:36:00,33.96991,1.765047,0.8445893024262962,4.224537,2.7777780000000005,17.361099999999965,3059.0261111124696
2025-06-15 10:39:00,32.98611,1.7361120000000003,0.8892121494065274,4.224537,2.8645829999999997,18.22920000000005,3059.07611111247
2025-06-15 10:42:00,32.98611,1.851852,0.9258210186468672,4.253472,2.7777780000000005,18.229100000000017,3059.12611111247
2025-06-15 10:45:00,33.96991,1.7939820000000006,0.8533792979011952,4.311343000000001,2.835648,16.782400000000052,3059.17611111247
2025-06-15 10:48:00,32.98611,1.7939820000000006,0.8533792979011952,4.166667,2.6909719999999995,16.782400000000052,3059.2261111124703
2025-06-15 10:51:00,32.98611,1.851852,0.8708571528254515,4.224537,2.6909730000000005,16.78249999999997,3059.2761111124705
2025-06-15 10:54:00,34.49074,1.765047,0.8445883371277053,4.311343000000001,2.8645830000000005,17.071799999999996,3059.3261111124707
2025-06-15 10:57:00,33.44907,1.765047,0.8445883371277053,4.340279000000001,2.8935190000000004,17.071799999999996,3059.376111112471
2025-06-15 11:00:00,33.44907,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,17.650499999999965,3059.426111112471
2025-06-15 11:03:00,32.37847,1.851852,0.8708571528254515,4.195601999999999,2.662038,17.07170000000002,3059.4761111124712
2025-06-15 11:06:00,34.43287,1.765047,0.8160739998961194,4.282408,2.8067129999999993,15.046299999999974,3059.5261111124714
2025-06-15 11:09:00,34.43287,1.765047,0.8160739998961212,4.224537,2.7488420000000007,17.939900000000023,3059.5761111124716
2025-06-15 11:12:00,32.98611,1.765047,0.8445883371277053,4.166667,2.719907,18.22920000000005,3059.626111112472
2025-06-15 11:15:00,34.89584,1.851852,0.9258191851275591,4.398149,2.922453,16.20369999999997,3059.676111112472
2025-06-15 11:18:00,34.43287,1.7939820000000006,0.8533754091128419,4.484954,3.0092550000000005,18.229100000000017,3059.726111112472
2025-06-15 11:21:00,33.44907,1.851852,0.8417295699304719,4.340279000000001,2.7777780000000005,16.782399999999996,3059.7761111124723
2025-06-15 11:24:00,33.44907,1.765047,0.8445893024262962,4.224537,2.7777780000000005,16.493000000000052,3059.8261111124725
2025-06-15 11:27:00,33.44907,1.8229169999999995,0.8621349779014713,4.282408,2.7777780000000005,16.782399999999996,3059.8761111124727
2025-06-15 11:30:00,34.92477,1.765047,0.8160739998961194,4.282408,2.8067129999999993,17.650499999999965,3059.926111112473
2025-06-15 11:33:00,33.96991,1.7939820000000006,0.8533802700949381,4.224537,2.748843,15.046299999999974,3059.976111112473
2025-06-15 11:36:00,34.4618,1.851852,0.8988376506277724,4.484954,2.9803249999999997,16.782399999999996,3060.0261111124732
2025-06-15 11:39:00,34.43287,1.7361120000000003,0.8629664949517696,4.542825000000001,3.1539350000000006,17.361199999999997,3060.0761111124734
2025-06-15 11:42:00,32.98611,1.7361120000000003,0.8074524286069948,4.340279000000001,2.8935180000000003,17.361199999999997,3060.1261111124736
2025-06-15 11:45:00,33.44907,1.851852,0.870856166978404,4.311343000000001,2.7777780000000005,17.939900000000023,3060.176111112474
2025-06-15 11:48:00,33.01505,1.7361120000000003,0.8357612739062613,4.340279000000001,2.922454,17.361199999999997,3060.226111112474
2025-06-15 11:51:00,34.43287,1.765047,0.8445883371277053,4.340279000000001,2.8935190000000004,17.939800000000048,3060.276111112474
2025-06-15 11:54:00,34.43287,1.7939820000000006,0.9075868559420414,4.542825000000001,3.1249949999999993,17.36110000000002,3060.3261111124743
2025-06-15 11:57:00,35.41666,1.7939820000000006,0.8533792979011952,4.629630000000001,3.1539349999999997,16.49309999999997,3060.3761111124745
2025-06-15 12:00:00,34.43287,1.7939820000000006,0.8809747860290568,4.542825000000001,3.0960650000000003,16.782500000000027,3060.4261111124747
2025-06-15 12:03:00,34.25926,1.7361120000000003,0.8629664949517696,4.542825000000001,3.1539350000000006,18.51849999999996,3060.476111112475
2025-06-15 12:06:00,34.43287,1.851852,0.9258155180763794,4.542825000000001,3.067125,15.625,3060.526111112475
2025-06-15 12:09:00,35.41666,1.8229170000000003,0.8621349779014714,4.658565,3.1539349999999997,18.80789999999996,3060.5761111124752
2025-06-15 12:12:00,35.41666,1.8229170000000003,0.8899245684638919,4.513889,3.038194999999999,17.93979999999999,3060.6261111124754
2025-06-15 12:15:00,34.75116,1.7071760000000005,0.8539049857202383,4.542825000000001,3.1828710000000004,18.518500000000017,3060.6761111124756
2025-06-15 12:18:00,34.43287,1.7361120000000003,0.8629674178442079,4.484954,3.0960649999999994,18.807800000000043,3060.726111112476
2025-06-15 12:21:00,33.44907,1.765047,0.871989360564218,4.51389,3.0960650000000003,17.650500000000022,3060.776111112476
2025-06-15 12:24:00,33.44907,1.765047,0.8445835106148669,4.571759999999999,3.1249949999999993,16.782500000000027,3060.826111112476
2025-06-15 12:27:00,34.43287,1.851852,0.8988404976937798,4.716436,3.211809999999999,18.518500000000017,3060.8761111124763
2025-06-15 12:30:00,35.41666,1.7361119999999994,0.8074524286069947,4.629631,3.1828700000000003,15.9144,3060.9261111124765
2025-06-15 12:33:00,35.41666,1.7361119999999994,0.8629664949517692,4.51389,3.125000000000001,17.650500000000022,3060.9761111124767
2025-06-15 12:36:00,33.96991,1.7071769999999997,0.826892496043011,4.571759999999999,3.1828649999999996,18.22919999999999,3061.026111112477
2025-06-15 12:39:00,34.63541,1.851852,0.8708571528254497,4.484954,2.951389999999999,17.93979999999999,3061.076111112477
2025-06-15 12:42:00,35.04051,1.7071769999999997,0.8539062157962103,4.4560189999999995,3.0960649999999994,17.36110000000002,3061.1261111124772
2025-06-15 12:45:00,33.96991,1.765047,0.8984161904690944,4.51389,3.1249949999999993,17.361099999999965,3061.1761111124774
2025-06-15 12:48:00,33.96991,1.765047,0.8445844759200877,4.484954,3.038190000000001,17.361099999999965,3061.2261111124776
2025-06-15 12:51:00,33.96991,1.7939820000000006,0.8809747860290568,4.542825000000001,3.0960650000000003,17.36110000000002,3061.276111112478
2025-06-15 12:54:00,34.92477,1.851852,0.8708601103584083,4.658566,3.1250050000000007,17.07170000000002,3061.326111112478
2025-06-15 12:57:00,34.43287,1.7361120000000003,0.8357622322625019,4.513889000000001,3.0960649999999994,17.36110000000002,3061.376111112478
2025-06-15 13:00:00,32.98611,1.7361110000000002,0.8357609682073742,4.484953,3.0671289999999996,16.782400000000052,3061.4261111124783
2025-06-15 13:03:00,33.96991,1.7939819999999997,0.824659865734876,4.427084,2.922454000000001,17.650500000000022,3061.4761111124785
2025-06-15 13:06:00,34.43287,1.8229170000000003,0.8621359569443294,4.398148,2.8935190000000004,18.518500000000017,3061.5261111124787
2025-06-15 13:09:00,33.44907,1.851852,0.8708571528254515,4.369213,2.835649000000001,19.386599999999987,3061.576111112479
2025-06-15 13:12:00,34.43287,1.7939820000000006,0.8533802700949364,4.513889000000001,3.038194999999999,17.93979999999999,3061.626111112479
2025-06-15 13:15:00,34.43287,1.7939820000000006,0.8533831866681322,4.658566,3.182875,16.492999999999995,3061.6761111124792
2025-06-15 13:18:00,34.43287,1.851852,0.9258191851275591,4.687501000000001,3.211805000000001,16.492999999999995,3061.7261111124794
2025-06-15 13:21:00,34.43287,1.7939820000000006,0.8246547959254066,4.629630000000001,3.1249949999999993,17.93979999999999,3061.7761111124796
2025-06-15 13:24:00,34.17245,1.7361120000000003,0.8357612739062613,4.456018,3.0381929999999997,19.09729999999996,3061.82611111248
2025-06-15 13:27:00,32.98611,1.7939820000000006,0.8533792979011952,4.456018,2.9803229999999994,17.65039999999999,3061.87611111248
2025-06-15 13:30:00,33.96991,1.851852,0.8708522235765819,4.484954,2.951385000000001,16.20369999999997,3061.92611111248
2025-06-15 13:33:00,34.92477,1.7939820000000006,0.8246598657348763,4.600695,3.0960650000000003,17.93979999999999,3061.9761111124803
2025-06-15 13:36:00,34.92477,1.7361119999999994,0.8357622322625017,4.484954,3.0671299999999997,16.782399999999996,3062.0261111124805
2025-06-15 13:39:00,33.44907,1.8229169999999995,0.8621388940647924,4.629631,3.1250050000000007,17.361099999999965,3062.0761111124807
2025-06-15 13:42:00,34.43287,1.765047,0.816068966544763,4.600695,3.1249949999999993,17.071799999999996,3062.126111112481
2025-06-15 13:45:00,34.43287,1.7361119999999994,0.835761273906261,4.427083,3.009258,18.807800000000043,3062.176111112481
2025-06-15 13:48:00,34.43287,1.765047,0.8445844759200877,4.4560189999999995,3.0092550000000005,15.335700000000031,3062.2261111124812
2025-06-15 13:51:00,35.41666,1.7361119999999994,0.8357574404681645,4.4560189999999995,3.038190000000001,17.650499999999965,3062.2761111124814
2025-06-15 13:54:00,35.41666,1.851852,0.8988367016033945,4.542825000000001,3.038195000000001,17.93979999999999,3062.3261111124816
2025-06-15 13:57:00,34.43287,1.7071760000000005,0.8268931404246297,4.484954,3.0960610000000006,17.93979999999999,3062.376111112482
2025-06-15 14:00:00,32.98611,1.7939820000000006,0.9075904734352871,4.687501000000001,3.2696750000000003,17.939800000000048,3062.426111112482
2025-06-15 14:03:00,35.41666,1.8807869999999998,0.8502169502642205,4.80324,3.211805000000001,16.493100000000027,3062.476111112482
2025-06-15 14:06:00,35.41666,1.7939819999999997,0.824659865734876,4.62963,3.125000000000001,17.650499999999965,3062.5261111124823
2025-06-15 14:09:00,33.96991,1.8229170000000003,0.8621349779014714,4.542823,3.0381929999999997,16.203700000000026,3062.5761111124825
2025-06-15 14:12:00,32.98611,1.8807870000000007,0.8795396544320928,4.571759,3.0092550000000005,17.650499999999965,3062.6261111124827
2025-06-15 14:15:00,32.98611,1.8807870000000007,0.8795396544320928,4.571759,3.0092550000000005,17.07170000000002,3062.676111112483
2025-06-15 14:18:00,32.8993,1.851852,0.8417316267261568,4.542823,2.9803240000000004,17.361199999999997,3062.726111112483
2025-06-15 14:21:00,33.44907,1.938657,0.8968202450640835,4.542823,2.922453,18.22919999999999,3062.7761111124832
2025-06-15 14:24:00,34.43287,1.938657,0.9528975535858253,4.7453710000000004,3.182875,15.335700000000031,3062.8261111124834
2025-06-15 14:27:00,35.41666,1.851852,0.8417305983291067,4.629630000000001,3.0671299999999997,17.361199999999997,3062.8761111124836
2025-06-15 14:30:00,33.96991,1.851852,0.8988367016033945,4.484954,2.9803240000000004,18.518500000000017,3062.926111112484
2025-06-15 14:33:00,33.96991,1.938657,0.8968212510646179,4.600694000000001,2.9803249999999997,16.782399999999996,3062.976111112484
2025-06-15 14:36:00,34.92477,1.8807870000000007,0.8795396544320928,4.571759,3.0092550000000005,17.361199999999997,3063.026111112484
2025-06-15 14:39:00,34.92477,1.8229170000000003,0.8621310617165329,4.571759,3.0671250000000008,17.361099999999965,3063.0761111124843
2025-06-15 14:42:00,33.44907,1.8807870000000007,0.8502179858117926,4.542823,2.951389,17.071699999999964,3063.1261111124845
2025-06-15 14:45:00,33.44907,1.938657,0.8968162210479347,4.571759,2.951385000000001,16.782500000000027,3063.1761111124847
2025-06-15 14:48:00,34.43287,1.938657,0.9253690971399261,4.6875,3.0960650000000003,17.939700000000016,3063.226111112485
2025-06-15 14:51:00,35.3588,1.8807870000000007,0.9348834918414404,4.7453710000000004,3.2407449999999995,19.097199999999987,3063.276111112485
2025-06-15 14:54:00,34.43287,1.851852,0.8988367016033945,4.629630000000001,3.125000000000001,17.650499999999965,3063.3261111124853
2025-06-15 14:57:00,32.52315,1.8807870000000007,0.8795396544320928,4.571759,3.0092550000000005,16.20369999999997,3063.3761111124854
2025-06-15 15:00:00,33.96991,1.8229170000000003,0.8621349779014714,4.484953,2.9803229999999994,16.20369999999997,3063.4261111124856
2025-06-15 15:03:00,33.96991,1.7939819999999997,0.8533802700949379,4.398148,2.922454000000001,17.939900000000023,3063.476111112486
2025-06-15 15:06:00,33.96991,1.7939819999999997,0.8809747860290564,4.369214,2.922454000000001,17.93979999999999,3063.526111112486
2025-06-15 15:09:00,33.96991,1.8229170000000003,0.8899245684638919,4.513889,3.038194999999999,17.361199999999997,3063.576111112486
2025-06-15 15:12:00,34.92477,1.9097220000000004,0.916562538264085,4.716436000000001,3.1539399999999995,16.49309999999997,3063.6261111124863
2025-06-15 15:15:00,34.43287,1.8229170000000003,0.8332118128824304,4.62963,3.0960650000000003,17.36110000000002,3063.6761111124865
2025-06-15 15:18:00,32.98611,1.765047,0.8445883371277053,4.484953,3.0381929999999997,17.93979999999999,3063.7261111124867
2025-06-15 15:21:00,32.98611,1.7939819999999997,0.8809757220758745,4.513889,3.0671299999999997,18.807800000000043,3063.776111112487
2025-06-15 15:24:00,32.58102,1.8807869999999998,0.8502159147150453,4.513889,2.922453,17.071799999999996,3063.826111112487
2025-06-15 15:27:00,32.52315,1.7939819999999997,0.8533792979011948,4.484953,3.009258,17.939899999999966,3063.8761111124873
2025-06-15 15:30:00,32.52315,1.7939819999999997,0.8533792979011948,4.484953,3.009258,16.2038,3063.9261111124874
2025-06-15 15:33:00,33.44907,1.938657,0.8968202450640835,4.658565,3.038195,18.229100000000017,3063.9761111124876
2025-06-15 15:36:00,35.41666,1.851852,0.898841446713407,4.629630000000001,3.1250050000000007,17.361199999999997,3064.026111112488
2025-06-15 15:39:00,35.41666,1.765047,0.8445883371277053,4.629630000000001,3.1828700000000003,16.493100000000027,3064.076111112488
2025-06-15 15:42:00,33.96991,1.765047,0.8445844759200877,4.484954,3.038190000000001,16.782399999999996,3064.126111112488
2025-06-15 15:45:00,33.96991,1.765047,0.8445883371277053,4.456018,3.009258,17.071699999999964,3064.1761111124883
2025-06-15 15:48:00,33.96991,1.765047,0.8445883371277053,4.456018,3.009258,17.071799999999996,3064.2261111124885
2025-06-15 15:51:00,32.98611,1.765047,0.8445883371277053,4.456018,3.009258,17.650500000000022,3064.2761111124887
2025-06-15 15:54:00,34.43287,1.8807870000000007,0.8795436248753681,4.456018,2.8935179999999994,17.650500000000022,3064.326111112489
2025-06-15 15:57:00,32.98611,1.765047,0.8445893024262945,4.513889000000001,3.0671299999999997,17.650400000000047,3064.376111112489
2025-06-15 16:00:00,33.96991,1.7939820000000006,0.8533802700949364,4.513889000000001,3.038194999999999,16.49309999999997,3064.4261111124893
2025-06-15 16:03:00,34.92477,1.765047,0.8160739998961194,4.542825000000001,3.0671299999999997,19.386599999999987,3064.4761111124894
2025-06-15 16:06:00,33.96991,1.7361120000000003,0.8357622322625036,4.369213,2.9513890000000007,18.518500000000017,3064.5261111124896
2025-06-15 16:09:00,32.52315,1.7361120000000003,0.8357622322625036,4.369213,2.9513890000000007,17.361000000000047,3064.57611111249
2025-06-15 16:12:00,32.52315,1.7939820000000006,0.8533754091128419,4.484954,3.0092550000000005,16.782399999999996,3064.62611111249
2025-06-15 16:15:00,34.43287,1.851852,0.8988367016033945,4.398149,2.8935190000000004,17.650500000000022,3064.67611111249
2025-06-15 16:18:00,34.43287,1.7939820000000006,0.8533802700949364,4.513889000000001,3.038194999999999,18.807900000000018,3064.7261111124903
2025-06-15 16:21:00,35.27199,1.851852,0.898841446713407,4.629630000000001,3.1250050000000007,17.93979999999999,3064.7761111124905
2025-06-15 16:24:00,34.43287,1.7361120000000003,0.8357612739062613,4.629630000000001,3.211805,17.650500000000022,3064.8261111124907
2025-06-15 16:27:00,33.44907,1.7071760000000005,0.8268969458986157,4.456018,3.0671289999999996,17.650500000000022,3064.876111112491
2025-06-15 16:30:00,32.52315,1.7939820000000006,0.8533754091128419,4.484954,3.0092550000000005,18.22919999999999,3064.926111112491
2025-06-15 16:33:00,33.44907,1.851852,0.8417264847250456,4.513889000000001,2.951385000000001,17.071799999999996,3064.9761111124913
2025-06-15 16:36:00,33.44907,1.7939820000000006,0.8809747860290568,4.398149,2.951389,15.9144,3065.0261111124914
2025-06-15 16:39:00,33.44907,1.765047,0.8445893024262962,4.398148,2.9513890000000007,16.782399999999996,3065.0761111124916
2025-06-15 16:42:00,32.52315,1.7939819999999997,0.8533754091128416,4.513889,3.038190000000001,18.22920000000005,3065.126111112492
2025-06-15 16:45:00,33.44907,1.8807869999999998,0.8795446174827457,4.542824,2.9803249999999997,17.36110000000002,3065.176111112492
2025-06-15 16:48:00,33.44907,1.8229170000000003,0.8621310617165329,4.513889,3.0092550000000005,17.650500000000022,3065.226111112492
2025-06-15 16:51:00,33.44907,1.8807870000000007,0.879544617482746,4.600694000000001,3.038194999999999,17.650400000000047,3065.2761111124923
2025-06-15 16:54:00,33.44907,1.8229170000000003,0.8621359569443278,4.542824,3.038194999999999,17.650499999999965,3065.3261111124925
2025-06-15 16:57:00,33.96991,1.8229170000000003,0.8621310617165329,4.513889,3.0092550000000005,16.782399999999996,3065.3761111124927
2025-06-15 17:00:00,32.98611,1.851852,0.870856166978404,4.542823,3.009258,16.203700000000026,3065.426111112493
2025-06-15 17:03:00,32.98611,1.851852,0.870856166978404,4.542823,3.009258,17.93979999999999,3065.476111112493
2025-06-15 17:06:00,32.00232,1.8807870000000007,0.879544617482746,4.600694000000001,3.038194999999999,15.046299999999974,3065.5261111124933
2025-06-15 17:09:00,32.98611,1.938657,0.8670951314222043,4.629630000000001,2.9803249999999997,18.807799999999986,3065.5761111124934
2025-06-15 17:12:00,33.44907,1.938657,0.896815215040394,4.6875,3.067125,16.203700000000026,3065.6261111124936
2025-06-15 17:15:00,33.44907,1.8229170000000003,0.8332107916802206,4.571759,3.0381929999999997,17.939800000000048,3065.676111112494
2025-06-15 17:18:00,31.01852,1.8229170000000003,0.8621349779014714,4.369214,2.864584,17.939800000000048,3065.726111112494
2025-06-15 17:21:00,33.44907,1.8229170000000003,0.8899236259067321,4.427084,2.951389,17.071799999999996,3065.776111112494
2025-06-15 17:24:00,34.43287,1.8807869999999998,0.9077148031631868,4.427084,2.8935190000000004,16.49309999999997,3065.8261111124943
2025-06-15 17:27:00,35.41666,1.7939819999999997,0.8246598657348743,4.3402780000000005,2.835648,16.782399999999996,3065.8761111124945
2025-06-15 17:30:00,34.92477,1.8229170000000003,0.9167233235605889,4.427084,2.9803229999999994,16.782399999999996,3065.9261111124947
2025-06-15 17:33:00,35.90857,1.7939819999999997,0.8533754091128416,4.513889,3.038190000000001,17.071799999999996,3065.976111112495
2025-06-15 17:36:00,34.43287,1.8229170000000003,0.8621310617165329,4.513889,3.0092550000000005,17.361199999999997,3066.026111112495
2025-06-15 17:39:00,36.37153,1.7939819999999997,0.8533754091128416,4.513889,3.038190000000001,17.650500000000022,3066.0761111124953
2025-06-15 17:42:00,35.41666,1.8229170000000003,0.8621359569443294,4.398148,2.8935190000000004,16.782399999999996,3066.1261111124954
2025-06-15 17:45:00,33.96991,1.765047,0.871989360564218,4.427084,3.009259,16.782399999999996,3066.1761111124956
2025-06-15 17:48:00,33.96991,1.765047,0.8160729932289336,4.513889,3.0381929999999997,17.361000000000047,3066.226111112496
2025-06-15 17:51:00,32.52315,1.765047,0.8445883371277053,4.484953,3.0381929999999997,16.78249999999997,3066.276111112496
2025-06-15 17:54:00,33.96991,1.7939819999999997,0.8533802700949379,4.398148,2.922454000000001,16.493100000000027,3066.326111112496
2025-06-15 17:57:00,32.52315,1.8229170000000003,0.8621310617165329,4.513889,3.0092550000000005,18.518500000000017,3066.3761111124963
2025-06-15 18:00:00,33.44907,1.8807869999999998,0.8795436248753677,4.484953,2.922453,17.93979999999999,3066.4261111124965
2025-06-15 18:03:00,33.44907,1.8807870000000007,0.8795436248753681,4.542823,2.9803229999999994,18.807799999999986,3066.4761111124967
2025-06-15 18:06:00,33.44907,1.851852,0.8988367016033945,4.484954,2.9803240000000004,17.071699999999964,3066.526111112497
2025-06-15 18:09:00,32.52315,1.9675920000000007,0.9341467273006333,4.484954,2.864584,17.650499999999965,3066.576111112497
2025-06-15 18:12:00,33.44907,1.938657,0.9253690971399261,4.629630000000001,3.038195000000001,16.49309999999997,3066.6261111124973
2025-06-15 18:15:00,32.98611,1.851852,0.8417295699304719,4.571759,3.009258,19.097200000000043,3066.6761111124974
2025-06-15 18:18:00,32.98611,1.851852,0.8708571528254515,4.456018,2.922454000000001,16.493100000000027,3066.7261111124976
2025-06-15 18:21:00,32.69676,1.8807870000000007,0.8502179858117926,4.542823,2.951389,18.518599999999992,3066.776111112498
2025-06-15 18:24:00,32.52315,1.8807870000000007,0.8795436248753681,4.427084000000001,2.864584,16.782399999999996,3066.826111112498
2025-06-15 18:27:00,32.52315,1.8229170000000003,0.8899236259067321,4.484954,3.009259,17.071799999999996,3066.876111112498
2025-06-15 18:30:00,32.52315,1.9965270000000004,0.9707731862304959,4.600694000000001,2.9803250000000006,17.361199999999997,3066.9261111124983
2025-06-15 18:33:00,34.43287,1.8807869999999998,0.8502159147150453,4.600694,3.009258,17.939899999999966,3066.9761111124985
2025-06-15 18:36:00,33.44907,1.851852,0.8708571528254515,4.484953,2.9513890000000007,18.22919999999999,3067.0261111124987
2025-06-15 18:39:00,33.44907,1.9675919999999998,0.9054118028158094,4.484953,2.835649000000001,18.22919999999999,3067.076111112499
2025-06-15 18:42:00,34.43287,1.8807869999999998,0.9077148031631868,4.513889,2.9803240000000004,17.939899999999966,3067.126111112499
2025-06-15 18:45:00,33.96991,1.8807869999999998,0.8795436248753677,4.571758,3.009258,17.361199999999997,3067.1761111124993
2025-06-15 18:48:00,32.98611,1.8229160000000002,0.8899233172554731,4.456019,2.9803250000000006,18.518599999999992,3067.2261111124994
2025-06-15 18:51:00,33.44907,1.9965270000000004,0.9707731862304959,4.629629,3.0092600000000003,18.51849999999996,3067.2761111124996
2025-06-15 18:54:00,32.98611,1.938657,0.8670909325451142,4.600694000000001,2.951385000000001,17.361099999999965,3067.3261111125
2025-06-15 18:57:00,34.69329,1.8229170000000003,0.8332118128824304,4.484954,2.9513890000000007,17.361199999999997,3067.3761111125
2025-06-15 19:00:00,33.44907,1.7939819999999997,0.8809757220758745,4.282407,2.835648,19.09730000000002,3067.4261111125
2025-06-15 19:03:00,32.52315,1.765047,0.8160739998961194,4.3402780000000005,2.8645829999999997,18.22919999999999,3067.4761111125003
2025-06-15 19:06:00,34.43287,1.7939820000000006,0.8533754091128419,4.484954,3.0092550000000005,18.807900000000018,3067.5261111125005
2025-06-15 19:09:00,34.43287,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,18.22919999999999,3067.5761111125007
2025-06-15 19:12:00,33.44907,1.8229170000000003,0.8332128340830666,4.542823,3.009259,17.93979999999999,3067.626111112501
2025-06-15 19:15:00,33.44907,1.9675920000000007,0.8754893430051466,4.456018,2.7777789999999998,17.071799999999996,3067.676111112501
2025-06-15 19:18:00,32.98611,1.9675919999999998,0.9054118028158094,4.484953,2.835649000000001,15.9144,3067.7261111125013
2025-06-15 19:21:00,34.92477,1.8807869999999998,0.8795436248753677,4.571758,3.009258,17.650500000000022,3067.7761111125014
2025-06-15 19:24:00,33.96991,1.9097220000000004,0.8881990821544468,4.484953,2.8935190000000004,15.914300000000026,3067.8261111125016
2025-06-15 19:27:00,33.96991,1.8807870000000007,0.8795436248753681,4.427084000000001,2.864584,17.650500000000022,3067.876111112502
2025-06-15 19:30:00,34.43287,1.8807870000000007,0.8795436248753681,4.542823,2.9803229999999994,18.518500000000017,3067.926111112502
2025-06-15 19:33:00,34.43287,1.938657,0.8968212510646179,4.600694000000001,2.9803249999999997,15.3356,3067.976111112502
2025-06-15 19:36:00,33.96991,1.8807870000000007,0.8502179858117926,4.542823,2.951389,15.9144,3068.0261111125023
2025-06-15 19:39:00,33.96991,1.7939810000000005,0.8533789946979201,4.427084000000001,2.95139,17.071699999999964,3068.0761111125025
2025-06-15 19:42:00,32.52315,1.8229170000000003,0.8621349779014714,4.427084000000001,2.922454,17.36110000000002,3068.1261111125027
2025-06-15 19:45:00,32.52315,1.8229170000000003,0.8621359569443294,4.398148,2.8935190000000004,17.071799999999996,3068.176111112503
2025-06-15 19:48:00,32.52315,1.8229170000000003,0.8621359569443294,4.398148,2.8935190000000004,14.75690000000003,3068.226111112503
2025-06-15 19:51:00,34.92477,1.8229170000000003,0.8332118128824304,4.427084,2.8935190000000004,16.782399999999996,3068.2761111125033
2025-06-15 19:54:00,34.92477,1.7939819999999997,0.8533792979011948,4.3402780000000005,2.8645830000000005,14.75690000000003,3068.3261111125034
2025-06-15 19:57:00,34.92477,1.8229170000000003,0.8621349779014714,4.484953,2.9803229999999994,16.78230000000002,3068.3761111125036
2025-06-15 20:00:00,35.90857,1.765047,0.871989360564218,4.542825000000001,3.125000000000001,16.203700000000026,3068.426111112504
2025-06-15 20:03:00,34.43287,1.765047,0.8445844759200877,4.484954,3.038190000000001,17.07170000000002,3068.476111112504
2025-06-15 20:06:00,32.52315,1.7361120000000003,0.8629674178442079,4.253472,2.8645829999999997,15.046299999999974,3068.526111112504
2025-06-15 20:09:00,32.52315,1.8229170000000003,0.8621349779014714,4.3402780000000005,2.835648,16.492999999999995,3068.5761111125043
2025-06-15 20:12:00,35.41666,1.938657,0.8670951314222062,4.427084,2.7777790000000007,16.782399999999996,3068.6261111125045
2025-06-15 20:15:00,35.32986,1.765047,0.8445893024262962,4.2534719999999995,2.8067130000000002,17.07170000000002,3068.6761111125047
2025-06-15 20:18:00,32.98611,1.765047,0.8445883371277053,4.224537000000001,2.7777770000000004,15.9144,3068.726111112505
2025-06-15 20:21:00,33.44907,1.9097220000000004,0.8881990821544468,4.2534719999999995,2.662038,15.625,3068.776111112505
2025-06-15 20:24:00,32.98611,1.765047,0.8160739998961212,4.224537,2.7488420000000007,16.49309999999997,3068.8261111125053
2025-06-15 20:27:00,32.98611,1.7939819999999997,0.8246588517760958,4.108797,2.604166,16.782399999999996,3068.8761111125054
2025-06-15 20:30:00,32.98611,1.7939819999999997,0.8809738499810704,4.137732000000001,2.6909710000000002,15.625,3068.9261111125056
2025-06-15 20:33:00,32.52315,1.7939819999999997,0.8533792979011948,4.079861,2.604166,16.782399999999996,3068.976111112506
2025-06-15 20:36:00,32.98611,1.9675920000000007,0.9341477017826073,4.282407000000001,2.662038,16.78230000000002,3069.026111112506
