Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-15 20:39:00,33.96991,1.8807870000000007,0.8795436248753681,4.398148000000001,2.835648,17.07170000000002,3069.076111112506
2025-06-15 20:42:00,33.96991,1.8807870000000007,0.8502169502642188,4.282407000000001,2.6909719999999995,17.361199999999997,3069.1261111125064
2025-06-15 20:45:00,32.98611,1.7939819999999997,0.8246608796920974,4.079861,2.5752320000000006,16.782399999999996,3069.1761111125065
2025-06-15 20:48:00,31.53935,1.7939819999999997,0.8533792979011948,4.079861,2.604166,18.22919999999999,3069.2261111125067
2025-06-15 20:51:00,33.44907,1.938657,0.8968212510646196,4.311342,2.6909730000000005,15.335699999999974,3069.276111112507
2025-06-15 20:54:00,32.98611,1.851852,0.870856166978404,4.166667,2.633102,16.782399999999996,3069.326111112507
2025-06-15 20:57:00,32.98611,1.8229170000000003,0.8621359569443294,4.108796,2.6041670000000003,15.046299999999974,3069.3761111125073
2025-06-15 21:00:00,32.00232,1.8807869999999998,0.8502179858117925,4.166666,2.5752320000000006,15.335700000000031,3069.4261111125074
2025-06-15 21:03:00,32.00232,1.9097220000000004,0.9165577291025614,4.224537000000001,2.6620359999999996,15.335699999999974,3069.4761111125076
2025-06-15 21:06:00,32.98611,1.938657,0.8968202450640835,4.166667,2.546297,15.046299999999974,3069.526111112508
2025-06-15 21:09:00,32.98611,1.8807870000000007,0.8795436248753681,4.1377310000000005,2.5752309999999996,16.492999999999995,3069.576111112508
2025-06-15 21:12:00,32.98611,1.8807870000000007,0.8795436248753681,4.166667,2.6041669999999995,15.3356,3069.626111112508
2025-06-15 21:15:00,31.53935,1.7939819999999997,0.8533792979011948,4.079861,2.604166,16.203700000000026,3069.6761111125084
2025-06-15 21:18:00,33.44907,1.9097220000000004,0.8586715696049979,4.3402780000000005,2.7199079999999993,17.36110000000002,3069.7261111125085
2025-06-15 21:21:00,32.98611,1.765047,0.8160739998961194,4.137732000000001,2.6620369999999998,14.756899999999973,3069.7761111125087
2025-06-15 21:24:00,31.53935,1.7939819999999997,0.8533792979011948,4.108797,2.633102,15.625,3069.826111112509
2025-06-15 21:27:00,31.53935,1.765047,0.8445893024262962,4.050926,2.6041670000000003,17.361099999999965,3069.876111112509
2025-06-15 21:30:00,32.00232,1.851852,0.8988367016033945,4.021991,2.517361,16.782399999999996,3069.9261111125093
2025-06-15 21:33:00,32.98611,1.851852,0.8417295699304719,4.166667,2.604166,16.20369999999997,3069.9761111125094
2025-06-15 21:36:00,32.52315,1.7939820000000006,0.824658851776096,4.079862,2.5752309999999996,16.492999999999995,3070.0261111125096
2025-06-15 21:39:00,33.44907,1.765047,0.8445883371277053,4.0509260000000005,2.604166,15.914299999999969,3070.07611111251
2025-06-15 21:42:00,32.52315,1.851852,0.8708571528254515,4.021991,2.4884270000000006,17.07170000000002,3070.12611111251
2025-06-15 21:45:00,32.98611,1.7939820000000006,0.9075904734352871,4.079862,2.6620359999999996,15.9144,3070.17611111251
2025-06-15 21:48:00,33.96991,1.765047,0.8160739998961194,4.108797000000001,2.633102,17.071799999999996,3070.2261111125104
2025-06-15 21:51:00,32.98611,1.7939820000000006,0.8533792979011952,4.166667,2.6909719999999995,15.9144,3070.2761111125105
2025-06-15 21:54:00,32.98611,1.7939820000000006,0.8533802700949381,4.224537,2.748843,15.9144,3070.3261111125107
2025-06-15 21:57:00,32.98611,1.765047,0.8160739998961194,4.108797000000001,2.633102,17.36110000000002,3070.376111112511
2025-06-15 22:00:00,32.98611,1.851852,0.8988357525778264,4.108797000000001,2.604166,16.782399999999996,3070.426111112511
2025-06-15 22:03:00,32.98611,1.7071760000000005,0.8268969458986157,4.079862,2.6909729999999996,16.492999999999995,3070.4761111125113
2025-06-15 22:06:00,32.00232,1.7361120000000003,0.8357612739062613,4.0509260000000005,2.633101,16.782399999999996,3070.5261111125114
2025-06-15 22:09:00,32.00232,1.8807870000000007,0.8502179858117926,4.0509260000000005,2.459492,15.9144,3070.5761111125116
2025-06-15 22:12:00,32.98611,1.851852,0.870856166978404,4.195602000000001,2.6620370000000007,15.335699999999974,3070.626111112512
2025-06-15 22:15:00,33.44907,1.765047,0.8719884310707785,4.108797000000001,2.6909710000000002,15.914300000000026,3070.676111112512
2025-06-15 22:18:00,32.52315,1.7939820000000006,0.8533792979011952,4.0509260000000005,2.5752309999999996,17.07170000000002,3070.726111112512
2025-06-15 22:21:00,32.98611,1.7361120000000003,0.8357622322625036,4.021991,2.6041670000000003,15.914299999999969,3070.7761111125124
2025-06-15 22:24:00,32.00232,1.7071760000000005,0.8539049857202383,3.9641210000000004,2.6041670000000003,16.203700000000026,3070.8261111125125
2025-06-15 22:27:00,32.00232,1.851852,0.870856166978404,4.0509260000000005,2.517361,17.36110000000002,3070.8761111125127
2025-06-15 22:30:00,32.52315,1.7361120000000003,0.8357612739062613,4.166667,2.748842,16.49309999999997,3070.926111112513
2025-06-15 22:33:00,33.44907,1.7939820000000006,0.8533802700949381,4.224537,2.748843,16.20369999999997,3070.976111112513
2025-06-15 22:36:00,33.44907,1.765047,0.8445883371277053,4.079862,2.633102,17.361099999999965,3071.0261111125133
2025-06-15 22:39:00,32.52315,1.7361120000000003,0.8629674178442079,4.0509260000000005,2.6620369999999998,15.046299999999974,3071.0761111125134
2025-06-15 22:42:00,32.98611,1.9097220000000004,0.9165577291025614,4.137732000000001,2.5752309999999996,15.914299999999969,3071.1261111125136
2025-06-15 22:45:00,32.98611,1.7939819999999997,0.824659865734876,4.050926,2.546296000000001,16.20369999999997,3071.176111112514
2025-06-15 22:48:00,31.53935,1.7939819999999997,0.8809747860290564,3.993056,2.546296000000001,17.361199999999997,3071.226111112514
2025-06-15 22:51:00,31.53935,1.8229170000000003,0.8621349779014714,4.108797,2.6041669999999995,14.178300000000036,3071.276111112514
2025-06-15 22:54:00,31.36574,1.7939819999999997,0.8246588517760958,4.108797,2.604166,15.9144,3071.3261111125144
2025-06-15 22:57:00,31.01852,1.8807869999999998,0.9077138477124858,4.137732000000001,2.604166,16.492999999999995,3071.3761111125145
2025-06-15 23:00:00,32.00232,1.8807869999999998,0.8502169502642186,4.137732000000001,2.546297,16.782400000000052,3071.4261111125147
2025-06-15 23:03:00,30.55556,1.765047,0.8445893024262962,4.050926,2.6041670000000003,15.914300000000026,3071.476111112515
2025-06-15 23:06:00,31.01852,1.8807869999999998,0.8795436248753677,4.108797,2.546297,15.046299999999974,3071.526111112515
2025-06-15 23:15:00,30.06366,1.8807869999999998,0.819543902738523,3.9351860000000007,2.3148150000000003,15.625,3071.526111112515
2025-06-15 23:18:00,30.06366,1.7361120000000003,0.8074544272579112,3.6747680000000003,2.228009,14.467600000000004,3071.526111112515
2025-06-16 07:15:00,30.55556,1.8229160000000002,0.8332125391029256,3.616897,2.083334,15.335700000000031,3071.526111112515
2025-06-16 07:18:00,30.55556,1.765047,0.8445883371277053,3.73264,2.2858799999999997,16.492999999999995,3071.5761111125153
2025-06-16 07:21:00,31.07639,1.8229169999999995,0.8899236259067318,3.7905099999999994,2.3148150000000003,15.9144,3071.6261111125154
2025-06-16 07:24:00,32.00232,1.765047,0.8445873718277903,3.8773160000000004,2.430555000000001,17.07170000000002,3071.6761111125156
2025-06-16 07:27:00,30.55556,1.7361119999999994,0.8074544272579108,3.7615739999999995,2.3148150000000003,17.361199999999997,3071.726111112516
2025-06-16 07:30:00,30.55556,1.765047,0.8445883371277053,3.703704,2.256944,16.49309999999997,3071.776111112516
2025-06-16 07:33:00,32.98611,1.8229169999999995,0.889922683348393,3.8773160000000004,2.4016200000000003,15.9144,3071.826111112516
2025-06-16 07:36:00,32.98611,1.8229169999999995,0.8332107916802203,3.935186,2.4016200000000003,16.203700000000026,3071.8761111125164
2025-06-16 07:39:00,33.44907,1.765047,0.8445893024262962,3.9930559999999993,2.546297,16.20369999999997,3071.9261111125165
2025-06-16 07:42:00,33.44907,1.765047,0.8445883371277053,3.90625,2.4594899999999997,17.071799999999996,3071.9761111125167
2025-06-16 07:45:00,32.00232,1.7071769999999997,0.798796338271341,3.848381,2.430555,16.203700000000026,3072.026111112517
2025-06-16 07:48:00,31.01852,1.7071769999999997,0.8268963015231701,3.848381,2.4594900000000006,17.650499999999965,3072.076111112517
2025-06-16 07:51:00,31.97338,1.8807869999999998,0.8795436248753677,4.021991,2.459491,15.914300000000026,3072.1261111125173
2025-06-16 07:54:00,32.00232,1.765047,0.8160739998961212,3.9930559999999993,2.517361,17.071799999999996,3072.1761111125174
2025-06-16 07:57:00,32.00232,1.7361119999999994,0.8357603155487072,3.848381,2.430555000000001,15.9144,3072.2261111125176
2025-06-16 08:00:00,31.01852,1.765047,0.8160729932289336,3.8773160000000004,2.4016200000000003,14.757000000000005,3072.276111112518
2025-06-16 08:03:00,32.98611,1.8807870000000007,0.8795436248753681,4.0509260000000005,2.4884259999999996,16.493000000000052,3072.326111112518
2025-06-16 08:06:00,32.52315,1.765047,0.7862628005187077,3.906251000000001,2.4016200000000003,15.914300000000026,3072.376111112518
2025-06-16 08:09:00,31.01852,1.7361120000000003,0.8357612739062613,3.7615750000000006,2.34375,17.65039999999999,3072.4261111125184
2025-06-16 08:12:00,31.01852,1.851852,0.870856166978404,3.7615750000000006,2.2280100000000003,15.625,3072.4761111125185
2025-06-16 08:15:00,32.00232,1.7939820000000006,0.8533802700949381,3.790509,2.3148150000000003,15.9144,3072.5261111125187
2025-06-16 08:18:00,32.00232,1.851852,0.9258210186468672,3.9351850000000006,2.4594910000000008,15.914300000000026,3072.576111112519
2025-06-16 08:21:00,32.98611,1.7939820000000006,0.8533792979011952,4.0509260000000005,2.5752309999999996,16.782399999999996,3072.626111112519
2025-06-16 08:24:00,31.53935,1.765047,0.8445873718277886,3.906251000000001,2.4594899999999997,16.493000000000052,3072.6761111125193
2025-06-16 08:27:00,31.53935,1.765047,0.8445883371277053,3.9351850000000006,2.4884250000000003,17.361000000000047,3072.7261111125194
2025-06-16 08:30:00,31.53935,1.8807870000000007,0.8795436248753681,3.9351850000000006,2.3726849999999997,16.493100000000027,3072.7761111125196
2025-06-16 08:33:00,33.44907,1.765047,0.8445883371277053,4.021991,2.5752309999999996,16.782399999999996,3072.82611111252
2025-06-16 08:36:00,33.44907,1.7361119999999994,0.8074524286069947,3.935186,2.4884250000000003,14.75690000000003,3072.87611111252
2025-06-16 08:39:00,32.52315,1.7071759999999996,0.8268969458986154,4.021991,2.633102,17.07170000000002,3072.92611111252
2025-06-16 08:42:00,32.52315,1.8229160000000002,0.8332115179025372,4.0509260000000005,2.5173619999999994,15.9144,3072.9761111125204
2025-06-16 08:45:00,33.44907,1.7071759999999996,0.8268969458986154,3.993055,2.604166,15.625,3073.0261111125205
2025-06-16 08:48:00,32.98611,1.7939809999999996,0.8533789946979198,3.993055,2.517361,15.625,3073.0761111125207
2025-06-16 08:51:00,32.98611,1.7939809999999996,0.8533789946979198,3.993055,2.517361,15.914300000000026,3073.126111112521
2025-06-16 08:54:00,33.96991,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,16.493100000000027,3073.176111112521
2025-06-16 08:57:00,33.96991,1.7071769999999997,0.826898204255447,3.9930559999999993,2.6041670000000003,15.046299999999974,3073.2261111125213
2025-06-16 09:00:00,32.52315,1.765047,0.8445883371277053,4.050927,2.6041669999999995,15.3356,3073.2761111125214
2025-06-16 09:03:00,34.43287,1.8229169999999995,0.8621349779014713,4.166667,2.6620370000000007,17.36110000000002,3073.3261111125216
2025-06-16 09:06:00,36.34259,1.7071769999999997,0.826898204255447,4.195601999999999,2.8067130000000002,16.203700000000026,3073.376111112522
2025-06-16 09:09:00,34.43287,1.7071769999999997,0.8268972528899579,4.050927,2.6620369999999998,16.782399999999996,3073.426111112522
2025-06-16 09:12:00,34.43287,1.765047,0.8719884310707785,4.108797000000001,2.6909710000000002,17.071799999999996,3073.476111112522
2025-06-16 09:15:00,34.43287,1.851852,0.8708571528254515,4.224537,2.6909730000000005,17.071799999999968,3073.5261111125224
2025-06-16 09:18:00,36.37153,1.765047,0.8160739998961194,4.195602000000001,2.719907,16.78249999999997,3073.5761111125225
2025-06-16 09:21:00,35.41666,1.8229169999999995,0.8899245684638916,4.224537,2.748843,14.467599999999976,3073.6261111125227
2025-06-16 09:24:00,36.19791,1.765047,0.8445883371277053,4.137732,2.6909719999999995,16.782399999999996,3073.676111112523
2025-06-16 09:27:00,31.01852,1.6782409999999999,0.8706730585564652,4.311342,3.009259,16.782399999999996,3073.726111112523
2025-06-16 09:30:00,32.00232,1.7361119999999994,0.8629664949517692,4.51389,3.125000000000001,17.650499999999965,3073.7761111125233
2025-06-16 09:33:00,32.00232,1.7361119999999994,0.8357622322625017,4.484954,3.0671299999999997,17.361099999999965,3073.8261111125234
2025-06-16 09:36:00,32.00232,1.851852,0.8417316267261568,4.427083,2.864584,17.071799999999996,3073.8761111125236
2025-06-16 09:39:00,31.53935,1.7361119999999994,0.8892067985316721,4.51389,3.15393,15.04630000000003,3073.926111112524
2025-06-16 09:42:00,32.52315,1.765047,0.8719930785264173,4.658566,3.2407449999999995,17.93979999999999,3073.976111112524
2025-06-16 09:45:00,32.52315,1.851852,0.8708512377227156,4.571759999999999,3.0381899999999993,15.9144,3074.026111112524
2025-06-16 09:48:00,32.37847,1.8229169999999995,0.8621359569443274,4.484954,2.9803249999999997,17.93979999999999,3074.0761111125244
2025-06-16 09:51:00,31.01852,1.765047,0.8445883371277053,4.427083,2.9803229999999994,17.93979999999999,3074.1261111125245
2025-06-16 09:54:00,32.00232,1.765047,0.8445893024262962,4.369213,2.922454000000001,14.756899999999973,3074.1761111125247
2025-06-16 09:57:00,30.55556,1.7071760000000005,0.8539022369757606,4.456018,3.0960610000000006,15.625,3074.226111112525
2025-06-16 10:00:00,30.55556,1.8807870000000007,0.8795436248753681,4.629630000000001,3.0671299999999997,15.914300000000026,3074.276111112525
2025-06-16 10:03:00,35.3588,1.938657,0.8670940817053776,4.513889,2.8645829999999997,17.071799999999996,3074.3261111125253
2025-06-16 10:06:00,32.98611,1.7361110000000002,0.8357619265633741,4.542824,3.1250009999999993,17.650500000000022,3074.3761111125255
2025-06-16 10:09:00,33.96991,1.8807869999999998,0.9077148031631868,4.57176,3.038195000000001,16.49309999999997,3074.4261111125256
2025-06-16 10:12:00,34.43287,1.851852,0.8417316267261568,4.456018,2.8935190000000004,14.757000000000005,3074.476111112526
2025-06-16 10:15:00,34.43287,1.7939820000000006,0.8809747860290568,4.398149,2.951389,15.3356,3074.526111112526
2025-06-16 10:18:00,32.98611,1.7071760000000005,0.8799609789559575,4.398149,3.0671289999999996,17.361199999999997,3074.576111112526
2025-06-16 10:21:00,32.00232,1.7939820000000006,0.8533744369124057,4.600695,3.1249949999999993,16.782399999999996,3074.6261111125264
2025-06-16 10:24:00,32.00232,1.7071760000000005,0.8539049857202383,4.542825000000001,3.1828710000000004,16.782400000000052,3074.6761111125265
2025-06-16 10:27:00,32.00232,1.7071769999999997,0.8539052995500878,4.51389,3.1539350000000006,15.9144,3074.7261111125267
2025-06-16 10:30:00,31.53935,1.7361120000000003,0.8357612739062613,4.456018,3.0381929999999997,16.20369999999997,3074.776111112527
2025-06-16 10:33:00,30.06366,1.7361120000000003,0.8357612739062613,4.456018,3.0381929999999997,15.3356,3074.826111112527
2025-06-16 10:36:00,30.55556,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,16.782399999999996,3074.8761111125273
2025-06-16 10:39:00,31.53935,1.765047,0.8445893024262962,4.340278,2.8935190000000004,17.93979999999999,3074.9261111125275
2025-06-16 10:42:00,32.8125,1.765047,0.8445893024262962,4.340278,2.8935190000000004,17.361099999999965,3074.9761111125276
2025-06-16 10:45:00,31.01852,1.6203709999999996,0.8000749606982344,4.2534719999999995,2.9513890000000007,14.467600000000004,3075.026111112528
2025-06-16 10:48:00,34.43287,1.2152770000000004,0.6695105109597426,3.6747680000000003,2.7777790000000007,19.09729999999996,3075.076111112528
2025-06-16 10:51:00,39.78588,0.28935200000000005,0.3439843090520196,2.5752309999999996,2.6909720000000004,23.1481,3075.126111112528
2025-06-16 10:54:00,40.76968,0.20254700000000003,0.30372764043743816,2.6620369999999998,2.8935190000000004,26.04169999999999,3075.1761111125284
2025-06-16 10:57:00,39.78588,0.6655100000000003,0.5071517451655655,3.4432870000000007,3.1539350000000006,18.22919999999999,3075.2261111125285
2025-06-16 11:00:00,35.90857,1.099538,0.6743912689466542,3.906251,3.1828649999999996,19.675900000000013,3075.2761111125287
2025-06-16 11:03:00,34.43287,1.2442130000000002,0.6791752836080335,4.079861,3.153931000000001,18.22919999999999,3075.326111112529
2025-06-16 11:06:00,33.44907,1.475695,0.7799150734728182,4.108797,2.9803240000000004,16.203700000000026,3075.376111112529
2025-06-16 11:09:00,32.52315,1.6493060000000002,0.8090544259685092,4.195603,2.864584,15.914300000000026,3075.4261111125293
2025-06-16 11:12:00,33.44907,1.765047,0.8445883371277053,4.311344,2.864584,19.965299999999957,3075.4761111125295
2025-06-16 11:15:00,34.92477,1.7361110000000002,0.8357619265633758,4.224537,2.8067140000000004,16.203700000000026,3075.5261111125296
2025-06-16 11:18:00,35.90857,1.3310190000000004,0.7078366740168894,3.90625,2.8935190000000004,17.071699999999964,3075.57611111253
2025-06-16 11:21:00,37.35532,1.0127309999999996,0.5999773941523657,3.616897,2.922453,18.518500000000017,3075.62611111253
2025-06-16 11:24:00,39.32291,0.9837959999999999,0.6522029365043328,3.6458330000000005,3.067125,17.93979999999999,3075.67611111253
2025-06-16 11:27:00,36.86343,1.157407,0.6499859919679705,4.079861,3.240741,18.80789999999996,3075.7261111125304
2025-06-16 11:30:00,35.41666,1.3888889999999998,0.7752975160442808,4.195602,3.1828710000000004,17.93979999999999,3075.7761111125305
2025-06-16 11:33:00,34.43287,1.5625,0.8079907472799359,4.340278,3.1250009999999993,17.939800000000048,3075.8261111125307
2025-06-16 11:36:00,32.98611,1.7071769999999997,0.7987973302059657,4.3692139999999995,2.9513890000000007,16.782399999999996,3075.876111112531
2025-06-16 11:39:00,31.53935,1.7939820000000006,0.8809747860290568,4.398149,2.951389,16.492999999999995,3075.926111112531
2025-06-16 11:42:00,33.44907,1.7939819999999997,0.8246558098904154,4.542824,3.038190000000001,17.939800000000048,3075.9761111125313
2025-06-16 11:45:00,31.01852,1.7361110000000002,0.8074531293952487,4.57176,3.1250009999999993,16.203700000000026,3076.0261111125315
2025-06-16 11:48:00,31.01852,1.7939819999999997,0.8533792979011948,4.484953,3.009258,18.22919999999999,3076.0761111125316
2025-06-16 11:51:00,32.00232,1.8807869999999998,0.8795396544320926,4.513889,2.951385000000001,14.75690000000003,3076.126111112532
2025-06-16 11:54:00,32.52315,1.7361120000000003,0.8629664949517696,4.542825000000001,3.1539350000000006,16.49309999999997,3076.176111112532
2025-06-16 11:57:00,32.52315,1.7071769999999997,0.7987973302059657,4.3692139999999995,2.9513890000000007,15.625,3076.226111112532
2025-06-16 12:00:00,32.00232,1.7939809999999996,0.880971667980994,4.398147,2.951385000000001,16.492999999999995,3076.2761111125324
2025-06-16 12:03:00,32.52315,1.5914359999999999,0.8425500778700715,4.369213,3.1539350000000006,13.599499999999978,3076.3261111125325
2025-06-16 12:06:00,33.44907,1.5914359999999999,0.7910491855555858,4.311343,3.038190000000001,15.9144,3076.3761111125327
2025-06-16 12:09:00,32.52315,1.7071760000000005,0.8539049857202383,4.224538,2.864584,15.625,3076.426111112533
2025-06-16 12:12:00,33.44907,1.5335650000000003,0.7728837047316442,4.137732000000001,2.922454,17.939899999999966,3076.476111112533
2025-06-16 12:15:00,32.52315,1.6782409999999999,0.817996019081064,4.195602,2.835649000000001,15.914299999999969,3076.5261111125333
2025-06-16 12:18:00,33.44907,1.6203710000000004,0.8519677912785586,4.3402780000000005,3.0960650000000003,17.36110000000002,3076.5761111125335
2025-06-16 12:21:00,34.43287,1.5625010000000001,0.781993571245795,4.484955,3.2407450000000004,16.78230000000002,3076.6261111125336
2025-06-16 12:24:00,32.98611,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.36110000000002,3076.676111112534
2025-06-16 12:27:00,32.98611,1.6203710000000004,0.8000749606982346,4.195602,2.8935190000000004,18.229100000000017,3076.726111112534
2025-06-16 12:30:00,32.98611,1.6203709999999996,0.8000740306085754,4.166667,2.8645830000000005,17.07170000000002,3076.776111112534
2025-06-16 12:33:00,32.98611,1.7071759999999996,0.8799609789559573,4.253473,2.922453,17.361099999999965,3076.8261111125344
2025-06-16 12:36:00,34.92477,1.6493060000000002,0.8090544259685092,4.311342,2.9803229999999994,18.51849999999996,3076.8761111125345
2025-06-16 12:39:00,33.44907,1.6493060000000002,0.8090506770220797,4.340278,3.0092550000000005,17.361099999999965,3076.9261111125347
2025-06-16 12:42:00,33.44907,1.5914359999999999,0.8172577590560616,4.398149,3.1539350000000006,17.361199999999997,3076.976111112535
2025-06-16 12:45:00,32.52315,1.5914359999999999,0.7910519542431089,4.57176,3.298610000000001,18.22909999999996,3077.026111112535
2025-06-16 12:48:00,32.00232,1.7071760000000005,0.7987970304256676,4.369214,2.951389999999999,16.492999999999995,3077.0761111125353
2025-06-16 12:51:00,32.98611,1.6782409999999999,0.8179912974440643,4.311343,2.951385000000001,16.493100000000027,3077.1261111125355
2025-06-16 12:54:00,32.98611,1.6203709999999996,0.8000749606982327,4.369213,3.0671299999999997,16.20369999999997,3077.1761111125356
2025-06-16 12:57:00,32.98611,1.6493059999999993,0.8356611477572903,4.3402769999999995,3.038190000000001,16.20369999999997,3077.226111112536
2025-06-16 13:00:00,32.98611,1.6782409999999999,0.8179903531128006,4.484953999999999,3.1249949999999993,17.65039999999999,3077.276111112536
2025-06-16 13:03:00,32.52315,1.765046,0.8445880326911084,4.3402769999999995,2.8935179999999994,18.807799999999986,3077.326111112536
2025-06-16 13:06:00,32.00232,1.7361109999999993,0.8357561764076727,4.484953999999999,3.067125,17.93979999999999,3077.3761111125364
2025-06-16 13:09:00,32.52315,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,17.071799999999996,3077.4261111125365
2025-06-16 13:12:00,32.52315,1.7361109999999993,0.8357619265633738,4.398148,2.9803249999999997,18.22909999999996,3077.4761111125367
2025-06-16 13:15:00,32.98611,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,16.78230000000002,3077.526111112537
2025-06-16 13:18:00,32.8993,1.8229160000000002,0.8621307597196864,4.427083,2.9224500000000004,17.939800000000048,3077.576111112537
2025-06-16 13:21:00,32.8993,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,18.80789999999996,3077.6261111125373
2025-06-16 13:24:00,32.87037,1.6782409999999999,0.8448045323592813,4.340278,3.009259,16.782399999999996,3077.6761111125375
2025-06-16 13:27:00,32.00232,1.7361110000000002,0.8629634137789045,4.398147,3.0092550000000005,15.625,3077.7261111125376
2025-06-16 13:30:00,32.00232,1.6493059999999993,0.8613365184385208,4.427084,3.15393,16.493000000000052,3077.776111112538
2025-06-16 13:33:00,32.00232,1.7361109999999993,0.8357619265633738,4.398148,2.9803249999999997,15.335699999999974,3077.826111112538
2025-06-16 13:36:00,32.52315,1.6203709999999996,0.8519677912785583,4.2534719999999995,3.009259,17.36099999999999,3077.876111112538
2025-06-16 13:39:00,33.44907,1.7071759999999996,0.8268931404246296,4.340278,2.951385000000001,18.22919999999999,3077.9261111125384
2025-06-16 13:42:00,32.98611,1.7361110000000002,0.8629661824624013,4.253473,2.864584,17.650500000000022,3077.9761111125385
2025-06-16 13:45:00,32.98611,1.6203709999999996,0.8000740306085754,4.311342,3.009258,16.20369999999997,3078.0261111125387
2025-06-16 13:48:00,32.98611,1.7361110000000002,0.8357571347702407,4.340278,2.9224500000000004,17.361099999999965,3078.076111112539
2025-06-16 13:51:00,32.98611,1.6493060000000002,0.8090553632019313,4.224537,2.8935190000000004,15.914300000000026,3078.126111112539
2025-06-16 13:54:00,32.98611,1.6203710000000004,0.8519677912785586,4.3402780000000005,3.0960650000000003,18.518500000000017,3078.1761111125393
2025-06-16 13:57:00,33.96991,1.6782409999999999,0.817998852047813,4.484955,3.1250050000000007,16.492999999999995,3078.2261111125395
2025-06-16 14:00:00,33.44907,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,18.518500000000017,3078.2761111125396
2025-06-16 14:03:00,32.52315,1.5046299999999997,0.7893199141034034,4.253473,3.0960650000000003,17.071799999999996,3078.32611111254
2025-06-16 14:06:00,32.00232,1.6493059999999993,0.8090544259685089,4.3402769999999995,3.009258,17.071799999999996,3078.37611111254
2025-06-16 14:09:00,32.98611,1.6782409999999999,0.817996019081064,4.2534719999999995,2.8935190000000004,17.361099999999965,3078.42611111254
2025-06-16 14:12:00,32.98611,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,16.782399999999996,3078.4761111125404
2025-06-16 14:15:00,32.98611,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,16.20369999999997,3078.5261111125405
2025-06-16 14:18:00,31.53935,1.7071759999999996,0.8268931404246296,4.427083,3.038190000000001,15.3356,3078.5761111125407
2025-06-16 14:21:00,33.44907,1.8229160000000002,0.8621385920660588,4.600695,3.09607,16.782399999999996,3078.626111112541
2025-06-16 14:24:00,32.98611,1.7071769999999997,0.7987973302059639,4.51389,3.0960649999999994,17.93979999999999,3078.676111112541
2025-06-16 14:27:00,31.01852,1.7361120000000003,0.8629664949517696,4.398149,3.009259,17.361199999999997,3078.7261111125413
2025-06-16 14:30:00,32.00232,1.7939820000000006,0.8246598657348763,4.398149,2.8935190000000004,17.93979999999999,3078.7761111125415
2025-06-16 14:33:00,32.00232,1.7939819999999997,0.824659865734876,4.427084,2.922454000000001,17.36110000000002,3078.8261111125416
2025-06-16 14:36:00,32.52315,1.7939819999999997,0.8533792979011948,4.369214,2.8935190000000004,16.782399999999996,3078.876111112542
2025-06-16 14:39:00,32.52315,1.7939819999999997,0.8809747860290564,4.427084,2.9803240000000004,16.78230000000002,3078.926111112542
2025-06-16 14:42:00,32.52315,1.765047,0.8445893024262962,4.369213,2.922454000000001,16.203700000000026,3078.976111112542
2025-06-16 14:45:00,32.00232,1.851852,0.8708571528254497,4.513889000000001,2.9803249999999997,15.9144,3079.0261111125424
2025-06-16 14:48:00,32.98611,1.7361120000000003,0.9146097725027911,4.542825000000001,3.211805,16.492999999999995,3079.0761111125425
2025-06-16 14:51:00,32.98611,1.7361119999999994,0.8629664949517692,4.51389,3.125000000000001,16.203700000000026,3079.1261111125427
2025-06-16 14:54:00,31.53935,1.765047,0.871989360564218,4.3692139999999995,2.951389,17.361199999999997,3079.176111112543
2025-06-16 14:57:00,32.98611,1.7071759999999996,0.8799609789559573,4.340278,3.009258,16.49309999999997,3079.226111112543
2025-06-16 15:00:00,32.98611,1.8229169999999995,0.8332107916802203,4.4560189999999995,2.922453,17.361099999999965,3079.2761111125433
2025-06-16 15:03:00,32.98611,1.7361119999999994,0.8074534279332155,4.282408,2.835648,20.25460000000004,3079.3261111125435
2025-06-16 15:06:00,32.52315,1.7939809999999996,0.8533789946979198,4.282408,2.8067140000000004,16.492999999999995,3079.3761111125436
2025-06-16 15:09:00,32.52315,1.8229160000000002,0.8621356549463016,4.456018,2.951389999999999,17.36110000000002,3079.426111112544
2025-06-16 15:12:00,32.00232,1.6782409999999999,0.8448045323592813,4.282407999999999,2.951389,15.625,3079.476111112544
2025-06-16 15:15:00,32.55209,1.6782409999999999,0.8179950747562382,4.3402769999999995,2.9803229999999994,15.9144,3079.526111112544
2025-06-16 15:18:00,33.44907,1.6493059999999993,0.8356638561907564,4.427084,3.125000000000001,16.782399999999996,3079.5761111125444
2025-06-16 15:21:00,33.44907,1.7361109999999993,0.8357571347702404,4.369212999999999,2.951385000000001,17.071699999999964,3079.6261111125445
2025-06-16 15:24:00,33.44907,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,16.49309999999997,3079.6761111125447
2025-06-16 15:27:00,32.00232,1.6493059999999993,0.8090544259685089,4.224538,2.8935190000000004,16.203700000000026,3079.726111112545
2025-06-16 15:30:00,32.98611,1.7361109999999993,0.862966182462401,4.282407999999999,2.8935190000000004,15.335700000000031,3079.776111112545
2025-06-16 15:33:00,32.98611,1.6782409999999999,0.8179912974440643,4.369212999999999,3.0092550000000005,17.071799999999996,3079.8261111125453
2025-06-16 15:36:00,32.98611,1.6782409999999999,0.8179912974440643,4.369212999999999,3.0092550000000005,13.888899999999978,3079.8761111125455
2025-06-16 15:39:00,32.98611,1.6782409999999999,0.8179912974440643,4.369212999999999,3.0092550000000005,16.492999999999995,3079.9261111125456
2025-06-16 15:42:00,33.96991,1.6203709999999996,0.8264819492231974,4.282407999999999,3.009259,17.36110000000002,3079.976111112546
2025-06-16 15:45:00,33.44907,1.7361109999999993,0.835760968207374,4.3402769999999995,2.922453,17.071799999999996,3080.026111112546
2025-06-16 15:48:00,33.44907,1.7071759999999996,0.8268969458986154,4.398147,3.009258,19.386599999999987,3080.076111112546
2025-06-16 15:51:00,32.52315,1.6782409999999999,0.8448045323592813,4.484954,3.1539350000000006,16.203700000000026,3080.1261111125464
2025-06-16 16:12:00,32.84143,1.7361110000000002,0.8074541287196895,4.398147,2.951389,16.203700000000026,3080.4761111125463
2025-06-16 16:15:00,32.00232,1.7939809999999996,0.8809744761277707,4.282408,2.835649000000001,16.493100000000027,3080.5261111125465
2025-06-16 16:18:00,32.98611,1.7361109999999993,0.8357561764076727,4.484953999999999,3.067125,17.36110000000002,3080.5761111125466
2025-06-16 16:21:00,33.96991,1.6493059999999993,0.8090581748945463,4.542825,3.2118100000000007,17.650499999999965,3080.626111112547
2025-06-16 16:24:00,33.44907,1.6203709999999996,0.7726029805286826,4.398148,3.0671250000000008,16.20369999999997,3080.676111112547
2025-06-16 16:27:00,33.44907,1.6203709999999996,0.8264819492231974,4.282407999999999,3.009259,18.518500000000017,3080.726111112547
2025-06-16 16:30:00,32.98611,1.6493059999999993,0.8090506770220794,4.369212999999999,3.038190000000001,17.93979999999999,3080.7761111125474
2025-06-16 16:33:00,32.98611,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,15.3356,3080.8261111125476
2025-06-16 16:36:00,32.98611,1.5914359999999999,0.7910528771364523,4.311342,3.0381929999999997,16.782399999999996,3080.8761111125477
2025-06-16 16:39:00,32.00232,1.5914359999999999,0.7910538000285491,4.224537,2.9513890000000007,15.625,3080.926111112548
2025-06-16 16:42:00,32.98611,1.7361110000000002,0.8357609682073742,4.311342,2.8935179999999994,15.9144,3080.976111112548
2025-06-16 16:45:00,32.98611,1.7071759999999996,0.8268969458986154,4.311342,2.922453,17.93979999999999,3081.0261111125483
2025-06-16 16:48:00,32.52315,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,15.9144,3081.0761111125485
2025-06-16 16:51:00,31.01852,1.6203709999999996,0.8519660589912301,4.253473,3.009258,16.492999999999995,3081.1261111125486
2025-06-16 16:54:00,32.98611,1.7071759999999996,0.8539059019661299,4.340278,2.9803249999999997,17.93979999999999,3081.176111112549
2025-06-16 16:57:00,32.98611,1.7071759999999996,0.8268921890528806,4.4560189999999995,3.067125,17.361099999999965,3081.226111112549
2025-06-16 17:00:00,32.98611,1.5914359999999999,0.7638007077723954,4.311342,3.009259,16.492999999999995,3081.276111112549
2025-06-16 17:03:00,31.53935,1.6493060000000002,0.8356647589996895,4.340278,3.038194999999999,16.493100000000027,3081.3261111125494
2025-06-16 17:06:00,33.44907,1.7071759999999996,0.853904985720238,4.398149,3.038195000000001,19.097199999999987,3081.3761111125496
2025-06-16 17:09:00,33.44907,1.5914359999999999,0.7638007077723954,4.311342,3.009259,15.9144,3081.4261111125497
2025-06-16 17:12:00,32.00232,1.6203709999999996,0.8000749606982344,4.224537,2.922454000000001,16.203700000000026,3081.47611111255
2025-06-16 17:15:00,32.00232,1.6493060000000002,0.8090553632019313,4.224537,2.8935190000000004,16.782399999999996,3081.52611111255
2025-06-16 17:18:00,32.00232,1.6493060000000002,0.8090553632019313,4.224537,2.8935190000000004,15.9144,3081.5761111125503
2025-06-16 17:21:00,32.00232,1.6493060000000002,0.8090506770220797,4.340278,3.0092550000000005,17.071799999999996,3081.6261111125505
2025-06-16 17:24:00,32.75463,1.6782409999999999,0.8179912974440643,4.369212999999999,3.0092550000000005,16.782399999999996,3081.6761111125506
2025-06-16 17:27:00,32.52315,1.6782409999999999,0.8179950747562382,4.3402769999999995,2.9803229999999994,16.49309999999997,3081.726111112551
2025-06-16 17:30:00,32.52315,1.7071759999999996,0.8539059019661299,4.340278,2.9803249999999997,16.20369999999997,3081.776111112551
2025-06-16 17:33:00,32.52315,1.5625,0.7819895947429235,4.311342,3.0671289999999996,17.07170000000002,3081.826111112551
2025-06-16 17:36:00,32.52315,1.6782409999999999,0.8179912974440643,4.369212999999999,3.0092550000000005,17.93979999999999,3081.8761111125514
2025-06-16 17:39:00,32.52315,1.6203709999999996,0.8264819492231974,4.282407999999999,3.009259,16.492999999999995,3081.9261111125516
2025-06-16 17:42:00,33.44907,1.6782409999999999,0.8448045323592813,4.282407999999999,2.951389,16.782500000000027,3081.9761111125517
2025-06-16 17:45:00,32.98611,1.6782409999999999,0.817996019081064,4.311342,2.9513890000000007,17.071799999999996,3082.026111112552
2025-06-16 17:48:00,32.98611,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,17.36110000000002,3082.076111112552
2025-06-16 17:51:00,31.53935,1.7071759999999996,0.8799627498834642,4.456018,3.125000000000001,15.9144,3082.1261111125523
2025-06-16 17:54:00,32.52315,1.6493059999999993,0.8356638561907564,4.427084,3.125000000000001,15.335699999999974,3082.1761111125525
2025-06-16 17:57:00,32.52315,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,16.20369999999997,3082.2261111125526
2025-06-16 18:00:00,32.52315,1.6782409999999999,0.8179950747562382,4.253472,2.8935180000000003,18.518599999999992,3082.276111112553
2025-06-16 18:03:00,32.00232,1.6782409999999999,0.8448054419111702,4.195601,2.8645829999999997,15.3356,3082.326111112553
2025-06-16 18:06:00,31.01852,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,15.335699999999974,3082.376111112553
2025-06-16 18:09:00,32.00232,1.6782409999999999,0.817996019081064,4.166665999999999,2.8067130000000002,15.625,3082.4261111125534
2025-06-16 18:12:00,32.00232,1.6782409999999999,0.8179950747562382,4.1377310000000005,2.7777770000000004,15.9144,3082.4761111125536
2025-06-16 18:15:00,31.53935,1.7939809999999996,0.9075928702615547,4.398147,2.9803249999999997,14.757000000000005,3082.5261111125537
2025-06-16 18:18:00,31.01852,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,17.361099999999965,3082.576111112554
2025-06-16 18:21:00,32.00232,1.7361110000000002,0.8357609682073742,4.282408,2.864584,17.939899999999966,3082.626111112554
2025-06-16 18:24:00,32.52315,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,16.492999999999995,3082.6761111125543
2025-06-16 18:27:00,31.01852,1.649305,0.8090541162965614,4.1377310000000005,2.8067130000000002,15.04630000000003,3082.7261111125545
2025-06-16 18:30:00,32.00232,1.765047,0.8445883371277053,4.282408,2.835648,17.361099999999965,3082.7761111125546
2025-06-16 18:33:00,32.00232,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,17.36099999999999,3082.826111112555
2025-06-16 18:36:00,31.01852,1.7361110000000002,0.8357609682073742,4.253472,2.835648,17.071799999999996,3082.876111112555
2025-06-16 18:39:00,30.55556,1.7071759999999996,0.853904985720238,4.282408,2.922454000000001,15.335699999999974,3082.926111112555
2025-06-16 18:42:00,32.00232,1.7071759999999996,0.8268969458986154,4.398147,3.009258,16.782399999999996,3082.9761111125554
2025-06-16 18:45:00,31.53935,1.7071759999999996,0.7694254113240245,4.282408,2.835648,16.782399999999996,3083.0261111125556
2025-06-16 18:48:00,31.53935,1.6782409999999999,0.8179950747562382,4.108796,2.748842,16.782399999999996,3083.0761111125557
2025-06-16 18:51:00,30.55556,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,15.9144,3083.126111112556
2025-06-16 18:54:00,30.55556,1.7939809999999996,0.8533789946979198,4.1377310000000005,2.6620370000000007,16.782399999999996,3083.176111112556
2025-06-16 18:57:00,32.00232,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,18.22919999999999,3083.2261111125563
2025-06-16 19:00:00,30.55556,1.649305,0.835664442389099,4.195601,2.8935189999999995,15.3356,3083.2761111125565
2025-06-16 19:03:00,31.01852,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,18.22919999999999,3083.3261111125566
2025-06-16 19:06:00,31.01852,1.7361110000000002,0.8357609682073742,4.282408,2.864584,16.492999999999995,3083.376111112557
2025-06-16 19:09:00,31.01852,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.650499999999965,3083.426111112557
2025-06-16 19:12:00,31.53935,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,17.939900000000023,3083.476111112557
2025-06-16 19:15:00,31.53935,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,15.9144,3083.5261111125574
2025-06-16 19:18:00,31.53935,1.6782409999999999,0.7901035674242083,4.282408,2.8935180000000003,17.93979999999999,3083.5761111125576
2025-06-16 19:21:00,31.53935,1.8229160000000002,0.8899242598124087,4.195601,2.7199079999999993,16.493000000000052,3083.6261111125577
2025-06-16 19:24:00,31.53935,1.6493059999999993,0.8090544259685089,4.079861,2.7488420000000007,16.20360000000005,3083.676111112558
2025-06-16 19:27:00,31.53935,1.6203709999999996,0.8000740306085754,4.050926,2.748842,14.467600000000004,3083.726111112558
2025-06-16 19:30:00,31.53935,1.6782409999999999,0.8706730585564652,4.137731,2.835648,16.20369999999997,3083.7761111125583
2025-06-16 19:33:00,31.53935,1.6203709999999996,0.8264828452388963,4.137731,2.8645829999999997,16.782399999999996,3083.8261111125585
2025-06-16 19:36:00,31.53935,1.6782409999999999,0.8179912974440643,4.369212999999999,3.0092550000000005,16.203700000000026,3083.8761111125586
2025-06-16 19:39:00,31.53935,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,16.203700000000026,3083.926111112559
2025-06-16 19:42:00,30.55556,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,15.9144,3083.976111112559
2025-06-16 19:45:00,31.01852,1.7939809999999996,0.8533799668914254,4.166665999999999,2.6909730000000005,16.203700000000026,3084.026111112559
2025-06-16 19:48:00,31.01852,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.071799999999996,3084.0761111125594
2025-06-16 19:51:00,30.55556,1.6203709999999996,0.8000740306085754,3.9641209999999996,2.6620369999999998,16.493100000000027,3084.1261111125596
2025-06-16 19:54:00,30.55556,1.7361109999999993,0.8357619265633754,4.108795999999999,2.6909730000000005,16.493100000000027,3084.1761111125597
2025-06-16 19:57:00,31.01852,1.7361109999999993,0.835760968207374,4.3402769999999995,2.922453,17.36110000000002,3084.22611111256
2025-06-16 20:00:00,31.01852,1.6203709999999996,0.8000749606982344,4.108795999999999,2.8067130000000002,15.9144,3084.27611111256
2025-06-16 20:03:00,31.01852,1.6203709999999996,0.8000740306085754,4.195602,2.8935180000000003,17.07170000000002,3084.3261111125603
2025-06-16 20:06:00,31.01852,1.6493059999999993,0.8090544259685089,4.195602,2.8645830000000005,16.782399999999996,3084.3761111125605
2025-06-16 20:09:00,30.55556,1.6782409999999999,0.8179950747562382,4.050926,2.6909719999999995,15.335699999999974,3084.4261111125606
2025-06-16 20:12:00,30.55556,1.7071759999999996,0.8268969458986154,4.108796,2.719907,15.9144,3084.476111112561
2025-06-16 20:15:00,30.55556,1.8229160000000002,0.8621346759036813,4.021991,2.5173619999999994,16.49309999999997,3084.526111112561
2025-06-16 20:18:00,31.25,1.7361109999999993,0.8892109386371149,3.993056,2.633102,16.492999999999995,3084.576111112561
2025-06-16 20:21:00,32.00232,1.6782409999999999,0.817996019081064,4.108795999999999,2.748843,18.22919999999999,3084.6261111125614
2025-06-16 20:24:00,31.01852,1.7071759999999996,0.8268969458986154,3.993055,2.604166,16.493100000000027,3084.6761111125616
2025-06-16 20:27:00,31.01852,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,16.493000000000052,3084.7261111125617
2025-06-16 20:30:00,31.01852,1.7361110000000002,0.8357609682073742,3.993055,2.5752309999999996,17.071799999999996,3084.776111112562
2025-06-16 20:39:00,30.55556,1.7939809999999996,0.824658555637469,4.108796,2.604166,15.046299999999974,3084.776111112562
2025-06-16 20:42:00,30.06366,1.649305,0.8356635395804,3.90625,2.6041670000000003,15.046299999999974,3084.776111112562
2025-06-16 20:45:00,30.06366,1.7361110000000002,0.8357609682073742,3.993055,2.5752309999999996,15.625,3084.776111112562
2025-06-16 20:48:00,31.01852,1.7071759999999996,0.8268969458986154,4.108796,2.719907,16.493100000000027,3084.776111112562
2025-06-16 21:00:00,31.01852,1.851852,0.8417305983291067,4.079862,2.5173619999999994,16.782399999999996,3084.776111112562
2025-06-16 21:03:00,31.01852,1.851852,0.8417316267261568,4.021991,2.459492,16.492999999999995,3084.826111112562
2025-06-16 21:06:00,30.06366,1.7361119999999994,0.835761273906261,4.021991,2.604166,17.071799999999996,3084.8761111125623
2025-06-16 21:09:00,30.06366,1.765047,0.8719884310707785,4.079862,2.6620359999999996,15.914299999999969,3084.9261111125625
2025-06-16 21:12:00,30.06366,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,17.65039999999999,3084.9761111125626
2025-06-16 21:15:00,30.55556,1.7361110000000002,0.8074541287196895,3.993055,2.546297,15.3356,3085.026111112563
2025-06-16 21:18:00,30.55556,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,16.493100000000027,3085.076111112563
2025-06-16 21:21:00,31.01852,1.7361109999999993,0.8074541287196891,3.9351849999999997,2.4884270000000006,16.2038,3085.126111112563
2025-06-16 21:24:00,30.06366,1.6203709999999996,0.8264819492231974,3.8483799999999997,2.5752310000000005,17.071799999999996,3085.1761111125634
2025-06-16 21:27:00,30.55556,1.6203709999999996,0.8264819492231974,3.8483799999999997,2.5752310000000005,16.782500000000027,3085.2261111125636
2025-06-16 21:30:00,30.52662,1.6493059999999993,0.8356629533807111,3.993056,2.6909710000000002,16.203700000000026,3085.2761111125637
2025-06-16 21:33:00,30.06366,1.6493060000000002,0.7813748039626047,3.8773149999999994,2.517361,15.9144,3085.326111112564
2025-06-16 21:42:00,30.55556,1.7361110000000002,0.8074531293952506,3.8773149999999994,2.430556,16.782500000000027,3085.326111112564
2025-06-16 21:45:00,30.55556,1.6203710000000004,0.8000749606982346,3.8483799999999997,2.546297,15.9144,3085.376111112564
2025-06-16 21:48:00,30.55556,1.5914350000000006,0.7637994408753077,3.819444,2.517361,15.914300000000026,3085.4261111125643
2025-06-16 21:51:00,31.01852,1.5335650000000003,0.7728837047316442,3.790509,2.5752309999999996,15.9144,3085.4761111125645
2025-06-16 21:54:00,31.01852,1.4467600000000003,0.7191392593210555,3.732639,2.5752310000000005,17.361099999999965,3085.5261111125646
2025-06-16 21:57:00,31.01852,1.475695,0.8044177645939041,3.703704,2.6041670000000003,14.756899999999973,3085.576111112565
2025-06-16 22:00:00,31.01852,1.5046299999999997,0.7371327421687575,3.8483800000000006,2.633102,17.93979999999999,3085.626111112565
2025-06-16 22:03:00,31.01852,1.5335650000000003,0.7728837047316442,3.9351850000000006,2.719907,15.9144,3085.676111112565
2025-06-16 22:06:00,31.53935,1.475695,0.7281583614159693,3.8483800000000006,2.6620369999999998,18.22909999999996,3085.7261111125654
2025-06-16 22:09:00,30.55556,1.5046299999999997,0.7637337380894563,3.790509,2.604166,15.625,3085.7761111125656
2025-06-16 22:12:00,31.01852,1.475695,0.7545384834174537,3.790509,2.633101,18.22919999999999,3085.8261111125657
2025-06-16 22:18:00,30.55556,1.6782409999999999,0.8706730585564652,3.7615740000000004,2.4594910000000008,17.361199999999997,3085.8261111125657
2025-06-16 22:21:00,30.49768,1.6493060000000002,0.8090544259685092,3.90625,2.5752309999999996,16.493100000000027,3085.876111112566
2025-06-16 22:24:00,30.06366,1.765046,0.8160737025715785,3.906249999999999,2.430556,15.9144,3085.926111112566
2025-06-16 22:27:00,30.06366,1.6782409999999999,0.8448045323592813,3.906249999999999,2.5752309999999996,15.914299999999969,3085.9761111125663
2025-06-16 22:30:00,30.55556,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,16.782399999999996,3086.0261111125665
2025-06-16 22:33:00,30.55556,1.7361110000000002,0.8357609682073742,4.108796,2.6909719999999995,17.071699999999964,3086.0761111125667
2025-06-16 22:36:00,30.55556,1.7071759999999996,0.8268969458986154,3.993055,2.604166,16.493100000000027,3086.126111112567
2025-06-16 22:39:00,30.52662,1.7361110000000002,0.8629652595690457,4.0509260000000005,2.6620359999999996,16.782399999999996,3086.176111112567
2025-06-16 22:42:00,30.52662,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,15.04630000000003,3086.226111112567
2025-06-16 22:45:00,30.41088,1.6782409999999999,0.7901045519150277,3.906249999999999,2.517361,15.3356,3086.2761111125674
2025-06-16 22:48:00,30.43982,1.6782409999999999,0.8448045323592813,3.8483799999999997,2.517361,17.07170000000002,3086.3261111125676
2025-06-16 22:51:00,30.49768,1.7361109999999993,0.862966182462401,3.8483799999999997,2.4594910000000008,17.361199999999997,3086.3761111125677
2025-06-16 22:57:00,30.55556,1.6493059999999993,0.8356629533807111,3.993056,2.6909710000000002,17.650499999999965,3086.3761111125677
2025-06-16 23:00:00,31.53935,1.6493059999999993,0.8090544259685089,4.195602,2.8645830000000005,15.9144,3086.3761111125677
2025-06-16 23:03:00,30.06366,1.5914349999999997,0.7637994408753057,4.079861,2.7777779999999996,15.914300000000026,3086.3761111125677
2025-06-16 23:06:00,30.06366,1.6203709999999996,0.8000740306085754,3.935186,2.633102,16.493100000000027,3086.3761111125677
2025-06-17 07:18:00,30.06366,1.7071759999999996,0.8268969458986154,3.6747680000000003,2.2858790000000004,15.3356,3086.3761111125677
2025-06-17 07:21:00,30.06366,1.8229160000000002,0.8899223746973586,3.8483800000000006,2.3726849999999997,15.9144,3086.3761111125677
2025-06-17 07:24:00,31.53935,1.7361110000000002,0.8074531293952506,3.9641199999999994,2.517361,15.914300000000026,3086.3761111125677
2025-06-17 07:27:00,30.06366,1.6782409999999999,0.8448045323592813,3.7615739999999995,2.430555,15.3356,3086.3761111125677
2025-06-17 07:33:00,30.06366,1.7939809999999996,0.824658555637469,3.7905100000000003,2.2858800000000006,17.36110000000002,3086.3761111125677
2025-06-17 07:36:00,31.01852,1.6493059999999993,0.7813738269686562,3.7615749999999997,2.4016200000000003,16.493000000000052,3086.426111112568
2025-06-17 07:39:00,30.06366,1.6782409999999999,0.7901045519150277,3.703703999999999,2.3148150000000003,16.203700000000026,3086.476111112568
2025-06-17 07:42:00,30.55556,1.6782409999999999,0.8448045323592813,3.703703999999999,2.3726849999999997,16.20369999999997,3086.5261111125683
2025-06-17 07:45:00,31.53935,1.6203709999999996,0.8000731005176566,3.7615749999999997,2.4594900000000006,16.78230000000002,3086.5761111125685
2025-06-17 07:48:00,30.55556,1.6493060000000002,0.8090534887338124,3.7615750000000006,2.430554999999999,16.782399999999996,3086.6261111125687
2025-06-17 07:51:00,30.58449,1.7071759999999996,0.8268969458986154,3.90625,2.517361,15.046299999999974,3086.676111112569
2025-06-17 07:54:00,31.53935,1.6493060000000002,0.8090544259685092,4.021991,2.6909719999999995,16.493100000000027,3086.726111112569
2025-06-17 07:57:00,31.01852,1.6203709999999996,0.7726058888644354,3.819445,2.4884250000000003,15.9144,3086.776111112569
2025-06-17 08:00:00,30.06366,1.5625,0.7819886791027131,3.73264,2.4884260000000005,15.335700000000031,3086.8261111125694
2025-06-17 08:03:00,31.53935,1.7361110000000002,0.835760009850061,3.73264,2.3148150000000003,15.914300000000026,3086.8761111125696
2025-06-17 08:06:00,32.46528,1.6493060000000002,0.8090534887338142,3.73264,2.4016200000000003,17.939899999999966,3086.9261111125697
2025-06-17 08:09:00,31.01852,1.6493060000000002,0.7813748039626047,3.6747689999999995,2.3148150000000003,17.939899999999966,3086.97611111257
2025-06-17 08:12:00,31.01852,1.6782409999999999,0.8448045323592813,3.703703999999999,2.3726849999999997,16.20360000000005,3087.02611111257
