Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-17 08:15:00,32.52315,1.7361109999999993,0.8892118304468513,3.8483799999999997,2.4884270000000006,16.49309999999997,3087.0761111125703
2025-06-17 08:18:00,32.00232,1.6493059999999993,0.809055363201931,3.906249999999999,2.5752320000000006,17.071799999999996,3087.1261111125705
2025-06-17 08:21:00,32.00232,1.6203709999999996,0.8264819492231974,3.906249999999999,2.633101,19.097199999999987,3087.1761111125707
2025-06-17 08:24:00,31.01852,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,17.650400000000047,3087.226111112571
2025-06-17 08:27:00,32.52315,1.7939809999999996,0.8533789946979198,4.021991,2.546297,14.75690000000003,3087.276111112571
2025-06-17 08:30:00,32.00232,1.6782409999999999,0.7901055364043483,3.993055,2.6041670000000003,15.04630000000003,3087.326111112571
2025-06-17 08:33:00,31.01852,1.6782409999999999,0.8448045323592813,3.90625,2.5752310000000005,16.203700000000026,3087.3761111125714
2025-06-17 08:36:00,32.3206,1.7939809999999996,0.8809735400800105,4.0509260000000005,2.604166,16.49309999999997,3087.4261111125716
2025-06-17 08:39:00,32.00232,1.7361110000000002,0.8357609682073742,3.993055,2.5752309999999996,15.9144,3087.4761111125717
2025-06-17 08:42:00,31.01852,1.7361110000000002,0.8357609682073742,3.993055,2.5752309999999996,17.36110000000002,3087.526111112572
2025-06-17 08:45:00,32.95718,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,17.07170000000002,3087.576111112572
2025-06-17 08:48:00,31.53935,1.765047,0.8160739998961194,4.166667,2.6909719999999995,14.467600000000004,3087.6261111125723
2025-06-17 08:51:00,31.53935,1.7071769999999997,0.798796338271341,4.050927,2.633101,15.914300000000026,3087.6761111125725
2025-06-17 08:54:00,30.93172,1.8229169999999995,0.8621349779014713,4.137732,2.633102,17.36110000000002,3087.7261111125727
2025-06-17 08:57:00,32.52315,1.765047,0.8160739998961194,4.282408,2.8067129999999993,15.9144,3087.776111112573
2025-06-17 09:00:00,32.52315,1.7361119999999994,0.8074534279332155,4.166667,2.719907,16.492999999999995,3087.826111112573
2025-06-17 09:03:00,32.52315,1.765047,0.8160729932289336,4.137732,2.6620359999999996,17.071799999999996,3087.876111112573
2025-06-17 09:06:00,32.52315,1.8229169999999995,0.8332107916802203,4.137732,2.604166,18.518500000000017,3087.9261111125734
2025-06-17 09:09:00,32.52315,1.765047,0.8160750065617646,4.021991,2.546297,18.518500000000017,3087.9761111125736
2025-06-17 09:12:00,32.52315,1.7361119999999994,0.8629655720581848,4.079862,2.6909710000000002,16.20369999999997,3088.0261111125737
2025-06-17 09:15:00,31.01852,1.8229169999999995,0.889922683348393,4.079862,2.604166,16.782500000000027,3088.076111112574
2025-06-17 09:18:00,32.98611,1.6782409999999999,0.8179950747562382,3.993055,2.633101,15.914299999999969,3088.126111112574
2025-06-17 09:21:00,30.52662,1.6782409999999999,0.8179950747562382,3.877314,2.51736,15.3356,3088.1761111125743
2025-06-17 09:24:00,30.06366,1.7071769999999997,0.8268972528899579,3.90625,2.51736,16.2038,3088.2261111125745
2025-06-17 09:27:00,30.06366,1.8229169999999995,0.8332128340830662,4.021991,2.4884270000000006,17.07170000000002,3088.2761111125747
2025-06-17 09:30:00,31.01852,1.7071769999999997,0.826898204255447,3.9930559999999993,2.6041670000000003,16.203700000000026,3088.326111112575
2025-06-17 09:33:00,31.01852,1.7361119999999994,0.835761273906261,4.021991,2.604166,16.493100000000027,3088.376111112575
2025-06-17 09:36:00,31.01852,1.7361119999999994,0.835761273906261,4.021991,2.604166,18.80789999999996,3088.426111112575
2025-06-17 09:39:00,31.01852,1.8229169999999995,0.8899245684638916,4.224537,2.748843,16.493100000000027,3088.4761111125754
2025-06-17 09:42:00,32.00232,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,15.335699999999974,3088.5261111125756
2025-06-17 09:45:00,32.00232,1.765047,0.8160739998961194,4.079862,2.6041669999999995,17.93979999999999,3088.5761111125757
2025-06-17 09:48:00,32.00232,1.765047,0.8445883371277053,4.021991,2.5752309999999996,16.20369999999997,3088.626111112576
2025-06-17 09:51:00,32.00232,1.765047,0.8160729932289336,4.050927,2.5752309999999996,17.071799999999996,3088.676111112576
2025-06-17 09:54:00,32.00232,1.765047,0.8160750065617646,4.021991,2.546297,16.20369999999997,3088.7261111125763
2025-06-17 09:57:00,32.00232,1.765047,0.871989360564218,4.137732,2.719907,17.071799999999996,3088.7761111125765
2025-06-17 10:00:00,33.96991,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,18.229100000000017,3088.8261111125767
2025-06-17 10:03:00,33.96991,1.6782409999999999,0.790104551915026,4.1377310000000005,2.748842,18.518500000000017,3088.876111112577
2025-06-17 10:06:00,32.52315,1.6782409999999999,0.8448045323592813,4.108796,2.7777770000000004,17.361199999999997,3088.926111112577
2025-06-17 10:09:00,31.39468,1.7361110000000002,0.8074541287196895,4.195601,2.748843,17.361199999999997,3088.976111112577
2025-06-17 10:12:00,32.00232,1.7361119999999994,0.8629655720581848,4.079862,2.6909710000000002,16.203700000000026,3089.0261111125774
2025-06-17 10:15:00,32.00232,1.765047,0.8719884310707785,4.079862,2.6620359999999996,16.203700000000026,3089.0761111125776
2025-06-17 10:18:00,32.00232,1.7361119999999994,0.835761273906261,4.050927,2.633102,17.361000000000047,3089.1261111125777
2025-06-17 10:21:00,32.52315,1.8807870000000007,0.8502159147150457,4.166667,2.5752309999999996,16.493100000000027,3089.176111112578
2025-06-17 10:24:00,32.52315,1.765047,0.8160750065617646,4.0509260000000005,2.5752320000000006,18.22919999999999,3089.226111112578
2025-06-17 10:27:00,31.01852,1.7361120000000003,0.8357612739062613,4.0509260000000005,2.633101,16.2038,3089.2761111125783
2025-06-17 10:30:00,31.01852,1.851852,0.8988376506277724,4.224537,2.7199079999999993,18.518599999999992,3089.3261111125785
2025-06-17 10:33:00,36.37153,1.8807869999999998,0.9077148031631868,4.311344,2.7777790000000007,18.80789999999996,3089.3761111125787
2025-06-17 10:36:00,36.86343,1.7361119999999994,0.8629664949517692,4.571759999999999,3.1828700000000003,17.65039999999999,3089.426111112579
2025-06-17 10:39:00,39.32291,1.9097229999999996,1.0921455971436633,5.671291999999999,4.311339,20.543900000000008,3089.476111112579
2025-06-17 10:42:00,41.72454,1.7361110000000002,0.9392491870361899,6.481486,5.179395,20.254599999999982,3089.526111112579
2025-06-17 10:45:00,42.21643,1.7071759999999996,0.9051789169109036,6.597225999999999,5.295140000000001,21.412099999999953,3089.5761111125794
2025-06-17 10:48:00,42.21643,1.8229160000000002,0.9426523692799381,6.597225999999999,5.1794,21.990700000000004,3089.6261111125796
2025-06-17 10:51:00,42.21643,1.7361110000000002,0.9392491870361899,6.655096,5.3530050000000005,21.70150000000001,3089.6761111125797
2025-06-17 10:54:00,43.1713,1.7071759999999996,0.953464248413533,6.857635999999999,5.61343,21.701400000000035,3089.72611111258
2025-06-17 10:57:00,41.72454,1.7071759999999996,0.9296562078522068,6.886576,5.61343,21.122600000000034,3089.77611111258
2025-06-17 11:00:00,42.21643,1.7939809999999996,1.0063106651127929,6.799766,5.497685,22.858799999999974,3089.8261111125803
2025-06-17 11:03:00,43.1713,1.6782409999999999,0.9200116498155183,6.7418960000000006,5.497685000000001,21.411999999999978,3089.8761111125805
2025-06-17 11:06:00,41.23264,1.5914349999999997,0.8670419388412606,6.307866000000001,5.121531,20.543999999999983,3089.9261111125807
2025-06-17 11:09:00,38.80209,1.8229169999999995,0.9167269658992852,6.105321999999999,4.658565,18.22919999999999,3089.976111112581
2025-06-17 11:12:00,41.23264,1.7361119999999994,0.8892139330234091,5.931711999999999,4.57176,19.097199999999987,3090.026111112581
2025-06-17 11:15:00,39.78588,1.7361119999999994,0.889205014898652,5.787042,4.427080000000001,20.543999999999983,3090.076111112581
2025-06-17 11:18:00,40.76968,1.8807869999999998,0.9077224467256253,5.671291999999999,4.137734999999999,19.965299999999957,3090.1261111125814
2025-06-17 11:21:00,39.32291,1.8229169999999995,0.8899217407888785,5.584491999999999,4.108795,17.93979999999999,3090.1761111125816
2025-06-17 11:24:00,39.32291,1.7071769999999997,0.8539034670544412,5.584491999999999,4.2245349999999995,18.807800000000043,3090.2261111125817
2025-06-17 11:27:00,37.81829,1.7071760000000005,0.826899799990451,5.4687470000000005,4.079860999999999,20.543999999999983,3090.276111112582
2025-06-17 11:30:00,38.80209,1.7361119999999994,0.8629646491634576,5.468752,4.079860000000001,19.965299999999957,3090.326111112582
2025-06-17 11:33:00,39.78588,1.8229169999999995,0.9167269658992852,5.671291999999999,4.224535,20.254699999999957,3090.3761111125823
2025-06-17 11:36:00,39.78588,1.7361119999999994,0.8074514292792463,5.584491999999999,4.13773,20.254700000000014,3090.4261111125825
2025-06-17 11:39:00,37.35532,1.7361119999999994,0.8892139330234091,5.353012,3.9930600000000007,20.833399999999983,3090.4761111125827
2025-06-17 11:42:00,37.35532,1.765047,0.8445912330194965,5.468752,4.0219949999999995,21.122599999999977,3090.526111112583
2025-06-17 11:45:00,37.35532,1.765047,0.8984233753745912,5.497681999999999,4.108795,18.807900000000018,3090.576111112583
2025-06-17 11:48:00,36.89236,1.7071769999999997,0.8269001069825206,5.468752,4.079865,19.675899999999956,3090.626111112583
2025-06-17 11:51:00,38.33912,1.9097229999999996,0.8882013793386414,5.497681999999999,3.9062490000000007,20.254700000000014,3090.6761111125834
2025-06-17 11:54:00,38.33912,1.8229169999999995,0.8621379150259879,5.468752,3.964125,20.543999999999983,3090.7261111125836
2025-06-17 11:57:00,39.32291,1.7361119999999994,0.8629738780592372,5.439812,4.05093,21.412000000000035,3090.7761111125837
2025-06-17 12:00:00,37.81829,1.765047,0.8445912330194965,5.468752,4.0219949999999995,19.96519999999998,3090.826111112584
2025-06-17 12:03:00,38.80209,1.765047,0.9239959217433329,5.468752,4.108795,20.83330000000001,3090.876111112584
2025-06-17 12:06:00,39.78588,1.765047,1.1875665554870516,6.307872,5.295134999999999,21.701400000000035,3090.9261111125843
2025-06-17 12:09:00,42.21643,1.7361119999999994,1.1368281793260837,8.969911999999999,7.92824,20.833399999999983,3090.9761111125845
2025-06-17 12:12:00,44.15509,1.7361119999999994,1.1567893742208784,9.143521999999999,8.130790000000001,23.14820000000003,3091.0261111125847
2025-06-17 12:15:00,37.35532,0.43402799999999964,0.7375206085804265,8.391199,9.114581000000001,14.467600000000004,3091.076111112585
2025-06-17 12:18:00,35.90857,0.43402799999999964,0.7375206085804258,8.391200000000001,9.114581999999999,17.65039999999999,3091.126111112585
2025-06-17 12:21:00,38.80209,0.8391209999999996,0.8677349182123117,8.709491,8.76736,19.386500000000012,3091.176111112585
2025-06-17 12:24:00,35.87963,0.6944439999999998,0.8307411182267387,8.622686,8.912042,18.807900000000018,3091.2261111125854
2025-06-17 12:27:00,36.37153,0.868055,0.8680584999983718,8.767356,8.767361,17.65039999999999,3091.2761111125856
2025-06-17 12:30:00,38.33912,0.8101859999999999,0.921086119502741,9.403932,9.635416,19.675900000000013,3091.3261111125857
2025-06-17 12:33:00,38.33912,0.8391210000000004,0.9095397521820406,9.288197,9.432866,19.097199999999987,3091.376111112586
2025-06-17 12:36:00,37.47107,0.7233800000000006,0.8728754515272913,9.085647,9.403936999999999,18.518500000000017,3091.426111112586
2025-06-17 12:39:00,37.35532,0.7523150000000003,0.8495682553927303,8.998847,9.201391999999998,18.518599999999992,3091.4761111125863
2025-06-17 12:42:00,38.33912,0.8680560000000002,0.8824449430040109,8.940977,8.969911,18.22919999999999,3091.5261111125865
2025-06-17 12:45:00,36.86343,0.7523150000000003,0.8361214910481649,8.796297000000001,8.969912,14.467600000000004,3091.5761111125867
2025-06-17 12:48:00,35.41666,0.7233800000000006,0.8337769575236513,8.709487000000001,8.940977,18.518599999999992,3091.626111112587
2025-06-17 12:51:00,35.41666,0.7233799999999997,0.8204933731973921,8.622682,8.825232,17.361199999999997,3091.676111112587
2025-06-17 12:54:00,36.37153,0.8680560000000002,0.8535072514212546,8.651622,8.622685999999998,17.071799999999996,3091.726111112587
2025-06-17 12:57:00,37.35532,0.6944439999999998,0.843604406550402,8.535876,8.854161999999999,19.097200000000043,3091.7761111125874
2025-06-17 13:00:00,32.98611,0.7233789999999996,0.8204882166283887,8.622686,8.825227,17.36110000000002,3091.8261111125876
2025-06-17 13:03:00,32.98611,0.6365739999999995,0.7722389911784839,8.535875999999998,8.825232,16.203700000000026,3091.8761111125878
2025-06-17 13:06:00,32.98611,0.6076389999999998,0.7556459306572337,8.362266000000002,8.680557,15.914299999999969,3091.926111112588
2025-06-17 13:09:00,33.96991,0.694445,0.7914034059973062,8.391201,8.593746,16.20369999999997,3091.976111112588
2025-06-17 13:12:00,32.98611,0.6944439999999998,0.7914028604668474,8.333336,8.535882,15.3356,3092.0261111125883
2025-06-17 13:15:00,33.96991,0.7233799999999997,0.7659614822963502,8.159726,8.246526,15.625,3092.0761111125885
2025-06-17 13:18:00,32.52315,0.6076389999999998,0.7556415645674347,8.015051,8.333331999999999,16.782500000000027,3092.1261111125887
2025-06-17 13:21:00,37.35532,0.08680599999999927,0.441748722381722,6.799765999999999,7.986110000000001,19.965300000000013,3092.176111112589
2025-06-17 13:24:00,37.35532,-0.11574099999999987,,6.365736,8.217597,15.04630000000003,3092.226111112589
2025-06-17 13:27:00,33.44907,0.3761579999999993,0.6847907860257861,7.552079999999999,8.304402,20.543999999999983,3092.276111112589
2025-06-17 13:30:00,32.52315,0.578703,0.7136320332062752,7.87037,8.159727,19.96520000000004,3092.3261111125894
2025-06-17 13:33:00,32.52315,0.5787040000000001,0.7136326082302008,7.783561000000001,8.072917,17.650499999999965,3092.3761111125896
2025-06-17 13:36:00,33.44907,0.7523149999999994,0.7666925015065436,7.841435999999999,7.870371,14.467600000000004,3092.4261111125898
2025-06-17 13:39:00,32.52315,0.7523149999999994,0.7808960891278919,7.957172,8.015047000000001,15.914299999999969,3092.47611111259
2025-06-17 13:42:00,33.44907,0.8680560000000002,0.8088041267750988,8.072917,7.957171,17.650499999999965,3092.52611111259
2025-06-17 13:45:00,32.52315,0.7523150000000003,0.7666925015065419,8.101857,8.130792,18.22909999999996,3092.5761111125903
2025-06-17 13:48:00,33.44907,0.78125,,8.101852000000001,8.101852000000001,17.93979999999999,3092.6261111125905
2025-06-17 13:51:00,32.98611,0.8680560000000002,0.8088041267750988,8.101852000000001,7.9861059999999995,19.386599999999987,3092.6761111125907
2025-06-17 13:54:00,32.98611,0.8101849999999997,0.7808910868387822,8.101852000000001,8.043977,15.9144,3092.726111112591
2025-06-17 13:57:00,32.98611,0.78125,,8.101852000000001,8.101852000000001,19.386599999999987,3092.776111112591
2025-06-17 14:00:00,32.98611,0.78125,0.8098414210248234,8.275462000000001,8.333331999999999,18.807800000000043,3092.826111112591
2025-06-17 14:03:00,32.98611,0.8680560000000002,0.8535072514212546,8.449072000000001,8.420136,20.543999999999983,3092.8761111125914
2025-06-17 14:06:00,33.44907,0.8680560000000002,0.8680589999971488,8.680551999999999,8.680556,16.20369999999997,3092.9261111125916
2025-06-17 14:09:00,33.44907,0.8101849999999997,0.8667708735539962,8.825232,8.940977,18.229100000000017,3092.9761111125918
2025-06-17 14:12:00,34.43287,0.8391209999999996,0.8535097347076809,8.825232,8.854171000000001,19.675999999999988,3093.026111112592
2025-06-17 14:15:00,34.43287,0.694445,0.8046465703697079,8.622682,8.854167,18.22919999999999,3093.076111112592
2025-06-17 14:18:00,34.43287,0.7233789999999996,0.8070757588972812,8.506946,8.680557,21.12270000000001,3093.1261111125923
2025-06-17 14:21:00,32.98611,0.78125,0.8238890804264944,8.449076,8.535876,16.203700000000026,3093.1761111125925
2025-06-17 14:24:00,34.43287,0.7523149999999994,0.8225340262582084,8.362271999999999,8.506947,17.36110000000002,3093.2261111125927
2025-06-17 14:27:00,34.43287,0.7233799999999997,0.7935192644553761,8.246532,8.391202,16.20369999999997,3093.276111112593
2025-06-17 14:30:00,34.43287,0.7233799999999997,0.7935239739486071,8.217592,8.362272,17.07170000000002,3093.326111112593
2025-06-17 14:33:00,34.43287,0.7233799999999997,0.7935239739486071,8.217592,8.362272,17.650499999999965,3093.376111112593
2025-06-17 14:36:00,33.96991,0.7233799999999997,0.7935192644553761,8.130792,8.275462000000001,17.361199999999997,3093.4261111125934
2025-06-17 14:39:00,33.96991,0.7523149999999994,0.7949287425316577,8.101852,8.188657000000001,16.782399999999996,3093.4761111125936
2025-06-17 14:42:00,33.44907,0.694445,0.7780230475980915,8.188661999999999,8.362267,18.807900000000018,3093.5261111125938
2025-06-17 14:45:00,32.52315,0.694445,0.32298141013834014,7.262732,6.684027,17.36110000000002,3093.576111112594
2025-06-17 14:48:00,32.52315,0.8101859999999999,0.7808915747118623,8.188661999999999,8.130786,16.203700000000026,3093.626111112594
2025-06-17 14:51:00,31.53935,0.7523149999999994,0.7523135000002283,8.043982,8.043977,16.782399999999996,3093.6761111125943
2025-06-17 14:54:00,31.13426,0.6944439999999998,0.778022508237904,8.101856,8.275462000000001,15.9144,3093.7261111125945
2025-06-17 14:57:00,32.52315,0.7233799999999997,0.7659662986489818,8.101852,8.188662,16.493100000000027,3093.7761111125947
2025-06-17 15:00:00,31.01852,0.694445,0.7645033297100159,7.957172,8.101847,16.20369999999997,3093.826111112595
2025-06-17 15:03:00,32.52315,0.6655090000000001,0.735480268318245,7.928236,8.072917,19.675999999999988,3093.876111112595
2025-06-17 15:06:00,32.52315,0.6944439999999998,0.7229920902327754,7.899305999999999,7.957172000000001,17.36110000000002,3093.926111112595
2025-06-17 15:09:00,32.52315,0.6944439999999998,0.7229969594543645,7.870366000000001,7.928242,14.757000000000005,3093.9761111125954
2025-06-17 15:12:00,32.00232,0.78125,0.7519448949741873,7.870366000000001,7.812495999999999,15.046299999999974,3094.0261111125956
2025-06-17 15:15:00,32.00232,0.694445,0.708815071532704,7.812502,7.841436999999999,15.914299999999969,3094.0761111125958
2025-06-17 15:18:00,32.00232,0.7523149999999994,0.7377539322490695,7.812502,7.783567,14.467600000000004,3094.126111112596
2025-06-17 15:21:00,32.00232,0.7523150000000003,0.7229924703967591,7.841437000000001,7.783562000000001,15.625,3094.176111112596
2025-06-17 15:24:00,32.00232,0.8391210000000004,0.7331948505940954,7.8124970000000005,7.609956,17.650499999999965,3094.2261111125963
2025-06-17 15:27:00,32.52315,0.8391210000000004,0.7489658999819139,7.841437000000001,7.667826,17.071799999999996,3094.2761111125965
2025-06-17 15:30:00,32.52315,0.8680560000000002,0.74634596183,7.8124970000000005,7.581021000000001,17.650499999999965,3094.3261111125967
2025-06-17 15:33:00,31.7419,0.8680560000000002,0.74634596183,7.8124970000000005,7.581021000000001,16.492999999999995,3094.376111112597
2025-06-17 15:36:00,32.52315,0.8680560000000002,0.7623045246315832,7.841437000000001,7.638891,17.93979999999999,3094.426111112597
2025-06-17 15:39:00,32.52315,0.8680560000000002,0.7780231395608111,7.841437000000001,7.667821000000001,15.335699999999974,3094.476111112597
2025-06-17 15:42:00,32.52315,0.8680560000000002,0.7301250793112568,7.841437000000001,7.581021000000001,17.071799999999996,3094.5261111125974
2025-06-17 15:45:00,32.52315,0.8680560000000002,0.7780231395608111,7.841437000000001,7.667821000000001,18.22919999999999,3094.5761111125976
2025-06-17 15:48:00,32.52315,0.8969910000000008,0.7593590363589053,7.928237000000001,7.667825999999999,15.046299999999974,3094.6261111125978
2025-06-17 15:51:00,32.52315,0.7523150000000003,0.7666925015065419,7.870367,7.899302,15.914300000000026,3094.676111112598
2025-06-17 15:54:00,32.52315,0.7523150000000003,0.7523184999922623,7.9861070000000005,7.986111999999999,17.07170000000002,3094.726111112598
2025-06-17 15:57:00,32.52315,0.8391209999999996,0.7489658999819137,8.043982,7.870371,18.22919999999999,3094.7761111125983
2025-06-17 16:00:00,32.52315,0.7523149999999994,0.7377539322490695,7.986112,7.957177,17.36110000000002,3094.8261111125985
2025-06-17 16:03:00,31.16319,0.6655090000000001,0.7218346424415213,7.899305999999999,8.015047,15.9144,3094.8761111125987
2025-06-17 16:06:00,32.52315,0.78125,0.7519448949741887,7.899305999999999,7.841436,16.203700000000026,3094.926111112599
2025-06-17 16:09:00,32.52315,0.7233789999999996,0.7377558932780836,7.928236,7.957177,17.071799999999996,3094.976111112599
2025-06-17 16:12:00,32.00232,0.6944439999999998,0.7088145646589716,7.928236,7.957172000000001,15.9144,3095.026111112599
2025-06-17 16:15:00,32.00232,0.6655089999999992,0.6940434280628691,7.841435999999999,7.899307,14.178200000000004,3095.0761111125994
2025-06-17 16:18:00,31.07639,0.7233799999999997,,7.812496,7.812495999999999,17.07170000000002,3095.1261111125996
2025-06-17 16:21:00,31.07639,0.7233799999999997,,7.812502,7.812501999999999,14.756899999999973,3095.1761111125998
2025-06-17 16:24:00,31.53935,0.7523150000000003,0.7377539322490703,7.928237000000001,7.899302,17.361199999999997,3095.2261111126
2025-06-17 16:27:00,31.07639,0.8969909999999999,0.7429492033775221,7.957172000000001,7.667821000000001,17.36110000000002,3095.2761111126
2025-06-17 16:33:00,31.53935,0.8969909999999999,0.7262648167618904,7.841432,7.5231509999999995,15.914299999999969,3095.2761111126
2025-06-17 16:36:00,31.07639,0.9259260000000005,0.7040681117793516,7.291662,6.886575999999999,13.599500000000035,3095.2761111126
2025-06-17 16:39:00,30.55556,0.8101849999999997,0.5463987917312882,6.684031999999999,6.221067,13.020800000000008,3095.2761111126
2025-06-17 16:42:00,30.09259,0.8391200000000003,0.7949261489905218,6.915512,6.828702000000001,15.04630000000003,3095.2761111126
2025-06-17 16:45:00,31.01852,0.9259260000000005,0.7215818910443896,7.320602000000001,6.944445999999999,14.467499999999973,3095.2761111126
2025-06-17 16:48:00,30.93172,0.9548610000000002,0.7160620956747641,7.262727000000001,6.828706,14.75690000000003,3095.2761111126
2025-06-17 16:51:00,31.07639,0.9548610000000002,0.7337741033056691,7.262727000000001,6.857635999999999,19.965300000000013,3095.2761111126
2025-06-17 17:03:00,32.00232,0.9548610000000002,0.7160559117662024,7.146992000000001,6.712961000000001,19.965299999999957,3095.2761111126
2025-06-17 17:06:00,31.53935,0.8391200000000003,0.6325077313907358,6.626162000000001,6.250001999999999,18.518500000000017,3095.3261111126003
2025-06-17 17:09:00,31.53935,0.9837960000000008,0.6909750395681349,6.452542000000001,5.931715999999999,18.807900000000018,3095.3761111126005
2025-06-17 17:12:00,30.55556,0.9259260000000005,0.7556447624868032,7.349532,7.031245999999999,13.59960000000001,3095.4261111126007
2025-06-17 17:15:00,31.01852,0.8101850000000006,0.7354784589540875,7.378472,7.233796999999999,15.625,3095.476111112601
2025-06-17 17:18:00,32.52315,0.78125,0.7218351702717228,7.436342000000001,7.320602,17.93979999999999,3095.526111112601
2025-06-17 17:21:00,32.52315,0.8680560000000002,0.7301250793112568,7.581022,7.320606,17.07170000000002,3095.576111112601
2025-06-17 17:24:00,32.52315,0.78125,0.7369940897232571,7.581022,7.494212,17.650500000000022,3095.6261111126014
2025-06-17 17:27:00,31.07639,0.8101849999999997,0.735478458954088,7.725692,7.581017000000001,15.335699999999974,3095.6761111126016
2025-06-17 17:30:00,32.00232,0.78125,0.7369992919458539,7.696757,7.609957,15.9144,3095.7261111126018
2025-06-17 17:33:00,32.00232,0.8391210000000004,0.7645011341500885,7.667827000000001,7.5231460000000006,15.625,3095.776111112602
2025-06-17 17:36:00,32.52315,0.7523149999999994,0.708026855074169,7.523152,7.436347,17.939899999999966,3095.826111112602
2025-06-17 17:39:00,31.01852,0.7233799999999997,0.6790514352540299,6.973381999999999,6.886572,17.07170000000002,3095.8761111126023
2025-06-17 17:42:00,31.01852,0.7233799999999997,0.7377563998806642,6.9444420000000004,6.973382,13.310199999999952,3095.9261111126025
2025-06-17 17:45:00,31.01852,0.78125,0.7519448949741887,7.812495999999999,7.754626,17.650500000000022,3095.9761111126027
2025-06-17 17:48:00,32.00232,0.7233789999999996,0.7377558932780836,7.754626,7.783567,17.07170000000002,3096.026111112603
2025-06-17 17:51:00,31.53935,0.8969909999999999,0.7755021009264245,7.812502,7.581021,15.335699999999974,3096.076111112603
2025-06-17 17:54:00,32.52315,0.8391209999999996,0.7489658999819137,7.696762,7.5231509999999995,14.467599999999948,3096.126111112603
2025-06-17 18:03:00,32.43634,0.8969909999999999,0.7262648167618914,7.494211999999999,7.175931,15.625,3096.126111112603
2025-06-17 18:09:00,30.49768,0.8969909999999999,0.6377479549197403,6.597222,6.134261,16.782399999999996,3096.126111112603
2025-06-17 18:12:00,31.01852,0.8680560000000002,0.8088093740592465,6.597222,6.481485999999999,13.599500000000035,3096.126111112603
2025-06-17 18:15:00,32.00232,0.7233799999999997,0.6638302281846183,7.233791999999999,7.118052,18.22919999999999,3096.126111112603
2025-06-17 18:18:00,31.01852,0.78125,,6.7418960000000006,6.7418960000000006,16.203700000000026,3096.126111112603
2025-06-17 18:30:00,31.13426,0.8101859999999999,0.565685476923049,6.741902,6.307866000000001,15.625,3096.126111112603
2025-06-17 18:36:00,30.09259,0.7523150000000003,0.6617168932896808,6.105327000000001,5.931712,17.361199999999997,3096.126111112603
2025-06-17 18:39:00,30.09259,0.78125,0.6749179718565491,7.060187000000001,6.857637,13.310200000000009,3096.126111112603
2025-06-17 18:51:00,31.53935,0.8969910000000008,0.5370669355563102,6.626157000000001,6.018515999999999,14.46750000000003,3096.126111112603
2025-06-17 18:54:00,31.01852,0.7523150000000003,0.5959830055620697,6.076387,5.7870420000000005,15.335700000000031,3096.126111112603
2025-06-17 18:57:00,30.09259,0.7523150000000003,0.5786574020509649,5.960647,5.642361999999999,15.046199999999999,3096.126111112603
2025-06-17 21:09:00,30.06366,1.6782409999999999,0.7901045519150277,3.7615739999999995,2.3726850000000006,14.178300000000036,3096.126111112603
2025-06-17 21:21:00,30.55556,1.5625,0.7819886791027115,3.616899000000001,2.3726849999999997,16.493100000000027,3096.126111112603
2025-06-17 21:24:00,30.55556,1.5335650000000003,0.7728846130608654,3.530092,2.3148150000000003,17.93979999999999,3096.126111112603
2025-06-17 21:27:00,30.55556,1.5046299999999997,0.7637328371273241,3.616899,2.430555000000001,15.3356,3096.126111112603
2025-06-17 21:30:00,30.55556,1.5914359999999999,0.7637987841049925,3.7037050000000002,2.4016200000000003,15.9144,3096.126111112603
2025-06-18 07:24:00,30.55556,1.8229170000000003,0.8332118128824286,3.7615740000000004,2.2280089999999992,17.07170000000002,3096.126111112603
2025-06-18 07:30:00,30.55556,1.851852,0.8708551811299945,3.8773160000000004,2.343750000000001,15.335699999999974,3096.126111112603
2025-06-18 07:33:00,30.55556,1.765047,0.8160729932289336,3.8773160000000004,2.4016200000000003,16.782500000000027,3096.126111112603
2025-06-18 07:42:00,30.55556,1.851852,0.8988367016033945,3.819445,2.3148150000000003,16.782399999999996,3096.126111112603
2025-06-18 07:45:00,30.55556,1.7361119999999994,0.8074544272579108,3.7615739999999995,2.3148150000000003,15.9144,3096.126111112603
2025-06-18 08:00:00,30.55556,1.765047,0.8160739998961212,3.6458329999999997,2.1701380000000006,17.071799999999996,3096.126111112603
2025-06-18 08:03:00,30.55556,1.851852,0.8988357525778264,3.8773160000000004,2.3726849999999997,14.46769999999998,3096.126111112603
2025-06-18 08:06:00,32.00232,1.8807869999999998,0.819543902738523,3.993056,2.3726849999999997,16.49309999999997,3096.126111112603
2025-06-18 08:09:00,30.00578,1.765047,0.8160750065617646,3.819444,2.34375,16.49309999999997,3096.126111112603
2025-06-18 08:15:00,30.55556,1.8229170000000003,0.8621349779014714,3.7905100000000003,2.2858799999999997,15.046299999999974,3096.126111112603
2025-06-18 08:18:00,30.55556,1.8807869999999998,0.8795426322666138,3.906251,2.343750000000001,16.20369999999997,3096.1761111126034
2025-06-18 08:21:00,30.55556,1.8229170000000003,0.8332107916802206,3.906251,2.3726849999999997,15.625,3096.2261111126036
2025-06-18 08:24:00,31.01852,1.7939819999999997,0.8533783257061149,3.906251,2.430555000000001,15.625,3096.2761111126038
2025-06-18 08:27:00,30.06366,1.8807869999999998,0.8795436248753677,3.9641200000000003,2.4016200000000003,13.888999999999953,3096.326111112604
2025-06-18 08:30:00,32.00232,1.7939819999999997,0.8533802700949379,4.050926,2.5752320000000006,15.914300000000026,3096.376111112604
2025-06-18 08:33:00,32.52315,1.7939819999999997,0.8246588517760958,4.108797,2.604166,18.22919999999999,3096.4261111126043
2025-06-18 08:36:00,31.01852,1.8807869999999998,0.8502169502642205,4.050926,2.4594910000000008,17.361099999999965,3096.4761111126045
2025-06-18 08:39:00,31.53935,1.8229170000000003,0.8621349779014714,4.079861,2.5752309999999996,15.046299999999974,3096.5261111126047
2025-06-18 08:42:00,31.53935,1.8807869999999998,0.9077138477124858,4.137732000000001,2.604166,16.203700000000026,3096.576111112605
2025-06-18 08:45:00,31.01852,1.765047,0.871989360564218,3.993056,2.5752310000000005,16.203700000000026,3096.626111112605
2025-06-18 09:00:00,30.55556,1.8807869999999998,0.8795446174827475,4.050926,2.4884270000000006,15.04630000000003,3096.626111112605
2025-06-18 09:03:00,30.55556,1.8807869999999998,0.8502169502642205,4.050926,2.4594910000000008,15.046199999999999,3096.676111112605
2025-06-18 09:06:00,31.01852,1.765047,0.8160729932289336,3.906251000000001,2.430555000000001,15.046299999999974,3096.7261111126054
2025-06-18 09:09:00,30.09259,1.8229170000000003,0.8332118128824286,3.9641200000000003,2.430554999999999,15.625,3096.7761111126056
2025-06-18 09:12:00,30.55556,1.8229170000000003,0.8621339988572624,3.9351860000000007,2.430554999999999,15.3356,3096.8261111126058
2025-06-18 09:15:00,30.55556,1.8229170000000003,0.862133998857264,3.906251,2.4016200000000003,16.20369999999997,3096.876111112606
2025-06-18 09:18:00,31.53935,1.7939820000000006,0.824658851776096,3.9641210000000004,2.4594899999999997,17.071799999999996,3096.926111112606
2025-06-18 09:21:00,31.53935,1.7939820000000006,0.8533783257061134,3.906251000000001,2.430554999999999,16.49309999999997,3096.9761111126063
2025-06-18 09:24:00,31.01852,1.7361120000000003,0.8357603155487057,3.906251000000001,2.4884249999999994,17.361099999999965,3097.0261111126065
2025-06-18 09:27:00,30.55556,1.7071769999999997,0.798796338271341,3.8773160000000004,2.4594900000000006,15.9144,3097.0761111126067
2025-06-18 09:30:00,30.09259,1.8229169999999995,0.8621349779014713,4.021991,2.517361,15.914299999999969,3097.126111112607
2025-06-18 09:33:00,32.00232,1.8229169999999995,0.8621349779014713,4.137732,2.633102,15.914300000000026,3097.176111112607
2025-06-18 09:36:00,31.53935,1.6782409999999999,0.7901055364043483,3.993055,2.6041670000000003,18.80789999999996,3097.226111112607
2025-06-18 09:39:00,30.55556,1.7071759999999996,0.8268959945320683,3.8483800000000006,2.4594899999999997,16.78249999999997,3097.2761111126074
2025-06-18 09:42:00,30.55556,1.7361119999999994,0.8357603155487072,3.848381,2.430555000000001,17.361199999999997,3097.3261111126076
2025-06-18 09:45:00,31.53935,1.765047,0.8160729932289336,3.848381,2.3726849999999997,14.75690000000003,3097.3761111126078
2025-06-18 09:48:00,31.53935,1.7939809999999996,0.8533789946979198,3.877314,2.4016200000000003,16.20369999999997,3097.426111112608
2025-06-18 09:51:00,31.01852,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,17.361199999999997,3097.476111112608
2025-06-18 09:54:00,32.52315,1.6493060000000002,0.7524499459759351,4.079860999999999,2.6909719999999995,17.071799999999996,3097.5261111126083
2025-06-18 09:57:00,33.44907,1.2442129999999993,0.6546367870217671,3.327546,2.3726849999999997,18.22919999999999,3097.5761111126085
2025-06-18 10:00:00,35.41666,0.8391200000000003,0.5163551543421762,2.8645840000000007,2.3148150000000003,18.51849999999996,3097.6261111126087
2025-06-18 10:03:00,36.86343,0.7233799999999997,0.49342582697831683,2.8645840000000007,2.4594899999999997,19.097200000000043,3097.676111112609
2025-06-18 10:06:00,42.70834,0.23148200000000063,0.32221510685809607,2.9513890000000007,3.1539349999999997,21.701400000000035,3097.726111112609
2025-06-18 10:09:00,42.70834,0.2893509999999999,0.3817112225044064,3.182869,3.3854170000000003,21.70150000000001,3097.776111112609
2025-06-18 10:12:00,40.24884,0.3761570000000001,0.41805957773012054,3.414352,3.501156999999999,21.70139999999998,3097.8261111126094
2025-06-18 10:15:00,39.32291,0.5787040000000001,0.5029033906722505,3.6747680000000003,3.530092,19.675999999999988,3097.8761111126096
2025-06-18 10:18:00,40.24884,0.5208329999999997,0.44457895102678024,3.616899,3.4722220000000004,20.543900000000008,3097.9261111126098
2025-06-18 10:21:00,40.24884,0.5208329999999997,0.47611337263175924,3.530092,3.4432869999999998,20.543900000000008,3097.97611111261
2025-06-18 10:24:00,39.32291,0.46296300000000024,,3.5879640000000004,3.5879640000000004,20.543999999999983,3098.02611111261
2025-06-18 10:27:00,39.32291,0.5787040000000001,0.4701821497164064,3.616899,3.414351,21.41210000000001,3098.0761111126103
2025-06-18 10:30:00,39.32291,0.46296300000000024,0.41806058132807006,3.327546,3.240741,21.70139999999998,3098.1261111126105
2025-06-18 10:33:00,38.80209,0.5208329999999997,0.4605431858053083,3.211805,3.0960660000000004,18.518500000000017,3098.1761111126107
2025-06-18 10:36:00,38.80209,0.5208329999999997,0.42817899920449287,3.211805,3.038195,19.097199999999987,3098.226111112611
2025-06-18 10:39:00,31.53935,1.186343,0.6357192433533486,3.125,2.228008,17.361099999999965,3098.276111112611
2025-06-18 11:06:00,30.06366,1.6203710000000004,0.8000740306085757,3.298611,1.9965269999999995,17.071799999999996,3098.276111112611
2025-06-18 11:09:00,31.01852,1.5914359999999999,0.7910528771364523,3.327547,2.054398,17.65039999999999,3098.326111112611
2025-06-18 11:12:00,31.01852,1.5914359999999999,0.7910528771364523,3.327547,2.054398,17.361199999999997,3098.3761111126114
2025-06-18 11:15:00,31.01852,1.649305,0.8090550535297375,3.4432859999999996,2.1122690000000004,15.9144,3098.4261111126116
2025-06-18 11:18:00,31.53935,1.5914350000000006,0.791053487538871,3.4432859999999996,2.170139,17.071799999999996,3098.4761111126118
2025-06-18 11:21:00,31.53935,1.649305,0.8090541162965614,3.5590280000000005,2.2280100000000003,15.625,3098.526111112612
2025-06-18 11:24:00,31.39468,1.5914350000000006,0.7910525646470239,3.5590280000000005,2.2858799999999997,16.492999999999995,3098.576111112612
2025-06-18 11:27:00,31.01852,1.5914350000000006,0.791053487538871,3.587962,2.3148150000000003,17.361099999999965,3098.6261111126123
2025-06-18 11:30:00,32.98611,1.5625,0.8079898650073863,3.7615740000000004,2.546296000000001,17.650499999999965,3098.6761111126125
2025-06-18 11:33:00,33.44907,1.649305,0.7813745016059608,3.906250000000001,2.546297,17.361199999999997,3098.7261111126127
2025-06-18 11:36:00,33.47801,1.5335650000000003,0.7460626712482341,3.7615740000000004,2.51736,15.335700000000031,3098.776111112613
2025-06-18 11:39:00,32.00232,1.5335650000000003,0.7460626712482341,3.6747690000000004,2.430555,16.20369999999997,3098.826111112613
2025-06-18 11:42:00,31.01852,1.5625,0.7819895947429235,3.7326380000000006,2.4884250000000003,15.625,3098.876111112613
2025-06-18 11:45:00,31.01852,1.5914350000000006,0.7637984790411435,3.703704000000001,2.4016200000000003,17.361000000000047,3098.9261111126134
2025-06-18 11:48:00,30.93172,1.5914350000000006,0.7637984790411435,3.703704000000001,2.4016200000000003,18.22919999999999,3098.9761111126136
2025-06-18 11:51:00,30.55556,1.5914350000000006,0.7910516417539285,3.703704000000001,2.430554999999999,17.071799999999996,3099.0261111126138
2025-06-18 11:54:00,30.55556,1.5914350000000006,0.7910516417539285,3.703704000000001,2.430554999999999,16.782500000000027,3099.076111112614
2025-06-18 11:57:00,30.55556,1.5914350000000006,0.7637984790411435,3.7615740000000004,2.4594899999999997,16.20369999999997,3099.126111112614
2025-06-18 12:00:00,31.53935,1.649305,0.7813745016059608,3.7326380000000006,2.3726849999999997,16.782399999999996,3099.1761111126143
2025-06-18 12:03:00,32.00232,1.5914350000000006,0.8172574395227985,3.7615740000000004,2.517361,16.49309999999997,3099.2261111126145
2025-06-18 12:06:00,32.98611,1.5625,0.754951193886212,3.8773150000000003,2.604166,19.097199999999987,3099.2761111126147
2025-06-18 12:09:00,32.98611,1.5625,0.754951193886212,3.7615740000000004,2.4884250000000003,17.939800000000048,3099.326111112615
2025-06-18 12:12:00,32.00232,1.5046299999999997,0.73713180351193,3.6458340000000007,2.430555000000001,15.335700000000031,3099.376111112615
2025-06-18 12:15:00,32.00232,1.5914349999999997,0.7910525646470237,3.6747680000000003,2.4016200000000003,16.493100000000027,3099.426111112615
2025-06-18 12:18:00,33.44907,1.5625,0.754951193886212,3.8773150000000003,2.604166,16.782399999999996,3099.4761111126154
2025-06-18 12:21:00,32.52315,1.5625,0.7819895947429235,3.8483790000000004,2.604166,16.782399999999996,3099.5261111126156
2025-06-18 12:24:00,33.44907,1.649305,0.8090541162965614,3.993055000000001,2.6620370000000007,17.36110000000002,3099.5761111126158
2025-06-18 12:27:00,33.44907,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,15.625,3099.626111112616
2025-06-18 12:30:00,34.43287,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,17.650500000000022,3099.676111112616
2025-06-18 12:33:00,32.98611,1.5625010000000001,0.7819899086962968,3.906251,2.6620369999999998,17.939700000000016,3099.7261111126163
2025-06-18 12:36:00,33.44907,1.7361110000000002,0.8629671053546107,4.108796,2.7199079999999993,17.071799999999996,3099.7761111126165
2025-06-18 12:39:00,34.43287,1.6493060000000002,0.781375780955069,4.108796,2.748843,17.07170000000002,3099.8261111126167
2025-06-18 12:42:00,32.98611,1.6493060000000002,0.8090544259685092,4.0509260000000005,2.719907,18.229100000000017,3099.876111112617
2025-06-18 12:45:00,32.98611,1.6493060000000002,0.8090544259685092,4.021991,2.6909719999999995,17.939899999999966,3099.926111112617
2025-06-18 12:48:00,33.96991,1.7071759999999996,0.8268969458986154,4.166667,2.7777780000000005,17.939899999999966,3099.976111112617
2025-06-18 12:51:00,33.44907,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,17.93979999999999,3100.0261111126174
2025-06-18 12:54:00,33.44907,1.6203709999999996,0.8000740306085754,4.021991,2.719907,16.492999999999995,3100.0761111126176
2025-06-18 12:57:00,33.44907,1.6203709999999996,0.8264828452388963,4.108796,2.835648,18.518500000000017,3100.1261111126178
2025-06-18 13:00:00,32.52315,1.6493060000000002,0.8090553632019313,4.079860999999999,2.748843,17.361199999999997,3100.176111112618
2025-06-18 13:03:00,31.01852,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,17.93979999999999,3100.226111112618
2025-06-18 13:06:00,33.96991,1.6493060000000002,0.8356647589996895,4.108796,2.8067129999999993,16.782399999999996,3100.2761111126183
2025-06-18 13:09:00,33.96991,1.7071759999999996,0.7987970304256673,4.166667,2.748843,16.493100000000027,3100.3261111126185
2025-06-18 13:12:00,33.96991,1.6493060000000002,0.8090553632019313,4.079860999999999,2.748843,15.335699999999974,3100.3761111126187
2025-06-18 13:15:00,33.44907,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,19.097199999999987,3100.426111112619
2025-06-18 13:18:00,33.47801,1.5914359999999999,0.7910528771364523,3.993056,2.719907,17.939899999999966,3100.476111112619
2025-06-18 13:21:00,33.44907,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,16.782500000000027,3100.526111112619
2025-06-18 13:24:00,33.44907,1.6203710000000004,0.8000749606982346,4.050926,2.748843,15.046399999999949,3100.5761111126194
2025-06-18 13:27:00,33.44907,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,17.361000000000047,3100.6261111126196
2025-06-18 13:30:00,33.44907,1.6782409999999999,0.8448054419111702,4.137732000000001,2.8067140000000004,16.203700000000026,3100.6761111126198
2025-06-18 13:33:00,34.43287,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,19.097199999999987,3100.72611111262
2025-06-18 13:36:00,33.44907,1.5625,0.7819905103819002,4.02199,2.7777780000000005,17.07170000000002,3100.77611111262
2025-06-18 13:39:00,34.05671,1.649305,0.835664442389099,4.050925,2.748843,15.335700000000031,3100.8261111126203
2025-06-18 13:42:00,35.41666,1.5914350000000006,0.7910525646470239,3.9641200000000003,2.6909719999999995,17.939899999999966,3100.8761111126205
2025-06-18 13:45:00,33.96991,1.5914350000000006,0.817256550351145,3.906250000000001,2.6620359999999996,16.492999999999995,3100.9261111126207
2025-06-18 13:48:00,33.96991,1.5625,0.7819895947429235,3.8773150000000003,2.633102,19.097199999999987,3100.976111112621
2025-06-18 13:51:00,34.92477,1.6782400000000006,0.8179957107655421,4.02199,2.662038,18.518500000000017,3101.026111112621
2025-06-18 13:54:00,35.41666,1.5914350000000006,0.791053487538871,4.166666,2.8935190000000004,16.20369999999997,3101.076111112621
2025-06-18 13:57:00,34.43287,1.5625,0.8079907472799359,4.050925,2.835648,17.65039999999999,3101.1261111126214
2025-06-18 14:00:00,32.98611,1.5335650000000003,0.8235784545162813,4.050925,2.8935180000000003,17.071699999999964,3101.1761111126216
2025-06-18 14:03:00,32.98611,1.5625010000000001,0.7819899086962968,4.137732000000001,2.8935180000000003,15.9144,3101.2261111126218
2025-06-18 14:06:00,32.7257,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,18.22919999999999,3101.276111112622
2025-06-18 14:09:00,32.52315,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,18.22919999999999,3101.326111112622
2025-06-18 14:12:00,32.52315,1.6203710000000004,0.8000749606982346,4.050926,2.748843,17.071799999999996,3101.3761111126223
2025-06-18 14:15:00,32.52315,1.6203710000000004,0.8000740306085757,4.137732000000001,2.835648,18.51849999999996,3101.4261111126225
2025-06-18 14:18:00,32.52315,1.6493060000000002,0.8356647589996895,4.108796,2.8067129999999993,16.20369999999997,3101.4761111126227
2025-06-18 14:21:00,32.98611,1.7071759999999996,0.8268969458986154,4.195603,2.8067140000000004,17.36110000000002,3101.526111112623
2025-06-18 14:24:00,33.96991,1.6493060000000002,0.781375780955069,4.108796,2.748843,17.93979999999999,3101.576111112623
2025-06-18 14:27:00,33.91204,1.6203709999999996,0.8000740306085754,4.079861,2.7777770000000004,17.93979999999999,3101.626111112623
2025-06-18 14:30:00,31.01852,1.6203709999999996,0.8000740306085754,4.050926,2.748842,17.361199999999997,3101.6761111126234
2025-06-18 14:33:00,33.44907,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,17.361199999999997,3101.7261111126236
2025-06-18 14:36:00,34.43287,1.7361109999999993,0.8357619265633754,4.2534719999999995,2.835649000000001,17.650500000000022,3101.7761111126238
2025-06-18 14:39:00,34.43287,1.6782409999999999,0.7901035674242083,4.224538,2.835648,15.9144,3101.826111112624
2025-06-18 14:42:00,34.43287,1.6203709999999996,0.8000740306085754,4.195603,2.8935190000000004,16.78249999999997,3101.876111112624
2025-06-18 14:45:00,32.98611,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,17.361099999999965,3101.9261111126243
2025-06-18 14:48:00,32.98611,1.7071759999999996,0.8268978972638621,4.079860999999999,2.6909730000000005,18.51849999999996,3101.9761111126245
2025-06-18 14:51:00,33.96991,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,15.9144,3102.0261111126247
2025-06-18 14:54:00,33.44907,1.5914350000000006,0.791053487538871,4.02199,2.748843,17.93979999999999,3102.076111112625
2025-06-18 14:57:00,34.43287,1.5914350000000006,0.7910525646470239,4.108796000000001,2.835648,16.782500000000027,3102.126111112625
2025-06-18 15:00:00,34.43287,1.5914350000000006,0.791053487538871,4.02199,2.748843,16.49309999999997,3102.176111112625
2025-06-18 15:03:00,34.43287,1.6782409999999999,0.8179950747562382,4.137732000000001,2.7777780000000005,18.229100000000017,3102.2261111126254
2025-06-18 15:06:00,34.43287,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.071799999999996,3102.2761111126256
2025-06-18 15:15:00,33.96991,1.6782409999999999,0.8448054419111702,4.137731,2.8067129999999993,16.493000000000052,3102.4261111126257
2025-06-18 15:18:00,33.96991,1.7361110000000002,0.8357609682073742,4.282408,2.864584,17.36110000000002,3102.476111112626
2025-06-18 15:21:00,34.92477,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,17.361000000000047,3102.526111112626
2025-06-18 15:24:00,33.44907,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,15.914299999999969,3102.576111112626
2025-06-18 15:27:00,32.52315,1.6203709999999996,0.8000740306085754,4.050926,2.748842,18.22919999999999,3102.6261111126264
2025-06-18 15:30:00,32.98611,1.7939809999999996,0.8809754121743629,4.137731,2.6909729999999996,17.36099999999999,3102.6761111126266
2025-06-18 15:33:00,35.27199,1.7071759999999996,0.7987970304256673,4.166667,2.748843,16.493100000000027,3102.7261111126268
2025-06-18 15:36:00,33.96991,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,17.650499999999965,3102.776111112627
2025-06-18 15:39:00,32.52315,1.5625,0.7819895947429235,4.0509260000000005,2.8067130000000002,17.07170000000002,3102.826111112627
2025-06-18 15:42:00,34.43287,1.7071759999999996,0.853904985720238,4.253473,2.8935190000000004,18.229100000000017,3102.8761111126273
2025-06-18 15:45:00,34.43287,1.6493060000000002,0.8356647589996895,4.108796,2.8067129999999993,17.65039999999999,3102.9261111126275
2025-06-18 15:48:00,34.43287,1.6493059999999993,0.809055363201931,4.108795999999999,2.7777780000000005,17.939900000000023,3102.9761111126277
2025-06-18 15:51:00,33.44907,1.6782409999999999,0.817996019081064,4.108795999999999,2.748843,15.9144,3103.026111112628
2025-06-18 15:54:00,33.96991,1.6782409999999999,0.8179950747562382,4.079861,2.719907,17.36099999999999,3103.076111112628
2025-06-18 15:57:00,34.43287,1.6493059999999993,0.8090544259685089,4.195602,2.8645830000000005,18.22919999999999,3103.126111112628
2025-06-18 16:00:00,34.43287,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.071799999999996,3103.1761111126284
2025-06-18 16:03:00,34.43287,1.6203709999999996,0.8000740306085754,4.195603,2.8935190000000004,16.78230000000002,3103.2261111126286
2025-06-18 16:06:00,33.96991,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,18.229100000000017,3103.2761111126288
2025-06-18 16:09:00,33.96991,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,16.49309999999997,3103.326111112629
2025-06-18 16:12:00,33.96991,1.7071759999999996,0.8539059019661299,4.108796,2.748843,17.939800000000048,3103.376111112629
2025-06-18 16:15:00,34.92477,1.6493060000000002,0.781375780955069,4.108796,2.748843,17.93979999999999,3103.4261111126293
2025-06-18 16:18:00,33.96991,1.6203709999999996,0.8000749606982344,4.079860999999999,2.7777780000000005,17.650499999999965,3103.4761111126295
2025-06-18 16:21:00,32.98611,1.6203709999999996,0.8264828452388963,4.137731,2.8645829999999997,17.071799999999996,3103.5261111126297
2025-06-18 16:24:00,34.43287,1.6782409999999999,0.8448045323592813,4.282407999999999,2.951389,18.518500000000017,3103.57611111263
2025-06-18 16:27:00,33.96991,1.7361109999999993,0.7778620203965988,4.282407999999999,2.8067140000000004,15.9144,3103.62611111263
2025-06-18 16:30:00,33.96991,1.6203709999999996,0.7726068583067536,4.108795999999999,2.7777770000000004,16.49309999999997,3103.67611111263
2025-06-18 16:33:00,31.53935,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,17.939800000000048,3103.7261111126304
2025-06-18 16:36:00,33.44907,1.6493060000000002,0.8090544259685092,4.0509260000000005,2.719907,16.782399999999996,3103.7761111126306
2025-06-18 16:39:00,33.44907,1.5914359999999999,0.8172586482268626,4.079861,2.835648,17.36110000000002,3103.8261111126308
2025-06-18 16:42:00,33.44907,1.6203710000000004,0.8000740306085757,4.137732000000001,2.835648,17.36110000000002,3103.876111112631
2025-06-18 16:45:00,33.44907,1.5914359999999999,0.7910528771364523,4.137732000000001,2.8645830000000005,17.07170000000002,3103.926111112631
2025-06-18 16:48:00,33.44907,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,19.675999999999988,3103.9761111126313
2025-06-18 16:51:00,32.00232,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.93979999999999,3104.0261111126315
