Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-18 16:54:00,32.00232,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,16.20369999999997,3104.0761111126317
2025-06-18 16:57:00,32.00232,1.6493060000000002,0.781375780955069,4.108796,2.748843,19.097199999999987,3104.126111112632
2025-06-18 17:00:00,31.53935,1.7361110000000002,0.8357619265633758,4.079860999999999,2.662038,17.36110000000002,3104.176111112632
2025-06-18 17:03:00,33.44907,1.6203709999999996,0.8000749606982344,4.079860999999999,2.7777780000000005,17.939899999999966,3104.226111112632
2025-06-18 17:06:00,32.98611,1.7071759999999996,0.8268969458986154,4.166667,2.7777780000000005,18.22919999999999,3104.2761111126324
2025-06-18 17:09:00,33.96991,1.6203709999999996,0.8000749606982344,4.224537,2.922454000000001,16.78249999999997,3104.3261111126326
2025-06-18 17:12:00,32.52315,1.6203709999999996,0.7726078277476032,4.137731,2.8067130000000002,16.20369999999997,3104.3761111126328
2025-06-18 17:15:00,32.52315,1.7361109999999993,0.8357619265633754,4.108795999999999,2.6909730000000005,16.49309999999997,3104.426111112633
2025-06-18 17:18:00,32.98611,1.6782409999999999,0.8179950747562382,4.195602,2.835648,16.49309999999997,3104.476111112633
2025-06-18 17:21:00,32.98611,1.7361110000000002,0.8357609682073742,4.253472,2.835648,17.361199999999997,3104.5261111126333
2025-06-18 17:24:00,32.98611,1.7071759999999996,0.8539059019661299,4.195601,2.835648,17.07170000000002,3104.5761111126335
2025-06-18 17:27:00,32.98611,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,16.49309999999997,3104.6261111126337
2025-06-18 17:30:00,32.98611,1.7361110000000002,0.8357609682073742,4.253472,2.835648,15.914299999999969,3104.676111112634
2025-06-18 17:33:00,32.98611,1.765047,0.8445883371277053,4.282408,2.835648,18.22919999999999,3104.726111112634
2025-06-18 17:36:00,32.98611,1.7071769999999997,0.7987973302059657,4.3692139999999995,2.9513890000000007,17.93979999999999,3104.776111112634
2025-06-18 17:39:00,31.53935,1.6782409999999999,0.7901045519150277,4.195601999999999,2.8067130000000002,17.361099999999965,3104.8261111126344
2025-06-18 17:42:00,31.53935,1.8229169999999995,0.8621349779014713,4.166667,2.6620370000000007,17.361199999999997,3104.8761111126346
2025-06-18 17:45:00,32.52315,1.765047,0.8445883371277053,4.311344,2.864584,16.20369999999997,3104.9261111126348
2025-06-18 17:48:00,32.52315,1.765047,0.8445893024262962,4.195601999999999,2.748843,16.782500000000027,3104.976111112635
2025-06-18 17:51:00,32.52315,1.8229169999999995,0.8621349779014713,4.282408,2.7777780000000005,17.650500000000022,3105.026111112635
2025-06-18 17:54:00,32.52315,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,17.361099999999965,3105.0761111126353
2025-06-18 17:57:00,31.01852,1.7361119999999994,0.8074534279332155,4.166667,2.719907,15.046299999999974,3105.1261111126355
2025-06-18 18:00:00,31.01852,1.8229169999999995,0.8332118128824283,4.282408,2.748843,17.361099999999965,3105.1761111126357
2025-06-18 18:03:00,32.00232,1.765047,0.8719902900565006,4.224537,2.8067129999999993,17.65039999999999,3105.226111112636
2025-06-18 18:06:00,32.00232,1.7361119999999994,0.8357622322625033,4.195601999999999,2.7777780000000005,14.178300000000036,3105.276111112636
2025-06-18 18:09:00,31.01852,1.7071769999999997,0.8268972528899579,4.166667,2.7777770000000004,18.518500000000017,3105.326111112636
2025-06-18 18:12:00,31.01852,1.7361119999999994,0.835761273906261,4.311344,2.8935190000000004,16.20369999999997,3105.3761111126364
2025-06-18 18:15:00,31.01852,1.765047,0.8160739998961194,4.166667,2.6909719999999995,16.203700000000026,3105.4261111126366
2025-06-18 18:18:00,32.00232,1.8807869999999998,0.8502169502642186,4.079862,2.4884269999999997,17.071799999999996,3105.4761111126368
2025-06-18 18:21:00,32.98611,1.765047,0.8160739998961194,4.079862,2.6041669999999995,16.492999999999995,3105.526111112637
2025-06-18 18:24:00,32.52315,1.765047,0.8445883371277053,4.137732,2.6909719999999995,16.203700000000026,3105.576111112637
2025-06-18 18:27:00,32.52315,1.7939809999999996,0.8246595695959963,4.253472,2.748843,17.65039999999999,3105.6261111126373
2025-06-18 18:30:00,32.00232,1.6203709999999996,0.8000740306085754,4.195602,2.8935180000000003,15.914300000000026,3105.6761111126375
2025-06-18 18:33:00,30.72917,1.6493059999999993,0.809055363201931,4.108795999999999,2.7777780000000005,17.071799999999996,3105.7261111126377
2025-06-18 18:36:00,30.55556,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,15.3356,3105.776111112638
2025-06-18 18:39:00,30.55556,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,16.493100000000027,3105.826111112638
2025-06-18 18:42:00,31.27893,1.7071759999999996,0.7987960384913009,4.021991,2.604166,17.93979999999999,3105.8761111126382
2025-06-18 18:45:00,32.00232,1.6782409999999999,0.790104551915026,3.9351860000000007,2.546297,15.914299999999969,3105.9261111126384
2025-06-18 18:48:00,32.00232,1.5335650000000003,0.7728837047316442,3.9641200000000003,2.748842,16.203700000000026,3105.9761111126386
2025-06-18 18:51:00,30.96065,1.5914350000000006,0.763799440875306,3.906250000000001,2.6041669999999995,16.492999999999995,3106.026111112639
2025-06-18 18:54:00,30.55556,1.649305,0.835664442389099,3.993055000000001,2.6909730000000005,17.361099999999965,3106.076111112639
2025-06-18 18:57:00,32.52315,1.649305,0.7813735246122744,3.9641200000000003,2.604166,16.782399999999996,3106.126111112639
2025-06-18 19:00:00,32.00232,1.5625,0.7549531022216542,3.8483790000000004,2.5752320000000006,16.203700000000026,3106.1761111126393
2025-06-18 19:03:00,32.00232,1.6203710000000004,0.8000740306085757,3.993056,2.6909719999999995,15.625,3106.2261111126395
2025-06-18 19:06:00,32.00232,1.6203710000000004,0.7726078277476035,4.079861,2.748843,15.625,3106.2761111126397
2025-06-18 19:09:00,32.00232,1.6203710000000004,0.7726078277476035,4.079861,2.748843,16.203700000000026,3106.32611111264
2025-06-18 19:12:00,31.53935,1.6203709999999996,0.8264810532063973,3.9641210000000004,2.6909710000000002,15.914299999999969,3106.37611111264
2025-06-18 19:15:00,30.55556,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,15.914300000000026,3106.4261111126402
2025-06-18 19:18:00,32.52315,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,15.914300000000026,3106.4761111126404
2025-06-18 19:21:00,32.00232,1.6493060000000002,0.8090553632019313,4.079860999999999,2.748843,15.914299999999969,3106.5261111126406
2025-06-18 19:24:00,32.00232,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,16.492999999999995,3106.576111112641
2025-06-18 19:27:00,30.55556,1.6493060000000002,0.8090544259685092,4.021991,2.6909719999999995,16.203700000000026,3106.626111112641
2025-06-18 19:30:00,31.53935,1.7361109999999993,0.8629671053546104,4.137731,2.748843,16.782399999999996,3106.676111112641
2025-06-18 19:33:00,32.52315,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,16.49309999999997,3106.7261111126413
2025-06-18 19:36:00,32.52315,1.6782409999999999,0.8179950747562382,4.079861,2.719907,17.650400000000047,3106.7761111126415
2025-06-18 19:39:00,32.00232,1.6203709999999996,0.8264810532063973,3.993056,2.719906,17.93979999999999,3106.8261111126417
2025-06-18 19:42:00,30.55556,1.6782409999999999,0.790104551915026,4.0509260000000005,2.6620369999999998,17.07170000000002,3106.876111112642
2025-06-18 19:45:00,31.51042,1.8229160000000002,0.8899223746973586,4.0509260000000005,2.5752309999999996,16.782399999999996,3106.926111112642
2025-06-18 19:48:00,32.00232,1.765047,0.8719902900565006,4.224537,2.8067129999999993,15.3356,3106.9761111126422
2025-06-18 19:51:00,32.00232,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,15.914300000000026,3107.0261111126424
2025-06-18 19:54:00,32.00232,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,17.07170000000002,3107.0761111126426
2025-06-18 19:57:00,32.00232,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,15.046299999999974,3107.126111112643
2025-06-18 20:00:00,32.00232,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,17.071799999999996,3107.176111112643
2025-06-18 20:03:00,32.00232,1.765047,0.8445883371277053,4.079862,2.633102,15.04630000000003,3107.226111112643
2025-06-18 20:06:00,32.00232,1.7939820000000006,0.8809738499810708,4.108797000000001,2.6620359999999996,17.361099999999965,3107.2761111126433
2025-06-18 20:09:00,32.69676,1.7361120000000003,0.8629655720581851,4.108797000000001,2.719906,17.071799999999996,3107.3261111126435
2025-06-18 20:12:00,31.53935,1.7361120000000003,0.8074524286069948,4.166667,2.719906,14.467600000000004,3107.3761111126437
2025-06-18 20:15:00,31.01852,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,17.93979999999999,3107.426111112644
2025-06-18 20:18:00,32.00232,1.8229169999999995,0.8332118128824302,4.195601999999999,2.6620370000000007,17.361199999999997,3107.476111112644
2025-06-18 20:21:00,32.00232,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,16.492999999999995,3107.5261111126442
2025-06-18 20:24:00,32.00232,1.7071759999999996,0.8268969458986154,4.108796,2.719907,17.07170000000002,3107.5761111126444
2025-06-18 20:27:00,32.00232,1.7361109999999993,0.8074541287196891,3.9351849999999997,2.4884270000000006,17.93979999999999,3107.6261111126446
2025-06-18 20:30:00,32.00232,1.6493059999999993,0.8090544259685089,3.819444,2.4884250000000003,17.071799999999996,3107.676111112645
2025-06-18 20:33:00,31.01852,1.6493059999999993,0.8090544259685089,3.819444,2.4884250000000003,18.229100000000017,3107.726111112645
2025-06-18 20:36:00,30.06366,1.7361109999999993,0.835760968207374,3.9641209999999996,2.546297,15.046199999999999,3107.776111112645
2025-06-18 20:39:00,30.55556,1.6493059999999993,0.7813748039626045,3.906249999999999,2.546296000000001,16.78230000000002,3107.8261111126453
2025-06-18 20:42:00,30.55556,1.6493059999999993,0.7813748039626045,3.906249999999999,2.546296000000001,17.36110000000002,3107.8761111126455
2025-06-18 20:45:00,30.55556,1.7361109999999993,0.835760968207374,3.9351849999999997,2.517361,16.782399999999996,3107.9261111126457
2025-06-18 20:48:00,32.52315,1.6493059999999993,0.7813748039626045,3.906249999999999,2.546296000000001,15.9144,3107.976111112646
2025-06-18 20:51:00,31.01852,1.6493059999999993,0.7813738269686562,3.8483799999999997,2.4884250000000003,16.20369999999997,3108.026111112646
2025-06-18 20:57:00,31.01852,1.765046,0.8445880326911084,3.9641209999999996,2.5173619999999994,17.36110000000002,3108.026111112646
2025-06-18 21:00:00,31.53935,1.6782409999999999,0.817996019081064,3.906249999999999,2.546297,15.914300000000026,3108.0761111126462
2025-06-18 21:03:00,31.53935,1.6782409999999999,0.817996019081064,3.906249999999999,2.546297,16.20369999999997,3108.1261111126464
2025-06-18 21:06:00,31.53935,1.6493059999999993,0.7813748039626027,3.819444,2.4594899999999997,17.93979999999999,3108.1761111126466
2025-06-18 21:09:00,31.01852,1.7361109999999993,0.835760968207374,3.9351849999999997,2.517361,16.203700000000026,3108.226111112647
2025-06-18 21:12:00,32.00232,1.6493059999999993,0.7220518850536359,4.050926,2.633102,17.650499999999965,3108.276111112647
2025-06-18 21:15:00,31.01852,1.6493059999999993,0.8090544259685089,3.9351849999999997,2.604166,16.20369999999997,3108.326111112647
2025-06-18 21:18:00,31.01852,1.6782409999999999,0.790104551915026,3.993056,2.6041669999999995,16.78230000000002,3108.3761111126473
2025-06-18 21:21:00,31.01852,1.5914359999999999,0.7910528771364523,3.90625,2.633101,15.04630000000003,3108.4261111126475
2025-06-18 21:24:00,31.01852,1.6493060000000002,0.7813748039626047,3.8773149999999994,2.517361,16.782399999999996,3108.4761111126477
2025-06-18 21:27:00,30.55556,1.6203709999999996,0.7726068583067519,3.790509,2.4594899999999997,16.20369999999997,3108.526111112648
2025-06-18 21:39:00,32.00232,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,17.361099999999965,3108.526111112648
2025-06-18 21:42:00,31.01852,1.5914359999999999,0.7637997459394206,3.8773149999999994,2.5752310000000005,15.625,3108.576111112648
2025-06-18 21:45:00,30.55556,1.6203709999999996,0.7726058888644354,3.7615750000000006,2.430555000000001,15.9144,3108.6261111126482
2025-06-18 21:48:00,30.43982,1.6493060000000002,0.7813738269686565,3.7615750000000006,2.4016200000000003,16.203700000000026,3108.6761111126484
2025-06-18 21:51:00,31.01852,1.6493060000000002,0.7813738269686565,3.73264,2.3726849999999997,15.9144,3108.7261111126486
2025-06-18 21:54:00,31.01852,1.6203709999999996,0.7726058888644354,3.73264,2.4016200000000003,16.203700000000026,3108.776111112649
2025-06-18 21:57:00,31.01852,1.6493060000000002,0.8356638561907568,3.819445,2.517361,17.071799999999996,3108.826111112649
2025-06-18 22:00:00,31.53935,1.6493059999999993,0.809055363201931,3.906249999999999,2.5752320000000006,16.782399999999996,3108.876111112649
2025-06-18 22:03:00,31.53935,1.7361109999999993,0.835760968207374,3.9351849999999997,2.517361,16.492999999999995,3108.9261111126493
2025-06-18 22:06:00,31.53935,1.6493060000000002,0.7813748039626047,3.8773149999999994,2.517361,15.046199999999999,3108.9761111126495
2025-06-18 22:09:00,31.53935,1.6203709999999996,0.7726068583067519,3.790509,2.4594899999999997,16.782399999999996,3109.0261111126497
2025-06-18 22:12:00,31.01852,1.6493060000000002,0.8090534887338142,3.73264,2.4016200000000003,15.04630000000003,3109.07611111265
2025-06-18 22:15:00,31.01852,1.6203709999999996,0.8000731005176549,3.7615750000000006,2.4594899999999997,17.36110000000002,3109.12611111265
2025-06-18 22:18:00,31.01852,1.7071759999999996,0.8268969458986154,3.935186,2.546297,14.756899999999973,3109.1761111126502
2025-06-18 22:21:00,30.55556,1.7361109999999993,0.8357619265633754,3.906249999999999,2.4884270000000006,15.9144,3109.2261111126504
2025-06-18 22:24:00,30.55556,1.6203709999999996,0.7726058888644354,3.7905100000000003,2.4594900000000006,17.071799999999996,3109.2761111126506
2025-06-18 22:27:00,30.09259,1.6782409999999999,0.8179950747562382,3.819444,2.4594899999999997,17.650400000000047,3109.326111112651
2025-06-18 22:30:00,30.06366,1.6782409999999999,0.790104551915026,3.819444,2.430554999999999,16.20369999999997,3109.376111112651
2025-06-18 22:33:00,30.06366,1.6493060000000002,0.8090534887338124,3.7615750000000006,2.430554999999999,15.3356,3109.426111112651
2025-06-18 22:36:00,30.81597,1.7071759999999996,0.8268978972638621,3.8773149999999994,2.4884270000000006,18.518599999999992,3109.4761111126513
2025-06-18 22:39:00,30.55556,1.6782409999999999,0.730318028864541,3.906249999999999,2.4594899999999997,17.36110000000002,3109.5261111126515
2025-06-18 22:42:00,30.55556,1.6782409999999999,0.790104551915026,3.819444,2.430554999999999,16.782399999999996,3109.5761111126517
2025-06-18 22:45:00,30.55556,1.6493059999999993,0.7813738269686562,3.7905100000000003,2.430555000000001,17.361099999999965,3109.626111112652
2025-06-18 22:54:00,31.01852,1.6203709999999996,0.8264819492231974,3.819445,2.546296000000001,16.78230000000002,3109.626111112652
2025-06-18 22:57:00,31.01852,1.6493060000000002,0.7813738269686565,3.819445,2.4594899999999997,15.914299999999969,3109.626111112652
2025-06-18 23:00:00,31.01852,1.6493060000000002,0.8090534887338124,3.7615750000000006,2.430554999999999,16.782399999999996,3109.626111112652
2025-06-18 23:03:00,30.06366,1.6493059999999993,0.7813748039626027,3.819444,2.4594899999999997,15.3356,3109.626111112652
2025-06-19 07:12:00,30.55556,1.7361110000000002,0.8074531293952487,3.2696760000000005,1.8229169999999995,14.46750000000003,3109.626111112652
2025-06-19 07:15:00,31.53935,1.8229160000000002,0.86213369685971,3.5590279999999996,2.054398,15.046299999999974,3109.626111112652
2025-06-19 07:18:00,32.52315,1.7071759999999996,0.8268969458986154,3.6747680000000003,2.2858790000000004,16.492999999999995,3109.626111112652
2025-06-19 07:21:00,31.01852,1.7071759999999996,0.7987970304256692,3.587961999999999,2.1701380000000006,14.75690000000003,3109.626111112652
2025-06-19 07:24:00,31.01852,1.7071759999999996,0.8268969458986154,3.6747680000000003,2.2858790000000004,17.361199999999997,3109.626111112652
2025-06-19 07:30:00,30.55556,1.7939809999999996,0.8533780225030756,3.8483800000000006,2.3726849999999997,14.757000000000005,3109.626111112652
2025-06-19 07:48:00,32.52315,1.8807869999999998,0.8502159147150453,3.8483800000000006,2.2569440000000007,15.3356,3109.626111112652
2025-06-19 07:51:00,32.98611,1.7071759999999996,0.82689599453207,3.819445,2.430555000000001,17.361099999999965,3109.626111112652
2025-06-19 07:54:00,32.00232,1.6203709999999996,0.7726068583067519,3.90625,2.5752309999999996,15.625,3109.626111112652
2025-06-19 07:57:00,32.52315,1.649305,0.7813745016059608,3.877314,2.5173609999999993,16.782399999999996,3109.626111112652
2025-06-19 08:00:00,30.09259,1.6782409999999999,0.7901045519150277,3.7905099999999994,2.4016210000000004,16.20369999999997,3109.626111112652
2025-06-19 08:06:00,30.06366,1.7361110000000002,0.8357600098500594,3.8483800000000006,2.430554999999999,17.361099999999965,3109.626111112652
2025-06-19 08:09:00,30.06366,1.7361110000000002,0.8074521300692824,3.8483800000000006,2.4016200000000003,15.9144,3109.626111112652
2025-06-19 08:12:00,30.06366,1.7361110000000002,0.8074531293952487,3.877314,2.430554999999999,15.625,3109.626111112652
2025-06-19 08:27:00,31.01852,1.5625,0.754951193886212,3.616899000000001,2.343750000000001,16.203700000000026,3109.626111112652
2025-06-19 08:30:00,31.53935,1.2152779999999996,0.6695100225321228,3.125001,2.2280100000000003,16.203700000000026,3109.676111112652
2025-06-19 08:33:00,33.96991,0.7523150000000003,0.5239241297278311,2.7777790000000007,2.3726849999999997,18.807900000000018,3109.7261111126522
2025-06-19 08:36:00,40.76968,0.11574099999999987,0.2107051013713951,2.141204,2.372686,22.28019999999998,3109.7761111126524
2025-06-19 08:39:00,42.70834,0.0,0.03137360729635788,2.228009,2.633101,22.280100000000004,3109.8261111126526
2025-06-19 08:42:00,36.37153,0.5497690000000004,0.44076666038851203,2.835649000000001,2.633101,19.097199999999987,3109.876111112653
2025-06-19 08:45:00,32.98611,1.0127310000000005,0.5774276684350084,3.211806000000001,2.4884260000000005,16.20369999999997,3109.926111112653
2025-06-19 08:48:00,31.30787,1.186343,0.6597791680475836,3.327547000000001,2.4594899999999997,15.9144,3109.976111112653
2025-06-19 08:51:00,34.43287,1.5046289999999996,0.737132432770762,3.587962,2.3726849999999997,18.22919999999999,3110.0261111126533
2025-06-19 08:54:00,33.44907,1.5335650000000003,0.798678633026888,3.790509,2.6041669999999995,16.782399999999996,3110.0761111126535
2025-06-19 08:57:00,34.43287,1.6782409999999999,0.7901035674242083,4.108796,2.719906,15.9144,3110.1261111126537
2025-06-19 09:00:00,31.01852,1.7939819999999997,0.8533792979011948,4.108797,2.633102,17.07170000000002,3110.176111112654
2025-06-19 09:03:00,32.52315,1.9965270000000004,0.9139703724601623,4.282407,2.6041669999999995,16.203700000000026,3110.226111112654
2025-06-19 09:06:00,34.92477,1.9675920000000007,0.8754872295348655,4.166667,2.4884259999999996,16.203700000000026,3110.2761111126542
2025-06-19 09:09:00,33.96991,1.7361120000000003,0.8074534279332176,4.021991,2.5752310000000005,17.650500000000022,3110.3261111126544
2025-06-19 09:12:00,32.52315,1.7939820000000006,0.8809747860290568,3.9641210000000004,2.517361,16.493100000000027,3110.3761111126546
2025-06-19 09:15:00,33.44907,1.7361119999999994,0.8629655720581848,4.079862,2.6909710000000002,18.22919999999999,3110.426111112655
2025-06-19 09:18:00,32.52315,1.7361119999999994,0.8074524286069947,3.935186,2.4884250000000003,15.335700000000031,3110.476111112655
2025-06-19 09:21:00,31.01852,1.7361120000000003,0.8357603155487074,3.8773160000000004,2.4594900000000006,17.071799999999996,3110.526111112655
2025-06-19 09:24:00,30.06366,1.7939819999999997,0.8809738499810704,3.9351860000000007,2.4884250000000003,15.625,3110.5761111126553
2025-06-19 09:27:00,32.52315,1.938657,0.8968212510646196,4.311342,2.6909730000000005,15.3356,3110.6261111126555
2025-06-19 09:30:00,32.00232,1.8807870000000007,0.8795436248753681,4.427084000000001,2.864584,16.492999999999995,3110.6761111126557
2025-06-19 09:33:00,32.00232,1.8807870000000007,0.8795436248753681,4.427084000000001,2.864584,15.3356,3110.726111112656
2025-06-19 09:36:00,32.00232,1.8807869999999998,0.9077148031631868,4.427084,2.8935190000000004,18.22919999999999,3110.776111112656
2025-06-19 09:39:00,32.00232,1.765047,0.8719902900565006,4.282407,2.8645829999999997,17.939700000000016,3110.8261111126562
2025-06-19 09:42:00,32.00232,1.8229170000000003,0.8332118128824286,4.3402780000000005,2.8067129999999993,16.2038,3110.8761111126564
2025-06-19 09:45:00,33.44907,1.9097220000000004,0.858672612258278,4.282407,2.662038,17.939899999999966,3110.9261111126566
2025-06-19 09:48:00,34.43287,1.765047,0.8160739998961212,4.2534719999999995,2.7777770000000004,17.93979999999999,3110.976111112657
2025-06-19 09:51:00,33.96991,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,16.782399999999996,3111.026111112657
2025-06-19 09:54:00,33.96991,1.7939809999999996,0.8533789946979198,4.282408,2.8067140000000004,17.361099999999965,3111.076111112657
2025-06-19 09:57:00,35.41666,1.7361109999999993,0.8357619265633738,4.398148,2.9803249999999997,16.493100000000027,3111.1261111126573
2025-06-19 10:00:00,34.43287,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,15.046299999999974,3111.1761111126575
2025-06-19 10:03:00,32.98611,1.5914349999999997,0.7637994408753057,4.079861,2.7777779999999996,17.07170000000002,3111.2261111126577
2025-06-19 10:06:00,32.98611,1.7939809999999996,0.8533789946979198,4.108796,2.633102,16.49309999999997,3111.276111112658
2025-06-19 10:09:00,33.96991,1.7071759999999996,0.8268969458986154,4.108796,2.719907,15.335700000000031,3111.326111112658
2025-06-19 10:12:00,32.98611,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.071699999999964,3111.3761111126582
2025-06-19 10:15:00,32.98611,1.6493059999999993,0.8090544259685089,4.079861,2.7488420000000007,17.939800000000048,3111.4261111126584
2025-06-19 10:18:00,31.53935,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,15.625,3111.4761111126586
2025-06-19 10:21:00,30.55556,1.7939809999999996,0.8533789946979198,4.1377310000000005,2.6620370000000007,17.93979999999999,3111.526111112659
2025-06-19 10:24:00,33.44907,1.7361110000000002,0.8357619265633758,4.311342,2.8935190000000004,17.07170000000002,3111.576111112659
2025-06-19 10:27:00,34.40393,1.7939809999999996,0.8246605835529681,4.311342,2.8067140000000004,17.361199999999997,3111.626111112659
2025-06-19 10:30:00,32.98611,1.7071769999999997,0.7987973302059657,4.195601999999999,2.7777770000000004,16.493100000000027,3111.6761111126593
2025-06-19 10:33:00,30.55556,1.6782409999999999,0.7901035674242083,4.137732,2.748842,17.361099999999965,3111.7261111126595
2025-06-19 10:36:00,31.53935,1.8807869999999998,0.9348807231702241,4.195601999999999,2.6909729999999996,16.203700000000026,3111.7761111126597
2025-06-19 10:39:00,32.98611,1.7361119999999994,0.835761273906261,4.282408,2.8645830000000005,17.939800000000048,3111.82611111266
2025-06-19 10:42:00,32.98611,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,17.361199999999997,3111.87611111266
2025-06-19 10:45:00,33.44907,1.765047,0.8445883371277053,4.195602000000001,2.7488420000000007,17.650500000000022,3111.9261111126602
2025-06-19 10:48:00,33.44907,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,16.203700000000026,3111.9761111126604
2025-06-19 10:51:00,33.44907,1.765047,0.8719902900565006,4.166667,2.748843,17.36110000000002,3112.0261111126606
2025-06-19 10:54:00,33.44907,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,16.782500000000027,3112.076111112661
2025-06-19 10:57:00,32.98611,1.6782409999999999,0.8448045323592813,4.340278,3.009259,17.071799999999996,3112.126111112661
2025-06-19 11:00:00,32.98611,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.361199999999997,3112.176111112661
2025-06-19 11:03:00,32.98611,1.7071759999999996,0.7987970304256673,4.166667,2.748843,16.20369999999997,3112.2261111126613
2025-06-19 11:06:00,33.44907,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,15.625,3112.2761111126615
2025-06-19 11:09:00,34.43287,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,17.650499999999965,3112.3261111126617
2025-06-19 11:12:00,34.43287,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,15.625,3112.376111112662
2025-06-19 11:15:00,33.44907,1.6203709999999996,0.8000740306085754,4.021991,2.719907,15.914300000000026,3112.426111112662
2025-06-19 11:18:00,32.52315,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,15.3356,3112.4761111126622
2025-06-19 11:21:00,32.52315,1.6493060000000002,0.8090553632019313,4.224537,2.8935190000000004,17.939800000000048,3112.5261111126624
2025-06-19 11:24:00,32.52315,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.071799999999996,3112.5761111126626
2025-06-19 11:27:00,32.52315,1.5914349999999997,0.7637994408753074,4.108795999999999,2.8067130000000002,17.361099999999965,3112.626111112663
2025-06-19 11:30:00,32.98611,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,17.361199999999997,3112.676111112663
2025-06-19 11:33:00,32.00232,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,17.071699999999964,3112.726111112663
2025-06-19 11:36:00,32.00232,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,16.782399999999996,3112.7761111126633
2025-06-19 11:39:00,32.8125,1.8229160000000002,0.8621346759036813,4.253472,2.748843,17.36110000000002,3112.8261111126635
2025-06-19 11:42:00,32.52315,1.7361110000000002,0.777862020396599,4.311342,2.835648,17.36110000000002,3112.8761111126637
2025-06-19 11:45:00,32.52315,1.7071769999999997,0.8268972528899579,4.282408,2.8935180000000003,15.625,3112.926111112664
2025-06-19 11:48:00,31.01852,1.765047,0.8445883371277053,4.311344,2.864584,16.20369999999997,3112.976111112664
2025-06-19 11:51:00,32.98611,1.8229169999999995,0.8621349779014713,4.427083,2.922453,16.782400000000052,3113.0261111126642
2025-06-19 11:54:00,32.52315,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,17.36110000000002,3113.0761111126644
2025-06-19 11:57:00,31.30787,1.7361119999999994,0.8629674178442077,4.224537,2.835648,16.78230000000002,3113.1261111126646
2025-06-19 12:00:00,31.07639,1.7071769999999997,0.8268972528899579,4.282408,2.8935180000000003,15.9144,3113.176111112665
2025-06-19 12:03:00,31.01852,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,15.914299999999969,3113.226111112665
2025-06-19 12:06:00,32.00232,1.765047,0.8160739998961212,4.195601999999999,2.719907,17.650400000000047,3113.276111112665
2025-06-19 12:09:00,32.00232,1.7939820000000006,0.8533802700949381,4.224537,2.748843,18.229100000000017,3113.3261111126653
2025-06-19 12:12:00,32.00232,1.7939820000000006,0.8246608796920976,4.253472,2.748843,17.071799999999996,3113.3761111126655
2025-06-19 12:15:00,32.00232,1.7361120000000003,0.8357612739062613,4.311343000000001,2.8935180000000003,16.493000000000052,3113.4261111126657
2025-06-19 12:18:00,31.01852,1.8229169999999995,0.8899236259067318,4.3692139999999995,2.8935190000000004,16.78230000000002,3113.476111112666
2025-06-19 12:21:00,32.98611,1.851852,0.8417316267261568,4.456018,2.8935190000000004,17.36110000000002,3113.526111112666
2025-06-19 12:24:00,32.52315,1.7361120000000003,0.8074544272579112,4.253472,2.8067130000000002,17.07170000000002,3113.5761111126662
2025-06-19 12:27:00,31.01852,1.765047,0.8445883371277053,4.195602000000001,2.7488420000000007,15.9144,3113.6261111126664
2025-06-19 12:30:00,31.01852,1.7939820000000006,0.8533792979011952,4.195602000000001,2.719907,17.650500000000022,3113.6761111126666
2025-06-19 12:33:00,32.98611,1.8807870000000007,0.8502169502642188,4.195602000000001,2.6041669999999995,16.493100000000027,3113.726111112667
2025-06-19 12:36:00,32.98611,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,17.361199999999997,3113.776111112667
2025-06-19 12:39:00,32.98611,1.8229170000000003,0.916725144732012,4.2534719999999995,2.8067129999999993,17.939800000000048,3113.826111112667
2025-06-19 12:42:00,33.96991,1.7939819999999997,0.907592282175742,4.398148,2.9803240000000004,16.49309999999997,3113.8761111126673
2025-06-19 12:45:00,32.52315,1.8807870000000007,0.8502179858117926,4.456018,2.864584,17.36110000000002,3113.9261111126675
2025-06-19 12:48:00,32.52315,1.8229170000000003,0.8621359569443294,4.398148,2.8935190000000004,18.518599999999992,3113.9761111126677
2025-06-19 12:51:00,33.44907,1.8229170000000003,0.8332128340830666,4.282407,2.748843,17.93979999999999,3114.026111112668
2025-06-19 12:54:00,33.44907,1.765047,0.8445883371277053,4.195602000000001,2.7488420000000007,16.20360000000005,3114.076111112668
2025-06-19 12:57:00,32.00232,1.7361120000000003,0.8629674178442079,4.253472,2.8645829999999997,17.07170000000002,3114.1261111126682
2025-06-19 13:00:00,32.98611,1.765047,0.8719902900565006,4.253472,2.835648,17.361000000000047,3114.1761111126684
2025-06-19 13:03:00,32.98611,1.851852,0.870856166978404,4.340279000000001,2.8067140000000004,15.9144,3114.2261111126686
2025-06-19 13:06:00,32.52315,1.7361120000000003,0.8074534279332176,4.224537,2.7777770000000004,17.361199999999997,3114.276111112669
2025-06-19 13:09:00,31.01852,1.765047,0.8445883371277053,4.195602000000001,2.7488420000000007,17.93979999999999,3114.326111112669
2025-06-19 13:12:00,32.98611,1.851852,0.8417316267261568,4.224537,2.662038,16.782399999999996,3114.376111112669
2025-06-19 13:15:00,33.96991,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,17.361199999999997,3114.4261111126693
2025-06-19 13:18:00,32.52315,1.7361120000000003,0.8074534279332158,4.311343000000001,2.8645829999999997,15.3356,3114.4761111126695
2025-06-19 13:21:00,31.01852,1.7939820000000006,0.8809757220758747,4.253472,2.8067129999999993,17.071799999999996,3114.5261111126697
2025-06-19 13:24:00,33.44907,1.851852,0.8988376506277724,4.253472,2.748843,15.3356,3114.57611111267
2025-06-19 13:27:00,32.98611,1.765047,0.8160739998961194,4.195602000000001,2.719907,16.782399999999996,3114.62611111267
2025-06-19 13:30:00,32.00232,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,18.807900000000018,3114.6761111126702
2025-06-19 13:33:00,32.00232,1.7939819999999997,0.8533802700949379,4.2534719999999995,2.7777780000000005,17.939899999999966,3114.7261111126704
2025-06-19 13:36:00,32.98611,1.9097220000000004,0.8881990821544468,4.398148,2.8067140000000004,16.782500000000027,3114.7761111126706
2025-06-19 13:39:00,33.44907,1.8229170000000003,0.8621349779014714,4.369214,2.864584,16.782399999999996,3114.826111112671
2025-06-19 13:42:00,33.44907,1.8229170000000003,0.8621349779014714,4.484953,2.9803229999999994,17.93979999999999,3114.876111112671
2025-06-19 13:45:00,33.44907,1.7939820000000006,0.8533754091128419,4.484954,3.0092550000000005,15.9144,3114.926111112671
2025-06-19 13:48:00,32.00232,1.765047,0.8160739998961194,4.311343000000001,2.835648,17.36110000000002,3114.9761111126713
2025-06-19 13:51:00,31.01852,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,16.49309999999997,3115.0261111126715
2025-06-19 13:54:00,32.98611,1.8229169999999995,0.8332118128824283,4.166667,2.633102,17.65039999999999,3115.0761111126717
2025-06-19 13:57:00,32.98611,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,18.807800000000043,3115.126111112672
2025-06-19 14:00:00,32.98611,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,17.07170000000002,3115.176111112672
2025-06-19 14:03:00,32.98611,1.7939809999999996,0.8533789946979198,4.253472,2.7777780000000005,17.361000000000047,3115.2261111126722
2025-06-19 14:06:00,33.96991,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,16.493100000000027,3115.2761111126724
2025-06-19 14:09:00,32.52315,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,16.493100000000027,3115.3261111126726
2025-06-19 14:12:00,34.43287,1.765047,0.8160750065617646,4.340278,2.864584,17.36110000000002,3115.376111112673
2025-06-19 14:15:00,33.96991,1.765047,0.8445883371277053,4.282408,2.835648,18.807799999999986,3115.426111112673
2025-06-19 14:18:00,33.96991,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,18.22919999999999,3115.476111112673
2025-06-19 14:21:00,33.96991,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,17.36110000000002,3115.5261111126733
2025-06-19 14:24:00,34.43287,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,16.203700000000026,3115.5761111126735
2025-06-19 14:27:00,33.96991,1.6782409999999999,0.7901035674242083,4.282408,2.8935180000000003,18.22920000000005,3115.6261111126737
2025-06-19 14:30:00,32.98611,1.6782409999999999,0.8448045323592813,4.282408,2.9513890000000007,18.22919999999999,3115.676111112674
2025-06-19 14:33:00,32.98611,1.7361110000000002,0.8629661824624013,4.340278,2.951389,17.65039999999999,3115.726111112674
2025-06-19 14:36:00,33.44907,1.8229160000000002,0.8621346759036813,4.398147,2.8935179999999994,18.807900000000018,3115.7761111126742
2025-06-19 14:39:00,34.43287,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,18.22920000000005,3115.8261111126744
2025-06-19 14:42:00,33.44907,1.6782409999999999,0.8179950747562382,4.253472,2.8935180000000003,16.78249999999997,3115.8761111126746
2025-06-19 14:45:00,32.52315,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,18.518500000000017,3115.926111112675
2025-06-19 14:48:00,32.52315,1.7361110000000002,0.8074521300692824,4.282408,2.835648,19.965300000000013,3115.976111112675
2025-06-19 14:51:00,32.52315,1.7361110000000002,0.8357609682073742,4.253472,2.835648,17.07170000000002,3116.026111112675
2025-06-19 14:54:00,32.52315,1.851852,0.8417316267261568,4.224537,2.662038,17.071799999999996,3116.0761111126753
2025-06-19 14:57:00,33.44907,1.8229169999999995,0.8899245684638916,4.224537,2.748843,17.93979999999999,3116.1261111126755
2025-06-19 15:00:00,32.98611,1.765047,0.8445883371277053,4.456018,3.009258,17.939800000000048,3116.1761111126757
2025-06-19 15:03:00,32.98611,1.765047,0.8160750065617646,4.456018,2.9803240000000004,17.36110000000002,3116.226111112676
2025-06-19 15:06:00,32.98611,1.765047,0.871989360564218,4.398149,2.9803240000000004,17.650500000000022,3116.276111112676
2025-06-19 15:09:00,32.00232,1.765047,0.8719902900565006,4.253472,2.835648,17.939800000000048,3116.3261111126762
2025-06-19 15:12:00,32.00232,1.851852,0.8708571528254515,4.195601999999999,2.662038,16.49309999999997,3116.3761111126764
2025-06-19 15:15:00,32.98611,1.8229169999999995,0.8621359569443293,4.195601999999999,2.6909730000000005,16.20369999999997,3116.4261111126766
2025-06-19 15:18:00,33.44907,1.7071769999999997,0.7987983221390761,4.224537,2.8067130000000002,18.51849999999996,3116.476111112677
2025-06-19 15:21:00,32.52315,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,17.36110000000002,3116.526111112677
2025-06-19 15:24:00,32.52315,1.7361119999999994,0.8892121494065272,4.340278,2.9803240000000004,16.493000000000052,3116.576111112677
2025-06-19 15:27:00,34.43287,1.8229169999999995,0.8332118128824302,4.571759999999999,3.038195000000001,18.51849999999996,3116.6261111126773
2025-06-19 15:30:00,32.98611,1.7361110000000002,0.8629661824624013,4.340278,2.951389,17.361099999999965,3116.6761111126775
2025-06-19 15:33:00,32.98611,1.6782409999999999,0.790104551915026,4.253472,2.8645829999999997,16.78249999999997,3116.7261111126777
2025-06-19 15:36:00,33.44907,1.8229160000000002,0.8621346759036813,4.253472,2.748843,16.203700000000026,3116.776111112678
2025-06-19 15:39:00,32.98611,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,17.36110000000002,3116.826111112678
2025-06-19 15:42:00,32.98611,1.6782409999999999,0.8448054419111702,4.195601,2.8645829999999997,19.386599999999987,3116.8761111126782
2025-06-19 15:45:00,33.44907,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,20.254599999999982,3116.9261111126784
2025-06-19 15:48:00,33.44907,1.7361110000000002,0.8357619265633758,4.311342,2.8935190000000004,16.49309999999997,3116.9761111126786
2025-06-19 15:51:00,34.43287,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,17.93979999999999,3117.026111112679
2025-06-19 15:54:00,34.43287,1.7361110000000002,0.8074541287196895,4.311342,2.864584,16.493000000000052,3117.076111112679
2025-06-19 15:57:00,35.41666,1.765047,0.8160739998961194,4.282408,2.8067129999999993,16.20369999999997,3117.126111112679
2025-06-19 16:00:00,35.41666,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,16.782399999999996,3117.1761111126793
2025-06-19 16:03:00,33.96991,1.7361119999999994,0.8629674178442077,4.224537,2.835648,16.20369999999997,3117.2261111126795
2025-06-19 16:06:00,34.92477,1.8229169999999995,0.8621349779014713,4.427083,2.922453,17.65039999999999,3117.2761111126797
2025-06-19 16:09:00,33.96991,1.7361119999999994,0.835761273906261,4.282408,2.8645830000000005,16.203700000000026,3117.32611111268
2025-06-19 16:12:00,32.52315,1.7071769999999997,0.8268972528899579,4.311344,2.922454,17.361099999999965,3117.37611111268
2025-06-19 16:15:00,32.52315,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,18.807900000000018,3117.4261111126802
2025-06-19 16:18:00,32.52315,1.7361119999999994,0.835761273906261,4.311344,2.8935190000000004,16.492999999999995,3117.4761111126804
2025-06-19 16:21:00,33.44907,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,16.782399999999996,3117.5261111126806
2025-06-19 16:24:00,32.52315,1.765047,0.8445883371277053,4.195602000000001,2.7488420000000007,15.625,3117.576111112681
2025-06-19 16:27:00,31.01852,1.7939820000000006,0.8246608796920976,4.253472,2.748843,16.493100000000027,3117.626111112681
2025-06-19 16:30:00,32.00232,1.7939820000000006,0.8246608796920976,4.0509260000000005,2.546297,18.807900000000018,3117.676111112681
2025-06-19 16:33:00,30.55556,1.7939819999999997,0.8246588517760958,3.993056,2.4884250000000003,16.782399999999996,3117.7261111126813
2025-06-19 16:36:00,32.52315,1.9097220000000004,0.9165586909372864,4.195602,2.633102,17.071799999999996,3117.7761111126815
2025-06-19 16:39:00,32.98611,1.7939819999999997,0.824659865734876,4.2534719999999995,2.7488420000000007,15.04630000000003,3117.8261111126817
2025-06-19 16:42:00,32.00232,1.7939819999999997,0.8246588517760958,4.195602,2.6909710000000002,15.914299999999969,3117.876111112682
2025-06-19 16:45:00,32.98611,1.9097220000000004,0.9703563052836034,4.513889,3.0092600000000003,18.22919999999999,3117.926111112682
2025-06-19 16:48:00,34.60648,1.9097220000000004,0.8586757402084202,4.774306,3.1539399999999995,17.650499999999965,3117.9761111126822
2025-06-19 16:51:00,34.43287,1.8229170000000003,0.8332118128824304,4.62963,3.0960650000000003,16.492999999999995,3118.0261111126824
2025-06-19 16:54:00,34.43287,1.765047,0.8160739998961194,4.57176,3.0960649999999994,17.071799999999996,3118.0761111126826
2025-06-19 16:57:00,32.98611,1.7939819999999997,0.8533754091128416,4.513889,3.038190000000001,18.22919999999999,3118.126111112683
2025-06-19 17:00:00,32.98611,1.7939820000000006,0.8533802700949364,4.513889000000001,3.038194999999999,16.493100000000027,3118.176111112683
2025-06-19 17:03:00,34.43287,1.851852,0.8708512377227156,4.600695,3.067125,17.071799999999996,3118.226111112683
2025-06-19 17:06:00,35.90857,1.7071769999999997,0.8268972528899579,4.600695,3.211805,17.361199999999997,3118.2761111126833
2025-06-19 17:09:00,34.43287,1.7361119999999994,0.8357564821053559,4.571759999999999,3.15393,19.097199999999987,3118.3261111126835
2025-06-19 17:12:00,34.43287,1.7071759999999996,0.8268921890528806,4.5428239999999995,3.15393,18.22919999999999,3118.3761111126837
2025-06-19 17:15:00,34.43287,1.7361110000000002,0.835756176407673,4.5428239999999995,3.1249949999999993,18.22909999999996,3118.426111112684
2025-06-19 17:18:00,34.43287,1.6782409999999999,0.8179912974440643,4.427083,3.0671250000000008,17.650499999999965,3118.476111112684
2025-06-19 17:21:00,32.98611,1.7071759999999996,0.8268931404246296,4.427083,3.038190000000001,17.93979999999999,3118.5261111126842
2025-06-19 17:24:00,32.98611,1.7361110000000002,0.835756176407673,4.5428239999999995,3.1249949999999993,16.20369999999997,3118.5761111126844
2025-06-19 17:27:00,35.90857,1.8229160000000002,0.8621395711032743,4.716434,3.211809999999999,18.518500000000017,3118.6261111126846
2025-06-19 17:30:00,34.43287,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,17.07170000000002,3118.676111112685
2025-06-19 17:33:00,32.98611,1.7071769999999997,0.8268934474150021,4.4560189999999995,3.0671250000000008,17.361199999999997,3118.726111112685
2025-06-19 17:36:00,34.43287,1.851852,0.8988367016033945,4.51389,3.0092600000000003,18.22919999999999,3118.776111112685
2025-06-19 17:39:00,35.90857,1.851852,0.8988367016033945,4.542825000000001,3.038195000000001,17.93979999999999,3118.8261111126853
2025-06-19 17:42:00,34.43287,1.765047,0.8445844759200877,4.484954,3.038190000000001,17.071799999999996,3118.8761111126855
2025-06-19 17:45:00,32.98611,1.765047,0.8445883371277053,4.456018,3.009258,18.22919999999999,3118.9261111126857
2025-06-19 17:48:00,33.96991,1.851852,0.8708551811299945,4.7453710000000004,3.211805000000001,17.071799999999996,3118.976111112686
2025-06-19 17:51:00,35.41666,1.8229170000000003,0.8621349779014714,4.658565,3.1539349999999997,17.93979999999999,3119.026111112686
2025-06-19 17:54:00,34.43287,1.765047,0.8445883371277053,4.484953,3.0381929999999997,19.386599999999987,3119.0761111126862
2025-06-19 17:57:00,32.00232,1.8229170000000003,0.8621359569443294,4.398148,2.8935190000000004,17.65039999999999,3119.1261111126864
2025-06-19 18:00:00,33.96991,1.8807869999999998,0.8795436248753677,4.484953,2.922453,17.07170000000002,3119.1761111126866
2025-06-19 18:03:00,34.43287,1.765047,0.8160729932289336,4.513889,3.0381929999999997,17.36110000000002,3119.226111112687
2025-06-19 18:06:00,33.47801,1.765047,0.8160750065617646,4.398148,2.922454,15.625,3119.276111112687
2025-06-19 18:09:00,32.52315,1.7939819999999997,0.8533754091128416,4.513889,3.038190000000001,17.36110000000002,3119.326111112687
2025-06-19 18:12:00,33.44907,1.9097220000000004,0.8586715696049979,4.57176,2.951389999999999,17.36110000000002,3119.3761111126873
2025-06-19 18:15:00,32.98611,1.7361120000000003,0.8074544272579112,4.456018,3.009259,17.071799999999996,3119.4261111126875
2025-06-19 18:18:00,32.58102,1.765047,0.8445893024262962,4.369213,2.922454000000001,17.361099999999965,3119.4761111126877
2025-06-19 18:21:00,32.52315,1.765047,0.8445883371277053,4.340279000000001,2.8935190000000004,15.04630000000003,3119.526111112688
2025-06-19 18:24:00,32.52315,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,16.782399999999996,3119.576111112688
2025-06-19 18:27:00,32.52315,1.765047,0.8445883371277053,4.311344,2.864584,14.75690000000003,3119.6261111126882
2025-06-19 18:30:00,33.44907,1.8229169999999995,0.8621349779014713,4.427083,2.922453,16.493100000000027,3119.6761111126884
2025-06-19 18:33:00,32.98611,1.7361120000000003,0.8357612739062613,4.340279000000001,2.922454,18.229100000000017,3119.7261111126886
2025-06-19 18:36:00,32.52315,1.851852,0.8988367016033945,4.398149,2.8935190000000004,17.361099999999965,3119.776111112689
2025-06-19 18:39:00,34.43287,1.8807869999999998,0.8502159147150453,4.513889,2.922453,17.650500000000022,3119.826111112689
2025-06-19 18:42:00,32.98611,1.8229170000000003,0.8621349779014714,4.369214,2.864584,17.361099999999965,3119.876111112689
2025-06-19 18:45:00,32.98611,1.7939820000000006,0.8533792979011952,4.340279000000001,2.864584,16.492999999999995,3119.9261111126893
2025-06-19 18:48:00,33.47801,1.765047,0.8160739998961194,4.282408,2.8067129999999993,16.49309999999997,3119.9761111126895
2025-06-19 18:51:00,33.47801,1.765047,0.8445893024262962,4.369213,2.922454000000001,18.22919999999999,3120.0261111126897
2025-06-19 18:54:00,33.44907,1.851852,0.8417305983291067,4.542825000000001,2.9803249999999997,17.361099999999965,3120.07611111269
2025-06-19 18:57:00,33.44907,1.765047,0.8160750065617646,4.398148,2.922454,18.22919999999999,3120.12611111269
2025-06-19 19:00:00,32.52315,1.8807869999999998,0.8795446174827475,4.398148,2.835649000000001,17.93979999999999,3120.1761111126903
2025-06-19 19:03:00,33.44907,1.8807869999999998,0.8795446174827475,4.398148,2.835649000000001,17.93979999999999,3120.2261111126904
2025-06-19 19:06:00,32.98611,1.765047,0.8719902900565006,4.282407,2.8645829999999997,18.22919999999999,3120.2761111126906
2025-06-19 19:09:00,32.98611,1.7939819999999997,0.8809757220758745,4.282407,2.835648,15.04630000000003,3120.326111112691
2025-06-19 19:12:00,31.53935,1.8229170000000003,0.8621349779014714,4.369214,2.864584,16.492999999999995,3120.376111112691
2025-06-19 19:15:00,33.44907,1.8807869999999998,0.8502179858117925,4.484953,2.8935190000000004,15.914300000000026,3120.426111112691
2025-06-19 19:18:00,33.47801,1.7939819999999997,0.8809747860290564,4.427084,2.9803240000000004,18.22909999999996,3120.4761111126913
2025-06-19 19:21:00,33.44907,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,16.203700000000026,3120.5261111126915
2025-06-19 19:24:00,32.52315,1.8807870000000007,0.8795446174827477,4.456018,2.8935190000000004,17.07170000000002,3120.5761111126917
2025-06-19 19:27:00,33.44907,1.938657,0.8670951314222062,4.484954,2.835649000000001,17.36110000000002,3120.626111112692
2025-06-19 19:30:00,33.44907,1.851852,0.8417305983291067,4.398148000000001,2.835648,17.939900000000023,3120.676111112692
2025-06-19 19:33:00,32.00232,1.851852,0.870856166978404,4.398148000000001,2.8645830000000005,18.229100000000017,3120.7261111126923
2025-06-19 19:36:00,32.00232,1.9675919999999998,0.9054107901805131,4.571758,2.922453,16.492999999999995,3120.7761111126924
2025-06-19 19:39:00,32.52315,1.8807869999999998,0.8502179858117925,4.484953,2.8935190000000004,17.071799999999996,3120.8261111126926
2025-06-19 19:42:00,31.01852,1.851852,0.8417305983291067,4.4270830000000005,2.8645829999999997,15.9144,3120.876111112693
2025-06-19 19:45:00,31.01852,1.8807869999999998,0.8795436248753677,4.456019,2.8935190000000004,17.650499999999965,3120.926111112693
2025-06-19 19:48:00,32.00232,2.025462,0.9516063562438485,4.658565,2.9803250000000006,17.07170000000002,3120.976111112693
2025-06-19 19:51:00,32.98611,1.8807870000000007,0.907714803163187,4.484954,2.951389,17.93979999999999,3121.0261111126933
2025-06-19 19:54:00,32.00232,1.851852,0.870856166978404,4.427084000000001,2.8935190000000004,17.65039999999999,3121.0761111126935
2025-06-19 19:57:00,32.98611,1.938657,0.8968162210479347,4.571759,2.951385000000001,17.650500000000022,3121.1261111126937
2025-06-19 20:00:00,32.52315,1.8229170000000003,0.8332107916802206,4.427084000000001,2.8935180000000003,17.071799999999996,3121.176111112694
2025-06-19 20:03:00,32.52315,1.765047,0.8719902900565006,4.282407,2.8645829999999997,16.493100000000027,3121.226111112694
2025-06-19 20:06:00,31.01852,1.7361120000000003,0.8074544272579112,4.253472,2.8067130000000002,15.625,3121.2761111126943
2025-06-19 20:09:00,32.52315,1.851852,0.8417305983291067,4.195602000000001,2.633102,13.599599999999953,3121.3261111126944
2025-06-19 20:12:00,33.44907,1.8807870000000007,0.8795446174827477,4.369213,2.8067140000000004,19.386500000000012,3121.3761111126946
2025-06-19 20:15:00,32.52315,1.7939820000000006,0.8533792979011952,4.340279000000001,2.864584,17.65039999999999,3121.426111112695
2025-06-19 20:18:00,32.52315,1.7939820000000006,0.8533792979011952,4.340279000000001,2.864584,15.9144,3121.476111112695
2025-06-19 20:21:00,32.52315,1.765047,0.8160739998961194,4.195602000000001,2.719907,15.625,3121.526111112695
2025-06-19 20:24:00,32.52315,1.765047,0.8160729932289336,4.166667,2.6909710000000002,16.49309999999997,3121.5761111126953
