Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-19 20:27:00,31.01852,1.765047,0.8160739998961194,4.108797000000001,2.633102,17.361099999999965,3121.6261111126955
2025-06-19 20:30:00,32.00232,1.851852,0.8988357525778264,4.108797000000001,2.604166,15.9144,3121.6761111126957
2025-06-19 20:33:00,32.00232,1.765047,0.8445883371277053,4.166667,2.719907,17.361199999999997,3121.726111112696
2025-06-19 20:36:00,32.00232,1.7939820000000006,0.8809757220758747,4.253472,2.8067129999999993,15.625,3121.776111112696
2025-06-19 20:39:00,32.00232,1.7939820000000006,0.8533792979011952,4.311343000000001,2.835648,16.203700000000026,3121.8261111126963
2025-06-19 20:42:00,32.98611,1.8229170000000003,0.8332118128824286,4.3402780000000005,2.8067129999999993,17.361099999999965,3121.8761111126964
2025-06-19 20:45:00,32.00232,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,16.20369999999997,3121.9261111126966
2025-06-19 20:48:00,31.88657,1.7939819999999997,0.8533792979011948,4.195602,2.719907,17.361000000000047,3121.976111112697
2025-06-19 20:51:00,32.00232,1.8229170000000003,0.8899226833483933,4.137732000000001,2.6620359999999996,17.361099999999965,3122.026111112697
2025-06-19 20:54:00,31.53935,1.8229170000000003,0.8899226833483933,4.137732000000001,2.6620359999999996,15.046299999999974,3122.076111112697
2025-06-19 20:57:00,31.53935,1.938657,0.9528947484680161,4.2534719999999995,2.6909729999999996,17.93979999999999,3122.1261111126973
2025-06-19 21:00:00,32.52315,1.7939819999999997,0.8533802700949379,4.398148,2.922454000000001,16.782500000000027,3122.1761111126975
2025-06-19 21:03:00,31.01852,1.938657,0.8670951314222043,4.282407000000001,2.633102,17.361099999999965,3122.2261111126977
2025-06-19 21:06:00,32.52315,1.8229170000000003,0.8899226833483933,4.195602000000001,2.719906,17.071799999999996,3122.276111112698
2025-06-19 21:09:00,32.52315,1.851852,0.8417305983291067,4.282407000000001,2.719907,15.625,3122.326111112698
2025-06-19 21:12:00,33.47801,1.938657,0.8670951314222062,4.311342,2.6620370000000007,17.650400000000047,3122.3761111126983
2025-06-19 21:15:00,33.44907,1.9675920000000007,0.8754882862708274,4.195602000000001,2.5173619999999994,16.20369999999997,3122.4261111126984
2025-06-19 21:18:00,34.43287,1.8807870000000007,0.8795436248753681,4.253472,2.6909719999999995,16.78249999999997,3122.4761111126986
2025-06-19 21:21:00,33.44907,1.851852,0.8708571528254515,4.311342,2.7777780000000005,18.22920000000005,3122.526111112699
2025-06-19 21:24:00,32.52315,1.938657,0.8968202450640835,4.398148000000001,2.7777780000000005,17.93979999999999,3122.576111112699
2025-06-19 21:27:00,33.44907,1.851852,0.8708571528254515,4.311342,2.7777780000000005,17.36110000000002,3122.626111112699
2025-06-19 21:30:00,33.96991,1.938657,0.8670940817053776,4.253472,2.604166,16.492999999999995,3122.6761111126993
2025-06-19 21:33:00,32.98611,1.765047,0.8445883371277053,4.108797,2.6620369999999998,17.650500000000022,3122.7261111126995
2025-06-19 21:36:00,31.53935,1.8807869999999998,0.8795436248753677,4.224537000000001,2.6620370000000007,17.650400000000047,3122.7761111126997
2025-06-19 21:39:00,33.47801,1.8229170000000003,0.8621349779014714,4.3402780000000005,2.835648,18.807900000000018,3122.8261111127
2025-06-19 21:42:00,32.98611,1.7939819999999997,0.8533792979011948,4.224537000000001,2.7488420000000007,18.22919999999999,3122.8761111127
2025-06-19 21:45:00,32.98611,1.7939819999999997,0.824659865734876,4.2534719999999995,2.7488420000000007,16.493100000000027,3122.9261111127003
2025-06-19 21:48:00,32.00232,1.8229170000000003,0.8621349779014714,4.369214,2.864584,17.361099999999965,3122.9761111127004
2025-06-19 21:51:00,32.00232,1.8229170000000003,0.8332128340830666,4.282407,2.748843,17.36110000000002,3123.0261111127006
2025-06-19 21:54:00,31.53935,1.7939820000000006,0.8533802700949381,4.224537,2.748843,18.807900000000018,3123.076111112701
2025-06-19 21:57:00,32.98611,1.765047,0.8719884310707785,4.108797000000001,2.6909710000000002,17.650500000000022,3123.126111112701
2025-06-19 22:00:00,32.98611,1.765047,0.8160739998961194,4.195602000000001,2.719907,17.36110000000002,3123.176111112701
2025-06-19 22:03:00,32.98611,1.851852,0.870856166978404,4.166667,2.633102,16.203700000000026,3123.2261111127013
2025-06-19 22:06:00,32.98611,1.851852,0.8417305983291067,4.195602000000001,2.633102,18.518599999999992,3123.2761111127015
2025-06-19 22:09:00,34.43287,1.8807869999999998,0.8795436248753677,4.224537000000001,2.6620370000000007,18.518500000000017,3123.3261111127017
2025-06-19 22:12:00,35.41666,1.8229170000000003,0.8621359569443294,4.2534719999999995,2.748843,18.22919999999999,3123.376111112702
2025-06-19 22:15:00,35.41666,1.765047,0.8445883371277053,4.195602,2.748842,17.361099999999965,3123.426111112702
2025-06-19 22:18:00,35.41666,1.8229170000000003,0.8621349779014714,4.195602,2.6909719999999995,16.203700000000026,3123.4761111127023
2025-06-19 22:21:00,35.41666,1.7939819999999997,0.8246588517760958,4.195602,2.6909710000000002,17.361099999999965,3123.5261111127024
2025-06-19 22:24:00,35.30093,1.8229170000000003,0.8621349779014714,4.108797,2.6041669999999995,14.75690000000003,3123.5761111127026
2025-06-19 22:27:00,34.92477,1.7939819999999997,0.8246608796920974,4.079861,2.5752320000000006,17.071799999999996,3123.626111112703
2025-06-19 22:30:00,32.52315,1.7939819999999997,0.8533783257061132,3.9351860000000007,2.4594899999999997,16.493000000000052,3123.676111112703
2025-06-19 22:33:00,34.43287,1.8807870000000007,0.907714803163187,4.0509260000000005,2.517361,17.93979999999999,3123.726111112703
2025-06-19 22:36:00,34.43287,1.8807870000000007,0.8795436248753681,4.166667,2.6041669999999995,15.9144,3123.7761111127033
2025-06-19 22:39:00,33.47801,1.8229160000000002,0.8621346759036813,4.050925,2.546296,15.625,3123.8261111127035
2025-06-19 22:42:00,32.52315,1.9097229999999996,0.8881993806925852,4.1666669999999995,2.5752320000000006,17.361000000000047,3123.8761111127037
2025-06-19 22:45:00,32.00232,2.0254630000000002,0.8921850789682326,4.108797,2.3726849999999997,13.599500000000035,3123.926111112704
2025-06-19 22:48:00,33.96991,1.8229170000000003,0.8899236259067321,3.993056,2.517361,16.782399999999996,3123.976111112704
2025-06-19 22:51:00,34.92477,1.5335640000000001,0.7460623633336995,3.5590280000000005,2.3148150000000003,16.20369999999997,3124.0261111127043
2025-06-19 22:54:00,36.86343,1.2442130000000002,0.6791777786951191,3.240742,2.3148150000000003,15.3356,3124.0761111127044
2025-06-19 22:57:00,36.86343,1.0416669999999995,0.6101262727756458,3.153936,2.430555000000001,16.78230000000002,3124.1261111127046
2025-06-19 23:00:00,36.86343,1.1574080000000002,0.6729276429645178,3.327547,2.517361,17.650499999999965,3124.176111112705
2025-06-19 23:03:00,32.98611,1.157407,0.6729265161784105,3.616898000000001,2.806712,18.80789999999996,3124.226111112705
2025-06-19 23:06:00,30.55556,1.3310190000000004,0.6825888051251647,3.616898,2.5752310000000005,17.650499999999965,3124.276111112705
2025-06-20 07:15:00,30.55556,1.938657,0.9253690971399261,3.8483799999999997,2.256945,16.782400000000052,3124.276111112705
2025-06-20 07:18:00,31.53935,1.8807869999999998,0.9866498665466968,3.993056,2.546297,16.493100000000027,3124.3261111127053
2025-06-20 07:21:00,33.10185,1.7939819999999997,0.8533792979011948,4.195602,2.719907,16.782399999999996,3124.3761111127055
2025-06-20 07:24:00,32.00232,1.8807870000000007,0.8795436248753681,4.253472,2.6909719999999995,19.097199999999987,3124.4261111127057
2025-06-20 07:27:00,32.52315,1.8807870000000007,0.8502159147150457,4.253472,2.6620359999999996,17.650500000000022,3124.476111112706
2025-06-20 07:30:00,32.52315,1.8229170000000003,0.8621359569443294,4.108796,2.6041670000000003,16.492999999999995,3124.526111112706
2025-06-20 07:33:00,31.10532,1.851852,0.870856166978404,4.1377310000000005,2.604166,15.9144,3124.5761111127063
2025-06-20 07:36:00,31.53935,1.9965270000000004,0.9139713916902363,4.137731,2.459492,15.335700000000031,3124.6261111127064
2025-06-20 07:39:00,32.52315,1.9675919999999998,0.8754893430051464,4.166666,2.4884270000000006,17.93979999999999,3124.6761111127066
2025-06-20 07:42:00,33.44907,1.9097220000000004,0.8586705269501038,4.195602,2.5752309999999996,17.36110000000002,3124.726111112707
2025-06-20 07:45:00,32.98611,1.851852,0.8417316267261568,4.166666,2.6041670000000003,15.04630000000003,3124.776111112707
2025-06-20 07:48:00,31.53935,1.9097220000000004,0.9165586909372864,4.079861,2.517361,17.071799999999996,3124.826111112707
2025-06-20 07:51:00,31.53935,1.9097220000000004,0.8881980828295665,4.166666,2.5752309999999996,16.782399999999996,3124.8761111127073
2025-06-20 07:54:00,33.44907,1.9675919999999998,0.8754872295348652,4.282407,2.604166,17.071799999999996,3124.9261111127075
2025-06-20 07:57:00,32.98611,1.8807869999999998,0.8502169502642205,4.137731,2.546296000000001,15.625,3124.9761111127077
2025-06-20 08:00:00,33.44907,1.9675919999999998,0.875488286270829,4.137731,2.4594910000000008,15.625,3125.026111112708
2025-06-20 08:03:00,33.44907,1.851852,0.8988367016033945,4.079861,2.5752310000000005,15.046199999999999,3125.076111112708
2025-06-20 08:06:00,34.43287,1.8807870000000007,0.907714803163187,4.0509260000000005,2.517361,16.203700000000026,3125.1261111127083
2025-06-20 08:09:00,35.41666,1.938657,0.9253690971399261,4.0509260000000005,2.4594910000000008,17.071799999999996,3125.1761111127084
2025-06-20 08:12:00,32.52315,1.851852,0.8988367016033945,4.253472,2.7488420000000007,18.229100000000017,3125.2261111127086
2025-06-20 08:15:00,31.97338,1.938657,0.8670940817053776,4.253472,2.604166,16.2038,3125.276111112709
2025-06-20 08:18:00,32.98611,1.8229170000000003,0.8621359569443294,4.108796,2.6041670000000003,18.518500000000017,3125.326111112709
2025-06-20 08:21:00,32.00232,1.8807870000000007,0.8795436248753681,4.166667,2.6041669999999995,17.071799999999996,3125.376111112709
2025-06-20 08:24:00,32.52315,1.938657,0.8670951314222043,4.195602000000001,2.546297,18.22920000000005,3125.4261111127093
2025-06-20 08:27:00,32.52315,1.8229170000000003,0.8621349779014714,4.108797,2.6041669999999995,17.939899999999966,3125.4761111127095
2025-06-20 08:30:00,32.52315,1.7939819999999997,0.8246588517760958,4.108797,2.604166,16.78230000000002,3125.5261111127097
2025-06-20 08:33:00,31.01852,1.8229170000000003,0.8621349779014714,4.195602,2.6909719999999995,17.071799999999996,3125.57611111271
2025-06-20 08:36:00,31.01852,1.8229170000000003,0.8332107916802206,4.195602,2.6620359999999996,16.782399999999996,3125.62611111271
2025-06-20 08:39:00,31.53935,1.8807869999999998,0.8795436248753677,4.224537000000001,2.6620370000000007,16.782399999999996,3125.6761111127103
2025-06-20 08:42:00,33.44907,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,15.9144,3125.7261111127104
2025-06-20 08:45:00,32.52315,1.7939819999999997,0.8533792979011948,4.195602,2.719907,14.467600000000004,3125.7761111127106
2025-06-20 08:48:00,32.00232,1.851852,0.8988376506277724,4.253472,2.748843,17.07170000000002,3125.826111112711
2025-06-20 08:51:00,32.98611,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,16.493000000000052,3125.876111112711
2025-06-20 08:54:00,32.98611,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,15.914300000000026,3125.926111112711
2025-06-20 08:57:00,33.96991,1.765047,0.8445893024262962,4.195601999999999,2.748843,16.492999999999995,3125.9761111127114
2025-06-20 09:00:00,33.96991,1.7071759999999996,0.8268969458986154,4.108796,2.719907,17.650500000000022,3126.0261111127115
2025-06-20 09:03:00,32.52315,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,18.518500000000017,3126.0761111127117
2025-06-20 09:06:00,34.43287,1.7071759999999996,0.853904985720238,4.108796,2.7488420000000007,17.939899999999966,3126.126111112712
2025-06-20 09:09:00,34.43287,1.8229160000000002,0.8621356549463033,4.311342,2.8067140000000004,17.93979999999999,3126.176111112712
2025-06-20 09:12:00,35.41666,1.7071759999999996,0.7987970304256673,4.253472,2.835648,17.07170000000002,3126.2261111127123
2025-06-20 09:15:00,33.96991,1.7939809999999996,0.8533799668914254,4.166665999999999,2.6909730000000005,19.09729999999996,3126.2761111127124
2025-06-20 09:18:00,35.41666,1.7361110000000002,0.8357609682073742,4.253472,2.835648,17.36110000000002,3126.3261111127126
2025-06-20 09:21:00,35.90857,1.6782409999999999,0.8179950747562382,4.282408,2.922454,17.361000000000047,3126.376111112713
2025-06-20 09:24:00,35.41666,1.7361110000000002,0.8629661824624013,4.340278,2.951389,17.65039999999999,3126.426111112713
2025-06-20 09:27:00,34.43287,1.649305,0.8356635395804,4.340278,3.038195,18.22919999999999,3126.476111112713
2025-06-20 09:30:00,33.44907,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,17.36110000000002,3126.5261111127134
2025-06-20 09:33:00,33.47801,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.650499999999965,3126.5761111127135
2025-06-20 09:36:00,35.41666,1.7361109999999993,0.8357619265633738,4.398148,2.9803249999999997,16.20369999999997,3126.6261111127137
2025-06-20 09:39:00,36.37153,1.5335649999999994,0.7460626712482338,4.340279,3.0960650000000003,19.965300000000013,3126.676111112714
2025-06-20 09:42:00,38.33912,1.0416669999999995,0.6321093915937765,3.7326379999999997,3.038190000000001,19.965300000000013,3126.726111112714
2025-06-20 09:45:00,38.33912,1.1574080000000002,0.6951072747593657,3.8773150000000003,3.0960650000000003,20.543999999999983,3126.7761111127143
2025-06-20 09:48:00,38.54166,0.578703,0.5341264046967192,4.050926,3.9641210000000004,20.254699999999957,3126.8261111127144
2025-06-20 09:51:00,35.41666,1.359954,0.7172744373879817,4.224537,3.1828660000000006,18.518500000000017,3126.8761111127146
2025-06-20 09:54:00,34.43287,1.5625,0.8079898650073863,4.253473,3.038195,18.518599999999992,3126.926111112715
2025-06-20 09:57:00,34.43287,1.8229169999999995,0.8621310617165325,4.4560189999999995,2.951385000000001,17.93979999999999,3126.976111112715
2025-06-20 10:00:00,35.41666,1.765047,0.8160739998961194,4.542825000000001,3.0671299999999997,17.07170000000002,3127.026111112715
2025-06-20 10:03:00,33.96991,1.765047,0.8445883371277053,4.456018,3.009258,17.07170000000002,3127.0761111127154
2025-06-20 10:06:00,33.96991,1.7939819999999997,0.8533802700949361,4.542824,3.0671299999999997,18.22919999999999,3127.1261111127155
2025-06-20 10:09:00,33.96991,1.765047,0.871989360564218,4.427084,3.009259,18.22919999999999,3127.1761111127157
2025-06-20 10:12:00,31.53935,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,16.492999999999995,3127.226111112716
2025-06-20 10:15:00,34.8669,1.851852,0.8708571528254515,4.369213,2.835649000000001,17.939800000000048,3127.276111112716
2025-06-20 10:18:00,33.44907,1.765047,0.871989360564218,4.398149,2.9803240000000004,17.65039999999999,3127.3261111127163
2025-06-20 10:21:00,33.44907,1.7361119999999994,0.8357574404681645,4.4560189999999995,3.038190000000001,17.650499999999965,3127.3761111127164
2025-06-20 10:24:00,33.44907,1.7939820000000006,0.8533754091128419,4.484954,3.0092550000000005,17.361199999999997,3127.4261111127166
2025-06-20 10:27:00,33.47801,1.7361120000000003,0.8074534279332176,4.398149,2.9513890000000007,18.518500000000017,3127.476111112717
2025-06-20 10:30:00,32.52315,1.8807870000000007,0.8502179858117926,4.369213,2.7777789999999998,15.9144,3127.526111112717
2025-06-20 10:33:00,34.43287,1.6782409999999999,0.817996019081064,4.2534719999999995,2.8935190000000004,17.071799999999996,3127.576111112717
2025-06-20 10:36:00,36.86343,1.070601,0.6424250124586932,3.616897,2.8935150000000007,17.07170000000002,3127.6261111127174
2025-06-20 10:39:00,39.78588,0.4340270000000004,0.4193941553251797,2.8935190000000004,2.864584,22.56940000000003,3127.6761111127175
2025-06-20 10:42:00,48.03241,-0.02893399999999957,,2.8935189999999995,3.5879630000000002,26.62039999999996,3127.7261111127177
2025-06-20 10:45:00,48.03241,0.05786999999999942,0.2561762462481385,3.3854170000000003,4.021987000000001,23.1481,3127.776111112718
2025-06-20 10:48:00,44.15509,0.2893509999999999,0.4174466954713029,3.8483790000000004,4.137731,21.701400000000035,3127.826111112718
2025-06-20 10:51:00,42.70834,0.5787040000000001,0.518683506483905,4.137732000000001,4.02199,21.12270000000001,3127.8761111127183
2025-06-20 10:54:00,36.37153,1.4178239999999995,0.7609587190156007,4.253473,3.1828710000000004,19.09729999999996,3127.9261111127184
2025-06-20 10:57:00,35.41666,1.6203709999999996,0.8000749606982344,4.2534719999999995,2.9513890000000007,19.675900000000013,3127.9761111127186
2025-06-20 11:00:00,33.96991,1.6203709999999996,0.8264819492231974,4.282407999999999,3.009259,18.22909999999996,3128.026111112719
2025-06-20 11:03:00,34.92477,1.765046,0.8719927673452452,4.57176,3.1539399999999995,17.071799999999996,3128.076111112719
2025-06-20 11:06:00,35.90857,1.7071759999999996,0.7694264508259232,4.311342,2.8645830000000005,18.80789999999996,3128.126111112719
2025-06-20 11:09:00,32.98611,1.6782409999999999,0.8179950747562382,4.021991,2.6620369999999998,19.675899999999956,3128.1761111127194
2025-06-20 11:12:00,32.98611,1.7071759999999996,0.8268969458986154,4.021991,2.633102,15.3356,3128.2261111127195
2025-06-20 11:15:00,32.98611,1.7071759999999996,0.7987960384913009,4.021991,2.604166,18.22919999999999,3128.2761111127197
2025-06-20 11:18:00,33.44907,1.7361110000000002,0.8357609682073742,4.108796,2.6909719999999995,16.203700000000026,3128.32611111272
2025-06-20 11:21:00,33.47801,1.7071759999999996,0.8268969458986154,4.108796,2.719907,17.650500000000022,3128.37611111272
2025-06-20 11:24:00,33.47801,1.7361110000000002,0.8357609682073742,4.253472,2.835648,18.518599999999992,3128.4261111127203
2025-06-20 11:27:00,34.43287,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,16.49309999999997,3128.4761111127204
2025-06-20 11:30:00,33.44907,1.7361110000000002,0.8357609682073742,4.282408,2.864584,19.097199999999987,3128.5261111127206
2025-06-20 11:33:00,34.43287,1.7361119999999994,0.835761273906261,4.427083,3.009258,19.386599999999987,3128.576111112721
2025-06-20 11:36:00,34.43287,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,16.49309999999997,3128.626111112721
2025-06-20 11:39:00,32.98611,1.7071759999999996,0.8268969458986154,4.398147,3.009258,19.386500000000012,3128.676111112721
2025-06-20 11:42:00,35.27199,1.8229169999999995,0.8332118128824283,4.51389,2.9803249999999997,15.9144,3128.7261111127214
2025-06-20 11:45:00,33.96991,1.7361110000000002,0.8357619265633741,4.456018,3.038194999999999,16.20369999999997,3128.7761111127215
2025-06-20 11:48:00,34.92477,1.765047,0.8445883371277053,4.427083,2.9803229999999994,16.49309999999997,3128.8261111127217
2025-06-20 11:51:00,34.92477,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,18.22919999999999,3128.876111112722
2025-06-20 11:54:00,33.96991,1.7361110000000002,0.8357619265633758,4.311342,2.8935190000000004,14.757000000000005,3128.926111112722
2025-06-20 11:57:00,34.43287,1.7361109999999993,0.835760968207374,4.3402769999999995,2.922453,17.071799999999996,3128.9761111127223
2025-06-20 12:00:00,34.43287,1.7071759999999996,0.8268969458986154,4.398147,3.009258,19.965299999999957,3129.0261111127224
2025-06-20 12:03:00,34.31713,1.7071759999999996,0.8268931404246296,4.427083,3.038190000000001,19.09729999999996,3129.0761111127226
2025-06-20 12:06:00,32.98611,1.7361110000000002,0.8629661824624013,4.484954,3.0960650000000003,15.625,3129.126111112723
2025-06-20 12:09:00,34.43287,1.7939809999999996,0.8533741337103179,4.5428239999999995,3.067125,18.518500000000017,3129.176111112723
2025-06-20 12:12:00,34.43287,1.7071769999999997,0.7987973302059657,4.3692139999999995,2.9513890000000007,17.93979999999999,3129.226111112723
2025-06-20 12:15:00,32.52315,1.6782409999999999,0.817996019081064,4.311342,2.9513890000000007,18.807900000000018,3129.2761111127234
2025-06-20 12:18:00,32.52315,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,19.386600000000044,3129.3261111127235
2025-06-20 12:21:00,32.00232,1.8807869999999998,0.8795446174827475,4.340278,2.7777790000000007,17.939800000000048,3129.3761111127237
2025-06-20 12:24:00,33.44907,1.8229169999999995,0.8621349779014713,4.282408,2.7777780000000005,16.49309999999997,3129.426111112724
2025-06-20 12:27:00,33.96991,1.7361119999999994,0.8629674178442077,4.4560189999999995,3.0671299999999997,16.78230000000002,3129.476111112724
2025-06-20 12:30:00,34.92477,1.765047,0.8160739998961194,4.51389,3.038194999999999,16.782399999999996,3129.5261111127243
2025-06-20 12:33:00,34.63541,1.649305,0.7813745016059626,4.340278,2.9803250000000006,15.914300000000026,3129.5761111127244
2025-06-20 12:36:00,33.96991,1.7071759999999996,0.8268978972638603,4.456018,3.0671299999999997,18.518500000000017,3129.6261111127246
2025-06-20 12:39:00,33.96991,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,18.229100000000017,3129.676111112725
2025-06-20 12:42:00,33.96991,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.361199999999997,3129.726111112725
2025-06-20 12:45:00,33.96991,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.071699999999964,3129.776111112725
2025-06-20 12:48:00,32.98611,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.071799999999996,3129.8261111127254
2025-06-20 12:51:00,33.96991,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,18.807799999999986,3129.8761111127255
2025-06-20 12:54:00,33.44907,1.7939809999999996,0.8533789946979198,4.398147,2.922453,18.807799999999986,3129.9261111127257
2025-06-20 12:57:00,34.43287,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,18.229100000000017,3129.976111112726
2025-06-20 13:00:00,32.98611,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,16.782399999999996,3130.026111112726
2025-06-20 13:03:00,33.96991,1.7939809999999996,0.8533789946979198,4.398147,2.922453,15.914300000000026,3130.0761111127263
2025-06-20 13:06:00,33.44907,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,17.071699999999964,3130.1261111127264
2025-06-20 13:09:00,33.44907,1.7361110000000002,0.8629671053546107,4.427083,3.038194999999999,18.51849999999996,3130.1761111127266
2025-06-20 13:12:00,34.92477,1.7071759999999996,0.8268921890528806,4.5428239999999995,3.15393,17.650499999999965,3130.226111112727
2025-06-20 13:15:00,33.44907,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,17.071799999999996,3130.276111112727
2025-06-20 13:18:00,33.47801,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,18.51849999999996,3130.326111112727
2025-06-20 13:21:00,33.44907,1.7939809999999996,0.8533799668914236,4.456018,2.9803249999999997,17.071699999999964,3130.3761111127274
2025-06-20 13:24:00,33.96991,1.765047,0.871989360564218,4.3692139999999995,2.951389,17.650500000000022,3130.4261111127275
2025-06-20 13:27:00,32.52315,1.6782409999999999,0.7901055364043483,4.340278,2.95139,18.22919999999999,3130.4761111127277
2025-06-20 13:30:00,33.47801,1.851852,0.870856166978404,4.427083,2.8935179999999994,17.07170000000002,3130.526111112728
2025-06-20 13:33:00,33.44907,1.8229169999999995,0.8899236259067318,4.51389,3.038195000000001,15.625,3130.576111112728
2025-06-20 13:36:00,33.96991,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,18.51849999999996,3130.6261111127283
2025-06-20 13:39:00,33.44907,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,18.22920000000005,3130.6761111127284
2025-06-20 13:42:00,32.52315,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,15.9144,3130.7261111127286
2025-06-20 13:45:00,32.52315,1.8229169999999995,0.9167233235605886,4.3692139999999995,2.922453,16.49309999999997,3130.776111112729
2025-06-20 13:48:00,33.47801,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,16.493100000000027,3130.826111112729
2025-06-20 13:51:00,33.44907,1.7361119999999994,0.8629664949517692,4.3692139999999995,2.9803240000000004,16.782399999999996,3130.876111112729
2025-06-20 13:54:00,33.44907,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,18.518500000000017,3130.9261111127294
2025-06-20 13:57:00,33.44907,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,17.36110000000002,3130.9761111127295
2025-06-20 14:00:00,33.44907,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,14.75690000000003,3131.0261111127297
2025-06-20 14:03:00,33.44907,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,17.65039999999999,3131.07611111273
2025-06-20 14:06:00,33.44907,1.8229169999999995,0.8621349779014713,4.311344,2.8067140000000004,19.386599999999987,3131.12611111273
2025-06-20 14:09:00,33.44907,1.7071759999999996,0.8268978972638621,4.311342,2.922454000000001,17.07170000000002,3131.1761111127303
2025-06-20 14:12:00,33.44907,1.7361119999999994,0.835761273906261,4.427083,3.009258,17.36110000000002,3131.2261111127305
2025-06-20 14:15:00,33.44907,1.8229160000000002,0.8621307597196864,4.427083,2.9224500000000004,17.071799999999996,3131.2761111127306
2025-06-20 14:18:00,33.96991,1.7361110000000002,0.8074541287196895,4.311342,2.864584,17.071799999999996,3131.326111112731
2025-06-20 14:21:00,33.96991,1.7071759999999996,0.8268978972638621,4.311342,2.922454000000001,17.650500000000022,3131.376111112731
2025-06-20 14:24:00,32.98611,1.7361119999999994,0.8357622322625033,4.340278,2.922454000000001,19.96519999999998,3131.426111112731
2025-06-20 14:27:00,32.98611,1.7361119999999994,0.8629664949517692,4.3692139999999995,2.9803240000000004,17.361199999999997,3131.4761111127314
2025-06-20 14:30:00,33.44907,1.8229169999999995,0.8332118128824283,4.51389,2.9803249999999997,17.650500000000022,3131.5261111127315
2025-06-20 14:33:00,33.96991,1.7071769999999997,0.8539052995500878,4.3692139999999995,3.009259,17.93979999999999,3131.5761111127317
2025-06-20 14:36:00,33.44907,1.8229169999999995,0.8899207982281869,4.427083,2.951385000000001,16.782399999999996,3131.626111112732
2025-06-20 14:39:00,32.98611,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,15.914299999999969,3131.676111112732
2025-06-20 14:42:00,33.44907,1.765047,0.871989360564218,4.3692139999999995,2.951389,15.9144,3131.7261111127323
2025-06-20 14:45:00,33.44907,1.765047,0.8160750065617646,4.427083,2.951389,17.071799999999996,3131.7761111127325
2025-06-20 14:48:00,33.44907,1.765047,0.871989360564218,4.3692139999999995,2.951389,18.22909999999996,3131.8261111127326
2025-06-20 14:51:00,33.44907,1.765047,0.8445883371277053,4.427083,2.9803229999999994,17.93979999999999,3131.876111112733
2025-06-20 14:54:00,34.43287,1.765047,0.8445893024262945,4.484954,3.038194999999999,16.782399999999996,3131.926111112733
2025-06-20 14:57:00,33.96991,1.765047,0.8445893024262945,4.484954,3.038194999999999,16.203700000000026,3131.976111112733
2025-06-20 15:00:00,32.52315,1.6782409999999999,0.8179950747562382,4.427083,3.0671289999999996,17.93979999999999,3132.0261111127334
2025-06-20 15:03:00,34.43287,1.7071769999999997,0.8539052995500878,4.571759999999999,3.211805,19.097199999999987,3132.0761111127335
2025-06-20 15:06:00,34.43287,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,18.80789999999996,3132.1261111127337
2025-06-20 15:09:00,33.47801,1.8229169999999995,0.8621310617165325,4.4560189999999995,2.951385000000001,18.518599999999992,3132.176111112734
2025-06-20 15:12:00,33.44907,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,16.782399999999996,3132.226111112734
2025-06-20 15:15:00,33.44907,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,17.071699999999964,3132.2761111127343
2025-06-20 15:18:00,34.43287,1.7939809999999996,0.8809744761277707,4.484954,3.038195000000001,17.650499999999965,3132.3261111127345
2025-06-20 15:21:00,33.44907,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,18.22919999999999,3132.3761111127346
2025-06-20 15:24:00,32.98611,1.765047,0.8719902900565006,4.4560189999999995,3.038194999999999,15.625,3132.426111112735
2025-06-20 15:27:00,33.96991,1.8229169999999995,0.8332107916802203,4.629631,3.0960650000000003,19.386599999999987,3132.476111112735
2025-06-20 15:30:00,33.44907,1.7939809999999996,0.8533799668914236,4.456018,2.9803249999999997,17.650499999999965,3132.526111112735
2025-06-20 15:33:00,33.44907,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,18.22919999999999,3132.5761111127354
2025-06-20 15:36:00,33.44907,1.7071759999999996,0.8268978972638621,4.311342,2.922454000000001,15.9144,3132.6261111127355
2025-06-20 15:39:00,33.96991,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,17.36110000000002,3132.6761111127357
2025-06-20 15:42:00,33.96991,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,18.22919999999999,3132.726111112736
2025-06-20 15:45:00,32.98611,1.765047,0.8984215791543272,4.340278,2.951389,17.071699999999964,3132.776111112736
2025-06-20 15:48:00,33.44907,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,18.807800000000043,3132.8261111127363
2025-06-20 15:51:00,34.43287,1.7071769999999997,0.8268934474150021,4.4560189999999995,3.0671250000000008,15.335699999999974,3132.8761111127365
2025-06-20 15:54:00,34.43287,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,17.361099999999965,3132.9261111127366
2025-06-20 15:57:00,32.98611,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,18.80789999999996,3132.976111112737
2025-06-20 16:00:00,32.98611,1.765047,0.871989360564218,4.3692139999999995,2.951389,18.518500000000017,3133.026111112737
2025-06-20 16:03:00,33.96991,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,17.65039999999999,3133.076111112737
2025-06-20 16:06:00,35.32986,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,20.254699999999957,3133.1261111127374
2025-06-20 16:09:00,33.96991,1.7071759999999996,0.8268969458986154,4.398147,3.009258,17.650499999999965,3133.1761111127375
2025-06-20 16:12:00,33.96991,1.7361110000000002,0.8629671053546107,4.427083,3.038194999999999,17.361099999999965,3133.2261111127377
2025-06-20 16:15:00,34.92477,1.7071759999999996,0.8268921890528806,4.5428239999999995,3.15393,18.51849999999996,3133.276111112738
2025-06-20 16:18:00,33.96991,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.361099999999965,3133.326111112738
2025-06-20 16:21:00,33.96991,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,17.07170000000002,3133.3761111127383
2025-06-20 16:24:00,33.96991,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,17.93979999999999,3133.4261111127385
2025-06-20 16:27:00,31.53935,1.7361110000000002,0.8629661824624013,4.340278,2.951389,15.9144,3133.4761111127386
2025-06-20 16:30:00,33.44907,1.7361110000000002,0.8629661824624013,4.340278,2.951389,15.914300000000026,3133.526111112739
2025-06-20 16:33:00,33.44907,1.7361110000000002,0.8357619265633758,4.311342,2.8935190000000004,17.939700000000016,3133.576111112739
2025-06-20 16:36:00,33.47801,1.6782409999999999,0.7901035674242083,4.282408,2.8935180000000003,16.782500000000027,3133.626111112739
2025-06-20 16:39:00,33.44907,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,16.782500000000027,3133.6761111127394
2025-06-20 16:42:00,33.44907,1.7361110000000002,0.8357609682073742,4.571759,3.1539349999999997,17.361000000000047,3133.7261111127395
2025-06-20 16:45:00,33.96991,1.7939809999999996,0.8246595695959963,4.484954,2.9803249999999997,15.914299999999969,3133.7761111127397
2025-06-20 16:48:00,32.84143,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,16.78230000000002,3133.82611111274
2025-06-20 16:51:00,33.44907,1.8229160000000002,0.8621356549463033,4.311342,2.8067140000000004,16.782399999999996,3133.87611111274
2025-06-20 16:54:00,33.44907,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,17.650499999999965,3133.9261111127403
2025-06-20 16:57:00,33.44907,1.7361110000000002,0.8357619265633758,4.311342,2.8935190000000004,16.78249999999997,3133.9761111127405
2025-06-20 17:00:00,32.52315,1.8229169999999995,0.8621349779014713,4.282408,2.7777780000000005,17.650499999999965,3134.0261111127406
2025-06-20 17:03:00,32.98611,1.8229169999999995,0.8621349779014713,4.311344,2.8067140000000004,17.650499999999965,3134.076111112741
2025-06-20 17:06:00,32.98611,1.7361119999999994,0.8357622322625033,4.340278,2.922454000000001,16.782500000000027,3134.126111112741
2025-06-20 17:09:00,32.98611,1.851852,0.8708522235765819,4.4560189999999995,2.9224500000000004,17.07170000000002,3134.176111112741
2025-06-20 17:12:00,32.00232,1.7071759999999996,0.7987960384913009,4.427083,3.009258,16.493100000000027,3134.2261111127414
2025-06-20 17:15:00,32.00232,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,17.650400000000047,3134.2761111127415
2025-06-20 17:18:00,32.00232,1.7939809999999996,0.824658555637469,4.282408,2.7777780000000005,15.335699999999974,3134.3261111127417
2025-06-20 17:21:00,32.98611,1.6782409999999999,0.7901055364043483,4.311342,2.922454,19.386599999999987,3134.376111112742
2025-06-20 17:24:00,32.98611,1.8229160000000002,0.8621346759036813,4.282408,2.7777789999999998,16.493000000000052,3134.426111112742
2025-06-20 17:27:00,32.98611,1.7071769999999997,0.7987983221390761,4.340278,2.922454,16.20360000000005,3134.4761111127423
2025-06-20 17:30:00,32.52315,1.765047,0.8719902900565006,4.224537,2.8067129999999993,17.07170000000002,3134.5261111127425
2025-06-20 17:33:00,32.52315,1.7361119999999994,0.835761273906261,4.282408,2.8645830000000005,17.36110000000002,3134.5761111127426
2025-06-20 17:36:00,32.52315,1.8229169999999995,0.8899236259067318,4.3692139999999995,2.8935190000000004,17.071799999999996,3134.626111112743
2025-06-20 17:39:00,33.44907,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,16.492999999999995,3134.676111112743
2025-06-20 17:42:00,33.44907,1.7361119999999994,0.8074534279332155,4.282408,2.835648,16.492999999999995,3134.726111112743
2025-06-20 17:45:00,32.52315,1.7361119999999994,0.8629674178442077,4.224537,2.835648,16.20369999999997,3134.7761111127434
2025-06-20 17:48:00,33.44907,1.765047,0.8445893024262962,4.340278,2.8935190000000004,16.492999999999995,3134.8261111127435
2025-06-20 17:51:00,33.44907,1.765047,0.8160739998961194,4.282408,2.8067129999999993,15.914299999999969,3134.8761111127437
2025-06-20 17:54:00,32.52315,1.765047,0.8445883371277053,4.166667,2.719907,17.65039999999999,3134.926111112744
2025-06-20 17:57:00,32.52315,1.7939809999999996,0.8533799668914254,4.166665999999999,2.6909730000000005,16.493100000000027,3134.976111112744
2025-06-20 18:00:00,33.96991,1.7361110000000002,0.8357619265633758,4.311342,2.8935190000000004,15.335699999999974,3135.0261111127443
2025-06-20 18:03:00,32.98611,1.6782409999999999,0.790104551915026,4.253472,2.8645829999999997,18.80789999999996,3135.0761111127445
2025-06-20 18:06:00,32.75463,1.7361110000000002,0.8892118304468515,4.195601,2.835648,18.22919999999999,3135.1261111127446
2025-06-20 18:09:00,34.43287,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,17.650500000000022,3135.176111112745
2025-06-20 18:12:00,33.44907,1.7361110000000002,0.8074521300692824,4.282408,2.835648,18.22919999999999,3135.226111112745
2025-06-20 18:15:00,34.43287,1.6782409999999999,0.8179950747562382,4.253472,2.8935180000000003,15.335699999999974,3135.276111112745
2025-06-20 18:18:00,32.98611,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,16.49309999999997,3135.3261111127454
2025-06-20 18:21:00,32.98611,1.7939809999999996,0.824658555637469,4.282408,2.7777780000000005,16.20369999999997,3135.3761111127455
2025-06-20 18:24:00,34.43287,1.6782409999999999,0.8179950747562382,4.253472,2.8935180000000003,16.20369999999997,3135.4261111127457
2025-06-20 18:27:00,33.44907,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,17.93979999999999,3135.476111112746
2025-06-20 18:30:00,33.44907,1.6782409999999999,0.8179950747562382,4.282408,2.922454,18.807900000000018,3135.526111112746
2025-06-20 18:33:00,32.52315,1.7939809999999996,0.8533789946979198,4.253472,2.7777780000000005,17.071699999999964,3135.5761111127463
2025-06-20 18:36:00,32.98611,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,16.492999999999995,3135.6261111127465
2025-06-20 18:39:00,32.98611,1.7939809999999996,0.8246605835529681,4.311342,2.8067140000000004,17.361199999999997,3135.6761111127466
2025-06-20 18:42:00,32.52315,1.7361110000000002,0.8357609682073742,4.253472,2.835648,15.914300000000026,3135.726111112747
2025-06-20 18:45:00,33.44907,1.7071759999999996,0.8539059019661299,4.195601,2.835648,17.071799999999996,3135.776111112747
2025-06-20 18:48:00,32.00232,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,15.3356,3135.826111112747
2025-06-20 18:51:00,32.98611,1.7939809999999996,0.8533799668914254,4.311342,2.835649000000001,17.650400000000047,3135.8761111127474
2025-06-20 18:54:00,32.52315,1.765047,0.8160750065617646,4.340278,2.864584,18.22919999999999,3135.9261111127475
2025-06-20 18:57:00,32.52315,1.7361110000000002,0.8357609682073742,4.253472,2.835648,15.335699999999974,3135.9761111127477
2025-06-20 19:00:00,32.52315,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,15.914300000000026,3136.026111112748
2025-06-20 19:03:00,32.52315,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,17.93979999999999,3136.076111112748
2025-06-20 19:06:00,33.96991,1.6782409999999999,0.817996019081064,4.311342,2.9513890000000007,17.071799999999996,3136.1261111127483
2025-06-20 19:09:00,32.98611,1.6782409999999999,0.7901045519150277,4.166665999999999,2.7777770000000004,17.071799999999996,3136.1761111127485
2025-06-20 19:12:00,31.53935,1.7939809999999996,0.8533799668914254,4.166665999999999,2.6909730000000005,15.3356,3136.2261111127486
2025-06-20 19:15:00,33.44907,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.361199999999997,3136.276111112749
2025-06-20 19:18:00,32.98611,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,15.335700000000031,3136.326111112749
2025-06-20 19:21:00,32.98611,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.650400000000047,3136.376111112749
2025-06-20 19:24:00,32.98611,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,17.650500000000022,3136.4261111127494
2025-06-20 19:27:00,31.53935,1.7361110000000002,0.8629671053546107,4.1377310000000005,2.748843,17.071799999999996,3136.4761111127495
2025-06-20 19:30:00,32.98611,1.7361110000000002,0.8357609682073742,4.253472,2.835648,17.361099999999965,3136.5261111127497
2025-06-20 19:33:00,33.44907,1.7071759999999996,0.8539059019661299,4.253472,2.8935190000000004,17.07170000000002,3136.57611111275
2025-06-20 19:36:00,33.44907,1.7361110000000002,0.8629661824624013,4.340278,2.951389,17.93979999999999,3136.62611111275
2025-06-20 19:39:00,32.52315,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,17.650500000000022,3136.6761111127503
2025-06-20 19:42:00,33.44907,1.7361110000000002,0.8357609682073742,4.282408,2.864584,17.650499999999965,3136.7261111127505
2025-06-20 19:45:00,32.98611,1.6782409999999999,0.7901055364043483,4.195601,2.8067130000000002,18.229100000000017,3136.7761111127506
2025-06-20 19:48:00,32.98611,1.6782409999999999,0.8179950747562382,4.1377310000000005,2.7777770000000004,16.203700000000026,3136.826111112751
2025-06-20 19:51:00,31.53935,1.7071759999999996,0.8539059019661299,4.195601,2.835648,17.361199999999997,3136.876111112751
2025-06-20 19:54:00,31.53935,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,14.467600000000004,3136.926111112751
2025-06-20 19:57:00,31.53935,1.7361119999999994,0.8357622322625033,4.340278,2.922454000000001,15.9144,3136.9761111127514
2025-06-20 20:00:00,31.01852,1.8807869999999998,0.8795436248753677,4.311344,2.748844,15.04630000000003,3137.0261111127516
2025-06-20 20:03:00,32.98611,1.8807870000000007,0.8795436248753681,4.311343000000001,2.748843,18.51849999999996,3137.0761111127517
2025-06-20 20:06:00,32.52315,1.765047,0.8445883371277053,4.282408,2.835648,15.9144,3137.126111112752
2025-06-20 20:09:00,33.44907,1.7071769999999997,0.8268972528899579,4.282408,2.8935180000000003,15.625,3137.176111112752
2025-06-20 20:12:00,31.51042,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,17.361099999999965,3137.2261111127523
2025-06-20 20:15:00,31.25,1.6493059999999993,0.809055363201931,4.108795999999999,2.7777780000000005,18.518500000000017,3137.2761111127525
2025-06-20 20:18:00,31.01852,1.7361109999999993,0.8357619265633754,4.108795999999999,2.6909730000000005,17.07170000000002,3137.3261111127526
2025-06-20 20:21:00,32.98611,1.7071759999999996,0.8268969458986154,4.108796,2.719907,18.229100000000017,3137.376111112753
2025-06-20 20:24:00,32.00232,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.361099999999965,3137.426111112753
2025-06-20 20:27:00,31.01852,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,16.492999999999995,3137.476111112753
2025-06-20 20:30:00,33.44907,1.7939809999999996,0.8533789946979198,4.1377310000000005,2.6620370000000007,17.650499999999965,3137.5261111127534
2025-06-20 20:33:00,32.52315,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,15.3356,3137.5761111127536
2025-06-20 20:36:00,32.52315,1.7071759999999996,0.8268969458986154,4.108796,2.719907,16.493000000000052,3137.6261111127537
2025-06-20 20:39:00,32.52315,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,17.650500000000022,3137.676111112754
2025-06-20 20:42:00,31.01852,1.6782409999999999,0.790104551915026,4.0509260000000005,2.6620369999999998,16.20369999999997,3137.726111112754
2025-06-20 20:45:00,32.00232,1.6782409999999999,0.7901035674242083,3.9641209999999996,2.5752309999999996,17.36110000000002,3137.7761111127543
2025-06-20 20:48:00,32.52315,1.7071759999999996,0.8268969458986154,4.021991,2.633102,15.625,3137.8261111127545
2025-06-20 20:51:00,32.98611,1.6782409999999999,0.7901035674242083,4.108796,2.719906,16.492999999999995,3137.8761111127546
2025-06-20 20:54:00,32.52315,1.6782409999999999,0.7901035674242083,4.021991,2.633101,17.36110000000002,3137.926111112755
2025-06-20 20:57:00,32.00232,1.7939809999999996,0.8809735400800105,4.0509260000000005,2.604166,15.914299999999969,3137.976111112755
2025-06-20 21:00:00,32.98611,1.7361110000000002,0.8629661824624013,4.340278,2.951389,17.071799999999996,3138.026111112755
2025-06-20 21:03:00,32.98611,1.8229169999999995,0.8332118128824283,4.166667,2.633102,17.650400000000047,3138.0761111127554
2025-06-20 21:06:00,32.98611,1.8229160000000002,0.8332104967005787,4.108796,2.5752309999999996,17.361099999999965,3138.1261111127556
2025-06-20 21:09:00,32.00232,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,18.22919999999999,3138.1761111127557
2025-06-20 21:12:00,31.85764,1.7361110000000002,0.8357609682073742,3.993055,2.5752309999999996,16.493100000000027,3138.226111112756
2025-06-20 21:15:00,31.53935,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,14.75690000000003,3138.276111112756
2025-06-20 21:18:00,31.53935,1.7071759999999996,0.8268969458986154,3.993055,2.604166,17.07170000000002,3138.3261111127563
2025-06-20 21:21:00,31.53935,1.7071759999999996,0.8539040694732111,4.0509260000000005,2.6909710000000002,14.756899999999973,3138.3761111127565
2025-06-20 21:24:00,31.53935,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,17.071799999999996,3138.4261111127566
2025-06-20 21:27:00,31.53935,1.7939809999999996,0.8246595695959963,4.1377310000000005,2.633102,15.914299999999969,3138.476111112757
2025-06-20 21:30:00,32.00232,1.6782409999999999,0.7901035674242083,4.108796,2.719906,16.493000000000052,3138.526111112757
2025-06-20 21:33:00,32.98611,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,16.492999999999995,3138.576111112757
2025-06-20 21:36:00,32.98611,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,17.939899999999966,3138.6261111127574
2025-06-20 21:39:00,32.98611,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,17.939700000000016,3138.6761111127576
2025-06-20 21:42:00,32.98611,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,16.492999999999995,3138.7261111127577
2025-06-20 21:45:00,32.98611,1.7361110000000002,0.777862020396599,4.166665999999999,2.6909719999999995,15.625,3138.776111112758
2025-06-20 21:48:00,32.98611,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,15.9144,3138.826111112758
2025-06-20 21:51:00,32.98611,1.7361110000000002,0.8357609682073742,4.108796,2.6909719999999995,17.071799999999996,3138.8761111127583
2025-06-20 21:54:00,32.98611,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,17.650499999999965,3138.9261111127585
2025-06-20 21:57:00,32.98611,1.7939809999999996,0.8809735400800105,4.0509260000000005,2.604166,17.36110000000002,3138.9761111127586
2025-06-20 22:00:00,32.52315,1.7071759999999996,0.8539040694732111,4.0509260000000005,2.6909710000000002,17.071799999999996,3139.026111112759
2025-06-20 22:03:00,31.53935,1.7071759999999996,0.8268969458986154,4.108796,2.719907,16.203700000000026,3139.076111112759
2025-06-20 22:06:00,31.39468,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.493000000000052,3139.126111112759
2025-06-20 22:09:00,31.01852,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,17.93979999999999,3139.1761111127594
2025-06-20 22:12:00,32.52315,1.851852,0.8417305983291067,4.079862,2.5173619999999994,16.492999999999995,3139.2261111127596
2025-06-20 22:15:00,32.00232,1.7939809999999996,0.8533789946979198,4.021991,2.546297,16.782399999999996,3139.2761111127597
2025-06-20 22:18:00,32.98611,1.7071759999999996,0.8268969458986154,4.108796,2.719907,15.335699999999974,3139.32611111276
2025-06-20 22:21:00,32.55209,1.7939809999999996,0.8246595695959963,4.1377310000000005,2.633102,14.756899999999973,3139.37611111276
2025-06-20 22:24:00,32.00232,1.6782409999999999,0.8179950747562382,4.1377310000000005,2.7777770000000004,17.071699999999964,3139.4261111127603
2025-06-20 22:27:00,31.01852,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,15.625,3139.4761111127605
2025-06-20 22:30:00,32.00232,1.7361109999999993,0.8074531293952486,4.079861,2.633102,18.229100000000017,3139.5261111127606
2025-06-20 22:33:00,32.98611,1.6782409999999999,0.8179950747562382,4.050926,2.6909719999999995,16.492999999999995,3139.576111112761
2025-06-20 22:36:00,32.98611,1.7361110000000002,0.8357609682073742,4.108796,2.6909719999999995,18.229100000000017,3139.626111112761
2025-06-20 22:39:00,32.98611,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,17.939800000000048,3139.676111112761
2025-06-20 22:42:00,32.00232,1.6782409999999999,0.8179950747562382,3.9351849999999997,2.5752309999999996,15.3356,3139.7261111127614
2025-06-20 22:45:00,32.52315,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,17.07170000000002,3139.7761111127616
2025-06-20 22:48:00,33.44907,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,17.07170000000002,3139.8261111127617
2025-06-20 22:51:00,32.52315,1.7361109999999993,0.835760968207374,4.050926,2.633102,16.78249999999997,3139.876111112762
2025-06-20 22:54:00,32.52315,1.6782409999999999,0.790104551915026,3.993056,2.6041669999999995,15.9144,3139.926111112762
2025-06-20 22:57:00,31.01852,1.6782409999999999,0.8179950747562382,4.021991,2.6620369999999998,15.914300000000026,3139.9761111127623
2025-06-20 23:00:00,31.01852,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,16.782399999999996,3140.0261111127625
2025-06-20 23:06:00,31.01852,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,15.3356,3140.0261111127625
2025-06-21 07:18:00,31.01852,1.7939809999999996,0.9075919658930853,3.9641199999999994,2.546297,15.625,3140.0261111127625
2025-06-21 07:21:00,33.44907,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.361099999999965,3140.0761111127626
