Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-21 07:24:00,32.52315,1.6493060000000002,0.7813748039626031,3.9641210000000004,2.6041669999999995,18.229100000000017,3140.126111112763
2025-06-21 07:27:00,32.52315,1.6493060000000002,0.8090544259685092,3.90625,2.5752309999999996,17.071799999999996,3140.176111112763
2025-06-21 07:30:00,32.52315,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,17.361199999999997,3140.226111112763
2025-06-21 07:33:00,32.52315,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,18.229100000000017,3140.2761111127634
2025-06-21 07:36:00,33.44907,1.5625,0.8079889827337584,3.906250000000001,2.6909710000000002,17.071799999999996,3140.3261111127636
2025-06-21 07:39:00,33.44907,1.5914359999999999,0.7637997459394189,3.9351860000000007,2.633102,16.782399999999996,3140.3761111127637
2025-06-21 07:42:00,32.52315,1.6203710000000004,0.8264810532063975,3.9351860000000007,2.6620359999999996,16.203700000000026,3140.426111112764
2025-06-21 07:45:00,32.52315,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,16.20369999999997,3140.476111112764
2025-06-21 07:48:00,32.52315,1.6493060000000002,0.8356638561907568,3.819445,2.517361,17.93979999999999,3140.5261111127643
2025-06-21 07:51:00,32.52315,1.6203709999999996,0.8000740306085754,3.935186,2.633102,17.07170000000002,3140.5761111127645
2025-06-21 07:54:00,31.01852,1.6493059999999993,0.8090544259685089,3.9351849999999997,2.604166,17.07170000000002,3140.6261111127646
2025-06-21 07:57:00,32.98611,1.765046,0.84458899798946,4.108795999999999,2.662038,16.49309999999997,3140.676111112765
2025-06-21 08:00:00,32.52315,1.6493059999999993,0.7813738269686562,3.9641209999999996,2.604166,17.36110000000002,3140.726111112765
2025-06-21 08:03:00,32.52315,1.6203709999999996,0.7726068583067536,3.906249999999999,2.5752310000000005,16.78249999999997,3140.776111112765
2025-06-21 08:06:00,32.52315,1.6493060000000002,0.8090544259685092,3.935186,2.6041669999999995,18.807900000000018,3140.8261111127654
2025-06-21 08:09:00,35.41666,1.765046,0.8445880326911084,4.0509260000000005,2.6041670000000003,17.07170000000002,3140.8761111127656
2025-06-21 08:12:00,35.41666,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,17.93979999999999,3140.9261111127657
2025-06-21 08:15:00,33.96991,1.6203709999999996,0.8000749606982344,3.906249999999999,2.6041670000000003,17.650500000000022,3140.976111112766
2025-06-21 08:18:00,38.31018,1.9097219999999995,1.0452553545046628,5.526616,4.108794,18.807900000000018,3141.026111112766
2025-06-21 08:21:00,40.76968,1.851851,0.9258225384357652,6.278936,4.803245,20.54400000000004,3141.0761111127663
2025-06-21 08:24:00,40.76968,1.7939809999999996,0.958334856416563,6.365736,5.005785,21.41210000000001,3141.1261111127665
2025-06-21 08:27:00,40.76968,1.7361110000000002,0.8892136140632964,6.4236059999999995,5.063655,19.097200000000043,3141.1761111127666
2025-06-21 08:30:00,40.24884,1.7071759999999996,0.9296562078522068,6.5682860000000005,5.295140000000001,21.122799999999984,3141.226111112767
2025-06-21 08:33:00,41.23264,1.7939809999999996,0.9583263438911777,6.712966,5.3530050000000005,20.544099999999958,3141.276111112767
2025-06-21 08:36:00,42.21643,1.6493059999999993,0.9103146188091847,6.6550959999999995,5.4398100000000005,21.990700000000004,3141.326111112767
2025-06-21 08:39:00,42.21643,1.6493059999999993,0.8613434995000941,6.510416,5.23727,21.70139999999998,3141.3761111127674
2025-06-21 08:42:00,42.21643,1.7361109999999993,0.9146163615718592,6.307866,4.976855,22.280100000000004,3141.4261111127676
2025-06-21 08:45:00,39.78588,1.5335649999999994,0.8476875720241484,6.105325999999999,4.976851000000001,21.701400000000035,3141.4761111127677
2025-06-21 08:48:00,39.78588,1.5914349999999997,0.8425428747549828,5.931715999999999,4.716431,21.701499999999953,3141.526111112768
2025-06-21 08:51:00,40.76968,1.7071759999999996,0.905178916910902,5.931716,4.62963,21.701499999999953,3141.576111112768
2025-06-21 08:54:00,39.78588,1.7071759999999996,0.8539031532250524,5.873846,4.513890000000001,19.675999999999988,3141.6261111127683
2025-06-21 08:57:00,39.78588,1.7939809999999996,0.8809726040310855,5.700236,4.253475000000001,19.097200000000043,3141.6761111127685
2025-06-21 09:00:00,47.04861,1.7361110000000002,0.8629643366745473,5.700236,4.311345,24.88420000000002,3141.7261111127686
2025-06-21 09:03:00,34.43287,0.6655090000000001,0.5581233016836036,5.439816,5.237266999999999,18.22919999999999,3141.776111112769
2025-06-21 09:06:00,35.41666,0.78125,0.6254606864392952,5.410877000000001,5.121527,16.49309999999997,3141.826111112769
2025-06-21 09:09:00,32.52315,0.5787040000000001,0.5341279351229624,5.324071999999999,5.237268,18.518500000000017,3141.876111112769
2025-06-21 09:12:00,30.09259,0.7523150000000003,0.5959770878116954,5.381947,5.092592000000001,16.2038,3141.9261111127694
2025-06-21 09:15:00,32.98611,0.9259260000000005,0.9965142996255616,7.6967620000000005,7.841435999999999,17.939900000000023,3141.9761111127696
2025-06-21 09:18:00,32.52315,0.78125,0.837788973186388,8.651617,8.767357,16.203700000000026,3142.0261111127697
2025-06-21 09:21:00,33.47801,0.8391210000000004,0.8245719121089744,8.593747,8.564816,17.07170000000002,3142.07611111277
2025-06-21 09:24:00,33.44907,0.78125,0.7956283411423468,8.478012,8.506941999999999,15.3356,3142.12611111277
2025-06-21 09:27:00,33.47801,0.78125,0.7666950332527332,8.159721999999999,8.130792,16.782399999999996,3142.1761111127703
2025-06-21 09:30:00,34.43287,0.8969909999999999,0.8070767627592972,8.015042000000001,7.841431000000001,18.80789999999996,3142.2261111127705
2025-06-21 09:33:00,34.43287,0.8680560000000002,0.7935220901534203,7.841432,7.696756000000001,19.675900000000013,3142.2761111127706
2025-06-21 09:36:00,35.41666,0.8391210000000004,0.7949266312758235,7.841437000000001,7.754626,18.229100000000017,3142.326111112771
2025-06-21 09:39:00,35.41666,0.78125,0.9570419739205642,8.362267000000001,8.738427,17.93979999999999,3142.376111112771
2025-06-21 09:42:00,39.78588,0.14467600000000047,0.5345823312742329,7.5231509999999995,8.709495,18.807900000000018,3142.426111112771
2025-06-21 09:45:00,45.60185,-0.3472229999999996,,5.729168,8.796301,26.62039999999996,3142.4761111127714
2025-06-21 09:48:00,39.78588,-0.2025459999999999,,6.626162,9.056708,22.85880000000003,3142.5261111127716
2025-06-21 09:51:00,37.35532,0.4050929999999999,0.7166140318392699,8.043980000000001,8.796297,19.675900000000013,3142.5761111127717
2025-06-21 09:54:00,35.90857,0.6365739999999995,0.7976270161279422,8.304401,8.651617,17.07170000000002,3142.626111112772
2025-06-21 09:57:00,37.81829,0.6076389999999998,0.7806744738880852,8.304396,8.680557,19.675900000000013,3142.676111112772
2025-06-21 10:00:00,35.90857,0.7233789999999996,0.8070757588972812,8.333336,8.506947,17.071799999999996,3142.7261111127723
2025-06-21 10:03:00,35.41666,0.8391209999999996,0.8677349182123117,8.478012,8.535881,17.361199999999997,3142.7761111127725
2025-06-21 10:06:00,37.35532,0.7233799999999997,0.8337723898354442,8.420142,8.651622,18.807900000000018,3142.8261111127727
2025-06-21 10:09:00,34.43287,0.7233789999999996,0.8070757588972812,8.333336,8.506947,15.9144,3142.876111112773
2025-06-21 10:12:00,35.41666,0.78125,0.8238939093564178,8.304396,8.391206,19.675900000000013,3142.926111112773
2025-06-21 10:15:00,37.81829,0.6365739999999995,0.7593552144538944,8.101855999999998,8.362272,17.361099999999965,3142.976111112773
2025-06-21 10:18:00,35.90857,0.6365739999999995,0.784992905152168,8.043986,8.362272,18.229100000000017,3143.0261111127734
2025-06-21 10:21:00,35.41666,0.5787040000000001,0.7387679260230081,7.8703710000000004,8.217597,19.965299999999957,3143.0761111127736
2025-06-21 10:24:00,33.96991,0.6365739999999995,0.7463444343748532,7.986110999999999,8.217597,19.675899999999956,3143.1261111127737
2025-06-21 10:27:00,34.92477,0.694445,0.7645033297100159,8.015051,8.159726,20.254599999999982,3143.176111112774
2025-06-21 10:30:00,35.41666,0.5787040000000001,0.7262652347196379,7.812496,8.130792,21.122600000000034,3143.226111112774
2025-06-21 10:33:00,35.41666,0.5787040000000001,0.7262608916539018,7.754626000000001,8.072911999999999,19.675900000000013,3143.2761111127743
2025-06-21 10:36:00,34.43287,0.6076389999999998,0.7301218411712349,7.667826000000001,7.928237000000001,19.097199999999987,3143.3261111127745
2025-06-21 10:39:00,35.41666,0.6655100000000003,0.748965436476407,7.667826000000001,7.841436,15.625,3143.3761111127747
2025-06-21 10:42:00,35.32986,0.5787040000000001,0.7008681006032697,7.523151,7.783567,15.625,3143.426111112775
2025-06-21 10:45:00,34.92477,0.7523150000000003,0.7666925015065419,7.581021,7.6099559999999995,18.518599999999992,3143.476111112775
2025-06-21 10:48:00,34.43287,0.6076389999999998,0.7171649795616054,7.523151,7.754632,17.939800000000048,3143.526111112775
2025-06-21 10:51:00,34.43287,0.6076389999999998,0.7040662372256286,7.4363410000000005,7.638891999999999,17.36110000000002,3143.5761111127754
2025-06-21 10:54:00,32.98611,0.5787040000000001,0.6879649186023963,7.407411,7.638887,17.361099999999965,3143.6261111127756
2025-06-21 10:57:00,33.96991,0.7233799999999997,,7.523151,7.5231509999999995,17.071699999999964,3143.6761111127757
2025-06-21 11:00:00,33.96991,0.6076389999999998,0.6908134170707477,7.233801,7.407412,19.097199999999987,3143.726111112776
2025-06-21 11:03:00,32.52315,0.6076389999999998,0.6774027067781533,7.233801,7.3784719999999995,14.75690000000003,3143.776111112776
2025-06-21 11:06:00,32.52315,0.6365739999999995,0.6928373636026878,7.378470999999999,7.494217000000001,15.914300000000026,3143.8261111127763
2025-06-21 11:09:00,32.52315,0.7523149999999994,0.7377539322490695,7.465276,7.436341,16.782399999999996,3143.8761111127765
2025-06-21 11:12:00,32.98611,0.6076389999999998,0.6908134170707477,7.320605999999999,7.494216999999999,14.757000000000005,3143.9261111127767
2025-06-21 11:15:00,32.17593,0.7233799999999997,,7.320605999999999,7.320606,17.93979999999999,3143.976111112777
2025-06-21 11:18:00,33.96991,0.7233799999999997,,7.407405999999999,7.407406,16.493000000000052,3144.026111112777
2025-06-21 11:21:00,32.52315,0.6365739999999995,0.6928373636026866,7.291666,7.407412,18.229100000000017,3144.076111112777
2025-06-21 11:24:00,33.96991,0.7523150000000003,0.7377539322490707,7.407411,7.378476,18.518500000000017,3144.1261111127774
2025-06-21 11:27:00,32.52315,0.6076389999999998,0.6908134170707477,7.378476,7.552087,17.361199999999997,3144.1761111127776
2025-06-21 11:30:00,34.43287,0.5208339999999998,0.6422679237844082,7.204859999999999,7.465275999999999,16.782399999999996,3144.2261111127777
2025-06-21 11:33:00,33.96991,0.4340280000000005,0.6377462636623823,7.118055000000001,7.581016999999999,19.097200000000043,3144.276111112778
2025-06-21 11:36:00,33.96991,0.6076389999999998,0.7171649795616054,7.378476,7.609957,13.888899999999978,3144.326111112778
2025-06-21 11:39:00,33.96991,0.6655089999999992,0.7354755806597634,7.4363459999999995,7.581017000000001,16.782399999999996,3144.3761111127783
2025-06-21 11:42:00,33.96991,0.6944439999999998,0.7369961706153519,7.581016,7.667822,15.04630000000003,3144.4261111127785
2025-06-21 11:45:00,32.98611,0.7233789999999996,0.751944381896695,7.581016,7.638887,17.361099999999965,3144.4761111127787
2025-06-21 11:48:00,33.96991,0.8101859999999999,0.7808915747118623,7.754631999999999,7.696756000000001,15.9144,3144.526111112779
2025-06-21 11:51:00,33.8831,0.8101859999999999,0.7659643721102618,7.8993020000000005,7.812495999999999,14.467600000000004,3144.576111112779
2025-06-21 11:54:00,34.43287,0.78125,0.79563328107716,7.870367,7.899307,16.782399999999996,3144.626111112779
2025-06-21 11:57:00,34.43287,0.78125,0.79563328107716,8.015042000000001,8.043982,15.625,3144.6761111127794
2025-06-21 12:00:00,34.43287,0.8391210000000004,0.8391214999801775,8.159727,8.159726,17.07170000000002,3144.7261111127796
2025-06-21 12:03:00,35.41666,0.7523150000000003,0.8225340262582079,8.362267000000001,8.506941999999999,19.097199999999987,3144.7761111127797
2025-06-21 12:06:00,35.41666,0.8391210000000004,0.8818144657154959,8.651617,8.738426,17.071799999999996,3144.82611111278
2025-06-21 12:09:00,35.41666,0.78125,0.8786383356968789,8.738427,8.940977,17.650400000000047,3144.87611111278
2025-06-21 12:12:00,35.41666,0.8391210000000004,0.8677349182123124,8.796297000000001,8.854166,17.650500000000022,3144.9261111127803
2025-06-21 12:15:00,35.41666,0.8680560000000002,0.8535072514212546,8.680557,8.651620999999999,19.097200000000043,3144.9761111127805
2025-06-21 12:18:00,36.37153,0.8391210000000004,0.8245668531051477,8.506947,8.478006,18.518599999999992,3145.0261111127807
2025-06-21 12:21:00,35.41666,0.7523150000000003,0.8088086583356787,8.362267000000001,8.478012,17.36110000000002,3145.076111112781
2025-06-21 12:24:00,33.96991,0.7233800000000006,0.7798200253646531,8.275467,8.391207,18.22919999999999,3145.126111112781
2025-06-21 12:27:00,32.98611,0.78125,0.7956283411423488,8.159727,8.188657000000001,16.782399999999996,3145.176111112781
2025-06-21 12:30:00,34.43287,0.78125,0.7666950332527332,8.130787,8.101857,15.9144,3145.2261111127814
2025-06-21 12:33:00,33.44907,0.78125,,8.072917,8.072917,18.807799999999986,3145.2761111127816
2025-06-21 12:36:00,33.44907,0.7233799999999997,0.7659614822963502,7.986112,8.072911999999999,15.9144,3145.3261111127817
2025-06-21 12:39:00,32.52315,0.8391210000000004,0.8098419093247481,8.015047000000001,7.9571760000000005,14.467600000000004,3145.376111112782
2025-06-21 12:42:00,34.43287,0.8391210000000004,0.7949318183543426,7.9861070000000005,7.899305999999999,18.518599999999992,3145.426111112782
2025-06-21 12:45:00,33.96991,0.7523150000000003,0.7666925015065419,7.957177,7.986111999999999,16.203700000000026,3145.4761111127823
2025-06-21 12:48:00,33.96991,0.8391210000000004,0.7798205015193397,7.957177,7.841436,16.203700000000026,3145.5261111127825
2025-06-21 12:51:00,34.92477,0.7523150000000003,0.7523184999922623,7.928237000000001,7.928242,16.49309999999997,3145.5761111127827
2025-06-21 12:54:00,33.96991,0.7523150000000003,0.7808960891278929,7.870367,7.928242,17.93979999999999,3145.626111112783
2025-06-21 12:57:00,32.52315,0.7233799999999997,0.751944894974188,7.841431999999999,7.899302,14.467600000000004,3145.676111112783
2025-06-21 13:00:00,32.52315,0.8101859999999999,0.765964372110263,7.928241999999999,7.841436,16.782500000000027,3145.726111112783
2025-06-21 13:03:00,32.52315,0.8101859999999999,0.7659643721102618,7.812502,7.725695999999999,17.361099999999965,3145.7761111127834
2025-06-21 13:06:00,34.43287,0.7523149999999994,0.7666925015065436,7.696762,7.725697,15.9144,3145.8261111127836
2025-06-21 13:09:00,33.44907,0.8101859999999999,0.765964372110263,7.696762,7.609956,15.3356,3145.8761111127837
2025-06-21 13:12:00,35.41666,0.8101859999999999,0.765964372110263,7.783562,7.696756000000001,19.097199999999987,3145.926111112784
2025-06-21 13:15:00,33.96991,0.8101859999999999,0.7808967005489676,7.783562,7.725695999999999,16.493100000000027,3145.976111112784
2025-06-21 13:18:00,34.92477,0.7523149999999994,0.7523135000002283,7.812502,7.8124970000000005,16.203700000000026,3146.0261111127843
2025-06-21 13:21:00,33.96991,0.78125,0.7666899697547079,7.783566,7.754626,18.80789999999996,3146.0761111127845
2025-06-21 13:24:00,34.92477,0.78125,0.7666950332527311,7.870366000000001,7.841436,17.071799999999996,3146.1261111127847
2025-06-21 13:27:00,35.90857,0.7233789999999996,0.751944381896695,7.870366000000001,7.928237000000001,19.386599999999987,3146.176111112785
2025-06-21 13:30:00,33.33334,0.6365739999999995,0.7593552144538944,7.754626,8.015042000000001,16.203700000000026,3146.226111112785
2025-06-21 13:33:00,35.41666,0.7233789999999996,0.751944381896695,7.899305999999999,7.957177,17.93979999999999,3146.276111112785
2025-06-21 13:36:00,35.41666,0.8391209999999996,0.8391215000166244,8.072922,8.072921000000001,19.386599999999987,3146.3261111127854
2025-06-21 13:39:00,34.43287,0.7233789999999996,0.7935234421236259,8.188656,8.333337,17.93979999999999,3146.3761111127856
2025-06-21 13:42:00,34.43287,0.7233799999999997,0.8070762967630623,8.362271999999999,8.535882,19.386599999999987,3146.4261111127857
2025-06-21 13:45:00,33.44907,0.8101859999999999,0.8387912658332377,8.564812,8.622686,15.914300000000026,3146.476111112786
2025-06-21 13:48:00,34.43287,0.78125,0.8098414210248234,8.593747,8.651617,18.22909999999996,3146.526111112786
2025-06-21 13:51:00,34.43287,0.7523150000000003,0.8088038885414884,8.449077,8.564812,15.335699999999974,3146.5761111127863
2025-06-21 13:54:00,32.98611,0.7523149999999994,0.7808912103854357,8.478012,8.535877000000001,17.93979999999999,3146.6261111127865
2025-06-21 13:57:00,33.96991,0.8391210000000004,0.8245719121089744,8.420137,8.391206,17.071799999999996,3146.6761111127867
2025-06-21 14:00:00,34.92477,0.7523150000000003,0.8088038885414884,8.275467,8.391202,18.518500000000017,3146.726111112787
2025-06-21 14:03:00,32.52315,0.78125,,8.246527,8.246527,16.20369999999997,3146.776111112787
2025-06-21 14:06:00,34.43287,0.8391210000000004,0.8098419093247481,8.159727,8.101856,16.492999999999995,3146.826111112787
2025-06-21 14:09:00,33.96991,0.694445,0.7508274407309596,8.015047000000001,8.130782,15.914300000000026,3146.8761111127874
2025-06-21 14:12:00,33.96991,0.7523150000000003,0.7666925015065419,7.957177,7.986111999999999,17.07170000000002,3146.9261111127876
2025-06-21 14:15:00,32.52315,0.7523150000000003,0.7666925015065419,7.957177,7.986111999999999,16.20369999999997,3146.9761111127877
2025-06-21 14:18:00,34.43287,0.8391210000000004,0.7949318183543426,7.9861070000000005,7.899305999999999,14.756899999999973,3147.026111112788
2025-06-21 14:21:00,33.44907,0.8391210000000004,0.7798205015193397,7.957177,7.841436,17.650400000000047,3147.076111112788
2025-06-21 14:24:00,32.98611,0.7523150000000003,0.7666925015065419,7.928237000000001,7.957172000000001,17.071799999999996,3147.1261111127883
2025-06-21 14:27:00,32.98611,0.78125,0.7519448949741873,7.928237000000001,7.870367,16.20369999999997,3147.1761111127885
2025-06-21 14:30:00,34.63541,0.8391210000000004,0.7645064650578399,7.870367,7.725695999999999,15.625,3147.2261111127887
2025-06-21 14:33:00,33.44907,0.7523150000000003,0.7666925015065419,7.725697,7.754632,17.650499999999965,3147.276111112789
2025-06-21 14:36:00,32.52315,0.78125,0.7666950332527311,7.928237000000001,7.899307,17.071799999999996,3147.326111112789
2025-06-21 14:39:00,33.44907,0.9259260000000005,0.8046475071360156,7.9861070000000005,7.754631,17.07170000000002,3147.376111112789
2025-06-21 14:42:00,33.96991,0.8680560000000002,0.8088041267750988,8.101857,7.986111,16.782399999999996,3147.4261111127894
2025-06-21 14:45:00,33.96991,0.78125,0.7519448949741887,7.957177,7.899307,16.203700000000026,3147.4761111127896
2025-06-21 14:48:00,34.75116,0.8391209999999996,0.7949318183543417,7.957172,7.870371,17.939900000000023,3147.5261111127897
2025-06-21 14:51:00,33.44907,0.7523150000000003,0.7666925015065419,7.870367,7.899302,18.807900000000018,3147.57611111279
2025-06-21 14:54:00,34.92477,0.7523150000000003,0.7523184999922623,7.928237000000001,7.928242,18.518500000000017,3147.62611111279
2025-06-21 14:57:00,33.96991,0.8391210000000004,0.7798205015193397,7.9861070000000005,7.870366000000001,17.65039999999999,3147.6761111127903
2025-06-21 15:00:00,34.92477,0.78125,0.7666899697547079,8.072917,8.043977,15.3356,3147.7261111127905
2025-06-21 15:03:00,34.92477,0.78125,0.7956283411423468,8.015047000000001,8.043977,16.20369999999997,3147.7761111127907
2025-06-21 15:06:00,35.41666,0.8680560000000002,0.8088041267750988,8.072917,7.957171,19.675999999999988,3147.826111112791
2025-06-21 15:09:00,34.43287,0.7523150000000003,0.7666925015065419,8.072917,8.101852000000001,17.93979999999999,3147.876111112791
2025-06-21 15:12:00,34.43287,0.78125,,8.072917,8.072917,18.229100000000017,3147.926111112791
2025-06-21 15:15:00,34.43287,0.8391210000000004,0.8245668531051477,8.217597,8.188656,17.650400000000047,3147.9761111127914
2025-06-21 15:18:00,36.37153,0.8680560000000002,0.8535072514212546,8.449077,8.420141000000001,19.965300000000013,3148.0261111127916
2025-06-21 15:21:00,35.41666,0.7523150000000003,0.8628851292835251,8.593751999999999,8.825227,16.782399999999996,3148.0761111127918
2025-06-21 15:24:00,36.37153,0.7523150000000003,0.8628851292835238,8.883107,9.114581999999999,19.097200000000043,3148.126111112792
2025-06-21 15:27:00,35.01157,0.7233800000000006,0.8599581375792972,8.940977,9.230326999999999,17.650400000000047,3148.176111112792
2025-06-21 15:30:00,34.43287,0.7233800000000006,0.8599626209563023,8.825227,9.114587,16.203700000000026,3148.2261111127923
2025-06-21 15:33:00,33.44907,0.7233800000000006,0.8204933731973917,8.593747,8.796297,15.625,3148.2761111127925
2025-06-21 15:36:00,32.98611,0.8680560000000002,0.8238919777866354,8.651617,8.564810999999999,15.3356,3148.3261111127927
2025-06-21 15:39:00,33.96991,0.8680560000000002,0.8238919777866354,8.535882,8.449076,17.939700000000016,3148.376111112793
2025-06-21 15:42:00,33.96991,0.78125,0.79563328107716,8.304397,8.333337,17.650500000000022,3148.426111112793
2025-06-21 15:45:00,33.96991,0.8101849999999997,0.7956308111122803,8.275462000000001,8.246527,17.650499999999965,3148.476111112793
2025-06-21 15:48:00,33.96991,0.8101849999999997,0.7808910868387834,8.246531999999998,8.188657000000001,18.51849999999996,3148.5261111127934
2025-06-21 15:51:00,33.96991,0.7523150000000003,0.7949287425316582,8.130787,8.217592,16.782399999999996,3148.5761111127936
2025-06-21 15:54:00,33.96991,0.7523150000000003,0.794928742531658,8.101857,8.188662,16.20369999999997,3148.6261111127938
2025-06-21 15:57:00,31.10532,0.7523150000000003,0.7808960891278929,8.072917,8.130792,14.756899999999973,3148.676111112794
2025-06-21 16:00:00,34.43287,0.7523150000000003,0.7666925015065419,8.072917,8.101852000000001,18.229100000000017,3148.726111112794
2025-06-21 16:03:00,33.47801,0.7523150000000003,0.7808912103854369,8.015047000000001,8.072911999999999,16.49309999999997,3148.7761111127943
2025-06-21 16:06:00,32.52315,0.78125,0.7666950332527311,7.9861070000000005,7.957177,17.361099999999965,3148.8261111127945
2025-06-21 16:09:00,32.52315,0.8101849999999997,0.7659638904750955,8.043982,7.957177,17.650500000000022,3148.8761111127947
2025-06-21 16:12:00,33.44907,0.8680560000000002,0.8238919777866354,8.043982,7.9571760000000005,15.625,3148.926111112795
2025-06-21 16:15:00,32.98611,0.7523150000000003,0.7666925015065419,7.957172000000001,7.9861070000000005,15.9144,3148.976111112795
2025-06-21 16:18:00,33.96991,0.8680560000000002,0.8088041267750988,8.101852000000001,7.9861059999999995,17.071799999999996,3149.026111112795
2025-06-21 16:21:00,33.44907,0.8101849999999997,0.8101884999997073,8.015042000000001,8.015047000000001,15.9144,3149.0761111127954
2025-06-21 16:24:00,34.43287,0.78125,0.79563328107716,8.015042000000001,8.043982,16.203700000000026,3149.1261111127956
2025-06-21 16:27:00,34.43287,0.8680560000000002,0.8238919777866354,8.130792,8.043986,16.782399999999996,3149.1761111127958
2025-06-21 16:30:00,34.92477,0.9259260000000005,0.8204915280964978,8.159721999999999,7.957176,16.203700000000026,3149.226111112796
2025-06-21 16:33:00,33.96991,0.78125,0.8098414210248234,8.130792,8.188662,15.914300000000026,3149.276111112796
2025-06-21 16:36:00,34.92477,0.8101849999999997,0.7956308111122803,8.130792,8.101857,15.625,3149.3261111127963
2025-06-21 16:39:00,34.92477,0.78125,0.8098414210248234,8.304402,8.362272,17.650400000000047,3149.3761111127965
2025-06-21 16:42:00,34.43287,0.868055,0.8535067570240015,8.622682000000001,8.593747,16.492999999999995,3149.4261111127967
2025-06-21 16:45:00,34.43287,0.9259260000000005,0.8667715747719497,8.738422,8.622686,16.20369999999997,3149.476111112797
2025-06-21 16:48:00,34.43287,0.8101849999999997,0.8245688884073343,8.622682000000001,8.651617,17.361099999999965,3149.526111112797
2025-06-21 16:51:00,34.43287,0.8680560000000002,0.8535072514212546,8.622682000000001,8.593746,15.046299999999974,3149.576111112797
2025-06-21 16:54:00,34.43287,0.78125,0.8238890804264944,8.593751999999999,8.680551999999999,18.518599999999992,3149.6261111127974
2025-06-21 16:57:00,33.44907,0.8101849999999997,0.7956308111122803,8.564812,8.535877000000001,16.492999999999995,3149.6761111127976
2025-06-21 17:00:00,33.44907,0.8101849999999997,0.8245688884073346,8.333331999999999,8.362267000000001,18.229100000000017,3149.7261111127978
2025-06-21 17:03:00,32.52315,0.7523150000000003,0.7949287425316582,8.333331999999999,8.420137,17.071799999999996,3149.776111112798
2025-06-21 17:06:00,33.44907,0.8101849999999997,0.7808910868387834,8.246531999999998,8.188657000000001,14.46750000000003,3149.826111112798
2025-06-21 17:09:00,32.98611,0.8391210000000004,0.7798205015193397,8.159727,8.043986,15.9144,3149.8761111127983
2025-06-21 17:12:00,32.98611,0.8969909999999999,0.8070713840878575,8.130792,7.957171,16.203700000000026,3149.9261111127985
2025-06-21 17:15:00,33.96991,0.7523150000000003,0.7523184999922623,7.9861070000000005,7.986111999999999,17.071799999999996,3149.9761111127987
2025-06-21 17:18:00,32.52315,0.78125,0.7519448949741873,7.928237000000001,7.870367,18.229100000000017,3150.026111112799
2025-06-21 17:21:00,31.10532,0.6365740000000004,0.692837363602688,7.696757,7.812503,17.650499999999965,3150.076111112799
2025-06-21 17:24:00,31.01852,0.694445,0.7369966908377381,7.725697,7.812502,12.73150000000004,3150.126111112799
2025-06-21 17:27:00,30.55556,0.7523150000000003,0.7229924703967591,7.667827000000001,7.609952000000001,14.756899999999973,3150.1761111127994
2025-06-21 17:30:00,30.55556,0.7523150000000003,0.5609045541617991,7.378477,7.031251999999999,15.9144,3150.2261111127996
2025-06-21 17:36:00,31.53935,1.7939820000000006,0.7946321583335817,3.819445,2.2858799999999997,16.493000000000052,3150.2261111127996
2025-06-21 17:39:00,30.55556,1.7361120000000003,0.7778612639716371,3.530093000000001,2.054397,15.04630000000003,3150.2261111127996
2025-06-21 18:00:00,31.01852,1.8229169999999995,0.8332118128824302,3.7905099999999994,2.256945000000001,15.9144,3150.2261111127996
2025-06-21 18:03:00,31.01852,1.765047,0.8160739998961212,3.7905099999999994,2.3148150000000003,18.807800000000043,3150.2761111127998
2025-06-21 18:06:00,32.00232,1.765047,0.871989360564218,3.935186,2.517361,18.518500000000017,3150.3261111128
2025-06-21 18:09:00,32.98611,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,16.493100000000027,3150.3761111128
2025-06-21 18:12:00,32.98611,1.8229169999999995,0.8332118128824283,4.282408,2.748843,17.07170000000002,3150.4261111128003
2025-06-21 18:15:00,32.98611,1.765047,0.8160739998961212,4.195601999999999,2.719907,15.9144,3150.4761111128005
2025-06-21 18:18:00,33.44907,1.7071769999999997,0.8268972528899579,4.137732,2.748842,15.914300000000026,3150.5261111128007
2025-06-21 18:21:00,33.47801,1.7939820000000006,0.8533792979011952,4.195602000000001,2.719907,16.20369999999997,3150.576111112801
2025-06-21 18:24:00,32.52315,1.7361120000000003,0.8074534279332158,4.195602000000001,2.748842,17.36110000000002,3150.626111112801
2025-06-21 18:27:00,32.98611,1.851852,0.8417316267261568,4.369213,2.8067140000000004,17.071799999999996,3150.676111112801
2025-06-21 18:30:00,33.96991,1.765047,0.8445893024262962,4.369213,2.922454000000001,16.203700000000026,3150.7261111128014
2025-06-21 18:33:00,32.52315,1.7361119999999994,0.835761273906261,4.311344,2.8935190000000004,16.20369999999997,3150.7761111128016
2025-06-21 18:36:00,32.52315,1.765047,0.8160750065617646,4.340278,2.864584,17.07170000000002,3150.8261111128018
2025-06-21 18:39:00,32.98611,1.765047,0.8719902900565006,4.224537,2.8067129999999993,16.782399999999996,3150.876111112802
2025-06-21 18:42:00,32.98611,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,16.782399999999996,3150.926111112802
2025-06-21 18:45:00,32.98611,1.765047,0.8445883371277053,4.166667,2.719907,15.914300000000026,3150.9761111128023
2025-06-21 18:48:00,32.98611,1.765047,0.8445883371277053,4.282408,2.835648,17.07170000000002,3151.0261111128025
2025-06-21 18:51:00,32.98611,1.765047,0.8160729932289336,4.311344,2.835648,17.071799999999996,3151.0761111128027
2025-06-21 18:54:00,32.98611,1.765047,0.8160729932289336,4.311344,2.835648,17.650400000000047,3151.126111112803
2025-06-21 18:57:00,32.98611,1.765047,0.8160750065617646,4.340278,2.864584,17.07170000000002,3151.176111112803
2025-06-21 19:00:00,32.00232,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,15.625,3151.226111112803
2025-06-21 19:03:00,30.55556,1.765047,0.8719902900565006,4.224537,2.8067129999999993,15.914299999999969,3151.2761111128034
2025-06-21 19:06:00,33.44907,1.765047,0.8445893024262962,4.224537,2.7777780000000005,17.071799999999996,3151.3261111128036
2025-06-21 19:09:00,32.00232,1.7939820000000006,0.8809757220758747,4.253472,2.8067129999999993,17.071699999999964,3151.3761111128038
2025-06-21 19:12:00,32.98611,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,17.93979999999999,3151.426111112804
2025-06-21 19:15:00,33.44907,1.6782409999999999,0.8179950747562382,4.224538,2.864584,18.229100000000017,3151.476111112804
2025-06-21 19:18:00,33.44907,1.6782409999999999,0.7901035674242083,4.224538,2.835648,18.518599999999992,3151.5261111128043
2025-06-21 19:21:00,33.44907,1.6782409999999999,0.8179950747562382,4.195602,2.835648,17.361099999999965,3151.5761111128045
2025-06-21 19:24:00,33.44907,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,17.361199999999997,3151.6261111128047
2025-06-21 19:27:00,33.44907,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.071799999999996,3151.676111112805
2025-06-21 19:30:00,33.44907,1.7361110000000002,0.8357609682073742,4.253472,2.835648,16.49309999999997,3151.726111112805
2025-06-21 19:33:00,33.44907,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,18.807799999999986,3151.776111112805
2025-06-21 19:36:00,33.44907,1.7361110000000002,0.8357609682073742,4.282408,2.864584,18.22920000000005,3151.8261111128054
2025-06-21 19:39:00,34.43287,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,15.914299999999969,3151.8761111128056
2025-06-21 19:42:00,34.43287,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,17.36110000000002,3151.9261111128058
2025-06-21 19:45:00,34.43287,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,17.071699999999964,3151.976111112806
2025-06-21 19:48:00,34.43287,1.7361110000000002,0.8357609682073742,4.253472,2.835648,18.518599999999992,3152.026111112806
2025-06-21 19:51:00,34.43287,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,17.650400000000047,3152.0761111128063
2025-06-21 19:54:00,33.96991,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,15.04630000000003,3152.1261111128065
2025-06-21 19:57:00,32.98611,1.6782409999999999,0.8179950747562382,4.282408,2.922454,18.22920000000005,3152.1761111128067
2025-06-21 20:00:00,32.52315,1.765046,0.8160747092369692,4.3402769999999995,2.864584,15.625,3152.226111112807
2025-06-21 20:03:00,34.43287,1.6203709999999996,0.8000749606982344,4.2534719999999995,2.9513890000000007,19.097200000000043,3152.276111112807
2025-06-21 20:06:00,32.98611,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,15.914299999999969,3152.326111112807
2025-06-21 20:09:00,31.53935,1.7071759999999996,0.8539059019661299,4.195601,2.835648,16.49309999999997,3152.3761111128074
2025-06-21 20:12:00,33.44907,1.765046,0.8445880326911084,4.224538,2.7777789999999998,18.807900000000018,3152.4261111128076
2025-06-21 20:15:00,34.43287,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,16.782399999999996,3152.4761111128078
2025-06-21 20:18:00,32.98611,1.5914349999999997,0.7910525646470237,4.050926,2.7777779999999996,19.675899999999956,3152.526111112808
2025-06-21 20:21:00,31.53935,1.6782409999999999,0.8179950747562382,4.050926,2.6909719999999995,17.361099999999965,3152.576111112808
2025-06-21 20:24:00,33.44907,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,15.914300000000026,3152.6261111128083
2025-06-21 20:27:00,32.98611,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.361099999999965,3152.6761111128085
2025-06-21 20:30:00,32.00232,1.7071759999999996,0.8268969458986154,4.021991,2.633102,15.3356,3152.7261111128087
2025-06-21 20:33:00,31.01852,1.6782409999999999,0.8179950747562382,3.993055,2.633101,14.757000000000005,3152.776111112809
2025-06-21 20:36:00,32.52315,1.8229160000000002,0.833211517902539,4.166665999999999,2.633102,16.782399999999996,3152.826111112809
2025-06-21 20:39:00,32.00232,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,15.625,3152.876111112809
2025-06-21 20:42:00,32.00232,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,16.78230000000002,3152.9261111128094
2025-06-21 20:45:00,32.00232,1.7939809999999996,0.824658555637469,4.108796,2.604166,17.361099999999965,3152.9761111128096
2025-06-21 20:48:00,32.98611,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,18.518500000000017,3153.0261111128098
2025-06-21 20:51:00,32.98611,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,17.361199999999997,3153.07611111281
2025-06-21 20:54:00,33.44907,1.6782409999999999,0.790104551915026,4.0509260000000005,2.6620369999999998,17.071799999999996,3153.12611111281
2025-06-21 20:57:00,33.44907,1.7939809999999996,0.8533799668914254,4.166665999999999,2.6909730000000005,17.071699999999964,3153.1761111128103
2025-06-21 21:00:00,33.44907,1.7071759999999996,0.8268969458986154,4.108796,2.719907,17.650499999999965,3153.2261111128105
2025-06-21 21:03:00,32.52315,1.8229160000000002,0.8332104967005787,4.108796,2.5752309999999996,17.93979999999999,3153.2761111128107
2025-06-21 21:06:00,33.44907,1.7939809999999996,0.8533789946979198,4.1377310000000005,2.6620370000000007,17.650499999999965,3153.326111112811
2025-06-21 21:09:00,32.98611,1.6782409999999999,0.7901035674242083,4.108796,2.719906,17.93979999999999,3153.376111112811
2025-06-21 21:12:00,31.53935,1.7361110000000002,0.8629652595690457,4.0509260000000005,2.6620359999999996,17.07170000000002,3153.426111112811
2025-06-21 21:15:00,32.52315,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,17.93979999999999,3153.4761111128114
2025-06-21 21:18:00,32.98611,1.7361110000000002,0.8629652595690457,4.0509260000000005,2.6620359999999996,16.203700000000026,3153.5261111128116
2025-06-21 21:21:00,33.96991,1.6493059999999993,0.7813757809550688,3.9351849999999997,2.5752320000000006,17.361000000000047,3153.5761111128118
2025-06-21 21:24:00,32.52315,1.6203709999999996,0.8000740306085754,3.9641209999999996,2.6620369999999998,17.93979999999999,3153.626111112812
2025-06-21 21:27:00,32.52315,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,16.782500000000027,3153.676111112812
2025-06-21 21:30:00,32.52315,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,18.229100000000017,3153.7261111128123
2025-06-21 21:33:00,31.01852,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,17.93979999999999,3153.7761111128125
2025-06-21 21:36:00,32.00232,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,17.07170000000002,3153.8261111128127
2025-06-21 21:39:00,32.00232,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.493100000000027,3153.876111112813
2025-06-21 21:42:00,32.98611,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,15.625,3153.926111112813
2025-06-21 21:45:00,32.00232,1.7071759999999996,0.7987960384913009,4.021991,2.604166,16.782399999999996,3153.976111112813
2025-06-21 21:48:00,32.00232,1.7071769999999997,0.8539043833028302,4.079862,2.719906,14.467600000000004,3154.0261111128134
2025-06-21 21:51:00,30.6713,1.765047,0.8160729932289336,4.137732,2.6620359999999996,16.492999999999995,3154.0761111128136
2025-06-21 21:54:00,30.55556,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,16.782399999999996,3154.1261111128138
2025-06-21 21:57:00,31.53935,1.8229160000000002,0.8621346759036813,4.253472,2.748843,15.914300000000026,3154.176111112814
2025-06-21 22:00:00,32.52315,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,16.492999999999995,3154.226111112814
2025-06-21 22:03:00,32.98611,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,16.203700000000026,3154.2761111128143
2025-06-21 22:06:00,32.98611,1.7361109999999993,0.835760968207374,3.9641209999999996,2.546297,17.36099999999999,3154.3261111128145
2025-06-21 22:09:00,32.95718,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,17.071799999999996,3154.3761111128147
2025-06-21 22:12:00,33.44907,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,16.203700000000026,3154.426111112815
2025-06-21 22:15:00,32.52315,1.6782409999999999,0.790104551915026,3.993056,2.6041669999999995,14.178200000000004,3154.476111112815
2025-06-21 22:18:00,32.98611,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,15.335700000000031,3154.526111112815
2025-06-21 22:21:00,33.96991,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,17.65039999999999,3154.5761111128154
2025-06-21 22:24:00,33.96991,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,17.36110000000002,3154.6261111128156
2025-06-21 22:27:00,33.96991,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,18.22919999999999,3154.6761111128158
2025-06-21 22:30:00,32.52315,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,17.36110000000002,3154.726111112816
2025-06-21 22:33:00,32.52315,1.7071759999999996,0.8268969458986154,4.108796,2.719907,15.625,3154.776111112816
2025-06-21 22:36:00,32.52315,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.939800000000048,3154.8261111128163
2025-06-21 22:39:00,31.01852,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,15.625,3154.8761111128165
2025-06-21 22:42:00,33.44907,1.8229160000000002,0.8899242598124087,4.195601,2.7199079999999993,15.914300000000026,3154.9261111128167
2025-06-21 22:45:00,34.43287,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,17.36110000000002,3154.976111112817
2025-06-21 22:48:00,32.98611,1.6782409999999999,0.7901035674242083,4.108796,2.719906,15.914300000000026,3155.026111112817
2025-06-21 22:51:00,31.53935,1.7071759999999996,0.8268969458986154,4.108796,2.719907,16.493000000000052,3155.076111112817
2025-06-21 22:54:00,31.53935,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,17.07170000000002,3155.1261111128174
2025-06-21 22:57:00,31.53935,1.7361110000000002,0.8074541287196895,4.195601,2.748843,15.625,3155.1761111128176
2025-06-21 23:00:00,31.53935,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,15.046299999999974,3155.2261111128178
2025-06-21 23:06:00,31.53935,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,15.9144,3155.2261111128178
2025-06-21 23:09:00,30.06366,1.7939809999999996,0.7946308067491908,3.90625,2.3726849999999997,13.888899999999978,3155.2261111128178
2025-06-22 07:15:00,31.01852,1.851851,0.8988363941743263,3.703704,2.1990750000000006,14.756899999999973,3155.2261111128178
2025-06-22 07:18:00,32.00232,1.8229160000000002,0.9678109713438064,4.0509260000000005,2.662038,17.071699999999964,3155.276111112818
2025-06-22 07:21:00,33.96991,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,17.650400000000047,3155.326111112818
2025-06-22 07:24:00,32.98611,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,16.782399999999996,3155.3761111128183
2025-06-22 07:27:00,32.52315,1.7071759999999996,0.7987980223585233,3.993055,2.5752320000000006,17.07170000000002,3155.4261111128185
2025-06-22 07:30:00,31.01852,1.7361110000000002,0.8357609682073742,3.993055,2.5752309999999996,17.650500000000022,3155.4761111128187
2025-06-22 07:33:00,32.00232,1.7361110000000002,0.8074541287196895,3.993055,2.546297,18.22920000000005,3155.526111112819
2025-06-22 07:36:00,32.98611,1.8229160000000002,0.8621346759036813,4.108796,2.6041669999999995,17.650400000000047,3155.576111112819
2025-06-22 07:39:00,33.96991,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,15.04630000000003,3155.626111112819
2025-06-22 07:42:00,32.52315,1.6782409999999999,0.8179950747562382,3.993055,2.633101,16.493100000000027,3155.6761111128194
2025-06-22 07:45:00,32.52315,1.7939809999999996,0.8533789946979198,4.1377310000000005,2.6620370000000007,16.20360000000005,3155.7261111128196
2025-06-22 07:48:00,32.98611,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,17.939899999999966,3155.7761111128198
2025-06-22 07:51:00,32.98611,1.7071759999999996,0.853904985720238,3.90625,2.546296000000001,16.782399999999996,3155.82611111282
2025-06-22 07:54:00,32.98611,1.7071759999999996,0.7987960384913009,3.90625,2.4884250000000003,15.335700000000031,3155.87611111282
2025-06-22 07:57:00,32.00232,1.765047,0.8445873718277886,3.8773160000000004,2.430554999999999,16.49309999999997,3155.9261111128203
2025-06-22 08:00:00,33.96991,1.8229169999999995,0.8621359569443293,3.9930559999999993,2.4884270000000006,17.36110000000002,3155.9761111128205
2025-06-22 08:03:00,32.52315,1.765047,0.8445883371277053,4.050927,2.6041669999999995,16.782399999999996,3156.0261111128207
2025-06-22 08:06:00,34.43287,1.765047,0.8719884310707785,4.108797000000001,2.6909710000000002,16.20369999999997,3156.076111112821
2025-06-22 08:09:00,32.52315,1.7361120000000003,0.8074544272579112,4.0509260000000005,2.6041670000000003,17.071799999999996,3156.126111112821
2025-06-22 08:12:00,32.00232,1.851852,0.9258210186468672,3.9641210000000004,2.4884270000000006,16.20369999999997,3156.176111112821
2025-06-22 08:15:00,33.96991,1.8807870000000007,0.9077138477124859,4.108797000000001,2.5752309999999996,16.203700000000026,3156.2261111128214
2025-06-22 08:18:00,35.41666,1.7939820000000006,0.8246608796920976,4.0509260000000005,2.546297,17.650499999999965,3156.2761111128216
2025-06-22 08:21:00,35.41666,1.851852,0.870856166978404,4.079862,2.546297,16.20369999999997,3156.3261111128218
2025-06-22 08:24:00,35.41666,1.7071769999999997,0.798796338271341,4.050927,2.633101,17.071799999999996,3156.376111112822
2025-06-22 08:27:00,32.98611,1.7071769999999997,0.8539043833028302,4.079862,2.719906,18.22909999999996,3156.426111112822
2025-06-22 08:30:00,32.52315,1.765047,0.8445893024262962,4.195601999999999,2.748843,18.229100000000017,3156.4761111128223
2025-06-22 08:33:00,32.52315,1.765047,0.8160739998961194,4.166667,2.6909719999999995,16.49309999999997,3156.5261111128225
2025-06-22 08:36:00,31.01852,1.8229169999999995,0.8332107916802203,4.050927,2.517361,16.493000000000052,3156.5761111128227
2025-06-22 08:39:00,33.44907,1.765047,0.8160729932289336,4.050927,2.5752309999999996,17.36110000000002,3156.626111112823
2025-06-22 08:42:00,33.96991,1.8229169999999995,0.8899245684638916,4.224537,2.748843,17.650499999999965,3156.676111112823
2025-06-22 08:45:00,33.96991,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,18.80789999999996,3156.726111112823
2025-06-22 08:48:00,33.96991,1.765047,0.8160739998961194,4.166667,2.6909719999999995,16.203700000000026,3156.7761111128234
2025-06-22 08:51:00,33.96991,1.7361119999999994,0.8074534279332155,4.079862,2.633102,15.914299999999969,3156.8261111128236
2025-06-22 08:54:00,31.53935,1.7071769999999997,0.7987973302059639,4.079862,2.6620369999999998,16.782399999999996,3156.8761111128238
2025-06-22 08:57:00,34.43287,1.765047,0.8719902900565006,4.224537,2.8067129999999993,18.22919999999999,3156.926111112824
2025-06-22 09:00:00,35.41666,1.8229169999999995,0.8332107916802203,4.137732,2.604166,17.36110000000002,3156.976111112824
2025-06-22 09:03:00,33.96991,1.7071759999999996,0.8268969458986154,4.108796,2.719907,17.361000000000047,3157.0261111128243
2025-06-22 09:06:00,35.18518,1.8229160000000002,0.8332104967005787,4.108796,2.5752309999999996,15.3356,3157.0761111128245
2025-06-22 09:09:00,34.92477,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,15.04630000000003,3157.1261111128247
2025-06-22 09:12:00,35.41666,1.7939809999999996,0.8533789946979198,4.108796,2.633102,16.782399999999996,3157.176111112825
2025-06-22 09:15:00,36.37153,1.7361110000000002,0.8357609682073742,4.253472,2.835648,17.361199999999997,3157.226111112825
2025-06-22 09:18:00,36.37153,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,16.20360000000005,3157.276111112825
2025-06-22 09:21:00,35.90857,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,15.914300000000026,3157.3261111128254
2025-06-22 09:24:00,35.90857,1.7939809999999996,0.9075919658930853,4.456018,3.038195000000001,17.071799999999996,3157.3761111128256
2025-06-22 09:27:00,36.86343,1.649305,0.7813745016059608,4.484954,3.1250009999999993,19.386500000000012,3157.4261111128258
2025-06-22 09:30:00,36.66088,1.7071759999999996,0.8268931404246296,4.427083,3.038190000000001,18.80789999999996,3157.476111112826
2025-06-22 09:33:00,35.41666,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,17.650500000000022,3157.526111112826
2025-06-22 09:36:00,35.41666,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,15.9144,3157.5761111128263
2025-06-22 09:39:00,36.22685,1.8229169999999995,0.8899236259067318,4.51389,3.038195000000001,17.93979999999999,3157.6261111128265
2025-06-22 09:42:00,36.86343,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,17.071799999999996,3157.6761111128267
2025-06-22 09:45:00,35.90857,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,17.93979999999999,3157.726111112827
2025-06-22 09:48:00,34.92477,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.361099999999965,3157.776111112827
2025-06-22 09:51:00,34.43287,1.7361119999999994,0.8357574404681645,4.4560189999999995,3.038190000000001,16.20369999999997,3157.826111112827
2025-06-22 09:54:00,34.43287,1.8807870000000007,0.8502128080579167,4.513889000000001,2.9224500000000004,16.203700000000026,3157.8761111128274
2025-06-22 09:57:00,35.41666,1.765047,0.8160739998961212,4.398149,2.922454000000001,17.361099999999965,3157.9261111128276
2025-06-22 10:00:00,36.05324,1.765047,0.871989360564218,4.398149,2.9803240000000004,17.07170000000002,3157.9761111128278
2025-06-22 10:03:00,35.41666,1.765047,0.8160729932289336,4.311344,2.835648,17.650499999999965,3158.026111112828
2025-06-22 10:06:00,35.41666,1.7361119999999994,0.835761273906261,4.311344,2.8935190000000004,17.361199999999997,3158.076111112828
2025-06-22 10:09:00,35.41666,1.8229169999999995,0.8621310617165325,4.4560189999999995,2.951385000000001,17.071799999999996,3158.1261111128283
2025-06-22 10:12:00,35.90857,1.7071769999999997,0.7987983221390761,4.340278,2.922454,18.518500000000017,3158.1761111128285
2025-06-22 10:15:00,33.44907,1.7071769999999997,0.8539062157962103,4.282408,2.922454,18.518500000000017,3158.2261111128287
2025-06-22 10:18:00,35.41666,1.851852,0.8988367016033945,4.51389,3.0092600000000003,18.518500000000017,3158.276111112829
2025-06-22 10:21:00,35.41666,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,18.518599999999992,3158.326111112829
2025-06-22 10:24:00,35.41666,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,18.22919999999999,3158.376111112829
2025-06-22 10:27:00,34.43287,1.7361119999999994,0.8629664949517692,4.3692139999999995,2.9803240000000004,18.229100000000017,3158.4261111128294
2025-06-22 10:30:00,34.43287,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,17.071799999999996,3158.4761111128296
2025-06-22 10:33:00,34.43287,1.765047,0.8445893024262962,4.340278,2.8935190000000004,17.071799999999996,3158.5261111128298
2025-06-22 10:36:00,33.96991,1.765047,0.871989360564218,4.3692139999999995,2.951389,17.07170000000002,3158.57611111283
2025-06-22 10:39:00,35.27199,1.8229169999999995,0.8332128340830662,4.427083,2.8935190000000004,18.518500000000017,3158.62611111283
2025-06-22 10:42:00,36.86343,1.8229169999999995,0.8621310617165325,4.4560189999999995,2.951385000000001,18.51849999999996,3158.6761111128303
