Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-22 10:45:00,36.86343,1.765047,0.8445893024262945,4.484954,3.038194999999999,16.492999999999995,3158.7261111128305
2025-06-22 10:48:00,35.90857,1.765047,0.8445893024262945,4.484954,3.038194999999999,18.518500000000017,3158.7761111128307
2025-06-22 10:51:00,35.90857,1.7361119999999994,0.8357574404681645,4.4560189999999995,3.038190000000001,16.49309999999997,3158.826111112831
2025-06-22 10:54:00,34.43287,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,17.65039999999999,3158.876111112831
2025-06-22 10:57:00,34.43287,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,17.65039999999999,3158.926111112831
2025-06-22 11:00:00,34.43287,1.765047,0.8160729932289336,4.311344,2.835648,17.361099999999965,3158.9761111128314
2025-06-22 11:03:00,35.41666,1.8229169999999995,0.8621349779014713,4.427083,2.922453,18.80789999999996,3159.0261111128316
2025-06-22 11:06:00,35.41666,1.7361119999999994,0.8357622322625017,4.484954,3.0671299999999997,18.80789999999996,3159.0761111128318
2025-06-22 11:09:00,33.96991,1.7361120000000003,0.8074534279332158,4.542825000000001,3.0960649999999994,17.071699999999964,3159.126111112832
2025-06-22 11:12:00,33.96991,1.765047,0.871989360564218,4.542825000000001,3.125000000000001,16.493100000000027,3159.176111112832
2025-06-22 11:15:00,34.43287,1.851852,0.8708571528254515,4.369213,2.835649000000001,17.071799999999996,3159.2261111128323
2025-06-22 11:18:00,35.41666,1.765047,0.8160729932289336,4.311344,2.835648,15.914299999999969,3159.2761111128325
2025-06-22 11:21:00,35.41666,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,16.20369999999997,3159.3261111128327
2025-06-22 11:24:00,35.41666,1.765047,0.8445883371277053,4.282408,2.835648,16.782399999999996,3159.376111112833
2025-06-22 11:27:00,35.90857,1.765047,0.8160739998961194,4.311343000000001,2.835648,15.9144,3159.426111112833
2025-06-22 11:30:00,35.3588,1.851852,0.8708522235765819,4.484954,2.951385000000001,16.492999999999995,3159.476111112833
2025-06-22 11:33:00,36.86343,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,16.782399999999996,3159.5261111128334
2025-06-22 11:36:00,35.90857,1.851852,0.8417295699304719,4.484954,2.922453,16.782399999999996,3159.5761111128336
2025-06-22 11:39:00,36.86343,1.851852,0.8988367016033945,4.542825000000001,3.038195000000001,17.939899999999966,3159.6261111128338
2025-06-22 11:42:00,36.86343,1.765047,0.8160750065617646,4.456018,2.9803240000000004,17.071799999999996,3159.676111112834
2025-06-22 11:45:00,36.86343,1.765047,0.871989360564218,4.398149,2.9803240000000004,16.782399999999996,3159.726111112834
2025-06-22 11:48:00,35.90857,1.7939820000000006,0.8533754091128419,4.484954,3.0092550000000005,17.071799999999996,3159.7761111128343
2025-06-22 11:51:00,36.86343,1.7939820000000006,0.8809747860290568,4.542825000000001,3.0960650000000003,17.93979999999999,3159.8261111128345
2025-06-22 11:54:00,36.86343,1.765047,0.8160739998961194,4.542825000000001,3.0671299999999997,17.65039999999999,3159.8761111128347
2025-06-22 11:57:00,35.41666,1.7361120000000003,0.8357574404681647,4.484954,3.0671250000000008,16.49309999999997,3159.926111112835
2025-06-22 12:00:00,35.90857,1.8807870000000007,0.8795396544320928,4.484954,2.9224500000000004,17.071799999999996,3159.976111112835
2025-06-22 12:03:00,36.86343,1.7939820000000006,0.8533754091128419,4.484954,3.0092550000000005,17.071799999999996,3160.026111112835
2025-06-22 12:06:00,36.86343,1.765047,0.8445893024262962,4.369213,2.922454000000001,14.467499999999973,3160.0761111128354
2025-06-22 12:09:00,34.43287,1.7071760000000005,0.7987970304256676,4.311343000000001,2.8935189999999995,15.625,3160.1261111128356
2025-06-22 12:12:00,33.44907,1.7939820000000006,0.8533792979011952,4.456018,2.9803229999999994,16.203700000000026,3160.1761111128358
2025-06-22 12:15:00,33.44907,1.765047,0.8160729932289336,4.484954,3.009258,17.36110000000002,3160.226111112836
2025-06-22 12:18:00,32.00232,1.765047,0.8160729932289336,4.340279000000001,2.8645830000000005,18.51849999999996,3160.276111112836
2025-06-22 12:21:00,31.01852,1.7939820000000006,0.8246608796920976,4.369213,2.864584,17.36110000000002,3160.3261111128363
2025-06-22 12:24:00,33.44907,1.7939820000000006,0.8809747860290568,4.398149,2.951389,17.361099999999965,3160.3761111128365
2025-06-22 12:27:00,33.96991,1.851852,0.8988367016033945,4.542825000000001,3.038195000000001,15.9144,3160.4261111128367
2025-06-22 12:30:00,33.96991,1.765047,0.8160750065617646,4.456018,2.9803240000000004,16.782399999999996,3160.476111112837
2025-06-22 12:33:00,33.44907,1.7939820000000006,0.8533792979011952,4.456018,2.9803229999999994,17.361199999999997,3160.526111112837
2025-06-22 12:36:00,32.00232,1.765047,0.871989360564218,4.398149,2.9803240000000004,18.807900000000018,3160.576111112837
2025-06-22 12:39:00,32.98611,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,15.335700000000031,3160.6261111128374
2025-06-22 12:42:00,32.98611,1.8229169999999995,0.8621349779014713,4.311344,2.8067140000000004,16.493100000000027,3160.6761111128376
2025-06-22 12:45:00,33.96991,1.7071769999999997,0.8268972528899579,4.311344,2.922454,18.518599999999992,3160.7261111128378
2025-06-22 12:48:00,32.98611,1.7361119999999994,0.835761273906261,4.311344,2.8935190000000004,17.071799999999996,3160.776111112838
2025-06-22 12:51:00,33.44907,1.765047,0.8445835106148669,4.571759999999999,3.1249949999999993,17.36110000000002,3160.826111112838
2025-06-22 12:54:00,32.98611,1.8229169999999995,0.889927396128309,4.658566,3.182875,17.361099999999965,3160.8761111128383
2025-06-22 12:57:00,34.43287,1.851852,0.8417264847250456,4.484954,2.9224500000000004,18.22919999999999,3160.9261111128385
2025-06-22 13:00:00,33.96991,1.6782409999999999,0.8179950747562382,4.398147,3.0381929999999997,17.361099999999965,3160.9761111128387
2025-06-22 13:03:00,33.47801,1.7071759999999996,0.8268978972638621,4.311342,2.922454000000001,16.782399999999996,3161.026111112839
2025-06-22 13:06:00,33.44907,1.851851,0.8708558661593311,4.282408,2.748844,16.782399999999996,3161.076111112839
2025-06-22 13:09:00,33.44907,1.7071759999999996,0.8268978972638621,4.311342,2.922454000000001,18.518599999999992,3161.126111112839
2025-06-22 13:12:00,33.44907,1.7361110000000002,0.8357619265633758,4.311342,2.8935190000000004,17.071799999999996,3161.1761111128394
2025-06-22 13:15:00,33.44907,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,17.36110000000002,3161.2261111128396
2025-06-22 13:18:00,33.47801,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,17.361099999999965,3161.2761111128398
2025-06-22 13:21:00,34.43287,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,19.097199999999987,3161.32611111284
2025-06-22 13:24:00,34.43287,1.4756940000000007,0.7281589812994844,4.050925,2.864584,17.071799999999996,3161.37611111284
2025-06-22 13:27:00,36.16898,1.1284729999999996,0.6165599282899992,3.819444,2.9803240000000004,20.833399999999983,3161.4261111128403
2025-06-22 13:30:00,36.37153,1.1284729999999996,0.6401275695192535,3.732639,2.922454000000001,18.807800000000043,3161.4761111128405
2025-06-22 13:33:00,35.41666,1.2152779999999996,0.669510846158392,3.819444,2.922454000000001,17.650400000000047,3161.5261111128407
2025-06-22 13:36:00,35.41666,1.4467590000000001,0.7191389468315544,4.050926,2.8935190000000004,18.51849999999996,3161.576111112841
2025-06-22 13:39:00,34.43287,1.475695,0.7281574306085672,4.079862,2.8935180000000003,14.757000000000005,3161.626111112841
2025-06-22 13:42:00,33.44907,1.5914359999999999,0.8172577590560616,4.224538,2.9803240000000004,17.071799999999996,3161.676111112841
2025-06-22 13:45:00,33.44907,1.6782409999999999,0.8179912974440643,4.369212999999999,3.0092550000000005,18.518599999999992,3161.7261111128414
2025-06-22 13:48:00,33.44907,1.7361110000000002,0.8357619265633741,4.456018,3.038194999999999,15.9144,3161.7761111128416
2025-06-22 13:51:00,33.44907,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,16.493100000000027,3161.8261111128418
2025-06-22 13:54:00,32.98611,1.765047,0.8445893024262945,4.484954,3.038194999999999,18.22920000000005,3161.876111112842
2025-06-22 13:57:00,32.98611,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,18.22919999999999,3161.926111112842
2025-06-22 14:00:00,33.96991,1.851852,0.8708522235765819,4.4560189999999995,2.9224500000000004,17.939899999999966,3161.9761111128423
2025-06-22 14:03:00,34.92477,1.7361119999999994,0.8357622322625033,4.340278,2.922454000000001,17.650499999999965,3162.0261111128425
2025-06-22 14:06:00,33.44907,1.765047,0.871989360564218,4.3692139999999995,2.951389,16.492999999999995,3162.0761111128427
2025-06-22 14:09:00,34.43287,1.7361119999999994,0.8357622322625017,4.484954,3.0671299999999997,14.756999999999948,3162.126111112843
2025-06-22 14:12:00,34.43287,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,16.492999999999995,3162.176111112843
2025-06-22 14:15:00,35.41666,1.7361110000000002,0.8357619265633741,4.456018,3.038194999999999,17.36110000000002,3162.2261111128432
2025-06-22 14:18:00,35.41666,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,19.097200000000043,3162.2761111128434
2025-06-22 14:21:00,33.96991,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.939899999999966,3162.3261111128436
2025-06-22 14:24:00,34.92477,1.7071759999999996,0.7987960384913009,4.427083,3.009258,17.361199999999997,3162.376111112844
2025-06-22 14:27:00,33.96991,1.7361119999999994,0.8357622322625033,4.340278,2.922454000000001,17.93979999999999,3162.426111112844
2025-06-22 14:30:00,32.98611,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,17.36099999999999,3162.476111112844
2025-06-22 14:33:00,32.98611,1.7361110000000002,0.8629671053546107,4.427083,3.038194999999999,16.203700000000026,3162.5261111128443
2025-06-22 14:36:00,34.54861,1.8229169999999995,0.8899236259067318,4.51389,3.038195000000001,17.650500000000022,3162.5761111128445
2025-06-22 14:39:00,33.44907,1.6782409999999999,0.8448045323592813,4.340278,3.009259,16.493100000000027,3162.6261111128447
2025-06-22 14:42:00,32.52315,1.7071759999999996,0.8268931404246296,4.427083,3.038190000000001,18.518500000000017,3162.676111112845
2025-06-22 14:45:00,32.52315,1.7939809999999996,0.8533799668914236,4.456018,2.9803249999999997,16.493100000000027,3162.726111112845
2025-06-22 14:48:00,33.44907,1.7361110000000002,0.8629661824624013,4.340278,2.951389,18.229100000000017,3162.7761111128452
2025-06-22 14:51:00,32.52315,1.6782409999999999,0.8448045323592813,4.340278,3.009259,16.782399999999996,3162.8261111128454
2025-06-22 14:54:00,33.44907,1.8807869999999998,0.8795436248753677,4.398147,2.835647,17.07170000000002,3162.8761111128456
2025-06-22 14:57:00,33.96991,1.7939809999999996,0.8533799668914236,4.456018,2.9803249999999997,17.93979999999999,3162.926111112846
2025-06-22 15:00:00,33.96991,1.7361110000000002,0.8357619265633741,4.456018,3.038194999999999,18.22919999999999,3162.976111112846
2025-06-22 15:03:00,33.91204,1.6782409999999999,0.8179950747562382,4.398147,3.0381929999999997,15.625,3163.026111112846
2025-06-22 15:06:00,32.52315,1.6782409999999999,0.8179950747562382,4.398147,3.0381929999999997,17.361099999999965,3163.0761111128463
2025-06-22 15:09:00,32.52315,1.7361110000000002,0.8629661824624013,4.484954,3.0960650000000003,16.49309999999997,3163.1261111128465
2025-06-22 15:12:00,32.52315,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,16.20360000000005,3163.1761111128467
2025-06-22 15:15:00,33.96991,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,19.675900000000013,3163.226111112847
2025-06-22 15:18:00,33.96991,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,15.3356,3163.276111112847
2025-06-22 15:21:00,33.44907,1.6782409999999999,0.8179912974440643,4.427083,3.0671250000000008,17.071799999999996,3163.3261111128472
2025-06-22 15:24:00,33.8831,1.7361110000000002,0.8357609682073742,4.571759,3.1539349999999997,17.36110000000002,3163.3761111128474
2025-06-22 15:27:00,33.82523,1.7071759999999996,0.8268969458986154,4.398147,3.009258,18.807799999999986,3163.4261111128476
2025-06-22 15:30:00,32.52315,1.7361110000000002,0.8357609682073742,4.282408,2.864584,19.097200000000043,3163.476111112848
2025-06-22 15:33:00,32.52315,1.7361110000000002,0.8074521300692824,4.282408,2.835648,16.492999999999995,3163.526111112848
2025-06-22 15:36:00,33.44907,1.7939809999999996,0.8533751059105165,4.427083,2.951385000000001,17.36110000000002,3163.576111112848
2025-06-22 15:39:00,34.43287,1.6782409999999999,0.8179950747562382,4.398147,3.0381929999999997,19.097199999999987,3163.6261111128483
2025-06-22 15:42:00,33.44907,1.7939809999999996,0.8533751059105165,4.427083,2.951385000000001,15.625,3163.6761111128485
2025-06-22 15:45:00,33.44907,1.7361110000000002,0.835756176407673,4.5428239999999995,3.1249949999999993,16.782399999999996,3163.7261111128487
2025-06-22 15:48:00,34.43287,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,19.386599999999987,3163.776111112849
2025-06-22 15:51:00,33.44907,1.6782409999999999,0.8448045323592813,4.340278,3.009259,18.22919999999999,3163.826111112849
2025-06-22 15:54:00,31.01852,1.8229169999999995,0.8621310617165325,4.4560189999999995,2.951385000000001,16.20369999999997,3163.8761111128492
2025-06-22 15:57:00,34.43287,1.7361110000000002,0.8357619265633741,4.456018,3.038194999999999,17.650500000000022,3163.9261111128494
2025-06-22 16:00:00,33.96991,1.6782409999999999,0.8179950747562382,4.398147,3.0381929999999997,16.493100000000027,3163.9761111128496
2025-06-22 16:03:00,33.91204,1.6782409999999999,0.790104551915026,4.484954,3.0960649999999994,17.36099999999999,3164.02611111285
2025-06-22 16:06:00,33.96991,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,18.229100000000017,3164.07611111285
2025-06-22 16:09:00,32.52315,1.7361110000000002,0.8357619265633741,4.456018,3.038194999999999,17.071799999999996,3164.12611111285
2025-06-22 16:12:00,33.44907,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.650500000000022,3164.1761111128503
2025-06-22 16:15:00,33.44907,1.7071759999999996,0.8268969458986154,4.398147,3.009258,17.36110000000002,3164.2261111128505
2025-06-22 16:18:00,33.44907,1.7939809999999996,0.8533751059105165,4.427083,2.951385000000001,17.071799999999996,3164.2761111128507
2025-06-22 16:21:00,32.98611,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,18.22919999999999,3164.326111112851
2025-06-22 16:24:00,32.52315,1.8229160000000002,0.833211517902539,4.340278,2.8067140000000004,16.203700000000026,3164.376111112851
2025-06-22 16:27:00,33.44907,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,18.518500000000017,3164.4261111128512
2025-06-22 16:30:00,32.52315,1.8229160000000002,0.8621307597196864,4.427083,2.9224500000000004,15.3356,3164.4761111128514
2025-06-22 16:33:00,33.44907,1.7071759999999996,0.7987960384913009,4.427083,3.009258,18.22919999999999,3164.5261111128516
2025-06-22 16:36:00,33.44907,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,19.097199999999987,3164.576111112852
2025-06-22 16:39:00,32.98611,1.649305,0.7813745016059626,4.340278,2.9803250000000006,16.203700000000026,3164.626111112852
2025-06-22 16:42:00,33.96991,1.7361110000000002,0.8629661824624013,4.340278,2.951389,17.650400000000047,3164.676111112852
2025-06-22 16:45:00,33.44907,1.8229160000000002,0.8332125391029256,4.398147,2.864584,18.229100000000017,3164.7261111128523
2025-06-22 16:48:00,32.98611,1.765047,0.8160750065617646,4.427083,2.951389,17.071699999999964,3164.7761111128525
2025-06-22 16:51:00,32.98611,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,17.93979999999999,3164.8261111128527
2025-06-22 16:54:00,32.00232,1.765047,0.8445883371277053,4.427083,2.9803229999999994,17.36110000000002,3164.876111112853
2025-06-22 16:57:00,33.8831,1.7939809999999996,0.8533828834639069,4.600695,3.1250050000000007,16.782399999999996,3164.926111112853
2025-06-22 17:00:00,33.96991,1.765047,0.8160739998961194,4.51389,3.038194999999999,17.36110000000002,3164.9761111128532
2025-06-22 17:03:00,33.96991,1.7071769999999997,0.8268982042554452,4.484954,3.0960649999999994,16.782399999999996,3165.0261111128534
2025-06-22 17:06:00,31.53935,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.071799999999996,3165.0761111128536
2025-06-22 17:09:00,34.43287,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.93979999999999,3165.126111112854
2025-06-22 17:12:00,32.98611,1.6782409999999999,0.7901055364043483,4.311342,2.922454,16.492999999999995,3165.176111112854
2025-06-22 17:15:00,31.53935,1.8229169999999995,0.8621349779014713,4.311344,2.8067140000000004,17.361199999999997,3165.226111112854
2025-06-22 17:18:00,32.52315,1.7939809999999996,0.8533751059105165,4.427083,2.951385000000001,18.229100000000017,3165.2761111128543
2025-06-22 17:21:00,33.01505,1.6782409999999999,0.8179960190810622,4.456018,3.0960649999999994,17.07170000000002,3165.3261111128545
2025-06-22 17:24:00,32.98611,1.7071769999999997,0.8539052995500878,4.51389,3.1539350000000006,17.071799999999996,3165.3761111128547
2025-06-22 17:27:00,33.44907,1.7361119999999994,0.8357622322625017,4.484954,3.0671299999999997,16.493100000000027,3165.426111112855
2025-06-22 17:30:00,33.44907,1.7361119999999994,0.835761273906261,4.427083,3.009258,17.650500000000022,3165.476111112855
2025-06-22 17:33:00,33.44907,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,16.493100000000027,3165.5261111128552
2025-06-22 17:36:00,33.44907,1.7071759999999996,0.7987960384913009,4.427083,3.009258,15.9144,3165.5761111128554
2025-06-22 17:39:00,33.44907,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,16.782399999999996,3165.6261111128556
2025-06-22 17:42:00,33.44907,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,15.9144,3165.676111112856
2025-06-22 17:45:00,33.44907,1.7939809999999996,0.8533789946979198,4.398147,2.922453,18.22919999999999,3165.726111112856
2025-06-22 17:48:00,33.44907,1.6782409999999999,0.8448045323592813,4.340278,3.009259,14.46769999999998,3165.776111112856
2025-06-22 17:51:00,33.44907,1.7071769999999997,0.8268934474150021,4.4560189999999995,3.0671250000000008,16.49309999999997,3165.8261111128563
2025-06-22 17:54:00,33.44907,1.765047,0.8445893024262962,4.340278,2.8935190000000004,18.518500000000017,3165.8761111128565
2025-06-22 17:57:00,33.47801,1.7361119999999994,0.8629664949517692,4.3692139999999995,2.9803240000000004,15.9144,3165.9261111128567
2025-06-22 18:00:00,32.00232,1.649305,0.7813754785981668,4.311342,2.95139,16.782399999999996,3165.976111112857
2025-06-22 18:03:00,32.98611,1.7071759999999996,0.8268969458986154,4.398147,3.009258,17.939899999999966,3166.026111112857
2025-06-22 18:06:00,33.96991,1.7071769999999997,0.8268934474150021,4.4560189999999995,3.0671250000000008,17.65039999999999,3166.0761111128572
2025-06-22 18:09:00,32.52315,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,18.22919999999999,3166.1261111128574
2025-06-22 18:12:00,32.00232,1.7071769999999997,0.8268972528899579,4.427083,3.0381929999999997,15.914299999999969,3166.1761111128576
2025-06-22 18:15:00,32.98611,1.7361119999999994,0.835761273906261,4.427083,3.009258,17.650499999999965,3166.226111112858
2025-06-22 18:18:00,32.98611,1.765047,0.8445893024262945,4.484954,3.038194999999999,18.807800000000043,3166.276111112858
2025-06-22 18:21:00,32.98611,1.851852,0.8417316267261568,4.340278,2.7777789999999998,16.203700000000026,3166.326111112858
2025-06-22 18:24:00,32.98611,1.7071769999999997,0.8268972528899579,4.311344,2.922454,16.782399999999996,3166.3761111128583
2025-06-22 18:27:00,32.98611,1.765047,0.8445883371277053,4.427083,2.9803229999999994,15.914300000000026,3166.4261111128585
2025-06-22 18:30:00,32.98611,1.765047,0.8160750065617646,4.427083,2.951389,15.914300000000026,3166.4761111128587
2025-06-22 18:33:00,32.52315,1.7939809999999996,0.8533799668914254,4.311342,2.835649000000001,13.888899999999978,3166.526111112859
2025-06-22 18:36:00,33.44907,1.7071759999999996,0.8268969458986154,4.398147,3.009258,15.914300000000026,3166.576111112859
2025-06-22 18:39:00,33.44907,1.7361110000000002,0.8074541287196895,4.398147,2.951389,15.3356,3166.6261111128592
2025-06-22 18:42:00,33.47801,1.7071759999999996,0.8268978972638621,4.311342,2.922454000000001,17.071799999999996,3166.6761111128594
2025-06-22 18:45:00,33.44907,1.7361110000000002,0.8629661824624013,4.340278,2.951389,16.492999999999995,3166.7261111128596
2025-06-22 18:48:00,34.43287,1.8229160000000002,0.9167248297422185,4.456018,3.0092600000000003,16.782399999999996,3166.77611111286
2025-06-22 18:51:00,33.44907,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,18.51849999999996,3166.82611111286
2025-06-22 18:54:00,33.44907,1.6782409999999999,0.8448045323592813,4.340278,3.009259,17.071799999999996,3166.87611111286
2025-06-22 18:57:00,32.52315,1.7071759999999996,0.8268931404246296,4.427083,3.038190000000001,17.361099999999965,3166.9261111128603
2025-06-22 19:00:00,32.52315,1.765047,0.8160750065617646,4.427083,2.951389,17.071799999999996,3166.9761111128605
2025-06-22 19:03:00,32.52315,1.851852,0.8417316267261568,4.340278,2.7777789999999998,17.071799999999996,3167.0261111128607
2025-06-22 19:06:00,32.00232,1.7361119999999994,0.835761273906261,4.282408,2.8645830000000005,16.782399999999996,3167.076111112861
2025-06-22 19:09:00,33.44907,1.765047,0.8719865720804362,4.427083,3.0092550000000005,18.807900000000018,3167.126111112861
2025-06-22 19:12:00,32.98611,1.765047,0.8445883371277053,4.600695,3.1539349999999997,16.492999999999995,3167.1761111128612
2025-06-22 19:15:00,32.52315,1.7071769999999997,0.7987973302059657,4.3692139999999995,2.9513890000000007,18.80789999999996,3167.2261111128614
2025-06-22 19:18:00,32.00232,1.8229169999999995,0.8621349779014713,4.427083,2.922453,18.518500000000017,3167.2761111128616
2025-06-22 19:21:00,32.98611,1.7361110000000002,0.8074541287196895,4.311342,2.864584,18.22919999999999,3167.326111112862
2025-06-22 19:24:00,32.98611,1.7361110000000002,0.8629661824624013,4.340278,2.951389,17.361099999999965,3167.376111112862
2025-06-22 19:27:00,32.98611,1.7361110000000002,0.8074541287196895,4.311342,2.864584,17.071799999999996,3167.426111112862
2025-06-22 19:30:00,31.94444,1.7071769999999997,0.798796338271341,4.311344,2.8935180000000003,16.203700000000026,3167.4761111128623
2025-06-22 19:33:00,31.53935,1.765047,0.8445883371277053,4.427083,2.9803229999999994,15.914299999999969,3167.5261111128625
2025-06-22 19:36:00,33.44907,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,16.203700000000026,3167.5761111128627
2025-06-22 19:39:00,33.44907,1.765047,0.871989360564218,4.51389,3.0960650000000003,17.36110000000002,3167.626111112863
2025-06-22 19:42:00,33.44907,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,15.335699999999974,3167.676111112863
2025-06-22 19:45:00,33.44907,1.7071759999999996,0.8268978972638621,4.311342,2.922454000000001,15.625,3167.7261111128632
2025-06-22 19:48:00,33.44907,1.8229160000000002,0.8621356549463033,4.311342,2.8067140000000004,17.071799999999996,3167.7761111128634
2025-06-22 19:51:00,32.52315,1.6782409999999999,0.8179950747562382,4.253472,2.8935180000000003,17.650500000000022,3167.8261111128636
2025-06-22 19:54:00,33.44907,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,17.071699999999964,3167.876111112864
2025-06-22 19:57:00,33.47801,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,19.097200000000043,3167.926111112864
2025-06-22 20:00:00,33.44907,1.6782409999999999,0.8179950747562382,4.398147,3.0381929999999997,17.650499999999965,3167.976111112864
2025-06-22 20:03:00,33.44907,1.7071759999999996,0.853904985720238,4.484954,3.125000000000001,15.914300000000026,3168.0261111128643
2025-06-22 20:06:00,32.52315,1.7361110000000002,0.8074541287196895,4.398147,2.951389,15.625,3168.0761111128645
2025-06-22 20:09:00,33.44907,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,15.914299999999969,3168.1261111128647
2025-06-22 20:12:00,32.98611,1.7071759999999996,0.8539059019661299,4.195601,2.835648,16.782400000000052,3168.176111112865
2025-06-22 20:15:00,32.00232,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,15.914299999999969,3168.226111112865
2025-06-22 20:18:00,33.44907,1.8229160000000002,0.8621346759036813,4.282408,2.7777789999999998,16.782399999999996,3168.2761111128652
2025-06-22 20:21:00,33.44907,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,17.36110000000002,3168.3261111128654
2025-06-22 20:24:00,32.52315,1.7361110000000002,0.8074521300692824,4.282408,2.835648,17.650499999999965,3168.3761111128656
2025-06-22 20:27:00,32.52315,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,16.20369999999997,3168.426111112866
2025-06-22 20:30:00,32.52315,1.7939809999999996,0.8533789946979198,4.1377310000000005,2.6620370000000007,17.650500000000022,3168.476111112866
2025-06-22 20:33:00,32.98611,1.7939809999999996,0.8533789946979198,4.1377310000000005,2.6620370000000007,16.492999999999995,3168.526111112866
2025-06-22 20:36:00,32.52315,1.7939809999999996,0.8246595695959963,4.0509260000000005,2.546297,15.04630000000003,3168.5761111128663
2025-06-22 20:39:00,32.00232,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,15.04630000000003,3168.6261111128665
2025-06-22 20:42:00,32.98611,1.7939809999999996,0.8533789946979198,4.253472,2.7777780000000005,16.782399999999996,3168.6761111128667
2025-06-22 20:45:00,32.52315,1.7939809999999996,0.9075919658930853,4.166665999999999,2.748843,19.09730000000002,3168.726111112867
2025-06-22 20:48:00,32.52315,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,16.49309999999997,3168.776111112867
2025-06-22 20:51:00,32.52315,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.361099999999965,3168.8261111128672
2025-06-22 20:54:00,31.01852,1.7071759999999996,0.8539040694732111,4.0509260000000005,2.6909710000000002,16.20369999999997,3168.8761111128674
2025-06-22 20:57:00,31.01852,1.8229160000000002,0.8899223746973586,4.0509260000000005,2.5752309999999996,15.9144,3168.9261111128676
2025-06-22 21:00:00,32.52315,1.8229169999999995,0.8621349779014713,4.282408,2.7777780000000005,17.36110000000002,3168.976111112868
2025-06-22 21:03:00,33.44907,1.7071769999999997,0.7987973302059657,4.3692139999999995,2.9513890000000007,17.361199999999997,3169.026111112868
2025-06-22 21:06:00,32.52315,1.7071769999999997,0.7987983221390761,4.340278,2.922454,16.493000000000052,3169.076111112868
2025-06-22 21:09:00,31.01852,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,17.07170000000002,3169.1261111128683
2025-06-22 21:12:00,31.01852,1.765047,0.8160729932289336,4.137732,2.6620359999999996,16.203700000000026,3169.1761111128685
2025-06-22 21:15:00,32.00232,1.7361119999999994,0.835761273906261,4.137732,2.719907,15.046299999999974,3169.2261111128687
2025-06-22 21:18:00,32.00232,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,17.071799999999996,3169.276111112869
2025-06-22 21:21:00,32.52315,1.765047,0.8160739998961212,4.195601999999999,2.719907,15.914300000000026,3169.326111112869
2025-06-22 21:24:00,31.01852,1.6782409999999999,0.8448036228062686,4.0509260000000005,2.719906,14.178300000000036,3169.3761111128692
2025-06-22 21:27:00,32.52315,1.851851,0.8988363941743263,4.282408,2.7777790000000007,17.939899999999966,3169.4261111128694
2025-06-22 21:30:00,32.52315,1.7361110000000002,0.8074521300692824,4.282408,2.835648,16.782399999999996,3169.4761111128696
2025-06-22 21:33:00,32.52315,1.8229169999999995,0.8621349779014713,4.137732,2.633102,15.9144,3169.52611111287
2025-06-22 21:36:00,31.01852,1.7071769999999997,0.798796338271341,4.137732,2.719906,15.3356,3169.57611111287
2025-06-22 21:39:00,32.00232,1.7071759999999996,0.8268969458986154,4.108796,2.719907,16.492999999999995,3169.62611111287
2025-06-22 21:42:00,32.00232,1.7939809999999996,0.8246595695959982,4.166665999999999,2.6620370000000007,17.650500000000022,3169.6761111128703
2025-06-22 21:45:00,31.53935,1.7071759999999996,0.8539040694732111,4.0509260000000005,2.6909710000000002,15.046399999999949,3169.7261111128705
2025-06-22 21:48:00,31.01852,1.6782409999999999,0.8179950747562382,4.1377310000000005,2.7777770000000004,17.36110000000002,3169.7761111128707
2025-06-22 21:51:00,31.01852,1.7939809999999996,0.8246605835529681,4.195601,2.6909730000000005,16.782399999999996,3169.826111112871
2025-06-22 21:54:00,31.01852,1.6782409999999999,0.790104551915026,4.1377310000000005,2.748842,17.939900000000023,3169.876111112871
2025-06-22 21:57:00,32.52315,1.7939809999999996,0.8246595695959982,4.166665999999999,2.6620370000000007,16.782500000000027,3169.9261111128712
2025-06-22 22:00:00,32.52315,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,13.310199999999952,3169.9761111128714
2025-06-22 22:03:00,32.52315,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,18.22919999999999,3170.0261111128716
2025-06-22 22:06:00,32.52315,1.6782409999999999,0.7901035674242083,4.108796,2.719906,17.361099999999965,3170.076111112872
2025-06-22 22:09:00,32.52315,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,17.071799999999996,3170.126111112872
2025-06-22 22:12:00,32.52315,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,16.782399999999996,3170.176111112872
2025-06-22 22:15:00,32.52315,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.782399999999996,3170.2261111128723
2025-06-22 22:18:00,31.01852,1.6782409999999999,0.790104551915026,4.1377310000000005,2.748842,15.625,3170.2761111128725
2025-06-22 22:21:00,32.52315,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,17.650500000000022,3170.3261111128727
2025-06-22 22:24:00,32.52315,1.7071759999999996,0.8268969458986154,4.108796,2.719907,17.071799999999996,3170.376111112873
2025-06-22 22:27:00,31.01852,1.7361110000000002,0.8357609682073742,4.108796,2.6909719999999995,16.2038,3170.426111112873
2025-06-22 22:30:00,31.01852,1.7071769999999997,0.8268972528899579,4.166667,2.7777770000000004,15.335699999999974,3170.4761111128732
2025-06-22 22:33:00,32.52315,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,17.071799999999996,3170.5261111128734
2025-06-22 22:36:00,32.00232,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,15.914299999999969,3170.5761111128736
2025-06-22 22:39:00,32.52315,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.65039999999999,3170.626111112874
2025-06-22 22:42:00,32.52315,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,16.782399999999996,3170.676111112874
2025-06-22 22:45:00,32.52315,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,13.599599999999953,3170.726111112874
2025-06-22 22:48:00,32.52315,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,16.782399999999996,3170.7761111128743
2025-06-22 22:51:00,31.01852,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,17.071799999999996,3170.8261111128745
2025-06-22 22:54:00,32.52315,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,16.782399999999996,3170.8761111128747
2025-06-22 22:57:00,32.00232,1.6493059999999993,0.8090544259685089,4.195602,2.8645830000000005,16.492999999999995,3170.926111112875
2025-06-22 23:00:00,32.00232,1.6782409999999999,0.8179950747562382,4.195602,2.835648,16.20369999999997,3170.976111112875
2025-06-22 23:03:00,30.55556,1.7361110000000002,0.8357609682073742,4.282408,2.864584,15.04630000000003,3171.0261111128752
2025-06-22 23:06:00,30.06366,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,15.046399999999949,3171.0761111128754
2025-06-23 07:18:00,31.01852,1.8229160000000002,0.9678101143677698,4.021991,2.633102,16.492999999999995,3171.0761111128754
2025-06-23 07:21:00,32.98611,1.7939809999999996,0.824658555637469,4.282408,2.7777780000000005,18.518500000000017,3171.1261111128756
2025-06-23 07:24:00,32.00232,1.7071759999999996,0.8268969458986154,4.108796,2.719907,17.939800000000048,3171.176111112876
2025-06-23 07:27:00,31.94444,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,16.78230000000002,3171.226111112876
2025-06-23 07:30:00,31.53935,1.7361110000000002,0.8629652595690457,4.0509260000000005,2.6620359999999996,16.782500000000027,3171.276111112876
2025-06-23 07:33:00,31.53935,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,16.782500000000027,3171.3261111128763
2025-06-23 07:36:00,31.53935,1.7361119999999994,0.8074534279332174,3.9930559999999993,2.546296000000001,15.3356,3171.3761111128765
2025-06-23 07:39:00,31.53935,1.765047,0.8445893024262962,3.9930559999999993,2.546297,15.9144,3171.4261111128767
2025-06-23 07:42:00,31.53935,1.765047,0.8445883371277053,3.90625,2.4594899999999997,16.492999999999995,3171.476111112877
2025-06-23 07:45:00,31.53935,1.8229169999999995,0.8899236259067318,3.935186,2.4594910000000008,18.518599999999992,3171.526111112877
2025-06-23 07:48:00,33.44907,1.765047,0.8445883371277053,4.050927,2.6041669999999995,17.93979999999999,3171.5761111128772
2025-06-23 07:51:00,33.44907,1.7361120000000003,0.8629664949517696,3.9641210000000004,2.5752310000000005,19.386599999999987,3171.6261111128774
2025-06-23 07:54:00,32.52315,1.765047,0.871989360564218,3.9641210000000004,2.546296000000001,18.518500000000017,3171.6761111128776
2025-06-23 07:57:00,32.52315,1.8807869999999998,0.9077138477124858,4.137732000000001,2.604166,19.09730000000002,3171.726111112878
2025-06-23 08:00:00,33.44907,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,16.49309999999997,3171.776111112878
2025-06-23 08:03:00,32.98611,1.8229170000000003,0.8621349779014714,4.079861,2.5752309999999996,18.807900000000018,3171.826111112878
2025-06-23 08:06:00,32.98611,1.8229170000000003,0.8332107916802206,4.108797,2.5752309999999996,16.492999999999995,3171.8761111128783
2025-06-23 08:09:00,32.98611,1.7939820000000006,0.8533792979011952,4.0509260000000005,2.5752309999999996,18.518599999999992,3171.9261111128785
2025-06-23 08:12:00,32.98611,1.765047,0.8160729932289336,3.9641210000000004,2.4884250000000003,15.04630000000003,3171.9761111128787
2025-06-23 08:15:00,32.98611,1.7939820000000006,0.8533792979011952,4.079862,2.6041669999999995,17.939899999999966,3172.026111112879
2025-06-23 08:18:00,32.98611,1.8229169999999995,0.8332107916802203,4.137732,2.604166,17.361099999999965,3172.076111112879
2025-06-23 08:21:00,32.52315,1.7071759999999996,0.7987960384913009,4.021991,2.604166,17.650499999999965,3172.1261111128792
2025-06-23 08:24:00,31.53935,1.6493059999999993,0.8090544259685089,3.9641209999999996,2.633102,16.49309999999997,3172.1761111128794
2025-06-23 08:27:00,32.00232,1.765046,0.84458899798946,4.108795999999999,2.662038,17.361099999999965,3172.2261111128796
2025-06-23 08:30:00,34.43287,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.65039999999999,3172.27611111288
2025-06-23 08:33:00,32.98611,1.7071759999999996,0.8539040694732111,3.9641210000000004,2.604166,18.22919999999999,3172.32611111288
2025-06-23 08:36:00,34.43287,1.6493060000000002,0.8090544259685092,3.935186,2.6041669999999995,14.756899999999973,3172.37611111288
2025-06-23 08:39:00,34.43287,1.7071759999999996,0.8268969458986154,4.0509260000000005,2.6620370000000007,16.78230000000002,3172.4261111128803
2025-06-23 08:42:00,35.41666,1.7361109999999993,0.835760968207374,4.195602,2.7777780000000005,16.492999999999995,3172.4761111128805
2025-06-23 08:45:00,35.41666,1.6203709999999996,0.7726058888644354,4.224538,2.8935180000000003,17.65039999999999,3172.5261111128807
2025-06-23 08:48:00,34.43287,1.6203709999999996,0.8264828452388963,4.137731,2.8645829999999997,16.782399999999996,3172.576111112881
2025-06-23 08:51:00,33.96991,1.7361110000000002,0.8357609682073742,4.253472,2.835648,17.361199999999997,3172.626111112881
2025-06-23 08:54:00,33.96991,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.49309999999997,3172.6761111128812
2025-06-23 08:57:00,32.98611,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,17.93979999999999,3172.7261111128814
2025-06-23 09:00:00,34.92477,1.7939809999999996,0.8246595695959982,4.166665999999999,2.6620370000000007,17.939800000000048,3172.7761111128816
2025-06-23 09:03:00,34.92477,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,17.07170000000002,3172.826111112882
2025-06-23 09:06:00,35.41666,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,16.492999999999995,3172.876111112882
2025-06-23 09:09:00,34.43287,1.7939809999999996,0.8533799668914254,4.166665999999999,2.6909730000000005,17.071799999999996,3172.926111112882
2025-06-23 09:12:00,35.90857,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,16.782399999999996,3172.9761111128823
2025-06-23 09:15:00,35.90857,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,18.22919999999999,3173.0261111128825
2025-06-23 09:18:00,35.90857,1.6493059999999993,0.8090544259685089,4.050926,2.719907,16.493100000000027,3173.0761111128827
2025-06-23 09:21:00,36.37153,1.7361109999999993,0.835760968207374,4.195602,2.7777780000000005,16.782399999999996,3173.126111112883
2025-06-23 09:24:00,35.90857,1.6203709999999996,0.8000749606982344,4.108795999999999,2.8067130000000002,17.650499999999965,3173.176111112883
2025-06-23 09:27:00,34.43287,1.6203709999999996,0.7726068583067536,4.108795999999999,2.7777770000000004,16.782399999999996,3173.2261111128832
2025-06-23 09:30:00,34.43287,1.7361109999999993,0.835760968207374,4.224538,2.8067140000000004,15.625,3173.2761111128834
2025-06-23 09:33:00,35.41666,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,15.914299999999969,3173.3261111128836
2025-06-23 09:36:00,33.96991,1.6782409999999999,0.8448036228062686,4.0509260000000005,2.719906,16.49309999999997,3173.376111112884
2025-06-23 09:39:00,33.47801,1.8229160000000002,0.8621346759036813,4.1377310000000005,2.633102,16.492999999999995,3173.426111112884
2025-06-23 09:42:00,35.41666,1.8229169999999995,0.8621359569443293,4.195601999999999,2.6909730000000005,18.80789999999996,3173.476111112884
2025-06-23 09:45:00,34.43287,1.765047,0.8719902900565006,4.224537,2.8067129999999993,16.492999999999995,3173.5261111128843
2025-06-23 09:48:00,35.90857,1.7361119999999994,0.8629664949517692,4.3692139999999995,2.9803240000000004,15.9144,3173.5761111128845
2025-06-23 09:51:00,34.43287,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,17.93979999999999,3173.6261111128847
2025-06-23 09:54:00,36.37153,1.7361120000000003,0.8074534279332176,4.398149,2.9513890000000007,17.361000000000047,3173.676111112885
2025-06-23 09:57:00,35.41666,1.851852,0.8417305983291085,4.398149,2.835649000000001,16.493100000000027,3173.726111112885
2025-06-23 10:00:00,34.31713,1.7071760000000005,0.8268978972638623,4.369213,2.9803250000000006,17.36110000000002,3173.7761111128852
2025-06-23 10:03:00,35.41666,1.7361119999999994,0.8357574404681645,4.4560189999999995,3.038190000000001,18.22919999999999,3173.8261111128854
2025-06-23 10:06:00,32.52315,1.7071769999999997,0.8268972528899579,4.427083,3.0381929999999997,17.939800000000048,3173.8761111128856
2025-06-23 10:09:00,35.41666,1.8807870000000007,0.8795396544320928,4.484954,2.9224500000000004,17.650499999999965,3173.926111112886
2025-06-23 10:12:00,37.35532,1.7939820000000006,0.8533792979011952,4.629630000000001,3.1539349999999997,17.650499999999965,3173.976111112886
2025-06-23 10:15:00,37.35532,1.851852,0.8417305983291067,4.542825000000001,2.9803249999999997,17.361099999999965,3174.026111112886
2025-06-23 10:18:00,37.35532,1.7361120000000003,0.8357612739062613,4.456018,3.0381929999999997,17.65039999999999,3174.0761111128863
2025-06-23 10:21:00,37.81829,1.7361120000000003,0.8357574404681647,4.484954,3.0671250000000008,17.36110000000002,3174.1261111128865
2025-06-23 10:24:00,36.86343,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,15.914299999999969,3174.1761111128867
2025-06-23 10:27:00,36.71875,1.765047,0.8160750065617646,4.456018,2.9803240000000004,19.097199999999987,3174.226111112887
2025-06-23 10:30:00,36.63195,1.7939820000000006,0.8809757220758747,4.484954,3.038194999999999,17.071799999999996,3174.276111112887
2025-06-23 10:33:00,34.43287,1.7071760000000005,0.8268931404246297,4.484954,3.0960610000000006,17.939900000000023,3174.3261111128872
2025-06-23 10:36:00,34.92477,1.851852,0.9258210186468672,4.484954,3.0092600000000003,17.93979999999999,3174.3761111128874
2025-06-23 10:39:00,42.70834,1.4178249999999997,0.7360025746678757,4.571759999999999,3.4722169999999997,24.305500000000052,3174.4261111128876
2025-06-23 10:42:00,40.24884,0.9548619999999994,0.6411683603664348,4.4560189999999995,3.906250000000001,21.412000000000035,3174.476111112888
2025-06-23 10:45:00,39.78588,0.7523149999999994,0.5609057968444041,4.311344,3.9641210000000004,20.543900000000008,3174.526111112888
2025-06-23 10:48:00,39.78588,0.7233799999999997,0.5664408920944203,4.282408,3.993056,20.254599999999982,3174.576111112888
2025-06-23 10:51:00,38.80209,0.7233789999999996,0.6002184387682152,4.340278,4.108797000000001,21.412000000000035,3174.6261111128883
2025-06-23 10:54:00,38.80209,0.78125,0.5727307598169156,4.311342,3.9351839999999996,20.25460000000004,3174.6761111128885
2025-06-23 10:57:00,38.80209,0.78125,0.5907294739604798,4.253472,3.90625,19.097199999999987,3174.7261111128887
2025-06-23 11:00:00,38.33912,0.78125,0.5907270170253288,4.311342,3.9641160000000006,19.097200000000043,3174.776111112889
2025-06-23 11:03:00,39.78588,0.7233789999999996,0.5664404673819129,4.253472,3.9641210000000004,22.56940000000003,3174.826111112889
2025-06-23 11:06:00,38.80209,0.6655090000000001,0.5071501073806354,4.021991,3.7326379999999997,20.543900000000008,3174.8761111128892
2025-06-23 11:09:00,38.77315,0.7233789999999996,0.5664404673819129,3.877314,3.5879630000000002,22.28019999999998,3174.9261111128894
2025-06-23 11:12:00,39.32291,0.7233800000000006,0.5309820897404818,3.9351850000000006,3.5879630000000002,19.96520000000004,3174.9761111128896
2025-06-23 11:15:00,38.80209,0.9259260000000005,0.569036281667167,3.8194440000000007,3.211805,18.807799999999986,3175.02611111289
2025-06-23 11:18:00,39.78588,0.8969899999999997,0.5993229938099321,3.7615729999999994,3.240741,20.25460000000004,3175.07611111289
2025-06-23 11:21:00,41.72454,0.7233799999999997,0.5124986033344638,3.4432869999999998,3.0671290000000004,22.858799999999974,3175.12611111289
2025-06-23 11:24:00,44.61805,0.31828700000000065,0.37317181705047986,3.009259,3.124999999999999,23.14820000000003,3175.1761111128903
2025-06-23 11:27:00,48.5243,0.08680500000000002,0.23353715254455162,2.7777779999999996,3.1828710000000004,25.462999999999994,3175.2261111128905
2025-06-23 11:30:00,55.32407,-0.31828699999999976,,2.141204,3.211805,28.067200000000014,3175.2761111128907
2025-06-23 11:33:00,58.73843,-0.4050929999999999,,1.938656,3.327546000000001,28.067200000000014,3175.326111112891
2025-06-23 11:36:00,54.83218,-0.28935200000000005,,2.343749,3.4722220000000004,26.331099999999964,3175.376111112891
2025-06-23 11:39:00,48.03241,0.02893499999999971,0.17688887701104883,2.8067129999999993,3.327547000000001,22.5694,3175.4261111128912
2025-06-23 11:42:00,45.13889,0.3472219999999995,0.4023226022170691,3.124999,3.2407400000000006,21.701300000000032,3175.4761111128914
2025-06-23 11:45:00,43.1713,0.5208330000000005,0.47611284080777566,3.414352,3.327546,20.83330000000001,3175.5261111128916
2025-06-23 11:48:00,38.80209,0.43402799999999964,,3.4722229999999996,3.4722220000000004,18.80789999999996,3175.576111112892
2025-06-23 11:51:00,39.78588,0.6944439999999998,0.536834858929822,3.703704,3.414352,20.83330000000001,3175.626111112892
2025-06-23 11:54:00,39.78588,0.7523150000000003,0.5609057968444044,3.906251000000001,3.5590280000000005,20.543999999999983,3175.676111112892
2025-06-23 11:57:00,38.80209,0.8969909999999999,0.5993233756726719,3.993056,3.4722230000000005,21.99079999999998,3175.7261111128923
2025-06-23 12:00:00,39.32291,0.7523150000000003,0.542681919864334,3.790509,3.414352,20.254699999999957,3175.7761111128925
2025-06-23 12:03:00,42.21643,0.7233800000000006,0.5489445834787667,3.6747680000000003,3.3564819999999997,23.148199999999974,3175.8261111128927
2025-06-23 12:06:00,41.34838,0.8101859999999999,0.546401207030213,3.703704,3.240741,19.965300000000013,3175.876111112893
2025-06-23 12:09:00,42.21643,0.78125,0.5352236808704305,3.6747680000000003,3.240741,20.25460000000004,3175.926111112893
2025-06-23 12:12:00,44.15509,0.5787040000000001,0.4867496362252867,3.327547,3.1539349999999997,21.70139999999998,3175.9761111128932
2025-06-23 12:15:00,46.12268,0.4050929999999999,0.4193946670247965,3.0671299999999997,3.096064,21.701300000000032,3176.0261111128934
2025-06-23 12:18:00,45.13889,0.4340269999999995,0.4340285000103668,3.2407399999999997,3.240741,20.833300000000037,3176.0761111128936
2025-06-23 12:21:00,45.13889,0.49189799999999995,0.4470923841261092,3.3564819999999997,3.2696759999999996,21.701400000000035,3176.126111112894
2025-06-23 12:24:00,37.35532,1.186343,0.659780799001299,3.616898,2.748843000000001,18.807800000000015,3176.176111112894
2025-06-23 12:27:00,35.41666,1.5625,0.7549531022216542,3.6458329999999997,2.372686,17.071699999999964,3176.226111112894
2025-06-23 12:30:00,32.98611,1.6203709999999996,0.8000740306085754,3.5879630000000002,2.2858790000000004,16.49309999999997,3176.2761111128943
2025-06-23 12:33:00,32.98611,1.5914349999999997,0.7637994408753057,3.616898,2.3148149999999994,16.782399999999996,3176.3261111128945
2025-06-23 12:36:00,31.53935,1.5914349999999997,0.7910534875388707,3.530091999999999,2.256945,17.650499999999965,3176.3761111128947
2025-06-23 12:39:00,30.55556,1.7071759999999996,0.8268978972638621,3.587961999999999,2.1990740000000004,16.20369999999997,3176.426111112895
2025-06-23 12:42:00,30.55556,1.7939809999999996,0.8809744761277707,3.7615739999999995,2.3148150000000003,16.782399999999996,3176.476111112895
2025-06-23 12:45:00,31.51042,1.6782409999999999,0.817996019081064,3.6747679999999994,2.3148150000000003,18.807900000000018,3176.5261111128953
2025-06-23 12:48:00,32.52315,1.7361109999999993,0.8892118304468513,3.8483799999999997,2.4884270000000006,16.782399999999996,3176.5761111128954
2025-06-23 12:51:00,33.44907,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,15.9144,3176.6261111128956
2025-06-23 12:54:00,34.43287,1.7939820000000006,0.8246598657348763,4.224537,2.719907,16.782399999999996,3176.676111112896
2025-06-23 12:57:00,32.00232,1.7939810000000005,0.8809754121743633,4.340277,2.8935189999999995,16.78230000000002,3176.726111112896
2025-06-23 13:00:00,32.00232,1.9965270000000004,0.9428932423692538,4.369212,2.7199079999999993,15.914299999999969,3176.776111112896
2025-06-23 13:03:00,32.52315,1.9097220000000004,0.8881990821544468,4.484953,2.8935190000000004,15.914300000000026,3176.8261111128963
2025-06-23 13:06:00,32.52315,1.8807869999999998,0.8795396544320926,4.513889,2.951385000000001,17.36099999999999,3176.8761111128965
2025-06-23 13:09:00,33.44907,1.765047,0.8445844759200877,4.484954,3.038190000000001,17.93979999999999,3176.9261111128967
2025-06-23 13:12:00,33.44907,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.071799999999996,3176.976111112897
2025-06-23 13:15:00,34.43287,1.5335640000000001,0.7728797559471253,4.137731,2.9224500000000004,18.518500000000017,3177.026111112897
2025-06-23 13:18:00,36.37153,1.0127309999999996,0.6427422989559097,3.645834,3.0092549999999996,18.80789999999996,3177.0761111128973
2025-06-23 13:21:00,38.33912,0.6655100000000003,0.470747953405784,3.327546,2.9803229999999994,19.96520000000004,3177.1261111128974
2025-06-23 13:24:00,38.33912,0.7523150000000003,0.5609033114769305,3.3564819999999997,3.0092550000000005,18.22919999999999,3177.1761111128976
