Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-23 13:27:00,38.33912,0.7523149999999994,0.5426819198643336,3.501157,3.125000000000001,17.650400000000047,3177.226111112898
2025-06-23 13:30:00,38.33912,0.9259260000000005,0.5900192430431891,3.7615740000000004,3.182875,19.386599999999987,3177.276111112898
2025-06-23 13:33:00,38.33912,1.0416669999999995,0.6101239527138979,3.7615739999999995,3.038190000000001,19.965299999999957,3177.326111112898
2025-06-23 13:36:00,37.35532,1.186343,0.659779983524969,3.877314,3.009258,20.543999999999983,3177.3761111128983
2025-06-23 13:39:00,35.90857,1.359954,0.7172787532845595,4.079861,3.038194999999999,18.518500000000017,3177.4261111128985
2025-06-23 13:42:00,35.90857,1.3888889999999998,0.751404688092084,4.195602,3.1539350000000006,17.939700000000016,3177.4761111128987
2025-06-23 13:45:00,35.90857,1.4467599999999994,0.7452975567244078,4.195602,3.0671299999999997,19.097199999999987,3177.526111112899
2025-06-23 13:48:00,35.41666,1.4178240000000004,0.7850566164350996,4.224537000000001,3.1828710000000004,18.518500000000017,3177.576111112899
2025-06-23 13:51:00,35.41666,1.5914350000000006,0.8172609961985239,4.456019,3.211809999999999,18.518500000000017,3177.6261111128993
2025-06-23 13:54:00,35.41666,1.5625,0.8079933940911239,4.398149000000001,3.182875,18.22919999999999,3177.6761111128994
2025-06-23 13:57:00,36.37153,1.475695,0.7545340157377772,4.340278,3.1828649999999996,18.807800000000043,3177.7261111128996
2025-06-23 14:00:00,35.41666,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,17.650499999999965,3177.7761111129
2025-06-23 14:03:00,35.41666,1.5914349999999997,0.7637984790411433,4.224537,2.922453,17.07170000000002,3177.8261111129
2025-06-23 14:06:00,35.41666,1.5335650000000003,0.7728800714025437,4.224537,3.0092550000000005,19.09729999999996,3177.8761111129
2025-06-23 14:09:00,35.41666,1.5914349999999997,0.8425445939776881,4.282408,3.067125,18.807799999999986,3177.9261111129003
2025-06-23 14:12:00,35.90857,1.5914349999999997,0.7637984790411433,4.398149,3.0960650000000003,17.361099999999965,3177.9761111129005
2025-06-23 14:15:00,35.41666,1.475695,0.7545340157377772,4.340278,3.1828649999999996,18.807900000000018,3178.0261111129007
2025-06-23 14:18:00,35.41666,1.5625,0.7819905103818985,4.311342000000001,3.0671299999999997,18.807900000000018,3178.076111112901
2025-06-23 14:21:00,35.18518,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.071799999999996,3178.126111112901
2025-06-23 14:24:00,35.06945,1.5625,0.7819895947429235,4.253471,3.009258,18.80789999999996,3178.1761111129013
2025-06-23 14:27:00,34.92477,1.5625,0.8079907472799359,4.282407,3.0671299999999997,17.36099999999999,3178.2261111129014
2025-06-23 14:30:00,34.92477,1.5914350000000006,0.7910534875388694,4.311342000000001,3.038194999999999,18.22919999999999,3178.2761111129016
2025-06-23 14:33:00,35.41666,1.5914350000000006,0.7910525646470239,4.4270830000000005,3.1539349999999997,19.386500000000012,3178.326111112902
2025-06-23 14:36:00,35.41666,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,17.93979999999999,3178.376111112902
2025-06-23 14:39:00,35.41666,1.5335650000000003,0.7728846130608639,4.253472,3.038194999999999,18.80789999999996,3178.426111112902
2025-06-23 14:42:00,35.41666,1.5046299999999997,0.7637301342336739,4.224537,3.038190000000001,16.203700000000026,3178.4761111129023
2025-06-23 14:45:00,35.90857,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,18.518500000000017,3178.5261111129025
2025-06-23 14:48:00,35.90857,1.649305,0.8356635395804,4.3402780000000005,3.038195000000001,18.518500000000017,3178.5761111129027
2025-06-23 14:51:00,34.49074,1.5335650000000003,0.7728791630672122,4.398148,3.1828649999999996,17.939700000000016,3178.626111112903
2025-06-23 14:54:00,35.41666,1.5914349999999997,0.7910562562069174,4.398149,3.1250050000000007,18.807800000000043,3178.676111112903
2025-06-23 14:57:00,35.41666,1.5335650000000003,0.7728837047316442,4.369213,3.1539349999999997,18.807900000000018,3178.7261111129033
2025-06-23 15:00:00,36.37153,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,17.071799999999996,3178.7761111129034
2025-06-23 15:03:00,35.41666,1.5046299999999997,0.7637337380894563,4.369213,3.1828700000000003,19.097199999999987,3178.8261111129036
2025-06-23 15:06:00,35.41666,1.5046299999999997,0.7637346390503799,4.253472,3.0671299999999997,17.071799999999996,3178.876111112904
2025-06-23 15:09:00,35.41666,1.5046299999999997,0.7893199141034034,4.282408,3.125000000000001,19.097200000000043,3178.926111112904
2025-06-23 15:12:00,33.96991,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,17.361199999999997,3178.976111112904
2025-06-23 15:15:00,35.90857,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,18.807900000000018,3179.0261111129043
2025-06-23 15:18:00,36.37153,1.475695,0.7799150734728182,4.2534730000000005,3.125000000000001,18.51849999999996,3179.0761111129045
2025-06-23 15:21:00,35.41666,1.5335650000000003,0.7728846130608639,4.253472,3.038194999999999,16.492999999999995,3179.1261111129047
2025-06-23 15:24:00,35.41666,1.5046299999999997,0.7893199141034034,4.282408,3.125000000000001,17.36110000000002,3179.176111112905
2025-06-23 15:27:00,36.37153,1.475695,0.7545340157377772,4.340278,3.1828649999999996,19.675900000000013,3179.226111112905
2025-06-23 15:30:00,35.90857,1.475695,0.7545384834174537,4.369213,3.211805,17.93979999999999,3179.2761111129053
2025-06-23 15:33:00,34.43287,1.475695,0.7799150734728182,4.282408,3.1539350000000006,16.493000000000052,3179.3261111129054
2025-06-23 15:36:00,35.90857,1.5335650000000003,0.7728791630672122,4.340278,3.1249949999999993,17.36110000000002,3179.3761111129056
2025-06-23 15:39:00,35.41666,1.5335650000000003,0.7728837047316442,4.369213,3.1539349999999997,17.65039999999999,3179.426111112906
2025-06-23 15:42:00,36.37153,1.5914349999999997,0.7910525646470237,4.369213,3.0960650000000003,18.22919999999999,3179.476111112906
2025-06-23 15:45:00,35.90857,1.5625,0.7819850165295155,4.311343,3.067125,17.93979999999999,3179.526111112906
2025-06-23 15:48:00,35.90857,1.5046299999999997,0.7637292332667053,4.340278,3.15393,16.492999999999995,3179.5761111129063
2025-06-23 15:51:00,36.37153,1.6203700000000003,0.8000737195457504,4.369213,3.0671299999999997,18.807900000000018,3179.6261111129065
2025-06-23 15:54:00,34.43287,1.475695,0.7799150734728182,4.282408,3.1539350000000006,17.361099999999965,3179.6761111129067
2025-06-23 15:57:00,35.41666,1.5046299999999997,0.7893199141034034,4.282408,3.125000000000001,17.361099999999965,3179.726111112907
2025-06-23 16:00:00,35.41666,1.5335650000000003,0.7728837047316442,4.369213,3.1539349999999997,15.625,3179.776111112907
2025-06-23 16:03:00,35.41666,1.5335650000000003,0.7728837047316442,4.369213,3.1539349999999997,17.650499999999965,3179.8261111129073
2025-06-23 16:06:00,35.41666,1.5914349999999997,0.7910562562069174,4.398149,3.1250050000000007,18.518599999999992,3179.8761111129074
2025-06-23 16:09:00,35.41666,1.4467590000000001,0.7191343323539077,4.369213,3.2118009999999995,18.51849999999996,3179.9261111129076
2025-06-23 16:12:00,34.43287,1.4467590000000001,0.7704615864083361,4.282408,3.1828710000000004,18.807900000000018,3179.976111112908
2025-06-23 16:15:00,35.41666,1.4467600000000003,0.7452931265042375,4.195602,3.0671250000000008,17.650500000000022,3180.026111112908
2025-06-23 16:18:00,35.41666,1.5914350000000006,0.817258328693362,4.195602,2.951389999999999,17.361199999999997,3180.076111112908
2025-06-23 16:21:00,35.41666,1.5046300000000006,0.7637292332667056,4.311343,3.1249949999999993,17.361199999999997,3180.1261111129083
2025-06-23 16:24:00,35.41666,1.5046300000000006,0.7893199141034036,4.2534730000000005,3.0960650000000003,16.492999999999995,3180.1761111129085
2025-06-23 16:27:00,34.43287,1.475695,0.7545420575396813,4.369214,3.2118100000000007,17.939700000000016,3180.2261111129087
2025-06-23 16:30:00,35.41666,1.5914349999999997,0.7637994408753074,4.340278,3.038195000000001,19.386500000000012,3180.276111112909
2025-06-23 16:33:00,35.41666,1.475695,0.7545393769498027,4.224537000000001,3.0671299999999997,19.097200000000043,3180.326111112909
2025-06-23 16:36:00,35.41666,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,18.807799999999986,3180.3761111129093
2025-06-23 16:39:00,35.04051,1.475695,0.7545393769498027,4.224537000000001,3.0671299999999997,19.097199999999987,3180.4261111129094
2025-06-23 16:42:00,33.96991,1.475695,0.728158361415971,4.311343,3.125000000000001,16.20360000000005,3180.4761111129096
2025-06-23 16:45:00,34.92477,1.5046300000000006,0.7637337380894565,4.3402780000000005,3.1539349999999997,18.518500000000017,3180.52611111291
2025-06-23 16:48:00,35.41666,1.5625,0.754952148054652,4.311343,3.038195000000001,17.650500000000022,3180.57611111291
2025-06-23 16:51:00,35.41666,1.4467600000000003,0.77046191396239,4.2534730000000005,3.1539350000000006,17.939899999999966,3180.62611111291
2025-06-23 16:54:00,35.41666,1.475695,0.7545384834174537,4.3402780000000005,3.1828700000000003,18.807900000000018,3180.6761111129103
2025-06-23 16:57:00,33.96991,1.5914349999999997,0.8172574395227982,4.282408,3.038195000000001,17.071799999999996,3180.7261111129105
2025-06-23 17:00:00,34.92477,1.5914349999999997,0.8172574395227982,4.340278,3.0960650000000003,17.93979999999999,3180.7761111129107
2025-06-23 17:03:00,34.92477,1.649305,0.7813696166227033,4.369213,3.0092549999999996,17.071799999999996,3180.826111112911
2025-06-23 17:06:00,34.92477,1.5335650000000003,0.7986821342958395,4.369213,3.182875,17.07170000000002,3180.876111112911
2025-06-23 17:09:00,34.92477,1.5914349999999997,0.8172574395227982,4.282408,3.038195000000001,18.229100000000017,3180.9261111129113
2025-06-23 17:12:00,34.92477,1.475695,0.754534909276104,4.224537,3.0671250000000008,18.22919999999999,3180.9761111129114
2025-06-23 17:15:00,35.41666,1.5914349999999997,0.7910525646470237,4.195601,2.922453,16.782399999999996,3181.0261111129116
2025-06-23 17:18:00,34.92477,1.5335650000000003,0.7728800714025437,4.224537,3.0092550000000005,16.493100000000027,3181.076111112912
2025-06-23 17:21:00,34.92477,1.5914350000000006,0.7910562562069178,4.456019,3.182875,19.097199999999987,3181.126111112912
2025-06-23 17:24:00,34.92477,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,18.518500000000017,3181.176111112912
2025-06-23 17:27:00,34.92477,1.5335650000000003,0.7728873380411939,4.398149,3.182875,17.93979999999999,3181.2261111129123
2025-06-23 17:30:00,33.96991,1.6203700000000003,0.7726065546134857,4.282408,2.951389999999999,19.675900000000013,3181.2761111129125
2025-06-23 17:33:00,35.41666,1.475695,0.7545393769498027,4.253472,3.0960649999999994,19.965299999999957,3181.3261111129127
2025-06-23 17:36:00,35.41666,1.5046299999999997,0.7637346390503799,4.253472,3.0671299999999997,18.51849999999996,3181.376111112913
2025-06-23 17:39:00,34.92477,1.475695,0.754534909276104,4.224537,3.0671250000000008,17.93979999999999,3181.426111112913
2025-06-23 17:42:00,33.44907,1.5046299999999997,0.7637346390503799,4.253472,3.0671299999999997,15.625,3181.4761111129133
2025-06-23 17:45:00,34.92477,1.5335650000000003,0.7728873380411939,4.456019,3.2407450000000004,18.22919999999999,3181.5261111129134
2025-06-23 17:48:00,34.92477,1.5914350000000006,0.7910479501690667,4.398148,3.1249949999999993,17.93979999999999,3181.5761111129136
2025-06-23 17:51:00,34.92477,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,16.782399999999996,3181.626111112914
2025-06-23 17:54:00,33.44907,1.5335650000000003,0.7460626712482341,4.282407,3.0381929999999997,16.782500000000027,3181.676111112914
2025-06-23 17:57:00,34.92477,1.649305,0.8090494301115667,4.398148,3.067125,18.807900000000018,3181.726111112914
2025-06-23 18:00:00,34.92477,1.6782400000000006,0.8448042171562047,4.3402780000000005,3.0092600000000003,17.07170000000002,3181.7761111129144
2025-06-23 18:03:00,34.92477,1.6782400000000006,0.8448042171562047,4.3402780000000005,3.0092600000000003,17.650500000000022,3181.8261111129145
2025-06-23 18:06:00,34.43287,1.6782400000000006,0.7901042508622395,4.398148,3.0092600000000003,18.518500000000017,3181.8761111129147
2025-06-23 18:09:00,34.43287,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.07170000000002,3181.926111112915
2025-06-23 18:12:00,34.43287,1.5046299999999997,0.7637301342336739,4.224537,3.038190000000001,16.20369999999997,3181.976111112915
2025-06-23 18:15:00,34.43287,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,17.361000000000047,3182.0261111129153
2025-06-23 18:18:00,34.43287,1.5046299999999997,0.7637301342336739,4.224537,3.038190000000001,17.36110000000002,3182.0761111129154
2025-06-23 18:21:00,34.43287,1.5335650000000003,0.7728846130608639,4.253472,3.038194999999999,18.807799999999986,3182.1261111129156
2025-06-23 18:24:00,34.43287,1.5046299999999997,0.8140224303737189,4.253472,3.125000000000001,18.518599999999992,3182.176111112916
2025-06-23 18:27:00,34.43287,1.5914349999999997,0.8172574395227982,4.282408,3.038195000000001,15.914299999999969,3182.226111112916
2025-06-23 18:30:00,33.96991,1.475695,0.754534909276104,4.224537,3.0671250000000008,17.650500000000022,3182.276111112916
2025-06-23 18:33:00,34.92477,1.5046299999999997,0.73713180351193,4.224537,3.009258,16.782399999999996,3182.3261111129164
2025-06-23 18:36:00,34.92477,1.475695,0.754534909276104,4.224537,3.0671250000000008,18.518599999999992,3182.3761111129165
2025-06-23 18:39:00,35.04051,1.5046299999999997,0.7893233873411755,4.427084000000001,3.26968,17.07170000000002,3182.4261111129167
2025-06-23 18:42:00,33.96991,1.5914349999999997,0.7637984790411433,4.398149,3.0960650000000003,18.518500000000017,3182.476111112917
2025-06-23 18:45:00,33.96991,1.6203700000000003,0.8000737195457504,4.369213,3.0671299999999997,18.22919999999999,3182.526111112917
2025-06-23 18:48:00,35.41666,1.475695,0.7281546381780238,4.253472,3.0671250000000008,18.518500000000017,3182.5761111129173
2025-06-23 18:51:00,34.92477,1.5335650000000003,0.7460645641332863,4.195601,2.951389,17.93979999999999,3182.6261111129174
2025-06-23 18:54:00,34.92477,1.5046299999999997,0.73713180351193,4.224537,3.009258,18.80789999999996,3182.6761111129176
2025-06-23 18:57:00,33.96991,1.5046299999999997,0.7893199141034034,4.282408,3.125000000000001,16.203700000000026,3182.726111112918
2025-06-23 19:00:00,34.92477,1.6203700000000003,0.8000690690797759,4.340278,3.0381899999999993,19.097200000000043,3182.776111112918
2025-06-23 19:03:00,34.43287,1.475695,0.7545384834174537,4.369213,3.211805,17.071799999999996,3182.826111112918
2025-06-23 19:06:00,33.96991,1.5914349999999997,0.7637946316899741,4.369213,3.067125,18.518500000000017,3182.8761111129184
2025-06-23 19:09:00,34.92477,1.5914349999999997,0.8172574395227982,4.282408,3.038195000000001,18.22919999999999,3182.9261111129185
2025-06-23 19:12:00,33.44907,1.5046299999999997,0.7893199141034034,4.137732,2.9803240000000004,15.046299999999974,3182.9761111129187
2025-06-23 19:15:00,32.98611,1.475695,0.7545393769498042,4.108796,2.9513890000000007,18.80789999999996,3183.026111112919
2025-06-23 19:18:00,33.96991,1.5046299999999997,0.7637346390503799,4.253472,3.0671299999999997,18.518500000000017,3183.076111112919
2025-06-23 19:21:00,33.96991,1.5046299999999997,0.7637301342336739,4.224537,3.038190000000001,17.071799999999996,3183.1261111129193
2025-06-23 19:24:00,33.91204,1.6203700000000003,0.80007464963516,4.253472,2.951389999999999,19.097200000000043,3183.1761111129194
2025-06-23 19:27:00,33.82523,1.5046299999999997,0.73713180351193,4.224537,3.009258,18.22919999999999,3183.2261111129196
2025-06-23 19:30:00,33.96991,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,18.518500000000017,3183.27611111292
2025-06-23 19:33:00,33.96991,1.5046300000000006,0.7637301342336741,4.195602,3.0092550000000005,17.361199999999997,3183.32611111292
2025-06-23 19:36:00,33.96991,1.5335650000000003,0.7728846130608639,4.253472,3.038194999999999,15.9144,3183.37611111292
2025-06-23 19:39:00,33.96991,1.5046299999999997,0.7637346390503799,4.253472,3.0671299999999997,17.650400000000047,3183.4261111129204
2025-06-23 19:42:00,33.96991,1.6203700000000003,0.80007464963516,4.253472,2.951389999999999,17.361199999999997,3183.4761111129205
2025-06-23 19:45:00,33.96991,1.5625,0.7819850165295155,4.398148,3.15393,16.203700000000026,3183.5261111129207
2025-06-23 19:48:00,33.91204,1.475695,0.7281592922219841,4.195601,3.009259,19.386599999999987,3183.576111112921
2025-06-23 19:51:00,33.44907,1.649305,0.8090550535297375,4.166666,2.835649000000001,16.493100000000027,3183.626111112921
2025-06-23 19:54:00,33.44907,1.5335650000000003,0.7986777577069873,4.137732,2.951389,16.49309999999997,3183.6761111129213
2025-06-23 19:57:00,33.96991,1.5046299999999997,0.8140173922886668,4.282408,3.15393,17.939900000000023,3183.7261111129214
2025-06-23 20:00:00,33.47801,1.6203700000000003,0.7726065546134857,4.282408,2.951389999999999,17.650500000000022,3183.7761111129216
2025-06-23 20:03:00,33.44907,1.5046299999999997,0.7893199141034034,4.340278,3.1828700000000003,21.701499999999953,3183.826111112922
2025-06-23 20:06:00,33.44907,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,18.807800000000043,3183.876111112922
2025-06-23 20:09:00,33.44907,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,16.782399999999996,3183.926111112922
2025-06-23 20:12:00,33.44907,1.475695,0.7545384834174537,4.079862,2.922454,17.93979999999999,3183.9761111129224
2025-06-23 20:15:00,33.44907,1.5046299999999997,0.7637346390503814,4.108796,2.922454000000001,17.939899999999966,3184.0261111129225
2025-06-23 20:18:00,33.44907,1.475695,0.7799150734728182,4.137732,3.009259,18.80789999999996,3184.0761111129227
2025-06-23 20:21:00,33.44907,1.475695,0.7545384834174537,4.079862,2.922454,17.361199999999997,3184.126111112923
2025-06-23 20:24:00,33.44907,1.5335650000000003,0.7986777577069873,4.137732,2.951389,17.361199999999997,3184.176111112923
2025-06-23 20:27:00,33.47801,1.6203700000000003,0.8000737195457504,4.079862,2.7777789999999998,15.335700000000031,3184.2261111129233
2025-06-23 20:30:00,32.52315,1.5914349999999997,0.7910534875388707,3.9641199999999994,2.6909730000000005,16.49309999999997,3184.2761111129234
2025-06-23 20:33:00,32.98611,1.5625,0.7549521480546503,3.993055000000001,2.719907,16.782500000000027,3184.3261111129236
2025-06-23 20:36:00,32.98611,1.5046299999999997,0.7637346390503814,3.9641199999999994,2.7777780000000005,17.939899999999966,3184.376111112924
2025-06-23 20:39:00,32.98611,1.5046299999999997,0.7893207824144269,3.993055,2.835648,17.65039999999999,3184.426111112924
2025-06-23 20:42:00,32.98611,1.5335650000000003,0.798678633026888,4.0509260000000005,2.864584,19.097199999999987,3184.476111112924
2025-06-23 20:45:00,32.98611,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,17.650499999999965,3184.5261111129244
2025-06-23 20:48:00,32.98611,1.5046299999999997,0.7893207824144269,3.993055,2.835648,16.782399999999996,3184.5761111129245
2025-06-23 20:51:00,32.98611,1.475695,0.7799159347170628,3.993055,2.8645829999999997,17.07170000000002,3184.6261111129247
2025-06-23 20:54:00,32.98611,1.5046299999999997,0.7637337380894563,4.0509260000000005,2.8645830000000005,17.07170000000002,3184.676111112925
2025-06-23 20:57:00,32.98611,1.5335650000000003,0.7728846130608654,4.108796,2.8935190000000004,16.20369999999997,3184.726111112925
2025-06-23 21:00:00,32.98611,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,18.80789999999996,3184.7761111129253
2025-06-23 21:03:00,32.98611,1.5046299999999997,0.7637346390503814,4.108796,2.922454000000001,17.361099999999965,3184.8261111129254
2025-06-23 21:06:00,32.98611,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,16.203700000000026,3184.8761111129256
2025-06-23 21:09:00,32.98611,1.5046299999999997,0.7637346390503814,3.9641199999999994,2.7777780000000005,18.80789999999996,3184.926111112926
2025-06-23 21:12:00,32.98611,1.5046299999999997,0.7637346390503814,3.9641199999999994,2.7777780000000005,15.335699999999974,3184.976111112926
2025-06-23 21:15:00,32.52315,1.5335650000000003,0.7728837047316442,3.90625,2.6909719999999995,16.782399999999996,3185.026111112926
2025-06-23 21:18:00,32.52315,1.5335650000000003,0.798678633026888,3.993055,2.8067129999999993,17.071799999999996,3185.0761111129264
2025-06-23 21:21:00,32.52315,1.5914349999999997,0.7910525646470237,4.079862,2.8067140000000004,15.9144,3185.1261111129265
2025-06-23 21:24:00,33.44907,1.5914349999999997,0.7910488730671559,4.224537,2.951385000000001,18.80789999999996,3185.1761111129267
2025-06-23 21:27:00,33.44907,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,17.36110000000002,3185.226111112927
2025-06-23 21:30:00,32.98611,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,17.650499999999965,3185.276111112927
2025-06-23 21:33:00,32.98611,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,17.361199999999997,3185.3261111129273
2025-06-23 21:36:00,32.98611,1.5046299999999997,0.7637346390503814,3.9641199999999994,2.7777780000000005,16.782399999999996,3185.3761111129274
2025-06-23 21:39:00,32.98611,1.5046299999999997,0.7893207824144269,3.993055,2.835648,16.20369999999997,3185.4261111129276
2025-06-23 21:42:00,32.98611,1.5046299999999997,0.7637337380894563,4.0509260000000005,2.8645830000000005,18.518500000000017,3185.476111112928
2025-06-23 21:45:00,32.98611,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,18.518599999999992,3185.526111112928
2025-06-23 21:48:00,32.98611,1.6203700000000003,0.8000746496351614,3.9641199999999994,2.662038,18.229100000000017,3185.576111112928
2025-06-23 21:51:00,32.00232,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,16.493000000000052,3185.6261111129284
2025-06-23 21:54:00,33.96991,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,18.22919999999999,3185.6761111129285
2025-06-23 21:57:00,33.8831,1.5914349999999997,0.7910534875388707,3.9641199999999994,2.6909730000000005,17.361199999999997,3185.7261111129287
2025-06-23 22:00:00,33.44907,1.475695,0.7545384834174537,4.0509260000000005,2.8935180000000003,16.782399999999996,3185.776111112929
2025-06-23 22:03:00,33.44907,1.5046299999999997,0.7637346390503814,4.108796,2.922454000000001,17.650500000000022,3185.826111112929
2025-06-23 22:06:00,33.44907,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,18.807900000000018,3185.8761111129293
2025-06-23 22:09:00,33.44907,1.5335650000000003,0.7728846130608654,3.9641199999999994,2.748843,15.9144,3185.9261111129294
2025-06-23 22:12:00,33.44907,1.475695,0.7545384834174537,3.9351850000000006,2.7777770000000004,16.20369999999997,3185.9761111129296
2025-06-23 22:15:00,32.52315,1.5046299999999997,0.7637337380894563,3.90625,2.719907,19.097199999999987,3186.02611111293
2025-06-23 22:18:00,32.52315,1.5046299999999997,0.7893207824144269,3.9351850000000006,2.7777780000000005,17.361000000000047,3186.07611111293
2025-06-23 22:21:00,33.96991,1.5914349999999997,0.8172583286933618,3.993055,2.748843,18.807799999999986,3186.12611111293
2025-06-23 22:24:00,32.98611,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,17.071699999999964,3186.1761111129304
2025-06-23 22:27:00,32.98611,1.5046299999999997,0.7371336808241817,3.790509,2.5752320000000006,18.807800000000043,3186.2261111129305
2025-06-23 22:30:00,31.53935,1.475695,0.7545384834174537,3.6747680000000003,2.51736,19.09730000000002,3186.2761111129307
2025-06-23 22:33:00,32.52315,1.5625,0.7819886791027115,3.616899000000001,2.3726849999999997,15.625,3186.326111112931
2025-06-23 22:36:00,33.44907,1.4467600000000003,0.7452957846398857,3.5879640000000004,2.4594900000000006,16.782399999999996,3186.376111112931
2025-06-23 22:39:00,32.52315,1.5046300000000006,0.7637337380894565,3.6458330000000005,2.4594899999999997,17.071799999999996,3186.4261111129313
2025-06-23 22:42:00,32.52315,1.5046300000000006,0.8140207510157529,3.7905100000000003,2.6620359999999996,16.78230000000002,3186.4761111129314
2025-06-23 22:45:00,32.98611,1.5335650000000003,0.7728837047316442,3.90625,2.6909719999999995,16.78249999999997,3186.5261111129316
2025-06-23 22:48:00,32.98611,1.5335650000000003,0.7728837047316442,3.819445,2.6041669999999995,17.650499999999965,3186.576111112932
2025-06-23 22:51:00,32.98611,1.5046299999999997,0.7371327421687591,3.7615739999999995,2.546296000000001,15.9144,3186.626111112932
2025-06-23 22:54:00,32.00232,1.5335650000000003,0.7460626712482341,3.703704,2.4594899999999997,17.361199999999997,3186.676111112932
2025-06-23 22:57:00,32.00232,1.5335650000000003,0.7986777577069873,3.703704,2.517361,16.20369999999997,3186.7261111129324
2025-06-23 23:00:00,31.01852,1.5046299999999997,0.7371336808241817,3.790509,2.5752320000000006,17.650400000000047,3186.7761111129325
2025-06-23 23:03:00,30.55556,1.5914349999999997,0.7910525646470237,3.819445,2.546297,15.9144,3186.8261111129327
2025-06-23 23:06:00,30.06366,1.475695,0.7281583614159693,3.8483800000000006,2.6620369999999998,15.625,3186.876111112933
2025-06-24 07:15:00,30.06366,2.1701380000000006,0.9647118024164698,4.0509260000000005,2.1990749999999997,16.782399999999996,3186.876111112933
2025-06-24 07:21:00,32.52315,2.1701380000000006,0.9334392955456073,4.513888,2.633102,16.78249999999997,3186.876111112933
2025-06-24 07:24:00,32.98611,2.054398,0.9004906813843466,4.456018,2.6909710000000002,17.650500000000022,3186.926111112933
2025-06-24 07:27:00,32.00232,2.0254630000000002,0.9224999173367934,4.369213,2.6620369999999998,16.20369999999997,3186.9761111129333
2025-06-24 07:30:00,30.55556,2.0833330000000005,0.968942036937282,4.398148000000001,2.6620359999999996,16.492999999999995,3187.0261111129334
2025-06-24 07:33:00,33.44907,2.141203,0.9563265277095542,4.513888,2.6909730000000005,17.36099999999999,3187.0761111129336
2025-06-24 07:36:00,32.00232,2.0833330000000005,0.9394708763327853,4.513888,2.748843,15.9144,3187.126111112934
2025-06-24 07:39:00,32.00232,2.0254630000000002,0.8921850789682326,4.456018,2.719906,17.36110000000002,3187.176111112934
2025-06-24 07:42:00,32.00232,2.141203,0.9252414940422584,4.369213,2.517361,16.49309999999997,3187.226111112934
2025-06-24 07:45:00,32.00232,2.054398,0.9309994444962639,4.2245360000000005,2.4884250000000003,16.492999999999995,3187.2761111129344
2025-06-24 07:48:00,31.01852,2.054398,0.9602899440119064,4.253472,2.546296000000001,16.782399999999996,3187.3261111129345
2025-06-24 07:51:00,32.52315,2.1701380000000006,0.9647118024164698,4.456018,2.6041669999999995,17.361099999999965,3187.3761111129347
2025-06-24 07:54:00,32.52315,2.054398,0.931000476799659,4.311342,2.5752320000000006,15.625,3187.426111112935
2025-06-24 07:57:00,32.52315,2.054398,0.9309994444962639,4.340277,2.604166,18.518599999999992,3187.476111112935
2025-06-24 08:00:00,33.44907,2.170139,0.9647131497874554,4.5428239999999995,2.6909730000000005,17.361199999999997,3187.5261111129353
2025-06-24 08:03:00,34.92477,2.083334,0.9689423354749271,4.427084000000001,2.6909710000000002,16.782399999999996,3187.5761111129355
2025-06-24 08:06:00,32.00232,2.083334,0.9394711685748122,4.340278,2.5752320000000006,15.9144,3187.6261111129356
2025-06-24 08:09:00,32.98611,2.054399,0.9602912367523481,4.369213,2.6620369999999998,16.492999999999995,3187.676111112936
2025-06-24 08:12:00,32.00232,2.1122690000000004,0.9170186375395967,4.484954,2.6620359999999996,17.650400000000047,3187.726111112936
2025-06-24 08:15:00,31.53935,2.1122690000000004,0.9170186375395967,4.398149,2.5752309999999996,15.9144,3187.776111112936
2025-06-24 08:18:00,31.53935,2.1701390000000007,0.9647131497874557,4.398148,2.546297,15.914300000000026,3187.8261111129364
2025-06-24 08:21:00,32.52315,2.228009,1.0410350581123822,4.456019,2.604166,17.361099999999965,3187.8761111129365
2025-06-24 08:24:00,32.98611,2.1122690000000004,0.9479119561835452,4.687500000000001,2.8935180000000003,18.22919999999999,3187.9261111129367
2025-06-24 08:27:00,32.98611,2.141204,0.9563257663806,4.571759000000001,2.7488420000000007,14.757000000000005,3187.976111112937
2025-06-24 08:30:00,32.98611,2.141204,0.9563257663806,4.716436000000001,2.8935190000000004,17.36110000000002,3188.026111112937
2025-06-24 08:33:00,32.98611,2.228009,0.9497544890681932,4.716436000000001,2.7777780000000005,17.071799999999996,3188.0761111129373
2025-06-24 08:36:00,33.44907,2.141204,0.9563257663806,4.687500000000001,2.8645830000000005,15.9144,3188.1261111129375
2025-06-24 08:39:00,32.52315,2.1701390000000007,0.9334395783742425,4.600694,2.719907,13.599499999999978,3188.1761111129376
2025-06-24 08:42:00,32.52315,2.141204,0.9252417777759706,4.542824,2.6909710000000002,16.203700000000026,3188.226111112938
2025-06-24 08:45:00,32.29166,2.2858790000000004,0.9979925861309115,4.716435000000001,2.748843,15.3356,3188.276111112938
2025-06-24 08:48:00,33.96991,2.170139,0.9947272494821464,4.803241,2.9803240000000004,16.782399999999996,3188.326111112938
2025-06-24 08:51:00,32.98611,2.1990740000000004,0.9416103297106423,4.716435000000001,2.8067129999999993,15.625,3188.3761111129384
2025-06-24 08:54:00,32.98611,2.141204,0.9563257663806,4.600694000000001,2.7777770000000004,15.9144,3188.4261111129385
2025-06-24 08:57:00,33.44907,2.2858790000000004,0.9979925861309115,4.716435000000001,2.748843,17.650400000000047,3188.4761111129387
2025-06-24 09:00:00,34.43287,2.256944,0.9578758731925296,4.716435000000001,2.748843,16.203700000000026,3188.526111112939
2025-06-24 09:03:00,34.43287,2.141204,0.9563257663806,4.716435000000001,2.8935180000000003,16.20369999999997,3188.576111112939
2025-06-24 09:06:00,33.47801,2.141204,0.9252428757795035,4.687500000000001,2.835648,15.625,3188.6261111129393
2025-06-24 09:09:00,33.44907,2.1701390000000007,0.9647120917807777,4.716436000000001,2.864584,15.9144,3188.6761111129395
2025-06-24 09:12:00,35.41666,2.228009,1.0117758741121978,4.716436,2.835649,15.9144,3188.7261111129396
2025-06-24 09:15:00,35.41666,2.1122690000000004,0.9775678273955178,4.571759,2.8067129999999993,16.20369999999997,3188.77611111294
2025-06-24 09:18:00,35.41666,2.1122690000000004,0.9170197287619273,4.5428239999999995,2.719907,17.361099999999965,3188.82611111294
2025-06-24 09:21:00,35.41666,2.0254630000000002,0.9225009431227686,4.513888,2.8067130000000002,16.492999999999995,3188.87611111294
2025-06-24 09:24:00,35.41666,2.0833330000000005,0.9689440355890467,4.542823,2.8067129999999993,15.625,3188.9261111129404
2025-06-24 09:27:00,35.41666,2.054398,0.9004928364750253,4.542823,2.7777780000000005,17.36110000000002,3188.9761111129405
2025-06-24 09:30:00,32.98611,2.054398,0.960290937181061,4.513888,2.8067129999999993,15.914299999999969,3189.0261111129407
2025-06-24 09:33:00,35.90857,2.0833330000000005,0.9087693420560989,4.600694000000001,2.8067129999999993,16.20369999999997,3189.076111112941
2025-06-24 09:36:00,35.90857,2.0833330000000005,0.9394698375494073,4.629630000000001,2.864584,17.93979999999999,3189.126111112941
2025-06-24 09:39:00,36.86343,2.141203,0.986160979560351,4.6875,2.8935190000000004,19.386500000000012,3189.1761111129413
2025-06-24 09:42:00,36.37153,2.0833330000000005,0.9689430362638016,4.8321760000000005,3.0960650000000003,15.914299999999969,3189.2261111129415
2025-06-24 09:45:00,36.37153,2.0833330000000005,0.9087693420561009,4.890046,3.0960650000000003,14.467600000000004,3189.2761111129416
2025-06-24 09:48:00,35.41666,2.083334,0.9394659746421942,4.803241,3.038190000000001,16.782399999999996,3189.326111112942
2025-06-24 09:51:00,35.41666,2.1122690000000004,0.9479119561835452,4.947917,3.1539349999999997,17.93979999999999,3189.376111112942
2025-06-24 09:54:00,35.41666,2.1122690000000004,0.9170197287619273,4.918982,3.0960650000000003,17.36110000000002,3189.426111112942
2025-06-24 09:57:00,35.41666,2.1701390000000007,0.964706801724932,4.976852,3.1249949999999993,16.493100000000027,3189.4761111129424
2025-06-24 10:00:00,35.41666,2.141204,0.9252428757795055,4.976852,3.125000000000001,19.675900000000013,3189.5261111129425
2025-06-24 10:03:00,34.43287,2.1122690000000004,0.9479130014104784,4.890046000000001,3.0960649999999994,16.20369999999997,3189.5761111129427
2025-06-24 10:06:00,34.43287,2.141204,0.9252417777759706,4.861111,3.009258,15.335699999999974,3189.626111112943
2025-06-24 10:09:00,35.41666,2.228009,0.9814053990200058,4.890046000000001,2.9803249999999997,17.361099999999965,3189.676111112943
2025-06-24 10:12:00,35.41666,2.1122690000000004,0.9170186375395967,4.861111,3.0381929999999997,17.36110000000002,3189.7261111129433
2025-06-24 10:15:00,34.43287,2.228009,0.9814043283713756,4.832175,2.922453,17.071799999999996,3189.7761111129435
2025-06-24 10:18:00,35.90857,2.141204,0.9563299729092117,5.0347230000000005,3.2118100000000007,16.203700000000026,3189.8261111129436
2025-06-24 10:21:00,35.90857,2.228009,0.9814096815993202,5.150462,3.2407449999999995,16.782399999999996,3189.876111112944
2025-06-24 10:24:00,35.90857,2.141204,0.925247267776345,5.063658000000001,3.2118100000000007,17.361199999999997,3189.926111112944
2025-06-24 10:27:00,35.41666,2.141204,0.9563268180149804,4.890046000000001,3.0671299999999997,17.93979999999999,3189.976111112944
2025-06-24 10:30:00,35.41666,2.141204,0.9252428757795055,4.976852,3.125000000000001,15.04630000000003,3190.0261111129444
2025-06-24 10:33:00,35.41666,2.256944,0.957874748424892,4.890046,2.922453,15.625,3190.0761111129445
2025-06-24 10:36:00,34.92477,2.1990740000000004,1.0032652764297982,4.803241,2.951389,16.20360000000005,3190.1261111129447
2025-06-24 10:39:00,33.8831,2.170139,0.9947272494821464,4.803241,2.9803240000000004,17.361099999999965,3190.176111112945
2025-06-24 10:42:00,33.47801,2.170139,0.9647120917807775,4.86111,3.009258,17.361199999999997,3190.226111112945
2025-06-24 10:45:00,34.92477,2.2858790000000004,1.028721976657403,5.034722,3.09607,15.3356,3190.2761111129453
2025-06-24 10:48:00,36.37153,2.170139,0.9647163237985005,5.063658,3.2118100000000007,19.097200000000043,3190.3261111129455
2025-06-24 10:51:00,35.41666,2.1701390000000007,0.9947272494821469,4.918982000000001,3.0960650000000003,17.650499999999965,3190.3761111129456
2025-06-24 10:54:00,35.41666,2.141204,0.9563268180149804,4.890046000000001,3.0671299999999997,17.361099999999965,3190.426111112946
2025-06-24 10:57:00,34.34607,2.1701390000000007,0.9947272494821469,4.918982000000001,3.0960650000000003,16.2038,3190.476111112946
2025-06-24 11:00:00,34.92477,2.1701390000000007,0.9334384736263036,4.861111,2.9803229999999994,16.78249999999997,3190.526111112946
2025-06-24 11:03:00,34.92477,2.141204,0.9861612760913253,4.774306,2.9803240000000004,17.361099999999965,3190.5761111129464
2025-06-24 11:06:00,33.96991,2.141204,0.9861612760913253,4.803241,3.009259,16.492999999999995,3190.6261111129465
2025-06-24 11:09:00,35.90857,2.256944,0.9897112192476912,5.034722,3.0960650000000003,15.046299999999974,3190.6761111129467
2025-06-24 11:12:00,36.86343,2.170139,0.9647068017249316,5.005787,3.15393,18.51849999999996,3190.726111112947
2025-06-24 11:15:00,35.90857,2.1990740000000004,0.9416058838749699,4.9189810000000005,3.0092550000000005,17.071799999999996,3190.776111112947
2025-06-24 11:18:00,35.90857,2.1990740000000004,0.9416114411651686,4.86111,2.951389,15.9144,3190.8261111129473
2025-06-24 11:21:00,35.90857,2.1990740000000004,0.9730671891502407,4.890046,3.0092550000000005,19.097200000000043,3190.8761111129475
2025-06-24 11:24:00,34.43287,2.170139,0.9334395783742423,4.803241,2.922454000000001,15.625,3190.9261111129476
2025-06-24 11:27:00,34.43287,2.1990740000000004,0.9730714465434573,4.86111,2.9803229999999994,16.782399999999996,3190.976111112948
2025-06-24 11:30:00,36.86343,2.2858789999999996,0.9659704442950902,5.092593,3.0960650000000003,17.93979999999999,3191.026111112948
2025-06-24 11:33:00,36.86343,2.1990739999999995,0.973075703912527,5.092593,3.2118100000000007,17.361199999999997,3191.076111112948
2025-06-24 11:36:00,34.43287,2.228009,0.9814053990200058,4.947916,3.038194999999999,16.20369999999997,3191.1261111129484
2025-06-24 11:39:00,36.37153,2.228009,1.0117758741121978,4.976852,3.0960650000000003,16.2038,3191.1761111129485
2025-06-24 11:42:00,34.43287,2.054398,0.9310004767996573,4.947916,3.2118059999999993,17.93979999999999,3191.2261111129487
2025-06-24 11:45:00,32.52315,2.1990739999999995,0.9730671891502404,4.918981,3.038190000000001,17.650500000000022,3191.276111112949
2025-06-24 11:48:00,32.52315,2.228009,1.0117758741121978,4.976852,3.0960650000000003,18.22920000000005,3191.326111112949
2025-06-24 11:51:00,34.92477,2.1990739999999995,0.9730671891502404,4.918981,3.038190000000001,17.36110000000002,3191.3761111129493
2025-06-24 11:54:00,34.43287,2.2858789999999996,1.0287167693064405,4.976852,3.038195000000001,18.518500000000017,3191.4261111129495
2025-06-24 11:57:00,35.41666,2.1990740000000004,0.9730671891502407,4.890046,3.0092550000000005,16.49309999999997,3191.4761111129496
2025-06-24 12:00:00,32.52315,2.170139,0.9334351593720298,4.9189810000000005,3.038190000000001,16.203700000000026,3191.52611111295
2025-06-24 12:03:00,32.52315,2.141204,0.9861612760913253,4.947917,3.1539350000000006,17.36110000000002,3191.57611111295
2025-06-24 12:06:00,34.43287,2.1990740000000004,0.9730703821974175,5.150463,3.2696750000000003,17.93979999999999,3191.62611111295
2025-06-24 12:09:00,33.44907,2.1990740000000004,0.9086715809030544,5.092593000000001,3.1539349999999997,16.492999999999995,3191.6761111129504
2025-06-24 12:12:00,32.52315,2.1122690000000004,0.9170153638623154,4.890046000000001,3.0671250000000008,16.782399999999996,3191.7261111129505
2025-06-24 12:15:00,32.52315,2.1701390000000007,0.9947272494821469,4.918982000000001,3.0960650000000003,16.78249999999997,3191.7761111129507
2025-06-24 12:18:00,32.98611,2.1701390000000007,0.9334395783742405,4.918982000000001,3.038194999999999,16.782399999999996,3191.826111112951
2025-06-24 12:21:00,32.98611,2.141204,0.9252417777759706,4.861111,3.009258,16.493100000000027,3191.876111112951
2025-06-24 12:24:00,32.00232,2.141204,0.9861612760913253,4.774306,2.9803240000000004,16.782399999999996,3191.9261111129513
2025-06-24 12:27:00,32.00232,2.1701390000000007,0.9647078597390971,4.861111,3.0092550000000005,16.782399999999996,3191.9761111129515
2025-06-24 12:30:00,32.00232,2.1701390000000007,0.9647078597390971,4.861111,3.0092550000000005,17.93979999999999,3192.0261111129516
2025-06-24 12:33:00,32.00232,2.1122690000000004,0.9479130014104784,4.8321760000000005,3.038194999999999,15.046299999999974,3192.076111112952
2025-06-24 12:36:00,32.98611,2.170139,0.9947272494821464,4.861112,3.038195000000001,15.914299999999969,3192.126111112952
2025-06-24 12:39:00,32.52315,2.1122690000000004,0.9775708437269768,5.005788000000001,3.2407449999999995,16.20369999999997,3192.176111112952
2025-06-24 12:42:00,33.44907,2.1122690000000004,0.9170142726331226,4.947917,3.1249949999999993,16.492999999999995,3192.2261111129524
2025-06-24 12:45:00,32.52315,2.1122690000000004,0.9170197287619254,4.861112,3.038194999999999,15.046299999999974,3192.2761111129525
2025-06-24 12:48:00,33.44907,2.1122690000000004,0.9479130014104784,4.8321760000000005,3.038194999999999,17.071799999999996,3192.3261111129527
2025-06-24 12:51:00,33.44907,2.083334,0.9689433348016588,4.716436,2.9803240000000004,16.20369999999997,3192.376111112953
2025-06-24 12:54:00,32.52315,2.083334,0.9087707120550798,4.6875,2.8935190000000004,15.9144,3192.426111112953
2025-06-24 12:57:00,32.00232,2.1990740000000004,1.0032652764297982,4.861112,3.0092600000000003,18.807900000000018,3192.4761111129533
2025-06-24 13:00:00,33.44907,2.1122690000000004,0.9170240936340888,5.063658,3.2407449999999995,17.93979999999999,3192.5261111129535
2025-06-24 13:03:00,32.98611,2.083334,0.9087652900287894,4.8321760000000005,3.038190000000001,16.20369999999997,3192.5761111129536
2025-06-24 13:06:00,31.88657,2.1122690000000004,0.9170197287619254,4.861112,3.038194999999999,17.650500000000022,3192.626111112954
2025-06-24 13:09:00,34.43287,2.170139,0.9334351593720298,4.8321760000000005,2.951385000000001,18.807799999999986,3192.676111112954
2025-06-24 13:12:00,34.43287,1.9386580000000002,0.8670912231351677,4.658565,3.0092550000000005,17.36110000000002,3192.726111112954
2025-06-24 13:15:00,35.90857,1.5625,0.7819905103818985,4.311342000000001,3.0671299999999997,20.254599999999982,3192.7761111129544
2025-06-24 13:18:00,35.90857,1.475695,0.7545340157377772,4.282407999999999,3.1249949999999993,20.254700000000014,3192.8261111129545
2025-06-24 13:21:00,35.90857,1.5335650000000003,0.7728791630672122,4.340278,3.1249949999999993,18.22919999999999,3192.8761111129547
2025-06-24 13:24:00,34.43287,1.6493060000000002,0.8090544259685092,4.484954,3.1539349999999997,18.518599999999992,3192.926111112955
2025-06-24 13:27:00,34.43287,1.7939820000000006,0.8246639215544203,4.687501000000001,3.182875,16.782399999999996,3192.976111112955
2025-06-24 13:30:00,34.43287,1.8229170000000003,0.833207728064163,4.600694000000001,3.0671250000000008,18.22920000000005,3193.0261111129553
2025-06-24 13:33:00,32.52315,1.880788,0.8502182785499158,4.600694,3.009259,18.807900000000018,3193.0761111129555
2025-06-24 13:36:00,33.44907,2.0254629999999993,0.8921872202662771,4.6296289999999996,2.8935190000000004,17.650400000000047,3193.1261111129556
2025-06-24 13:39:00,35.41666,1.9965270000000004,0.9139713916902346,4.629629,2.951389999999999,16.493100000000027,3193.176111112956
2025-06-24 13:42:00,35.41666,1.7939819999999997,0.8809747860290564,4.57176,3.125000000000001,17.36110000000002,3193.226111112956
2025-06-24 13:45:00,33.96991,1.7361120000000003,0.8357564821053562,4.600695,3.1828649999999996,18.518400000000042,3193.276111112956
2025-06-24 13:48:00,33.96991,1.7939820000000006,0.8533831866681322,4.658566,3.182875,17.36110000000002,3193.3261111129564
2025-06-24 13:51:00,33.96991,1.851852,0.8417254563200625,4.629630000000001,3.067125,17.361000000000047,3193.3761111129566
2025-06-24 13:54:00,33.96991,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,18.22919999999999,3193.4261111129567
2025-06-24 13:57:00,33.96991,1.7361119999999994,0.835761273906261,4.427083,3.009258,18.22919999999999,3193.476111112957
2025-06-24 14:00:00,35.41666,1.8229160000000002,0.8899233172554731,4.484954,3.0092600000000003,17.071799999999996,3193.526111112957
2025-06-24 14:03:00,35.41666,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,18.22919999999999,3193.5761111129573
2025-06-24 14:06:00,36.37153,1.7071759999999996,0.7987920707387067,4.571759,3.15393,17.93979999999999,3193.6261111129575
2025-06-24 14:09:00,35.41666,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,17.939899999999966,3193.6761111129576
2025-06-24 14:12:00,35.90857,1.5914359999999999,0.7910491855555858,4.311343,3.038190000000001,18.807900000000018,3193.726111112958
2025-06-24 14:15:00,34.43287,1.5625010000000001,0.7819899086962968,4.282407,3.0381929999999997,18.518500000000017,3193.776111112958
2025-06-24 14:18:00,34.43287,1.6203710000000004,0.8519703897022783,4.484955,3.2407449999999995,17.36110000000002,3193.826111112958
2025-06-24 14:21:00,36.37153,1.7071760000000005,0.8269017027118397,4.600694,3.211809999999999,18.807900000000018,3193.8761111129584
2025-06-24 14:24:00,35.41666,1.5625010000000001,0.781993571245795,4.484955,3.2407450000000004,17.65039999999999,3193.9261111129586
2025-06-24 14:27:00,35.41666,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,18.807900000000018,3193.9761111129587
2025-06-24 14:30:00,35.41666,1.5914359999999999,0.7910491855555858,4.311343,3.038190000000001,19.96519999999998,3194.026111112959
2025-06-24 14:33:00,34.43287,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.650499999999965,3194.076111112959
2025-06-24 14:36:00,35.41666,1.6782400000000006,0.7901052353513017,4.253471,2.864584,17.939700000000016,3194.1261111129593
2025-06-24 14:39:00,35.41666,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,18.22919999999999,3194.1761111129595
2025-06-24 14:42:00,34.43287,1.6203710000000004,0.8000693801413622,4.427084,3.1249949999999993,18.518500000000017,3194.2261111129596
2025-06-24 14:45:00,35.41666,1.7071759999999996,0.8268969458986154,4.484954,3.0960650000000003,17.650499999999965,3194.27611111296
2025-06-24 14:48:00,35.41666,1.6203709999999996,0.8000749606982327,4.369213,3.0671299999999997,16.20369999999997,3194.32611111296
2025-06-24 14:51:00,35.41666,1.5914359999999999,0.8172577590560616,4.224538,2.9803240000000004,20.254699999999957,3194.37611111296
2025-06-24 14:54:00,33.96991,1.5625010000000001,0.7819908243355235,4.3402780000000005,3.0960649999999994,17.650499999999965,3194.4261111129604
2025-06-24 14:57:00,33.96991,1.5914359999999999,0.7910538000285475,4.3402780000000005,3.0671299999999997,17.93979999999999,3194.4761111129606
2025-06-24 15:00:00,34.92477,1.7071760000000005,0.7987930626791252,4.3402780000000005,2.9224500000000004,15.046299999999974,3194.5261111129607
2025-06-24 15:03:00,35.90857,1.7071759999999996,0.853904985720238,4.398149,3.038195000000001,19.09730000000002,3194.576111112961
2025-06-24 15:06:00,36.86343,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,18.22919999999999,3194.626111112961
2025-06-24 15:09:00,38.80209,1.851852,0.9519233792539491,5.121530999999999,3.6747690000000004,21.701300000000003,3194.6761111129613
2025-06-24 15:12:00,39.78588,1.765046,0.8445812755655262,5.237271,3.7905049999999996,19.097200000000043,3194.7261111129615
2025-06-24 15:15:00,38.33912,1.5625,0.8330888513482615,5.034720999999999,3.848381,19.965300000000013,3194.7761111129616
2025-06-24 15:18:00,39.32291,1.6203709999999996,0.826480157188499,5.815976,4.542825000000001,20.254700000000014,3194.826111112962
2025-06-24 15:21:00,37.81829,1.7939809999999996,0.9075847309083198,5.758106,4.340275000000001,18.22919999999999,3194.876111112962
2025-06-24 15:24:00,38.80209,1.7939809999999996,0.7946350584967695,5.6423559999999995,4.108795,19.675999999999988,3194.926111112962
2025-06-24 15:27:00,37.35532,1.6782409999999999,0.7901084898633276,4.629630000000001,3.2407450000000004,19.675900000000013,3194.9761111129624
2025-06-24 15:30:00,38.33912,1.8807869999999998,0.9866516031673996,5.410876,3.964119,18.807900000000018,3195.0261111129626
2025-06-24 15:33:00,39.78588,1.7939809999999996,0.8809726040310855,5.555555999999999,4.108795,19.965300000000013,3195.0761111129627
2025-06-24 15:36:00,39.78588,1.7071759999999996,0.905178916910902,5.758106,4.45602,19.965300000000013,3195.126111112963
2025-06-24 15:39:00,39.78588,1.8229169999999995,0.9167178600214205,5.960652,4.513885000000001,21.412000000000035,3195.176111112963
2025-06-24 15:42:00,40.76968,1.8229169999999995,0.8899217407888785,5.902782,4.427085000000001,20.543999999999983,3195.2261111129633
2025-06-24 15:45:00,39.78588,1.7071760000000005,0.8799645208069741,5.844907000000001,4.513890999999999,20.543900000000008,3195.2761111129635
2025-06-24 15:48:00,39.09143,1.6493060000000002,0.8861945240598669,5.815977,4.5717609999999995,19.097199999999987,3195.3261111129636
2025-06-24 15:51:00,39.78588,1.8229169999999995,0.8899217407888785,5.758101999999999,4.282405,23.4375,3195.376111112964
2025-06-24 15:54:00,40.76968,1.7361119999999994,0.9146080439388508,5.758101999999999,4.427080000000001,23.726800000000026,3195.426111112964
2025-06-24 15:57:00,39.78588,1.851852,0.8988348035510721,5.902777,4.398145,20.83330000000001,3195.476111112964
2025-06-24 16:00:00,39.78588,1.7939819999999997,0.8809729139319196,5.9606520000000005,4.513890000000001,21.12270000000001,3195.5261111129644
2025-06-24 16:03:00,39.78588,1.7361110000000002,0.8629643366745473,5.9606520000000005,4.571761,21.990700000000004,3195.5761111129646
2025-06-24 16:06:00,40.76968,1.9675920000000007,0.9886409169664265,6.047452,4.48495,21.990700000000004,3195.6261111129647
2025-06-24 16:09:00,39.78588,1.8807870000000007,0.9077128922605878,6.018522000000001,4.484955,19.386600000000044,3195.676111112965
2025-06-24 16:12:00,39.78588,1.7939819999999997,0.907585047189252,5.844912,4.427080000000001,21.990700000000004,3195.726111112965
2025-06-24 16:15:00,40.76968,1.765047,0.8984233753745896,5.844907000000001,4.45602,20.833399999999983,3195.7761111129653
