Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-24 16:18:00,39.78588,1.7361119999999994,0.8629646491634576,5.873842,4.48495,20.543900000000008,3195.8261111129655
2025-06-24 16:21:00,39.78588,1.7071769999999997,0.8799648411537676,5.873842,4.542825000000001,21.12270000000001,3195.8761111129656
2025-06-24 16:24:00,40.76968,1.765047,0.8984233753745896,5.815972,4.427084999999999,20.833399999999983,3195.926111112966
2025-06-24 16:27:00,40.76968,1.7361119999999994,0.8892139330234075,5.815972,4.45602,21.412000000000035,3195.976111112966
2025-06-24 16:30:00,40.76968,1.851852,0.9258136845445092,5.787042,4.31134,21.990700000000004,3196.026111112966
2025-06-24 16:33:00,40.76968,1.851852,0.9258136845445092,5.787042,4.31134,21.12270000000001,3196.0761111129664
2025-06-24 16:36:00,40.76968,1.765047,0.8445815800004495,5.902782,4.456015,20.254599999999982,3196.1261111129666
2025-06-24 16:39:00,40.24884,1.6782409999999999,0.8957081976909095,5.873846,4.600695,21.990700000000004,3196.1761111129667
2025-06-24 16:42:00,39.32291,1.7939809999999996,0.9075847309083198,5.931716,4.513885000000001,20.254599999999982,3196.226111112967
2025-06-24 16:45:00,40.76968,1.7361110000000002,0.8892046959407248,5.758106,4.398145,22.280100000000004,3196.276111112967
2025-06-24 16:48:00,41.72454,1.765047,0.8984233753745896,5.815972,4.427084999999999,22.569500000000005,3196.3261111129673
2025-06-24 16:51:00,39.32291,1.765047,0.8984233753745912,5.873842,4.484955,21.122600000000034,3196.3761111129675
2025-06-24 16:54:00,40.24884,1.8229169999999995,0.8899217407888785,5.873842,4.398145,21.701400000000035,3196.4261111129676
2025-06-24 16:57:00,40.76968,1.8229169999999995,0.8899217407888785,5.902782,4.427085000000001,20.83340000000004,3196.476111112968
2025-06-24 17:00:00,40.76968,1.7361119999999994,0.8629646491634576,5.902782,4.513890000000001,21.701300000000003,3196.526111112968
2025-06-24 17:03:00,40.76968,1.8229169999999995,0.8899217407888785,5.960652,4.484955,21.701400000000035,3196.576111112968
2025-06-24 17:06:00,41.23264,1.7361119999999994,0.8892139330234075,5.815972,4.45602,21.701400000000035,3196.6261111129684
2025-06-24 17:09:00,40.24884,1.649305,0.8613344499421612,5.758106,4.484951000000001,20.25460000000004,3196.6761111129686
2025-06-24 17:12:00,40.76968,1.7361110000000002,0.8892136140632947,5.7870360000000005,4.427084999999999,20.254699999999957,3196.7261111129687
2025-06-24 17:15:00,41.43518,1.6782409999999999,0.8957081976909095,5.931716,4.658564999999999,20.833399999999983,3196.776111112969
2025-06-24 17:18:00,41.23264,1.6782409999999999,0.895708197690911,5.844905999999999,4.5717550000000005,21.12270000000001,3196.826111112969
2025-06-24 17:21:00,40.76968,1.7361109999999993,0.862964336674547,5.787036,4.398145,22.569500000000005,3196.8761111129693
2025-06-24 17:24:00,40.76968,1.6493059999999993,0.8613434995000957,5.787036,4.513890000000001,22.280100000000004,3196.9261111129695
2025-06-24 17:27:00,40.76968,1.6493060000000002,0.8861945240598669,5.787041,4.542825,21.990700000000004,3196.9761111129696
2025-06-24 17:30:00,40.76968,1.6493060000000002,0.8861945240598669,5.671301,4.427084999999999,21.412099999999953,3197.02611111297
2025-06-24 17:33:00,39.78588,1.7071759999999996,0.8799645208069737,5.7002310000000005,4.369215,20.543999999999983,3197.07611111297
2025-06-24 17:36:00,40.76968,1.5914359999999999,0.8172559807111928,5.758106000000001,4.513890000000001,22.569399999999973,3197.12611111297
2025-06-24 17:39:00,40.76968,1.5914359999999999,0.8172559807111928,5.758106000000001,4.513890000000001,22.569399999999973,3197.1761111129704
2025-06-24 17:42:00,40.76968,1.6782409999999999,0.8957081976909095,5.671296000000001,4.398145,22.858799999999974,3197.2261111129706
2025-06-24 17:45:00,41.72454,1.5625010000000001,0.8573847137500554,5.613426,4.456015000000001,23.1481,3197.2761111129707
2025-06-24 17:48:00,39.78588,1.6782409999999999,0.8448027132521352,5.613426,4.282405,21.122699999999952,3197.326111112971
2025-06-24 17:51:00,40.76968,1.5625010000000001,0.8573847137500539,5.671296000000001,4.513885,21.990700000000004,3197.376111112971
2025-06-24 17:54:00,40.76968,1.5625010000000001,0.8573847137500539,5.758106000000001,4.600695,20.25460000000004,3197.4261111129713
2025-06-24 17:57:00,39.78588,1.5335650000000003,0.8476875720241486,5.613426,4.484951000000001,21.12270000000001,3197.4761111129715
2025-06-24 18:00:00,39.78588,1.7071759999999996,0.8799645208069737,5.7002310000000005,4.369215,19.675900000000013,3197.5261111129716
2025-06-24 18:03:00,40.76968,1.5625,0.857384379455774,5.642360999999999,4.484951000000001,20.54400000000004,3197.576111112972
2025-06-24 18:06:00,39.78588,1.6493060000000002,0.8356620505695563,5.642360999999999,4.340274999999999,20.254599999999982,3197.626111112972
2025-06-24 18:09:00,40.76968,1.7071759999999996,0.9051874988667874,5.5555509999999995,4.253475000000001,21.12270000000001,3197.676111112972
2025-06-24 18:12:00,39.78588,1.6493060000000002,0.8861945240598683,5.642360999999999,4.398145,19.09729999999996,3197.7261111129724
2025-06-24 18:15:00,40.76968,1.5914359999999999,0.8172559807111928,5.613431,4.3692150000000005,20.254599999999982,3197.7761111129726
2025-06-24 18:18:00,39.78588,1.5914359999999999,0.8670339374239363,5.642360999999999,4.456015000000001,21.122799999999984,3197.8261111129727
2025-06-24 18:21:00,40.76968,1.6203709999999996,0.826480157188499,5.758101,4.48495,22.280100000000004,3197.876111112973
2025-06-24 18:24:00,39.78588,1.6782409999999999,0.8448027132521352,5.671295999999999,4.340274999999999,19.097199999999987,3197.926111112973
2025-06-24 18:27:00,40.76968,1.6493059999999993,0.861334773163334,5.700235999999999,4.427080000000001,21.701499999999953,3197.9761111129733
2025-06-24 18:30:00,39.78588,1.6203709999999996,0.851960862105977,5.700235999999999,4.456015000000001,19.386599999999987,3198.0261111129735
2025-06-24 18:33:00,40.76968,1.765046,0.8719871903963768,5.815976,4.39815,21.990700000000004,3198.0761111129736
2025-06-24 18:36:00,39.78588,1.7361109999999993,0.8892046959407246,5.700235999999999,4.340275000000001,19.386599999999987,3198.126111112974
2025-06-24 18:39:00,39.78588,1.6782409999999999,0.8448027132521352,5.729165999999999,4.3981449999999995,20.543900000000008,3198.176111112974
2025-06-24 18:42:00,39.78588,1.6782409999999999,0.8179884644464122,5.700236,4.340275,19.097199999999987,3198.226111112974
2025-06-24 18:45:00,39.78588,1.765047,0.871987501576185,5.729172,4.311345,21.990700000000004,3198.2761111129744
2025-06-24 18:48:00,40.76968,1.7361119999999994,0.9146080439388492,5.787042,4.45602,21.990700000000004,3198.3261111129746
2025-06-24 18:51:00,40.76968,1.765047,0.8984233753745896,5.815972,4.427084999999999,20.254599999999982,3198.3761111129747
2025-06-24 18:54:00,39.75695,1.851852,0.8988348035510721,5.758101999999999,4.253469999999999,19.965300000000013,3198.426111112975
2025-06-24 18:57:00,38.33912,1.7071769999999997,0.8539034670544412,5.729172,4.3692150000000005,19.386599999999987,3198.476111112975
2025-06-24 19:00:00,39.78588,1.7939820000000006,0.907594090912084,5.844907000000001,4.427084999999999,21.990700000000004,3198.5261111129753
2025-06-24 19:03:00,39.78588,1.7361120000000003,0.8892050148986523,5.815977,4.456015000000001,20.543900000000008,3198.5761111129755
2025-06-24 19:06:00,39.78588,1.8229170000000003,0.8899217407888789,5.8159719999999995,4.340274999999999,20.254700000000014,3198.6261111129757
2025-06-24 19:09:00,38.33912,1.7361110000000002,0.8629643366745473,5.931712,4.542821,19.386500000000012,3198.676111112976
2025-06-24 19:12:00,39.78588,1.7939820000000006,0.9333438315712361,5.931717000000001,4.542825,20.83330000000001,3198.726111112976
2025-06-24 19:15:00,38.33912,1.7071760000000005,0.8539031532250527,5.902777,4.542821,20.254599999999982,3198.776111112976
2025-06-24 19:18:00,39.32291,1.7939820000000006,0.88097291393192,5.787037,4.340274999999999,19.386599999999987,3198.8261111129764
2025-06-24 19:21:00,38.33912,1.7939820000000006,0.9075850471892524,5.815977,4.398145,20.25460000000004,3198.8761111129766
2025-06-24 19:24:00,39.78588,1.7071760000000005,0.8799645208069756,5.700227,4.369211,20.254599999999982,3198.9261111129767
2025-06-24 19:27:00,39.38079,1.7361120000000003,0.8892050148986523,5.815977,4.456015000000001,20.25460000000004,3198.976111112977
2025-06-24 19:30:00,39.78588,1.851852,0.9258228521619857,5.815972,4.340279999999999,21.12270000000001,3199.026111112977
2025-06-24 19:33:00,39.32291,1.7071759999999996,0.8539031532250524,5.729165999999999,4.36921,19.09729999999996,3199.0761111129773
2025-06-24 19:36:00,38.80209,1.649305,0.8613431762766891,5.6423559999999995,4.369211,19.675900000000013,3199.1261111129775
2025-06-24 19:39:00,39.78588,1.7939809999999996,0.9333435091853644,5.7870360000000005,4.398145,21.122699999999952,3199.1761111129777
2025-06-24 19:42:00,38.31018,1.649305,0.8613431762766877,5.7870360000000005,4.513890999999999,18.80789999999996,3199.226111112978
2025-06-24 19:45:00,39.78588,1.7361110000000002,0.9146077187901552,5.758106,4.427084999999999,19.386600000000044,3199.276111112978
2025-06-24 19:48:00,39.78588,1.7361110000000002,0.8892136140632947,5.7870360000000005,4.427084999999999,20.83330000000001,3199.326111112978
2025-06-24 19:51:00,40.76968,1.8229160000000002,0.8899214321380685,5.729165999999999,4.253469999999999,22.280100000000004,3199.3761111129784
2025-06-24 19:54:00,40.24884,1.6203709999999996,0.826480157188499,5.671295999999999,4.3981449999999995,22.280100000000004,3199.4261111129786
2025-06-24 19:57:00,39.78588,1.6493059999999993,0.8861945240598665,5.700235999999999,4.45602,19.675999999999988,3199.4761111129787
2025-06-24 20:00:00,39.78588,1.7361109999999993,0.8892046959407246,5.700235999999999,4.340275000000001,21.122699999999952,3199.526111112979
2025-06-24 20:03:00,39.32291,1.7361110000000002,0.8892136140632964,5.6423559999999995,4.282405,21.701300000000003,3199.576111112979
2025-06-24 20:06:00,39.32291,1.6782409999999999,0.895708197690911,5.729165999999999,4.456015000000001,20.254599999999982,3199.6261111129793
2025-06-24 20:09:00,39.32291,1.7071759999999996,0.9051789169109036,5.729165999999999,4.427080000000001,20.25460000000004,3199.6761111129795
2025-06-24 20:12:00,40.24884,1.7939809999999996,0.9075937746289976,5.6423559999999995,4.224535,21.701300000000003,3199.7261111129797
2025-06-24 20:15:00,39.78588,1.7361110000000002,0.8629735655680382,5.6423559999999995,4.253474999999999,20.543999999999983,3199.77611111298
2025-06-24 20:18:00,38.33912,1.649305,0.8356707620188881,5.584486,4.282411,19.675900000000013,3199.82611111298
2025-06-24 20:21:00,39.78588,1.7361110000000002,0.8629735655680382,5.6423559999999995,4.253474999999999,21.990700000000004,3199.87611111298
2025-06-24 20:24:00,38.80209,1.6782409999999999,0.870674816695148,5.642362,4.340280999999999,20.25460000000004,3199.9261111129804
2025-06-24 20:27:00,39.78588,1.7071769999999997,0.8539034670544412,5.584491999999999,4.2245349999999995,20.83330000000001,3199.9761111129806
2025-06-24 20:30:00,39.78588,1.851852,0.8988348035510721,5.526622,4.02199,21.411999999999978,3200.0261111129807
2025-06-24 20:33:00,38.33912,1.765047,0.8445912330194982,5.497681999999999,4.050925,19.965300000000013,3200.076111112981
2025-06-24 20:36:00,39.78588,1.7939809999999996,0.9075937746289976,5.497686,4.079865000000001,19.386599999999987,3200.126111112981
2025-06-24 20:39:00,39.78588,1.6493059999999993,0.8356620505695561,5.497685999999999,4.1956,20.25460000000004,3200.1761111129813
2025-06-24 20:42:00,39.32291,1.7361109999999993,0.862964336674547,5.497685999999999,4.108795,20.83330000000001,3200.2261111129815
2025-06-24 20:45:00,39.32291,1.5914349999999997,0.8425514708301285,5.555556,4.340280999999999,19.386600000000044,3200.2761111129817
2025-06-24 20:48:00,39.78588,1.765046,0.8719871903963768,5.497685999999999,4.079859999999999,21.990800000000036,3200.326111112982
2025-06-24 20:51:00,39.78588,1.649305,0.8613431762766891,5.497686,4.224541,19.675900000000013,3200.376111112982
2025-06-24 20:54:00,39.78588,1.6782409999999999,0.8706748166951496,5.4398159999999995,4.137735,20.254700000000014,3200.426111112982
2025-06-24 20:57:00,39.78588,1.6493059999999993,0.8356620505695561,5.497685999999999,4.1956,19.965299999999957,3200.4761111129824
2025-06-24 21:00:00,39.78588,1.6493059999999993,0.8356710786311158,5.526616,4.22454,20.83330000000001,3200.5261111129826
2025-06-24 21:03:00,39.78588,1.6493059999999993,0.8356710786311158,5.526616,4.22454,19.097199999999987,3200.5761111129827
2025-06-24 21:06:00,37.35532,1.649305,0.8356617339596675,5.555555999999999,4.253470999999999,19.675900000000013,3200.626111112983
2025-06-24 21:09:00,39.78588,1.851851,0.9258225384357652,5.497686,4.021995,21.41210000000001,3200.676111112983
2025-06-24 21:12:00,39.78588,1.851851,0.9258225384357652,5.468745999999999,3.993055,20.543999999999983,3200.7261111129833
2025-06-24 21:15:00,38.33912,1.7071759999999996,0.8268997999904507,5.439816,4.05093,17.65039999999999,3200.7761111129835
2025-06-24 21:18:00,38.33912,1.6493059999999993,0.8613434995000957,5.410875999999999,4.13773,20.254700000000014,3200.8261111129837
2025-06-24 21:21:00,40.24884,1.8229169999999995,0.8899217407888785,5.497685999999999,4.021989,21.412000000000035,3200.876111112984
2025-06-24 21:24:00,39.32291,1.6782409999999999,0.8706748166951496,5.4398159999999995,4.137735,19.96520000000004,3200.926111112984
2025-06-24 21:27:00,39.32291,1.5046299999999997,0.814024109727967,5.410881,4.282411000000001,19.09729999999996,3200.976111112984
2025-06-24 21:30:00,39.32291,1.6493060000000002,0.861343499500096,5.381940999999999,4.108795,19.386500000000012,3201.0261111129844
2025-06-24 21:33:00,40.76968,1.6782409999999999,0.8448118087429756,5.468746,4.137735,21.12270000000001,3201.0761111129846
2025-06-24 21:36:00,39.78588,1.6782409999999999,0.870674816695148,5.497686000000001,4.195605,18.80789999999996,3201.1261111129847
2025-06-24 21:39:00,39.78588,1.7071760000000005,0.8799645208069756,5.526616,4.1956,20.83330000000001,3201.176111112985
2025-06-24 21:42:00,39.78588,1.5625010000000001,0.807997244211702,5.468746,4.253475,20.543999999999983,3201.226111112985
2025-06-24 21:45:00,39.78588,1.7361110000000002,0.8892136140632964,5.353006,3.993055,21.70139999999998,3201.2761111129853
2025-06-24 21:48:00,39.32291,1.6782409999999999,0.8179979077268513,5.353006,3.993055000000001,17.650499999999965,3201.3261111129855
2025-06-24 21:51:00,40.76968,1.6782409999999999,0.8448027132521352,5.324076000000001,3.993055000000001,21.701300000000003,3201.3761111129857
2025-06-24 21:54:00,39.32291,1.6203710000000004,0.8000768208737644,5.295136,3.993054999999999,20.25460000000004,3201.426111112986
2025-06-24 21:57:00,40.24884,1.6782409999999999,0.8706748166951496,5.353006,4.050925,21.990700000000004,3201.476111112986
2025-06-24 22:00:00,39.78588,1.6203710000000004,0.8519695235620085,5.4398159999999995,4.195605,20.54400000000004,3201.526111112986
2025-06-24 22:03:00,39.78588,1.5914359999999999,0.8425517970778778,5.526616,4.31134,19.097199999999987,3201.5761111129864
2025-06-24 22:06:00,38.80209,1.6203709999999996,0.8264891173180001,5.497681,4.22454,19.097199999999987,3201.6261111129866
2025-06-24 22:09:00,38.80209,1.6203709999999996,0.8519695235620083,5.381940999999999,4.13773,20.25460000000004,3201.6761111129867
2025-06-24 22:12:00,37.35532,1.6203710000000004,0.8264801571884992,5.324076000000001,4.050925,19.386599999999987,3201.726111112987
2025-06-24 22:15:00,39.32291,1.6203710000000004,0.8264891173180003,5.295136,4.0219949999999995,20.254700000000014,3201.776111112987
2025-06-24 22:18:00,40.76968,1.5914359999999999,0.7910556458089953,5.4398159999999995,4.166670000000001,21.122799999999984,3201.8261111129873
2025-06-24 22:21:00,39.78588,1.7071760000000005,0.8539031532250527,5.4398159999999995,4.079859999999999,21.701499999999953,3201.8761111129875
2025-06-24 22:24:00,39.78588,1.7361110000000002,0.8629643366745473,5.410881,4.02199,22.858799999999974,3201.9261111129877
2025-06-24 22:27:00,39.78588,1.5914359999999999,0.8172559807111928,5.353011,4.108795000000001,20.254699999999957,3201.976111112988
2025-06-24 22:30:00,39.78588,1.6493059999999993,0.8356710786311158,5.353006,4.05093,20.254599999999982,3202.026111112988
2025-06-24 22:33:00,39.32291,1.6782409999999999,0.8179884644464122,5.2662059999999995,3.9062449999999993,20.83329999999995,3202.076111112988
2025-06-24 22:36:00,38.80209,1.6203709999999996,0.8264891173180001,5.353006,4.079865,18.807800000000043,3202.1261111129884
2025-06-24 22:39:00,38.65741,1.6782409999999999,0.8179979077268497,5.439816,4.079865,19.965299999999957,3202.1761111129886
2025-06-24 22:42:00,38.80209,1.7071769999999997,0.8268905932951286,5.353012,3.9641149999999996,19.965300000000013,3202.2261111129887
2025-06-24 22:45:00,38.33912,1.851852,0.8708591245154537,5.324071999999999,3.7905100000000003,18.807900000000018,3202.276111112989
2025-06-24 22:48:00,38.33912,1.6782409999999999,0.8706660259621583,5.237271999999999,3.935181,18.518400000000042,3202.326111112989
2025-06-24 22:51:00,38.80209,1.6782409999999999,0.8448027132521352,5.208335999999999,3.8773149999999994,20.25460000000004,3202.3761111129893
2025-06-24 22:54:00,38.33912,1.6782409999999999,0.8448027132521352,5.208335999999999,3.8773149999999994,17.93979999999999,3202.4261111129895
2025-06-24 22:57:00,38.33912,1.7071759999999996,0.8539031532250524,5.295135999999999,3.93518,19.675899999999956,3202.4761111129897
2025-06-24 23:00:00,38.80209,1.7939809999999996,0.8533721893059063,5.324076,3.848375,20.54400000000004,3202.52611111299
2025-06-24 23:03:00,37.81829,1.6782409999999999,0.8448027132521352,5.237265999999999,3.9062449999999993,18.807900000000018,3202.57611111299
2025-06-24 23:06:00,37.35532,1.6782409999999999,0.7901025829318912,5.208336,3.819444999999999,18.518599999999992,3202.62611111299
2025-06-24 23:09:00,36.86343,1.6203709999999996,0.8000675199456465,4.976855999999999,3.6747650000000007,19.386600000000044,3202.6761111129904
2025-06-24 23:12:00,35.79282,1.765046,0.8445909285821822,4.947916,3.5011599999999996,18.22920000000005,3202.7261111129906
2025-06-24 23:15:00,35.41666,1.6203709999999996,0.826480157188499,5.005786,3.732635,17.361099999999965,3202.7761111129907
2025-06-24 23:18:00,36.37153,1.5914359999999999,0.8172559807111928,4.976851,3.732635,19.386599999999987,3202.826111112991
2025-06-24 23:21:00,35.41666,1.7071759999999996,0.7987950465554219,4.890051,3.472225000000001,20.25460000000004,3202.876111112991
2025-06-24 23:24:00,35.41666,1.5914359999999999,0.7910556458089953,4.7743009999999995,3.5011550000000007,17.071799999999996,3202.9261111129913
2025-06-24 23:27:00,35.41666,1.6203709999999996,0.8000768208737641,4.658561000000001,3.3564800000000004,16.493100000000027,3202.9761111129915
2025-06-24 23:30:00,34.43287,1.5625,0.7819941729254491,4.6296289999999996,3.385420999999999,15.914300000000026,3203.0261111129917
2025-06-24 23:33:00,35.41666,1.6203710000000004,0.8000768208737644,4.629626000000001,3.3275449999999998,18.807800000000043,3203.076111112992
2025-06-24 23:36:00,35.41666,1.6493060000000002,0.8090572376649483,4.7453710000000004,3.4143549999999996,18.22919999999999,3203.126111112992
2025-06-24 23:39:00,36.37153,1.5914359999999999,0.7637978222691129,4.7453710000000004,3.4432849999999995,19.386600000000044,3203.176111112992
2025-06-24 23:42:00,35.41666,1.6493060000000002,0.8356674674198237,4.542825000000001,3.2407449999999995,17.36110000000002,3203.2261111129924
2025-06-24 23:45:00,35.41666,1.6203709999999996,0.8264855332793958,4.542825000000001,3.26968,16.20369999999997,3203.2761111129926
2025-06-24 23:48:00,35.41666,1.6493060000000002,0.8090591121228685,4.6296289999999996,3.298614999999999,18.22919999999999,3203.3261111129927
2025-06-24 23:51:00,33.96991,1.6493059999999993,0.8090581748945463,4.542825,3.2118100000000007,16.493100000000027,3203.376111112993
2025-06-24 23:54:00,34.92477,1.7361109999999993,0.8357648016234974,4.542825,3.1250050000000007,18.807799999999986,3203.426111112993
2025-06-24 23:57:00,34.43287,1.6493059999999993,0.8090534887338139,4.62963,3.298610000000001,19.097199999999987,3203.4761111129933
2025-06-25 00:00:00,34.43287,1.7361109999999993,0.8074611239479976,4.687496,3.2407449999999995,14.757000000000005,3203.5261111129935
2025-06-25 00:03:00,35.41666,1.6493059999999993,0.7813787119235706,4.62963,3.26968,18.518500000000017,3203.5761111129937
2025-06-25 00:06:00,35.41666,1.6203709999999996,0.8264855332793958,4.57176,3.298615,18.807799999999986,3203.626111112994
2025-06-25 00:09:00,34.43287,1.6203709999999996,0.8264855332793958,4.542825000000001,3.26968,17.361099999999965,3203.676111112994
2025-06-25 00:12:00,33.96991,1.6203709999999996,0.8000777509596383,4.51389,3.2118100000000007,16.20369999999997,3203.726111112994
2025-06-25 00:15:00,35.41666,1.6203709999999996,0.8264855332793958,4.542825000000001,3.26968,19.675999999999988,3203.7761111129944
2025-06-25 00:18:00,35.41666,1.6203709999999996,0.8000777509596383,4.51389,3.2118100000000007,18.518500000000017,3203.8261111129946
2025-06-25 00:21:00,34.92477,1.6203710000000004,0.8000777509596386,4.484955,3.182875,18.807800000000043,3203.8761111129947
2025-06-25 00:24:00,34.92477,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,16.20369999999997,3203.926111112995
2025-06-25 00:27:00,34.92477,1.6493060000000002,0.8090581748945465,4.51389,3.182875,19.965299999999957,3203.976111112995
2025-06-25 00:30:00,34.92477,1.6493060000000002,0.8356674674198237,4.542825000000001,3.2407449999999995,17.07170000000002,3204.0261111129953
2025-06-25 00:33:00,35.41666,1.6203709999999996,0.8264855332793958,4.542825000000001,3.26968,18.807900000000018,3204.0761111129955
2025-06-25 00:36:00,34.43287,1.5335650000000003,0.798681258980199,4.513890000000001,3.3275509999999997,17.65039999999999,3204.1261111129957
2025-06-25 00:39:00,35.41666,1.6493060000000002,0.8090534887338142,4.600695,3.2696750000000003,17.650500000000022,3204.176111112996
2025-06-25 00:42:00,35.41666,1.6203710000000004,0.8000777509596386,4.484955,3.182875,18.518500000000017,3204.226111112996
2025-06-25 00:45:00,35.41666,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,17.361099999999965,3204.276111112996
2025-06-25 00:48:00,35.41666,1.6203710000000004,0.8000693801413622,4.427084,3.1249949999999993,17.361099999999965,3204.3261111129964
2025-06-25 00:51:00,35.41666,1.5625010000000001,0.7819899086962968,4.456019,3.211805,18.22919999999999,3204.3761111129966
2025-06-25 00:54:00,35.41666,1.649305,0.8090578652216148,4.456019,3.1250050000000007,17.650500000000022,3204.4261111129968
2025-06-25 00:57:00,35.41666,1.5914350000000006,0.7910571790937694,4.571758,3.298614999999999,18.22919999999999,3204.476111112997
2025-06-25 01:00:00,35.90857,1.5335650000000003,0.7460617248035764,4.687500000000001,3.4432849999999995,16.782399999999996,3204.526111112997
2025-06-25 01:03:00,35.41666,1.5625,0.8079933940911239,4.484954000000001,3.26968,17.071699999999964,3204.5761111129973
2025-06-25 01:06:00,35.41666,1.5914350000000006,0.7910562562069178,4.456019,3.182875,19.965299999999957,3204.6261111129975
2025-06-25 01:09:00,35.41666,1.5335650000000003,0.7728837047316442,4.4270830000000005,3.211805,19.386600000000044,3204.6761111129977
2025-06-25 01:12:00,35.41666,1.5625,0.754955964714046,4.484954000000001,3.2118100000000007,17.93979999999999,3204.726111112998
2025-06-25 01:15:00,34.92477,1.5625,0.7549473771980939,4.4270830000000005,3.15393,18.51849999999996,3204.776111112998
2025-06-25 01:18:00,34.92477,1.5625010000000001,0.781993571245795,4.484955,3.2407450000000004,19.965299999999957,3204.826111112998
2025-06-25 01:21:00,34.43287,1.5914359999999999,0.7910528771364523,4.456019,3.1828700000000003,18.229100000000017,3204.8761111129984
2025-06-25 01:24:00,36.37153,1.6203710000000004,0.8000740306085757,4.456019,3.1539349999999997,16.20369999999997,3204.9261111129986
2025-06-25 01:27:00,35.41666,1.6203710000000004,0.8000777509596386,4.484955,3.182875,18.518500000000017,3204.9761111129988
2025-06-25 01:30:00,35.41666,1.6203710000000004,0.8000777509596386,4.484955,3.182875,18.807799999999986,3205.026111112999
2025-06-25 01:33:00,36.89236,1.5625010000000001,0.7819944868800807,4.600694,3.3564849999999993,17.361199999999997,3205.076111112999
2025-06-25 01:36:00,35.41666,1.6203710000000004,0.8264855332793961,4.513890000000001,3.2407449999999995,17.071799999999996,3205.1261111129993
2025-06-25 01:39:00,36.37153,1.5914359999999999,0.817261315732737,4.513890000000001,3.26968,20.254699999999957,3205.1761111129995
2025-06-25 01:42:00,36.37153,1.6203710000000004,0.8000740306085757,4.456019,3.1539349999999997,18.22919999999999,3205.2261111129997
2025-06-25 01:45:00,36.37153,1.5914359999999999,0.7910482626572466,4.427084,3.15393,17.93979999999999,3205.276111113
2025-06-25 01:48:00,36.37153,1.6782409999999999,0.8448045323592813,4.369214,3.038195000000001,18.22919999999999,3205.326111113
2025-06-25 01:51:00,36.86343,1.5914359999999999,0.7910482626572466,4.427084,3.15393,18.80789999999996,3205.376111113
2025-06-25 01:54:00,36.37153,1.5914350000000006,0.7910562562069178,4.456019,3.182875,19.09729999999996,3205.4261111130004
2025-06-25 01:57:00,36.37153,1.5914349999999997,0.791055333318816,4.542820000000001,3.2696750000000003,18.518500000000017,3205.4761111130006
2025-06-25 02:00:00,37.35532,1.4467599999999994,0.7453011008792757,4.456017999999999,3.3275499999999996,18.51849999999996,3205.5261111130008
2025-06-25 02:03:00,36.86343,1.4178239999999995,0.7360101591623357,4.311343,3.2118100000000007,19.965300000000013,3205.576111113001
2025-06-25 02:06:00,36.89236,1.359954,0.7172735742052432,4.1666669999999995,3.1249949999999993,17.93979999999999,3205.626111113001
2025-06-25 02:09:00,36.86343,1.2442130000000002,0.6791744519101688,4.137732,3.2118009999999995,17.650500000000022,3205.6761111130013
2025-06-25 02:12:00,36.86343,1.3888880000000006,0.7514077157068747,4.195602000000001,3.1539399999999995,19.097200000000043,3205.7261111130015
2025-06-25 02:15:00,36.86343,1.2152779999999996,0.6695059043847335,4.050926,3.15393,18.807799999999986,3205.7761111130017
2025-06-25 02:18:00,36.86343,1.2442130000000002,0.702814151216042,4.079861,3.182875,19.675900000000013,3205.826111113002
2025-06-25 02:21:00,37.81829,1.3020829999999997,0.722422811918038,4.137732000000001,3.182875,17.36110000000002,3205.876111113002
2025-06-25 02:24:00,38.33912,1.3020829999999997,0.722422811918038,4.137732000000001,3.182875,19.675999999999988,3205.926111113002
2025-06-25 02:27:00,38.33912,1.273148,0.6887877854888809,4.1377310000000005,3.1828700000000003,18.807900000000018,3205.9761111130024
2025-06-25 02:30:00,38.33912,1.3020830000000005,0.6983428628812598,4.166667,3.182875,21.12270000000001,3206.0261111130026
2025-06-25 02:33:00,38.33912,1.3310190000000004,0.7321402246179853,4.224538000000001,3.2407449999999995,18.518400000000042,3206.0761111130028
2025-06-25 02:36:00,38.33912,1.3310190000000004,0.7078392402632041,4.195603,3.182875,18.51849999999996,3206.126111113003
2025-06-25 02:39:00,38.33912,1.3310190000000004,0.7321402246179853,4.224538000000001,3.2407449999999995,19.965300000000013,3206.176111113003
2025-06-25 02:42:00,39.32291,1.3020839999999998,0.698338954096371,4.282408,3.298610000000001,21.12270000000001,3206.2261111130033
2025-06-25 02:45:00,38.16551,1.3888889999999998,0.7266711325875463,4.195603,3.1250050000000007,18.229100000000017,3206.2761111130035
2025-06-25 02:48:00,38.80209,1.3020839999999998,0.6983431920185841,4.195603,3.2118100000000007,15.335699999999974,3206.3261111130037
2025-06-25 02:51:00,38.80209,1.3888889999999998,0.7514080467988753,4.282408,3.2407449999999995,18.80789999999996,3206.376111113004
2025-06-25 02:54:00,38.80209,1.3020839999999998,0.698338954096371,4.282408,3.298610000000001,18.518500000000017,3206.426111113004
2025-06-25 02:57:00,35.90857,1.186343,0.659779983524969,4.166667,3.298611,18.80789999999996,3206.476111113004
2025-06-25 03:00:00,36.86343,1.3888889999999998,0.7266711325875463,4.195603,3.1250050000000007,18.22909999999996,3206.5261111130044
2025-06-25 03:03:00,38.33912,1.3888889999999998,0.7514080467988753,4.224538000000001,3.182875,18.518500000000017,3206.5761111130046
2025-06-25 03:06:00,37.35532,1.3310190000000004,0.7321410495907787,4.166667,3.182875,18.518599999999992,3206.6261111130048
2025-06-25 03:09:00,37.35532,1.3888889999999998,0.7752999529964872,4.195603,3.182875,15.9144,3206.676111113005
2025-06-25 03:12:00,38.33912,1.4178239999999995,0.7609621067279314,4.2534730000000005,3.182875,18.22919999999999,3206.726111113005
2025-06-25 03:15:00,38.33912,1.2442130000000002,0.6791819371519116,4.195603,3.2696810000000003,19.965300000000013,3206.7761111130053
2025-06-25 03:18:00,35.90857,1.4178239999999995,0.7360022527714626,4.1666669999999995,3.067125,18.518500000000017,3206.8261111130055
2025-06-25 03:21:00,37.81829,1.4178239999999995,0.7850590741763059,4.224538,3.182875,20.543999999999983,3206.8761111130057
2025-06-25 03:24:00,38.33912,1.359954,0.7417979611032228,4.369212,3.3564800000000004,18.80789999999996,3206.926111113006
2025-06-25 03:27:00,37.35532,1.4467599999999994,0.7452966706827374,4.311343,3.1828700000000003,17.361099999999965,3206.976111113006
2025-06-25 03:30:00,35.90857,1.5335650000000003,0.8235809936338483,4.456019,3.298615,19.675900000000013,3207.026111113006
2025-06-25 03:33:00,34.43287,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,18.22920000000005,3207.0761111130064
2025-06-25 03:36:00,32.98611,1.6782409999999999,0.8179903531128006,4.571759999999999,3.2118009999999995,17.650499999999965,3207.1261111130066
2025-06-25 03:39:00,35.41666,1.851852,0.870856166978404,4.629630000000001,3.0960650000000003,17.939899999999966,3207.1761111130068
2025-06-25 03:42:00,35.90857,1.8229170000000003,0.9167233235605889,4.716436000000001,3.2696750000000003,16.493000000000052,3207.226111113007
2025-06-25 03:45:00,35.41666,1.7939819999999997,0.8533783257061149,4.774306,3.298610000000001,18.22919999999999,3207.276111113007
2025-06-25 03:48:00,35.41666,1.8807870000000007,0.9077186249539966,4.774306000000001,3.2407449999999995,17.93979999999999,3207.3261111130073
2025-06-25 03:51:00,35.41666,1.8807870000000007,0.8502210924449033,4.8321760000000005,3.2407449999999995,17.361099999999965,3207.3761111130075
2025-06-25 03:54:00,35.41666,1.8807870000000007,0.8502159147150457,4.7453710000000004,3.1539349999999997,18.518500000000017,3207.4261111130077
2025-06-25 03:57:00,35.41666,1.8229170000000003,0.8621349779014714,4.716435000000001,3.211805,15.625,3207.476111113008
2025-06-25 04:00:00,35.41666,1.8807870000000007,0.8502117725023365,4.716435000000001,3.1249949999999993,18.518599999999992,3207.526111113008
2025-06-25 04:03:00,33.96991,1.851852,0.8708512377227156,4.6875,3.15393,17.36110000000002,3207.576111113008
2025-06-25 04:06:00,33.96991,1.851852,0.8708601103584083,4.7453710000000004,3.2118100000000007,17.36110000000002,3207.6261111130084
2025-06-25 04:09:00,33.96991,1.9675919999999998,0.9341506252211451,4.803241000000001,3.182875,17.36110000000002,3207.6761111130086
2025-06-25 04:12:00,33.96991,1.8807869999999998,0.8795475952966259,4.774306,3.2118100000000007,17.939800000000048,3207.7261111130088
2025-06-25 04:15:00,33.96991,1.9097229999999996,0.858666647966144,4.774306,3.15393,17.93979999999999,3207.776111113009
2025-06-25 04:18:00,32.52315,1.9386580000000002,0.8670954220132312,4.687501,3.038194999999999,17.650499999999965,3207.826111113009
2025-06-25 04:21:00,32.52315,1.9386580000000002,0.896820542497714,4.774306,3.1539349999999997,17.939800000000048,3207.8761111130093
2025-06-25 04:24:00,33.96991,1.967593,0.875483292124484,4.803241,3.1249949999999993,17.93979999999999,3207.9261111130095
2025-06-25 04:27:00,33.96991,2.0254629999999993,0.9796664732519139,4.832177,3.182875,17.361099999999965,3207.9761111130097
2025-06-25 04:30:00,33.96991,1.9097229999999996,0.9165628433289577,4.861112,3.298615,19.097199999999987,3208.02611111301
2025-06-25 04:33:00,33.96991,2.0254629999999993,0.922499917336793,4.803241,3.0960650000000003,17.939700000000016,3208.07611111301
2025-06-25 04:36:00,33.96991,2.0833329999999997,0.9087639200224825,4.861111,3.067125,17.650400000000047,3208.12611111301
2025-06-25 04:39:00,33.44907,2.0254630000000002,0.9224947883853589,4.832176,3.1249949999999993,16.493000000000052,3208.1761111130104
2025-06-25 04:42:00,33.44907,2.0254630000000002,0.9224999173367934,4.861111,3.1539349999999997,16.782399999999996,3208.2261111130106
2025-06-25 04:45:00,33.44907,2.0254630000000002,0.8921861496180925,4.832176,3.0960650000000003,15.9144,3208.2761111130108
2025-06-25 04:48:00,33.44907,2.0254630000000002,0.9516106047700137,4.918982000000001,3.2407449999999995,17.07170000000002,3208.326111113011
2025-06-25 04:51:00,34.43287,2.0254630000000002,0.8921861496180925,5.005786,3.2696750000000003,16.492999999999995,3208.376111113011
2025-06-25 04:54:00,33.44907,2.054398,0.9004906813843466,4.918982,3.1539349999999997,16.203700000000026,3208.4261111130113
2025-06-25 04:57:00,33.96991,2.054398,0.9004863711827407,4.890046,3.1249949999999993,17.939700000000016,3208.4761111130115
2025-06-25 05:00:00,33.44907,2.054398,0.9309942829575496,4.861110999999999,3.1249949999999993,17.361099999999965,3208.5261111130117
2025-06-25 05:03:00,33.44907,2.0254629999999993,0.8921807963520647,4.890046,3.15393,17.361000000000047,3208.576111113012
2025-06-25 05:06:00,33.44907,2.0254629999999993,0.9516066568689452,4.803241,3.125000000000001,18.22920000000005,3208.626111113012
2025-06-25 05:09:00,33.44907,2.054398,0.9310035737011427,4.918982,3.182875,15.9144,3208.676111113012
2025-06-25 05:12:00,34.43287,2.054398,0.9310035737011427,4.918982,3.182875,17.071799999999996,3208.7261111130124
2025-06-25 05:15:00,33.44907,2.054398,0.9602899440119064,4.803241,3.0960650000000003,15.3356,3208.7761111130126
2025-06-25 05:18:00,34.43287,2.054398,0.9309994444962639,4.890046,3.1539349999999997,18.518500000000017,3208.8261111130128
2025-06-25 05:21:00,34.43287,2.054398,0.9602939166809519,4.947917,3.2407449999999995,16.782399999999996,3208.876111113013
2025-06-25 05:24:00,32.98611,2.1122679999999994,0.97757054620142,4.947917,3.182875,15.914299999999969,3208.926111113013
2025-06-25 05:27:00,33.96991,2.054398,0.9310035737011427,4.918982,3.182875,18.518500000000017,3208.9761111130133
2025-06-25 05:30:00,33.96991,1.9965279999999996,0.8838519499660303,4.861110999999999,3.1539350000000006,17.07170000000002,3209.0261111130135
2025-06-25 05:33:00,33.44907,2.054398,0.9004960690983874,4.947917,3.182875,17.36110000000002,3209.0761111130137
2025-06-25 05:36:00,34.43287,2.0254629999999993,0.8921807963520647,4.890046,3.15393,16.492999999999995,3209.126111113014
2025-06-25 05:39:00,33.44907,2.0254629999999993,0.8921861496180903,4.803241,3.0671299999999997,17.36110000000002,3209.176111113014
2025-06-25 05:42:00,33.44907,2.0254629999999993,0.9225009431227665,4.774305,3.0671299999999997,17.93979999999999,3209.226111113014
2025-06-25 05:45:00,32.52315,2.0254629999999993,0.9516066568689452,4.803241,3.125000000000001,17.650499999999965,3209.2761111130144
2025-06-25 05:48:00,32.52315,2.054398,0.9602939166809519,4.976852000000001,3.26968,17.361000000000047,3209.3261111130146
2025-06-25 05:51:00,32.52315,2.0833330000000005,0.9689470335571465,4.976852000000001,3.2407449999999995,17.361199999999997,3209.3761111130148
2025-06-25 05:54:00,33.96991,2.054398,0.9602939166809519,4.947917,3.2407449999999995,16.78230000000002,3209.426111113015
2025-06-25 05:57:00,33.96991,2.1122679999999994,0.97757054620142,4.947917,3.182875,17.361199999999997,3209.476111113015
2025-06-25 06:00:00,33.96991,2.054398,0.9004917589305306,4.890046,3.125000000000001,18.518500000000017,3209.5261111130153
2025-06-25 06:03:00,31.53935,2.054398,0.9004917589305287,4.803241,3.038194999999999,15.9144,3209.5761111130155
2025-06-25 06:06:00,33.44907,2.054398,0.9309942829575496,4.861110999999999,3.1249949999999993,16.493100000000027,3209.6261111130157
2025-06-25 06:09:00,33.47801,2.054398,0.9004917589305306,4.861110999999999,3.0960650000000003,17.36110000000002,3209.676111113016
2025-06-25 06:12:00,33.44907,1.9965279999999996,0.8838476951020985,4.774305,3.0671250000000008,18.51849999999996,3209.726111113016
2025-06-25 06:15:00,31.53935,2.054398,0.930995315268193,4.745369999999999,3.0092550000000005,17.650400000000047,3209.776111113016
2025-06-25 06:18:00,33.96991,2.054398,0.9310035737011427,4.918982,3.182875,16.492999999999995,3209.8261111130164
2025-06-25 06:21:00,33.96991,2.1122679999999994,0.947910619691191,5.005787,3.211805000000001,16.2038,3209.8761111130166
2025-06-25 06:24:00,33.96991,1.9965279999999996,0.9139747446661444,4.918982,3.2407450000000004,17.07170000000002,3209.9261111130168
2025-06-25 06:27:00,33.96991,2.054398,0.9309984121914212,5.005787,3.2696750000000003,17.071799999999996,3209.976111113017
2025-06-25 06:30:00,33.73843,2.0254629999999993,0.8921807963520647,4.890046,3.15393,18.22919999999999,3210.026111113017
2025-06-25 06:33:00,32.52315,1.9965279999999996,0.8838519499660284,4.803241,3.0960649999999994,16.492999999999995,3210.0761111130173
2025-06-25 06:36:00,32.98611,2.141203,0.9563212695238968,4.774305,2.951385000000001,18.807799999999986,3210.1261111130175
2025-06-25 06:39:00,33.44907,2.141203,0.9563202178823075,4.890046,3.067125,17.93979999999999,3210.1761111130177
2025-06-25 06:42:00,33.96991,2.083334,0.9394701297912107,4.947917,3.1828700000000003,16.492999999999995,3210.226111113018
2025-06-25 06:45:00,32.98611,2.083334,0.9394701297912107,4.947917,3.1828700000000003,15.625,3210.276111113018
2025-06-25 06:48:00,33.96991,2.1990740000000004,0.9730703821974175,5.063658,3.1828700000000003,18.229100000000017,3210.326111113018
2025-06-25 06:51:00,33.44907,2.083334,0.9394742849168424,4.976853,3.2118100000000007,16.493100000000027,3210.3761111130184
2025-06-25 06:54:00,33.44907,2.1122690000000004,0.9479067300267703,4.976852,3.1828649999999996,17.36110000000002,3210.4261111130186
2025-06-25 06:57:00,32.52315,2.141204,0.9563257663806,5.005787000000001,3.1828700000000003,16.782399999999996,3210.4761111130188
2025-06-25 07:00:00,32.52315,2.170139,0.9647163237985005,4.976853,3.1250050000000007,17.36110000000002,3210.526111113019
2025-06-25 07:03:00,36.37153,2.170139,0.9334384736263034,4.976853,3.0960650000000003,17.650500000000022,3210.576111113019
2025-06-25 07:06:00,36.37153,2.170139,0.9947313198169772,5.005788000000001,3.182875,18.22920000000005,3210.6261111130193
2025-06-25 07:09:00,36.86343,2.083334,0.908773965250436,5.063658,3.26968,18.518400000000042,3210.6761111130195
2025-06-25 07:12:00,36.86343,2.1122690000000004,0.9479109109551382,5.063658,3.2696750000000003,18.807900000000018,3210.7261111130197
2025-06-25 07:15:00,36.89236,2.083334,0.9087674588444085,5.2951440000000005,3.5011599999999996,18.807900000000018,3210.77611111302
2025-06-25 07:18:00,38.80209,2.1990740000000004,1.0032734652362272,5.787034,3.9351899999999995,19.675999999999988,3210.82611111302
2025-06-25 07:21:00,38.80209,2.1122690000000004,0.9170284584788043,5.844904,4.0219949999999995,19.386599999999987,3210.87611111302
2025-06-25 07:24:00,38.80209,2.170139,0.9947353901309491,5.787034,3.964125,20.543999999999983,3210.9261111130204
2025-06-25 07:27:00,39.32291,2.1122690000000004,0.9479150918599258,5.815974000000001,4.0219949999999995,19.09730000000002,3210.9761111130206
2025-06-25 07:30:00,39.32291,2.1122690000000004,0.9479150918599277,5.671294,3.8773150000000003,18.807800000000043,3211.0261111130208
2025-06-25 07:33:00,39.32291,2.170139,0.9947252143069074,5.642364000000001,3.819445000000001,19.386500000000012,3211.076111113021
2025-06-25 07:36:00,38.80209,2.083334,0.9973511774193438,5.729164000000001,4.02199,19.09729999999996,3211.126111113021
2025-06-25 07:39:00,37.81829,2.083334,0.939473246137628,5.671294,3.906250000000001,18.518599999999992,3211.1761111130213
2025-06-25 07:42:00,37.78935,2.0254630000000002,0.9516046829108986,5.5555579999999996,3.8773149999999994,18.807800000000043,3211.2261111130215
2025-06-25 07:45:00,38.80209,2.141203,0.9861690717855405,5.758098,3.964125,19.96520000000004,3211.2761111130217
2025-06-25 07:48:00,39.78588,2.054398,0.9602879576698082,5.844908,4.13773,18.807800000000043,3211.326111113022
2025-06-25 07:51:00,38.80209,2.0833330000000005,0.9394729538951544,5.642358,3.8773150000000003,20.254599999999982,3211.376111113022
2025-06-25 07:54:00,38.4838,2.054398,0.9309922183319159,5.613428000000001,3.8773100000000005,19.097199999999987,3211.426111113022
2025-06-25 07:57:00,38.33912,2.141203,0.9563286309734182,5.642358,3.819445000000001,19.097200000000043,3211.4761111130224
2025-06-25 08:00:00,41.72454,2.228009,0.981407540312707,5.642358,3.7326390000000007,19.386500000000012,3211.5261111130226
2025-06-25 08:03:00,43.1713,2.170139,0.9334373688766231,5.410883999999999,3.530095,20.254699999999957,3211.5761111130228
2025-06-25 08:06:00,43.1713,2.083334,0.9689413361469241,5.526624,3.7905100000000003,20.254599999999982,3211.626111113023
2025-06-25 08:09:00,44.61805,2.256945,1.1324768953508164,6.828704,5.034719000000001,21.990700000000004,3211.676111113023
2025-06-25 08:12:00,42.70834,2.0254630000000002,1.0586787276076355,7.291664,5.729171,21.990700000000004,3211.7261111130233
2025-06-25 08:15:00,43.6632,2.228009,1.09673302871291,7.523144000000001,5.729165000000001,20.833399999999983,3211.7761111130235
2025-06-25 08:18:00,44.61805,2.141204,0.9252406797707078,7.494214,5.642360000000001,20.83340000000001,3211.8261111130237
2025-06-25 08:21:00,41.72454,2.1701390000000007,1.0516038815386144,6.915514000000001,5.150465,20.543900000000008,3211.876111113024
2025-06-25 08:24:00,43.6632,2.141204,1.0696433079666876,7.089124000000001,5.381940000000001,20.25460000000004,3211.926111113024
2025-06-25 08:27:00,44.61805,2.2569440000000007,1.1057000571388742,7.494214,5.6713,19.965299999999985,3211.976111113024
2025-06-25 08:30:00,44.61805,2.228009,1.0693256356426633,7.465274,5.642365000000001,20.25460000000004,3212.0261111130244
2025-06-25 08:33:00,43.1713,2.0833330000000005,0.9689410376094912,7.031254,5.295140999999999,20.54389999999998,3212.0761111130246
2025-06-25 08:36:00,43.1713,2.228009,0.9814075403127052,6.741894000000001,4.832175,19.965300000000013,3212.1261111130248
2025-06-25 08:39:00,45.13889,2.256945,1.3477958732653676,8.680554,7.146989,21.41210000000001,3212.176111113025
2025-06-25 08:42:00,46.12268,1.186343,1.112440046285484,9.288194,9.143521,23.1481,3212.226111113025
2025-06-25 08:45:00,54.36921,1.4178230000000003,1.2039403148974146,9.317128,8.912035,30.960699999999974,3212.2761111130253
2025-06-25 08:48:00,52.92245,1.157407,1.0985235472881039,8.651618000000001,8.535881,28.356400000000008,3212.3261111130255
2025-06-25 08:51:00,51.64931,1.1574080000000002,1.2002869354506591,8.767364,8.854166,29.80329999999998,3212.3761111130257
2025-06-25 08:54:00,52.40162,1.186343,1.2986460201598857,9.432874,9.664351,32.40749999999997,3212.426111113026
2025-06-25 08:57:00,52.40162,1.2152780000000005,1.215279999944427,9.548614,9.548615999999999,32.9862,3212.476111113026
2025-06-25 09:00:00,52.22801,1.2731480000000008,1.2586245558472071,9.519674000000002,9.490735999999998,30.381899999999973,3212.526111113026
2025-06-25 09:03:00,52.40162,1.2152780000000005,1.2439857282465323,9.375004,9.432866,31.25,3212.5761111130264
2025-06-25 09:06:00,52.40162,1.1284720000000004,1.2132122242849903,9.201384000000001,9.375001999999999,31.828700000000026,3212.6261111130266
2025-06-25 09:09:00,51.21528,1.0995369999999998,1.1703846088042151,9.056714,9.201387,28.067200000000014,3212.6761111130268
2025-06-25 09:12:00,52.40162,1.0416670000000003,1.139946834986173,8.969904,9.172457,30.96070000000003,3212.726111113027
2025-06-25 09:15:00,52.40162,1.157407,1.1861091962540984,9.027774,9.085647,28.645899999999983,3212.776111113027
2025-06-25 09:18:00,62.38426,1.5046290000000004,1.3234377893651152,8.940974,8.593755,41.95600000000002,3212.8261111130273
2025-06-25 09:21:00,58.73843,1.2152780000000005,1.2722726747611341,8.883104,8.998846,34.14359999999999,3212.8761111130275
2025-06-25 09:24:00,66.00116,1.2152780000000005,1.2862641050333437,8.854164,8.998846,39.6412,3212.9261111130277
2025-06-25 09:27:00,67.96875,1.2152780000000005,1.3949170456324205,9.577544,9.953706,42.534700000000015,3212.976111113028
2025-06-25 09:30:00,82.03125,0.43402799999999964,1.0331013883197213,7.291670999999999,8.883103,51.21530000000001,3213.026111113028
2025-06-25 09:33:00,94.64699,0.26041699999999945,0.9403164442224694,6.626155999999999,8.680559,62.5001,3213.076111113028
2025-06-25 09:36:00,97.07755,0.8680559999999993,1.2289590095641905,7.523147999999999,8.333332,57.00230000000002,3213.1261111130284
2025-06-25 09:39:00,97.07755,0.868055,1.1451340896638735,7.320600000000001,7.928245,59.606400000000036,3213.1761111130286
2025-06-25 09:48:00,97.07755,1.2442130000000002,1.342942731407688,8.3044,8.506947,55.266200000000026,3213.3261111130287
2025-06-25 09:51:00,97.07755,1.3310190000000004,1.3739635548091946,8.564816,8.651617,55.555499999999995,3213.376111113029
2025-06-25 09:54:00,97.07755,1.3310190000000004,1.3880863697378214,8.564816,8.680557,55.555499999999995,3213.426111113029
2025-06-25 09:57:00,97.07755,1.273149,1.385669521101437,8.506946,8.738427000000001,54.68750000000003,3213.476111113029
2025-06-25 10:00:00,97.07755,1.967593,1.4917084892276538,8.912036,8.043983,52.95130000000003,3213.5261111130294
2025-06-25 10:03:00,97.07755,0.7233800000000006,1.2540503130617695,8.391206,9.664355999999998,55.5556,3213.5761111130296
2025-06-25 10:06:00,71.35417,0.08680600000000016,0.740143779324434,7.407406000000001,9.92477,37.03699999999998,3213.6261111130298
2025-06-25 10:09:00,62.61574,0.31828699999999976,0.9224990345695403,7.957181,9.664354,32.696799999999996,3213.67611111303
2025-06-25 10:12:00,60.18519,0.5497689999999995,1.0008447971275025,8.391201,9.490742000000001,31.25000000000003,3213.72611111303
2025-06-25 10:15:00,65.01736,0.8969909999999999,1.0869850775179428,8.535881,8.94097,31.25,3213.7761111130303
2025-06-25 10:18:00,67.44792,0.8101849999999997,1.1688509223870787,9.172456,9.982641000000001,37.61570000000003,3213.8261111130305
2025-06-25 10:21:00,67.88194,0.6365739999999995,1.020176937539821,7.957176,8.854161999999999,33.27550000000002,3213.8761111130307
2025-06-25 10:24:00,65.01736,0.6076389999999998,1.0001720937732352,7.754625999999999,8.680557,37.905,3213.926111113031
2025-06-25 10:27:00,62.61574,0.5497689999999995,0.9800281272290681,7.581021,8.622682000000001,36.16889999999998,3213.976111113031
2025-06-25 10:30:00,61.16898,0.5208330000000005,0.9377863842824209,7.49421,8.506947,36.74769999999998,3214.026111113031
2025-06-25 10:33:00,60.18519,0.578703,0.9582305280107593,7.49421,8.391207,35.011600000000016,3214.0761111130314
2025-06-25 10:36:00,63.0787,0.8101859999999999,1.0242903486867498,7.638886,8.101849999999999,34.43280000000004,3214.1261111130316
2025-06-25 10:39:00,68.43171,0.78125,1.0072574108635892,7.407411,7.8993009999999995,38.77310000000003,3214.1761111130318
2025-06-25 10:42:00,74.24769,1.0416669999999995,1.3839105337213533,8.825231,9.577544,41.08790000000002,3214.226111113032
2025-06-25 10:45:00,81.56829,0.8680560000000002,1.1573071587815074,7.957181,8.593744999999998,42.824100000000016,3214.276111113032
2025-06-25 10:48:00,84.46181,0.7523150000000003,1.085362160370831,7.523151,8.275465999999998,46.58559999999997,3214.3261111130323
2025-06-25 10:51:00,85.41667,0.694445,1.081650305362122,7.291670999999999,8.188656,47.7431,3214.3761111130325
2025-06-25 10:54:00,90.74074,0.5208339999999998,0.9789987825434987,6.915514,8.043980000000001,54.398199999999974,3214.4261111130327
2025-06-25 10:57:00,95.16782,0.4340270000000004,0.9488155869620489,6.770828,8.101851,51.21530000000001,3214.476111113033
2025-06-25 11:00:00,97.07755,0.4340269999999995,0.9583352568704014,6.857634,8.217597,50.92590000000001,3214.526111113033
2025-06-25 11:03:00,94.18403,0.2314810000000005,0.834961388190755,6.510414,8.333333,48.61109999999999,3214.576111113033
2025-06-25 11:06:00,83.01505,0.14467600000000047,0.7479436032201789,6.481485,8.506948999999999,46.2963,3214.6261111130334
2025-06-25 11:09:00,73.78472,0.28935200000000005,0.858673902827977,6.944440999999999,8.564819,43.113500000000016,3214.6761111130336
