Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-25 11:12:00,66.98495,0.5208339999999998,0.9481674636708293,7.233791999999999,8.275458,37.905100000000004,3214.7261111130338
2025-06-25 11:15:00,53.38542,0.14467600000000047,0.6912544698200741,6.712967000000001,8.506941,29.513800000000003,3214.776111113034
2025-06-25 11:18:00,58.73843,0.694445,0.930700363200471,7.349537,7.870372,32.9862,3214.826111113034
2025-06-25 11:21:00,59.66435,0.8969910000000008,1.0083069611247104,7.581017000000001,7.812496,32.696799999999996,3214.8761111130343
2025-06-25 11:24:00,59.66435,0.78125,1.019590850482646,7.436342000000001,7.957172000000001,34.72220000000004,3214.9261111130345
2025-06-25 11:27:00,59.66435,0.8101850000000006,1.0858136230988629,8.246532,8.854167,35.01159999999999,3214.9761111130347
2025-06-25 11:30:00,55.81597,0.7233790000000004,0.9845464399788962,7.870372,8.449072999999999,31.828700000000026,3215.026111113035
2025-06-25 11:33:00,52.40162,0.8101850000000006,1.0117340984877667,7.957172,8.391207,27.488399999999956,3215.076111113035
2025-06-25 11:36:00,51.93866,0.7233790000000004,0.9845505888932347,8.072912,8.651623,33.275499999999965,3215.126111113035
2025-06-25 11:39:00,53.84838,0.9548610000000002,1.0798429303091504,8.391202,8.651620999999999,30.092600000000004,3215.1761111130354
2025-06-25 11:42:00,54.83218,0.9548610000000002,1.0931616234277264,8.159722,8.449071,33.85410000000002,3215.2261111130356
2025-06-25 11:45:00,59.23032,1.0995370000000007,1.1282271253665368,8.043982,8.101855,37.3263,3215.2761111130358
2025-06-25 11:48:00,62.61574,0.9548610000000002,1.066417671951847,7.609952,7.841431000000001,38.194500000000005,3215.326111113036
2025-06-25 11:51:00,63.19444,1.0995370000000007,1.2519436330720688,8.825232,9.143515,35.59030000000001,3215.376111113036
2025-06-25 11:54:00,65.01736,0.9548610000000002,1.1964421897614803,8.304402,8.825230999999999,35.87969999999996,3215.4261111130363
2025-06-25 11:57:00,64.0625,0.8101849999999997,1.1336716004691518,8.101847,8.825232,39.93059999999997,3215.4761111130365
2025-06-25 12:00:00,56.30787,0.7523140000000001,1.0619618845039616,8.130787000000002,8.825233,31.53929999999997,3215.5261111130367
2025-06-25 12:03:00,55.32407,0.9837959999999999,1.0954611044864782,8.506947,8.738420999999999,35.01159999999999,3215.576111113037
2025-06-25 12:06:00,52.40162,0.8391200000000003,1.0156174143943375,8.188657,8.564817,26.04169999999999,3215.626111113037
2025-06-25 12:09:00,53.38542,0.9837959999999999,1.0265874238433284,8.217597000000001,8.304400999999999,30.671299999999974,3215.676111113037
2025-06-25 12:12:00,57.75463,1.0416660000000002,1.0703432396696493,7.986107,8.043981,32.696799999999996,3215.7261111130374
2025-06-25 12:15:00,58.73843,0.9548610000000002,1.119511626749153,7.841437,8.188656,34.14350000000002,3215.7761111130376
2025-06-25 12:18:00,63.5706,1.0416660000000002,1.1670355842561368,8.420137,8.680551,36.74770000000001,3215.8261111130378
2025-06-25 12:21:00,60.18519,0.7233790000000004,1.0896142086126492,8.275466999999999,9.114588,36.45830000000001,3215.876111113038
2025-06-25 12:24:00,58.21759,0.8391200000000003,1.0537046190752075,8.362272,8.825232,41.08789999999999,3215.926111113038
2025-06-25 12:27:00,53.84838,0.8391200000000003,1.0786644115998445,8.449072000000001,8.969912,33.564899999999966,3215.9761111130383
2025-06-25 12:30:00,57.26273,0.868055,1.070443442910227,8.304402,8.738427,35.300899999999956,3216.0261111130385
2025-06-25 12:33:00,57.75463,0.9548610000000002,1.0931616234277264,8.535882,8.825231,32.696799999999996,3216.0761111130387
2025-06-25 12:36:00,59.72222,0.7523150000000003,1.0619625139193192,8.043982,8.738427,37.905100000000004,3216.126111113039
2025-06-25 12:39:00,59.66435,0.8101849999999997,1.0491446416034396,7.986111999999999,8.506947,30.671299999999974,3216.176111113039
2025-06-25 12:42:00,59.66435,0.78125,1.0681063410721576,8.101857,8.738427,31.82869999999997,3216.226111113039
2025-06-25 12:45:00,59.72222,0.8101849999999997,1.0858136230988618,8.304402,8.912037,30.9606,3216.2761111130394
2025-06-25 12:48:00,58.21759,0.8680560000000002,1.0704440179325587,8.246531999999998,8.680556,34.43290000000002,3216.3261111130396
2025-06-25 12:51:00,58.73843,0.8680560000000002,1.0704440179325587,8.101852000000001,8.535876,33.56479999999999,3216.3761111130398
2025-06-25 12:54:00,58.73843,0.7523150000000003,1.0263281236322057,7.986111999999999,8.593747,35.87959999999998,3216.42611111304
2025-06-25 12:57:00,57.75463,0.8680560000000002,1.0448736956185651,8.101852000000001,8.478006,30.38190000000003,3216.47611111304
2025-06-25 13:00:00,58.73843,0.8391210000000004,1.0411013206021924,8.015047000000001,8.449076,37.32639999999998,3216.5261111130403
2025-06-25 13:03:00,57.75463,0.78125,1.0440054190236516,8.015047000000001,8.593747,32.696699999999964,3216.5761111130405
2025-06-25 13:06:00,57.26273,0.78125,1.0440054190236516,8.015047000000001,8.593747,32.407399999999996,3216.6261111130407
2025-06-25 13:09:00,57.26273,0.7233800000000006,1.0084032321638865,7.928237000000001,8.564817,36.45829999999995,3216.676111113041
2025-06-25 13:12:00,53.38542,0.7523149999999994,1.0021919388423777,8.043982,8.593747,30.38190000000003,3216.726111113041
2025-06-25 13:15:00,52.92245,0.7233799999999997,0.97250351062059,7.841431999999999,8.391202,29.513900000000035,3216.776111113041
2025-06-25 13:18:00,52.92245,0.6944439999999998,0.9784575404136681,8.043986,8.680551999999999,29.803200000000004,3216.8261111130414
2025-06-25 13:21:00,51.41782,0.6655090000000001,0.9367107081673999,7.783566,8.391207,27.199099999999987,3216.8761111130416
2025-06-25 13:24:00,51.41782,0.7233789999999996,0.9234579892452129,7.812495999999999,8.246527,28.067099999999982,3216.9261111130418
2025-06-25 13:27:00,52.40162,0.78125,0.9570419739205642,7.870366000000001,8.246526,28.067099999999982,3216.976111113042
2025-06-25 13:30:00,52.92245,0.6365739999999995,0.9067101422481539,7.667825999999999,8.275462000000001,28.067199999999957,3217.026111113042
2025-06-25 13:33:00,52.92245,0.6655089999999992,0.9601283786725188,7.812496,8.478007,30.092600000000004,3217.0761111130423
2025-06-25 13:36:00,53.87731,0.5787039999999992,0.9143678024953419,7.6099559999999995,8.391202,30.092600000000004,3217.1261111130425
2025-06-25 13:39:00,56.30787,0.7233799999999997,1.008399137182217,8.101851,8.738420999999999,31.25,3217.1761111130427
2025-06-25 13:42:00,56.30787,0.7523149999999994,1.05015619300362,7.899306,8.564810999999999,30.9606,3217.226111113043
2025-06-25 13:45:00,57.26273,0.6655089999999992,1.0060810621063843,7.899306,8.680557,37.03709999999995,3217.276111113043
2025-06-25 13:48:00,57.26273,0.6365739999999995,0.98685193698901,7.899306,8.709492000000001,31.828700000000026,3217.326111113043
2025-06-25 13:51:00,54.83218,0.5787039999999992,0.969038406491353,7.754625999999999,8.680552,27.488400000000013,3217.3761111130434
2025-06-25 13:54:00,57.26273,0.78125,1.03184069502352,7.957176,8.506946,30.67130000000003,3217.4261111130436
2025-06-25 13:57:00,55.81597,0.5787039999999992,0.9473597756963279,7.870366,8.738422,28.93520000000001,3217.4761111130438
2025-06-25 14:00:00,56.77083,0.6365739999999995,0.9529368654410203,7.6099559999999995,8.333331999999999,30.38190000000003,3217.526111113044
2025-06-25 14:03:00,54.83218,0.6655089999999992,0.9484562666593954,7.725696,8.362267000000001,30.9606,3217.576111113044
2025-06-25 14:06:00,54.83218,0.6365739999999995,0.9183839976643949,7.552086,8.188662,31.25,3217.6261111130443
2025-06-25 14:09:00,54.25347,0.7233799999999997,0.9603724990662019,7.6099559999999995,8.130786,33.275499999999965,3217.6761111130445
2025-06-25 14:12:00,53.38542,0.6655089999999992,0.9367107081673994,7.696756,8.304397,28.067099999999982,3217.7261111130447
2025-06-25 14:15:00,53.38542,0.6076389999999998,0.933827042311513,7.6099559999999995,8.362267,30.38190000000003,3217.776111113045
2025-06-25 14:18:00,54.36921,0.7523149999999994,0.9653668654049513,7.696756,8.159721000000001,34.14349999999996,3217.826111113045
2025-06-25 14:21:00,54.36921,0.6365739999999995,0.9299753854637969,7.6099559999999995,8.275462000000001,30.96070000000003,3217.876111113045
2025-06-25 14:24:00,53.93519,0.6655089999999992,0.9484562666593954,8.101855999999998,8.738427,28.93520000000001,3217.9261111130454
2025-06-25 14:27:00,56.62616,0.7523149999999994,0.9653668654049513,7.696756,8.159721000000001,36.74770000000001,3217.9761111130456
2025-06-25 14:30:00,53.38542,0.6944439999999998,1.0478485250004599,8.188656,8.998842,29.224499999999978,3218.0261111130458
2025-06-25 14:33:00,55.32407,0.6944439999999998,0.9784616117913768,7.725695999999999,8.362272,33.85410000000002,3218.076111113046
2025-06-25 14:36:00,55.32407,0.8101849999999997,1.0491446416034396,8.188656,8.709491,34.14350000000002,3218.126111113046
2025-06-25 14:39:00,56.77083,0.8391200000000003,1.0537046190752075,8.043986,8.506946,35.01150000000001,3218.1761111130463
2025-06-25 14:42:00,55.81597,0.78125,1.019590850482646,7.9571760000000005,8.478006,35.30090000000001,3218.2261111130465
2025-06-25 14:45:00,55.32407,0.7233799999999997,1.008403232163886,7.8993020000000005,8.535882,34.14359999999999,3218.2761111130467
2025-06-25 14:48:00,56.48148,0.7523149999999994,0.9900041382247358,7.928241999999999,8.449077,37.615700000000004,3218.326111113047
2025-06-25 14:51:00,55.32407,0.8101859999999999,1.0242903486867505,7.928241999999999,8.391206,32.11809999999997,3218.376111113047
2025-06-25 14:54:00,53.84838,0.6076389999999998,0.9450484347319912,7.754631999999999,8.535882999999998,32.696799999999996,3218.426111113047
2025-06-25 14:57:00,52.40162,0.7523150000000003,1.0021961373595463,7.9861070000000005,8.535882,28.645899999999983,3218.4761111130474
2025-06-25 15:00:00,51.93866,0.78125,0.969739605933217,7.928237000000001,8.333337,32.696799999999996,3218.5261111130476
2025-06-25 15:03:00,52.40162,0.7523150000000003,1.0021919388423783,8.015047000000001,8.564812,30.96070000000003,3218.576111113048
2025-06-25 15:06:00,52.40162,0.8680560000000002,1.0058066850527352,8.015042000000001,8.304396,30.381999999999948,3218.626111113048
2025-06-25 15:09:00,52.40162,0.78125,0.9823369828489595,7.957172000000001,8.391202,24.305500000000052,3218.676111113048
2025-06-25 15:12:00,51.41782,0.7523150000000003,0.9900041382247363,7.986111999999999,8.506947,32.9862,3218.7261111130483
2025-06-25 15:15:00,53.38542,0.8391200000000003,1.028407517628343,8.015042000000001,8.420141999999998,30.38190000000003,3218.7761111130485
2025-06-25 15:18:00,52.40162,0.78125,1.068106341072158,8.188662,8.825232,28.067199999999957,3218.8261111130487
2025-06-25 15:21:00,55.32407,0.9837960000000008,1.0682537031069077,8.217592,8.391206,26.909699999999987,3218.876111113049
2025-06-25 15:24:00,53.38542,0.9259260000000005,1.12906957732791,8.478012,8.912036,29.513900000000035,3218.926111113049
2025-06-25 15:27:00,56.62616,0.8101849999999997,1.0367575669659153,8.043982,8.535877000000001,34.43290000000002,3218.9761111130492
2025-06-25 15:30:00,54.36921,0.6655090000000001,0.9946956498364973,8.159721999999999,8.912033000000001,34.72229999999996,3219.0261111130494
2025-06-25 15:33:00,56.77083,0.9259260000000005,1.0640549390003569,8.391202,8.680556,31.82869999999997,3219.0761111130496
2025-06-25 15:36:00,54.28241,0.6655090000000001,0.9832457778008529,8.043982,8.767363,36.45839999999998,3219.12611111305
2025-06-25 15:39:00,53.38542,0.7523150000000003,1.0021961373595463,8.015042000000001,8.564817,30.67130000000003,3219.17611111305
2025-06-25 15:42:00,55.32407,0.9548610000000002,1.106386466592144,8.391202,8.709491,35.30090000000001,3219.22611111305
2025-06-25 15:45:00,55.81597,0.8969909999999999,1.0741161976254707,8.159721999999999,8.535881,30.671299999999974,3219.2761111130503
2025-06-25 15:48:00,56.77083,0.9837960000000008,1.1089124346864823,8.246532,8.506946,28.356499999999983,3219.3261111130505
2025-06-25 15:51:00,56.77083,0.8101849999999997,1.0491446416034396,8.101852000000001,8.622687,34.432799999999986,3219.3761111130507
2025-06-25 15:54:00,55.81597,0.8680560000000002,1.057702071416649,8.130792,8.535876,29.80329999999998,3219.426111113051
2025-06-25 15:57:00,53.38542,0.78125,1.019590850482646,8.101852000000001,8.622682000000001,30.96070000000003,3219.476111113051
2025-06-25 16:00:00,52.40162,0.8101849999999997,0.9990787584605414,8.130792,8.535877000000001,30.381999999999948,3219.5261111130512
2025-06-25 16:03:00,52.40162,0.8101849999999997,0.9863380081324308,8.101852000000001,8.478007,28.93520000000001,3219.5761111130514
2025-06-25 16:06:00,51.93866,0.7523150000000003,0.9529156249868713,7.928237000000001,8.362272,29.51389999999998,3219.6261111130516
2025-06-25 16:09:00,51.93866,0.78125,0.969739605933217,7.957172000000001,8.362272,31.53929999999997,3219.676111113052
2025-06-25 16:12:00,51.93866,0.7523150000000003,0.952911304987029,7.841437000000001,8.275462000000001,25.752300000000048,3219.726111113052
2025-06-25 16:15:00,51.93866,0.8680560000000002,0.992576970087954,7.928241999999999,8.188655999999998,27.77769999999998,3219.776111113052
2025-06-25 16:18:00,51.90972,0.7233799999999997,0.9603724990662013,7.812502,8.333331999999999,28.35650000000004,3219.8261111130523
2025-06-25 16:21:00,50.46296,0.7233799999999997,0.9358574039901968,7.783562,8.246531999999998,27.777799999999957,3219.8761111130525
2025-06-25 16:24:00,50.46296,0.7523149999999994,0.9403658952404867,7.812502,8.217597,25.173699999999997,3219.9261111130527
2025-06-25 16:27:00,50.46296,0.8101859999999999,0.9475117703486984,7.812502,8.101856,31.5394,3219.976111113053
2025-06-25 16:30:00,52.40162,0.8680560000000002,0.9522229167918617,7.754631999999999,7.928235999999999,32.696799999999996,3220.026111113053
2025-06-25 16:33:00,51.41782,0.7523149999999994,0.9277184615424301,7.667821999999999,8.043977,29.513999999999953,3220.0761111130532
2025-06-25 16:36:00,53.38542,0.8969909999999999,1.0349338657051887,8.101852,8.391201,32.407399999999996,3220.1261111130534
2025-06-25 16:39:00,52.40162,0.6655090000000001,0.9129725215443691,7.581016,8.130787,28.935099999999977,3220.1761111130536
2025-06-25 16:42:00,52.40162,0.78125,0.9697352351269645,8.159726,8.564816,29.51400000000001,3220.226111113054
2025-06-25 16:45:00,54.36921,0.7233789999999996,0.9603761014593086,7.638885999999999,8.159727,33.85410000000002,3220.276111113054
2025-06-25 16:48:00,54.36921,0.8101849999999997,1.0614451408671446,8.043986,8.593751000000001,34.43289999999996,3220.326111113054
2025-06-25 16:51:00,55.32407,0.6655089999999992,0.9484562666593954,7.725696,8.362267000000001,32.407399999999996,3220.3761111130543
2025-06-25 16:54:00,52.92245,0.578703,0.9254311805754495,7.667826,8.478013,30.67130000000003,3220.4261111130545
2025-06-25 16:57:00,53.38542,0.6944439999999998,0.9547441707976102,7.812495999999999,8.391202,28.93520000000001,3220.4761111130547
2025-06-25 17:00:00,52.40162,0.6944439999999998,0.9306997552738046,7.725695999999999,8.246531999999998,28.645899999999983,3220.526111113055
2025-06-25 17:03:00,52.40162,0.7233789999999996,0.9481589366109556,7.812495999999999,8.304397,30.382000000000005,3220.576111113055
2025-06-25 17:06:00,52.40162,0.6944439999999998,0.9306997552738046,7.609956,8.130792,34.14359999999999,3220.6261111130552
2025-06-25 17:09:00,52.40162,0.6365739999999995,0.9183839976643949,7.6099559999999995,8.246531999999998,27.777800000000013,3220.6761111130554
2025-06-25 17:12:00,52.40162,0.6944439999999998,0.9427662976105261,7.638885999999999,8.188662,27.199099999999987,3220.7261111130556
2025-06-25 17:15:00,52.40162,0.6944439999999998,0.9427662976105261,7.638885999999999,8.188662,25.17360000000002,3220.776111113056
2025-06-25 17:18:00,52.40162,0.6944439999999998,0.942762142875466,7.667826,8.217592,29.22460000000001,3220.826111113056
2025-06-25 17:21:00,52.40162,0.78125,0.9570419739205651,7.812495999999999,8.188656,30.9606,3220.876111113056
2025-06-25 17:24:00,53.38542,0.8101849999999997,0.9990831459893098,7.812495999999999,8.217590999999999,27.199000000000012,3220.9261111130563
2025-06-25 17:27:00,53.38542,0.8391200000000003,0.9766673039242565,7.812495999999999,8.101855999999998,26.620300000000043,3220.9761111130565
2025-06-25 17:30:00,54.80324,0.8391200000000003,1.0156129785096824,8.043986,8.420136,32.11809999999997,3221.0261111130567
2025-06-25 17:33:00,53.38542,0.6944439999999998,0.9306997552738046,7.754626,8.275462000000001,26.62039999999996,3221.076111113057
2025-06-25 17:36:00,54.36921,0.78125,1.007261687348878,8.072916,8.564816,31.539300000000026,3221.126111113057
2025-06-25 17:39:00,53.38542,0.78125,0.9948418643795638,7.783566,8.246526,28.64590000000004,3221.1761111130572
2025-06-25 17:42:00,55.23727,0.7523149999999994,1.0021961373595456,7.957172,8.506947,29.513800000000003,3221.2261111130574
2025-06-25 17:45:00,55.15046,0.8101859999999999,1.0367581563866144,8.043982,8.535876,31.82869999999997,3221.2761111130576
2025-06-25 17:48:00,56.30787,0.7523150000000003,1.0501602849767449,7.9861070000000005,8.651622,35.59030000000001,3221.326111113058
2025-06-25 17:51:00,56.27894,0.7523150000000003,1.014301852546506,7.928237000000001,8.506941999999999,32.407399999999996,3221.376111113058
2025-06-25 17:54:00,47.59838,0.26041699999999945,0.7609557490723754,7.465282,8.883105,27.777800000000013,3221.426111113058
2025-06-25 17:57:00,32.00232,0.43402799999999964,0.7050584911856244,8.188661999999999,8.825234,18.807800000000043,3221.4761111130583
2025-06-25 18:00:00,32.98611,0.78125,0.79563328107716,8.593747,8.622687,16.203700000000026,3221.5261111130585
2025-06-25 18:03:00,33.47801,0.7233799999999997,0.6790514352540299,8.478012,8.391202,18.22919999999999,3221.5761111130587
2025-06-25 18:06:00,30.09259,0.6655099999999994,0.38918478550548363,5.439812,4.976852000000001,13.310200000000009,3221.626111113059
2025-06-25 18:09:00,31.01852,0.8101859999999999,0.4843870090408751,4.484954,3.9351839999999996,16.49309999999997,3221.676111113059
2025-06-25 18:36:00,30.06366,0.7523149999999994,0.5426819198643336,4.137732,3.7615750000000006,15.914300000000026,3221.676111113059
2025-06-25 18:42:00,30.09259,0.7233789999999996,0.5664380784880654,4.311342,4.021987000000001,15.914299999999969,3221.676111113059
2025-06-25 18:45:00,30.06366,0.7233789999999996,0.6165705159781761,4.918986,4.716437000000001,14.467600000000004,3221.7261111130592
2025-06-25 18:48:00,31.53935,0.6944439999999998,0.5540758708637983,5.121525999999999,4.861111999999999,15.04630000000003,3221.7761111130594
2025-06-25 18:51:00,30.55556,0.7233799999999997,0.5309770544026675,5.005792,4.658562000000001,15.3356,3221.8261111130596
2025-06-25 18:54:00,31.53935,0.7233800000000006,0.5489421337191484,4.947917,4.629626999999999,17.361099999999965,3221.87611111306
2025-06-25 18:57:00,31.39468,0.8391210000000004,0.557461453679714,4.890047000000001,4.3981460000000006,14.467600000000004,3221.92611111306
2025-06-25 19:00:00,31.01852,0.7233800000000006,0.5125018459202783,4.629630000000001,4.253477,17.071799999999996,3221.97611111306
2025-06-25 19:03:00,31.01852,0.7233799999999997,0.5124992518530305,4.4560189999999995,4.079861999999999,16.492999999999995,3222.0261111130603
2025-06-25 19:06:00,30.06366,0.7233799999999997,0.5489409088360135,4.3692139999999995,4.050922000000001,13.888899999999978,3222.0761111130605
2025-06-25 19:09:00,30.00578,0.78125,0.5542476585458839,4.398149,3.993055,15.9144,3222.1261111130607
2025-06-25 19:21:00,30.06366,0.7523150000000003,0.5426806425164535,4.398149,4.02199,16.492999999999995,3222.1261111130607
2025-06-25 19:24:00,30.06366,0.8969909999999999,0.5792660590289203,4.513889,3.9641209999999996,14.178299999999979,3222.1261111130607
2025-06-25 19:30:00,35.41666,1.7939819999999997,0.8533754091128416,4.513889,3.038190000000001,16.20369999999997,3222.1261111130607
2025-06-25 19:33:00,36.86343,1.8807869999999998,0.8502159147150453,4.687501,3.0960650000000003,19.097199999999987,3222.176111113061
2025-06-25 19:36:00,36.86343,1.7939819999999997,0.8246598657348743,4.57176,3.0671299999999997,17.65039999999999,3222.226111113061
2025-06-25 19:39:00,37.81829,1.7939819999999997,0.8533744369124054,4.62963,3.15393,20.254599999999982,3222.2761111130612
2025-06-25 19:42:00,37.35532,1.8229170000000003,0.8621300826669189,4.62963,3.1249949999999993,19.965299999999957,3222.3261111130614
2025-06-25 19:45:00,37.35532,1.7939819999999997,0.8809747860290564,4.57176,3.125000000000001,20.254599999999982,3222.3761111130616
2025-06-25 19:48:00,37.35532,1.7939819999999997,0.8533744369124054,4.62963,3.15393,18.51849999999996,3222.426111113062
2025-06-25 19:51:00,38.33912,1.9097220000000004,0.9438976147933003,5.121531999999999,3.58796,19.386599999999987,3222.476111113062
2025-06-25 19:54:00,39.32291,1.8807869999999998,0.8795466026933765,5.381942,3.819445000000001,20.254599999999982,3222.526111113062
2025-06-25 19:57:00,40.24884,1.7361110000000002,0.8892046959407248,5.295141999999999,3.935181,20.543900000000008,3222.5761111130623
2025-06-25 20:00:00,39.78588,1.7939819999999997,0.8533822144784065,5.381942,3.906250000000001,19.097199999999987,3222.6261111130625
2025-06-25 20:03:00,39.78588,1.765047,0.8719967964701312,5.4687470000000005,4.05093,19.965300000000013,3222.6761111130627
2025-06-25 20:06:00,40.76968,1.765047,0.8445912330194982,5.526617,4.079860000000001,20.83330000000001,3222.726111113063
2025-06-25 20:09:00,39.78588,1.7939820000000006,0.907594090912084,5.671297000000001,4.253474999999999,19.09729999999996,3222.776111113063
2025-06-25 20:12:00,39.78588,1.7071760000000005,0.8268902863054836,5.758107000000001,4.369211,20.83340000000004,3222.8261111130632
2025-06-25 20:15:00,40.76968,1.8807870000000007,0.879546602693375,5.6423570000000005,4.079859999999999,21.70139999999998,3222.8761111130634
2025-06-25 20:18:00,39.78588,1.7071769999999997,0.8269001069825223,5.497681999999999,4.108795000000001,19.386600000000044,3222.9261111130636
2025-06-25 20:21:00,40.76968,1.765047,0.8445912330194965,5.468752,4.0219949999999995,22.569500000000005,3222.976111113064
2025-06-25 20:24:00,39.78588,1.7361119999999994,0.8629646491634576,5.468752,4.079860000000001,19.097200000000043,3223.026111113064
2025-06-25 20:27:00,38.80209,1.7071769999999997,0.8799648411537676,5.497681999999999,4.166665,20.833399999999983,3223.076111113064
2025-06-25 20:30:00,38.77315,1.851852,0.9258228521619872,5.700227,4.224535,22.569500000000005,3223.1261111130643
2025-06-25 20:33:00,39.78588,1.8229170000000003,0.8621379150259882,5.700232000000001,4.195605,20.543900000000008,3223.1761111130645
2025-06-25 20:36:00,39.78588,1.765047,0.8984233753745912,5.555557,4.166670000000001,18.807900000000018,3223.2261111130647
2025-06-25 20:39:00,40.76968,1.8229160000000002,0.8899214321380685,5.497686,4.02199,20.833399999999983,3223.276111113065
2025-06-25 20:42:00,39.78588,1.7071759999999996,0.8268997999904507,5.439816,4.05093,19.386500000000012,3223.326111113065
2025-06-25 20:45:00,39.78588,1.765047,0.8719967964701312,5.4687470000000005,4.05093,19.676000000000045,3223.3761111130652
2025-06-25 20:48:00,38.33912,1.8807869999999998,0.9077224467256253,5.671292,4.137735,21.412099999999953,3223.4261111130654
2025-06-25 20:51:00,39.32291,1.8807869999999998,0.9077128922605875,5.584492,4.050925,19.097199999999987,3223.4761111130656
2025-06-25 20:54:00,39.78588,1.851852,0.8988348035510721,5.584492000000001,4.079860000000001,21.70150000000001,3223.526111113066
2025-06-25 20:57:00,39.78588,1.938657,0.9528966185476313,5.642362,4.079865000000001,18.51849999999996,3223.576111113066
2025-06-25 21:00:00,39.78588,1.9965270000000004,0.9428903001208894,5.671297,4.02199,19.386600000000044,3223.626111113066
2025-06-25 21:03:00,39.32291,1.9965279999999996,0.9139737254401192,5.6423630000000005,3.964125,20.543900000000008,3223.6761111130663
2025-06-25 21:06:00,39.32291,1.880788,0.9077227529610143,5.787033,4.253475,18.807900000000018,3223.7261111130665
2025-06-25 21:09:00,39.32291,1.9386580000000002,0.9253771464456539,5.8449029999999995,4.253474999999999,19.386599999999987,3223.7761111130667
2025-06-25 21:12:00,38.33912,1.9386580000000002,0.9253674647002963,5.700233,4.108795,18.229100000000017,3223.826111113067
2025-06-25 21:15:00,39.32291,1.9097220000000004,0.9165567672666284,5.671297,4.108795,19.675900000000013,3223.876111113067
2025-06-25 21:18:00,39.32291,1.8807869999999998,0.8795466026933765,5.642357,4.079860000000001,20.25460000000004,3223.9261111130672
2025-06-25 21:21:00,37.81829,1.9097220000000004,0.8882010808000382,5.613427000000001,4.0219949999999995,18.518500000000017,3223.9761111130674
2025-06-25 21:24:00,39.78588,2.025462,0.9225027004340097,5.758097,4.050924999999999,20.254700000000014,3224.0261111130676
2025-06-25 21:27:00,39.32291,1.9386580000000002,0.8968135004531317,5.902783,4.282405,20.25460000000004,3224.076111113068
2025-06-25 21:30:00,39.32291,2.054398,0.9310025414020984,5.758102999999999,4.021995,18.518500000000017,3224.126111113068
2025-06-25 21:33:00,39.32291,2.0254630000000002,0.9225029946904049,5.6712929999999995,3.9641200000000003,19.965300000000013,3224.176111113068
2025-06-25 21:36:00,39.32291,1.9097229999999996,0.8882013793386414,5.6712929999999995,4.079860000000001,19.675900000000013,3224.2261111130683
2025-06-25 21:39:00,38.80209,1.9097229999999996,0.8882013793386396,5.6423630000000005,4.05093,19.965300000000013,3224.2761111130685
2025-06-25 21:42:00,38.80209,1.9097220000000004,0.9439069046830396,5.642357,4.108795,21.12270000000001,3224.3261111130687
2025-06-25 21:45:00,39.78588,1.8807869999999998,0.8795366765851838,5.8738470000000005,4.31134,21.701400000000035,3224.376111113069
2025-06-25 21:48:00,39.26505,1.9675919999999998,0.9618524420278511,5.671297,4.079865000000001,20.833399999999983,3224.426111113069
2025-06-25 21:51:00,38.33912,1.9097220000000004,0.9165663855715317,5.758097,4.195605,19.097199999999987,3224.4761111130692
2025-06-25 21:54:00,39.78588,1.851852,0.8708591245154519,5.787037000000001,4.253475,20.54400000000004,3224.5261111130694
2025-06-25 21:57:00,39.78588,1.851852,0.9258228521619872,5.613422,4.13773,19.965299999999957,3224.5761111130696
2025-06-25 22:00:00,37.35532,1.8807870000000007,0.934882568952092,5.642362,4.137735,21.41210000000001,3224.62611111307
2025-06-25 22:03:00,39.32291,1.938657,0.9528966185476296,5.758102000000001,4.195605,20.83330000000001,3224.67611111307
2025-06-25 22:06:00,40.24884,1.8807869999999998,0.8795466026933765,5.642361999999999,4.079865000000001,21.411999999999978,3224.72611111307
2025-06-25 22:09:00,39.32291,1.8229170000000003,0.8899217407888789,5.584492,4.108795,20.254700000000014,3224.7761111130703
2025-06-25 22:12:00,40.76968,1.8807869999999998,0.9077128922605875,5.642361999999999,4.108795,20.833399999999983,3224.8261111130705
2025-06-25 22:15:00,39.78588,1.8807869999999998,0.9348825689520917,5.584492,4.079865000000001,18.807800000000043,3224.8761111130707
2025-06-25 22:18:00,39.78588,1.7939819999999997,0.8809822743709461,5.671292,4.22454,21.990700000000004,3224.926111113071
2025-06-25 22:21:00,39.78588,1.851852,0.9258228521619857,5.844907000000001,4.369215,19.675999999999988,3224.976111113071
2025-06-25 22:24:00,40.76968,1.765047,0.8445912330194982,5.787037,4.340280000000001,22.569500000000005,3225.0261111130712
2025-06-25 22:27:00,39.78588,1.851852,0.898844293765157,5.6423570000000005,4.137735,20.25460000000004,3225.0761111130714
2025-06-25 22:30:00,39.78588,1.765047,0.8984233753745896,5.642362,4.253474999999999,21.122599999999977,3225.1261111130716
2025-06-25 22:33:00,39.78588,1.6782409999999999,0.8448118087429756,5.613422,4.282411,20.254599999999982,3225.176111113072
2025-06-25 22:36:00,39.78588,1.7361119999999994,0.8892139330234091,5.497681999999999,4.13773,20.543900000000008,3225.226111113072
2025-06-25 22:39:00,39.78588,1.7361119999999994,0.8629738780592372,5.613422,4.22454,21.12270000000001,3225.276111113072
2025-06-25 22:42:00,39.78588,1.765047,0.8984233753745912,5.671291999999999,4.282405,21.411999999999978,3225.3261111130723
2025-06-25 22:45:00,39.78588,1.8229169999999995,0.8899311663310512,5.613422,4.137735,21.412000000000035,3225.3761111130725
2025-06-25 22:48:00,39.78588,1.6782409999999999,0.8448027132521352,5.584491999999999,4.253470999999999,20.254700000000014,3225.4261111130727
2025-06-25 22:51:00,40.76968,1.8229169999999995,0.9167269658992852,5.526622,4.079865000000001,20.83330000000001,3225.476111113073
2025-06-25 22:54:00,39.78588,1.8229169999999995,0.8621379150259898,5.584491999999999,4.079865000000001,19.097200000000043,3225.526111113073
2025-06-25 22:57:00,39.78588,1.8229169999999995,0.8899217407888785,5.584491999999999,4.108795,20.54400000000004,3225.5761111130732
2025-06-25 23:00:00,39.95949,1.6782409999999999,0.8706748166951496,5.671291999999999,4.369211,19.965300000000013,3225.6261111130734
2025-06-25 23:03:00,37.35532,1.6782409999999999,0.8448118087429756,5.613422,4.282411,20.25460000000004,3225.6761111130736
2025-06-25 23:06:00,38.80209,1.8807870000000007,0.8502148791642712,5.613427,4.02199,20.543999999999983,3225.726111113074
2025-06-25 23:09:00,37.35532,1.7939820000000006,0.88097291393192,5.121527,3.674765,20.25460000000004,3225.776111113074
2025-06-25 23:12:00,37.35532,1.7361119999999994,0.8629646491634576,5.092592,3.7037000000000004,19.097200000000043,3225.826111113074
2025-06-25 23:15:00,35.41666,1.8229169999999995,0.8899217407888785,5.179402,3.7037050000000002,16.492999999999995,3225.8761111130743
2025-06-25 23:18:00,35.41666,1.7071769999999997,0.8269001069825206,5.208332,3.819445,15.625,3225.9261111130745
2025-06-25 23:21:00,35.41666,1.851852,0.8417285415302503,5.092592,3.5300900000000004,18.807900000000018,3225.9761111130747
2025-06-25 23:24:00,35.41666,1.7071769999999997,0.8269001069825206,4.918982,3.5300949999999993,15.9144,3226.026111113075
2025-06-25 23:27:00,36.37153,1.7071769999999997,0.7987953463352039,4.861112,3.4432849999999995,19.097200000000043,3226.076111113075
2025-06-25 23:30:00,35.41666,1.7361119999999994,0.8357660656743354,4.745369999999999,3.3275499999999996,17.071799999999996,3226.1261111130752
2025-06-25 23:33:00,36.37153,1.851852,0.8708591245154519,4.7743020000000005,3.2407399999999997,17.071799999999996,3226.1761111130754
2025-06-25 23:36:00,35.41666,1.8229169999999995,0.8621281245636386,5.005792,3.501155,16.782399999999996,3226.2261111130756
2025-06-25 23:39:00,36.37153,1.7361119999999994,0.8357545653758025,5.063661999999999,3.645830000000001,17.361000000000047,3226.276111113076
2025-06-25 23:42:00,35.41666,1.8229169999999995,0.8621281245636386,5.005792,3.501155,17.36099999999999,3226.326111113076
2025-06-25 23:45:00,36.86343,1.7071769999999997,0.7987953463352039,4.861112,3.4432849999999995,19.386500000000012,3226.376111113076
2025-06-25 23:48:00,36.66088,1.851852,0.8417285415302503,4.803241999999999,3.2407399999999997,19.09729999999996,3226.4261111130763
2025-06-25 23:51:00,36.37153,1.7361120000000003,0.8074614224880016,4.803237000000001,3.3564849999999993,19.675899999999956,3226.4761111130765
2025-06-25 23:54:00,35.90857,1.7939820000000006,0.88097291393192,4.890047000000001,3.4432850000000004,18.518500000000017,3226.5261111130767
2025-06-25 23:57:00,36.86343,1.7361120000000003,0.8357545653758028,5.092597,3.6747650000000007,18.80789999999996,3226.576111113077
2025-06-26 00:00:00,35.41666,1.7361120000000003,0.8357641489710469,4.918977,3.5011550000000007,18.518500000000017,3226.626111113077
2025-06-26 00:03:00,36.37153,1.8807870000000007,0.879546602693375,4.890047000000001,3.3275499999999996,19.386599999999987,3226.6761111130772
2025-06-26 00:06:00,35.41666,1.7939820000000006,0.853382214478405,4.890047000000001,3.4143549999999996,19.097200000000043,3226.7261111130774
2025-06-26 00:09:00,36.86343,1.765047,0.871987501576185,4.976857000000001,3.559030000000001,20.254699999999957,3226.7761111130776
2025-06-26 00:12:00,36.37153,1.8807870000000007,0.8795466026933767,4.918977,3.3564800000000004,18.807800000000043,3226.826111113078
2025-06-26 00:15:00,35.41666,1.7361120000000003,0.8629646491634578,5.121527,3.732635,15.9144,3226.876111113078
2025-06-26 00:18:00,35.41666,1.7361120000000003,0.8629646491634578,5.121527,3.732635,17.071699999999964,3226.926111113078
2025-06-26 00:21:00,36.86343,1.7361120000000003,0.8357641489710452,4.947917,3.5300949999999993,20.254599999999982,3226.9761111130783
2025-06-26 00:24:00,36.86343,1.8807870000000007,0.8502148791642712,4.947917,3.3564800000000004,21.41210000000001,3227.0261111130785
2025-06-26 00:27:00,35.41666,1.7071760000000005,0.7987950465554204,4.890047000000001,3.4722209999999993,18.518599999999992,3227.0761111130787
2025-06-26 00:30:00,36.37153,1.7939820000000006,0.853382214478405,4.890047000000001,3.4143549999999996,18.807799999999986,3227.126111113079
2025-06-26 00:33:00,36.37153,1.7071769999999997,0.8539034670544412,5.034722,3.6747650000000007,19.386599999999987,3227.176111113079
2025-06-26 00:36:00,36.37153,1.765047,0.8445815800004511,5.092597,3.645830000000001,17.36110000000002,3227.2261111130792
2025-06-26 00:39:00,35.41666,1.7071769999999997,0.8268905932951286,5.005792,3.6168949999999995,17.361099999999965,3227.2761111130794
2025-06-26 00:42:00,36.37153,1.7361110000000002,0.8074511307417886,4.890046,3.4432850000000004,17.071799999999996,3227.3261111130796
2025-06-26 00:45:00,36.37153,1.6493060000000002,0.8356620505695563,4.687500999999999,3.385414999999999,19.097199999999987,3227.37611111308
2025-06-26 00:48:00,36.37153,1.5335650000000003,0.7986760070639877,4.571759999999999,3.385414999999999,18.51849999999996,3227.42611111308
2025-06-26 00:51:00,37.35532,1.5046289999999996,0.7893178532648256,4.629634,3.472225000000001,19.965300000000013,3227.47611111308
2025-06-26 00:54:00,38.33912,1.3310189999999995,0.7078298306438119,4.658568999999999,3.645830000000001,19.386599999999987,3227.5261111130803
2025-06-26 00:57:00,37.81829,1.359953,0.741795963438566,4.484958000000001,3.472225000000001,18.518500000000017,3227.5761111130805
2025-06-26 01:00:00,37.81829,1.2442130000000002,0.6791727885111882,4.484958,3.559024999999999,18.807900000000018,3227.6261111130807
2025-06-26 01:03:00,37.81829,1.3020829999999997,0.6983420152993132,4.398148,3.4143549999999996,19.097199999999987,3227.676111113081
2025-06-26 01:06:00,37.81829,1.2442130000000002,0.6791811054627205,4.398148000000001,3.472225,17.650499999999965,3227.726111113081
2025-06-26 01:09:00,36.86343,1.3888889999999998,0.7752991406799739,4.3692139999999995,3.356485,18.229100000000017,3227.7761111130812
2025-06-26 01:12:00,36.89236,1.3888890000000007,0.7752910174659782,4.571764000000001,3.559024999999999,18.229100000000017,3227.8261111130814
2025-06-26 01:15:00,37.81829,1.3310190000000004,0.7078298306438107,4.629634,3.6168949999999995,18.518500000000017,3227.8761111130816
2025-06-26 01:18:00,37.81829,1.4178249999999997,0.7360008176787525,4.7164399999999995,3.6168949999999995,19.675899999999956,3227.926111113082
2025-06-26 01:21:00,37.81829,1.4467600000000003,0.7452993288042055,4.658565,3.5300949999999993,20.254599999999982,3227.976111113082
2025-06-26 01:24:00,37.81829,1.5914350000000006,0.7910553333188163,4.600695000000001,3.3275499999999996,16.782399999999996,3228.026111113082
2025-06-26 01:27:00,35.90857,1.5046300000000006,0.7893268605620865,4.629625,3.472224999999999,19.097200000000043,3228.0761111130823
2025-06-26 01:30:00,37.35532,1.5914350000000006,0.7910461043691456,4.8032449999999995,3.5300900000000004,18.518500000000017,3228.1261111130825
2025-06-26 01:33:00,38.33912,1.5914350000000006,0.7637975172055295,4.832175,3.5300900000000004,19.675900000000013,3228.1761111130827
2025-06-26 01:36:00,37.81829,1.5914350000000006,0.7910553333188163,4.658565,3.385419999999999,18.518500000000017,3228.226111113083
2025-06-26 01:39:00,37.81829,1.4467600000000003,0.7452993288042055,4.658565,3.5300949999999993,19.675900000000013,3228.276111113083
2025-06-26 01:42:00,37.81829,1.4467600000000003,0.7452993288042055,4.658565,3.5300949999999993,19.965299999999957,3228.3261111130832
2025-06-26 01:45:00,36.37153,1.5335649999999994,0.7986760070639873,4.513889999999999,3.3275449999999998,19.675900000000013,3228.3761111130834
2025-06-26 01:48:00,37.35532,1.4178249999999997,0.7360096025776431,4.57176,3.472225,18.22919999999999,3228.4261111130836
2025-06-26 01:51:00,37.35532,1.4178249999999997,0.7609658237226342,4.600689999999999,3.5300949999999993,20.83330000000001,3228.476111113084
2025-06-26 01:54:00,37.35532,1.5914349999999997,0.8425514708301299,4.62963,3.4143550000000005,20.54400000000004,3228.526111113084
2025-06-26 01:57:00,35.90857,1.4467600000000003,0.7452993288042055,4.658565,3.5300949999999993,19.097199999999987,3228.576111113084
2025-06-26 02:00:00,37.35532,1.475695,0.7545411640109164,4.658565,3.5011599999999996,18.807799999999986,3228.6261111130843
2025-06-26 02:03:00,37.35532,1.475695,0.754541164010918,4.629625,3.472220000000001,20.254599999999982,3228.6761111130845
2025-06-26 02:06:00,37.35532,1.475695,0.754541164010918,4.629625,3.472220000000001,18.518599999999992,3228.7261111130847
2025-06-26 02:09:00,37.35532,1.475695,0.8044194304447886,4.658565,3.559030000000001,17.65039999999999,3228.776111113085
2025-06-26 02:12:00,37.35532,1.5046300000000006,0.763727431329144,4.745375,3.559024999999999,17.65039999999999,3228.826111113085
2025-06-26 02:15:00,37.35532,1.475695,0.754541164010918,4.629625,3.472220000000001,17.361099999999965,3228.8761111130852
2025-06-26 02:18:00,35.90857,1.5625,0.8079881004590549,4.542825,3.3275449999999998,17.650499999999965,3228.9261111130854
2025-06-26 02:21:00,37.35532,1.475695,0.7545411640109164,4.600695000000001,3.44329,17.071799999999996,3228.9761111130856
2025-06-26 02:24:00,37.35532,1.5046300000000006,0.7637364409686044,4.629625,3.4432850000000004,17.939800000000048,3229.026111113086
2025-06-26 02:27:00,37.35532,1.5625,0.7819923416561461,4.629625,3.385415000000001,19.097199999999987,3229.076111113086
2025-06-26 02:30:00,37.35532,1.475695,0.8044111011535954,4.687505000000001,3.58796,17.65039999999999,3229.126111113086
2025-06-26 02:33:00,35.90857,1.5625,0.7819923416561443,4.658565,3.4143549999999996,18.80789999999996,3229.1761111130863
2025-06-26 02:36:00,37.35532,1.475695,0.7545411640109164,4.658565,3.5011599999999996,17.650400000000047,3229.2261111130865
2025-06-26 02:39:00,36.86343,1.5046300000000006,0.7637364409686027,4.658565,3.472224999999999,18.22909999999996,3229.2761111130867
2025-06-26 02:42:00,36.89236,1.4178240000000004,0.7360092806791325,4.658565,3.559030999999999,18.22919999999999,3229.326111113087
2025-06-26 02:45:00,36.86343,1.5914349999999997,0.791055333318816,4.629630000000001,3.356485,17.361099999999965,3229.376111113087
2025-06-26 02:48:00,37.35532,1.4467590000000001,0.7452990085846123,4.65856,3.5300910000000005,19.96520000000004,3229.4261111130872
2025-06-26 02:51:00,36.86343,1.5046299999999997,0.7893181774781928,4.71644,3.559030000000001,19.386599999999987,3229.4761111130874
2025-06-26 02:54:00,35.90857,1.5914350000000006,0.7910461043691439,4.83218,3.559024999999999,17.07170000000002,3229.5261111130876
2025-06-26 02:57:00,36.86343,1.5914350000000006,0.7910553333188179,4.71643,3.4432850000000004,18.807800000000043,3229.576111113088
2025-06-26 03:00:00,36.86343,1.5625,0.8079881004590549,4.687500000000001,3.472220000000001,17.361199999999997,3229.626111113088
2025-06-26 03:03:00,36.86343,1.5914350000000006,0.8172645528568369,4.71643,3.472224999999999,17.93979999999999,3229.676111113088
2025-06-26 03:06:00,35.90857,1.5046299999999997,0.7637364409686025,4.6875,3.5011599999999996,18.229100000000017,3229.7261111130883
2025-06-26 03:09:00,36.86343,1.5046299999999997,0.7637364409686025,4.6875,3.5011599999999996,18.22919999999999,3229.7761111130885
2025-06-26 03:12:00,36.86343,1.5046299999999997,0.763736440968604,4.65856,3.472220000000001,17.650499999999965,3229.8261111130887
2025-06-26 03:15:00,36.86343,1.5046299999999997,0.7637364409686025,4.6875,3.5011599999999996,17.939899999999966,3229.876111113089
2025-06-26 03:18:00,36.89236,1.5625,0.7819923416561443,4.658565,3.4143549999999996,19.675900000000013,3229.926111113089
2025-06-26 03:21:00,36.86343,1.4467600000000003,0.770460205723684,4.687505000000001,3.5879650000000005,17.65039999999999,3229.9761111130892
2025-06-26 03:24:00,37.35532,1.4467600000000003,0.7452993288042055,4.774305000000001,3.645835,19.965299999999957,3230.0261111130894
2025-06-26 03:27:00,35.90857,1.5046300000000006,0.7893181774781931,4.832175,3.674765,15.9144,3230.0761111130896
2025-06-26 03:30:00,35.90857,1.4467600000000003,0.7452993288042055,4.658565,3.5300949999999993,19.386599999999987,3230.12611111309
2025-06-26 03:33:00,35.90857,1.5914350000000006,0.7910553333188163,4.658565,3.385419999999999,20.25460000000004,3230.17611111309
2025-06-26 03:36:00,36.86343,1.5046300000000006,0.7637364409686044,4.629625,3.4432850000000004,18.807799999999986,3230.22611111309
2025-06-26 03:39:00,36.89236,1.5046300000000006,0.7637364409686027,4.513885000000001,3.3275449999999998,19.097200000000043,3230.2761111130903
2025-06-26 03:42:00,36.89236,1.475695,0.7799133509812003,4.542825,3.4143499999999998,17.93979999999999,3230.3261111130905
2025-06-26 03:45:00,36.89236,1.5046300000000006,0.8140241097279673,4.658565,3.530095,18.22919999999999,3230.3761111130907
2025-06-26 03:48:00,36.89236,1.5046300000000006,0.7371308648536979,4.658565,3.4432850000000004,17.65039999999999,3230.426111113091
2025-06-26 03:51:00,36.86343,1.475695,0.8044194304447886,4.62963,3.530095,18.518500000000017,3230.476111113091
2025-06-26 03:54:00,37.81829,1.5625,0.8079881004590549,4.74537,3.5300900000000004,19.675999999999988,3230.5261111130912
2025-06-26 03:57:00,37.81829,1.4467599999999994,0.745290468357952,4.7164399999999995,3.58796,19.097199999999987,3230.5761111130914
2025-06-26 04:00:00,36.86343,1.475695,0.7799133509812003,4.513889999999999,3.385414999999999,17.36110000000002,3230.6261111130916
2025-06-26 04:03:00,37.81829,1.5914350000000006,0.8172556611784045,4.600695000000001,3.3564800000000004,20.254599999999982,3230.676111113092
2025-06-26 04:06:00,37.81829,1.5046300000000006,0.763727431329144,4.745375,3.559024999999999,18.807900000000018,3230.726111113092
2025-06-26 04:09:00,36.71875,1.5625,0.8079881004590549,4.542825,3.3275449999999998,17.93979999999999,3230.776111113092
2025-06-26 04:12:00,36.86343,1.4178240000000004,0.7609570251533222,4.542825,3.4722209999999993,17.361199999999997,3230.8261111130923
2025-06-26 04:15:00,37.81829,1.6203700000000003,0.8264798391357457,4.774305000000001,3.5011550000000007,18.22919999999999,3230.8761111130925
2025-06-26 04:18:00,36.71875,1.5046299999999997,0.7637274313291437,4.77431,3.58796,17.939800000000048,3230.9261111130927
2025-06-26 04:21:00,37.35532,1.5046299999999997,0.763736440968604,4.65856,3.472220000000001,19.96519999999998,3230.976111113093
2025-06-26 04:24:00,37.35532,1.5335650000000003,0.7986760070639877,4.71644,3.530095,18.807799999999986,3231.026111113093
2025-06-26 04:27:00,36.86343,1.5625,0.7549502397163358,4.687505000000001,3.4143549999999996,17.93979999999999,3231.0761111130932
2025-06-26 04:30:00,37.35532,1.4467600000000003,0.7452993288042055,4.658565,3.5300949999999993,18.80789999999996,3231.1261111130934
2025-06-26 04:33:00,37.35532,1.475695,0.8044111011535954,4.687505000000001,3.58796,19.386599999999987,3231.1761111130936
2025-06-26 04:36:00,36.86343,1.6203700000000003,0.8000765098101957,4.658565,3.3564849999999993,17.93979999999999,3231.226111113094
2025-06-26 04:39:00,36.86343,1.5335650000000003,0.7728864297156388,4.629630000000001,3.4143549999999996,19.097199999999987,3231.276111113094
2025-06-26 04:42:00,36.86343,1.475695,0.754541164010918,4.65856,3.5011550000000007,17.071799999999996,3231.326111113094
2025-06-26 04:45:00,36.86343,1.5335650000000003,0.7728864297156388,4.803240000000001,3.5879649999999996,19.097199999999987,3231.3761111130943
2025-06-26 04:48:00,36.86343,1.5046299999999997,0.7371308648536977,4.77431,3.559030000000001,19.386599999999987,3231.4261111130945
2025-06-26 04:51:00,35.90857,1.5046299999999997,0.7893181774781928,4.571759999999999,3.4143499999999998,17.93979999999999,3231.4761111130947
2025-06-26 04:54:00,36.86343,1.5046299999999997,0.763736440968604,4.65856,3.472220000000001,19.09729999999996,3231.526111113095
2025-06-26 04:57:00,36.86343,1.5335650000000003,0.7728864297156388,4.6875,3.472224999999999,18.229100000000017,3231.576111113095
2025-06-26 05:00:00,36.86343,1.5046299999999997,0.763736440968604,4.65856,3.472220000000001,17.36110000000002,3231.6261111130952
2025-06-26 05:03:00,36.86343,1.649305,0.8356617339596675,4.71644,3.4143550000000005,17.93979999999999,3231.6761111130954
2025-06-26 05:06:00,36.86343,1.5046299999999997,0.7893181774781928,4.71644,3.559030000000001,18.229100000000017,3231.7261111130956
2025-06-26 05:09:00,36.86343,1.5046299999999997,0.7893181774781928,4.71644,3.559030000000001,18.807800000000043,3231.776111113096
2025-06-26 05:12:00,36.86343,1.5335650000000003,0.7986760070639877,4.71644,3.530095,16.78230000000002,3231.826111113096
2025-06-26 05:15:00,36.89236,1.5625,0.7819831852355046,4.745375,3.501155,18.80789999999996,3231.876111113096
2025-06-26 05:18:00,37.35532,1.4467600000000003,0.770460205723684,4.687505000000001,3.5879650000000005,17.650500000000022,3231.9261111130963
2025-06-26 05:21:00,36.86343,1.5046300000000006,0.7893181774781931,4.687505000000001,3.530095,19.675900000000013,3231.9761111130965
2025-06-26 05:24:00,36.86343,1.4467599999999994,0.7452993288042067,4.600689999999999,3.472220000000001,17.071699999999964,3232.0261111130967
2025-06-26 05:27:00,36.86343,1.475695,0.7799219633975957,4.600689999999999,3.472224999999999,19.675900000000013,3232.076111113097
2025-06-26 05:30:00,36.86343,1.475695,0.7545411640109164,4.57176,3.4143549999999996,19.965300000000013,3232.126111113097
2025-06-26 05:33:00,36.86343,1.475695,0.8044194304447886,4.513889999999999,3.4143549999999996,17.361199999999997,3232.1761111130972
2025-06-26 05:36:00,36.86343,1.5335649999999994,0.7728864297156401,4.600689999999999,3.385415000000001,17.93979999999999,3232.2261111130974
2025-06-26 05:39:00,37.81829,1.475695,0.7799133509812003,4.74537,3.6168950000000004,19.09730000000002,3232.2761111130976
2025-06-26 05:42:00,37.81829,1.4467599999999994,0.7704602057236839,4.7164399999999995,3.6169000000000002,19.386499999999955,3232.326111113098
2025-06-26 05:45:00,36.86343,1.5625,0.8079881004590549,4.687505000000001,3.472225000000001,18.518500000000017,3232.376111113098
2025-06-26 05:48:00,37.81829,1.5046300000000006,0.7637364409686027,4.658565,3.472224999999999,18.807799999999986,3232.426111113098
2025-06-26 05:51:00,37.81829,1.5046300000000006,0.7893181774781931,4.542825,3.385414999999999,19.965300000000013,3232.4761111130983
2025-06-26 05:54:00,37.81829,1.5046299999999997,0.763736440968604,4.65856,3.472220000000001,19.386600000000044,3232.5261111130985
2025-06-26 05:57:00,36.86343,1.475695,0.7545411640109164,4.6875,3.5300949999999993,17.939800000000048,3232.5761111130987
2025-06-26 06:00:00,36.86343,1.5335650000000003,0.7728773463928863,4.832179999999999,3.6168950000000004,19.386599999999987,3232.626111113099
2025-06-26 06:03:00,38.33912,1.475695,0.7545411640109164,4.6875,3.5300949999999993,19.965300000000013,3232.676111113099
2025-06-26 06:06:00,37.81829,1.475695,0.7545411640109164,4.6875,3.5300949999999993,21.122600000000034,3232.7261111130993
2025-06-26 06:09:00,37.81829,1.5335650000000003,0.7728864297156388,4.803240000000001,3.5879649999999996,18.807900000000018,3232.7761111130994
2025-06-26 06:12:00,37.81829,1.5335650000000003,0.7728864297156388,4.6875,3.472224999999999,19.097199999999987,3232.8261111130996
2025-06-26 06:15:00,36.86343,1.5335650000000003,0.7986760070639877,4.629630000000001,3.4432850000000004,20.544099999999958,3232.8761111131
2025-06-26 06:18:00,37.81829,1.5335650000000003,0.8235716834947601,4.77431,3.6168950000000004,18.518500000000017,3232.9261111131
2025-06-26 06:21:00,37.35532,1.5046299999999997,0.7637274313291453,4.832179999999999,3.645830000000001,19.965300000000013,3232.9761111131
2025-06-26 06:24:00,35.99537,1.475695,0.7545411640109164,4.6875,3.5300949999999993,20.25460000000004,3233.0261111131003
2025-06-26 06:27:00,35.90857,1.5046299999999997,0.814024109727967,4.6875,3.559030000000001,19.675999999999988,3233.0761111131005
2025-06-26 06:30:00,35.90857,1.5335650000000003,0.7728864297156404,4.65856,3.4432850000000004,19.386500000000012,3233.1261111131007
