Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-26 06:33:00,36.37153,1.6782400000000006,0.8179975994108394,4.687500000000001,3.3275499999999996,18.80789999999996,3233.176111113101
2025-06-26 06:36:00,37.35532,1.6782400000000006,0.8706657041969368,4.774310000000001,3.472219999999999,18.807900000000018,3233.226111113101
2025-06-26 06:39:00,39.32291,1.5335650000000003,0.7728864297156388,4.861110000000001,3.645835,19.097199999999987,3233.2761111131013
2025-06-26 06:42:00,37.81829,1.5046299999999997,0.8140157129195484,4.832179999999999,3.7037000000000004,21.12270000000001,3233.3261111131014
2025-06-26 06:45:00,38.33912,1.5625,0.7819923416561443,4.861110000000001,3.6169000000000002,19.675900000000013,3233.3761111131016
2025-06-26 06:48:00,36.86343,1.5335650000000003,0.8235801472622661,4.74537,3.5879650000000005,20.254599999999982,3233.426111113102
2025-06-26 06:51:00,36.37153,1.6782400000000006,0.8179975994108394,4.687500000000001,3.3275499999999996,18.80789999999996,3233.476111113102
2025-06-26 06:54:00,38.80209,1.5625,0.7819923416561443,4.74537,3.5011599999999996,19.09729999999996,3233.526111113102
2025-06-26 06:57:00,38.80209,1.5914350000000006,0.8172556611784045,4.91898,3.674765,17.071799999999996,3233.5761111131023
2025-06-26 07:00:00,38.80209,1.5914359999999999,0.7637978222691129,4.803246000000001,3.5011599999999996,17.071699999999964,3233.6261111131025
2025-06-26 07:03:00,39.78588,1.6203710000000004,0.8000768208737644,4.774306,3.472224999999999,19.097200000000043,3233.6761111131027
2025-06-26 07:06:00,39.78588,1.7071759999999996,0.8799556661494595,4.832181,3.501155,17.361099999999965,3233.726111113103
2025-06-26 07:09:00,39.78588,1.6493059999999993,0.7813728499732276,4.976855999999999,3.6169000000000002,18.807900000000018,3233.776111113103
2025-06-26 07:12:00,39.78588,1.765046,0.8984230577686145,5.005786,3.6169000000000002,18.51849999999996,3233.8261111131033
2025-06-26 07:15:00,39.78588,1.7361109999999993,0.862964336674547,5.381946,3.993055000000001,18.229100000000017,3233.8761111131034
2025-06-26 07:18:00,40.76968,1.7361109999999993,0.889213614063296,5.844905999999999,4.484955,21.701400000000035,3233.9261111131036
2025-06-26 07:21:00,40.24884,1.6493059999999993,0.8356710786311158,5.584485999999999,4.28241,21.99079999999998,3233.976111113104
2025-06-26 07:24:00,39.32291,1.6203709999999996,0.8519695235620083,5.4398159999999995,4.1956050000000005,20.543999999999983,3234.026111113104
2025-06-26 07:27:00,40.24884,1.7071759999999996,0.8268997999904507,5.353011,3.964125,18.807900000000018,3234.076111113104
2025-06-26 07:30:00,40.24884,1.6493060000000002,0.8356620505695563,5.353011,4.050925,20.25460000000004,3234.1261111131043
2025-06-26 07:33:00,40.24884,1.6203709999999996,0.8519695235620083,5.381940999999999,4.13773,20.254599999999982,3234.1761111131045
2025-06-26 07:36:00,41.23264,1.6493060000000002,0.8356620505695563,5.353011,4.050925,19.965300000000013,3234.2261111131047
2025-06-26 07:39:00,41.23264,1.5914359999999999,0.7910464168568244,5.237271,3.9641149999999996,22.85880000000003,3234.276111113105
2025-06-26 07:42:00,36.86343,1.5914349999999997,0.7910461043691437,5.208336,3.935181,18.807900000000018,3234.326111113105
2025-06-26 07:45:00,35.90857,1.6203709999999996,0.7726049194206502,4.861116,3.5300949999999993,18.807900000000018,3234.3761111131053
2025-06-26 07:48:00,36.86343,1.7361109999999993,0.8357542596785992,4.918985999999999,3.501155,19.097199999999987,3234.4261111131054
2025-06-26 07:51:00,36.86343,1.649305,0.7524547693780329,4.716434,3.3275509999999997,18.80789999999996,3234.4761111131056
2025-06-26 07:54:00,35.41666,1.7071759999999996,0.8268969458986154,4.571759,3.1828700000000003,17.361199999999997,3234.526111113106
2025-06-26 07:57:00,35.41666,1.765047,0.8445835106148669,4.571759999999999,3.1249949999999993,18.80789999999996,3234.576111113106
2025-06-26 08:00:00,36.37153,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,18.518500000000017,3234.626111113106
2025-06-26 08:03:00,35.41666,1.7071769999999997,0.798796338271341,4.311344,2.8935180000000003,16.782399999999996,3234.6761111131063
2025-06-26 08:06:00,33.96991,1.7361120000000003,0.8357612739062613,4.311343000000001,2.8935180000000003,16.78249999999997,3234.7261111131065
2025-06-26 08:09:00,35.41666,1.851852,0.870856166978404,4.456018,2.922453,17.07170000000002,3234.7761111131067
2025-06-26 08:12:00,35.56134,1.7361120000000003,0.8074544272579112,4.369213,2.922454,17.93979999999999,3234.826111113107
2025-06-26 08:15:00,36.37153,1.7939820000000006,0.8533802700949381,4.369213,2.8935190000000004,15.914299999999969,3234.876111113107
2025-06-26 08:18:00,36.37153,1.851852,0.8988367016033945,4.398149,2.8935190000000004,17.939900000000023,3234.9261111131073
2025-06-26 08:21:00,36.19791,1.7361120000000003,0.8357612739062613,4.340279000000001,2.922454,17.939899999999966,3234.9761111131074
2025-06-26 08:24:00,35.41666,1.7361120000000003,0.8357612739062613,4.340279000000001,2.922454,16.782399999999996,3235.0261111131076
2025-06-26 08:27:00,35.41666,1.765047,0.8160750065617646,4.369213,2.8935190000000004,15.335700000000031,3235.076111113108
2025-06-26 08:30:00,35.90857,1.851852,0.870856166978404,4.427083,2.8935179999999994,16.2038,3235.126111113108
2025-06-26 08:33:00,36.86343,1.765047,0.8445844759200877,4.4560189999999995,3.0092550000000005,18.518599999999992,3235.176111113108
2025-06-26 08:36:00,37.81829,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,19.097199999999987,3235.2261111131083
2025-06-26 08:39:00,34.43287,1.7361119999999994,0.8357574404681645,4.4560189999999995,3.038190000000001,19.675999999999988,3235.2761111131085
2025-06-26 08:42:00,34.43287,1.7071769999999997,0.7987933624583959,4.484954,3.0671250000000008,16.782399999999996,3235.3261111131087
2025-06-26 08:45:00,35.41666,1.7939809999999996,0.8533799668914236,4.456018,2.9803249999999997,17.650499999999965,3235.376111113109
2025-06-26 08:48:00,34.43287,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,17.939899999999966,3235.426111113109
2025-06-26 08:51:00,33.47801,1.6782409999999999,0.8706730585564652,4.398148,3.0960650000000003,17.939800000000048,3235.4761111131093
2025-06-26 08:54:00,36.37153,1.5914359999999999,0.7910519542431089,4.57176,3.298610000000001,18.22920000000005,3235.5261111131094
2025-06-26 08:57:00,36.37153,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,18.807900000000018,3235.5761111131096
2025-06-26 09:00:00,36.37153,1.6203700000000003,0.772605585171431,4.224537,2.8935179999999994,20.254699999999957,3235.62611111311
2025-06-26 09:03:00,38.33912,1.5625,0.7819895947429235,4.166666,2.922453,18.51849999999996,3235.67611111311
2025-06-26 09:06:00,38.33912,1.475695,0.7281574306085672,4.1666669999999995,2.9803229999999994,18.518500000000017,3235.72611111311
2025-06-26 09:09:00,38.33912,1.3888889999999998,0.70096140685781,3.8773139999999993,2.7777770000000004,18.229100000000017,3235.7761111131103
2025-06-26 09:12:00,45.13889,1.765047,1.263940920845347,8.101855,7.204858,23.148199999999974,3235.8261111131105
2025-06-26 09:15:00,48.03241,1.5914349999999997,1.1387070496796818,9.11458,8.304395,25.462900000000047,3235.8761111131107
2025-06-26 09:18:00,47.56945,1.5335650000000003,1.1336664284993088,9.085650000000001,8.362265,23.1481,3235.926111113111
2025-06-26 09:21:00,47.04861,1.5335650000000003,1.1336664284993088,8.969909999999999,8.246525,22.56940000000003,3235.976111113111
2025-06-26 09:24:00,48.03241,1.5625,1.127106541378955,8.85417,8.07292,25.173599999999965,3236.0261111131113
2025-06-26 09:27:00,49.0162,1.2442130000000002,1.011733948977067,8.535878,8.101855,24.01619999999997,3236.0761111131114
2025-06-26 09:30:00,49.47916,1.070602,0.9965121023269247,8.159727,8.015045,24.884299999999996,3236.1261111131116
2025-06-26 09:33:00,55.7581,1.0416670000000003,0.9826586128898211,8.246532,8.130785,34.432799999999986,3236.176111113112
2025-06-26 09:36:00,42.21643,-0.28935200000000005,,6.597222,9.432874000000002,18.518500000000017,3236.226111113112
2025-06-26 09:39:00,39.78588,0.17361100000000018,0.6004684465729682,7.754627999999999,9.027777,16.20369999999997,3236.276111113112
2025-06-26 09:42:00,38.80209,0.49189799999999995,0.7441178875461736,8.188654,8.767356,16.203700000000026,3236.3261111131123
2025-06-26 09:45:00,39.78588,0.49189799999999995,0.766635105251789,8.217590000000001,8.854162,17.361099999999993,3236.3761111131125
2025-06-26 09:48:00,37.35532,0.5787040000000001,0.7511508236571385,8.333336,8.709492000000001,16.2038,3236.4261111131127
2025-06-26 09:51:00,37.35532,0.5787040000000001,0.7634234686942678,8.275461,8.680557,17.361199999999997,3236.476111113113
2025-06-26 09:54:00,34.43287,0.6076389999999998,0.7429481906733235,8.101851,8.391202,20.25460000000004,3236.526111113113
2025-06-26 09:57:00,35.41666,0.5787040000000001,0.7262608916539026,7.986110999999999,8.304397,19.386599999999987,3236.5761111131133
2025-06-26 10:00:00,33.8831,0.694445,0.7508274407309596,7.8703710000000004,7.9861059999999995,18.22920000000005,3236.6261111131134
2025-06-26 10:03:00,33.96991,0.6365739999999995,0.733191097192243,7.725690999999999,7.928237000000001,17.361199999999997,3236.6761111131136
2025-06-26 10:06:00,31.53935,0.6076389999999998,0.7171649795616054,7.696756,7.928236999999999,14.467600000000004,3236.726111113114
2025-06-26 10:09:00,33.96991,0.6944439999999998,0.7369961706153519,7.725695999999999,7.812501999999999,17.939899999999966,3236.776111113114
2025-06-26 10:12:00,33.44907,0.8101849999999997,0.7659638904750967,7.725695999999999,7.638891,16.493000000000052,3236.826111113114
2025-06-26 10:15:00,32.98611,0.6365739999999995,0.6928326307763374,7.552086,7.667822,16.203700000000026,3236.8761111131143
2025-06-26 10:18:00,35.41666,0.49189800000000083,0.625459512611122,7.118054,7.407405999999999,18.807900000000018,3236.9261111131145
2025-06-26 10:21:00,38.33912,-0.08680599999999927,,5.93171,7.320605999999999,19.675999999999988,3236.9761111131147
2025-06-26 10:24:00,38.33912,-0.14467600000000047,,5.815976,7.407412,19.386599999999987,3237.026111113115
2025-06-26 10:27:00,40.76968,-0.2314809999999996,,5.410885,7.262735999999999,19.386600000000044,3237.076111113115
2025-06-26 10:30:00,36.37153,0.0,0.10388856153659239,6.018518,7.494218,19.386599999999987,3237.1261111131153
2025-06-26 10:33:00,36.77662,0.49189799999999995,0.6501292350828072,7.0601840000000005,7.407406,14.467600000000004,3237.1761111131154
2025-06-26 10:36:00,35.90857,0.4050929999999999,0.6074543639074387,7.060185,7.523152,18.80789999999996,3237.2261111131156
2025-06-26 10:39:00,35.41666,0.578703,0.6617162385656694,7.34954,7.523147,17.650499999999965,3237.276111113116
2025-06-26 10:42:00,33.96991,0.5787040000000001,0.674920187886688,7.320606000000001,7.5231520000000005,17.36110000000002,3237.326111113116
2025-06-26 10:45:00,35.90857,0.7233799999999997,,7.4363410000000005,7.436341,16.782500000000027,3237.376111113116
2025-06-26 10:48:00,32.98611,0.5787040000000001,0.7008681006032697,7.407411,7.667826999999999,15.625,3237.4261111131163
2025-06-26 10:51:00,32.95718,0.694445,0.7229926038433666,7.407411,7.465275999999999,17.939899999999966,3237.4761111131165
2025-06-26 10:54:00,34.92477,0.5787040000000001,0.674920187886688,7.320606000000001,7.5231520000000005,17.361199999999997,3237.5261111131167
2025-06-26 10:57:00,33.47801,0.6365740000000004,0.692837363602688,7.3206,7.436346,18.22920000000005,3237.576111113117
2025-06-26 11:00:00,35.41666,0.5787040000000001,0.6617213752841664,7.2627299999999995,7.436346,18.807900000000018,3237.626111113117
2025-06-26 11:03:00,33.96991,0.49189799999999995,0.6254595126111214,7.089119999999999,7.3784719999999995,17.939700000000016,3237.6761111131173
2025-06-26 11:06:00,31.01852,0.46296300000000024,0.6325095787823946,6.973380000000001,7.349537,17.36110000000002,3237.7261111131174
2025-06-26 11:09:00,34.43287,0.49189799999999995,0.6378640509411495,7.089119999999999,7.407412,15.914300000000026,3237.7761111131176
2025-06-26 11:12:00,32.98611,0.6076389999999998,0.6774073690437002,7.175926,7.320607000000001,17.07170000000002,3237.826111113118
2025-06-26 11:15:00,32.00232,0.6365739999999995,0.6790535232735294,7.146991,7.233797000000001,15.04630000000003,3237.876111113118
2025-06-26 11:18:00,32.00232,0.7233789999999996,0.6940434558661825,7.291665999999999,7.233797000000001,15.625,3237.926111113118
2025-06-26 11:21:00,30.55556,0.78125,0.721835170271724,7.349537,7.233797000000001,15.914299999999969,3237.9761111131183
2025-06-26 11:24:00,31.53935,0.78125,0.7218351702717228,7.320602,7.204861999999999,14.178200000000004,3238.0261111131185
2025-06-26 11:27:00,32.52315,0.78125,0.70644351276698,7.3784719999999995,7.233792,17.071799999999996,3238.0761111131187
2025-06-26 11:30:00,32.52315,0.9259260000000005,0.738763851842748,7.465282,7.118055999999999,15.625,3238.126111113119
2025-06-26 11:33:00,32.52315,0.8391200000000003,0.7489654364764079,7.436342,7.262732000000001,15.04630000000003,3238.176111113119
2025-06-26 11:36:00,32.52315,0.868055,0.746339950126813,7.4652769999999995,7.233792,17.36110000000002,3238.2261111131193
2025-06-26 11:39:00,32.52315,0.8969899999999997,0.7755016471736356,7.523147000000001,7.291667,17.07170000000002,3238.2761111131194
2025-06-26 11:42:00,32.52315,0.8391200000000003,0.733188899565705,7.436342,7.233792,17.65039999999999,3238.3261111131196
2025-06-26 11:45:00,32.52315,0.8391200000000003,0.7489654364764069,7.494212000000001,7.320602,17.650499999999965,3238.37611111312
2025-06-26 11:48:00,32.52315,0.868055,0.7301246338127821,7.581022000000001,7.320607000000001,18.807799999999986,3238.42611111312
2025-06-26 11:51:00,32.52315,0.8101850000000006,0.7508324506388009,7.494212000000001,7.378477,14.75690000000003,3238.47611111312
2025-06-26 11:54:00,32.52315,0.8969909999999999,0.7429492033775221,7.436342000000001,7.146991000000001,14.467599999999948,3238.5261111131204
2025-06-26 11:57:00,32.52315,0.8101849999999997,0.7198926806725576,7.3784719999999995,7.2048570000000005,18.22919999999999,3238.5761111131205
2025-06-26 12:00:00,32.52315,0.78125,0.721835170271724,7.3784719999999995,7.262732000000001,16.782399999999996,3238.6261111131207
2025-06-26 12:03:00,32.98611,0.8101849999999997,0.7040589962219836,7.407412,7.2048570000000005,16.20369999999997,3238.676111113121
2025-06-26 12:06:00,31.53935,0.7523150000000003,0.7080268550741705,7.3784719999999995,7.291667,17.93979999999999,3238.726111113121
2025-06-26 12:09:00,32.98611,0.9548610000000002,0.7682176594376613,7.494212000000001,7.146991000000001,17.071799999999996,3238.7761111131213
2025-06-26 12:12:00,32.00232,0.8391200000000003,0.7171599536575889,7.465282,7.233792,16.782399999999996,3238.8261111131214
2025-06-26 12:15:00,31.51042,0.8969899999999997,0.7593529647953922,7.494217,7.233797000000001,16.782399999999996,3238.8761111131216
2025-06-26 12:18:00,32.00232,0.868055,0.7301189823189033,7.494217,7.233792,15.9144,3238.926111113122
2025-06-26 12:21:00,32.00232,0.8391200000000003,0.7489654364764069,7.494212000000001,7.320602,15.9144,3238.976111113122
2025-06-26 12:24:00,30.55556,0.9259260000000005,0.7556447624868032,7.494212000000001,7.1759260000000005,16.782399999999996,3239.026111113122
2025-06-26 12:27:00,31.53935,0.8101849999999997,0.735478458954087,7.436342000000001,7.291667,16.782399999999996,3239.0761111131224
2025-06-26 12:30:00,32.52315,0.78125,0.7369940897232571,7.465281999999999,7.3784719999999995,17.93979999999999,3239.1261111131225
2025-06-26 12:33:00,32.52315,0.8101849999999997,0.7198926806725576,7.465281999999999,7.291667,17.071699999999964,3239.1761111131227
2025-06-26 12:36:00,32.52315,0.8101849999999997,0.7040645122702074,7.436342000000001,7.233797000000001,15.625,3239.226111113123
2025-06-26 12:39:00,32.00232,0.7523150000000003,0.7229924703967591,7.407412,7.349537,17.071699999999964,3239.276111113123
2025-06-26 12:42:00,32.00232,0.7523150000000003,0.7229976065129444,7.407407000000001,7.3495420000000005,17.36110000000002,3239.3261111131233
2025-06-26 12:45:00,32.00232,0.8680560000000002,0.7623045246315832,7.378472,7.175926,17.071799999999996,3239.3761111131234
2025-06-26 12:48:00,32.98611,0.8101859999999999,0.7508329259085714,7.378472,7.262736,17.939899999999966,3239.4261111131236
2025-06-26 12:51:00,32.98611,0.7233789999999996,0.7088171126311535,7.3495360000000005,7.320607000000001,16.493000000000052,3239.476111113124
2025-06-26 12:54:00,32.98611,0.78125,0.7369940897232571,7.320606,7.233796,15.625,3239.526111113124
2025-06-26 12:57:00,32.52315,0.6365739999999995,0.6790535232735294,7.262735999999999,7.3495420000000005,17.071799999999996,3239.576111113124
2025-06-26 13:00:00,32.52315,0.7233799999999997,0.6940439422543956,7.233795999999999,7.1759260000000005,17.939700000000016,3239.6261111131244
2025-06-26 13:03:00,33.47801,0.6365739999999995,0.6650933585736081,7.146985999999999,7.204861999999999,17.361099999999965,3239.6761111131245
2025-06-26 13:06:00,32.00232,0.6655089999999992,0.6940434280628682,7.118056,7.175927,16.492999999999995,3239.7261111131247
2025-06-26 13:09:00,32.00232,0.6365739999999995,0.6790535232735294,7.233795999999999,7.320602,16.782399999999996,3239.776111113125
2025-06-26 13:12:00,32.00232,0.6655089999999992,0.6798778398678387,7.291666,7.320607000000001,17.650400000000047,3239.826111113125
2025-06-26 13:15:00,32.00232,0.6655089999999992,0.6940434280628691,7.262735999999999,7.320607000000001,17.650400000000047,3239.8761111131253
2025-06-26 13:18:00,32.00232,0.7233799999999997,0.7088125371615801,7.320605999999999,7.291665999999999,19.097200000000043,3239.9261111131254
2025-06-26 13:21:00,32.98611,0.694445,0.6944484999958843,7.2627310000000005,7.262736,16.782399999999996,3239.9761111131256
2025-06-26 13:24:00,32.52315,0.6365739999999995,0.6650885004933598,7.175926,7.233792,17.650500000000022,3240.026111113126
2025-06-26 13:27:00,32.52315,0.6655089999999992,0.6940434280628691,7.233795999999999,7.291667,15.914299999999969,3240.076111113126
2025-06-26 13:30:00,32.52315,0.7523149999999994,0.6928328810092959,7.262735999999999,7.146991000000001,17.07170000000002,3240.126111113126
2025-06-26 13:33:00,43.6632,1.0706019999999992,0.8520679926657052,7.233795999999999,6.828704000000001,23.1481,3240.1761111131264
2025-06-26 13:36:00,45.13889,0.8969909999999999,1.0741161976254707,7.841435999999999,8.217595,24.0163,3240.2261111131265
2025-06-26 13:39:00,47.04861,0.7523149999999994,0.9021197746873278,8.998846,9.317131,25.173699999999997,3240.2761111131267
2025-06-26 13:42:00,46.58565,0.6076389999999998,0.8413618829641547,7.754625999999999,8.275466999999999,27.199099999999987,3240.326111113127
2025-06-26 13:45:00,46.58565,0.7523149999999994,0.8760822943544256,7.841435999999999,8.101851,24.594899999999996,3240.376111113127
2025-06-26 13:48:00,46.12268,0.6365739999999995,0.834873185028242,7.696756,8.130792,19.675899999999956,3240.4261111131273
2025-06-26 13:51:00,46.12268,0.6365739999999995,0.8470762240607536,7.581015999999999,8.043982,23.1481,3240.4761111131274
2025-06-26 13:54:00,46.12268,0.6076389999999998,0.7930158712886028,7.494211,7.899302,25.75229999999999,3240.5261111131276
2025-06-26 13:57:00,45.13889,0.7233799999999997,0.8337723898354442,7.494211,7.725691,20.83330000000001,3240.576111113128
2025-06-26 14:00:00,46.12268,0.694445,0.8177543595105751,7.349541,7.609956,24.884299999999996,3240.626111113128
2025-06-26 14:03:00,46.44097,0.6076389999999998,0.8052540638451093,7.204860999999999,7.638891999999999,21.70150000000001,3240.676111113128
2025-06-26 14:06:00,45.77546,0.6076389999999998,0.8173849642491468,7.146991,7.609952000000001,23.4375,3240.7261111131284
2025-06-26 14:09:00,45.60185,0.6076389999999998,0.8173849642491468,7.146991,7.609952000000001,25.75229999999999,3240.7761111131285
2025-06-26 14:12:00,46.12268,0.694445,0.8046420172456781,7.204866,7.436341,24.01619999999997,3240.8261111131287
2025-06-26 14:15:00,46.12268,0.7233800000000006,0.8070762967630628,7.204866,7.378476,26.041600000000017,3240.876111113129
2025-06-26 14:18:00,46.12268,0.5787040000000001,0.7755823109239967,7.060186000000001,7.494212,24.594899999999996,3240.926111113129
2025-06-26 14:21:00,45.74653,0.6655100000000003,0.7885671362278358,7.060186000000001,7.320606,26.620300000000043,3240.9761111131293
2025-06-26 14:24:00,44.61805,0.6076389999999998,0.7682209669549339,7.031246,7.378477,23.14820000000003,3241.0261111131294
2025-06-26 14:27:00,46.06482,0.7233800000000006,0.8070809567178896,7.089116,7.262735999999999,24.016200000000026,3241.0761111131296
2025-06-26 14:30:00,46.58565,0.5787040000000001,0.7755864953714886,7.031246,7.465281999999999,27.777800000000013,3241.12611111313
2025-06-26 14:33:00,45.13889,0.694445,0.8046465703697069,7.060181,7.291665999999999,26.04170000000005,3241.17611111313
2025-06-26 14:36:00,46.32523,0.6076389999999998,0.7806744738880852,6.973381,7.3495420000000005,24.595000000000027,3241.22611111313
2025-06-26 14:39:00,46.35416,0.7233799999999997,0.8204933731973912,7.146991,7.349540999999999,27.488400000000013,3241.2761111131304
2025-06-26 14:42:00,45.13889,0.6365739999999995,0.7849972926725546,7.060181,7.378477,23.4375,3241.3261111131305
2025-06-26 14:45:00,46.12268,0.6076389999999998,0.7930158712886028,7.0023159999999995,7.407406999999999,23.4375,3241.3761111131307
2025-06-26 14:48:00,46.12268,0.6655089999999992,0.7885665763252269,7.031246,7.291667,26.041600000000017,3241.426111113131
2025-06-26 14:51:00,45.13889,0.78125,0.8238939093564178,7.233796,7.320606,24.30559999999997,3241.476111113131
2025-06-26 14:54:00,44.15509,0.7233789999999996,0.8204928293833659,7.233796,7.436347,20.25460000000004,3241.5261111131313
2025-06-26 14:57:00,44.15509,0.6944439999999998,0.8307411182267377,7.1759260000000005,7.465281999999999,24.594899999999996,3241.5761111131314
2025-06-26 15:00:00,44.15509,0.6944439999999998,0.7914074598567108,7.2048559999999995,7.407412,20.54400000000004,3241.6261111131316
2025-06-26 15:03:00,44.15509,0.78125,0.8238939093564178,7.291665999999999,7.378475999999999,22.569500000000005,3241.676111113132
2025-06-26 15:06:00,45.13889,0.8391200000000003,0.8535092290083705,7.3495360000000005,7.378476,22.8587,3241.726111113132
2025-06-26 15:09:00,45.13889,0.8101849999999997,0.8387907541325219,7.233796,7.291671,24.305600000000027,3241.776111113132
2025-06-26 15:12:00,45.13889,0.8101849999999997,0.8101884999997073,7.146986,7.146991000000001,24.88420000000002,3241.8261111131324
2025-06-26 15:15:00,45.13889,0.8101849999999997,0.8245688884073343,7.233796,7.262731,25.173699999999997,3241.8761111131325
2025-06-26 15:18:00,45.13889,0.6944439999999998,0.8177583108639227,7.146986,7.407412,22.858799999999974,3241.9261111131327
2025-06-26 15:21:00,45.13889,0.6655089999999992,0.7755010934795505,7.0023159999999995,7.233797000000001,23.7269,3241.976111113133
2025-06-26 15:24:00,45.13889,0.7233789999999996,0.8070804188500373,7.146986,7.320607000000001,25.17360000000002,3242.026111113133
2025-06-26 15:27:00,44.15509,0.7233789999999996,0.8204928293833659,7.233796,7.436347,21.41210000000001,3242.0761111131333
2025-06-26 15:30:00,45.13889,0.6944439999999998,0.8307411182267387,7.233796,7.5231520000000005,25.46289999999999,3242.1261111131334
2025-06-26 15:33:00,45.13889,0.6944439999999998,0.7914074598567108,7.146986,7.3495420000000005,22.85880000000003,3242.1761111131336
2025-06-26 15:36:00,44.61805,0.7233789999999996,0.7798194996822787,7.060186,7.175927,24.01619999999997,3242.226111113134
2025-06-26 15:39:00,45.13889,0.8391200000000003,0.8245714179056222,7.2048559999999995,7.175926,23.148199999999974,3242.276111113134
2025-06-26 15:42:00,44.61805,0.6944439999999998,0.8307411182267377,7.089116000000001,7.3784719999999995,24.01619999999997,3242.326111113134
2025-06-26 15:45:00,43.6632,0.6944439999999998,0.8177538019256533,7.060186,7.320602,21.701300000000003,3242.3761111131344
2025-06-26 15:48:00,44.61805,0.7233789999999996,0.7935234421236259,7.089116000000001,7.233797000000001,22.569399999999973,3242.4261111131345
2025-06-26 15:51:00,45.13889,0.8101849999999997,0.8245688884073343,7.233796,7.262731,24.016200000000026,3242.4761111131347
2025-06-26 15:54:00,44.61805,0.8101849999999997,0.8387907541325219,7.2048559999999995,7.262731,26.04159999999996,3242.526111113135
2025-06-26 15:57:00,44.61805,0.6655090000000001,0.8143142704341717,7.031245999999999,7.349537,26.331099999999992,3242.576111113135
2025-06-26 16:00:00,44.61805,0.7233799999999997,0.7935239739486071,7.060181999999999,7.204861999999999,27.488400000000013,3242.6261111131353
2025-06-26 16:03:00,44.15509,0.6655099999999994,0.7885671362278355,7.1180520000000005,7.378472,24.305600000000027,3242.6761111131354
2025-06-26 16:06:00,44.61805,0.694445,0.8307416817070363,7.1180520000000005,7.407406999999999,27.199099999999987,3242.7261111131356
2025-06-26 16:09:00,43.69213,0.7233799999999997,0.8070762967630614,7.031252,7.204861999999999,21.12270000000001,3242.776111113136
2025-06-26 16:12:00,44.61805,0.7233799999999997,0.7935239739486071,7.060181999999999,7.204861999999999,26.90980000000002,3242.826111113136
2025-06-26 16:15:00,44.61805,0.7523149999999994,0.7808960891278919,7.175922,7.233797000000001,24.594899999999996,3242.876111113136
2025-06-26 16:18:00,44.61805,0.8391209999999996,0.8535097347076809,7.204862,7.233801000000001,23.148199999999974,3242.9261111131364
2025-06-26 16:21:00,43.69213,0.7523149999999994,0.8088086583356785,7.175922,7.291667,23.4375,3242.9761111131365
2025-06-26 16:24:00,43.69213,0.8101859999999999,0.8387912658332377,7.175922,7.233796,21.990700000000004,3243.0261111131367
2025-06-26 16:27:00,39.6412,0.43402799999999964,0.7050622728874039,7.060181999999999,7.696764,22.56940000000003,3243.076111113137
2025-06-26 16:30:00,32.52315,0.7233799999999997,0.7659614822963512,7.407411999999999,7.494212,17.071799999999996,3243.126111113137
2025-06-26 16:33:00,32.98611,0.7233799999999997,0.7377514646120475,7.812502,7.841432,16.2038,3243.1761111131373
2025-06-26 16:36:00,33.47801,0.6944439999999998,0.7229920902327754,7.783566,7.841432,15.914300000000026,3243.2261111131374
2025-06-26 16:39:00,33.47801,0.78125,0.7064488723040213,7.581016,7.436346,17.93979999999999,3243.2761111131376
2025-06-26 16:42:00,32.52315,0.6944439999999998,0.6944480000011104,7.3495360000000005,7.3495420000000005,17.650499999999965,3243.326111113138
2025-06-26 16:45:00,33.47801,0.8101849999999997,0.7198926806725576,7.291665999999999,7.118051,16.493100000000027,3243.376111113138
2025-06-26 16:48:00,32.52315,0.694445,0.7088150715327067,7.175922,7.2048570000000005,17.071699999999964,3243.426111113138
2025-06-26 16:51:00,32.52315,0.7233799999999997,0.679051435254029,7.204862,7.118052,16.782399999999996,3243.4761111131384
2025-06-26 16:54:00,32.52315,0.7233789999999996,0.6790561759346032,7.089116000000001,7.002317,16.78230000000002,3243.5261111131385
2025-06-26 16:57:00,32.52315,0.7233789999999996,0.6638297560194558,7.060186,6.944447,13.888900000000035,3243.5761111131387
2025-06-26 17:00:00,32.52315,0.78125,0.7218351702717228,7.089116000000001,6.973376,15.04630000000003,3243.626111113139
2025-06-26 17:03:00,32.52315,0.8391209999999996,0.7171659882736298,7.175922,6.944441,15.625,3243.676111113139
2025-06-26 17:06:00,32.00232,0.6655099999999994,0.6509337827437551,7.031252,7.002312,16.782400000000052,3243.7261111131393
2025-06-26 17:09:00,32.52315,0.7523149999999994,0.7080268550741697,6.973381999999999,6.886577000000001,13.599499999999978,3243.7761111131395
2025-06-26 17:12:00,32.52315,0.8391209999999996,0.7008719528306315,7.1180520000000005,6.857641,17.36110000000002,3243.8261111131396
2025-06-26 17:15:00,32.52315,0.8391209999999996,0.7008662714830526,7.089122,6.828701,16.493100000000027,3243.87611111314
2025-06-26 17:18:00,32.52315,0.8101859999999999,0.6879653641028732,7.031252,6.799766,15.9144,3243.92611111314
2025-06-26 17:21:00,32.52315,0.8391209999999996,0.7008662714830537,6.973381999999999,6.712961000000001,16.493100000000027,3243.97611111314
2025-06-26 17:24:00,31.01852,0.8101859999999999,0.7040649675825658,6.915512,6.712966,15.3356,3244.0261111131404
2025-06-26 17:27:00,31.01852,0.78125,0.7064488723040213,6.857637,6.712967000000001,15.9144,3244.0761111131405
2025-06-26 17:30:00,31.01852,0.7523150000000003,0.677405575493644,6.915507,6.7708319999999995,16.203700000000026,3244.1261111131407
2025-06-26 17:33:00,31.01852,0.7233800000000006,0.6940439422543954,6.973377000000001,6.915507,17.93979999999999,3244.176111113141
2025-06-26 17:36:00,32.98611,0.8969910000000008,0.7429492033775225,7.089117,6.799765999999999,17.07170000000002,3244.226111113141
2025-06-26 17:39:00,32.00232,0.7523150000000003,0.7080268550741705,7.002317,6.9155120000000005,17.071799999999996,3244.2761111131413
2025-06-26 17:42:00,32.00232,0.8391210000000004,0.7331893565345005,7.002317,6.799766,15.625,3244.3261111131415
2025-06-26 17:45:00,32.98611,0.8391210000000004,0.7171659882736302,6.973377000000001,6.7418960000000006,17.36110000000002,3244.3761111131416
2025-06-26 17:48:00,32.98611,0.78125,0.6908139617258673,6.915507,6.741897,17.93979999999999,3244.426111113142
2025-06-26 17:51:00,32.98611,0.8391210000000004,0.7171659882736302,6.973377000000001,6.7418960000000006,16.20369999999997,3244.476111113142
2025-06-26 17:57:00,32.00232,0.78125,0.6749179718565499,7.031251999999999,6.828702000000001,16.782399999999996,3244.476111113142
2025-06-26 18:03:00,30.55556,0.8969910000000008,0.5993179142235053,6.770837,6.249996,15.3356,3244.476111113142
2025-06-26 18:06:00,30.09259,0.7233800000000006,0.6002200222086846,6.192127000000001,5.960647,16.492999999999995,3244.476111113142
2025-06-26 18:27:00,30.09259,0.5787040000000001,0.5492599253890306,5.7002299999999995,5.6423559999999995,14.756899999999973,3244.476111113142
2025-06-26 18:30:00,30.09259,0.578703,0.5641138426625907,5.642360000000001,5.613427,15.046299999999974,3244.526111113142
2025-06-26 18:33:00,30.09259,0.6655100000000003,0.5743338985455699,5.758106000000001,5.584486,14.467600000000004,3244.5761111131424
2025-06-26 18:36:00,30.09259,0.5208329999999997,0.5351672088542065,5.6713000000000005,5.700227,17.93979999999999,3244.6261111131425
2025-06-26 18:39:00,31.01852,0.49189799999999995,0.5202938733194746,5.584494,5.6423559999999995,16.49309999999997,3244.6761111131427
2025-06-26 18:42:00,30.55556,0.46296299999999935,0.5051249445982126,5.642359999999999,5.729167,15.9144,3244.726111113143
2025-06-26 18:45:00,30.49768,0.5787040000000001,0.5641092476146454,5.6713000000000005,5.6423559999999995,15.625,3244.776111113143
2025-06-26 18:48:00,30.43982,0.578703,0.5787025000003883,5.70023,5.700227,14.75690000000003,3244.8261111131433
2025-06-26 18:51:00,30.52662,0.6076389999999998,0.5782177782838309,5.758106000000001,5.700227,15.625,3244.8761111131435
2025-06-26 18:54:00,30.52662,0.6076389999999998,0.5782177782838309,5.758106000000001,5.700227,17.36110000000002,3244.9261111131436
2025-06-26 19:00:00,30.09259,0.6076389999999998,0.5782229493594099,5.815970999999999,5.758102,16.20369999999997,3244.9261111131436
2025-06-26 19:15:00,30.55556,0.6944439999999998,0.6034815173991228,5.931716,5.758102,17.36110000000002,3244.9261111131436
2025-06-26 19:18:00,30.55556,0.8101849999999997,0.6548889958187155,5.931716,5.642361,15.625,3244.9261111131436
2025-06-26 19:27:00,30.09259,0.78125,0.6254606864392961,5.989585999999999,5.700236,15.046199999999999,3244.9261111131436
2025-06-26 19:33:00,30.55556,0.6365739999999995,0.5288487456505621,5.815976,5.613422000000001,15.046199999999999,3244.9261111131436
2025-06-26 19:42:00,30.09259,0.6365739999999995,0.5451683511445458,5.555556,5.381942,15.3356,3244.9261111131436
2025-06-26 19:51:00,30.09259,0.694445,0.5709088832274279,5.497681,5.266206,17.361000000000047,3244.9261111131436
2025-06-26 20:09:00,30.55556,0.6076389999999998,0.5631207569440936,5.960651,5.873842000000001,15.914299999999969,3244.9261111131436
2025-06-26 20:12:00,30.09259,0.7233799999999997,0.5835235276144976,5.931711,5.671301000000001,16.203700000000026,3244.9261111131436
2025-06-26 20:15:00,30.09259,0.6365739999999995,0.5611330599584776,5.931715999999999,5.7870420000000005,15.9144,3244.9261111131436
2025-06-26 21:24:00,31.01852,0.7233799999999997,0.6002200222086843,6.047451000000001,5.815971,14.467600000000004,3244.9261111131436
2025-06-26 21:27:00,30.09259,0.6076389999999998,0.5782229493594099,6.0474559999999995,5.989587,15.335700000000031,3244.976111113144
2025-06-26 21:30:00,30.55556,0.6655100000000003,0.5743394428558517,6.0474559999999995,5.873846,13.888900000000035,3245.026111113144
2025-06-26 21:33:00,30.35301,0.49189799999999995,0.5341249827573468,5.902780000000001,5.989582,17.071799999999996,3245.076111113144
2025-06-26 21:36:00,30.09259,0.5497680000000003,0.564116266254982,5.989580000000001,6.018522,14.756899999999973,3245.1261111131444
2025-06-26 21:39:00,31.01852,0.6655100000000003,0.605799410598418,6.0474559999999995,5.931716,17.361199999999997,3245.1761111131445
2025-06-26 21:42:00,31.01852,0.6076389999999998,0.5782229493594099,6.0474559999999995,5.989587,16.493100000000027,3245.2261111131447
2025-06-26 21:45:00,31.01852,0.6076389999999998,0.5782229493594099,6.076386,6.018517000000001,15.625,3245.276111113145
2025-06-26 21:48:00,30.55556,0.5787040000000001,0.5787080000007077,6.018516000000001,6.018522,16.493100000000027,3245.326111113145
2025-06-26 21:51:00,30.55556,0.6655100000000003,0.605799410598418,6.0474559999999995,5.931716,16.203700000000026,3245.3761111131453
2025-06-26 21:54:00,31.53935,0.578703,0.5787025000003883,6.076390000000001,6.076387,14.75690000000003,3245.4261111131455
2025-06-26 21:57:00,31.53935,0.578703,0.5641138426625907,6.163190000000001,6.134257,15.046299999999974,3245.4761111131456
2025-06-26 22:00:00,30.09259,0.5497680000000003,0.5641113506637312,6.076390000000001,6.105322,15.9144,3245.526111113146
2025-06-26 22:09:00,30.55556,0.6365740000000004,0.5921129211205981,6.163190000000001,6.076385999999999,17.361099999999965,3245.526111113146
2025-06-26 22:12:00,30.09259,0.5497680000000003,0.5497699999978731,6.04745,6.047452000000001,15.625,3245.526111113146
2025-06-26 22:15:00,30.09259,0.5497680000000003,0.5497699999978731,6.01852,6.018522,16.203700000000026,3245.526111113146
2025-06-26 22:21:00,31.53935,0.7233800000000006,0.6165765610320152,6.076386,5.8738459999999995,15.625,3245.526111113146
2025-06-26 22:24:00,31.53935,0.5787040000000001,0.5787029999953842,6.0474559999999995,6.047452000000001,16.492999999999995,3245.526111113146
2025-06-26 22:27:00,30.55556,0.6076389999999998,0.5930528274463512,6.0474559999999995,6.018517000000001,17.650500000000022,3245.526111113146
2025-06-26 22:30:00,30.09259,0.6076389999999998,0.5930579097612606,6.076386,6.047457,17.939899999999966,3245.526111113146
2025-06-26 22:42:00,30.09259,0.7233799999999997,0.6165765610320149,6.278931,6.076391,15.914300000000026,3245.526111113146
2025-06-26 22:45:00,31.01852,0.6655089999999992,0.605798940975949,6.307866,6.192127000000001,15.625,3245.526111113146
2025-06-26 22:54:00,30.55556,0.7523149999999994,,5.034722,4.050927,16.20369999999997,3245.526111113146
2025-06-27 02:39:00,30.55556,1.099538,0.6068805841970432,2.864584,2.054397,16.492999999999995,3245.526111113146
2025-06-27 07:06:00,30.55556,2.1122679999999994,0.9479127101460887,3.703702999999999,1.9097230000000005,14.467600000000004,3245.526111113146
2025-06-27 07:09:00,32.00232,2.141203,0.9252436900471298,4.050924999999999,2.1990749999999997,13.888899999999978,3245.576111113146
2025-06-27 07:12:00,31.16319,2.0254629999999993,0.922499917336793,3.993055,2.2858790000000004,16.782399999999996,3245.626111113146
2025-06-27 07:15:00,33.44907,2.141203,0.986160979560351,4.398148,2.6041670000000003,18.807900000000018,3245.6761111131464
2025-06-27 07:18:00,36.37153,2.0254629999999993,0.9796578963902824,4.716436,3.067125,15.3356,3245.7261111131465
2025-06-27 07:21:00,34.43287,1.880788,0.8502131007948079,4.658565,3.0671250000000008,15.625,3245.7761111131467
2025-06-27 07:24:00,34.43287,1.9386580000000002,0.8670964717286729,4.600694,2.951389,16.782399999999996,3245.826111113147
2025-06-27 07:27:00,34.43287,1.9386580000000002,0.8670943722961612,4.484955,2.835648,15.914300000000026,3245.876111113147
2025-06-27 07:30:00,32.52315,1.851852,0.8417305983291067,4.456019,2.8935189999999995,18.518500000000017,3245.9261111131473
2025-06-27 07:33:00,33.47801,2.0254630000000002,0.8921872202662773,4.600694,2.864584,17.36110000000002,3245.9761111131475
2025-06-27 07:36:00,31.01852,1.9097229999999996,0.8277878426541886,4.513889,2.8645830000000005,14.467600000000004,3246.0261111131476
2025-06-27 07:39:00,32.52315,1.9097229999999996,0.9165599578350129,4.398148,2.835648,14.178200000000004,3246.076111113148
2025-06-27 07:42:00,32.00232,1.9386580000000002,0.8670964717286729,4.398148,2.748843,17.071799999999996,3246.126111113148
2025-06-27 07:45:00,32.00232,1.8807869999999998,0.8502179858117925,4.369212,2.7777780000000005,15.625,3246.176111113148
2025-06-27 07:48:00,31.01852,1.9097229999999996,0.8586708186028609,4.311343,2.6909710000000002,17.36110000000002,3246.2261111131484
2025-06-27 07:51:00,31.01852,1.9965279999999996,0.9428935440700575,4.513888,2.8645829999999997,19.965299999999957,3246.2761111131485
2025-06-27 07:54:00,32.52315,2.1122690000000004,0.9170186375395967,4.658566,2.835648,17.65039999999999,3246.3261111131487
2025-06-27 07:57:00,31.53935,2.054399,0.9004920454867195,4.5428239999999995,2.7777770000000004,15.9144,3246.376111113149
2025-06-27 08:00:00,31.53935,2.054398,0.9309994444962639,4.600694000000001,2.8645830000000005,15.625,3246.426111113149
2025-06-27 08:03:00,32.00232,2.1122680000000003,0.947912710146089,4.600694,2.8067140000000004,16.78249999999997,3246.4761111131493
2025-06-27 08:06:00,32.00232,1.967593,0.875489632556514,4.427083,2.748843,17.939800000000048,3246.5261111131495
2025-06-27 08:09:00,32.98611,1.938657,0.8968202450640835,4.253472,2.633102,17.36110000000002,3246.5761111131496
2025-06-27 08:12:00,33.96991,1.7939820000000006,0.8533802700949381,4.224537,2.748843,18.51849999999996,3246.62611111315
2025-06-27 08:15:00,33.96991,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,17.07170000000002,3246.67611111315
2025-06-27 08:18:00,33.96991,1.851852,0.8708571528254515,4.311342,2.7777780000000005,17.36110000000002,3246.72611111315
2025-06-27 08:21:00,33.68055,1.9386580000000002,0.8968215484984802,4.513889,2.8935190000000004,15.9144,3246.7761111131504
2025-06-27 08:24:00,34.43287,1.9386580000000002,0.8670964717286729,4.600694,2.951389,17.93979999999999,3246.8261111131505
2025-06-27 08:27:00,33.47801,1.8807869999999998,0.8795446174827475,4.484953,2.922454000000001,17.36110000000002,3246.8761111131507
2025-06-27 08:30:00,36.37153,1.5914349999999997,0.7910534875388692,4.166666,2.8935189999999995,17.650500000000022,3246.926111113151
2025-06-27 08:33:00,38.33912,1.0127310000000005,0.6217155530868361,3.6747690000000004,3.0092600000000003,17.939900000000023,3246.976111113151
2025-06-27 08:36:00,38.22338,0.8969909999999999,0.579265354894065,3.530093,2.9803240000000004,19.386599999999987,3247.0261111131513
2025-06-27 08:39:00,35.41666,1.0995369999999998,0.6301993044518429,3.7615739999999995,2.9803250000000006,17.071699999999964,3247.0761111131515
2025-06-27 08:42:00,35.41666,1.3888889999999998,0.70096140685781,4.050926,2.9513890000000007,17.65039999999999,3247.1261111131516
2025-06-27 08:45:00,35.41666,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,16.203700000000026,3247.176111113152
2025-06-27 08:48:00,35.41666,1.7071759999999996,0.8268969458986154,4.195603,2.8067140000000004,17.93979999999999,3247.226111113152
2025-06-27 08:51:00,35.90857,1.6782409999999999,0.8179950747562382,4.3402769999999995,2.9803229999999994,16.20369999999997,3247.276111113152
2025-06-27 08:54:00,36.86343,1.6493060000000002,0.8090506770220797,4.340278,3.0092550000000005,18.22919999999999,3247.3261111131524
2025-06-27 08:57:00,36.86343,1.6782409999999999,0.8179950747562382,4.456019,3.0960650000000003,15.9144,3247.3761111131525
2025-06-27 09:00:00,36.86343,1.5046300000000006,0.7371327421687595,4.311343,3.0960650000000003,17.361199999999997,3247.4261111131527
2025-06-27 09:03:00,38.80209,1.4756940000000007,0.7281571196866123,4.079861,2.8935179999999994,17.939800000000048,3247.476111113153
2025-06-27 09:06:00,36.86343,1.2442130000000002,0.6546367870217689,3.935186,2.9803250000000006,21.412000000000035,3247.526111113153
2025-06-27 09:09:00,35.41666,1.273148,0.6887877854888809,3.906251,2.95139,19.386500000000012,3247.5761111131533
2025-06-27 09:12:00,36.86343,1.4467590000000001,0.7452928062864627,4.079861,2.951385000000001,20.254700000000014,3247.6261111131535
2025-06-27 09:15:00,36.86343,1.4467599999999994,0.7191392593210553,4.079861999999999,2.922454000000001,18.80789999999996,3247.6761111131536
2025-06-27 09:18:00,35.90857,1.475695,0.7281574306085672,4.195602,3.009258,17.07170000000002,3247.726111113154
2025-06-27 09:21:00,35.90857,1.5046299999999997,0.7637301342336739,4.224537,3.038190000000001,18.229100000000017,3247.776111113154
2025-06-27 09:24:00,34.43287,1.5914349999999997,0.7910488730671559,4.224537,2.951385000000001,17.65039999999999,3247.826111113154
2025-06-27 09:27:00,35.41666,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,17.36110000000002,3247.8761111131544
2025-06-27 09:30:00,33.96991,1.6203709999999996,0.8000740306085754,4.311342,3.009258,20.833399999999983,3247.9261111131545
2025-06-27 09:33:00,33.96991,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,18.807800000000043,3247.9761111131547
2025-06-27 09:36:00,34.92477,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,17.36110000000002,3248.026111113155
2025-06-27 09:39:00,33.96991,1.6203709999999996,0.8000703102373288,4.369212999999999,3.0671250000000008,17.36110000000002,3248.076111113155
2025-06-27 09:42:00,33.96991,1.6782409999999999,0.8448045323592813,4.282407999999999,2.951389,16.782500000000027,3248.1261111131553
2025-06-27 09:45:00,33.96991,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,17.361199999999997,3248.1761111131555
2025-06-27 09:48:00,33.82523,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,16.782399999999996,3248.2261111131556
2025-06-27 09:51:00,35.50347,1.5914349999999997,0.7910534875388692,4.195602,2.9224549999999994,17.650499999999965,3248.276111113156
2025-06-27 09:54:00,37.87616,1.3020830000000005,0.6983403201320845,4.021990000000001,3.038194999999999,20.254700000000014,3248.326111113156
2025-06-27 09:57:00,36.86343,1.2442129999999993,0.6791752836080331,3.8773149999999994,2.951385000000001,20.544099999999958,3248.376111113156
2025-06-27 10:00:00,38.80209,1.273148,0.6887877854888809,4.0509260000000005,3.0960650000000003,19.386599999999987,3248.4261111131564
2025-06-27 10:03:00,37.35532,1.359954,0.7172778901075253,4.224537000000001,3.1828700000000003,18.22919999999999,3248.4761111131565
2025-06-27 10:06:00,35.90857,1.3888890000000007,0.7266711325875467,4.2534730000000005,3.182875,18.22919999999999,3248.5261111131567
2025-06-27 10:09:00,38.33912,1.4756939999999998,0.7799181925820037,4.2534730000000005,3.125005,17.650500000000022,3248.576111113157
2025-06-27 10:12:00,38.33912,0.6365740000000004,0.5451716966550776,4.3402780000000005,4.16667,19.386500000000012,3248.626111113157
2025-06-27 10:15:00,38.59954,0.5497689999999995,0.520297691964034,4.311343,4.253471,19.675999999999988,3248.6761111131573
2025-06-27 10:18:00,40.76968,0.5787040000000001,0.5492604434225834,4.369214,4.311341,22.85880000000003,3248.7261111131575
2025-06-27 10:21:00,41.72454,0.6365740000000004,0.5767719160641855,4.427084000000001,4.3113459999999995,20.254599999999982,3248.7761111131576
2025-06-27 10:24:00,46.58565,1.359953,0.7172818805729724,4.571758,3.5300969999999996,19.675999999999988,3248.826111113158
2025-06-27 10:27:00,42.70834,1.5335650000000003,0.798681258980199,4.513890000000001,3.3275509999999997,17.650499999999994,3248.876111113158
2025-06-27 10:30:00,39.78588,1.5335650000000003,0.7728882463655256,4.600694,3.385420999999999,17.36110000000002,3248.926111113158
2025-06-27 10:33:00,37.81829,1.6203710000000004,0.7726107360613528,4.57176,3.2407449999999995,19.097199999999987,3248.9761111131584
2025-06-27 10:36:00,36.89236,1.5914359999999999,0.7353271071796509,4.340278,3.009259,16.782399999999996,3249.0261111131585
2025-06-27 10:39:00,35.41666,1.6493060000000002,0.8090544259685092,4.195603,2.864584,18.22919999999999,3249.0761111131587
2025-06-27 10:42:00,35.41666,1.6493060000000002,0.7813738269686565,4.195603,2.835648,19.097199999999987,3249.126111113159
2025-06-27 10:45:00,35.41666,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,18.229100000000017,3249.176111113159
2025-06-27 10:48:00,34.43287,1.6493060000000002,0.8090497397822847,4.4560189999999995,3.1249949999999993,17.361199999999997,3249.2261111131593
2025-06-27 10:51:00,36.34259,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,17.361199999999997,3249.2761111131595
2025-06-27 10:54:00,36.86343,1.0127319999999997,0.5774256273921868,3.5879630000000002,2.864579000000001,18.80789999999996,3249.3261111131596
2025-06-27 10:57:00,47.04861,-0.2025459999999999,,1.9965290000000007,2.748843000000001,26.620299999999986,3249.37611111316
2025-06-27 11:00:00,52.40162,-0.3761580000000002,,1.7939819999999997,2.9803250000000006,30.67130000000003,3249.42611111316
2025-06-27 11:03:00,43.6632,0.14467699999999972,0.30344176829053987,3.0092610000000004,3.414352000000001,23.4375,3249.47611111316
2025-06-27 11:06:00,37.81829,0.983797,0.6112371618538713,3.906251,3.2696760000000005,20.543900000000008,3249.5261111131604
2025-06-27 11:09:00,36.86343,1.1574079999999993,0.6499895605156115,4.050927,3.2118100000000007,18.807900000000018,3249.5761111131606
2025-06-27 11:12:00,44.15509,0.2604160000000002,0.3274471070345503,2.922454000000001,3.0671339999999994,22.85880000000003,3249.6261111131607
2025-06-27 11:15:00,38.80209,0.6076380000000006,0.4995403398429244,3.6747690000000004,3.4722220000000004,20.833399999999983,3249.676111113161
2025-06-27 11:18:00,37.81829,1.2152779999999996,0.6929122953846263,4.282407999999999,3.4143499999999998,19.386599999999987,3249.726111113161
2025-06-27 11:21:00,36.37153,1.4467600000000003,0.7452993288042055,4.600695000000001,3.472225,18.518500000000017,3249.7761111131613
2025-06-27 11:24:00,35.41666,1.6203709999999996,0.826480157188499,4.687500999999999,3.4143499999999998,18.22919999999999,3249.8261111131615
2025-06-27 11:27:00,33.96991,1.7361119999999994,0.8074574252228285,4.658566,3.2118100000000007,17.36110000000002,3249.8761111131616
2025-06-27 11:30:00,33.96991,1.7939820000000006,0.853378325706115,4.7453710000000004,3.2696750000000003,18.807800000000043,3249.926111113162
2025-06-27 11:33:00,33.96991,1.9097220000000004,0.8586715696049998,4.890045,3.2696750000000003,17.361199999999997,3249.976111113162
2025-06-27 11:36:00,33.96991,2.0254630000000002,0.8921861496180925,4.918981,3.1828700000000003,16.203700000000026,3250.026111113162
2025-06-27 11:39:00,33.47801,1.9097229999999996,0.8586760318624014,4.861112,3.2407450000000004,17.361099999999965,3250.0761111131624
2025-06-27 11:42:00,33.44907,1.9965270000000004,0.942896184606445,4.803241000000001,3.1539399999999995,18.22920000000005,3250.1261111131626
2025-06-27 11:45:00,32.52315,1.765047,0.8445873718277903,4.774306,3.3275450000000006,16.203700000000026,3250.1761111131627
2025-06-27 11:48:00,33.44907,1.7361120000000003,0.8357612739062613,4.629630000000001,3.211805,16.203700000000026,3250.226111113163
2025-06-27 11:51:00,33.47801,1.7939819999999997,0.853383186668132,4.687501,3.2118100000000007,15.625,3250.276111113163
2025-06-27 11:54:00,33.47801,1.851852,0.8417254563200625,4.716435000000001,3.15393,16.782400000000052,3250.3261111131633
2025-06-27 11:57:00,33.44907,1.8229170000000003,0.8621388940647926,4.687501,3.182875,17.939800000000048,3250.3761111131635
2025-06-27 12:00:00,33.47801,1.851852,0.8417305983291085,4.774305,3.211805000000001,16.782399999999996,3250.4261111131636
2025-06-27 12:03:00,32.98611,1.7071760000000005,0.8269007513517964,4.658566,3.2696810000000003,15.3356,3250.476111113164
2025-06-27 12:06:00,32.98611,1.7939820000000006,0.8809785302093318,4.687501000000001,3.2407449999999995,17.65039999999999,3250.526111113164
