Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-27 12:09:00,33.96991,1.8229170000000003,0.8899273961283093,4.774306,3.298614999999999,15.335700000000031,3250.576111113164
2025-06-27 12:12:00,34.92477,1.7939820000000006,0.88097291393192,4.890047000000001,3.4432850000000004,16.782399999999996,3250.6261111131644
2025-06-27 12:15:00,35.41666,1.7939820000000006,0.8533841588565192,4.774305,3.298614999999999,19.675899999999956,3250.6761111131646
2025-06-27 12:18:00,33.96991,1.8229170000000003,0.862133998857264,4.774306,3.2696750000000003,17.36110000000002,3250.7261111131647
2025-06-27 12:21:00,34.92477,1.8229170000000003,0.862133998857264,4.8321760000000005,3.3275450000000006,17.071799999999996,3250.776111113165
2025-06-27 12:24:00,33.96991,1.9097220000000004,0.8586799107859893,4.918977000000001,3.298614999999999,17.071799999999996,3250.826111113165
2025-06-27 12:27:00,33.96991,1.880788,0.8502213851837654,4.890047,3.298615,20.543999999999983,3250.8761111131653
2025-06-27 12:30:00,32.98611,1.9965279999999996,0.8838562048034175,4.890047,3.182875,17.36110000000002,3250.9261111131655
2025-06-27 12:33:00,33.96991,1.8807869999999998,0.9077128922605875,4.9479169999999995,3.4143499999999998,17.36110000000002,3250.9761111131656
2025-06-27 12:36:00,34.43287,1.8807869999999998,0.9077128922605875,4.9479169999999995,3.4143499999999998,15.046199999999999,3251.026111113166
2025-06-27 12:39:00,32.98611,1.9386580000000002,0.867093322577459,5.0347230000000005,3.385414999999999,17.36110000000002,3251.076111113166
2025-06-27 12:42:00,33.76736,1.8807869999999998,0.8502169502642205,4.890045,3.298610000000001,17.650499999999965,3251.126111113166
2025-06-27 12:45:00,33.47801,1.851852,0.8417347119077836,4.774306000000001,3.2118100000000007,16.782399999999996,3251.1761111131664
2025-06-27 12:48:00,33.47801,1.8807870000000007,0.8795436248753681,4.716435000000001,3.1539349999999997,17.07170000000002,3251.2261111131666
2025-06-27 12:51:00,33.44907,1.8807870000000007,0.9077186249539966,4.774306000000001,3.2407449999999995,16.782399999999996,3251.2761111131667
2025-06-27 12:54:00,32.98611,1.8229170000000003,0.833215897675545,4.716436000000001,3.182875,16.20369999999997,3251.326111113167
2025-06-27 12:57:00,33.8831,1.7939819999999997,0.853383186668132,4.687501,3.2118100000000007,17.939700000000016,3251.376111113167
2025-06-27 13:00:00,33.96991,1.7939820000000006,0.8809785302093318,4.687501000000001,3.2407449999999995,17.650400000000047,3251.4261111131673
2025-06-27 13:03:00,33.96991,1.8229169999999995,0.8332158976755447,4.716436,3.182875,17.07170000000002,3251.4761111131675
2025-06-27 13:06:00,33.96991,1.7361110000000002,0.835760009850061,4.6875,3.2696750000000003,15.046299999999974,3251.5261111131676
2025-06-27 13:09:00,34.92477,1.7071759999999996,0.8268997999904507,4.745366000000001,3.3564800000000004,17.36110000000002,3251.576111113168
2025-06-27 13:12:00,35.41666,1.6782409999999999,0.8179979077268497,4.8321760000000005,3.472225,18.518599999999992,3251.626111113168
2025-06-27 13:15:00,35.41666,1.6782409999999999,0.8179941304301265,4.6875,3.3275450000000006,17.071799999999996,3251.676111113168
2025-06-27 13:18:00,35.06945,1.7939809999999996,0.8533780225030774,4.6875,3.211805000000001,16.203700000000026,3251.7261111131684
2025-06-27 13:21:00,35.41666,1.7361119999999994,0.8629701865146578,4.658566,3.26968,17.65039999999999,3251.7761111131686
2025-06-27 13:24:00,34.43287,1.765047,0.8445921983141095,4.629631,3.182875,17.93979999999999,3251.8261111131687
2025-06-27 13:27:00,34.43287,1.7071769999999997,0.7987923705177216,4.600695,3.1828649999999996,18.80789999999996,3251.876111113169
2025-06-27 13:30:00,33.47801,1.8807870000000007,0.8502210924449033,4.7453710000000004,3.1539399999999995,16.782399999999996,3251.926111113169
2025-06-27 13:33:00,34.43287,1.851852,0.8708591245154519,4.890047000000001,3.356485,18.22919999999999,3251.9761111131693
2025-06-27 13:36:00,35.41666,1.765047,0.8445912330194965,4.832172000000001,3.385415,16.492999999999995,3252.0261111131695
2025-06-27 13:39:00,33.96991,1.7361110000000002,0.835760009850061,4.774306,3.3564810000000005,16.782399999999996,3252.0761111131696
2025-06-27 13:42:00,34.43287,1.765047,0.816078026549443,4.716436000000001,3.2407450000000004,17.939900000000023,3252.12611111317
2025-06-27 13:45:00,33.96991,1.7939819999999997,0.8809785302093316,4.716436000000001,3.26968,15.3356,3252.17611111317
2025-06-27 13:48:00,33.96991,1.7939820000000006,0.8246639215544203,4.687501000000001,3.182875,17.36099999999999,3252.22611111317
2025-06-27 13:51:00,34.92477,1.765047,0.8719930785264173,4.687501000000001,3.26968,20.543900000000008,3252.2761111131704
2025-06-27 13:54:00,34.17245,1.7361120000000003,0.8074574252228287,4.687501000000001,3.2407450000000004,17.071799999999996,3252.3261111131706
2025-06-27 13:57:00,33.44907,1.7939820000000006,0.8809785302093318,4.687501000000001,3.2407449999999995,17.650500000000022,3252.3761111131707
2025-06-27 14:00:00,34.43287,1.765047,0.8445912330194965,4.890047000000001,3.44329,16.782399999999996,3252.426111113171
2025-06-27 14:03:00,34.43287,1.7939820000000006,0.8246578378157604,4.832177,3.3275449999999998,18.518599999999992,3252.476111113171
2025-06-27 14:06:00,33.47801,1.8229170000000003,0.8899273961283093,4.716436000000001,3.2407449999999995,16.492999999999995,3252.5261111131713
2025-06-27 14:09:00,33.47801,1.7939820000000006,0.9075949952787145,4.658566,3.2407449999999995,15.625,3252.5761111131715
2025-06-27 14:12:00,34.43287,1.851852,0.8708591245154519,4.7743020000000005,3.2407399999999997,18.518500000000017,3252.6261111131716
2025-06-27 14:15:00,35.41666,1.7071759999999996,0.82689599453207,4.6875,3.298610000000001,17.65039999999999,3252.676111113172
2025-06-27 14:18:00,34.43287,1.7361110000000002,0.8629698740243742,4.629630000000001,3.2407449999999995,18.22920000000005,3252.726111113172
2025-06-27 14:21:00,35.12732,1.7361119999999994,0.8074574252228285,4.658566,3.2118100000000007,18.518500000000017,3252.776111113172
2025-06-27 14:24:00,35.06945,1.7361110000000002,0.835760009850061,4.6875,3.2696750000000003,18.518500000000017,3252.8261111131724
2025-06-27 14:27:00,34.92477,1.6203709999999996,0.8000768208737641,4.687496,3.385415,18.22919999999999,3252.8761111131726
2025-06-27 14:30:00,34.92477,1.7361110000000002,0.8357638432714358,4.8321760000000005,3.4143549999999996,17.65039999999999,3252.9261111131727
2025-06-27 14:33:00,34.54861,1.649305,0.7813725476171057,4.774305999999999,3.414351,18.807900000000018,3252.976111113173
2025-06-27 14:36:00,34.43287,1.6782409999999999,0.8179997963674869,4.658563999999999,3.298614999999999,16.782399999999996,3253.026111113173
2025-06-27 14:39:00,35.41666,1.6493059999999993,0.8090572376649481,4.687496,3.3564800000000004,17.361099999999965,3253.0761111131733
2025-06-27 14:42:00,35.41666,1.7361109999999993,0.8357600098500608,4.62963,3.211805000000001,17.650400000000047,3253.1261111131735
2025-06-27 14:45:00,35.41666,1.7361110000000002,0.8074571266838434,4.629630000000001,3.182875,16.492999999999995,3253.1761111131736
2025-06-27 14:48:00,35.41666,1.7071759999999996,0.7988009981480128,4.6875,3.26968,15.625,3253.226111113174
2025-06-27 14:51:00,35.41666,1.7361109999999993,0.8357638432714355,4.687496,3.2696750000000003,16.203700000000026,3253.276111113174
2025-06-27 14:54:00,34.92477,1.6493059999999993,0.8613434995000941,4.687496,3.4143499999999998,17.071799999999996,3253.326111113174
2025-06-27 14:57:00,35.90857,1.6493059999999993,0.8090572376649481,4.774306,3.44329,19.965300000000013,3253.3761111131744
2025-06-27 15:00:00,35.90857,1.7361109999999993,0.8357638432714355,4.774306,3.356485,19.386500000000012,3253.4261111131746
2025-06-27 15:03:00,35.41666,1.5914359999999999,0.76380744056258,4.658561000000001,3.3564849999999993,17.071799999999996,3253.4761111131747
2025-06-27 15:06:00,35.41666,1.6493060000000002,0.8090534887338142,4.600695,3.2696750000000003,18.807900000000018,3253.526111113175
2025-06-27 15:09:00,35.41666,1.6782409999999999,0.8179941304301265,4.62963,3.2696750000000003,17.361099999999965,3253.576111113175
2025-06-27 15:12:00,36.37153,1.6493059999999993,0.7813826198608222,4.687496,3.3275499999999996,20.833399999999983,3253.6261111131753
2025-06-27 15:15:00,34.92477,1.6782409999999999,0.817998852047813,4.600695,3.2407450000000004,19.675999999999988,3253.6761111131755
2025-06-27 15:18:00,33.47801,1.7361110000000002,0.8357648016234978,4.600695,3.182875,17.36110000000002,3253.7261111131756
2025-06-27 15:21:00,35.41666,1.7939809999999996,0.8533819112744172,4.745366000000001,3.2696750000000003,18.807900000000018,3253.776111113176
2025-06-27 15:24:00,34.43287,1.7361119999999994,0.8629646491634576,4.803241999999999,3.4143499999999998,17.361199999999997,3253.826111113176
2025-06-27 15:27:00,34.43287,1.765047,0.8160739998961212,4.774305,3.298610000000001,16.20369999999997,3253.876111113176
2025-06-27 15:30:00,35.87963,1.851852,0.8417285415302503,4.832177,3.2696750000000003,17.939800000000048,3253.9261111131764
2025-06-27 15:33:00,35.41666,1.765047,0.7862691315695396,4.745369999999999,3.2407449999999995,19.097199999999987,3253.9761111131766
2025-06-27 15:36:00,35.41666,1.8229169999999995,0.8621398731022438,4.745369999999999,3.2407449999999995,18.518500000000017,3254.0261111131767
2025-06-27 15:39:00,35.41666,1.7939820000000006,0.8246639215544203,4.7453710000000004,3.2407449999999995,20.254599999999982,3254.076111113177
2025-06-27 15:42:00,35.41666,1.7361120000000003,0.8074574252228287,4.687501000000001,3.2407450000000004,16.782399999999996,3254.126111113177
2025-06-27 15:45:00,32.98611,1.7939820000000006,0.8809785302093318,4.687501000000001,3.2407449999999995,16.782399999999996,3254.1761111131773
2025-06-27 15:48:00,35.41666,1.7939820000000006,0.88097291393192,4.832177,3.385414999999999,17.071799999999996,3254.2261111131775
2025-06-27 15:51:00,36.37153,1.851852,0.8417285415302485,4.976857000000001,3.4143549999999996,16.782399999999996,3254.2761111131776
2025-06-27 15:54:00,36.05324,1.8807869999999998,0.8502252345999667,4.832172000000001,3.2407449999999995,18.518500000000017,3254.326111113178
2025-06-27 15:57:00,34.92477,1.7939819999999997,0.824659865734876,4.80324,3.298610000000001,18.518599999999992,3254.376111113178
2025-06-27 16:00:00,34.43287,1.851852,0.8708610961999992,4.774305,3.2407449999999995,15.914300000000026,3254.426111113178
2025-06-27 16:03:00,34.43287,1.765047,0.816078026549443,4.658566,3.182875,15.625,3254.4761111131784
2025-06-27 16:06:00,34.43287,1.765047,0.8445883371277053,4.600695,3.1539349999999997,18.807800000000043,3254.5261111131786
2025-06-27 16:09:00,34.43287,1.7939820000000006,0.8533841588565192,4.774305,3.298614999999999,17.07170000000002,3254.5761111131787
2025-06-27 16:12:00,35.41666,1.8807869999999998,0.8795426322666138,4.774306,3.211805000000001,15.9144,3254.626111113179
2025-06-27 16:15:00,34.43287,1.765047,0.871987501576185,4.861111999999999,3.4432849999999995,18.518599999999992,3254.676111113179
2025-06-27 16:18:00,36.37153,1.8229170000000003,0.8899217407888789,4.918982,3.4432849999999995,17.07170000000002,3254.7261111131793
2025-06-27 16:21:00,35.41666,1.851852,0.8708591245154519,4.890042000000001,3.3564800000000004,20.254699999999957,3254.7761111131795
2025-06-27 16:24:00,35.41666,1.7939819999999997,0.8533822144784048,4.832172000000001,3.3564800000000004,21.990700000000004,3254.8261111131796
2025-06-27 16:27:00,33.96991,1.7939820000000006,0.853378325706115,4.7453710000000004,3.2696750000000003,17.939899999999966,3254.87611111318
2025-06-27 16:30:00,34.92477,1.8807870000000007,0.8795485878984993,4.774305,3.211809999999999,18.22909999999996,3254.92611111318
2025-06-27 16:33:00,35.41666,1.765047,0.816078026549443,4.716436000000001,3.2407450000000004,17.93979999999999,3254.97611111318
2025-06-27 16:36:00,34.43287,1.7071760000000005,0.8269007513517964,4.658566,3.2696810000000003,17.650500000000022,3255.0261111131804
2025-06-27 16:39:00,35.41666,1.8807869999999998,0.9077186249539962,4.716436000000001,3.182875,17.650500000000022,3255.0761111131806
2025-06-27 16:42:00,36.0243,1.7939819999999997,0.8809729139319196,4.861111999999999,3.4143499999999998,19.386599999999987,3255.1261111131807
2025-06-27 16:45:00,34.92477,1.765047,0.816078026549443,4.774306,3.298615,17.071699999999964,3255.176111113181
2025-06-27 16:48:00,33.47801,1.7361120000000003,0.835765107323348,4.658566,3.2407450000000004,17.071799999999996,3255.226111113181
2025-06-27 16:51:00,34.92477,1.8807870000000007,0.8502169502642206,4.774305,3.1828700000000003,19.097199999999987,3255.2761111131813
2025-06-27 16:54:00,34.92477,1.7939820000000006,0.824658851776096,4.658566,3.1539349999999997,16.49309999999997,3255.3261111131815
2025-06-27 16:57:00,34.43287,1.7361120000000003,0.8074534279332176,4.600695,3.1539350000000006,16.20369999999997,3255.3761111131817
2025-06-27 17:00:00,32.98611,1.8807869999999998,0.8502117725023363,4.658565,3.067125,15.9144,3255.426111113182
2025-06-27 17:03:00,34.43287,1.851852,0.8708601103584083,4.658566,3.1250050000000007,16.782399999999996,3255.476111113182
2025-06-27 17:06:00,35.41666,1.7361110000000002,0.8357648016234978,4.51389,3.09607,18.518599999999992,3255.526111113182
2025-06-27 17:09:00,35.41666,1.6782409999999999,0.8179997963674869,4.600694,3.2407449999999995,18.51849999999996,3255.5761111131824
2025-06-27 17:12:00,35.41666,1.7071759999999996,0.8268997999904507,4.658561000000001,3.2696750000000003,18.518599999999992,3255.6261111131826
2025-06-27 17:15:00,36.37153,1.6493059999999993,0.8090591121228683,4.658563999999999,3.3275499999999996,17.939899999999966,3255.6761111131827
2025-06-27 17:18:00,35.90857,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,18.518500000000017,3255.726111113183
2025-06-27 17:21:00,35.90857,1.6782409999999999,0.8179903531128006,4.484953999999999,3.1249949999999993,18.80789999999996,3255.776111113183
2025-06-27 17:24:00,35.90857,1.7071759999999996,0.7987960384913009,4.600695,3.1828700000000003,18.22919999999999,3255.8261111131833
2025-06-27 17:27:00,34.43287,1.6782409999999999,0.8179950747562382,4.571759,3.211805,17.650500000000022,3255.8761111131835
2025-06-27 17:30:00,33.44907,1.6782409999999999,0.817998852047813,4.542825,3.182875,15.914299999999969,3255.9261111131837
2025-06-27 17:33:00,35.90857,1.6782409999999999,0.7901084898633276,4.62963,3.2407449999999995,18.22919999999999,3255.976111113184
2025-06-27 17:36:00,34.92477,1.7071759999999996,0.7987960384913009,4.600695,3.1828700000000003,18.22919999999999,3256.026111113184
2025-06-27 17:39:00,32.52315,1.765047,0.8445921983141095,4.658566,3.2118100000000007,16.203700000000026,3256.076111113184
2025-06-27 17:42:00,34.43287,1.8229169999999995,0.889927396128309,4.658566,3.182875,18.518500000000017,3256.1261111131844
2025-06-27 17:45:00,35.41666,1.765047,0.816068966544763,4.600695,3.1249949999999993,18.807799999999986,3256.1761111131846
2025-06-27 17:48:00,35.41666,1.7361120000000003,0.8074534279332158,4.542825000000001,3.0960649999999994,18.51849999999996,3256.2261111131847
2025-06-27 17:51:00,33.96991,1.8229170000000003,0.8621349779014714,4.658565,3.1539349999999997,16.78249999999997,3256.276111113185
2025-06-27 17:54:00,34.92477,1.7939820000000006,0.8246598657348763,4.600695,3.0960650000000003,17.07170000000002,3256.326111113185
2025-06-27 17:57:00,34.92477,1.8229169999999995,0.8899236259067318,4.51389,3.038195000000001,15.335700000000031,3256.3761111131853
2025-06-27 18:00:00,34.43287,1.7361119999999994,0.8357651073233476,4.629631,3.2118100000000007,17.07170000000002,3256.4261111131855
2025-06-27 18:03:00,34.43287,1.765047,0.816078026549443,4.716436,3.2407449999999995,17.650400000000047,3256.4761111131857
2025-06-27 18:06:00,34.43287,1.765047,0.816078026549443,4.687501000000001,3.2118100000000007,17.650499999999965,3256.526111113186
2025-06-27 18:09:00,32.98611,1.765047,0.816068966544763,4.600695,3.1249949999999993,16.493100000000027,3256.576111113186
2025-06-27 18:12:00,33.82523,1.8229169999999995,0.8332067068556651,4.600695,3.067125,17.361099999999965,3256.626111113186
2025-06-27 18:15:00,34.92477,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,18.22919999999999,3256.6761111131864
2025-06-27 18:18:00,34.92477,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,16.203700000000026,3256.7261111131866
2025-06-27 18:21:00,33.47801,1.7361120000000003,0.8357574404681647,4.484954,3.0671250000000008,16.782399999999996,3256.7761111131867
2025-06-27 18:24:00,34.92477,1.851852,0.8417305983291067,4.51389,2.951389999999999,18.518500000000017,3256.826111113187
2025-06-27 18:27:00,35.41666,1.765047,0.8160729932289336,4.629631,3.1539349999999997,18.22919999999999,3256.876111113187
2025-06-27 18:30:00,34.43287,1.765047,0.8160699732181201,4.542824,3.0671250000000008,17.36099999999999,3256.9261111131873
2025-06-27 18:33:00,32.98611,1.7939819999999997,0.8809794662514856,4.658565,3.2118100000000007,17.071799999999996,3256.9761111131875
2025-06-27 18:36:00,34.92477,1.851852,0.8417347119077836,4.687501000000001,3.1250050000000007,17.361199999999997,3257.0261111131877
2025-06-27 18:39:00,34.43287,1.8229169999999995,0.8332067068556651,4.600695,3.067125,17.07170000000002,3257.076111113188
2025-06-27 18:42:00,35.41666,1.7361120000000003,0.8629664949517696,4.542825000000001,3.1539350000000006,17.939900000000023,3257.126111113188
2025-06-27 18:45:00,33.96991,1.765047,0.8445835106148669,4.600695,3.15393,16.20369999999997,3257.176111113188
2025-06-27 18:48:00,33.96991,1.765047,0.8160739998961212,4.600695,3.125000000000001,17.361099999999965,3257.2261111131884
2025-06-27 18:51:00,33.96991,1.851852,0.8708601103584083,4.658566,3.1250050000000007,17.93979999999999,3257.2761111131886
2025-06-27 18:54:00,34.92477,1.8229169999999995,0.8621398731022438,4.745369999999999,3.2407449999999995,17.650400000000047,3257.3261111131887
2025-06-27 18:57:00,34.43287,1.765047,0.8160739998961212,4.600695,3.125000000000001,17.65039999999999,3257.376111113189
2025-06-27 19:00:00,34.43287,1.851852,0.8988367016033945,4.542825000000001,3.038195000000001,17.650400000000047,3257.426111113189
2025-06-27 19:03:00,33.96991,1.765047,0.8445883371277053,4.600695,3.1539349999999997,17.650499999999965,3257.4761111131893
2025-06-27 19:06:00,33.96991,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,17.36110000000002,3257.5261111131895
2025-06-27 19:09:00,33.96991,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,15.046299999999974,3257.5761111131897
2025-06-27 19:12:00,32.52315,1.7361120000000003,0.8357622322625019,4.513889000000001,3.0960649999999994,16.493100000000027,3257.62611111319
2025-06-27 19:15:00,32.52315,1.7939820000000006,0.8533792979011952,4.629630000000001,3.1539349999999997,16.782399999999996,3257.67611111319
2025-06-27 19:18:00,33.47801,1.8229160000000002,0.8621346759036813,4.571759,3.0671299999999997,17.071799999999996,3257.72611111319
2025-06-27 19:21:00,34.43287,1.8229169999999995,0.8332118128824302,4.571759999999999,3.038195000000001,16.20369999999997,3257.7761111131904
2025-06-27 19:24:00,34.43287,1.765047,0.8160739998961194,4.542825000000001,3.0671299999999997,15.625,3257.8261111131906
2025-06-27 19:27:00,33.44907,1.8807869999999998,0.8502169502642205,4.62963,3.038195000000001,17.93979999999999,3257.8761111131907
2025-06-27 19:30:00,33.47801,1.7939820000000006,0.824658851776096,4.658566,3.1539349999999997,18.22909999999996,3257.926111113191
2025-06-27 19:33:00,33.47801,1.8229170000000003,0.8621349779014714,4.658565,3.1539349999999997,16.78249999999997,3257.976111113191
2025-06-27 19:36:00,33.47801,1.851852,0.8417254563200625,4.716435000000001,3.15393,17.36110000000002,3258.0261111131913
2025-06-27 19:39:00,33.47801,1.851852,0.8417305983291085,4.6875,3.125000000000001,17.361099999999965,3258.0761111131915
2025-06-27 19:42:00,33.47801,1.851852,0.8417295699304719,4.7453710000000004,3.1828700000000003,17.361099999999965,3258.1261111131917
2025-06-27 19:45:00,33.01505,1.938657,0.8968242690578194,4.7453710000000004,3.1250050000000007,17.65039999999999,3258.176111113192
2025-06-27 19:48:00,32.98611,1.851852,0.8708512377227156,4.6875,3.15393,17.07170000000002,3258.226111113192
2025-06-27 19:51:00,31.53935,1.8229170000000003,0.8332067068556652,4.716435000000001,3.1828649999999996,15.04630000000003,3258.276111113192
2025-06-27 19:54:00,32.52315,1.851852,0.870856166978404,4.716435000000001,3.1828700000000003,17.361199999999997,3258.3261111131924
2025-06-27 19:57:00,33.44907,1.7939819999999997,0.8246547959254062,4.658565,3.15393,16.782399999999996,3258.3761111131926
2025-06-27 20:00:00,32.98611,1.765047,0.8445835106148669,4.62963,3.1828649999999996,15.625,3258.4261111131927
2025-06-27 20:03:00,32.00232,1.765047,0.8160699732181201,4.542824,3.0671250000000008,16.2038,3258.476111113193
2025-06-27 20:06:00,32.98611,1.9097220000000004,0.8881980828295665,4.484953,2.8935179999999994,15.9144,3258.526111113193
2025-06-27 20:09:00,32.52315,1.765047,0.8445893024262945,4.513889000000001,3.0671299999999997,16.2038,3258.5761111131933
2025-06-27 20:12:00,32.52315,1.7939820000000006,0.8533792979011952,4.629630000000001,3.1539349999999997,17.93979999999999,3258.6261111131935
2025-06-27 20:15:00,32.52315,1.765047,0.8160739998961194,4.542825000000001,3.0671299999999997,19.675999999999988,3258.6761111131937
2025-06-27 20:18:00,32.52315,1.8807869999999998,0.8502169502642205,4.427084,2.835649000000001,17.361099999999965,3258.726111113194
2025-06-27 20:21:00,31.53935,1.8807870000000007,0.8502159147150457,4.427084000000001,2.835648,16.203700000000026,3258.776111113194
2025-06-27 20:24:00,32.52315,1.7939819999999997,0.8533802700949379,4.398148,2.922454000000001,16.49309999999997,3258.826111113194
2025-06-27 20:27:00,32.52315,1.8229170000000003,0.8621349779014714,4.484953,2.9803229999999994,16.49309999999997,3258.8761111131944
2025-06-27 20:30:00,32.17593,1.765047,0.8160750065617646,4.398148,2.922454,15.9144,3258.9261111131946
2025-06-27 20:33:00,32.52315,1.8807870000000007,0.8502128080579167,4.513889000000001,2.9224500000000004,16.203700000000026,3258.9761111131947
2025-06-27 20:36:00,32.52315,1.7939819999999997,0.8533754091128416,4.513889,3.038190000000001,16.2038,3259.026111113195
2025-06-27 20:39:00,32.52315,1.938657,0.8670961811374027,4.484953,2.835649,17.361099999999965,3259.076111113195
2025-06-27 20:42:00,32.52315,1.8807869999999998,0.8502179858117925,4.398148,2.8067140000000004,17.361199999999997,3259.1261111131953
2025-06-27 20:45:00,32.52315,1.8807870000000007,0.8502169502642188,4.398148000000001,2.8067129999999993,15.625,3259.1761111131955
2025-06-27 20:48:00,32.00232,1.9965270000000004,0.8838505977202602,4.427084000000001,2.719908,16.782399999999996,3259.2261111131957
2025-06-27 20:51:00,32.00232,1.8229170000000003,0.8621349779014714,4.3402780000000005,2.835648,15.04630000000003,3259.276111113196
2025-06-27 20:54:00,32.00232,1.8807870000000007,0.907714803163187,4.398149,2.864584,17.650500000000022,3259.326111113196
2025-06-27 20:57:00,31.53935,1.765047,0.8160750065617646,4.369213,2.8935190000000004,17.361099999999965,3259.376111113196
2025-06-27 21:00:00,32.52315,1.8807870000000007,0.8795436248753681,4.340279000000001,2.7777789999999998,15.04630000000003,3259.4261111131964
2025-06-27 21:03:00,32.52315,1.8807870000000007,0.8795436248753681,4.456018,2.8935179999999994,17.071799999999996,3259.4761111131966
2025-06-27 21:06:00,33.47801,1.8229170000000003,0.7711620302558887,4.484953,2.8935190000000004,16.782399999999996,3259.5261111131967
2025-06-27 21:09:00,32.52315,1.938657,0.8670940817053776,4.427084000000001,2.7777780000000005,15.625,3259.576111113197
2025-06-27 21:12:00,32.52315,1.9097220000000004,0.8881980828295665,4.456019,2.864584,17.650400000000047,3259.626111113197
2025-06-27 21:15:00,33.47801,1.8807869999999998,0.8795396544320926,4.600694,3.038190000000001,18.229100000000017,3259.6761111131973
2025-06-27 21:18:00,32.00232,1.9097220000000004,0.858672612258278,4.484953,2.864584,17.361099999999965,3259.7261111131975
2025-06-27 21:21:00,32.00232,1.8807869999999998,0.8795436248753677,4.4270830000000005,2.8645830000000005,17.650500000000022,3259.7761111131977
2025-06-27 21:24:00,32.00232,1.9097220000000004,0.9165586909372864,4.513889,2.951389,15.914300000000026,3259.826111113198
2025-06-27 21:27:00,32.98611,1.8807869999999998,0.8502179858117925,4.571758,2.9803240000000004,15.914299999999969,3259.876111113198
2025-06-27 21:30:00,32.98611,1.9965270000000004,0.942892261621041,4.513889,2.864584,17.36110000000002,3259.926111113198
2025-06-27 21:33:00,32.52315,1.9965270000000004,0.9139662955256179,4.600694,2.9224500000000004,17.361199999999997,3259.9761111131984
2025-06-27 21:36:00,31.51042,1.851852,0.8417295699304719,4.600694,3.0381929999999997,15.335699999999974,3260.0261111131986
2025-06-27 21:39:00,32.52315,1.9097220000000004,0.8586715696049998,4.513889,2.8935190000000004,17.939800000000048,3260.0761111131987
2025-06-27 21:42:00,32.52315,1.9965270000000004,0.8838527251451096,4.484953,2.7777789999999998,17.361199999999997,3260.126111113199
2025-06-27 21:45:00,32.52315,1.9097220000000004,0.8586715696049979,4.4270830000000005,2.8067129999999993,18.22919999999999,3260.176111113199
2025-06-27 21:48:00,32.52315,1.9675919999999998,0.8754893430051464,4.369212,2.6909730000000005,18.229100000000017,3260.2261111131993
2025-06-27 21:51:00,32.52315,1.8807870000000007,0.8502169502642206,4.311342,2.719907,16.492999999999995,3260.2761111131995
2025-06-27 21:54:00,32.52315,1.8229170000000003,0.8621349779014714,4.369214,2.864584,15.914300000000026,3260.3261111131997
2025-06-27 21:57:00,32.98611,1.7939819999999997,0.8533792979011948,4.484953,3.009258,16.782399999999996,3260.3761111132
2025-06-27 22:00:00,32.98611,1.7939820000000006,0.8246608796920976,4.456018,2.951389,15.914300000000026,3260.4261111132
2025-06-27 22:03:00,32.98611,1.765047,0.8160750065617646,4.340278,2.864584,17.361099999999965,3260.4761111132
2025-06-27 22:06:00,33.96991,1.7071769999999997,0.798796338271341,4.311344,2.8935180000000003,17.36110000000002,3260.5261111132004
2025-06-27 22:09:00,32.52315,1.7361119999999994,0.835761273906261,4.311344,2.8935190000000004,17.071699999999964,3260.5761111132006
2025-06-27 22:12:00,32.98611,1.851852,0.8988367016033945,4.311344,2.8067140000000004,18.22919999999999,3260.6261111132007
2025-06-27 22:15:00,32.52315,1.8229169999999995,0.8621359569443274,4.484954,2.9803249999999997,18.22919999999999,3260.676111113201
2025-06-27 22:18:00,33.47801,1.7361120000000003,0.8074544272579112,4.456018,3.009259,18.807900000000018,3260.726111113201
2025-06-27 22:21:00,31.01852,1.765047,0.8160739998961194,4.311343000000001,2.835648,17.650500000000022,3260.7761111132013
2025-06-27 22:24:00,31.01852,1.8807869999999998,0.9077148031631868,4.427084,2.8935190000000004,14.467600000000004,3260.8261111132015
2025-06-27 22:27:00,32.98611,1.8229170000000003,0.833207728064163,4.542824,3.0092550000000005,14.467600000000004,3260.8761111132017
2025-06-27 22:30:00,32.98611,1.851852,0.8112720159125232,4.456018,2.8645830000000005,17.071799999999996,3260.926111113202
2025-06-27 22:33:00,32.52315,1.851852,0.8988367016033945,4.484954,2.9803240000000004,13.59960000000001,3260.976111113202
2025-06-27 22:36:00,32.52315,1.851852,0.8417316267261568,4.542823,2.9803240000000004,17.650400000000047,3261.026111113202
2025-06-27 22:39:00,32.52315,1.8807870000000007,0.8502169502642206,4.484954,2.8935190000000004,15.9144,3261.0761111132024
2025-06-27 22:42:00,32.52315,1.8807870000000007,0.8795436248753681,4.398148000000001,2.835648,15.046299999999974,3261.1261111132026
2025-06-27 22:45:00,32.52315,1.8229170000000003,0.8621359569443294,4.2534719999999995,2.748843,18.22919999999999,3261.1761111132028
2025-06-27 22:48:00,32.52315,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,16.782399999999996,3261.226111113203
2025-06-27 22:51:00,32.52315,1.8229170000000003,0.8899236259067321,4.427084,2.951389,16.78230000000002,3261.276111113203
2025-06-27 22:54:00,33.44907,1.7939819999999997,0.8246547959254062,4.658565,3.15393,16.492999999999995,3261.3261111132033
2025-06-27 22:57:00,32.52315,1.765047,0.8160729932289336,4.484954,3.009258,15.046299999999974,3261.3761111132035
2025-06-27 23:00:00,31.53935,1.765047,0.8160750065617646,4.456018,2.9803240000000004,15.625,3261.4261111132037
2025-06-27 23:03:00,30.55556,1.7361120000000003,0.8357574404681647,4.484954,3.0671250000000008,15.914299999999969,3261.476111113204
2025-06-27 23:06:00,30.09259,1.7071760000000005,0.7987960384913011,4.484954,3.0671289999999996,16.492999999999995,3261.526111113204
2025-06-27 23:15:00,30.49768,1.8229170000000003,0.8332107916802206,3.993056,2.4594899999999997,15.9144,3261.526111113204
2025-06-27 23:24:00,30.23727,1.7939819999999997,0.8246588517760958,3.906251,2.4016200000000003,16.782399999999996,3261.526111113204
2025-06-27 23:33:00,30.52662,1.8229170000000003,0.8332107916802206,3.7905100000000003,2.256944,17.07170000000002,3261.526111113204
2025-06-27 23:36:00,30.09259,1.7361110000000002,0.8074541287196895,3.703703,2.256945,16.782399999999996,3261.526111113204
2025-06-27 23:57:00,30.06366,1.851852,0.8417295699304719,3.9641210000000004,2.4016200000000003,14.467600000000004,3261.526111113204
2025-06-28 07:15:00,31.53935,1.851852,0.8988376506277724,4.166667,2.662038,15.914300000000026,3261.526111113204
2025-06-28 07:18:00,33.44907,1.7939820000000006,0.9075958996443171,4.600695,3.182875,15.9144,3261.576111113204
2025-06-28 07:21:00,33.47801,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,17.939700000000016,3261.6261111132044
2025-06-28 07:24:00,33.47801,1.7071769999999997,0.8268972528899579,4.311344,2.922454,18.518500000000017,3261.6761111132046
2025-06-28 07:27:00,32.98611,1.765047,0.8445883371277053,4.311344,2.864584,16.493000000000052,3261.7261111132048
2025-06-28 07:30:00,32.98611,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,18.807799999999986,3261.776111113205
2025-06-28 07:33:00,32.98611,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,16.782399999999996,3261.826111113205
2025-06-28 07:36:00,32.52315,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,17.65039999999999,3261.8761111132053
2025-06-28 07:39:00,33.44907,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,17.65039999999999,3261.9261111132055
2025-06-28 07:42:00,32.52315,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,17.65039999999999,3261.9761111132057
2025-06-28 07:45:00,32.52315,1.7939809999999996,0.8533789946979198,4.253472,2.7777780000000005,16.49309999999997,3262.026111113206
2025-06-28 07:48:00,33.47801,1.7361110000000002,0.8074521300692824,4.282408,2.835648,17.939899999999966,3262.076111113206
2025-06-28 07:51:00,33.47801,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,16.78249999999997,3262.126111113206
2025-06-28 07:54:00,32.00232,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,17.361099999999965,3262.1761111132064
2025-06-28 07:57:00,32.00232,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,15.9144,3262.2261111132066
2025-06-28 08:00:00,33.47801,1.7361119999999994,0.8074534279332155,4.282408,2.835648,17.93979999999999,3262.2761111132068
2025-06-28 08:03:00,32.52315,1.765047,0.8160739998961194,4.282408,2.8067129999999993,19.097199999999987,3262.326111113207
2025-06-28 08:06:00,32.52315,1.765047,0.8160750065617646,4.224537,2.748843,14.756899999999973,3262.376111113207
2025-06-28 08:09:00,33.47801,1.765047,0.8160729932289336,4.137732,2.6620359999999996,17.36110000000002,3262.4261111132073
2025-06-28 08:12:00,33.47801,1.8229169999999995,0.8332107916802203,4.137732,2.604166,15.914300000000026,3262.4761111132075
2025-06-28 08:15:00,33.47801,1.7071769999999997,0.8268972528899579,4.137732,2.748842,16.782399999999996,3262.5261111132077
2025-06-28 08:18:00,33.47801,1.765047,0.8445883371277053,4.282408,2.835648,17.939899999999966,3262.576111113208
2025-06-28 08:21:00,34.43287,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,17.361099999999965,3262.626111113208
2025-06-28 08:24:00,34.43287,1.8229169999999995,0.8899236259067318,4.3692139999999995,2.8935190000000004,17.650500000000022,3262.676111113208
2025-06-28 08:27:00,35.41666,1.7071769999999997,0.8268934474150021,4.4560189999999995,3.0671250000000008,18.22909999999996,3262.7261111132084
2025-06-28 08:30:00,35.41666,1.765047,0.8445893024262962,4.340278,2.8935190000000004,18.22919999999999,3262.7761111132086
2025-06-28 08:33:00,35.41666,1.7361119999999994,0.835761273906261,4.311344,2.8935190000000004,17.939900000000023,3262.8261111132088
2025-06-28 08:36:00,34.92477,1.7361119999999994,0.8629664949517692,4.3692139999999995,2.9803240000000004,18.807900000000018,3262.876111113209
2025-06-28 08:39:00,33.47801,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.93979999999999,3262.926111113209
2025-06-28 08:42:00,33.47801,1.7071769999999997,0.8268972528899579,4.311344,2.922454,17.361099999999965,3262.9761111132093
2025-06-28 08:45:00,32.52315,1.765047,0.871989360564218,4.3692139999999995,2.951389,19.097199999999987,3263.0261111132095
2025-06-28 08:48:00,33.47801,1.765047,0.871989360564218,4.3692139999999995,2.951389,18.518599999999992,3263.0761111132097
2025-06-28 08:51:00,33.96991,1.765047,0.8445893024262945,4.484954,3.038194999999999,18.229100000000017,3263.12611111321
2025-06-28 08:54:00,34.92477,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,19.386599999999987,3263.17611111321
2025-06-28 08:57:00,34.4618,1.7361120000000003,0.8357574404681647,4.484954,3.0671250000000008,17.361199999999997,3263.22611111321
2025-06-28 09:00:00,32.52315,1.7071760000000005,0.7987970304256693,4.398149,2.9803250000000006,17.07170000000002,3263.2761111132104
2025-06-28 09:03:00,34.43287,1.8807870000000007,0.8795436248753681,4.340279000000001,2.7777789999999998,19.09729999999996,3263.3261111132106
2025-06-28 09:06:00,38.80209,1.9386580000000002,1.2734788546874842,5.931717000000001,4.774309000000001,18.807800000000043,3263.3761111132108
2025-06-28 09:09:00,43.1713,1.851852,1.094574418844315,8.275462,7.00232,20.254699999999957,3263.426111113211
2025-06-28 09:12:00,30.55556,0.983797,0.8143135202139447,8.333332,8.015045,15.9144,3263.476111113211
2025-06-28 09:15:00,30.55556,0.7233789999999996,0.751944381896695,8.159726,8.217597,16.782399999999996,3263.5261111132113
2025-06-28 09:18:00,32.52315,0.8101859999999999,0.7956313051056587,8.217592,8.188656,17.939899999999966,3263.5761111132115
2025-06-28 09:21:00,31.01852,0.7233800000000006,0.7519448949741886,8.217597,8.275466999999999,15.335699999999974,3263.6261111132117
2025-06-28 09:24:00,30.09259,0.7523150000000003,0.7377539322490707,8.159721999999999,8.130787,17.07170000000002,3263.676111113212
2025-06-28 09:30:00,30.55556,0.8680560000000002,0.7623045246315832,8.043982,7.841435999999999,14.467600000000004,3263.676111113212
2025-06-28 09:33:00,31.53935,0.7233799999999997,,7.841431999999999,7.841432,15.3356,3263.676111113212
2025-06-28 09:36:00,31.53935,0.7233799999999997,0.6940439422543948,7.552082,7.494212,14.75690000000003,3263.676111113212
2025-06-28 09:39:00,31.53935,0.7523150000000003,0.677405575493644,7.494217000000001,7.3495420000000005,17.650400000000047,3263.676111113212
2025-06-28 09:42:00,30.09259,0.694445,0.6650888702419272,7.320601999999999,7.262727,16.492999999999995,3263.676111113212
2025-06-28 09:45:00,30.09259,0.694445,0.6500778631405177,7.204862,7.118057,18.229100000000017,3263.676111113212
2025-06-28 09:57:00,31.01852,0.8680560000000002,0.6968410083570837,7.146987000000001,6.828701,16.203700000000026,3263.676111113212
2025-06-28 10:03:00,31.01852,0.8391210000000004,0.7008662714830531,7.118057,6.857635999999999,15.914299999999969,3263.676111113212
2025-06-28 10:06:00,30.55556,0.694445,0.6650888702419272,6.973381999999999,6.915507,15.625,3263.676111113212
2025-06-28 10:12:00,32.52315,0.7233799999999997,0.6483581772707344,6.828701000000001,6.684031,17.93979999999999,3263.676111113212
2025-06-28 10:15:00,34.43287,0.08680500000000002,0.3316092506126447,5.873846,6.626161,17.939899999999966,3263.676111113212
2025-06-28 10:18:00,37.35532,-0.20254700000000003,,5.23727,6.770837,17.939900000000023,3263.676111113212
2025-06-28 10:21:00,33.96991,-0.08680600000000016,,5.700227,7.031253,17.071799999999996,3263.676111113212
2025-06-28 10:24:00,32.52315,0.31828699999999976,0.5155835339721219,6.336809,6.799772,18.22919999999999,3263.676111113212
2025-06-28 10:27:00,31.01852,0.5208329999999997,0.6034859040808566,6.539350000000001,6.712967000000001,15.9144,3263.676111113212
2025-06-28 10:30:00,32.52315,0.6365739999999995,0.6509358127134748,6.684030999999999,6.712967000000001,15.625,3263.676111113212
2025-06-28 10:33:00,32.52315,0.7233789999999996,0.679056175934604,6.799766,6.712967000000001,18.518500000000017,3263.676111113212
2025-06-28 10:39:00,31.53935,0.8101849999999997,0.7198926806725576,6.944445999999999,6.770831,16.492999999999995,3263.676111113212
2025-06-28 10:42:00,31.53935,0.8101859999999999,0.7354789277200693,7.1180520000000005,6.973376,17.939800000000048,3263.676111113212
2025-06-28 10:45:00,31.01852,0.6655090000000001,0.6509383649855722,7.146986,7.118057,16.78249999999997,3263.676111113212
2025-06-28 10:51:00,31.01852,0.868055,0.7136281143751855,7.1759260000000005,6.886571,15.625,3263.676111113212
2025-06-28 10:54:00,30.55556,0.7233789999999996,0.6940434558661807,7.089116000000001,7.0312470000000005,14.467600000000004,3263.726111113212
2025-06-28 10:57:00,31.53935,0.78125,0.6749235119218348,7.031245999999999,6.828706,19.097199999999987,3263.776111113212
2025-06-28 11:00:00,31.53935,0.6944439999999998,0.6650883844347896,6.944445999999999,6.886572,15.335700000000031,3263.8261111132124
2025-06-28 11:03:00,30.55556,0.78125,0.6908139617258673,7.060186,6.886576,16.492999999999995,3263.8761111132126
2025-06-28 11:06:00,32.52315,0.8101849999999997,0.687970527080606,7.031245999999999,6.799771000000001,16.782399999999996,3263.9261111132128
2025-06-28 11:09:00,31.01852,0.6944439999999998,0.6650935326601546,7.031245999999999,6.973382,19.097200000000043,3263.976111113213
2025-06-28 11:12:00,31.01852,0.8391200000000003,0.7008715094062008,7.089116000000001,6.8287059999999995,18.518500000000017,3264.026111113213
2025-06-28 11:15:00,32.00232,0.7233789999999996,0.6638297560194558,7.060186,6.944447,16.203700000000026,3264.0761111132133
2025-06-28 11:18:00,32.52315,0.78125,0.6908139617258673,7.060186,6.886576,17.361199999999997,3264.1261111132135
2025-06-28 11:21:00,31.01852,0.6944439999999998,0.6500773846719097,7.031245999999999,6.944442,17.361199999999997,3264.1761111132137
2025-06-28 11:33:00,31.53935,0.78125,0.6749179718565491,7.0023159999999995,6.799765999999999,15.335700000000031,3264.1761111132137
2025-06-28 11:36:00,31.01852,0.6365739999999995,0.621995841403869,6.944446,6.9155120000000005,16.203700000000026,3264.1761111132137
2025-06-28 11:39:00,30.09259,0.6655090000000001,0.6798729100540315,6.886576,6.915507,16.49309999999997,3264.1761111132137
2025-06-28 11:45:00,31.01852,0.8101859999999999,0.6879653641028732,7.031252,6.799766,16.782399999999996,3264.1761111132137
2025-06-28 11:48:00,31.01852,0.7233799999999997,0.6638302281846183,7.031252,6.9155120000000005,15.04630000000003,3264.1761111132137
2025-06-28 11:54:00,31.42361,0.8101849999999997,0.687970527080606,7.031245999999999,6.799771000000001,15.046299999999974,3264.1761111132137
2025-06-28 11:57:00,32.46528,0.78125,0.6749179718565499,6.944445999999999,6.7418960000000006,16.782500000000027,3264.1761111132137
2025-06-28 12:00:00,30.09259,0.6655099999999994,,6.828702,6.828702,13.599500000000035,3264.1761111132137
2025-06-28 12:06:00,31.53935,0.7523149999999994,0.6617168932896813,6.973381999999999,6.799767000000001,17.071799999999996,3264.1761111132137
2025-06-28 12:09:00,31.53935,0.6944439999999998,0.6500773846719097,6.915506000000001,6.828702000000001,16.493100000000027,3264.226111113214
2025-06-28 12:12:00,31.01852,0.7233789999999996,0.648357712474169,6.915506000000001,6.770837,15.04630000000003,3264.276111113214
2025-06-28 12:15:00,31.01852,0.78125,0.6749235119218339,6.915506000000001,6.712966,15.625,3264.326111113214
2025-06-28 12:18:00,30.55556,0.7233789999999996,0.6638297560194558,6.886576,6.770837,15.625,3264.3761111132144
2025-06-28 12:21:00,31.53935,0.7233789999999996,0.6638297560194558,6.886576,6.770837,16.20369999999997,3264.4261111132146
2025-06-28 12:24:00,30.55556,0.6944439999999998,0.6650935326601546,6.857635999999999,6.799772,15.3356,3264.4761111132148
2025-06-28 12:27:00,30.09259,0.7233789999999996,0.6638297560194558,6.915506000000001,6.799767000000001,16.20369999999997,3264.526111113215
2025-06-28 12:30:00,30.09259,0.78125,0.6749179718565499,6.944445999999999,6.7418960000000006,14.467499999999973,3264.576111113215
2025-06-28 12:33:00,31.01852,0.8101849999999997,0.6879649157657003,6.944445999999999,6.712961000000001,16.78230000000002,3264.6261111132153
2025-06-28 12:36:00,31.01852,0.7233789999999996,0.6638297560194558,6.915506000000001,6.799767000000001,18.22919999999999,3264.6761111132155
2025-06-28 12:42:00,31.53935,0.7523149999999994,0.6617223608134992,6.857636,6.684031,17.07170000000002,3264.6761111132155
2025-06-28 12:45:00,31.53935,0.6076389999999998,0.6219933642134197,6.770836,6.799767000000001,16.782399999999996,3264.6761111132155
2025-06-28 12:48:00,31.53935,0.6076389999999998,0.6076405000205224,6.799766000000001,6.799767000000001,15.625,3264.6761111132155
2025-06-28 12:51:00,31.01852,0.5787040000000001,0.6210973116773176,6.741896,6.828702000000001,17.361099999999965,3264.6761111132155
2025-06-28 12:54:00,31.01852,0.694445,0.6650888702419272,6.857640999999999,6.799766,17.071699999999964,3264.6761111132155
2025-06-28 12:57:00,31.01852,0.6944439999999998,0.6500773846719097,6.915506000000001,6.828702000000001,16.492999999999995,3264.6761111132155
2025-06-28 13:03:00,31.01852,0.8101859999999999,0.6879653641028732,6.915512,6.684025999999999,16.492999999999995,3264.6761111132155
2025-06-28 13:06:00,31.01852,0.7523149999999994,0.6617168932896803,6.915512,6.741897,17.650400000000047,3264.6761111132155
2025-06-28 13:09:00,31.01852,0.7523149999999994,0.6617223608135001,6.886571999999999,6.712967000000001,17.071799999999996,3264.6761111132155
2025-06-28 13:12:00,30.55556,0.694445,0.6650940184697981,6.828702,6.770837,16.492999999999995,3264.6761111132155
2025-06-28 13:21:00,31.01852,0.7523149999999994,0.6617223608135001,6.886571999999999,6.712967000000001,17.071799999999996,3264.6761111132155
2025-06-28 13:24:00,31.01852,0.8391209999999996,0.6842806475518407,6.9444420000000004,6.655091,16.78249999999997,3264.6761111132155
2025-06-28 13:30:00,31.01852,0.8391209999999996,0.6842806475518407,6.9444420000000004,6.655091,17.071799999999996,3264.6761111132155
2025-06-28 13:33:00,31.53935,0.8101859999999999,0.6715850330731015,6.9444420000000004,6.684025999999999,16.49309999999997,3264.6761111132155
2025-06-28 13:36:00,32.52315,0.6365739999999995,0.621995841403869,6.799765999999999,6.7708319999999995,17.071799999999996,3264.6761111132155
2025-06-28 13:39:00,30.09259,0.5787040000000001,0.6210973116773161,6.712961,6.799766999999999,15.914299999999969,3264.6761111132155
2025-06-28 13:45:00,32.00232,0.6655089999999992,0.6361368680617101,6.8287059999999995,6.770837,16.49309999999997,3264.6761111132155
2025-06-28 13:48:00,30.98958,0.7523149999999994,0.6617223608134992,6.9444420000000004,6.770837,16.203700000000026,3264.6761111132155
2025-06-28 13:54:00,30.55556,0.9259260000000005,0.7215818910443905,7.031251999999999,6.6550959999999995,15.3356,3264.6761111132155
2025-06-28 13:57:00,30.55556,0.8391210000000004,0.6842806475518419,7.002317,6.712966,16.493100000000027,3264.6761111132155
2025-06-28 14:00:00,31.53935,0.7523149999999994,0.6617168932896803,6.915512,6.741897,16.49309999999997,3264.6761111132155
2025-06-28 14:03:00,30.09259,0.7233789999999996,0.679056175934604,6.799766,6.712967000000001,17.071799999999996,3264.6761111132155
2025-06-28 14:06:00,30.09259,0.6944439999999998,0.6650935326601546,6.857635999999999,6.799772,14.467600000000004,3264.6761111132155
2025-06-28 14:09:00,30.09259,0.8391209999999996,0.7008662714830537,6.973381999999999,6.712961000000001,15.9144,3264.6761111132155
2025-06-28 14:12:00,30.55556,0.7233799999999997,0.6638302281846183,6.9444420000000004,6.828702000000001,15.335699999999974,3264.6761111132155
2025-06-28 14:15:00,30.55556,0.7523149999999994,0.6617223608134992,6.9444420000000004,6.770837,15.625,3264.6761111132155
2025-06-28 14:24:00,31.22107,0.8391209999999996,0.6842806475518417,6.973381999999999,6.684031,15.9144,3264.6761111132155
2025-06-28 14:33:00,31.53935,0.7233789999999996,0.6483523188661162,6.944445999999999,6.799767000000001,15.046199999999999,3264.6761111132155
2025-06-28 14:36:00,31.53935,0.8101849999999997,0.6879705270806049,6.915506000000001,6.684031,15.9144,3264.6761111132155
2025-06-28 14:39:00,31.01852,0.6655090000000001,0.6361368680617104,6.857635999999999,6.799766999999999,17.071799999999996,3264.6761111132155
2025-06-28 14:42:00,31.01852,0.8391200000000003,0.7008658280610222,6.886576,6.626155999999999,15.04630000000003,3264.6761111132155
2025-06-28 14:45:00,31.53935,0.7233789999999996,0.6483523188661153,6.886576,6.741897,15.625,3264.6761111132155
2025-06-28 14:48:00,31.53935,0.7233789999999996,0.6638297560194558,6.915506000000001,6.799767000000001,17.071799999999996,3264.6761111132155
2025-06-28 14:57:00,30.98958,0.8101849999999997,0.6879705270806049,6.915506000000001,6.684031,16.782399999999996,3264.6761111132155
2025-06-28 15:00:00,30.55556,0.7233799999999997,0.6483527836601017,6.915512,6.7708319999999995,15.9144,3264.7261111132157
2025-06-28 15:03:00,31.53935,0.7233789999999996,0.648357712474169,6.799766,6.655097,17.361099999999965,3264.776111113216
2025-06-28 15:06:00,31.53935,0.7233789999999996,0.679056175934604,6.799766,6.712967000000001,16.492999999999995,3264.826111113216
2025-06-28 15:09:00,31.01852,0.7523149999999994,0.6617168932896803,6.915512,6.741897,17.071699999999964,3264.876111113216
2025-06-28 15:12:00,31.01852,0.7233799999999997,0.6483527836601017,6.915512,6.7708319999999995,15.914299999999969,3264.9261111132164
2025-06-28 15:15:00,31.01852,0.8101849999999997,0.6879705270806049,6.915506000000001,6.684031,15.625,3264.9761111132166
2025-06-28 15:18:00,31.01852,0.6944439999999998,0.6348206868550363,6.915506000000001,6.799772,16.782399999999996,3265.0261111132168
2025-06-28 15:21:00,32.00232,0.6944439999999998,0.6500773846719097,6.886576,6.799772,18.807800000000043,3265.076111113217
2025-06-28 15:24:00,30.55556,0.7233789999999996,0.6326101404339803,6.770835999999999,6.597227,15.914300000000026,3265.126111113217
2025-06-28 15:27:00,30.55556,0.694445,0.6798758821333251,6.799771999999999,6.770837,17.361099999999965,3265.1761111132173
2025-06-28 15:33:00,31.01852,0.8391200000000003,0.6673794459432184,6.857635999999999,6.539355999999999,16.20369999999997,3265.1761111132173
2025-06-28 15:36:00,30.06366,0.8101849999999997,0.687970527080606,6.857635999999999,6.626161000000001,15.914299999999969,3265.1761111132173
2025-06-28 15:39:00,31.53935,0.7233789999999996,0.6483523188661153,6.886576,6.741897,15.9144,3265.1761111132173
2025-06-28 15:42:00,30.55556,0.7233789999999996,0.648357712474169,6.915506000000001,6.770837,15.046299999999974,3265.1761111132173
2025-06-28 15:45:00,30.55556,0.6655090000000001,0.6361368680617104,6.886576,6.828707,16.203700000000026,3265.1761111132173
2025-06-28 15:51:00,31.01852,0.8101849999999997,0.6715845918913392,6.886576,6.626161000000001,18.80789999999996,3265.1761111132173
2025-06-28 15:54:00,31.01852,0.6944439999999998,0.6650935326601546,6.799766,6.7419020000000005,17.36110000000002,3265.1761111132173
2025-06-28 16:00:00,30.55556,0.8101849999999997,0.6879649157656993,6.886576,6.655091,15.9144,3265.1761111132173
2025-06-28 16:03:00,32.52315,0.6944439999999998,0.6500773846719097,6.857635999999999,6.7708319999999995,17.361099999999965,3265.1761111132173
2025-06-28 16:06:00,31.01852,0.7233789999999996,0.679056175934604,6.799766,6.712967000000001,14.467600000000004,3265.1761111132173
