Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-28 16:09:00,31.01852,0.6944439999999998,0.6500773846719097,6.857635999999999,6.7708319999999995,17.361099999999965,3265.1761111132173
2025-06-28 16:15:00,30.55556,0.8680560000000002,0.6797267161215047,7.031252,6.684026,16.20369999999997,3265.1761111132173
2025-06-28 16:18:00,32.52315,0.7523149999999994,0.6617223608134992,6.9444420000000004,6.770837,18.518400000000042,3265.1761111132173
2025-06-28 16:21:00,32.52315,0.7523149999999994,0.6617223608134992,6.9444420000000004,6.770837,17.071799999999996,3265.1761111132173
2025-06-28 16:33:00,31.01852,0.6944439999999998,0.6500773846719097,6.886576,6.799772,15.914299999999969,3265.1761111132173
2025-06-28 16:36:00,30.09259,0.7233789999999996,0.6638297560194558,6.886576,6.770837,17.071699999999964,3265.1761111132173
2025-06-28 16:39:00,30.09259,0.7233789999999996,0.6483523188661162,6.944445999999999,6.799767000000001,15.3356,3265.1761111132173
2025-06-28 16:45:00,31.01852,0.8101849999999997,0.6879705270806049,6.915506000000001,6.684031,16.782399999999996,3265.1761111132173
2025-06-28 16:48:00,32.00232,0.78125,0.6749235119218348,6.857635999999999,6.655096,15.625,3265.1761111132173
2025-06-28 16:51:00,32.00232,0.8391200000000003,0.7008715094062008,6.915506000000001,6.6550959999999995,16.20369999999997,3265.1761111132173
2025-06-28 16:54:00,30.55556,0.6365739999999995,0.6365730000000749,6.886576,6.886572000000001,13.310099999999977,3265.1761111132173
2025-06-28 16:57:00,30.55556,0.78125,0.6908139617258673,6.886576,6.712966,14.46750000000003,3265.1761111132173
2025-06-28 17:00:00,30.55556,0.8101859999999999,0.6879653641028732,6.915512,6.684025999999999,18.22909999999996,3265.1761111132173
2025-06-28 17:03:00,32.98611,0.8101859999999999,0.68797097542022,6.9444420000000004,6.712966,17.939899999999966,3265.1761111132173
2025-06-28 17:09:00,31.53935,0.6944439999999998,0.6348153686202805,6.886576,6.7708319999999995,17.650499999999965,3265.1761111132173
2025-06-28 17:12:00,31.53935,0.78125,0.6908139617258673,6.915506000000001,6.7418960000000006,16.49309999999997,3265.1761111132173
2025-06-28 17:15:00,31.01852,0.6944439999999998,0.6500773846719097,6.886576,6.799772,15.04630000000003,3265.1761111132173
2025-06-28 17:18:00,31.01852,0.7233789999999996,0.6638297560194558,6.857635999999999,6.741897,16.2038,3265.1761111132173
2025-06-28 17:24:00,31.53935,0.8101849999999997,0.6879705270806049,6.915506000000001,6.684031,15.914299999999969,3265.1761111132173
2025-06-28 17:27:00,30.06366,0.6655090000000001,0.6509383649855722,6.799766,6.770837,18.22909999999996,3265.1761111132173
2025-06-28 17:36:00,31.01852,0.8101859999999999,0.6879653641028742,6.973381999999999,6.7418960000000006,15.625,3265.1761111132173
2025-06-28 17:39:00,31.01852,0.78125,0.6749235119218339,6.915506000000001,6.712966,18.22919999999999,3265.1761111132173
2025-06-28 17:42:00,31.01852,0.6944439999999998,0.6348206868550373,6.857635999999999,6.7419020000000005,14.467499999999973,3265.1761111132173
2025-06-28 17:48:00,30.55556,0.8391209999999996,0.6842806475518417,6.828702,6.539351000000001,16.782399999999996,3265.1761111132173
2025-06-28 17:51:00,30.09259,0.8101859999999999,0.68797097542022,6.828702,6.597225999999999,16.782399999999996,3265.1761111132173
2025-06-28 17:54:00,31.01852,0.7233799999999997,0.6483581772707344,6.828702,6.684031999999999,17.65039999999999,3265.1761111132173
2025-06-28 18:00:00,30.09259,0.8101859999999999,0.6879653641028732,6.915512,6.684025999999999,16.203700000000026,3265.1761111132173
2025-06-28 18:03:00,30.98958,0.8391209999999996,0.6673798750982376,6.886571999999999,6.568290999999999,17.650500000000022,3265.1761111132173
2025-06-28 18:06:00,31.53935,0.6944439999999998,0.6500773846719097,6.770835999999999,6.684031999999999,13.888800000000003,3265.1761111132173
2025-06-28 18:12:00,30.09259,0.8101849999999997,0.6879705270806049,6.799766,6.568290999999999,15.335700000000031,3265.1761111132173
2025-06-28 18:18:00,31.01852,0.6944439999999998,0.6500773846719097,6.770835999999999,6.684031999999999,18.22909999999996,3265.1761111132173
2025-06-28 18:21:00,30.55556,0.78125,0.6908139617258673,6.857635999999999,6.684025999999999,16.20369999999997,3265.1761111132173
2025-06-28 18:24:00,31.53935,0.78125,0.6749235119218348,6.857635999999999,6.655096,15.3356,3265.1761111132173
2025-06-28 18:27:00,31.01852,0.7233799999999997,0.6638302281846183,6.886571999999999,6.7708319999999995,18.22919999999999,3265.1761111132173
2025-06-28 18:30:00,31.01852,0.7233799999999997,0.6483527836601027,6.799771999999999,6.655092000000001,16.20360000000005,3265.1761111132173
2025-06-28 18:33:00,31.01852,0.7233789999999996,0.6638297560194558,6.770835999999999,6.655097,17.361000000000047,3265.1761111132173
2025-06-28 18:36:00,31.01852,0.78125,0.6749235119218339,6.799766,6.597225999999999,16.493100000000027,3265.1761111132173
2025-06-28 18:39:00,30.55556,0.6365739999999995,0.6509358127134748,6.770835999999999,6.799772000000001,16.493100000000027,3265.1761111132173
2025-06-28 23:03:00,30.06366,1.6493059999999993,0.809055363201931,3.6747679999999994,2.343750000000001,15.3356,3265.1761111132173
2025-06-29 06:30:00,33.96991,1.9386579999999993,1.232763865854073,6.510416,5.295138,17.361199999999997,3265.1761111132173
2025-06-29 06:33:00,37.81829,1.7939809999999996,0.9826378031978713,7.696756,6.365745,20.25460000000004,3265.2261111132175
2025-06-29 06:36:00,38.33912,1.7939809999999996,1.0063106651127944,7.841435999999999,6.5393550000000005,20.833399999999983,3265.2761111132177
2025-06-29 06:39:00,38.80209,1.765046,0.9964707837815114,7.754625999999999,6.48148,19.965300000000013,3265.326111113218
2025-06-29 06:42:00,38.80209,1.7939809999999996,1.0063106651127929,7.667826,6.3657449999999995,20.254700000000014,3265.376111113218
2025-06-29 06:45:00,44.09722,1.7939809999999996,1.0063106651127929,7.609956,6.307875,25.17349999999999,3265.426111113218
2025-06-29 06:48:00,40.24884,0.868055,0.8238914948937337,7.320606,7.233801,22.280100000000004,3265.4761111132184
2025-06-29 06:51:00,39.78588,0.8101849999999997,0.8245738304219661,7.2048559999999995,7.233801000000001,20.543999999999983,3265.5261111132186
2025-06-29 06:54:00,41.72454,0.7233789999999996,0.8204928293833659,7.233796,7.436347,23.1481,3265.5761111132188
2025-06-29 06:57:00,41.23264,0.694445,0.8046465703697069,7.262732,7.494216999999999,22.85880000000003,3265.626111113219
2025-06-29 07:00:00,39.78588,0.8101859999999999,0.8245693943074118,7.262732,7.291665999999999,22.569500000000005,3265.676111113219
2025-06-29 07:03:00,44.15509,0.868055,0.8535118139982314,7.2048559999999995,7.175931,25.17360000000002,3265.7261111132193
2025-06-29 07:06:00,45.13889,0.78125,0.8377937506662273,7.2048559999999995,7.320606,25.17360000000002,3265.7761111132195
2025-06-29 07:09:00,43.6632,0.7523149999999994,0.7808960891278919,6.886571999999999,6.944447,24.88420000000002,3265.8261111132197
2025-06-29 07:12:00,43.54745,0.78125,0.7956283411423488,6.712966,6.7418960000000006,24.594899999999996,3265.87611111322
2025-06-29 07:15:00,43.6632,0.7233789999999996,0.8070757588972804,7.002316,7.175927,25.75229999999999,3265.92611111322
2025-06-29 07:18:00,43.6632,0.8101849999999997,0.8667708735539981,7.291665999999999,7.407411000000001,25.752300000000048,3265.97611111322
2025-06-29 07:21:00,43.6632,0.7523149999999994,0.8225340262582084,7.349542,7.494217000000001,23.1481,3266.0261111132204
2025-06-29 07:24:00,43.6632,0.7523149999999994,0.8088038885414882,7.089122,7.2048570000000005,23.4375,3266.0761111132206
2025-06-29 07:27:00,44.61805,0.694445,0.8046420172456791,6.973381999999999,7.2048570000000005,25.46289999999999,3266.1261111132208
2025-06-29 07:30:00,44.15509,0.8101859999999999,0.8101889999925136,6.9444420000000004,6.944445999999999,24.88420000000002,3266.176111113221
2025-06-29 07:33:00,43.6632,0.8101859999999999,0.8245693943074118,6.9444420000000004,6.973376,25.173599999999965,3266.226111113221
2025-06-29 07:36:00,42.21643,0.7233799999999997,0.7935192644553761,6.915512,7.060182,23.7269,3266.2761111132213
2025-06-29 07:39:00,42.21643,0.8101859999999999,0.8245693943074118,6.915512,6.944445999999999,23.4375,3266.3261111132215
2025-06-29 07:42:00,41.72454,0.7233799999999997,0.7659662986489818,6.886571999999999,6.973382,22.569500000000005,3266.3761111132217
2025-06-29 07:45:00,43.6632,0.7523149999999994,0.7949287425316575,6.828702,6.915507,25.463000000000022,3266.426111113222
2025-06-29 07:48:00,46.12268,0.7523149999999994,0.8225340262582084,6.799771999999999,6.944447,26.331000000000017,3266.476111113222
2025-06-29 07:51:00,46.00695,0.7233799999999997,0.751944894974188,6.105321999999999,6.163192,26.331099999999992,3266.526111113222
2025-06-29 07:54:00,46.03588,0.8391210000000004,0.867734918212312,6.510417,6.5682860000000005,25.462999999999965,3266.5761111132224
2025-06-29 07:57:00,46.58565,0.78125,0.9183411990779824,7.581017000000001,7.870367,24.01619999999997,3266.6261111132226
2025-06-29 08:00:00,47.59838,0.78125,0.9570419739205651,7.783567,8.159727,26.331000000000017,3266.6761111132228
2025-06-29 08:03:00,47.56945,0.8101849999999997,0.9605557625421728,8.043982,8.362267000000001,27.777799999999957,3266.726111113223
2025-06-29 08:06:00,48.5243,0.78125,0.9697352351269645,8.130787,8.535877000000001,26.620300000000043,3266.776111113223
2025-06-29 08:09:00,49.0162,0.78125,0.9948418643795642,8.159721999999999,8.622682000000001,24.884199999999964,3266.8261111132233
2025-06-29 08:12:00,49.0162,0.78125,1.019590850482646,8.304402,8.825232,28.93520000000001,3266.8761111132235
2025-06-29 08:15:00,47.56945,0.8680560000000002,1.018927200515803,8.535882,8.854166,26.62039999999996,3266.9261111132237
2025-06-29 08:18:00,46.58565,0.8101849999999997,0.9863380081324308,8.304402,8.680557,27.488400000000013,3266.976111113224
2025-06-29 08:21:00,46.58565,0.8391210000000004,0.9766633164587449,8.101857,8.391206,27.488400000000013,3267.026111113224
2025-06-29 08:24:00,47.04861,0.7523150000000003,0.965366865404952,7.899302,8.362267,30.092600000000004,3267.076111113224
2025-06-29 08:27:00,46.12268,0.8391200000000003,0.9766673039242565,7.957172,8.246531999999998,26.331000000000017,3267.1261111132244
2025-06-29 08:30:00,46.12268,0.8969909999999999,0.9536960937086135,7.899302,8.015051,27.488400000000013,3267.1761111132246
2025-06-29 08:33:00,46.12268,0.7523149999999994,0.9149740172652703,7.667821999999999,8.015047000000001,26.04169999999999,3267.2261111132248
2025-06-29 08:36:00,43.54745,0.5497690000000004,0.8276517441359549,7.494217000000001,8.130787999999999,23.4375,3267.276111113225
2025-06-29 08:39:00,33.47801,0.6076389999999998,0.7040616841035348,7.754631999999999,7.957173,15.046299999999974,3267.326111113225
2025-06-29 08:42:00,41.23264,1.1574080000000002,0.9063079197444985,7.870367,7.4074089999999995,19.675900000000013,3267.3761111132253
2025-06-29 08:45:00,44.15509,0.8391209999999996,0.9897514242014057,8.101852,8.420141000000001,22.85880000000003,3267.4261111132255
2025-06-29 08:48:00,46.58565,0.9548619999999994,1.2214490666785183,9.635422,10.214120000000001,26.620400000000018,3267.4761111132257
2025-06-29 08:51:00,52.40162,1.0995369999999998,1.099534499997544,8.478012,8.478005,31.828700000000026,3267.526111113226
2025-06-29 08:54:00,63.10764,0.983797,1.1089129762360874,8.130792,8.391205,39.64119999999997,3267.576111113226
2025-06-29 08:57:00,61.16898,0.8969909999999999,1.1124623498816986,7.696762,8.159721,36.16900000000004,3267.626111113226
2025-06-29 09:00:00,64.5544,0.9259260000000005,1.228788766996955,8.825232,9.490736,39.3519,3267.6761111132264
2025-06-29 09:03:00,63.5706,1.0995369999999998,1.2385865052118692,8.709487,8.998840000000001,34.72219999999999,3267.7261111132266
2025-06-29 09:06:00,67.96875,1.0416670000000003,1.2069667997354006,8.449072000000001,8.796295,40.509299999999996,3267.7761111132268
2025-06-29 09:09:00,68.43171,-0.46296300000000024,,5.266201000000001,9.548614,39.351800000000026,3267.826111113227
2025-06-29 09:12:00,90.27778,0.14467599999999958,0.7549348148344289,6.539356,8.59375,47.453700000000026,3267.876111113227
2025-06-29 09:15:00,76.67824,0.0,0.17079970534152297,6.799764000000001,9.317134,44.56019999999998,3267.9261111132273
2025-06-29 09:18:00,68.92361,0.3472219999999995,0.9602905431540166,7.552086,9.259264,41.08790000000002,3267.9761111132275
2025-06-29 09:21:00,64.0625,0.5787040000000001,1.01170185382001,7.812502,8.854168,38.4838,3268.0261111132277
2025-06-29 09:24:00,61.63194,0.6365739999999995,0.98685193698901,7.609956,8.420142,35.300899999999984,3268.076111113228
2025-06-29 09:27:00,59.20139,0.7233789999999996,0.9845464399788956,7.609956,8.188657000000001,32.98610000000002,3268.126111113228
2025-06-29 09:30:00,58.21759,0.7523150000000003,1.0021961373595463,7.581017000000001,8.130792,35.30090000000001,3268.176111113228
2025-06-29 09:33:00,63.10764,1.0127320000000006,1.1379801077314822,7.725697,7.986114999999999,37.32649999999995,3268.2261111132284
2025-06-29 09:36:00,56.62616,0.6655089999999992,0.9009783320224233,7.812496,8.333337,30.381899999999973,3268.2761111132286
2025-06-29 09:39:00,69.87847,0.868055,1.2289583789047736,8.101856,8.912041,43.40270000000004,3268.3261111132288
2025-06-29 09:42:00,62.61574,0.5787040000000001,1.0327106842552471,7.552087,8.651623,39.930499999999995,3268.376111113229
2025-06-29 09:45:00,60.18519,0.8680560000000002,1.0704484054574293,7.725692,8.159726,36.74769999999995,3268.426111113229
2025-06-29 09:48:00,59.72222,0.8101850000000006,1.0491446416034402,7.783562,8.304397,39.641200000000026,3268.4761111132293
2025-06-29 09:51:00,58.21759,0.78125,0.9948418643795642,7.552087,8.015047000000001,31.53929999999997,3268.5261111132295
2025-06-29 09:54:00,58.21759,0.5787040000000001,0.9364297928908881,7.089116,7.928242,34.43290000000002,3268.5761111132297
2025-06-29 09:57:00,55.81597,0.5497680000000003,0.8835659247690516,7.0023100000000005,7.783562000000001,36.45839999999998,3268.62611111323
2025-06-29 10:00:00,55.81597,0.6076389999999998,0.8532069921078032,6.973380000000001,7.5231509999999995,37.03709999999995,3268.67611111323
2025-06-29 10:03:00,70.37037,0.23148200000000063,0.6716824982603765,5.758105,7.002312999999999,44.849500000000035,3268.72611111323
2025-06-29 10:06:00,70.37037,-0.31828699999999976,,3.616899,7.986114000000001,42.82409999999999,3268.7761111132304
2025-06-29 10:09:00,77.66204,0.3761570000000001,0.9075939080639296,6.741893999999999,8.159727,48.32170000000002,3268.8261111132306
2025-06-29 10:12:00,66.98495,0.3182879999999999,0.8708565511867961,6.770836,8.304398,45.13890000000001,3268.8761111132308
2025-06-29 10:15:00,63.0787,0.6076389999999998,0.9892697203531853,7.667825999999999,8.564817,36.16899999999998,3268.926111113231
2025-06-29 10:18:00,58.21759,0.49189799999999995,0.9160896117592249,7.291670999999999,8.333333,37.03710000000001,3268.976111113231
2025-06-29 10:21:00,56.13426,0.6365739999999995,0.9529408080689576,7.465275999999999,8.188662,29.224599999999953,3269.0261111132313
2025-06-29 10:24:00,55.81597,0.78125,0.9697352351269636,7.494216,7.899305999999999,32.696799999999996,3269.0761111132315
2025-06-29 10:27:00,55.32407,0.78125,0.9697352351269636,7.581016,7.9861059999999995,33.56479999999999,3269.1261111132317
2025-06-29 10:30:00,54.36921,0.694445,0.9547406631613973,7.407411999999999,7.9861070000000005,32.98610000000002,3269.176111113232
2025-06-29 10:33:00,53.87731,0.7233789999999996,0.9725029014258784,7.465275999999999,8.015047000000001,37.905100000000004,3269.226111113232
2025-06-29 10:36:00,53.87731,0.6655089999999992,0.9367107081673994,7.291666,7.899307,30.96070000000003,3269.276111113232
2025-06-29 10:39:00,53.87731,0.7523149999999994,0.9403658952404873,7.494211999999999,7.899307,32.986099999999965,3269.3261111132324
2025-06-29 10:42:00,53.84838,0.78125,0.9823369828489595,7.609956,8.043986,33.27550000000002,3269.3761111132326
2025-06-29 10:45:00,53.84838,0.7233799999999997,0.9358531358289457,7.378470999999999,7.841431000000001,36.45830000000001,3269.4261111132328
2025-06-29 10:48:00,54.31134,0.8101859999999999,0.9735002830971128,7.609952,7.9571760000000005,37.326400000000035,3269.476111113233
2025-06-29 10:51:00,52.43056,0.8680560000000002,0.992576970087954,7.725692,7.9861059999999995,31.25,3269.526111113233
2025-06-29 10:54:00,52.40162,0.8391210000000004,1.0156179822902367,7.783567,8.159726,32.407399999999996,3269.5761111132333
2025-06-29 10:57:00,54.6875,0.7523149999999994,0.9900041382247351,7.696762,8.217597,34.43290000000002,3269.6261111132335
2025-06-29 11:00:00,52.40162,0.7233800000000006,1.0083991371822183,7.783567,8.420137,36.16890000000001,3269.6761111132337
2025-06-29 11:03:00,53.38542,0.9259260000000005,1.0507658293818258,7.8993020000000005,8.159726,32.407399999999996,3269.726111113234
2025-06-29 11:06:00,52.40162,0.9548610000000002,1.1454934328461042,8.217597000000001,8.622686,32.11810000000003,3269.776111113234
2025-06-29 11:09:00,52.6331,0.8969909999999999,1.0349384305585387,8.015042000000001,8.304400999999999,30.960699999999974,3269.826111113234
2025-06-29 11:12:00,53.87731,0.8680560000000002,1.0577064898204946,7.9861070000000005,8.391200999999999,33.275499999999965,3269.8761111132344
2025-06-29 11:15:00,51.41782,0.6365740000000004,0.9529408080689574,7.8124970000000005,8.535882999999998,34.72230000000002,3269.9261111132346
2025-06-29 11:18:00,50.95486,0.694445,0.9784622404274542,7.783562,8.420137,30.382000000000005,3269.9761111132348
2025-06-29 11:21:00,50.95486,0.6655099999999994,0.9717260732424696,7.552082,8.246532,32.407399999999996,3270.026111113235
2025-06-29 11:24:00,50.95486,0.7233800000000006,0.9234585777216834,7.638887,8.072917,30.09250000000003,3270.076111113235
2025-06-29 11:27:00,49.97107,0.8680560000000002,0.97924318558037,7.870372000000001,8.101856,28.645899999999983,3270.1261111132353
2025-06-29 11:30:00,50.95486,0.7233800000000006,0.9603724990662027,7.725697,8.246527,30.9606,3270.1761111132355
2025-06-29 11:33:00,49.5081,0.7233800000000006,0.9603724990662027,7.552087,8.072917,27.488400000000013,3270.2261111132357
2025-06-29 11:36:00,49.5081,0.7233799999999997,0.9481595355635404,7.609952000000001,8.101852000000001,29.22460000000001,3270.276111113236
2025-06-29 11:39:00,49.5081,0.868055,0.9925810132972902,7.8993020000000005,8.159727,30.092600000000004,3270.326111113236
2025-06-29 11:42:00,50.46296,0.9837960000000008,1.012458332895172,7.928242000000001,7.986116,25.173599999999965,3270.376111113236
2025-06-29 11:45:00,50.46296,0.9259260000000005,1.0102441612526631,7.812502,7.9861059999999995,27.777799999999957,3270.4261111132364
2025-06-29 11:48:00,50.46296,0.9259260000000005,1.0373633691720205,8.188662,8.420136,31.25,3270.4761111132366
2025-06-29 11:51:00,51.41782,0.8101850000000006,0.9734952629639655,7.754632000000001,8.101847,31.5394,3270.5261111132368
2025-06-29 11:54:00,51.41782,0.8969899999999997,1.0741111697155976,8.391207000000001,8.767357,34.43289999999996,3270.576111113237
2025-06-29 11:57:00,52.40162,0.983797,1.0544857234320457,7.957173,8.101856,33.27539999999999,3270.626111113237
2025-06-29 12:00:00,53.38542,1.0416670000000003,1.0985186129373505,8.362272999999998,8.478006,34.14359999999999,3270.6761111132373
2025-06-29 12:03:00,53.38542,0.9259259999999996,1.0507612180697716,8.101852999999998,8.362267000000001,33.85410000000002,3270.7261111132375
2025-06-29 12:06:00,51.93866,0.983797,1.0954616416453618,8.304403,8.535876,34.43290000000002,3270.7761111132377
2025-06-29 12:09:00,50.95486,0.868055,1.0189266441202378,8.072917,8.391202,31.828700000000026,3270.826111113238
2025-06-29 12:12:00,49.97107,0.8101850000000006,0.9863380081324311,7.928242000000001,8.304397,29.224599999999953,3270.876111113238
2025-06-29 12:15:00,49.5081,0.8391200000000003,1.0156174143943375,7.957172,8.333331999999999,27.488399999999956,3270.926111113238
2025-06-29 12:18:00,49.0162,0.78125,0.9570419739205651,7.754632,8.130792,29.80329999999998,3270.9761111132384
2025-06-29 12:21:00,49.97107,0.7523150000000003,0.965366865404952,7.812501999999999,8.275466999999999,33.275499999999965,3271.0261111132386
2025-06-29 12:24:00,50.95486,0.78125,0.9948418643795642,7.754632,8.217592,28.935299999999984,3271.0761111132388
2025-06-29 12:27:00,50.46296,0.9259260000000005,1.0373680171242012,7.8993020000000005,8.130786,31.25,3271.126111113239
2025-06-29 12:30:00,51.41782,0.8391200000000003,1.0027359933647895,7.783562,8.130792,27.488500000000045,3271.176111113239
2025-06-29 12:33:00,51.41782,0.7233800000000006,0.9965141658164081,7.841437000000001,8.449076999999999,32.69670000000002,3271.2261111132393
2025-06-29 12:36:00,53.87731,0.8680560000000002,1.0189272005158039,7.957177,8.275461,35.87959999999998,3271.2761111132395
2025-06-29 12:39:00,51.90972,0.7233799999999997,0.9845470542113154,7.696762,8.275462000000001,33.27539999999999,3271.3261111132397
2025-06-29 12:42:00,53.38542,0.8101859999999999,1.0117346783642673,7.8993020000000005,8.333336,32.11809999999997,3271.37611111324
2025-06-29 12:45:00,54.36921,0.8680560000000002,1.1081492294199358,8.015047000000001,8.535881,33.56480000000005,3271.42611111324
2025-06-29 12:48:00,54.36921,0.8101849999999997,1.0491446416034396,7.986111999999999,8.506947,39.0625,3271.47611111324
2025-06-29 12:51:00,55.32407,0.78125,1.0440096102181018,7.870367,8.449077,35.879700000000014,3271.5261111132404
2025-06-29 12:54:00,56.30787,0.78125,1.0681104797373673,7.870367,8.506947,36.74770000000001,3271.5761111132406
2025-06-29 12:57:00,52.92245,0.7233800000000006,0.9965141658164081,7.841437000000001,8.449076999999999,32.407399999999996,3271.6261111132408
2025-06-29 13:00:00,51.93866,0.7523150000000003,0.9777272606723377,7.812501999999999,8.304397,32.98610000000002,3271.676111113241
2025-06-29 13:03:00,51.41782,0.7523150000000003,0.9777315178469016,7.696757,8.188662,32.696699999999964,3271.726111113241
2025-06-29 13:06:00,51.41782,0.6944439999999998,0.9547441707976093,7.5231460000000006,8.101852000000001,29.224499999999978,3271.7761111132413
2025-06-29 13:09:00,49.97107,0.694445,0.9427627560625378,7.523152,8.072917,31.82860000000005,3271.8261111132415
2025-06-29 13:12:00,49.97107,0.8391210000000004,0.989751424201406,7.696757,8.015046,30.09269999999998,3271.8761111132417
2025-06-29 13:15:00,49.97107,0.7523149999999994,0.9403658952404867,7.552082,7.957177,35.87960000000004,3271.926111113242
2025-06-29 13:18:00,49.0162,0.7233789999999996,0.9481589366109556,7.5231460000000006,8.015047000000001,30.382000000000005,3271.976111113242
2025-06-29 13:21:00,49.97107,0.8680560000000002,0.9792385573334423,7.696762,7.928235999999999,32.696699999999964,3272.026111113242
2025-06-29 13:24:00,50.95486,0.8969910000000008,0.9675292964898558,7.696757,7.841435999999999,30.382000000000005,3272.0761111132424
2025-06-29 13:27:00,50.95486,0.78125,0.944244854003786,7.581017000000001,7.928237000000001,27.488400000000013,3272.1261111132426
2025-06-29 13:30:00,51.93866,0.6655090000000001,0.9009741709151601,7.494216,8.015047,28.93520000000001,3272.1761111132428
2025-06-29 13:33:00,51.67824,0.7233789999999996,0.9358525420849572,7.609956,8.072917,30.381899999999973,3272.226111113243
2025-06-29 13:36:00,51.93866,0.8101849999999997,0.9210855748468816,7.638885999999999,7.870371,32.11800000000005,3272.276111113243
2025-06-29 13:39:00,51.41782,0.78125,0.9183411990779824,7.609956,7.899305999999999,32.696799999999996,3272.3261111132433
2025-06-29 13:42:00,51.41782,0.8101859999999999,0.9475117703486984,7.609952,7.899305999999999,30.67130000000003,3272.3761111132435
2025-06-29 13:45:00,51.41782,0.8680560000000002,0.9657918306098495,7.581017000000001,7.783561,29.803200000000004,3272.4261111132437
2025-06-29 13:48:00,51.41782,0.78125,0.9313444432871263,7.581022,7.899302,30.092499999999973,3272.476111113244
2025-06-29 13:51:00,51.41782,0.8680560000000002,0.9657918306098495,7.609952000000001,7.812495999999999,27.199099999999987,3272.526111113244
2025-06-29 13:54:00,51.41782,0.7523150000000003,0.9021197746873282,7.523147,7.841432,25.17360000000002,3272.576111113244
2025-06-29 13:57:00,51.41782,0.78125,0.9313489192261113,7.581017000000001,7.899307,30.9606,3272.6261111132444
2025-06-29 14:00:00,52.40162,0.7523149999999994,0.9403658952404867,7.552082,7.957177,28.06710000000004,3272.6761111132446
2025-06-29 14:03:00,52.40162,0.8391209999999996,0.976663316458744,7.523152,7.812501,29.803200000000004,3272.7261111132448
2025-06-29 14:06:00,52.40162,0.5787040000000001,0.8807615388007528,7.291670999999999,7.9861070000000005,32.986099999999965,3272.776111113245
2025-06-29 14:09:00,53.38542,0.6655089999999992,0.9601283786725188,7.812496,8.478007,26.909699999999987,3272.826111113245
2025-06-29 14:12:00,55.81597,0.6365739999999995,0.883120189445143,7.233801,7.783567,29.513900000000035,3272.8761111132453
2025-06-29 14:15:00,53.38542,0.6076389999999998,0.9892697203531853,7.638886,8.535877000000001,29.224500000000035,3272.9261111132455
2025-06-29 14:18:00,53.38542,0.6365739999999995,0.9067141899200557,7.581015999999999,8.188662,32.117999999999995,3272.9761111132457
2025-06-29 14:21:00,53.38542,0.78125,0.9570419739205651,7.581016,7.9571760000000005,28.935099999999977,3273.026111113246
2025-06-29 14:24:00,52.40162,0.7523149999999994,0.9277184615424301,7.465276,7.841431000000001,29.803300000000036,3273.076111113246
2025-06-29 14:27:00,53.38542,0.6944439999999998,0.9547441707976102,7.638885999999999,8.217592,28.067099999999982,3273.126111113246
2025-06-29 14:30:00,54.36921,0.7233789999999996,0.9481589366109556,7.667826,8.159727,29.22460000000001,3273.1761111132464
2025-06-29 14:33:00,52.40162,0.6944439999999998,0.9185456900133101,7.494216,7.986111999999999,27.199099999999987,3273.2261111132466
2025-06-29 14:36:00,54.36921,0.7233799999999997,0.9234542770311844,7.523151,7.957171,28.93520000000001,3273.2761111132468
2025-06-29 14:39:00,54.36921,0.7523149999999994,0.9529156249868717,7.581015999999999,8.015051,31.5394,3273.326111113247
2025-06-29 14:42:00,54.36921,0.7233789999999996,0.9358568102443994,7.638885999999999,8.101857,29.80329999999998,3273.376111113247
2025-06-29 14:45:00,53.38542,0.78125,0.9570419739205651,7.725697,8.101857,23.72679999999997,3273.4261111132473
2025-06-29 14:48:00,53.38542,0.694445,0.9427627560625378,7.696762,8.246527,28.067099999999982,3273.4761111132475
2025-06-29 14:51:00,54.83218,0.78125,0.9948418643795642,7.667826,8.130786,27.777800000000013,3273.5261111132477
2025-06-29 14:54:00,54.83218,0.78125,0.9823369828489595,7.725697,8.159727,34.14349999999996,3273.576111113248
2025-06-29 14:57:00,54.83218,0.7523150000000003,0.9529113049870297,7.812501999999999,8.246527,31.828700000000026,3273.626111113248
2025-06-29 15:00:00,54.36921,0.7233799999999997,0.97250351062059,7.667821999999999,8.217592,31.828700000000026,3273.676111113248
2025-06-29 15:03:00,53.38542,0.8391209999999996,0.9897514242014057,7.754631999999999,8.072921000000001,29.224499999999978,3273.7261111132484
2025-06-29 15:06:00,53.38542,0.8391209999999996,0.9766678571882371,7.783562,8.072921000000001,31.53929999999997,3273.7761111132486
2025-06-29 15:09:00,53.38542,0.78125,0.9823369828489595,7.754632,8.188662,26.909700000000043,3273.8261111132488
2025-06-29 15:12:00,53.38542,0.8391210000000004,0.989751424201406,7.725697,8.043986,31.539300000000026,3273.876111113249
2025-06-29 15:15:00,54.36921,0.8391209999999996,0.9634728657393555,7.754631999999999,8.015051,31.82869999999997,3273.926111113249
2025-06-29 15:18:00,54.36921,0.8391209999999996,0.9897514242014057,7.696762,8.015051,32.696799999999996,3273.9761111132493
2025-06-29 15:21:00,52.92245,0.7523150000000003,0.952911304987029,7.6967620000000005,8.130787,26.620300000000043,3274.0261111132495
2025-06-29 15:24:00,52.40162,0.8101850000000006,0.9990831459893103,7.8993020000000005,8.304397,26.04169999999999,3274.0761111132497
2025-06-29 15:27:00,56.77083,0.8391209999999996,0.9766678571882371,7.783562,8.072921000000001,32.117999999999995,3274.12611111325
2025-06-29 15:30:00,53.38542,0.7233789999999996,0.9603761014593086,7.638885999999999,8.159727,28.356499999999983,3274.17611111325
2025-06-29 15:33:00,53.38542,0.7233799999999997,0.9358531358289457,7.754631999999999,8.217592,27.77770000000004,3274.22611111325
2025-06-29 15:36:00,53.38542,0.8101849999999997,0.9605557625421728,7.754632,8.072917,29.224499999999978,3274.2761111132504
2025-06-29 15:39:00,51.93866,0.9259260000000005,1.0102488867328927,7.783562,7.9571760000000005,25.17360000000002,3274.3261111132506
2025-06-29 15:42:00,52.40162,0.9259260000000005,0.996514299625562,7.812502,7.9571760000000005,26.041600000000017,3274.3761111132508
2025-06-29 15:45:00,52.40162,0.8680560000000002,0.9522229167918617,7.812501999999999,7.9861059999999995,27.488400000000013,3274.426111113251
2025-06-29 15:48:00,52.40162,0.7233799999999997,0.9481595355635404,7.552082,8.043982,27.77770000000004,3274.476111113251
2025-06-29 15:51:00,40.27778,0.23148199999999974,0.6373013981071904,7.349542,8.47801,17.939899999999966,3274.5261111132513
2025-06-29 15:54:00,30.09259,0.6365740000000004,0.7849972926725552,8.015042000000001,8.333338,16.493100000000027,3274.5761111132515
2025-06-29 15:57:00,32.52315,0.9548610000000002,0.8337728466049501,8.391202,8.159721000000001,14.75690000000003,3274.6261111132517
2025-06-29 16:00:00,31.01852,0.8391200000000003,0.3316154658603224,7.523147000000001,6.770837,16.493000000000052,3274.676111113252
2025-06-29 17:00:00,30.06366,1.938657,0.8968212510646196,3.616898,1.9965290000000007,16.20369999999997,3274.676111113252
2025-06-29 17:03:00,31.53935,1.765047,0.8160739998961212,3.6458329999999997,2.1701380000000006,18.22919999999999,3274.726111113252
2025-06-29 17:06:00,32.00232,1.851852,0.8988367016033945,3.819445,2.3148150000000003,16.782500000000027,3274.776111113252
2025-06-29 17:09:00,32.00232,1.7939820000000006,0.8533783257061134,3.906251000000001,2.430554999999999,15.914299999999969,3274.8261111132524
2025-06-29 17:12:00,32.00232,1.765047,0.8445883371277053,3.9351850000000006,2.4884250000000003,18.518500000000017,3274.8761111132526
2025-06-29 17:15:00,32.00232,1.765047,0.8445883371277053,4.079862,2.633102,17.650499999999965,3274.926111113253
2025-06-29 17:18:00,32.00232,1.8229170000000003,0.8621359569443294,4.050926,2.546297,18.807900000000018,3274.976111113253
2025-06-29 17:21:00,31.8287,1.851852,0.8417316267261568,4.1377310000000005,2.5752320000000006,19.097200000000043,3275.026111113253
2025-06-29 17:24:00,30.55556,1.9097220000000004,0.858672612258278,4.166666,2.546297,17.65039999999999,3275.0761111132533
2025-06-29 17:27:00,31.53935,2.025462,0.8921858620836404,4.224537000000001,2.4884269999999997,17.071799999999996,3275.1261111132535
2025-06-29 17:30:00,33.44907,1.9675919999999998,0.8754872295348652,4.282407,2.604166,18.51849999999996,3275.1761111132537
2025-06-29 17:33:00,32.52315,1.8807869999999998,0.8795446174827475,4.3402769999999995,2.7777780000000005,17.36110000000002,3275.226111113254
2025-06-29 17:36:00,31.01852,1.9386580000000002,0.8670964717286729,4.398148,2.748843,15.625,3275.276111113254
2025-06-29 17:39:00,32.00232,1.9097229999999996,0.9165580341663344,4.2534730000000005,2.6909710000000002,16.493100000000027,3275.3261111132542
2025-06-29 17:42:00,32.00232,1.9097229999999996,0.8586729039115247,4.195602,2.5752320000000006,17.361199999999997,3275.3761111132544
2025-06-29 17:45:00,32.00232,2.0254630000000002,0.8921850789682326,4.224538,2.4884259999999996,17.07170000000002,3275.4261111132546
2025-06-29 17:48:00,32.00232,1.9097229999999996,0.8586729039115247,4.195602,2.5752320000000006,16.492999999999995,3275.476111113255
2025-06-29 17:51:00,30.55556,1.9386580000000002,0.8670954220132331,4.1666669999999995,2.517361,17.65039999999999,3275.526111113255
2025-06-29 17:54:00,30.55556,1.9386580000000002,0.9253684328803228,4.2534730000000005,2.6620359999999996,17.650500000000022,3275.576111113255
2025-06-29 17:57:00,32.52315,1.9965279999999996,0.8838508862525347,4.484955,2.7777780000000005,17.65039999999999,3275.6261111132553
2025-06-29 18:00:00,32.52315,1.8807869999999998,0.8502169502642186,4.311342000000001,2.719907,15.625,3275.6761111132555
2025-06-29 18:03:00,32.52315,1.851852,0.870856166978404,4.166667,2.633102,17.071799999999996,3275.7261111132557
2025-06-29 18:06:00,32.52315,1.8229170000000003,0.8332107916802206,4.108797,2.5752309999999996,17.36110000000002,3275.776111113256
2025-06-29 18:09:00,31.88657,1.8807870000000007,0.8795436248753681,4.0509260000000005,2.4884259999999996,15.9144,3275.826111113256
2025-06-29 18:12:00,32.52315,1.765047,0.8160750065617646,4.021991,2.546297,15.914299999999969,3275.8761111132562
2025-06-29 18:15:00,33.44907,1.6782409999999999,0.790104551915026,4.0509260000000005,2.6620369999999998,17.36110000000002,3275.9261111132564
2025-06-29 18:18:00,32.46528,1.6493060000000002,0.8356629533807113,3.9641210000000004,2.6620359999999996,15.04630000000003,3275.9761111132566
2025-06-29 18:21:00,32.00232,1.6493060000000002,0.8090544259685092,4.021991,2.6909719999999995,17.939800000000048,3276.026111113257
2025-06-29 18:24:00,33.47801,1.6203710000000004,0.8000749606982346,4.050926,2.748843,17.939800000000048,3276.076111113257
2025-06-29 18:27:00,33.47801,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,18.22919999999999,3276.126111113257
2025-06-29 18:30:00,33.47801,1.6203710000000004,0.7726068583067521,3.9351860000000007,2.6041669999999995,15.9144,3276.1761111132573
2025-06-29 18:33:00,33.44907,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,16.782399999999996,3276.2261111132575
2025-06-29 18:36:00,33.47801,1.5914359999999999,0.7910528771364523,3.8773150000000003,2.604166,17.650500000000022,3276.2761111132577
2025-06-29 18:39:00,33.44907,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,16.20369999999997,3276.326111113258
2025-06-29 18:42:00,32.52315,1.7071759999999996,0.7987970304256692,3.8773149999999994,2.4594910000000008,17.361000000000047,3276.376111113258
2025-06-29 18:45:00,33.44907,1.7361109999999993,0.835760968207374,3.9641209999999996,2.546297,16.203700000000026,3276.4261111132582
2025-06-29 18:48:00,33.47801,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,18.22919999999999,3276.4761111132584
2025-06-29 18:51:00,31.01852,1.7361110000000002,0.8629652595690457,4.0509260000000005,2.6620359999999996,16.203700000000026,3276.5261111132586
2025-06-29 18:54:00,33.44907,1.8229169999999995,0.8332118128824283,4.079862,2.546297,16.492999999999995,3276.576111113259
2025-06-29 18:57:00,32.52315,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,18.22919999999999,3276.626111113259
2025-06-29 19:00:00,32.52315,1.7939819999999997,0.8246588517760958,4.195602,2.6909710000000002,16.203700000000026,3276.676111113259
2025-06-29 19:03:00,31.01852,1.765047,0.8160729932289336,4.195602,2.719906,17.361099999999965,3276.7261111132593
2025-06-29 19:06:00,32.00232,1.9097220000000004,0.8586705269501038,4.108797,2.4884259999999996,16.493100000000027,3276.7761111132595
2025-06-29 19:09:00,32.00232,1.8807870000000007,0.8795436248753681,4.253472,2.6909719999999995,16.78249999999997,3276.8261111132597
2025-06-29 19:12:00,32.00232,1.8807869999999998,0.8502169502642186,4.4270830000000005,2.835648,17.36110000000002,3276.87611111326
2025-06-29 19:15:00,32.00232,1.9675919999999998,0.8754893430051464,4.369212,2.6909730000000005,16.20369999999997,3276.92611111326
2025-06-29 19:18:00,31.53935,1.9675919999999998,0.934147701782607,4.369212,2.748843,17.071799999999996,3276.9761111132602
2025-06-29 19:21:00,32.52315,1.851852,0.8417295699304719,4.253472,2.6909710000000002,17.650500000000022,3277.0261111132604
2025-06-29 19:24:00,32.52315,1.851852,0.8417295699304719,4.166667,2.604166,19.386599999999987,3277.0761111132606
2025-06-29 19:27:00,32.52315,1.851852,0.8417316267261568,4.1377310000000005,2.5752320000000006,17.071699999999964,3277.126111113261
2025-06-29 19:30:00,31.01852,1.8807870000000007,0.8502169502642206,4.108796,2.517361,17.07170000000002,3277.176111113261
2025-06-29 19:33:00,31.01852,1.9675919999999998,0.9054107901805131,4.166666,2.517361,16.49309999999997,3277.226111113261
2025-06-29 19:36:00,32.52315,1.8229170000000003,0.8621349779014714,4.253472,2.748842,16.782500000000027,3277.2761111132613
2025-06-29 19:39:00,32.52315,1.8229170000000003,0.8899226833483933,4.195602000000001,2.719906,17.36110000000002,3277.3261111132615
2025-06-29 19:42:00,31.01852,1.938657,0.8968202450640835,4.166667,2.546297,17.939700000000016,3277.3761111132617
2025-06-29 19:45:00,32.00232,1.8807870000000007,0.8502159147150457,4.253472,2.6620359999999996,17.361199999999997,3277.426111113262
2025-06-29 19:48:00,32.00232,1.938657,0.8670940817053776,4.253472,2.604166,15.046299999999974,3277.476111113262
2025-06-29 19:51:00,31.53935,1.8229170000000003,0.8332128340830666,4.1377310000000005,2.6041670000000003,16.492999999999995,3277.5261111132622
2025-06-29 19:54:00,32.52315,1.8229170000000003,0.8332107916802206,4.166667,2.633101,16.492999999999995,3277.5761111132624
2025-06-29 19:57:00,32.52315,1.9097220000000004,0.9165577291025614,4.224537000000001,2.6620359999999996,15.04630000000003,3277.6261111132626
2025-06-29 20:00:00,33.47801,1.9097220000000004,0.9165596527708,4.369212,2.8067129999999993,17.939800000000048,3277.676111113263
2025-06-29 20:03:00,32.52315,1.8807869999999998,0.8502169502642186,4.224537000000001,2.633102,17.36099999999999,3277.726111113263
2025-06-29 20:06:00,31.01852,1.8807869999999998,0.8502169502642186,4.224537000000001,2.633102,17.07170000000002,3277.776111113263
2025-06-29 20:09:00,31.01852,1.8807869999999998,0.8795436248753677,4.282407,2.719907,17.36110000000002,3277.8261111132633
2025-06-29 20:12:00,31.01852,1.9097220000000004,0.8586705269501038,4.282407,2.6620359999999996,17.071799999999996,3277.8761111132635
2025-06-29 20:15:00,31.01852,1.8807869999999998,0.8502159147150453,4.195602,2.604166,17.361099999999965,3277.9261111132637
2025-06-29 20:18:00,30.55556,1.8807870000000007,0.879542632266614,3.9641210000000004,2.4016200000000003,17.939800000000048,3277.976111113264
2025-06-29 20:21:00,31.53935,1.8807870000000007,0.907714803163187,4.0509260000000005,2.517361,16.782500000000027,3278.026111113264
2025-06-29 20:24:00,31.01852,1.851852,0.8417295699304719,4.0509260000000005,2.4884250000000003,17.07170000000002,3278.0761111132642
2025-06-29 20:39:00,30.55556,1.8807870000000007,0.9348798002777068,3.90625,2.4016200000000003,16.49309999999997,3278.0761111132642
2025-06-29 20:42:00,31.53935,1.8807870000000007,0.8795446174827477,4.108796,2.546297,16.492999999999995,3278.1261111132644
2025-06-29 20:45:00,31.53935,1.851852,0.8417295699304719,3.9641210000000004,2.4016200000000003,16.20369999999997,3278.1761111132646
2025-06-29 20:48:00,31.53935,1.7939819999999997,0.8533783257061132,3.9351860000000007,2.4594899999999997,14.467600000000004,3278.226111113265
2025-06-29 20:51:00,31.53935,1.8807869999999998,0.8502159147150453,3.993056,2.4016200000000003,16.782399999999996,3278.276111113265
2025-06-29 20:54:00,31.01852,1.7361120000000003,0.8074524286069948,3.8773160000000004,2.430555,16.492999999999995,3278.326111113265
2025-06-29 20:57:00,31.01852,1.765047,0.8445873718277886,3.906251000000001,2.4594899999999997,18.229100000000017,3278.3761111132653
2025-06-29 21:00:00,32.00232,1.765047,0.8445873718277903,3.8773160000000004,2.430555000000001,17.939800000000048,3278.4261111132655
2025-06-29 21:03:00,32.00232,1.765047,0.8160729932289336,3.935186,2.4594899999999997,17.939800000000048,3278.4761111132657
2025-06-29 21:06:00,32.00232,1.7361119999999994,0.8357603155487072,3.848381,2.430555000000001,17.65039999999999,3278.526111113266
2025-06-29 21:09:00,31.01852,1.7361119999999994,0.8357603155487072,3.848381,2.430555000000001,16.782399999999996,3278.576111113266
2025-06-29 21:12:00,32.52315,1.765047,0.8445883371277053,4.050927,2.6041669999999995,16.203700000000026,3278.6261111132662
2025-06-29 21:15:00,32.52315,1.7361119999999994,0.8074544272579108,4.021991,2.5752320000000006,17.93979999999999,3278.6761111132664
2025-06-29 21:18:00,31.01852,1.7361119999999994,0.8074524286069947,3.8773160000000004,2.430555000000001,18.807799999999986,3278.7261111132666
2025-06-29 21:21:00,30.55556,1.765047,0.871989360564218,3.7905099999999994,2.3726849999999997,17.361199999999997,3278.776111113267
2025-06-29 21:24:00,30.55556,1.765047,0.8445883371277053,3.90625,2.4594899999999997,17.361099999999965,3278.826111113267
2025-06-29 21:27:00,32.52315,1.7361119999999994,0.8074534279332155,3.90625,2.4594899999999997,16.782399999999996,3278.876111113267
2025-06-29 21:30:00,31.01852,1.765047,0.8160739998961212,3.7905099999999994,2.3148150000000003,17.939899999999966,3278.9261111132673
2025-06-29 21:33:00,31.01852,1.7361119999999994,0.8074534279332174,3.7905099999999994,2.343750000000001,15.914299999999969,3278.9761111132675
2025-06-29 21:36:00,30.55556,1.765047,0.871989360564218,3.7905099999999994,2.3726849999999997,16.203700000000026,3279.0261111132677
2025-06-29 21:39:00,32.52315,1.7361119999999994,0.8357622322625033,3.9930559999999993,2.5752320000000006,18.51849999999996,3279.076111113268
2025-06-29 21:42:00,31.01852,1.7939820000000006,0.8246598657348763,4.021991,2.517361,18.22919999999999,3279.126111113268
2025-06-29 21:45:00,32.52315,1.851852,0.870856166978404,4.0509260000000005,2.517361,17.07170000000002,3279.1761111132682
2025-06-29 21:48:00,32.52315,1.7939820000000006,0.8246598657348746,3.9351850000000006,2.430554999999999,16.203700000000026,3279.2261111132684
2025-06-29 21:51:00,32.52315,1.765047,0.8445873718277903,3.8773160000000004,2.430555000000001,17.361099999999965,3279.2761111132686
2025-06-29 21:54:00,32.52315,1.765047,0.8160729932289336,3.848381,2.3726849999999997,16.2038,3279.326111113269
2025-06-29 21:57:00,32.52315,1.765047,0.8160729932289336,3.8773160000000004,2.4016200000000003,16.203700000000026,3279.376111113269
2025-06-29 22:00:00,31.01852,1.7361119999999994,0.8074524286069947,3.8773160000000004,2.430555000000001,17.36110000000002,3279.426111113269
2025-06-29 22:03:00,31.01852,1.8229169999999995,0.8621349779014713,4.050927,2.546297,15.04630000000003,3279.4761111132693
2025-06-29 22:06:00,32.00232,1.851852,0.8417305983291067,4.108797000000001,2.546297,17.361099999999965,3279.5261111132695
2025-06-29 22:09:00,31.53935,1.765047,0.8160750065617646,4.0509260000000005,2.5752320000000006,16.493100000000027,3279.5761111132697
2025-06-29 22:12:00,30.98958,1.851852,0.8417295699304719,3.906251000000001,2.343750000000001,18.22919999999999,3279.62611111327
2025-06-29 22:15:00,30.6713,1.765047,0.8445873718277903,3.8773160000000004,2.430555000000001,17.07170000000002,3279.67611111327
2025-06-29 22:18:00,30.55556,1.851852,0.8417295699304719,3.906251000000001,2.343750000000001,15.046299999999974,3279.7261111132702
2025-06-29 22:21:00,30.55556,1.851852,0.8417295699304719,3.906251000000001,2.343750000000001,14.75690000000003,3279.7761111132704
2025-06-29 22:24:00,31.01852,1.8229170000000003,0.8621349779014714,3.9641200000000003,2.4594899999999997,15.3356,3279.8261111132706
2025-06-29 22:27:00,31.01852,1.8229170000000003,0.8332118128824286,3.9641200000000003,2.430554999999999,15.9144,3279.876111113271
2025-06-29 22:30:00,31.01852,1.8807869999999998,0.8502169502642186,3.9641200000000003,2.3726849999999997,17.071799999999996,3279.926111113271
2025-06-29 22:33:00,31.01852,1.765047,0.8160729932289336,3.906251,2.430555,17.361099999999965,3279.976111113271
2025-06-29 22:36:00,30.55556,1.8807869999999998,0.8795446174827475,4.050926,2.4884270000000006,17.36110000000002,3280.0261111132713
2025-06-29 22:39:00,31.53935,1.7939820000000006,0.8246598657348763,4.021991,2.517361,17.36110000000002,3280.0761111132715
2025-06-29 22:42:00,31.53935,1.7939820000000006,0.8533783257061134,3.906251000000001,2.430554999999999,17.93979999999999,3280.1261111132717
2025-06-29 22:45:00,31.53935,1.851852,0.8417295699304719,3.9641210000000004,2.4016200000000003,16.493100000000027,3280.176111113272
2025-06-29 22:48:00,31.01852,1.7361119999999994,0.8074524286069947,3.848381,2.4016200000000003,17.36110000000002,3280.226111113272
2025-06-29 22:54:00,32.52315,1.765047,0.8160729932289336,3.935186,2.4594899999999997,16.782399999999996,3280.226111113272
2025-06-29 22:57:00,32.52315,1.7939809999999996,0.8533789946979198,3.877314,2.4016200000000003,17.07170000000002,3280.226111113272
2025-06-29 23:00:00,32.52315,1.7361119999999994,0.8074534279332155,3.90625,2.4594899999999997,16.782399999999996,3280.226111113272
2025-06-30 07:15:00,32.00232,1.7071759999999996,0.8268969458986154,3.616899,2.2280100000000003,16.78249999999997,3280.226111113272
2025-06-30 07:18:00,34.43287,1.7361110000000002,0.8892100468263718,4.224538,2.8645829999999997,17.071799999999996,3280.2761111132722
2025-06-30 07:21:00,35.41666,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,17.071799999999996,3280.3261111132724
2025-06-30 07:24:00,34.31713,1.5914359999999999,0.7637997459394206,3.8773149999999994,2.5752310000000005,17.361099999999965,3280.3761111132726
2025-06-30 07:27:00,32.98611,1.6782409999999999,0.8179950747562382,4.021991,2.6620369999999998,18.22919999999999,3280.426111113273
2025-06-30 07:30:00,33.96991,1.765047,0.8160739998961194,4.079862,2.6041669999999995,17.36110000000002,3280.476111113273
2025-06-30 07:33:00,33.96991,1.765047,0.8445883371277053,4.079861,2.633101,16.493100000000027,3280.526111113273
2025-06-30 07:36:00,32.52315,1.8807870000000007,0.9077138477124859,4.195602000000001,2.6620359999999996,17.650499999999965,3280.5761111132733
2025-06-30 07:39:00,32.98611,1.851852,0.8417305983291067,4.224537000000001,2.6620369999999998,16.492999999999995,3280.6261111132735
2025-06-30 07:42:00,32.98611,1.880788,0.8502182785499158,4.195602,2.6041670000000003,17.071799999999996,3280.6761111132737
2025-06-30 07:45:00,33.96991,1.880788,0.850216207452676,4.108797,2.51736,18.518500000000017,3280.726111113274
2025-06-30 07:48:00,30.55556,1.8807869999999998,0.8795436248753677,4.050925,2.4884250000000003,16.2038,3280.776111113274
2025-06-30 07:51:00,32.52315,1.938657,0.8670940817053776,4.0509260000000005,2.4016200000000003,14.757000000000005,3280.8261111132742
2025-06-30 07:54:00,33.47801,1.8229170000000003,0.8899226833483933,4.137732000000001,2.6620359999999996,17.939800000000048,3280.8761111132744
2025-06-30 07:57:00,32.98611,1.7071769999999997,0.8268972528899579,4.137732,2.748842,15.9144,3280.9261111132746
2025-06-30 08:00:00,32.69676,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,17.071799999999996,3280.976111113275
2025-06-30 08:03:00,32.52315,1.6493060000000002,0.8090544259685092,3.935186,2.6041669999999995,17.939899999999966,3281.026111113275
2025-06-30 08:06:00,34.43287,1.6493060000000002,0.7813738269686565,3.935186,2.5752309999999996,18.807900000000018,3281.076111113275
2025-06-30 08:09:00,33.42014,1.6493059999999993,0.7813738269686562,3.8483799999999997,2.4884250000000003,17.650500000000022,3281.1261111132753
2025-06-30 08:12:00,34.43287,1.7361110000000002,0.8357609682073742,3.877314,2.4594899999999997,16.492999999999995,3281.1761111132755
2025-06-30 08:15:00,34.43287,1.765047,0.8445893024262962,4.021991,2.5752320000000006,15.914300000000026,3281.2261111132757
2025-06-30 08:18:00,32.98611,1.8807870000000007,0.8795436248753681,4.282407000000001,2.719907,15.914300000000026,3281.276111113276
2025-06-30 08:21:00,32.98611,1.8807869999999998,0.8795436248753677,4.311342000000001,2.7488420000000007,17.361099999999965,3281.326111113276
2025-06-30 08:24:00,32.60995,1.880788,0.8502172430020974,4.369212999999999,2.7777770000000004,18.807799999999986,3281.3761111132762
2025-06-30 08:27:00,32.52315,1.9386580000000002,0.8670954220132312,4.3402780000000005,2.6909719999999995,16.782400000000052,3281.4261111132764
2025-06-30 08:30:00,32.52315,1.9097229999999996,0.8881983813674733,4.3402780000000005,2.7488420000000007,18.22919999999999,3281.4761111132766
2025-06-30 08:33:00,33.44907,1.9386580000000002,0.9253703692367163,4.398148,2.8067129999999993,17.939899999999966,3281.526111113277
2025-06-30 08:36:00,32.52315,1.8807869999999998,0.9077138477124858,4.224537000000001,2.6909710000000002,17.939800000000048,3281.576111113277
2025-06-30 08:39:00,32.52315,1.9675920000000007,0.9054107901805135,4.282407000000001,2.633102,14.467600000000004,3281.626111113277
