Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-30 08:42:00,33.44907,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,17.650499999999965,3281.6761111132773
2025-06-30 08:45:00,33.44907,1.765047,0.8160729932289336,4.166667,2.6909710000000002,17.939800000000048,3281.7261111132775
2025-06-30 08:48:00,33.47801,1.765047,0.8160729932289336,4.137732,2.6620359999999996,17.07170000000002,3281.7761111132777
2025-06-30 08:51:00,34.43287,1.765047,0.8160750065617646,4.224537,2.748843,18.518599999999992,3281.826111113278
2025-06-30 08:54:00,34.43287,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,17.93979999999999,3281.876111113278
2025-06-30 08:57:00,34.43287,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,16.203700000000026,3281.9261111132782
2025-06-30 09:00:00,34.43287,1.8229160000000002,0.8621346759036813,4.282408,2.7777789999999998,18.518500000000017,3281.9761111132784
2025-06-30 09:03:00,36.37153,1.7361110000000002,0.74675232554724,4.253472,2.748843,17.07170000000002,3282.0261111132786
2025-06-30 09:06:00,35.41666,1.7071759999999996,0.8268969458986154,4.108796,2.719907,17.650500000000022,3282.076111113279
2025-06-30 09:09:00,36.37153,1.7361109999999993,0.8357619265633754,4.108795999999999,2.6909730000000005,17.361199999999997,3282.126111113279
2025-06-30 09:12:00,37.35532,1.7071759999999996,0.7987960384913009,4.021991,2.604166,18.518500000000017,3282.176111113279
2025-06-30 09:15:00,37.35532,1.5625010000000001,0.7819899086962968,3.906251,2.6620369999999998,16.49309999999997,3282.2261111132793
2025-06-30 09:18:00,35.90857,1.5914359999999999,0.8172586482268626,4.079861,2.835648,18.22909999999996,3282.2761111132795
2025-06-30 09:21:00,33.96991,1.6203709999999996,0.7726058888644354,4.340278,3.009258,16.493100000000027,3282.3261111132797
2025-06-30 09:24:00,32.52315,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,17.361199999999997,3282.37611111328
2025-06-30 09:27:00,32.52315,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,17.071799999999996,3282.42611111328
2025-06-30 09:30:00,32.52315,1.7939809999999996,0.8533789946979198,4.253472,2.7777780000000005,17.361199999999997,3282.4761111132802
2025-06-30 09:33:00,33.47801,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,16.49309999999997,3282.5261111132804
2025-06-30 09:36:00,33.47801,1.7071769999999997,0.7987973302059639,4.079862,2.6620369999999998,19.675899999999956,3282.5761111132806
2025-06-30 09:39:00,33.44907,1.7071769999999997,0.798796338271341,4.050927,2.633101,17.07170000000002,3282.626111113281
2025-06-30 09:42:00,33.47801,1.765047,0.8160739998961194,4.079862,2.6041669999999995,18.518500000000017,3282.676111113281
2025-06-30 09:45:00,33.47801,1.7939809999999996,0.8533789946979198,4.108796,2.633102,18.807800000000043,3282.726111113281
2025-06-30 09:48:00,34.43287,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,17.361000000000047,3282.7761111132813
2025-06-30 09:51:00,33.44907,1.6782409999999999,0.8448036228062686,4.0509260000000005,2.719906,16.49309999999997,3282.8261111132815
2025-06-30 09:54:00,33.47801,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,18.229100000000017,3282.8761111132817
2025-06-30 09:57:00,32.52315,1.7939820000000006,0.8533802700949381,4.224537,2.748843,18.22919999999999,3282.926111113282
2025-06-30 10:00:00,34.43287,1.8807870000000007,0.8502159147150457,4.340279000000001,2.748843,16.492999999999995,3282.976111113282
2025-06-30 10:03:00,35.41666,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,15.3356,3283.0261111132822
2025-06-30 10:06:00,34.43287,1.765047,0.8719884310707785,4.137732000000001,2.719906,16.782399999999996,3283.0761111132824
2025-06-30 10:09:00,32.98611,1.7939819999999997,0.8809738499810704,4.137732000000001,2.6909710000000002,17.93979999999999,3283.1261111132826
2025-06-30 10:12:00,32.98611,1.8229170000000003,0.8332107916802206,4.195602,2.6620359999999996,17.071799999999996,3283.176111113283
2025-06-30 10:15:00,34.92477,1.9097220000000004,0.8586715696049979,4.224537000000001,2.6041669999999995,18.80789999999996,3283.226111113283
2025-06-30 10:18:00,34.92477,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,17.071699999999964,3283.276111113283
2025-06-30 10:21:00,33.44907,1.7361120000000003,0.8357612739062613,4.166667,2.748842,15.914300000000026,3283.3261111132833
2025-06-30 10:24:00,34.43287,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,19.675900000000013,3283.3761111132835
2025-06-30 10:27:00,33.47801,1.7361119999999994,0.8629655720581848,4.079862,2.6909710000000002,17.93979999999999,3283.4261111132837
2025-06-30 10:30:00,34.43287,1.7939809999999996,0.8533799668914254,4.166665999999999,2.6909730000000005,18.518500000000017,3283.476111113284
2025-06-30 10:33:00,33.96991,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,17.650499999999965,3283.526111113284
2025-06-30 10:36:00,33.96991,1.7071759999999996,0.7987960384913009,4.021991,2.604166,16.782399999999996,3283.5761111132842
2025-06-30 10:39:00,31.01852,1.649305,0.7813745016059626,3.9641199999999994,2.6041670000000003,16.782399999999996,3283.6261111132844
2025-06-30 10:42:00,33.96991,1.7939820000000006,0.8533792979011952,4.166667,2.6909719999999995,17.07170000000002,3283.6761111132846
2025-06-30 10:45:00,33.96991,1.938657,0.8670951314222043,4.282407000000001,2.633102,16.20369999999997,3283.726111113285
2025-06-30 10:48:00,33.47801,1.9097220000000004,0.9165577291025614,4.224537000000001,2.6620359999999996,17.071799999999996,3283.776111113285
2025-06-30 10:51:00,33.44907,1.851852,0.8988357525778264,4.224537000000001,2.719906,18.22919999999999,3283.826111113285
2025-06-30 10:54:00,32.52315,1.8807869999999998,0.8502169502642186,4.224537000000001,2.633102,18.51849999999996,3283.8761111132853
2025-06-30 10:57:00,33.47801,1.9097220000000004,0.8586705269501038,4.282407,2.6620359999999996,17.93979999999999,3283.9261111132855
2025-06-30 11:00:00,34.43287,1.851852,0.8417305983291085,4.3402769999999995,2.7777770000000004,19.386599999999987,3283.9761111132857
2025-06-30 11:03:00,33.44907,1.9097220000000004,0.8586715696049979,4.311342000000001,2.6909719999999995,17.361000000000047,3284.026111113286
2025-06-30 11:06:00,33.47801,1.9097220000000004,0.8586715696049979,4.224537000000001,2.6041669999999995,18.518500000000017,3284.076111113286
2025-06-30 11:09:00,33.47801,1.9097220000000004,0.8586715696049979,4.224537000000001,2.6041669999999995,16.782399999999996,3284.1261111132862
2025-06-30 11:12:00,32.98611,1.8807870000000007,0.8502169502642188,4.195602000000001,2.6041669999999995,15.9144,3284.1761111132864
2025-06-30 11:15:00,32.98611,1.8807870000000007,0.8502179858117926,4.1377310000000005,2.546297,16.782399999999996,3284.2261111132866
2025-06-30 11:18:00,33.8831,1.938657,0.8670951314222062,4.108796,2.4594910000000008,17.361099999999965,3284.276111113287
2025-06-30 11:21:00,34.43287,1.7939819999999997,0.8533802700949379,4.050926,2.5752320000000006,15.9144,3284.326111113287
2025-06-30 11:24:00,33.47801,1.851852,0.8417295699304719,4.079862,2.517361,16.203700000000026,3284.376111113287
2025-06-30 11:27:00,35.79282,1.765047,0.8160729932289336,4.137732,2.6620359999999996,16.20360000000005,3284.4261111132873
2025-06-30 11:30:00,35.79282,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,18.22909999999996,3284.4761111132875
2025-06-30 11:33:00,35.70602,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,17.93979999999999,3284.5261111132877
2025-06-30 11:36:00,35.76389,1.7361110000000002,0.8892118304468515,4.195601,2.835648,17.650499999999965,3284.576111113288
2025-06-30 11:39:00,36.37153,1.7071759999999996,0.8539059019661299,4.195601,2.835648,17.650499999999965,3284.626111113288
2025-06-30 11:42:00,34.92477,1.765047,0.8445893024262962,4.195601999999999,2.748843,18.80789999999996,3284.6761111132882
2025-06-30 11:45:00,35.41666,1.7939820000000006,0.8533802700949381,4.369213,2.8935190000000004,16.782399999999996,3284.7261111132884
2025-06-30 11:48:00,36.37153,1.8807869999999998,0.8502128080579163,4.542824,2.951385000000001,18.229100000000017,3284.7761111132886
2025-06-30 11:51:00,35.90857,1.7939810000000005,0.8246605835529685,4.542823,3.038195,18.518500000000017,3284.826111113289
2025-06-30 11:54:00,34.43287,1.8807869999999998,0.8502179858117925,4.484953,2.8935190000000004,17.65039999999999,3284.876111113289
2025-06-30 11:57:00,34.43287,1.9965270000000004,0.9139703724601623,4.571758,2.8935179999999994,16.492999999999995,3284.926111113289
2025-06-30 12:00:00,35.41666,1.880788,0.850216207452676,4.62963,3.0381929999999997,19.675900000000013,3284.9761111132893
2025-06-30 12:03:00,35.41666,1.9386580000000002,0.8670943722961612,4.62963,2.9803229999999994,17.36099999999999,3285.0261111132895
2025-06-30 12:06:00,35.41666,1.9097229999999996,0.8881943840531455,4.62963,3.038190000000001,19.09730000000002,3285.0761111132897
2025-06-30 12:09:00,32.52315,1.9097229999999996,0.8881983813674733,4.600694,3.009258,18.22920000000005,3285.12611111329
2025-06-30 12:12:00,35.04051,1.9386580000000002,0.8670954220132331,4.542825,2.8935190000000004,18.22919999999999,3285.17611111329
2025-06-30 12:15:00,34.92477,1.9097229999999996,0.8586729039115247,4.600694,2.9803240000000004,18.80789999999996,3285.2261111132902
2025-06-30 12:18:00,35.21412,1.9965279999999996,0.8838476951020985,4.658565,2.951385000000001,17.650499999999965,3285.2761111132904
2025-06-30 12:21:00,34.92477,1.9386580000000002,0.8670964717286729,4.600694,2.951389,18.807900000000018,3285.3261111132906
2025-06-30 12:24:00,33.47801,1.880788,0.8795439245414395,4.456019,2.8935180000000003,18.518500000000017,3285.376111113291
2025-06-30 12:27:00,34.92477,1.9965270000000004,0.942892261621041,4.658565,3.0092600000000003,17.93979999999999,3285.426111113291
2025-06-30 12:30:00,34.92477,1.8807869999999998,0.8502169502642205,4.716435,3.125000000000001,18.80789999999996,3285.476111113291
2025-06-30 12:33:00,34.43287,1.9097220000000004,0.8881980828295665,4.571758,2.9803229999999994,16.782500000000027,3285.5261111132913
2025-06-30 12:36:00,35.41666,1.9097220000000004,0.9165586909372864,4.513889,2.951389,20.254599999999982,3285.5761111132915
2025-06-30 12:39:00,35.41666,1.938657,0.8670940817053776,4.571759,2.922453,18.80789999999996,3285.6261111132917
2025-06-30 12:42:00,35.41666,1.851852,0.8417295699304719,4.571759,3.009258,18.807799999999986,3285.676111113292
2025-06-30 12:45:00,34.40393,1.851852,0.8417295699304719,4.571759,3.009258,17.361099999999965,3285.726111113292
2025-06-30 12:48:00,33.96991,1.851852,0.8988367016033945,4.629630000000001,3.125000000000001,17.071799999999996,3285.7761111132922
2025-06-30 12:51:00,33.96991,1.938657,0.8670909325451142,4.600694000000001,2.951385000000001,16.203700000000026,3285.8261111132924
2025-06-30 12:54:00,35.32986,1.8807870000000007,0.8502169502642206,4.484954,2.8935190000000004,17.93979999999999,3285.8761111132926
2025-06-30 12:57:00,35.90857,1.938657,0.8968212510646179,4.600694000000001,2.9803249999999997,18.518500000000017,3285.926111113293
2025-06-30 13:00:00,35.41666,1.8807870000000007,0.8502159147150457,4.571759,2.9803229999999994,18.807800000000043,3285.976111113293
2025-06-30 13:03:00,35.41666,1.851852,0.8417316267261568,4.542823,2.9803240000000004,15.625,3286.026111113293
2025-06-30 13:06:00,34.40393,1.851852,0.8417295699304719,4.427084000000001,2.8645830000000005,20.254699999999957,3286.0761111132933
2025-06-30 13:09:00,33.96991,1.938657,0.9253690971399261,4.484954,2.8935190000000004,17.93979999999999,3286.1261111132935
2025-06-30 13:12:00,35.90857,1.8807870000000007,0.8502179858117926,4.542823,2.951389,16.782399999999996,3286.1761111132937
2025-06-30 13:15:00,35.90857,1.8229170000000003,0.8621349779014714,4.484953,2.9803229999999994,18.518599999999992,3286.226111113294
2025-06-30 13:18:00,35.90857,1.8807870000000007,0.8502169502642206,4.484954,2.8935190000000004,17.939800000000048,3286.276111113294
2025-06-30 13:21:00,35.90857,1.851852,0.870856166978404,4.427084000000001,2.8935190000000004,18.229100000000017,3286.3261111132942
2025-06-30 13:24:00,35.90857,1.8807870000000007,0.879544617482746,4.600694000000001,3.038194999999999,17.650499999999965,3286.3761111132944
2025-06-30 13:27:00,35.90857,1.8807870000000007,0.8795386618178321,4.6875,3.1249949999999993,17.361199999999997,3286.4261111132946
2025-06-30 13:30:00,35.90857,1.8807870000000007,0.907714803163187,4.629630000000001,3.0960650000000003,16.492999999999995,3286.476111113295
2025-06-30 13:33:00,35.90857,1.7939819999999997,0.8246588517760958,4.513889,3.009258,17.650499999999965,3286.526111113295
2025-06-30 13:36:00,34.43287,1.765047,0.871989360564218,4.427084,3.009259,17.361000000000047,3286.576111113295
2025-06-30 13:39:00,34.43287,1.8229170000000003,0.8621349779014714,4.484953,2.9803229999999994,17.939800000000048,3286.6261111132953
2025-06-30 13:42:00,36.37153,1.9097220000000004,0.858672612258278,4.484953,2.864584,19.675899999999956,3286.6761111132955
2025-06-30 13:45:00,35.90857,1.7939820000000006,0.8246598657348763,4.398149,2.8935190000000004,17.650499999999965,3286.7261111132957
2025-06-30 13:48:00,34.43287,1.7071760000000005,0.7987980223585235,4.369213,2.95139,19.386599999999987,3286.776111113296
2025-06-30 13:51:00,35.41666,1.851852,0.8708522235765819,4.484954,2.951385000000001,19.09729999999996,3286.826111113296
2025-06-30 13:54:00,35.90857,1.7939820000000006,0.8533744369124057,4.600695,3.1249949999999993,18.518500000000017,3286.8761111132962
2025-06-30 13:57:00,35.90857,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,17.071799999999996,3286.9261111132964
2025-06-30 14:00:00,35.90857,1.765047,0.8160750065617646,4.369213,2.8935190000000004,16.49309999999997,3286.9761111132966
2025-06-30 14:03:00,35.41666,1.8229169999999995,0.8899236259067318,4.3692139999999995,2.8935190000000004,18.51849999999996,3287.026111113297
2025-06-30 14:06:00,35.41666,1.765047,0.8160699732181201,4.484954,3.0092550000000005,16.493100000000027,3287.076111113297
2025-06-30 14:09:00,35.41666,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,17.071799999999996,3287.126111113297
2025-06-30 14:12:00,35.41666,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,18.22920000000005,3287.1761111132973
2025-06-30 14:15:00,33.96991,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,16.49309999999997,3287.2261111132975
2025-06-30 14:18:00,33.96991,1.8229160000000002,0.8621346759036813,4.282408,2.7777789999999998,15.625,3287.2761111132977
2025-06-30 14:21:00,35.90857,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.65039999999999,3287.326111113298
2025-06-30 14:24:00,36.86343,1.7071759999999996,0.7987960384913009,4.427083,3.009258,17.650400000000047,3287.376111113298
2025-06-30 14:27:00,36.86343,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,19.097200000000043,3287.4261111132982
2025-06-30 14:30:00,35.41666,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.361000000000047,3287.4761111132984
2025-06-30 14:33:00,35.41666,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,18.229100000000017,3287.5261111132986
2025-06-30 14:36:00,35.41666,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,18.807900000000018,3287.576111113299
2025-06-30 14:39:00,34.43287,1.765047,0.8160750065617646,4.456018,2.9803240000000004,18.229100000000017,3287.626111113299
2025-06-30 14:42:00,33.96991,1.851852,0.8417316267261568,4.456018,2.8935190000000004,15.335699999999974,3287.676111113299
2025-06-30 14:45:00,34.43287,1.8229170000000003,0.8332118128824304,4.427084,2.8935190000000004,17.361099999999965,3287.7261111132993
2025-06-30 14:48:00,34.43287,1.7939810000000005,0.8533789946979201,4.542823,3.0671289999999996,17.650499999999965,3287.7761111132995
2025-06-30 14:51:00,33.47801,1.851852,0.8708522235765819,4.571759,3.038190000000001,17.65039999999999,3287.8261111132997
2025-06-30 14:54:00,36.37153,1.851852,0.8708512377227156,4.6875,3.15393,16.492999999999995,3287.8761111133
2025-06-30 14:57:00,35.41666,1.8807870000000007,0.8502169502642206,4.484954,2.8935190000000004,18.518500000000017,3287.9261111133
2025-06-30 15:00:00,33.96991,1.7939810000000005,0.8246605835529685,4.456018,2.95139,16.49309999999997,3287.9761111133002
2025-06-30 15:03:00,34.92477,1.9097220000000004,0.858672612258278,4.398148,2.7777789999999998,17.361199999999997,3288.0261111133004
2025-06-30 15:06:00,35.90857,1.765047,0.8160750065617646,4.398148,2.922454,19.675999999999988,3288.0761111133006
2025-06-30 15:09:00,35.41666,1.8807869999999998,0.8502159147150453,4.369214,2.7777780000000005,16.203700000000026,3288.126111113301
2025-06-30 15:12:00,35.41666,1.851852,0.8417305983291085,4.484954,2.922454000000001,17.071799999999996,3288.176111113301
2025-06-30 15:15:00,35.41666,1.9675919999999998,0.9054057269828396,4.716435,3.067125,17.07170000000002,3288.226111113301
2025-06-30 15:18:00,35.87963,1.851852,0.8708512377227156,4.716435,3.1828649999999996,18.807900000000018,3288.2761111133013
2025-06-30 15:21:00,34.43287,1.8229160000000002,0.8332125391029256,4.571758,3.038195,19.09729999999996,3288.3261111133015
2025-06-30 15:24:00,32.98611,1.9097220000000004,0.858672612258278,4.484953,2.864584,17.07170000000002,3288.3761111133017
2025-06-30 15:27:00,34.43287,1.851852,0.8417305983291085,4.513889,2.9513890000000007,17.939900000000023,3288.426111113302
2025-06-30 15:30:00,35.59028,1.9965270000000004,0.8838527251451096,4.571758,2.864584,17.650400000000047,3288.476111113302
2025-06-30 15:33:00,35.41666,1.9097220000000004,0.8881980828295665,4.571758,2.9803229999999994,18.807900000000018,3288.5261111133022
2025-06-30 15:36:00,34.43287,2.0254630000000002,0.9516066568689454,4.687501,3.0092600000000003,18.22920000000005,3288.5761111133024
2025-06-30 15:39:00,35.41666,1.9965279999999996,0.8838466313819672,4.774306,3.067125,17.93979999999999,3288.6261111133026
2025-06-30 15:42:00,36.37153,1.9386580000000002,0.8670954220132312,4.687501,3.038194999999999,16.492999999999995,3288.676111113303
2025-06-30 15:45:00,36.05324,1.9386580000000002,0.8670943722961612,4.62963,2.9803229999999994,16.20369999999997,3288.726111113303
2025-06-30 15:48:00,34.92477,1.9097229999999996,0.8586718612580017,4.542825,2.922454000000001,16.782399999999996,3288.776111113303
2025-06-30 15:51:00,33.47801,1.851852,0.8417316267261568,4.484953,2.922454,16.492999999999995,3288.8261111133033
2025-06-30 15:54:00,33.47801,1.9965270000000004,0.8838474065705453,4.629629,2.9224500000000004,16.492999999999995,3288.8761111133035
2025-06-30 15:57:00,35.41666,1.9675919999999998,0.8754893430051464,4.571758,2.8935190000000004,16.782399999999996,3288.9261111133037
2025-06-30 16:00:00,35.41666,1.9097220000000004,0.9165586909372864,4.513889,2.951389,16.492999999999995,3288.976111113304
2025-06-30 16:03:00,35.41666,1.8807869999999998,0.8795436248753677,4.571758,3.009258,15.9144,3289.026111113304
2025-06-30 16:06:00,35.41666,1.851852,0.8708522235765819,4.571759,3.038190000000001,17.36110000000002,3289.0761111133043
2025-06-30 16:09:00,35.41666,1.938657,0.8968212510646179,4.600694000000001,2.9803249999999997,18.22909999999996,3289.1261111133044
2025-06-30 16:12:00,35.41666,1.8807870000000007,0.907714803163187,4.484954,2.951389,15.914300000000026,3289.1761111133046
2025-06-30 16:15:00,36.37153,1.7939819999999997,0.8246588517760958,4.513889,3.009258,19.386500000000012,3289.226111113305
2025-06-30 16:18:00,36.37153,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.650500000000022,3289.276111113305
2025-06-30 16:21:00,35.41666,1.765047,0.8160750065617646,4.427083,2.951389,17.93979999999999,3289.326111113305
2025-06-30 16:24:00,35.90857,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,18.229100000000017,3289.3761111133053
2025-06-30 16:27:00,36.86343,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,18.518500000000017,3289.4261111133055
2025-06-30 16:30:00,35.41666,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,17.071699999999964,3289.4761111133057
2025-06-30 16:33:00,35.41666,1.7071759999999996,0.853904985720238,4.484954,3.125000000000001,18.229100000000017,3289.526111113306
2025-06-30 16:36:00,35.41666,1.7939809999999996,0.8533789946979198,4.571759,3.0960650000000003,17.36110000000002,3289.576111113306
2025-06-30 16:39:00,36.86343,1.6782409999999999,0.7901055364043483,4.398147,3.009259,17.93979999999999,3289.6261111133063
2025-06-30 16:42:00,34.43287,1.7071769999999997,0.7987973302059657,4.3692139999999995,2.9513890000000007,19.09730000000002,3289.6761111133064
2025-06-30 16:45:00,34.34607,1.7939820000000006,0.8246608796920976,4.456018,2.951389,19.675900000000013,3289.7261111133066
2025-06-30 16:48:00,33.96991,1.851852,0.8988367016033945,4.398149,2.8935190000000004,17.071799999999996,3289.776111113307
2025-06-30 16:51:00,35.06945,1.7361119999999994,0.8357622322625033,4.340278,2.922454000000001,18.807799999999986,3289.826111113307
2025-06-30 16:54:00,33.96991,1.7361119999999994,0.8892103657856102,4.3692139999999995,3.009258,18.51849999999996,3289.876111113307
2025-06-30 16:57:00,35.90857,1.851852,0.8708512377227156,4.571759999999999,3.0381899999999993,17.071799999999996,3289.9261111133073
2025-06-30 17:00:00,36.86343,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,17.071799999999996,3289.9761111133075
2025-06-30 17:03:00,35.41666,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,17.93979999999999,3290.0261111133077
2025-06-30 17:06:00,36.37153,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,18.518500000000017,3290.076111113308
2025-06-30 17:09:00,34.92477,1.649305,0.7813745016059626,4.340278,2.9803250000000006,17.361099999999965,3290.126111113308
2025-06-30 17:12:00,34.92477,1.7361110000000002,0.8074541287196895,4.398147,2.951389,18.80789999999996,3290.1761111133083
2025-06-30 17:15:00,34.60648,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,17.93979999999999,3290.2261111133084
2025-06-30 17:18:00,35.41666,1.7939809999999996,0.7946308067491908,4.456018,2.922453,18.22920000000005,3290.2761111133086
2025-06-30 17:21:00,35.90857,1.7939809999999996,0.8533751059105165,4.427083,2.951385000000001,18.80789999999996,3290.326111113309
2025-06-30 17:24:00,35.90857,1.7361110000000002,0.8357648016234978,4.600695,3.182875,17.36099999999999,3290.376111113309
2025-06-30 17:27:00,36.89236,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,19.386499999999955,3290.426111113309
2025-06-30 17:30:00,36.89236,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,17.071799999999996,3290.4761111133093
2025-06-30 17:33:00,35.90857,1.6782409999999999,0.8179950747562382,4.398147,3.0381929999999997,19.675999999999988,3290.5261111133095
2025-06-30 17:36:00,35.41666,1.7939809999999996,0.8246595695959963,4.484954,2.9803249999999997,18.22919999999999,3290.5761111133097
2025-06-30 17:39:00,35.41666,1.7361110000000002,0.8357619265633741,4.456018,3.038194999999999,17.93979999999999,3290.62611111331
2025-06-30 17:42:00,35.41666,1.7071759999999996,0.8268969458986154,4.398147,3.009258,17.071799999999996,3290.67611111331
2025-06-30 17:45:00,34.43287,1.649305,0.8090550535297375,4.311342,2.9803250000000006,17.93979999999999,3290.7261111133103
2025-06-30 17:48:00,36.37153,1.8229160000000002,0.8899233172554731,4.484954,3.0092600000000003,18.22919999999999,3290.7761111133104
2025-06-30 17:51:00,36.37153,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,19.965300000000013,3290.8261111133106
2025-06-30 17:54:00,35.41666,1.7361110000000002,0.8074541287196895,4.398147,2.951389,17.071799999999996,3290.876111113311
2025-06-30 17:57:00,35.41666,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,17.071799999999996,3290.926111113311
2025-06-30 18:00:00,33.96991,1.7071769999999997,0.8539052995500878,4.3692139999999995,3.009259,17.93979999999999,3290.976111113311
2025-06-30 18:03:00,35.90857,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,17.07170000000002,3291.0261111133113
2025-06-30 18:06:00,35.90857,1.8229169999999995,0.8899245684638916,4.224537,2.748843,16.782399999999996,3291.0761111133115
2025-06-30 18:09:00,35.90857,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,16.20369999999997,3291.1261111133117
2025-06-30 18:12:00,35.90857,1.7361110000000002,0.8357619265633741,4.456018,3.038194999999999,18.229100000000017,3291.176111113312
2025-06-30 18:15:00,36.89236,1.7071759999999996,0.8269007513517962,4.600695,3.2118100000000007,17.650500000000022,3291.226111113312
2025-06-30 18:18:00,36.86343,1.7939809999999996,0.7630557435136062,4.5428239999999995,2.9803249999999997,18.518500000000017,3291.2761111133123
2025-06-30 18:21:00,36.4294,1.765047,0.8160750065617646,4.427083,2.951389,17.361199999999997,3291.3261111133124
2025-06-30 18:24:00,36.37153,1.765047,0.8160750065617646,4.427083,2.951389,20.254599999999982,3291.3761111133126
2025-06-30 18:27:00,36.37153,1.8229169999999995,0.8332107916802203,4.4560189999999995,2.922453,17.361099999999965,3291.426111113313
2025-06-30 18:30:00,34.43287,1.6782409999999999,0.7901055364043483,4.427083,3.038195,18.80789999999996,3291.476111113313
2025-06-30 18:33:00,33.47801,1.765047,0.8445883371277053,4.427083,2.9803229999999994,18.518500000000017,3291.526111113313
2025-06-30 18:36:00,35.41666,1.8229169999999995,0.8621359569443274,4.484954,2.9803249999999997,17.650499999999965,3291.5761111133133
2025-06-30 18:39:00,36.37153,1.765047,0.8445883371277053,4.600695,3.1539349999999997,17.36110000000002,3291.6261111133135
2025-06-30 18:42:00,36.37153,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,18.518500000000017,3291.6761111133137
2025-06-30 18:45:00,32.52315,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,16.493100000000027,3291.726111113314
2025-06-30 18:48:00,34.92477,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,18.807900000000018,3291.776111113314
2025-06-30 18:51:00,34.02778,1.765047,0.8445883371277053,4.311344,2.864584,18.807900000000018,3291.8261111133143
2025-06-30 18:54:00,35.90857,1.8229169999999995,0.8621310617165325,4.4560189999999995,2.951385000000001,17.650400000000047,3291.8761111133144
2025-06-30 18:57:00,35.41666,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.650499999999965,3291.9261111133146
2025-06-30 19:00:00,32.98611,1.765047,0.871989360564218,4.3692139999999995,2.951389,17.071799999999996,3291.976111113315
2025-06-30 19:03:00,34.92477,1.765047,0.8445893024262945,4.484954,3.038194999999999,18.22919999999999,3292.026111113315
2025-06-30 19:06:00,35.41666,1.7071769999999997,0.7987973302059657,4.571759999999999,3.1539350000000006,17.361199999999997,3292.076111113315
2025-06-30 19:09:00,35.41666,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,19.097199999999987,3292.1261111133153
2025-06-30 19:12:00,32.98611,1.6782409999999999,0.8448045323592813,4.3692139999999995,3.038195,19.96519999999998,3292.1761111133155
2025-06-30 19:15:00,32.98611,1.7361119999999994,0.8357622322625017,4.484954,3.0671299999999997,18.807799999999986,3292.2261111133157
2025-06-30 19:18:00,33.96991,1.765047,0.871989360564218,4.3692139999999995,2.951389,18.22919999999999,3292.276111113316
2025-06-30 19:21:00,33.96991,1.7361119999999994,0.8357622322625033,4.340278,2.922454000000001,17.650500000000022,3292.326111113316
2025-06-30 19:24:00,33.96991,1.7361119999999994,0.8357622322625033,4.340278,2.922454000000001,19.965300000000013,3292.3761111133163
2025-06-30 19:27:00,32.98611,1.7361119999999994,0.835761273906261,4.427083,3.009258,17.93979999999999,3292.4261111133164
2025-06-30 19:30:00,32.98611,1.851852,0.8708571528254497,4.484954,2.951389999999999,17.93979999999999,3292.4761111133166
2025-06-30 19:33:00,35.90857,1.851852,0.8417305983291085,4.571759999999999,3.0092600000000003,20.254599999999982,3292.526111113317
2025-06-30 19:36:00,35.41666,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,18.22919999999999,3292.576111113317
2025-06-30 19:39:00,35.41666,1.765047,0.8445844759200877,4.4560189999999995,3.0092550000000005,18.807900000000018,3292.626111113317
2025-06-30 19:42:00,33.96991,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,17.650500000000022,3292.6761111133173
2025-06-30 19:45:00,32.98611,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,19.965300000000013,3292.7261111133175
2025-06-30 19:48:00,33.96991,1.7939809999999996,0.8533789946979198,4.282408,2.8067140000000004,17.36110000000002,3292.7761111133177
2025-06-30 19:51:00,34.92477,1.7939809999999996,0.9075919658930853,4.311342,2.8935190000000004,16.782399999999996,3292.826111113318
2025-06-30 19:54:00,35.90857,1.7939809999999996,0.8809744761277707,4.484954,3.038195000000001,18.807799999999986,3292.876111113318
2025-06-30 19:57:00,35.41666,1.6782409999999999,0.8179950747562382,4.427083,3.0671289999999996,19.386599999999987,3292.9261111133183
2025-06-30 20:00:00,34.43287,1.851852,0.8708571528254497,4.513889000000001,2.9803249999999997,18.518500000000017,3292.9761111133184
2025-06-30 20:03:00,34.43287,1.765047,0.8160729932289336,4.484954,3.009258,17.36110000000002,3293.0261111133186
2025-06-30 20:06:00,32.98611,1.765047,0.8160750065617646,4.456018,2.9803240000000004,17.93979999999999,3293.076111113319
2025-06-30 20:09:00,32.00232,1.8229170000000003,0.8332107916802206,4.369214,2.835648,17.071799999999996,3293.126111113319
2025-06-30 20:12:00,33.44907,1.8807870000000007,0.8795436248753681,4.398148000000001,2.835648,16.493100000000027,3293.176111113319
2025-06-30 20:15:00,34.92477,1.851852,0.8417305983291067,4.398148000000001,2.835648,17.361000000000047,3293.2261111133193
2025-06-30 20:18:00,33.96991,1.8229170000000003,0.8332118128824286,4.398148000000001,2.8645829999999997,17.93979999999999,3293.2761111133195
2025-06-30 20:21:00,33.76736,1.938657,0.8670940817053776,4.427084000000001,2.7777780000000005,18.51849999999996,3293.3261111133197
2025-06-30 20:24:00,34.92477,1.7939819999999997,0.824659865734876,4.2534719999999995,2.7488420000000007,17.07170000000002,3293.37611111332
2025-06-30 20:27:00,34.43287,1.8807870000000007,0.8795436248753681,4.427084000000001,2.864584,18.518500000000017,3293.42611111332
2025-06-30 20:30:00,34.43287,1.851852,0.8417295699304719,4.427084000000001,2.8645830000000005,17.071699999999964,3293.4761111133203
2025-06-30 20:33:00,33.47801,1.8807870000000007,0.8795436248753681,4.398148000000001,2.835648,17.361099999999965,3293.5261111133204
2025-06-30 20:36:00,32.00232,1.8807869999999998,0.8502169502642205,4.3402769999999995,2.7488420000000007,18.518500000000017,3293.5761111133206
2025-06-30 20:39:00,32.00232,1.9965270000000004,0.8838516614335133,4.311342000000001,2.6041669999999995,17.36110000000002,3293.626111113321
2025-06-30 20:42:00,32.98611,1.9097220000000004,0.8881980828295665,4.311342000000001,2.719907,17.36110000000002,3293.676111113321
2025-06-30 20:45:00,33.73843,1.9097229999999996,0.8586718612579998,4.456019,2.835648,20.254599999999982,3293.726111113321
2025-06-30 20:48:00,33.47801,1.9097229999999996,0.8586718612580017,4.369212999999999,2.7488420000000007,16.782399999999996,3293.7761111133213
2025-06-30 20:51:00,32.52315,1.9097229999999996,0.8586708186028609,4.311343,2.6909710000000002,18.518599999999992,3293.8261111133215
2025-06-30 20:54:00,33.47801,1.9097220000000004,0.9165596527708,4.369212,2.8067129999999993,17.939900000000023,3293.8761111133217
2025-06-30 20:57:00,33.96991,1.9097220000000004,0.8586715696049979,4.4270830000000005,2.8067129999999993,17.361099999999965,3293.926111113322
2025-06-30 21:00:00,33.96991,1.8807869999999998,0.8502169502642205,4.3402769999999995,2.7488420000000007,17.361099999999965,3293.976111113322
2025-06-30 21:03:00,32.52315,1.8807869999999998,0.8502169502642205,4.3402769999999995,2.7488420000000007,18.22919999999999,3294.0261111133223
2025-06-30 21:06:00,32.52315,1.851852,0.8708571528254515,4.311342,2.7777780000000005,18.22919999999999,3294.0761111133224
2025-06-30 21:09:00,32.52315,1.8229170000000003,0.8621349779014714,4.224537000000001,2.719907,18.518599999999992,3294.1261111133226
2025-06-30 21:12:00,33.47801,1.8807869999999998,0.8795436248753677,4.3402780000000005,2.7777780000000005,18.807900000000018,3294.176111113323
2025-06-30 21:15:00,34.43287,1.8229170000000003,0.8899236259067321,4.427084,2.951389,16.782399999999996,3294.226111113323
2025-06-30 21:18:00,33.47801,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,17.07170000000002,3294.276111113323
2025-06-30 21:21:00,32.00232,1.7361120000000003,0.8357612739062613,4.195602000000001,2.7777770000000004,18.229100000000017,3294.3261111133233
2025-06-30 21:24:00,32.98611,1.8229169999999995,0.8621349779014713,4.282408,2.7777780000000005,17.650500000000022,3294.3761111133235
2025-06-30 21:27:00,33.96991,1.7361119999999994,0.8074534279332155,4.282408,2.835648,17.361199999999997,3294.4261111133237
2025-06-30 21:30:00,33.47801,1.7071769999999997,0.8268972528899579,4.137732,2.748842,16.782399999999996,3294.476111113324
2025-06-30 21:33:00,33.47801,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,16.782399999999996,3294.526111113324
2025-06-30 21:36:00,33.47801,1.7361119999999994,0.8074534279332155,4.282408,2.835648,17.650499999999965,3294.5761111133243
2025-06-30 21:39:00,32.52315,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,18.229100000000017,3294.6261111133244
2025-06-30 21:42:00,33.47801,1.851852,0.870856166978404,4.166667,2.633102,14.757000000000005,3294.6761111133246
2025-06-30 21:45:00,34.43287,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,18.518599999999992,3294.726111113325
2025-06-30 21:48:00,32.98611,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,18.518500000000017,3294.776111113325
2025-06-30 21:51:00,33.96991,1.765046,0.84458899798946,4.2534719999999995,2.8067140000000004,17.36110000000002,3294.826111113325
2025-06-30 21:54:00,34.92477,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,17.93979999999999,3294.8761111133254
2025-06-30 21:57:00,34.92477,1.6203709999999996,0.8000740306085754,4.050926,2.748842,18.518599999999992,3294.9261111133255
2025-06-30 22:00:00,33.47801,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,18.518400000000042,3294.9761111133257
2025-06-30 22:03:00,34.43287,1.7361110000000002,0.8074541287196895,4.195601,2.748843,17.36110000000002,3295.026111113326
2025-06-30 22:06:00,34.43287,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,16.782399999999996,3295.076111113326
2025-06-30 22:09:00,33.47801,1.765047,0.8445893024262962,4.224537,2.7777780000000005,18.518500000000017,3295.1261111133263
2025-06-30 22:12:00,32.52315,1.765047,0.8160750065617646,4.282407,2.8067130000000002,15.625,3295.1761111133264
2025-06-30 22:15:00,33.47801,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,17.36110000000002,3295.2261111133266
2025-06-30 22:18:00,33.47801,1.851852,0.8417305983291085,4.311342,2.7488420000000007,17.650499999999965,3295.276111113327
2025-06-30 22:21:00,32.52315,1.851852,0.8417316267261568,4.340277,2.7777780000000005,16.203700000000026,3295.326111113327
2025-06-30 22:24:00,32.00232,1.8807870000000007,0.8502159147150457,4.253472,2.6620359999999996,17.361000000000047,3295.376111113327
2025-06-30 22:27:00,32.00232,1.851852,0.8417295699304719,4.253472,2.6909710000000002,18.80789999999996,3295.4261111133274
2025-06-30 22:30:00,32.00232,1.8229170000000003,0.8332107916802206,4.108797,2.5752309999999996,15.9144,3295.4761111133275
2025-06-30 22:33:00,32.00232,1.8807869999999998,0.8502159147150453,4.108797,2.517361,18.22919999999999,3295.5261111133277
2025-06-30 22:36:00,32.00232,1.7939819999999997,0.8246598657348743,3.9641200000000003,2.4594899999999997,16.782399999999996,3295.576111113328
2025-06-30 22:39:00,31.01852,1.7939819999999997,0.8246588517760958,3.906251,2.4016200000000003,16.203700000000026,3295.626111113328
2025-06-30 22:42:00,31.01852,1.7939819999999997,0.8246588517760958,3.906251,2.4016200000000003,17.071799999999996,3295.6761111133283
2025-06-30 22:45:00,31.01852,1.851852,0.8417295699304719,3.8773160000000004,2.3148150000000003,16.492999999999995,3295.7261111133284
2025-06-30 22:48:00,32.52315,1.851852,0.870856166978404,3.9351850000000006,2.4016200000000003,16.203700000000026,3295.7761111133286
2025-06-30 22:51:00,32.00232,1.765047,0.8160739998961194,3.9351850000000006,2.4594899999999997,15.335699999999974,3295.826111113329
2025-06-30 22:54:00,32.00232,1.7939820000000006,0.8533792979011952,4.0509260000000005,2.5752309999999996,18.22919999999999,3295.876111113329
2025-06-30 22:57:00,32.98611,1.765047,0.8160729932289336,4.079862,2.604166,17.361199999999997,3295.926111113329
2025-06-30 23:00:00,32.98611,1.765047,0.8160739998961194,3.9351850000000006,2.4594899999999997,19.097199999999987,3295.9761111133294
2025-06-30 23:03:00,30.09259,1.765047,0.8160729932289336,3.9641210000000004,2.4884250000000003,16.49309999999997,3296.0261111133295
2025-06-30 23:06:00,30.09259,1.7071769999999997,0.7987973302059639,3.90625,2.4884249999999994,15.335699999999974,3296.0761111133297
2025-07-01 07:18:00,31.01852,1.8229160000000002,0.8621346759036813,4.253472,2.748843,15.9144,3296.0761111133297
2025-07-01 07:21:00,32.00232,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.939899999999966,3296.12611111333
2025-07-01 07:24:00,32.52315,1.7361109999999993,0.835760968207374,4.079861,2.6620370000000007,18.80789999999996,3296.17611111333
2025-07-01 07:27:00,32.98611,1.7361109999999993,0.8074531293952486,4.079861,2.633102,17.36110000000002,3296.2261111133303
2025-07-01 07:30:00,32.52315,1.765046,0.8160726959046438,3.9641209999999996,2.4884259999999996,17.361099999999965,3296.2761111133304
2025-07-01 07:33:00,32.52315,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,16.782399999999996,3296.3261111133306
2025-07-01 07:36:00,32.52315,1.7071759999999996,0.7987960384913009,3.935186,2.517361,15.625,3296.376111113331
2025-07-01 07:39:00,32.00232,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,16.782399999999996,3296.426111113331
2025-07-01 07:42:00,32.98611,1.5914359999999999,0.7637987841049925,3.935186,2.633101,16.782399999999996,3296.476111113331
2025-07-01 07:45:00,32.52315,1.6493060000000002,0.7813738269686565,3.935186,2.5752309999999996,16.492999999999995,3296.5261111133314
2025-07-01 07:48:00,32.52315,1.6203709999999996,0.7726078277476032,3.9351849999999997,2.6041670000000003,17.361099999999965,3296.5761111133315
2025-07-01 07:51:00,32.52315,1.6782409999999999,0.8179950747562382,3.9641209999999996,2.6041669999999995,17.939900000000023,3296.6261111133317
2025-07-01 07:54:00,32.52315,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,15.914299999999969,3296.676111113332
2025-07-01 07:57:00,31.01852,1.7939809999999996,0.8246595695959982,3.9641199999999994,2.4594910000000008,16.782399999999996,3296.726111113332
2025-07-01 08:00:00,31.01852,1.7361119999999994,0.8357622322625033,3.9930559999999993,2.5752320000000006,15.625,3296.7761111133323
2025-07-01 08:03:00,32.00232,1.765047,0.8160739998961212,4.224537,2.7488420000000007,17.361199999999997,3296.8261111133324
2025-07-01 08:06:00,32.00232,1.7361120000000003,0.7778612639716371,4.108797000000001,2.633101,17.361099999999965,3296.8761111133326
2025-07-01 08:09:00,30.55556,1.7361120000000003,0.8357622322625036,4.021991,2.6041670000000003,16.20369999999997,3296.926111113333
2025-07-01 08:12:00,30.55556,1.7361119999999994,0.835761273906261,4.050927,2.633102,16.782399999999996,3296.976111113333
2025-07-01 08:15:00,31.01852,1.8807869999999998,0.8502179858117925,4.021991,2.4305570000000003,15.625,3297.026111113333
2025-07-01 08:18:00,31.53935,1.7939809999999996,0.8533789946979198,4.021991,2.546297,17.07170000000002,3297.0761111133334
2025-07-01 08:21:00,32.52315,1.6493059999999993,0.8356629533807111,3.993056,2.6909710000000002,17.071799999999996,3297.1261111133335
2025-07-01 08:24:00,32.52315,1.765046,0.8160747092369692,4.137731,2.662038,18.807800000000043,3297.1761111133337
2025-07-01 08:27:00,33.47801,1.765046,0.8445880326911084,4.079861,2.633102,16.782399999999996,3297.226111113334
2025-07-01 08:30:00,32.98611,1.7361109999999993,0.835760968207374,4.079861,2.6620370000000007,19.386500000000012,3297.276111113334
2025-07-01 08:33:00,32.98611,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,16.2038,3297.3261111133343
2025-07-01 08:36:00,32.98611,1.765047,0.8160729932289336,4.166667,2.6909710000000002,17.071699999999964,3297.3761111133344
2025-07-01 08:39:00,32.52315,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,16.782399999999996,3297.4261111133346
2025-07-01 08:42:00,32.52315,1.9675920000000007,0.9054107901805135,4.282407000000001,2.633102,15.9144,3297.476111113335
2025-07-01 08:45:00,32.52315,1.9675919999999998,0.9054107901805131,4.311342000000001,2.6620370000000007,15.914299999999969,3297.526111113335
2025-07-01 08:48:00,32.00232,1.880788,0.8502172430020974,4.369212999999999,2.7777770000000004,15.335699999999974,3297.576111113335
2025-07-01 08:51:00,31.01852,1.9386580000000002,0.8670954220132331,4.369212999999999,2.719907,16.20369999999997,3297.6261111133354
2025-07-01 08:54:00,32.52315,1.9097229999999996,0.8586718612580017,4.369212999999999,2.7488420000000007,17.361099999999965,3297.6761111133355
2025-07-01 08:57:00,32.52315,1.9097229999999996,0.8586718612579998,4.3402780000000005,2.719907,15.9144,3297.7261111133357
2025-07-01 09:00:00,32.52315,1.851852,0.8988357525778264,4.224537000000001,2.719906,16.492999999999995,3297.776111113336
2025-07-01 09:03:00,32.52315,1.8807869999999998,0.8795436248753677,4.4270830000000005,2.8645830000000005,15.9144,3297.826111113336
2025-07-01 09:06:00,33.47801,1.851852,0.8417305983291085,4.311342,2.7488420000000007,17.361199999999997,3297.8761111133363
2025-07-01 09:09:00,32.52315,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,16.78230000000002,3297.9261111133364
2025-07-01 09:12:00,32.98611,1.7939820000000006,0.8533792979011952,4.166667,2.6909719999999995,18.80789999999996,3297.9761111133366
2025-07-01 09:15:00,33.47801,1.765047,0.8445893024262962,4.224537,2.7777780000000005,20.254599999999982,3298.026111113337
2025-07-01 09:18:00,33.47801,1.7939820000000006,0.8533792979011952,4.340279000000001,2.864584,17.071799999999996,3298.076111113337
2025-07-01 09:21:00,34.92477,1.765047,0.871989360564218,4.398149,2.9803240000000004,17.65039999999999,3298.126111113337
2025-07-01 09:24:00,33.47801,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,17.36110000000002,3298.1761111133374
2025-07-01 09:27:00,33.47801,1.7071760000000005,0.8268978972638623,4.369213,2.9803250000000006,17.36110000000002,3298.2261111133375
2025-07-01 09:30:00,32.52315,1.7939820000000006,0.8809747860290568,4.542825000000001,3.0960650000000003,16.782399999999996,3298.2761111133377
2025-07-01 09:33:00,34.43287,1.851852,0.870856166978404,4.629630000000001,3.0960650000000003,18.518500000000017,3298.326111113338
2025-07-01 09:36:00,34.43287,1.765047,0.8160729932289336,4.484954,3.009258,17.939899999999966,3298.376111113338
2025-07-01 09:39:00,33.47801,1.7939820000000006,0.8533792979011952,4.456018,2.9803229999999994,18.80789999999996,3298.4261111133383
2025-07-01 09:42:00,33.47801,1.8229169999999995,0.8899236259067318,4.51389,3.038195000000001,15.914299999999969,3298.4761111133384
2025-07-01 09:45:00,34.43287,1.7361119999999994,0.835761273906261,4.600695,3.1828700000000003,15.625,3298.5261111133386
2025-07-01 09:48:00,33.47801,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,20.254599999999982,3298.576111113339
2025-07-01 09:51:00,34.43287,1.765047,0.8445883371277053,4.427083,2.9803229999999994,18.22920000000005,3298.626111113339
2025-07-01 09:54:00,35.41666,1.765047,0.8445844759200877,4.4560189999999995,3.0092550000000005,18.22919999999999,3298.676111113339
2025-07-01 09:57:00,35.41666,1.765047,0.8445844759200877,4.4560189999999995,3.0092550000000005,18.51849999999996,3298.7261111133394
2025-07-01 10:00:00,35.41666,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,16.782399999999996,3298.7761111133395
2025-07-01 10:03:00,34.63541,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,17.650499999999965,3298.8261111133397
2025-07-01 10:06:00,34.43287,1.765047,0.816068966544763,4.600695,3.1249949999999993,17.93979999999999,3298.87611111334
2025-07-01 10:09:00,34.43287,1.7361119999999994,0.8357564821053559,4.571759999999999,3.15393,18.229100000000017,3298.92611111334
2025-07-01 10:12:00,34.43287,1.765047,0.8160739998961194,4.51389,3.038194999999999,19.386600000000044,3298.9761111133403
2025-07-01 10:15:00,34.43287,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,16.782399999999996,3299.0261111133404
2025-07-01 10:18:00,33.47801,1.765047,0.871989360564218,4.542825000000001,3.125000000000001,16.49309999999997,3299.0761111133406
2025-07-01 10:21:00,33.44907,1.765047,0.8160729932289336,4.484954,3.009258,18.22920000000005,3299.126111113341
2025-07-01 10:24:00,33.96991,1.7939820000000006,0.8533792979011952,4.456018,2.9803229999999994,17.650499999999965,3299.176111113341
2025-07-01 10:27:00,34.43287,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.650500000000022,3299.226111113341
2025-07-01 10:30:00,34.43287,1.8229169999999995,0.8332077280641627,4.484954,2.951385000000001,17.65039999999999,3299.2761111133414
2025-07-01 10:33:00,33.47801,1.6782409999999999,0.7901055364043483,4.427083,3.038195,19.386500000000012,3299.3261111133415
2025-07-01 10:36:00,32.98611,1.8229169999999995,0.8621310617165325,4.4560189999999995,2.951385000000001,17.361099999999965,3299.3761111133417
2025-07-01 10:39:00,32.98611,1.7071769999999997,0.8539052995500878,4.51389,3.1539350000000006,17.939800000000048,3299.426111113342
2025-07-01 10:42:00,32.52315,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,16.493100000000027,3299.476111113342
2025-07-01 10:45:00,32.52315,1.851852,0.8417305983291067,4.542825000000001,2.9803249999999997,17.071799999999996,3299.5261111133423
2025-07-01 10:48:00,32.52315,1.765047,0.8160750065617646,4.484953,3.009259,18.80789999999996,3299.5761111133424
2025-07-01 10:51:00,32.52315,1.7939820000000006,0.8246598657348763,4.398149,2.8935190000000004,15.335699999999974,3299.6261111133426
2025-07-01 10:54:00,32.52315,1.7939820000000006,0.8533802700949381,4.369213,2.8935190000000004,18.22919999999999,3299.676111113343
2025-07-01 10:57:00,32.52315,1.7939820000000006,0.8533754091128419,4.484954,3.0092550000000005,16.782399999999996,3299.726111113343
2025-07-01 11:00:00,32.52315,1.7939820000000006,0.8533802700949364,4.513889000000001,3.038194999999999,16.20369999999997,3299.776111113343
2025-07-01 11:03:00,32.52315,1.8807869999999998,0.8795436248753677,4.658565,3.0960650000000003,16.203700000000026,3299.8261111133434
2025-07-01 11:06:00,32.98611,1.765047,0.786257524592861,4.687501,3.1828649999999996,17.07170000000002,3299.8761111133435
2025-07-01 11:09:00,32.52315,1.9097220000000004,0.858672612258278,4.484953,2.864584,17.361099999999965,3299.9261111133437
2025-07-01 11:12:00,32.52315,1.765047,0.8160750065617646,4.456018,2.9803240000000004,16.20369999999997,3299.976111113344
2025-07-01 11:15:00,32.52315,1.7939820000000006,0.8809747860290568,4.398149,2.951389,16.782399999999996,3300.026111113344
2025-07-01 11:18:00,32.52315,1.7939820000000006,0.8809747860290568,4.398149,2.951389,16.78249999999997,3300.0761111133443
2025-07-01 11:21:00,32.52315,1.851852,0.8417264847250456,4.513889000000001,2.951385000000001,19.09729999999996,3300.1261111133445
2025-07-01 11:24:00,32.98611,1.765047,0.8445844759200877,4.513889,3.0671250000000008,16.49309999999997,3300.1761111133446
2025-07-01 11:27:00,32.98611,1.7939819999999997,0.8246588517760958,4.513889,3.009258,15.625,3300.226111113345
