Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-01 11:30:00,33.47801,1.8807869999999998,0.8502117725023363,4.658565,3.067125,17.93979999999999,3300.276111113345
2025-07-01 11:33:00,35.90857,1.7939820000000006,0.8246598657348746,4.542825000000001,3.038194999999999,17.361099999999965,3300.326111113345
2025-07-01 11:36:00,36.37153,1.7361120000000003,0.8074534279332176,4.398149,2.9513890000000007,18.80789999999996,3300.3761111133454
2025-07-01 11:39:00,33.96991,1.7071760000000005,0.8268978972638623,4.369213,2.9803250000000006,19.097199999999987,3300.4261111133455
2025-07-01 11:42:00,34.92477,1.765047,0.871989360564218,4.3692139999999995,2.951389,19.386599999999987,3300.4761111133457
2025-07-01 11:45:00,34.43287,1.7071769999999997,0.798796338271341,4.4560189999999995,3.0381929999999997,18.80789999999996,3300.526111113346
2025-07-01 11:48:00,32.98611,1.7361120000000003,0.8074524286069948,4.340279000000001,2.8935180000000003,19.965299999999957,3300.576111113346
2025-07-01 11:51:00,32.00232,1.8229170000000003,0.8621349779014714,4.3402780000000005,2.835648,17.361099999999965,3300.6261111133463
2025-07-01 11:54:00,34.92477,1.938657,0.9253690971399261,4.484954,2.8935190000000004,16.203700000000026,3300.6761111133465
2025-07-01 11:57:00,35.41666,1.9386580000000002,0.8968245664923699,4.803242,3.182875,20.254599999999982,3300.7261111133466
2025-07-01 12:00:00,35.41666,1.8807869999999998,0.8502169502642205,4.774305999999999,3.1828710000000004,18.807900000000018,3300.776111113347
2025-07-01 12:03:00,32.52315,1.9097229999999996,0.9439053579936548,4.6875,3.1539350000000006,17.071799999999996,3300.826111113347
2025-07-01 12:06:00,33.47801,2.0254629999999993,0.8921818670086173,4.6875,2.951385000000001,17.36099999999999,3300.876111113347
2025-07-01 12:09:00,32.98611,2.054398,0.9004917589305306,4.571759999999999,2.8067140000000004,16.782399999999996,3300.9261111133474
2025-07-01 12:12:00,32.52315,1.880788,0.8502182785499158,4.513889,2.922454,17.361199999999997,3300.9761111133475
2025-07-01 12:15:00,32.52315,1.9097220000000004,0.8881990821544468,4.484953,2.8935190000000004,17.071799999999996,3301.0261111133477
2025-07-01 12:18:00,32.52315,1.851852,0.8417316267261568,4.456018,2.8935190000000004,17.650499999999965,3301.076111113348
2025-07-01 12:21:00,32.52315,1.851852,0.870856166978404,4.427084000000001,2.8935190000000004,15.046299999999974,3301.126111113348
2025-07-01 12:24:00,32.98611,1.8229170000000003,0.8621300826669189,4.62963,3.1249949999999993,17.07170000000002,3301.1761111133483
2025-07-01 12:27:00,34.43287,1.7361120000000003,0.8074494306191659,4.513889000000001,3.0671250000000008,18.229100000000017,3301.2261111133485
2025-07-01 12:30:00,32.52315,1.7361119999999994,0.835761273906261,4.311344,2.8935190000000004,17.65039999999999,3301.2761111133486
2025-07-01 12:33:00,32.98611,1.7361119999999994,0.8357622322625033,4.340278,2.922454000000001,17.939899999999966,3301.326111113349
2025-07-01 12:36:00,32.98611,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,15.046299999999974,3301.376111113349
2025-07-01 12:39:00,33.47801,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,16.782399999999996,3301.426111113349
2025-07-01 12:42:00,33.96991,1.5335649999999994,0.772883704731644,4.021992,2.8067140000000004,18.518500000000017,3301.4761111133494
2025-07-01 12:45:00,35.90857,1.1863420000000007,0.6357197627820008,3.8483800000000006,2.951389999999999,18.22919999999999,3301.5261111133495
2025-07-01 12:48:00,36.86343,1.1284720000000004,0.640127227603709,3.616898,2.8067140000000004,19.097199999999987,3301.5761111133497
2025-07-01 12:51:00,36.86343,1.0995370000000007,0.6743938651228285,3.703704,2.9803229999999994,18.80789999999996,3301.62611111335
2025-07-01 12:54:00,36.37153,1.359953,0.7172775647005383,3.964119,2.922453,17.93979999999999,3301.67611111335
2025-07-01 12:57:00,36.37153,1.5335649999999994,0.772883704731644,4.137731,2.922453,18.518500000000017,3301.7261111133503
2025-07-01 13:00:00,35.41666,1.5046299999999997,0.7893199141034034,4.137732,2.9803240000000004,18.807799999999986,3301.7761111133505
2025-07-01 13:03:00,33.96991,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,16.782399999999996,3301.8261111133506
2025-07-01 13:06:00,35.41666,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,17.071799999999996,3301.876111113351
2025-07-01 13:09:00,33.96991,1.6493060000000002,0.8356638561907568,4.253473,2.951389,18.22919999999999,3301.926111113351
2025-07-01 13:12:00,33.96991,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,17.650500000000022,3301.976111113351
2025-07-01 13:15:00,32.52315,1.5914359999999999,0.7638007077723954,4.224537,2.922454,18.518500000000017,3302.0261111133514
2025-07-01 13:18:00,32.52315,1.6493059999999993,0.8356638561907564,4.282407999999999,2.9803240000000004,17.650499999999965,3302.0761111133515
2025-07-01 13:21:00,32.52315,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,17.650400000000047,3302.1261111133517
2025-07-01 13:24:00,33.47801,1.8229169999999995,0.8621310617165325,4.4560189999999995,2.951385000000001,16.782399999999996,3302.176111113352
2025-07-01 13:27:00,33.47801,1.851852,0.8417305983291085,4.600695,3.038195000000001,17.361000000000047,3302.226111113352
2025-07-01 13:30:00,33.96991,1.765047,0.8160739998961212,4.427084,2.9513890000000007,15.9144,3302.2761111133523
2025-07-01 13:33:00,33.47801,1.8229170000000003,0.8332128340830666,4.484953,2.951389,18.807800000000043,3302.3261111133525
2025-07-01 13:36:00,33.47801,1.8807870000000007,0.8502169502642206,4.484954,2.8935190000000004,18.229100000000017,3302.3761111133526
2025-07-01 13:39:00,33.47801,1.8807870000000007,0.8502159147150457,4.427084000000001,2.835648,15.3356,3302.426111113353
2025-07-01 13:42:00,32.98611,1.851852,0.870856166978404,4.427084000000001,2.8935190000000004,16.493100000000027,3302.476111113353
2025-07-01 13:45:00,32.98611,1.8807870000000007,0.907714803163187,4.629630000000001,3.0960650000000003,15.914299999999969,3302.526111113353
2025-07-01 13:48:00,33.96991,1.9097220000000004,0.8586715696049998,4.716435,3.0960650000000003,17.650500000000022,3302.5761111133534
2025-07-01 13:51:00,32.52315,1.9097220000000004,0.8586673989757253,4.629629,3.0092550000000005,17.36110000000002,3302.6261111133535
2025-07-01 13:54:00,34.43287,1.851852,0.8988367016033945,4.658565,3.1539350000000006,18.807799999999986,3302.6761111133537
2025-07-01 13:57:00,32.52315,1.8229160000000002,0.8899233172554731,4.513889,3.038195,18.80789999999996,3302.726111113354
2025-07-01 14:00:00,32.98611,1.8807869999999998,0.8795446174827475,4.484953,2.922454000000001,16.203700000000026,3302.776111113354
2025-07-01 14:03:00,32.98611,1.9097220000000004,0.858672612258278,4.484953,2.864584,18.807799999999986,3302.8261111133543
2025-07-01 14:06:00,32.00232,1.9965270000000004,0.942892261621041,4.513889,2.864584,15.625,3302.8761111133545
2025-07-01 14:09:00,32.98611,1.8807870000000007,0.8795436248753681,4.542823,2.9803229999999994,15.625,3302.9261111133546
2025-07-01 14:12:00,32.98611,1.938657,0.8968202450640835,4.542823,2.922453,15.046299999999974,3302.976111113355
2025-07-01 14:15:00,33.44907,1.8229170000000003,0.8332128340830666,4.398148,2.864584,15.335699999999974,3303.026111113355
2025-07-01 14:18:00,33.47801,1.7939819999999997,0.8533792979011948,4.369214,2.8935190000000004,16.782399999999996,3303.076111113355
2025-07-01 14:21:00,33.47801,1.8229170000000003,0.8899207982281873,4.484953,3.0092550000000005,17.939800000000048,3303.1261111133554
2025-07-01 14:24:00,33.47801,1.851852,0.8417264847250456,4.513889000000001,2.951385000000001,16.492999999999995,3303.1761111133555
2025-07-01 14:27:00,33.96991,1.7361120000000003,0.7778570744833619,4.542825000000001,3.0671250000000008,16.492999999999995,3303.2261111133557
2025-07-01 14:30:00,32.98611,1.765047,0.8160750065617646,4.456018,2.9803240000000004,17.361199999999997,3303.276111113356
2025-07-01 14:33:00,33.44907,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,16.492999999999995,3303.326111113356
2025-07-01 14:36:00,32.00232,1.851852,0.8708571528254515,4.369213,2.835649000000001,14.75690000000003,3303.3761111133563
2025-07-01 14:39:00,32.98611,1.851852,0.8988367016033945,4.398149,2.8935190000000004,17.650400000000047,3303.4261111133565
2025-07-01 14:42:00,33.96991,1.7361120000000003,0.8074544272579112,4.369213,2.922454,15.9144,3303.4761111133566
2025-07-01 14:45:00,33.47801,1.7939820000000006,0.8533802700949381,4.369213,2.8935190000000004,19.097199999999987,3303.526111113357
2025-07-01 14:48:00,33.47801,1.7939820000000006,0.8809747860290568,4.542825000000001,3.0960650000000003,17.93979999999999,3303.576111113357
2025-07-01 14:51:00,34.43287,1.851852,0.8417295699304719,4.629631,3.0671299999999997,18.229100000000017,3303.626111113357
2025-07-01 14:54:00,34.43287,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,17.07170000000002,3303.6761111133574
2025-07-01 14:57:00,32.98611,1.765047,0.8160750065617646,4.340278,2.864584,17.36110000000002,3303.7261111133575
2025-07-01 15:00:00,32.98611,1.765047,0.8160750065617646,4.340278,2.864584,17.361199999999997,3303.7761111133577
2025-07-01 15:03:00,33.47801,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,16.492999999999995,3303.826111113358
2025-07-01 15:06:00,33.47801,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,17.071799999999996,3303.876111113358
2025-07-01 15:09:00,33.47801,1.765047,0.8445844759200877,4.4560189999999995,3.0092550000000005,18.807799999999986,3303.9261111133583
2025-07-01 15:12:00,33.96991,1.7071759999999996,0.8268969458986154,4.398147,3.009258,17.361199999999997,3303.9761111133585
2025-07-01 15:15:00,32.52315,1.6782409999999999,0.7901055364043483,4.311342,2.922454,17.650499999999965,3304.0261111133586
2025-07-01 15:18:00,32.52315,1.765047,0.8445844759200877,4.4560189999999995,3.0092550000000005,19.097200000000043,3304.076111113359
2025-07-01 15:21:00,34.43287,1.7939809999999996,0.8246605835529681,4.398147,2.8935190000000004,17.36110000000002,3304.126111113359
2025-07-01 15:24:00,32.98611,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,16.492999999999995,3304.176111113359
2025-07-01 15:27:00,32.98611,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,18.807900000000018,3304.2261111133594
2025-07-01 15:30:00,33.96991,1.8229169999999995,0.8621359569443274,4.484954,2.9803249999999997,17.650400000000047,3304.2761111133595
2025-07-01 15:33:00,34.92477,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,19.097199999999987,3304.3261111133597
2025-07-01 15:36:00,34.43287,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,16.493100000000027,3304.37611111336
2025-07-01 15:39:00,33.47801,1.765047,0.8160750065617646,4.456018,2.9803240000000004,17.93979999999999,3304.42611111336
2025-07-01 15:42:00,33.44907,1.765047,0.8160750065617646,4.456018,2.9803240000000004,16.78230000000002,3304.4761111133603
2025-07-01 15:45:00,33.47801,1.851852,0.8417295699304719,4.484954,2.922453,16.49309999999997,3304.5261111133605
2025-07-01 15:48:00,34.40393,1.7939820000000006,0.8809747860290568,4.542825000000001,3.0960650000000003,18.80789999999996,3304.5761111133606
2025-07-01 15:51:00,33.96991,1.7361120000000003,0.8074544272579112,4.456018,3.009259,18.22919999999999,3304.626111113361
2025-07-01 15:54:00,32.98611,1.7939820000000006,0.9075922821757423,4.369213,2.951389,16.493100000000027,3304.676111113361
2025-07-01 15:57:00,33.96991,1.7361120000000003,0.8074534279332158,4.542825000000001,3.0960649999999994,17.07170000000002,3304.726111113361
2025-07-01 16:00:00,32.98611,1.7361120000000003,0.8074544272579112,4.456018,3.009259,17.650500000000022,3304.7761111133614
2025-07-01 16:03:00,32.98611,1.7939820000000006,0.8246608796920976,4.369213,2.864584,17.361099999999965,3304.8261111133615
2025-07-01 16:06:00,32.98611,1.765047,0.8445883371277053,4.340279000000001,2.8935190000000004,16.2038,3304.8761111133617
2025-07-01 16:09:00,32.98611,1.851852,0.8708522235765819,4.484954,2.951385000000001,17.071699999999964,3304.926111113362
2025-07-01 16:12:00,34.43287,1.7361120000000003,0.8074534279332176,4.600695,3.1539350000000006,17.36110000000002,3304.976111113362
2025-07-01 16:15:00,34.43287,1.765047,0.8160739998961194,4.57176,3.0960649999999994,20.254599999999982,3305.0261111133623
2025-07-01 16:18:00,33.47801,1.8229170000000003,0.8332107916802206,4.513889,2.9803229999999994,19.965300000000013,3305.0761111133625
2025-07-01 16:21:00,33.47801,1.8229170000000003,0.833207728064163,4.542824,3.0092550000000005,18.22919999999999,3305.1261111133626
2025-07-01 16:24:00,33.47801,1.7939819999999997,0.8246588517760958,4.513889,3.009258,17.361099999999965,3305.176111113363
2025-07-01 16:27:00,32.52315,1.7361120000000003,0.8074524286069948,4.484954,3.0381929999999997,16.782399999999996,3305.226111113363
2025-07-01 16:30:00,32.52315,1.851852,0.8417264847250456,4.513889000000001,2.951385000000001,16.20369999999997,3305.276111113363
2025-07-01 16:33:00,32.98611,1.765047,0.8160739998961212,4.398149,2.922454000000001,17.939899999999966,3305.3261111133634
2025-07-01 16:36:00,32.00232,1.765047,0.8160699732181201,4.484954,3.0092550000000005,16.493100000000027,3305.3761111133635
2025-07-01 16:39:00,33.96991,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,17.071799999999996,3305.4261111133637
2025-07-01 16:42:00,32.52315,1.8229169999999995,0.8332128340830662,4.427083,2.8935190000000004,17.65039999999999,3305.476111113364
2025-07-01 16:45:00,33.47801,1.7071769999999997,0.7987983221390761,4.340278,2.922454,16.782399999999996,3305.526111113364
2025-07-01 16:48:00,33.44907,1.7361119999999994,0.8357574404681645,4.4560189999999995,3.038190000000001,17.939899999999966,3305.5761111133643
2025-07-01 16:51:00,33.47801,1.765047,0.871989360564218,4.51389,3.0960650000000003,17.65039999999999,3305.6261111133645
2025-07-01 16:54:00,33.44907,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.071799999999996,3305.6761111133646
2025-07-01 16:57:00,33.47801,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,18.518500000000017,3305.726111113365
2025-07-01 17:00:00,33.44907,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,16.78249999999997,3305.776111113365
2025-07-01 17:03:00,32.52315,1.8229169999999995,0.8621349779014713,4.282408,2.7777780000000005,17.36110000000002,3305.826111113365
2025-07-01 17:06:00,32.98611,1.765047,0.8160739998961212,4.398149,2.922454000000001,18.518599999999992,3305.8761111133654
2025-07-01 17:09:00,32.98611,1.851852,0.8417264847250456,4.513889000000001,2.951385000000001,17.071799999999996,3305.9261111133656
2025-07-01 17:12:00,32.98611,1.8229170000000003,0.8332128340830666,4.398148,2.864584,17.650500000000022,3305.9761111133657
2025-07-01 17:15:00,32.98611,1.8229170000000003,0.8621359569443294,4.398148,2.8935190000000004,17.93979999999999,3306.026111113366
2025-07-01 17:18:00,33.47801,1.7939819999999997,0.8246588517760958,4.513889,3.009258,16.203700000000026,3306.076111113366
2025-07-01 17:21:00,33.47801,1.7939819999999997,0.8533792979011948,4.484953,3.009258,17.361199999999997,3306.1261111133663
2025-07-01 17:24:00,32.52315,1.8229170000000003,0.8621359569443294,4.398148,2.8935190000000004,17.07170000000002,3306.1761111133665
2025-07-01 17:27:00,32.98611,1.9097220000000004,0.9165586909372864,4.427084,2.864584,15.625,3306.2261111133666
2025-07-01 17:30:00,32.52315,1.8229170000000003,0.8621310617165329,4.513889,3.0092550000000005,16.49309999999997,3306.276111113367
2025-07-01 17:33:00,33.47801,1.851852,0.8417305983291085,4.398149,2.835649000000001,17.939700000000016,3306.326111113367
2025-07-01 17:36:00,34.43287,1.7939820000000006,0.8809747860290568,4.398149,2.951389,17.650500000000022,3306.376111113367
2025-07-01 17:39:00,34.43287,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,17.07170000000002,3306.4261111133674
2025-07-01 17:42:00,34.43287,1.8229169999999995,0.8899236259067318,4.3692139999999995,2.8935190000000004,17.650499999999965,3306.4761111133676
2025-07-01 17:45:00,35.41666,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.93979999999999,3306.5261111133677
2025-07-01 17:48:00,33.96991,1.765047,0.8160750065617646,4.340278,2.864584,19.386599999999987,3306.576111113368
2025-07-01 17:51:00,34.92477,1.765047,0.8160739998961212,4.398149,2.922454000000001,17.361099999999965,3306.626111113368
2025-07-01 17:54:00,35.90857,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,17.07170000000002,3306.6761111133683
2025-07-01 17:57:00,34.43287,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,17.36110000000002,3306.7261111133685
2025-07-01 18:00:00,34.43287,1.7361120000000003,0.8629674178442079,4.253472,2.8645829999999997,16.20369999999997,3306.7761111133686
2025-07-01 18:03:00,33.44907,1.7939820000000006,0.8533792979011952,4.456018,2.9803229999999994,16.782399999999996,3306.826111113369
2025-07-01 18:06:00,33.47801,1.765047,0.8160750065617646,4.456018,2.9803240000000004,17.650499999999965,3306.876111113369
2025-07-01 18:09:00,33.47801,1.7939820000000006,0.8809747860290568,4.398149,2.951389,17.93979999999999,3306.926111113369
2025-07-01 18:12:00,34.43287,1.851852,0.8417295699304719,4.484954,2.922453,18.807800000000043,3306.9761111133694
2025-07-01 18:15:00,34.43287,1.7361120000000003,0.8074534279332158,4.311343000000001,2.8645829999999997,17.36110000000002,3307.0261111133696
2025-07-01 18:18:00,33.47801,1.8229169999999995,0.8621349779014713,4.282408,2.7777780000000005,18.807900000000018,3307.0761111133697
2025-07-01 18:21:00,33.44907,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,17.07170000000002,3307.12611111337
2025-07-01 18:24:00,32.98611,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,18.22919999999999,3307.17611111337
2025-07-01 18:27:00,33.47801,1.7361110000000002,0.8074541287196895,4.195601,2.748843,17.361199999999997,3307.2261111133703
2025-07-01 18:30:00,33.47801,1.7071769999999997,0.8268972528899579,4.166667,2.7777770000000004,17.93979999999999,3307.2761111133705
2025-07-01 18:33:00,33.47801,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,18.80789999999996,3307.3261111133706
2025-07-01 18:36:00,33.47801,1.765047,0.8160750065617646,4.340278,2.864584,16.492999999999995,3307.376111113371
2025-07-01 18:39:00,33.47801,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,15.9144,3307.426111113371
2025-07-01 18:42:00,32.98611,1.765047,0.75492016475076,4.282408,2.748843,17.071799999999996,3307.476111113371
2025-07-01 18:45:00,32.98611,1.7361119999999994,0.8357622322625033,4.195601999999999,2.7777780000000005,17.36099999999999,3307.5261111133714
2025-07-01 18:48:00,31.53935,1.7361119999999994,0.835761273906261,4.282408,2.8645830000000005,17.071799999999996,3307.5761111133716
2025-07-01 18:51:00,33.47801,1.7361119999999994,0.8357622322625033,4.195601999999999,2.7777780000000005,17.071799999999996,3307.6261111133717
2025-07-01 18:54:00,33.47801,1.7361109999999993,0.835760968207374,4.195602,2.7777780000000005,17.361099999999965,3307.676111113372
2025-07-01 18:57:00,32.98611,1.5914350000000006,0.7638004027080186,4.050925,2.748843,17.07170000000002,3307.726111113372
2025-07-01 19:00:00,32.98611,1.5914350000000006,0.817258328693362,4.050925,2.8067129999999993,17.939700000000016,3307.7761111133723
2025-07-01 19:03:00,35.27199,1.5914350000000006,0.7910525646470239,4.137732000000001,2.864584,19.965300000000013,3307.8261111133725
2025-07-01 19:06:00,35.21412,1.5914350000000006,0.7910525646470239,4.137732000000001,2.864584,18.518500000000017,3307.8761111133726
2025-07-01 19:09:00,33.96991,1.5625010000000001,0.7819899086962968,4.1666680000000005,2.922454,17.36110000000002,3307.926111113373
2025-07-01 19:12:00,33.96991,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,18.22919999999999,3307.976111113373
2025-07-01 19:15:00,33.96991,1.6203710000000004,0.8000749606982346,4.195602,2.8935190000000004,19.675900000000013,3308.026111113373
2025-07-01 19:18:00,33.82523,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,17.071799999999996,3308.0761111133734
2025-07-01 19:21:00,33.47801,1.6203710000000004,0.7726078277476035,4.079861,2.748843,18.229100000000017,3308.1261111133736
2025-07-01 19:24:00,32.52315,1.5625,0.754952148054652,4.02199,2.7488420000000007,18.229100000000017,3308.1761111133737
2025-07-01 19:27:00,32.52315,1.6203710000000004,0.8000740306085757,4.021991000000001,2.719907,17.36110000000002,3308.226111113374
2025-07-01 19:30:00,32.52315,1.6493060000000002,0.8090544259685092,4.195603,2.864584,17.93979999999999,3308.276111113374
2025-07-01 19:33:00,34.43287,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,18.518500000000017,3308.3261111133743
2025-07-01 19:36:00,35.41666,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,16.2038,3308.3761111133745
2025-07-01 19:39:00,33.96991,1.7071759999999996,0.7987970304256673,4.253472,2.835648,16.49309999999997,3308.4261111133746
2025-07-01 19:42:00,33.96991,1.765047,0.8160729932289336,4.311344,2.835648,18.22919999999999,3308.476111113375
2025-07-01 19:45:00,33.96991,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,15.625,3308.526111113375
2025-07-01 19:48:00,34.92477,1.765047,0.8160750065617646,4.253472,2.7777780000000005,18.22909999999996,3308.576111113375
2025-07-01 19:51:00,34.92477,1.7939819999999997,0.8809757220758745,4.282407,2.835648,15.046299999999974,3308.6261111133754
2025-07-01 19:54:00,33.96991,1.8229170000000003,0.8332128340830666,4.484953,2.951389,16.49309999999997,3308.6761111133756
2025-07-01 19:57:00,34.92477,1.8229170000000003,0.8899236259067321,4.57176,3.0960650000000003,16.20369999999997,3308.7261111133757
2025-07-01 20:00:00,34.92477,1.938657,0.9253690971399261,4.629630000000001,3.038195000000001,16.493100000000027,3308.776111113376
2025-07-01 20:03:00,34.43287,1.8229170000000003,0.8332107916802206,4.571759,3.0381929999999997,19.386599999999987,3308.826111113376
2025-07-01 20:06:00,32.98611,1.7939819999999997,0.824659865734876,4.427084,2.922454000000001,17.939800000000048,3308.8761111133763
2025-07-01 20:09:00,32.98611,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,16.78249999999997,3308.9261111133765
2025-07-01 20:12:00,31.30787,1.8229170000000003,0.8899245684638919,4.282407,2.8067129999999993,17.071799999999996,3308.9761111133766
2025-07-01 20:15:00,32.98611,1.8229170000000003,0.8621349779014714,4.3402780000000005,2.835648,20.254599999999982,3309.026111113377
2025-07-01 20:18:00,33.96991,1.8229170000000003,0.7711609005348985,4.3402780000000005,2.748843,18.22919999999999,3309.076111113377
2025-07-01 20:21:00,32.98611,1.7939819999999997,0.8533792979011948,4.195602,2.719907,16.782399999999996,3309.126111113377
2025-07-01 20:24:00,32.98611,1.8807869999999998,0.907715758612687,4.282407,2.748843,14.467600000000004,3309.1761111133774
2025-07-01 20:27:00,34.43287,1.7939819999999997,0.8533754091128416,4.513889,3.038190000000001,18.518400000000042,3309.2261111133776
2025-07-01 20:30:00,33.44907,1.8229170000000003,0.8332118128824304,4.427084,2.8935190000000004,17.65039999999999,3309.2761111133777
2025-07-01 20:33:00,33.47801,1.8229170000000003,0.8332107916802206,4.369214,2.835648,17.939800000000048,3309.326111113378
2025-07-01 20:36:00,33.47801,1.8229170000000003,0.8332107916802206,4.369214,2.835648,17.07170000000002,3309.376111113378
2025-07-01 20:39:00,33.47801,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,17.071799999999996,3309.4261111133783
2025-07-01 20:42:00,33.47801,1.8229170000000003,0.8029679708647078,4.282407,2.719907,17.65039999999999,3309.4761111133785
2025-07-01 20:45:00,32.52315,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,16.20360000000005,3309.5261111133786
2025-07-01 20:48:00,33.47801,1.9097220000000004,0.9165596527708,4.282407,2.7199079999999993,15.625,3309.576111113379
2025-07-01 20:51:00,34.43287,1.7939819999999997,0.8809747860290564,4.427084,2.9803240000000004,15.625,3309.626111113379
2025-07-01 20:54:00,33.96991,1.8807869999999998,0.8502179858117925,4.484953,2.8935190000000004,17.361099999999965,3309.676111113379
2025-07-01 20:57:00,33.96991,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,17.650500000000022,3309.7261111133794
2025-07-01 21:00:00,32.52315,1.7361110000000002,0.8629671053546107,4.282407,2.8935189999999995,18.807900000000018,3309.7761111133796
2025-07-01 21:03:00,32.52315,1.7939820000000006,0.8809747860290568,4.398149,2.951389,17.93979999999999,3309.8261111133797
2025-07-01 21:06:00,32.52315,1.765047,0.8445893024262962,4.224537,2.7777780000000005,17.65039999999999,3309.87611111338
2025-07-01 21:09:00,32.00232,1.8807870000000007,0.8795436248753681,4.195602000000001,2.633102,15.625,3309.92611111338
2025-07-01 21:12:00,33.96991,1.765047,0.8445883371277053,4.282408,2.835648,16.782400000000052,3309.9761111133803
2025-07-01 21:15:00,34.92477,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,18.22919999999999,3310.0261111133805
2025-07-01 21:18:00,34.43287,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,16.782399999999996,3310.0761111133806
2025-07-01 21:21:00,34.43287,1.6782409999999999,0.7901055364043483,4.311342,2.922454,18.22919999999999,3310.126111113381
2025-07-01 21:24:00,33.47801,1.6203709999999996,0.8000749606982344,4.2534719999999995,2.9513890000000007,18.807900000000018,3310.176111113381
2025-07-01 21:27:00,32.52315,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,17.939899999999966,3310.226111113381
2025-07-01 21:30:00,34.43287,1.7939809999999996,0.8533789946979198,4.253472,2.7777780000000005,17.650499999999965,3310.2761111133814
2025-07-01 21:33:00,34.43287,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,16.493000000000052,3310.3261111133816
2025-07-01 21:36:00,34.43287,1.7361110000000002,0.8357609682073742,4.282408,2.864584,17.93979999999999,3310.3761111133817
2025-07-01 21:39:00,35.41666,1.7361110000000002,0.8074541287196895,4.311342,2.864584,18.80789999999996,3310.426111113382
2025-07-01 21:42:00,33.96991,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,18.518500000000017,3310.476111113382
2025-07-01 21:45:00,32.98611,1.7071769999999997,0.798796338271341,4.311344,2.8935180000000003,18.51849999999996,3310.5261111133823
2025-07-01 21:48:00,33.47801,1.851852,0.870856166978404,4.282408,2.748843,19.386599999999987,3310.5761111133825
2025-07-01 21:51:00,33.96991,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,17.939900000000023,3310.6261111133826
2025-07-01 21:54:00,33.47801,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,18.22919999999999,3310.676111113383
2025-07-01 21:57:00,32.52315,1.6782409999999999,0.817996019081064,4.166665999999999,2.8067130000000002,16.492999999999995,3310.726111113383
2025-07-01 22:00:00,33.47801,1.851852,0.8417316267261568,4.224537,2.662038,17.939800000000048,3310.776111113383
2025-07-01 22:03:00,34.43287,1.7361110000000002,0.8357609682073742,4.282408,2.864584,17.36110000000002,3310.8261111133834
2025-07-01 22:06:00,34.43287,1.7361110000000002,0.8074541287196895,4.311342,2.864584,19.675900000000013,3310.8761111133836
2025-07-01 22:09:00,34.43287,1.8229169999999995,0.8621359569443274,4.484954,2.9803249999999997,18.22919999999999,3310.9261111133837
2025-07-01 22:12:00,34.43287,1.765047,0.8445883371277053,4.427083,2.9803229999999994,18.22919999999999,3310.976111113384
2025-07-01 22:15:00,34.43287,1.7361110000000002,0.8074541287196895,4.311342,2.864584,18.518500000000017,3311.026111113384
2025-07-01 22:18:00,34.43287,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.493100000000027,3311.0761111133843
2025-07-01 22:21:00,34.92477,1.765047,0.8160739998961212,4.195601999999999,2.719907,18.22919999999999,3311.1261111133845
2025-07-01 22:24:00,33.96991,1.7071769999999997,0.8268972528899579,4.166667,2.7777770000000004,15.9144,3311.1761111133846
2025-07-01 22:27:00,32.98611,1.7361119999999994,0.8629664949517692,4.311344,2.922454000000001,16.782399999999996,3311.226111113385
2025-07-01 22:30:00,33.96991,1.8229169999999995,0.8332107916802203,4.4560189999999995,2.922453,16.203700000000026,3311.276111113385
2025-07-01 22:33:00,33.47801,1.7071769999999997,0.7987973302059639,4.282408,2.8645829999999997,19.675999999999988,3311.326111113385
2025-07-01 22:36:00,33.47801,1.7939820000000006,0.8246608796920976,4.369213,2.864584,18.807900000000018,3311.3761111133854
2025-07-01 22:39:00,34.43287,1.7939820000000006,0.8246608796920976,4.369213,2.864584,16.20369999999997,3311.4261111133856
2025-07-01 22:42:00,33.47801,1.7939820000000006,0.8246608796920976,4.253472,2.748843,15.914300000000026,3311.4761111133857
2025-07-01 22:45:00,33.47801,1.7939820000000006,0.8533802700949381,4.224537,2.748843,17.071799999999996,3311.526111113386
2025-07-01 22:48:00,33.47801,1.765047,0.8984215791543272,4.340278,2.951389,15.9144,3311.576111113386
2025-07-01 22:51:00,34.43287,1.765047,0.8160750065617646,4.427083,2.951389,17.939800000000048,3311.6261111133863
2025-07-01 22:54:00,34.43287,1.765047,0.8160750065617646,4.427083,2.951389,16.20369999999997,3311.6761111133865
2025-07-01 22:57:00,34.43287,1.765047,0.8160750065617646,4.340278,2.864584,18.22920000000005,3311.7261111133867
2025-07-01 23:00:00,33.47801,1.6782409999999999,0.790104551915026,4.282408,2.8935189999999995,16.49309999999997,3311.776111113387
2025-07-01 23:03:00,31.01852,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,16.203700000000026,3311.826111113387
2025-07-01 23:06:00,32.00232,1.765047,0.8445883371277053,4.456018,3.009258,16.782399999999996,3311.876111113387
2025-07-01 23:09:00,32.00232,1.7361120000000003,0.7467526083760148,4.166667,2.6620369999999998,14.467600000000004,3311.9261111133874
2025-07-01 23:12:00,30.55556,1.7361120000000003,0.8357622322625036,4.021991,2.6041670000000003,17.071799999999996,3311.9761111133876
2025-07-02 07:15:00,32.98611,1.765046,0.8160726959046438,3.7615749999999997,2.2858799999999997,15.046299999999974,3311.9761111133876
2025-07-02 07:18:00,33.96991,1.7939809999999996,0.9075901571530612,4.282407999999999,2.8645829999999997,16.492999999999995,3312.0261111133877
2025-07-02 07:21:00,34.43287,1.7361110000000002,0.8357619265633758,4.311342,2.8935190000000004,17.361199999999997,3312.076111113388
2025-07-02 07:24:00,34.43287,1.7071759999999996,0.7385523280346653,4.108796,2.633102,18.807900000000018,3312.126111113388
2025-07-02 07:27:00,33.96991,1.6782409999999999,0.7901055364043483,3.993055,2.6041670000000003,17.36110000000002,3312.1761111133883
2025-07-02 07:30:00,31.01852,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,17.071799999999996,3312.2261111133885
2025-07-02 07:33:00,32.98611,1.8229169999999995,0.8332118128824302,4.195601999999999,2.6620370000000007,17.071799999999996,3312.2761111133887
2025-07-02 07:36:00,33.96991,1.7071769999999997,0.7987973302059639,4.079862,2.6620369999999998,17.93979999999999,3312.326111113389
2025-07-02 07:39:00,31.01852,1.6782409999999999,0.7901035674242083,4.050927,2.6620369999999998,17.07170000000002,3312.376111113389
2025-07-02 07:42:00,33.47801,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,16.492999999999995,3312.426111113389
2025-07-02 07:45:00,33.47801,1.6782409999999999,0.8448036228062686,3.993056,2.6620359999999996,16.492999999999995,3312.4761111133894
2025-07-02 07:48:00,34.43287,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,19.386599999999987,3312.5261111133896
2025-07-02 07:51:00,32.98611,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,16.492999999999995,3312.5761111133897
2025-07-02 07:54:00,32.98611,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,17.65039999999999,3312.62611111339
2025-07-02 07:57:00,33.96991,1.6782409999999999,0.8179950747562382,4.021991000000001,2.6620370000000007,16.49309999999997,3312.67611111339
2025-07-02 08:00:00,34.43287,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,18.518500000000017,3312.7261111133903
2025-07-02 08:03:00,34.92477,1.6782409999999999,0.8179950747562382,4.021991000000001,2.6620370000000007,15.04630000000003,3312.7761111133905
2025-07-02 08:06:00,35.41666,1.6203710000000004,0.7726068583067521,3.9351860000000007,2.6041669999999995,17.650500000000022,3312.8261111133907
2025-07-02 08:09:00,34.43287,1.5914359999999999,0.7638007077723954,3.8773150000000003,2.5752320000000006,16.493000000000052,3312.876111113391
2025-07-02 08:12:00,34.43287,1.5914359999999999,0.7910528771364523,3.8773150000000003,2.604166,16.782399999999996,3312.926111113391
2025-07-02 08:15:00,36.37153,1.7071759999999996,0.8268969458986154,4.0509260000000005,2.6620370000000007,17.36110000000002,3312.976111113391
2025-07-02 08:18:00,33.96991,1.5914359999999999,0.7637997459394189,4.0509260000000005,2.748842,17.071799999999996,3313.0261111133914
2025-07-02 08:21:00,34.92477,1.765046,0.8984212615487845,4.108795999999999,2.7199079999999993,17.071799999999996,3313.0761111133916
2025-07-02 08:24:00,34.43287,1.6782409999999999,0.7901035674242083,4.224538,2.835648,17.07170000000002,3313.1261111133917
2025-07-02 08:27:00,35.41666,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,17.07170000000002,3313.176111113392
2025-07-02 08:30:00,36.37153,1.6782409999999999,0.7901045519150277,4.166665999999999,2.7777770000000004,18.22919999999999,3313.226111113392
2025-07-02 08:33:00,35.41666,1.7939809999999996,0.8246595695959963,4.1377310000000005,2.633102,18.229100000000017,3313.2761111133923
2025-07-02 08:36:00,36.37153,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.361099999999965,3313.3261111133925
2025-07-02 08:39:00,36.37153,1.7361110000000002,0.8074541287196895,4.195601,2.748843,17.07170000000002,3313.3761111133927
2025-07-02 08:42:00,36.37153,1.6782409999999999,0.7901055364043483,4.195601,2.8067130000000002,16.782399999999996,3313.426111113393
2025-07-02 08:45:00,35.41666,1.7071759999999996,0.7987970304256673,4.253472,2.835648,17.07170000000002,3313.476111113393
2025-07-02 08:48:00,35.41666,1.6782409999999999,0.8179950747562382,4.3402769999999995,2.9803229999999994,17.361099999999965,3313.526111113393
2025-07-02 08:51:00,36.86343,1.6203709999999996,0.7726029805286826,4.398148,3.0671250000000008,17.361099999999965,3313.5761111133934
2025-07-02 08:54:00,34.43287,1.6203709999999996,0.7726078277476032,4.137731,2.8067130000000002,17.650500000000022,3313.6261111133936
2025-07-02 08:57:00,32.98611,1.6203709999999996,0.8000749606982344,4.108795999999999,2.8067130000000002,17.650499999999965,3313.6761111133937
2025-07-02 09:00:00,35.90857,1.6782409999999999,0.8448054419111702,4.137731,2.8067129999999993,16.782399999999996,3313.726111113394
2025-07-02 09:03:00,37.81829,1.7071759999999996,0.7987980223585233,4.108796,2.6909730000000005,17.93979999999999,3313.776111113394
2025-07-02 09:06:00,37.81829,1.6493060000000002,0.8356647589996895,4.108796,2.8067129999999993,17.939899999999994,3313.8261111133943
2025-07-02 09:09:00,37.81829,1.6203709999999996,0.7726068583067519,4.079861,2.748842,19.386599999999987,3313.8761111133945
2025-07-02 09:12:00,36.86343,1.7361109999999993,0.8074531293952486,4.079861,2.633102,18.80789999999999,3313.9261111133947
2025-07-02 09:15:00,38.80209,1.8229160000000002,0.8621356549463033,4.311342,2.8067140000000004,20.25460000000001,3313.976111113395
2025-07-02 09:18:00,39.78588,1.7361110000000002,0.8629698740243742,4.629630000000001,3.2407449999999995,18.22919999999999,3314.026111113395
2025-07-02 09:21:00,39.78588,1.7071769999999997,0.7987973302059657,4.745369999999999,3.3275450000000006,17.650499999999994,3314.076111113395
2025-07-02 09:24:00,37.35532,1.765047,0.8719930785264173,4.658566,3.2407449999999995,18.518400000000042,3314.1261111133954
2025-07-02 09:27:00,37.35532,1.765047,0.8160820531780875,4.803237000000001,3.3275499999999996,18.22919999999999,3314.1761111133956
2025-07-02 09:30:00,35.90857,1.765047,0.8160729932289336,4.629631,3.1539349999999997,15.335699999999974,3314.2261111133957
2025-07-02 09:33:00,38.80209,1.7361119999999994,0.8357651073233476,4.629631,3.2118100000000007,20.254599999999982,3314.276111113396
2025-07-02 09:36:00,38.80209,1.7361110000000002,0.8357609682073742,4.571759,3.1539349999999997,19.965299999999957,3314.326111113396
2025-07-02 09:39:00,38.80209,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,20.254700000000014,3314.3761111133963
2025-07-02 09:42:00,37.81829,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,18.80789999999996,3314.4261111133965
2025-07-02 09:45:00,36.89236,1.6203709999999996,0.8000740306085754,4.484954,3.1828700000000003,17.93979999999999,3314.4761111133967
2025-07-02 09:48:00,38.33912,1.7361110000000002,0.835760009850061,4.600695,3.1828700000000003,18.807900000000018,3314.526111113397
2025-07-02 09:51:00,39.32291,1.6493060000000002,0.8356638561907568,4.398149,3.0960650000000003,18.807800000000015,3314.576111113397
2025-07-02 09:54:00,39.32291,1.6203709999999996,0.8000749606982327,4.369213,3.0671299999999997,19.675900000000013,3314.626111113397
2025-07-02 09:57:00,38.33912,1.5914359999999999,0.7910491855555858,4.340278,3.0671250000000008,20.254700000000014,3314.6761111133974
2025-07-02 10:00:00,37.81829,1.7361109999999993,0.8074481327501388,4.513889,3.067125,17.650400000000047,3314.7261111133976
2025-07-02 10:03:00,39.78588,1.6782409999999999,0.8179903531128006,4.484953999999999,3.1249949999999993,17.65040000000002,3314.7761111133977
2025-07-02 10:06:00,40.76968,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,17.361099999999965,3314.826111113398
2025-07-02 10:09:00,39.78588,1.6493059999999993,0.7813699189780451,4.513889,3.15393,16.492999999999995,3314.876111113398
2025-07-02 10:12:00,38.80209,1.6203709999999996,0.7726029805286826,4.398148,3.0671250000000008,17.07170000000002,3314.9261111133983
2025-07-02 10:15:00,36.89236,1.6493060000000002,0.8090497397822847,4.4560189999999995,3.1249949999999993,18.51849999999996,3314.9761111133985
2025-07-02 10:18:00,35.90857,1.5625,0.754951193886212,4.51389,3.240741,20.833399999999983,3315.0261111133987
2025-07-02 10:21:00,34.43287,1.5335650000000003,0.7460636176914712,4.427084,3.1828710000000004,17.93979999999999,3315.076111113399
2025-07-02 10:24:00,33.47801,1.6203709999999996,0.800069380141362,4.4560189999999995,3.15393,16.49309999999997,3315.126111113399
2025-07-02 10:27:00,33.96991,1.7361110000000002,0.8357648016234978,4.51389,3.09607,17.650499999999965,3315.176111113399
2025-07-02 10:30:00,36.37153,1.6493060000000002,0.7524499459759351,4.484954,3.0960650000000003,19.386599999999987,3315.2261111133994
2025-07-02 10:33:00,37.35532,1.5625010000000001,0.7819862461270355,4.311343,3.0671250000000008,20.254700000000014,3315.2761111133996
2025-07-02 10:36:00,34.43287,1.5335650000000003,0.7728846130608639,4.3402780000000005,3.1250009999999993,17.650400000000047,3315.3261111133997
2025-07-02 10:39:00,34.43287,1.6203710000000004,0.7726068583067539,4.427084,3.0960650000000003,17.361199999999997,3315.3761111134
2025-07-02 10:42:00,36.37153,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,19.386500000000012,3315.4261111134
2025-07-02 10:45:00,36.37153,1.5914359999999999,0.7910482626572466,4.4560189999999995,3.1828649999999996,18.229100000000017,3315.4761111134003
2025-07-02 10:48:00,35.41666,1.6203709999999996,0.8264855332793958,4.542825000000001,3.26968,16.782399999999996,3315.5261111134005
2025-07-02 10:51:00,35.41666,1.6493059999999993,0.7813787119235706,4.62963,3.26968,19.386599999999987,3315.5761111134007
2025-07-02 10:54:00,35.41666,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,20.254599999999982,3315.626111113401
2025-07-02 10:57:00,34.92477,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,18.807900000000018,3315.676111113401
2025-07-02 11:00:00,35.90857,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,16.203700000000026,3315.726111113401
2025-07-02 11:03:00,35.90857,1.6493059999999993,0.8613365184385208,4.427084,3.15393,19.09729999999996,3315.7761111134014
2025-07-02 11:06:00,34.43287,1.7361109999999993,0.8357619265633738,4.398148,2.9803249999999997,18.518500000000017,3315.8261111134016
2025-07-02 11:09:00,34.92477,1.5914359999999999,0.7910538000285475,4.369213,3.0960649999999994,18.807900000000018,3315.8761111134017
2025-07-02 11:12:00,35.90857,1.7361110000000002,0.8357648016234978,4.51389,3.09607,18.807900000000018,3315.926111113402
2025-07-02 11:15:00,35.90857,1.6203709999999996,0.8000777509596383,4.51389,3.2118100000000007,17.93979999999999,3315.976111113402
2025-07-02 11:18:00,35.41666,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,16.492999999999995,3316.0261111134023
2025-07-02 11:21:00,35.41666,1.6493060000000002,0.8356638561907568,4.398149,3.0960650000000003,15.914300000000026,3316.0761111134025
2025-07-02 11:24:00,36.37153,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,17.650400000000047,3316.1261111134027
2025-07-02 11:27:00,37.35532,1.1863420000000007,0.6597804616422631,3.8194440000000007,2.951389999999999,18.518500000000017,3316.176111113403
2025-07-02 11:30:00,39.32291,0.9837959999999999,0.6112367982307416,3.6747690000000004,3.038195000000001,17.650499999999965,3316.226111113403
2025-07-02 11:33:00,38.33912,1.273148,0.7126446900389519,4.108797,3.1828710000000004,18.22919999999999,3316.276111113403
2025-07-02 11:36:00,34.43287,1.4467590000000001,0.7452972365053334,4.311342000000001,3.1828709999999996,18.807900000000018,3316.3261111134034
2025-07-02 11:39:00,36.86343,1.7071759999999996,0.8539086506970073,4.629630000000001,3.26968,18.22909999999996,3316.3761111134036
2025-07-02 11:42:00,36.86343,1.851852,0.8417295699304719,4.658566,3.0960650000000003,18.518500000000017,3316.4261111134037
2025-07-02 11:45:00,35.41666,1.7361120000000003,0.8074534279332176,4.600695,3.1539350000000006,17.939800000000048,3316.476111113404
2025-07-02 11:48:00,32.98611,1.765047,0.8160739998961212,4.600695,3.125000000000001,19.09729999999996,3316.526111113404
2025-07-02 11:51:00,34.92477,1.7939820000000006,0.8533792979011952,4.629630000000001,3.1539349999999997,16.782399999999996,3316.5761111134043
2025-07-02 11:54:00,35.41666,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,17.071799999999996,3316.6261111134045
2025-07-02 11:57:00,34.43287,1.7361119999999994,0.8629664949517692,4.3692139999999995,2.9803240000000004,17.650500000000022,3316.6761111134047
2025-07-02 12:00:00,33.47801,1.7071759999999996,0.8268969458986154,4.398147,3.009258,18.22919999999999,3316.726111113405
2025-07-02 12:03:00,32.52315,1.7939809999999996,0.8533799668914236,4.456018,2.9803249999999997,19.386599999999987,3316.776111113405
2025-07-02 12:06:00,34.43287,1.7939809999999996,0.8246636254145373,4.629630000000001,3.1250050000000007,19.097200000000043,3316.826111113405
2025-07-02 12:09:00,35.41666,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,18.229100000000017,3316.8761111134054
2025-07-02 12:12:00,35.41666,1.7071759999999996,0.8268921890528806,4.5428239999999995,3.15393,17.650400000000047,3316.9261111134056
2025-07-02 12:15:00,35.41666,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,17.65039999999999,3316.9761111134058
2025-07-02 12:18:00,33.96991,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,17.650500000000022,3317.026111113406
2025-07-02 12:21:00,33.96991,1.7361119999999994,0.8357622322625033,4.340278,2.922454000000001,18.22919999999999,3317.076111113406
2025-07-02 12:24:00,33.96991,1.7361119999999994,0.8357622322625033,4.340278,2.922454000000001,15.914300000000026,3317.1261111134063
2025-07-02 12:27:00,33.96991,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,16.203700000000026,3317.1761111134065
2025-07-02 12:30:00,33.96991,1.7361110000000002,0.8892064795733077,4.484954,3.1249949999999993,17.93979999999999,3317.2261111134067
2025-07-02 12:33:00,35.41666,1.7361110000000002,0.8629698740243742,4.6875,3.298614999999999,18.229100000000017,3317.276111113407
2025-07-02 12:36:00,35.41666,1.7071759999999996,0.7987960384913009,4.600695,3.1828700000000003,17.361199999999997,3317.326111113407
2025-07-02 12:39:00,35.41666,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,18.518500000000017,3317.376111113407
2025-07-02 12:42:00,35.41666,1.7361110000000002,0.807448132750139,4.571759,3.1249949999999993,18.807900000000018,3317.4261111134074
2025-07-02 12:45:00,35.41666,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,16.203700000000026,3317.4761111134076
2025-07-02 12:48:00,36.37153,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,17.07170000000002,3317.5261111134078
2025-07-02 12:51:00,35.41666,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,15.9144,3317.576111113408
2025-07-02 12:54:00,35.41666,1.7361109999999993,0.862966182462401,4.427084,3.038195000000001,17.650500000000022,3317.626111113408
2025-07-02 12:57:00,35.41666,1.6203709999999996,0.8264855332793958,4.57176,3.298615,17.939800000000048,3317.6761111134083
2025-07-02 13:00:00,35.41666,1.6493060000000002,0.8090534887338142,4.600695,3.2696750000000003,18.22919999999999,3317.7261111134085
2025-07-02 13:03:00,35.41666,1.7361109999999993,0.8074481327501388,4.513889,3.067125,20.25460000000004,3317.7761111134087
2025-07-02 13:06:00,35.90857,1.6203709999999996,0.8264819492231974,4.427084,3.1539350000000006,18.80789999999996,3317.826111113409
2025-07-02 13:09:00,35.41666,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,17.361099999999965,3317.876111113409
2025-07-02 13:12:00,35.41666,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,18.22919999999999,3317.926111113409
2025-07-02 13:15:00,35.41666,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,17.939700000000016,3317.9761111134094
2025-07-02 13:18:00,34.43287,1.7361109999999993,0.8074481327501388,4.513889,3.067125,16.203700000000026,3318.0261111134096
2025-07-02 13:21:00,33.96991,1.7361110000000002,0.8357609682073742,4.571759,3.1539349999999997,17.93979999999999,3318.0761111134098
2025-07-02 13:24:00,35.41666,1.7361110000000002,0.8629698740243742,4.629630000000001,3.2407449999999995,18.22919999999999,3318.12611111341
2025-07-02 13:27:00,35.41666,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,17.939800000000048,3318.17611111341
2025-07-02 13:30:00,35.41666,1.7939809999999996,0.8809744761277707,4.484954,3.038195000000001,17.939800000000048,3318.2261111134103
2025-07-02 13:33:00,35.41666,1.7361110000000002,0.835756176407673,4.5428239999999995,3.1249949999999993,17.36110000000002,3318.2761111134105
2025-07-02 13:36:00,35.41666,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,17.939800000000048,3318.3261111134107
2025-07-02 13:39:00,35.90857,1.8229169999999995,0.8332107916802203,4.629631,3.0960650000000003,18.807900000000018,3318.376111113411
2025-07-02 13:42:00,35.41666,1.765047,0.871989360564218,4.542825000000001,3.125000000000001,16.782399999999996,3318.426111113411
2025-07-02 13:45:00,33.96991,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,18.807800000000043,3318.476111113411
2025-07-02 13:48:00,35.41666,1.8229169999999995,0.8621388940647924,4.629631,3.1250050000000007,17.361199999999997,3318.5261111134114
2025-07-02 13:51:00,35.41666,1.7071769999999997,0.8539089645277791,4.658566,3.298615,18.80789999999996,3318.5761111134116
2025-07-02 13:54:00,35.41666,1.7361119999999994,0.8357564821053559,4.571759999999999,3.15393,17.071799999999996,3318.6261111134118
2025-07-02 13:57:00,32.98611,1.6782409999999999,0.790104551915026,4.51389,3.1250009999999993,17.361099999999965,3318.676111113412
2025-07-02 14:00:00,34.92477,1.7939809999999996,0.8246544997877839,4.571759,3.067125,18.22919999999999,3318.726111113412
2025-07-02 14:03:00,35.41666,1.8229169999999995,0.8332067068556651,4.600695,3.067125,18.22919999999999,3318.7761111134123
