Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-02 14:06:00,35.41666,1.8229169999999995,0.8332118128824302,4.571759999999999,3.038195000000001,17.939800000000048,3318.8261111134125
2025-07-02 14:09:00,35.41666,1.765047,0.8445893024262945,4.513889000000001,3.0671299999999997,19.097200000000043,3318.8761111134127
2025-07-02 14:12:00,33.99884,1.7361120000000003,0.8357612739062613,4.629630000000001,3.211805,17.071799999999996,3318.926111113413
2025-07-02 14:15:00,33.96991,1.9097220000000004,0.8586799107859893,4.803237000000001,3.1828749999999992,17.361099999999965,3318.976111113413
2025-07-02 14:18:00,34.43287,1.7939820000000006,0.8246639215544203,4.7453710000000004,3.2407449999999995,19.675899999999956,3319.026111113413
2025-07-02 14:21:00,35.41666,1.7939819999999997,0.853383186668132,4.687501,3.2118100000000007,17.93979999999999,3319.0761111134134
2025-07-02 14:24:00,34.92477,1.8229170000000003,0.8332067068556652,4.658565,3.1249949999999993,17.36110000000002,3319.1261111134136
2025-07-02 14:27:00,35.15625,1.8229170000000003,0.8899236259067321,4.57176,3.0960650000000003,17.650499999999965,3319.1761111134138
2025-07-02 14:30:00,34.92477,1.8229170000000003,0.8899236259067321,4.57176,3.0960650000000003,18.518500000000017,3319.226111113414
2025-07-02 14:33:00,34.92477,1.765047,0.8160739998961194,4.542825000000001,3.0671299999999997,19.097199999999987,3319.276111113414
2025-07-02 14:36:00,34.92477,1.7939820000000006,0.8809747860290568,4.542825000000001,3.0960650000000003,18.22919999999999,3319.3261111134143
2025-07-02 14:39:00,34.92477,1.7939820000000006,0.8533792979011952,4.629630000000001,3.1539349999999997,17.650400000000047,3319.3761111134145
2025-07-02 14:42:00,34.43287,1.7361120000000003,0.8074534279332176,4.774305,3.3275450000000006,16.203700000000026,3319.4261111134147
2025-07-02 14:45:00,35.41666,1.7939820000000006,0.7946310953936566,4.687501000000001,3.1539349999999997,18.229100000000017,3319.476111113415
2025-07-02 14:48:00,35.41666,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,17.36110000000002,3319.526111113415
2025-07-02 14:51:00,35.41666,1.7361119999999994,0.8357574404681645,4.4560189999999995,3.038190000000001,19.386599999999987,3319.576111113415
2025-07-02 14:54:00,35.41666,1.7361119999999994,0.8357564821053559,4.571759999999999,3.15393,18.80789999999996,3319.6261111134154
2025-07-02 14:57:00,35.41666,1.851852,0.8417295699304719,4.658566,3.0960650000000003,17.36110000000002,3319.6761111134156
2025-07-02 15:00:00,34.43287,1.7071760000000005,0.8539049857202383,4.542825000000001,3.1828710000000004,18.807800000000043,3319.7261111134158
2025-07-02 15:03:00,35.41666,1.851852,0.870856166978404,4.629630000000001,3.0960650000000003,19.675999999999988,3319.776111113416
2025-07-02 15:06:00,36.37153,1.7361120000000003,0.8074614224880032,4.918977,3.472225,17.650500000000022,3319.826111113416
2025-07-02 15:09:00,35.90857,1.765047,0.8445931636073949,4.774305,3.3275499999999996,16.782399999999996,3319.8761111134163
2025-07-02 15:12:00,35.41666,1.7939820000000006,0.8246547959254066,4.629630000000001,3.1249949999999993,20.254699999999957,3319.9261111134165
2025-07-02 15:15:00,35.41666,1.765047,0.8445835106148669,4.600695,3.15393,17.361099999999965,3319.9761111134167
2025-07-02 15:18:00,35.41666,1.7939820000000006,0.8246547959254066,4.629630000000001,3.1249949999999993,19.386599999999987,3320.026111113417
2025-07-02 15:21:00,35.41666,1.7939820000000006,0.8246598657348763,4.600695,3.0960650000000003,18.80789999999996,3320.076111113417
2025-07-02 15:24:00,35.41666,1.7071769999999997,0.7987973302059639,4.51389,3.0960649999999994,18.22919999999999,3320.126111113417
2025-07-02 15:27:00,34.92477,1.8229169999999995,0.8621388940647924,4.629631,3.1250050000000007,18.51849999999996,3320.1761111134174
2025-07-02 15:30:00,35.90857,1.7361119999999994,0.8357603155487072,4.716436,3.298610000000001,18.518400000000042,3320.2261111134176
2025-07-02 15:33:00,35.41666,1.7939820000000006,0.824658851776096,4.658566,3.1539349999999997,18.22919999999999,3320.2761111134178
2025-07-02 15:36:00,34.43287,1.7071760000000005,0.7987970304256676,4.542825000000001,3.1250009999999993,20.254699999999957,3320.326111113418
2025-07-02 15:39:00,33.47801,1.851852,0.8417305983291085,4.600695,3.038195000000001,18.80789999999996,3320.376111113418
2025-07-02 15:42:00,34.43287,1.8229169999999995,0.8332118128824302,4.571759999999999,3.038195000000001,18.807900000000018,3320.4261111134183
2025-07-02 15:45:00,34.43287,1.7361119999999994,0.8357622322625017,4.484954,3.0671299999999997,17.361199999999997,3320.4761111134185
2025-07-02 15:48:00,34.43287,1.765047,0.816068966544763,4.600695,3.1249949999999993,19.386599999999987,3320.5261111134187
2025-07-02 15:51:00,34.43287,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,17.650500000000022,3320.576111113419
2025-07-02 15:54:00,35.41666,1.8229160000000002,0.833211517902539,4.716434,3.1828700000000003,17.071699999999964,3320.626111113419
2025-07-02 15:57:00,35.41666,1.7361119999999994,0.8074524286069947,4.629631,3.1828700000000003,17.93979999999999,3320.676111113419
2025-07-02 16:00:00,34.92477,1.7939809999999996,0.8246544997877839,4.571759,3.067125,18.807799999999986,3320.7261111134194
2025-07-02 16:03:00,34.92477,1.7361110000000002,0.8629661824624013,4.484954,3.0960650000000003,17.361099999999965,3320.7761111134196
2025-07-02 16:06:00,34.92477,1.7939809999999996,0.8533751059105165,4.427083,2.951385000000001,17.361099999999965,3320.8261111134198
2025-07-02 16:09:00,34.43287,1.7071759999999996,0.8799574370889549,4.484954,3.15393,20.25460000000004,3320.87611111342
2025-07-02 16:12:00,35.41666,1.6782409999999999,0.7901045519150277,4.5428239999999995,3.1539350000000006,19.386500000000012,3320.92611111342
2025-07-02 16:15:00,35.41666,1.6493059999999993,0.8090544259685089,4.513889,3.1828700000000003,20.254599999999982,3320.9761111134203
2025-07-02 16:18:00,35.90857,1.765046,0.8445909285821822,4.687496,3.2407399999999997,18.807799999999986,3321.0261111134205
2025-07-02 16:21:00,35.90857,1.6493059999999993,0.7813748039626045,4.658563999999999,3.298610000000001,17.65039999999999,3321.0761111134207
2025-07-02 16:24:00,35.41666,1.765046,0.8160777292238889,4.57176,3.09607,18.22909999999996,3321.126111113421
2025-07-02 16:27:00,35.41666,1.6493059999999993,0.7813699189780451,4.513889,3.15393,17.65039999999999,3321.176111113421
2025-07-02 16:30:00,35.41666,1.7071759999999996,0.8269007513517962,4.600695,3.2118100000000007,17.93979999999999,3321.226111113421
2025-07-02 16:33:00,35.41666,1.7361109999999993,0.8074521300692822,4.542825,3.0960650000000003,16.203700000000026,3321.2761111134214
2025-07-02 16:36:00,35.90857,1.6782409999999999,0.9891831936043566,4.745366000000001,3.5879650000000005,17.071699999999964,3321.3261111134216
2025-07-02 16:39:00,36.86343,1.6782409999999999,0.6632172581571268,5.295135999999999,3.7905049999999996,17.36110000000002,3321.3761111134218
2025-07-02 16:42:00,36.37153,1.649305,0.7813823175021017,4.8611059999999995,3.5011609999999997,17.650500000000022,3321.426111113422
2025-07-02 16:45:00,35.41666,1.7939809999999996,0.824658555637469,4.600695,3.0960650000000003,18.518500000000017,3321.476111113422
2025-07-02 16:48:00,35.41666,1.6782409999999999,0.790104551915026,4.484954,3.0960649999999994,17.36110000000002,3321.5261111134223
2025-07-02 16:51:00,35.41666,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,18.51849999999996,3321.5761111134225
2025-07-02 16:54:00,35.90857,1.6782409999999999,0.7900996294459596,4.571759,3.1828649999999996,19.676000000000045,3321.6261111134227
2025-07-02 16:57:00,34.43287,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,18.22919999999999,3321.676111113423
2025-07-02 17:00:00,34.43287,1.7361119999999994,0.8357622322625017,4.484954,3.0671299999999997,18.807800000000043,3321.726111113423
2025-07-02 17:03:00,34.43287,1.7361119999999994,0.807448431286833,4.600695,3.15393,17.071799999999996,3321.776111113423
2025-07-02 17:06:00,34.43287,1.765047,0.8160729932289336,4.629631,3.1539349999999997,18.807799999999986,3321.8261111134234
2025-07-02 17:09:00,34.43287,1.7939820000000006,0.8533792979011952,4.629630000000001,3.1539349999999997,19.965300000000013,3321.8761111134236
2025-07-02 17:12:00,32.98611,1.851852,0.8417254563200625,4.629630000000001,3.067125,17.65039999999999,3321.9261111134238
2025-07-02 17:15:00,34.92477,1.8807870000000007,0.8502117725023365,4.629630000000001,3.0381899999999993,19.675900000000013,3321.976111113424
2025-07-02 17:18:00,34.92477,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,17.071699999999964,3322.026111113424
2025-07-02 17:21:00,33.96991,1.7939820000000006,0.8246608796920976,4.456018,2.951389,15.9144,3322.0761111134243
2025-07-02 17:24:00,34.92477,1.7939819999999997,0.8533754091128416,4.513889,3.038190000000001,18.518500000000017,3322.1261111134245
2025-07-02 17:27:00,34.92477,1.8229170000000003,0.8621349779014714,4.658565,3.1539349999999997,18.22919999999999,3322.1761111134247
2025-07-02 17:30:00,34.92477,1.8229170000000003,0.8621349779014714,4.658565,3.1539349999999997,18.518500000000017,3322.226111113425
2025-07-02 17:33:00,34.92477,1.7939820000000006,0.824658851776096,4.658566,3.1539349999999997,17.939800000000048,3322.276111113425
2025-07-02 17:36:00,35.41666,1.851852,0.8417347119077836,4.7453710000000004,3.182875,17.361000000000047,3322.326111113425
2025-07-02 17:39:00,35.41666,1.765047,0.8445835106148669,4.600695,3.15393,18.22919999999999,3322.3761111134254
2025-07-02 17:42:00,34.92477,1.765047,0.8160739998961212,4.600695,3.125000000000001,16.493100000000027,3322.4261111134256
2025-07-02 17:45:00,33.96991,1.7939820000000006,0.8246598657348763,4.600695,3.0960650000000003,17.361099999999965,3322.4761111134258
2025-07-02 17:48:00,34.92477,1.765047,0.8445835106148669,4.600695,3.15393,19.386599999999987,3322.526111113426
2025-07-02 17:51:00,33.96991,1.7939820000000006,0.8246547959254066,4.629630000000001,3.1249949999999993,17.07170000000002,3322.576111113426
2025-07-02 17:54:00,33.96991,1.765047,0.8445893024262945,4.513889000000001,3.0671299999999997,17.650500000000022,3322.6261111134263
2025-07-02 17:57:00,34.92477,1.8229170000000003,0.8621388940647926,4.687501,3.182875,18.807900000000018,3322.6761111134265
2025-07-02 18:00:00,34.43287,1.7939820000000006,0.8533744369124057,4.600695,3.1249949999999993,19.097199999999987,3322.7261111134267
2025-07-02 18:03:00,34.43287,1.8229170000000003,0.8899236259067321,4.57176,3.0960650000000003,18.22919999999999,3322.776111113427
2025-07-02 18:06:00,34.43287,1.765047,0.8160739998961212,4.600695,3.125000000000001,17.93979999999999,3322.826111113427
2025-07-02 18:09:00,34.43287,1.7939819999999997,0.824659865734876,4.62963,3.125000000000001,17.36110000000002,3322.876111113427
2025-07-02 18:12:00,34.43287,1.7939819999999997,0.8533792979011948,4.658565,3.1828700000000003,18.807900000000018,3322.9261111134274
2025-07-02 18:15:00,32.52315,1.8229170000000003,0.8332118128824286,4.57176,3.038194999999999,17.07170000000002,3322.9761111134276
2025-07-02 18:18:00,34.43287,1.8807869999999998,0.8502169502642205,4.62963,3.038195000000001,17.36110000000002,3323.0261111134278
2025-07-02 18:21:00,34.43287,1.8229170000000003,0.8621310617165329,4.513889,3.0092550000000005,17.361199999999997,3323.076111113428
2025-07-02 18:24:00,34.43287,1.8229170000000003,0.8899236259067321,4.57176,3.0960650000000003,18.518500000000017,3323.126111113428
2025-07-02 18:27:00,33.96991,1.9097220000000004,0.8586705269501038,4.513889,2.8935179999999994,17.650500000000022,3323.1761111134283
2025-07-02 18:30:00,33.96991,1.7939820000000006,0.8533792979011952,4.456018,2.9803229999999994,17.071799999999996,3323.2261111134285
2025-07-02 18:33:00,33.96991,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,17.361099999999965,3323.2761111134287
2025-07-02 18:36:00,33.47801,1.851852,0.8417295699304719,4.484954,2.922453,18.229100000000017,3323.326111113429
2025-07-02 18:39:00,33.47801,1.851852,0.8417305983291067,4.542825000000001,2.9803249999999997,17.93979999999999,3323.376111113429
2025-07-02 18:42:00,33.47801,1.7071760000000005,0.7987960384913011,4.484954,3.0671289999999996,16.782399999999996,3323.426111113429
2025-07-02 18:45:00,33.47801,1.7939820000000006,0.8533754091128419,4.484954,3.0092550000000005,17.07170000000002,3323.4761111134294
2025-07-02 18:48:00,34.43287,1.7361120000000003,0.8074534279332158,4.542825000000001,3.0960649999999994,18.22919999999999,3323.5261111134296
2025-07-02 18:51:00,33.96991,1.851852,0.8417264847250456,4.513889000000001,2.951385000000001,17.939800000000048,3323.5761111134298
2025-07-02 18:54:00,33.96991,1.765047,0.8160739998961194,4.542825000000001,3.0671299999999997,19.097199999999987,3323.62611111343
2025-07-02 18:57:00,33.91204,1.7939820000000006,0.8246598657348746,4.542825000000001,3.038194999999999,19.965300000000013,3323.67611111343
2025-07-02 19:00:00,33.47801,1.7939820000000006,0.8246598657348746,4.542825000000001,3.038194999999999,19.386599999999987,3323.7261111134303
2025-07-02 19:03:00,33.47801,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,16.782399999999996,3323.7761111134305
2025-07-02 19:06:00,33.44907,1.851852,0.8708522235765819,4.484954,2.951385000000001,15.625,3323.8261111134307
2025-07-02 19:09:00,32.98611,1.7361120000000003,0.8074524286069948,4.340279000000001,2.8935180000000003,18.22919999999999,3323.876111113431
2025-07-02 19:12:00,32.98611,1.851852,0.8988338545231296,4.456018,2.951385000000001,16.20369999999997,3323.926111113431
2025-07-02 19:15:00,33.96991,1.765047,0.8445921983141095,4.658566,3.2118100000000007,16.782399999999996,3323.976111113431
2025-07-02 19:18:00,33.47801,1.9097220000000004,0.8586663563143663,4.629630000000001,3.0092549999999996,17.93979999999999,3324.0261111134314
2025-07-02 19:21:00,34.43287,1.8807870000000007,0.8502169502642188,4.542825000000001,2.951389999999999,15.914300000000026,3324.0761111134316
2025-07-02 19:24:00,33.96991,1.851852,0.8417295699304719,4.484954,2.922453,17.650499999999965,3324.1261111134318
2025-07-02 19:27:00,33.96991,1.765047,0.8445893024262945,4.513889000000001,3.0671299999999997,15.9144,3324.176111113432
2025-07-02 19:30:00,33.44907,1.851852,0.8417295699304719,4.484954,2.922453,19.386599999999987,3324.226111113432
2025-07-02 19:33:00,33.47801,1.765047,0.8160739998961212,4.398149,2.922454000000001,18.518599999999992,3324.2761111134323
2025-07-02 19:36:00,33.47801,1.765047,0.8445893024262945,4.513889000000001,3.0671299999999997,15.914299999999969,3324.3261111134325
2025-07-02 19:39:00,33.47801,1.8807870000000007,0.9077186249539966,4.687501000000001,3.1539399999999995,17.650500000000022,3324.3761111134327
2025-07-02 19:42:00,34.92477,1.8807870000000007,0.8502210924449033,4.687501000000001,3.09607,17.361099999999965,3324.426111113433
2025-07-02 19:45:00,32.98611,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,16.782399999999996,3324.476111113433
2025-07-02 19:48:00,32.52315,1.7361110000000002,0.8629661824624013,4.57176,3.1828710000000004,19.386600000000044,3324.526111113433
2025-07-02 19:51:00,33.47801,1.8807870000000007,0.8502169502642206,4.6875,3.0960650000000003,16.49309999999997,3324.5761111134334
2025-07-02 19:54:00,33.47801,1.9675920000000007,0.8754893430051466,4.542823,2.864584,15.9144,3324.6261111134336
2025-07-02 19:57:00,32.52315,1.8229170000000003,0.8621359569443278,4.600694000000001,3.0960649999999994,17.36110000000002,3324.6761111134338
2025-07-02 20:00:00,35.41666,2.025462,0.9224944941307731,4.716435,3.0092549999999996,16.782399999999996,3324.726111113434
2025-07-02 20:03:00,34.43287,1.8807869999999998,0.8795436248753677,4.74537,3.1828700000000003,19.675999999999988,3324.776111113434
2025-07-02 20:06:00,35.41666,1.9097220000000004,0.8882020801207529,4.774306,3.182875,17.939800000000048,3324.8261111134343
2025-07-02 20:09:00,35.90857,1.9675919999999998,0.8754882862708271,4.658565,2.9803249999999997,16.493000000000052,3324.8761111134345
2025-07-02 20:12:00,35.90857,1.9675919999999998,0.875488286270829,4.513889,2.835649000000001,17.650400000000047,3324.9261111134347
2025-07-02 20:15:00,36.89236,1.851852,0.8417316267261568,4.456018,2.8935190000000004,17.650500000000022,3324.976111113435
2025-07-02 20:18:00,35.90857,1.8229170000000003,0.8621349779014714,4.398148000000001,2.8935180000000003,18.807900000000018,3325.026111113435
2025-07-02 20:21:00,33.47801,1.8807870000000007,0.8795446174827477,4.456018,2.8935190000000004,17.650500000000022,3325.076111113435
2025-07-02 20:24:00,35.41666,1.938657,0.8968202450640835,4.542823,2.922453,17.361099999999965,3325.1261111134354
2025-07-02 20:27:00,32.98611,1.765046,0.8160737025715769,4.4270830000000005,2.951389,17.65039999999999,3325.1761111134356
2025-07-02 20:30:00,32.98611,1.851852,0.870856166978404,4.456019,2.922454,19.097199999999987,3325.2261111134358
2025-07-02 20:33:00,33.47801,1.9097220000000004,0.8277875583070512,4.484953,2.835648,17.07170000000002,3325.276111113436
2025-07-02 20:36:00,32.98611,1.8807869999999998,0.8502169502642186,4.4270830000000005,2.835648,17.650499999999965,3325.326111113436
2025-07-02 20:39:00,32.98611,1.9097220000000004,0.858672612258278,4.369212,2.748843,20.254599999999982,3325.3761111134363
2025-07-02 20:42:00,32.98611,1.851852,0.8417316267261568,4.340277,2.7777780000000005,18.229100000000017,3325.4261111134365
2025-07-02 20:45:00,32.98611,1.851852,0.8417316267261568,4.456018,2.8935190000000004,17.07170000000002,3325.4761111134367
2025-07-02 20:48:00,32.98611,1.8807870000000007,0.8502179858117926,4.340277,2.748843,17.650400000000047,3325.526111113437
2025-07-02 20:51:00,34.43287,1.8807870000000007,0.8502169502642206,4.311342,2.719907,17.939899999999966,3325.576111113437
2025-07-02 20:54:00,32.98611,1.851852,0.8417305983291067,4.282407000000001,2.719907,17.36110000000002,3325.626111113437
2025-07-02 20:57:00,32.00232,1.851852,0.8417316267261568,4.340277,2.7777780000000005,17.071699999999964,3325.6761111134374
2025-07-02 21:00:00,32.52315,1.8807869999999998,0.8502159147150453,4.369214,2.7777780000000005,16.782399999999996,3325.7261111134376
2025-07-02 21:03:00,34.43287,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,17.939899999999966,3325.7761111134378
2025-07-02 21:06:00,33.96991,1.8229170000000003,0.8332128340830666,4.398148,2.864584,16.493100000000027,3325.826111113438
2025-07-02 21:09:00,33.96991,1.8229170000000003,0.8332128340830666,4.282407,2.748843,17.361199999999997,3325.876111113438
2025-07-02 21:12:00,33.96991,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,18.518500000000017,3325.9261111134383
2025-07-02 21:15:00,33.96991,1.8229170000000003,0.8332128340830666,4.282407,2.748843,17.650499999999965,3325.9761111134385
2025-07-02 21:18:00,33.96991,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,17.071799999999996,3326.0261111134387
2025-07-02 21:21:00,34.43287,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,16.49309999999997,3326.076111113439
2025-07-02 21:24:00,35.41666,1.649305,0.8090541162965614,4.137732000000001,2.8067140000000004,17.650499999999965,3326.126111113439
2025-07-02 21:27:00,36.37153,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,17.361199999999997,3326.176111113439
2025-07-02 21:30:00,35.41666,1.5046299999999997,0.7093514298433321,4.108796,2.8645830000000005,18.22919999999999,3326.2261111134394
2025-07-02 21:33:00,33.47801,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,17.071799999999996,3326.2761111134396
2025-07-02 21:36:00,35.41666,1.6203700000000003,0.7726065546134857,4.0509260000000005,2.7199079999999993,19.965299999999957,3326.3261111134398
2025-07-02 21:39:00,35.41666,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,15.914300000000026,3326.37611111344
2025-07-02 21:42:00,35.41666,1.5625,0.754952148054652,4.02199,2.7488420000000007,18.51849999999996,3326.42611111344
2025-07-02 21:45:00,32.98611,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,15.914300000000026,3326.4761111134403
2025-07-02 21:48:00,34.43287,1.7071759999999996,0.8268969458986154,4.195603,2.8067140000000004,18.807800000000043,3326.5261111134405
2025-07-02 21:51:00,34.43287,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,18.22919999999999,3326.5761111134407
2025-07-02 21:54:00,32.98611,1.7361119999999994,0.8357622322625033,4.195601999999999,2.7777780000000005,16.20369999999997,3326.626111113441
2025-07-02 21:57:00,32.98611,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,17.361199999999997,3326.676111113441
2025-07-02 22:00:00,33.96991,1.765047,0.8160739998961212,4.2534719999999995,2.7777770000000004,18.807900000000018,3326.726111113441
2025-07-02 22:03:00,32.52315,1.8229170000000003,0.8332107916802206,4.195602,2.6620359999999996,17.650500000000022,3326.7761111134414
2025-07-02 22:06:00,33.47801,1.8807869999999998,0.8502169502642186,4.3402780000000005,2.748843,17.93979999999999,3326.8261111134416
2025-07-02 22:09:00,34.43287,1.8807869999999998,0.9077148031631868,4.427084,2.8935190000000004,18.80789999999996,3326.8761111134418
2025-07-02 22:12:00,34.43287,1.8807870000000007,0.8502179858117926,4.456018,2.864584,17.36110000000002,3326.926111113442
2025-07-02 22:15:00,32.98611,1.8229170000000003,0.8332118128824304,4.311342,2.7777770000000004,17.361199999999997,3326.976111113442
2025-07-02 22:18:00,32.00232,1.8807870000000007,0.8502179858117926,4.340277,2.748843,19.675999999999988,3327.0261111134423
2025-07-02 22:21:00,32.00232,1.8807870000000007,0.8502169502642188,4.282407000000001,2.6909719999999995,17.361099999999965,3327.0761111134425
2025-07-02 22:24:00,33.47801,1.8807870000000007,0.9077157586126873,4.340277,2.8067129999999993,18.807900000000018,3327.1261111134427
2025-07-02 22:27:00,33.47801,1.8807870000000007,0.8502169502642188,4.398148000000001,2.8067129999999993,17.361199999999997,3327.176111113443
2025-07-02 22:30:00,33.47801,1.938657,0.8968212510646196,4.456018,2.835649000000001,16.492999999999995,3327.226111113443
2025-07-02 22:33:00,33.47801,1.8807870000000007,0.8502179858117926,4.456018,2.864584,17.939899999999966,3327.276111113443
2025-07-02 22:36:00,33.47801,1.8229170000000003,0.8899245684638919,4.340277,2.8645829999999997,19.097200000000043,3327.3261111134434
2025-07-02 22:39:00,32.52315,1.851852,0.8708571528254515,4.311342,2.7777780000000005,18.22919999999999,3327.3761111134436
2025-07-02 22:42:00,32.52315,1.8807870000000007,0.8502169502642206,4.311342,2.719907,17.65039999999999,3327.4261111134438
2025-07-02 22:45:00,32.52315,1.8807870000000007,0.8502169502642206,4.311342,2.719907,17.36110000000002,3327.476111113444
2025-07-02 22:48:00,31.01852,1.938657,0.8670940817053776,4.253472,2.604166,17.361099999999965,3327.526111113444
2025-07-02 22:51:00,33.47801,1.8807869999999998,0.9077148031631868,4.427084,2.8935190000000004,16.492999999999995,3327.5761111134443
2025-07-02 22:54:00,35.21412,1.8807869999999998,0.8502179858117925,4.484953,2.8935190000000004,17.650500000000022,3327.6261111134445
2025-07-02 22:57:00,33.96991,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,19.097200000000043,3327.6761111134447
2025-07-02 23:00:00,32.98611,1.7939819999999997,0.8809757220758745,4.282407,2.835648,18.518500000000017,3327.726111113445
2025-07-02 23:03:00,30.55556,1.765047,0.8160750065617646,4.282407,2.8067130000000002,16.492999999999995,3327.776111113445
2025-07-02 23:06:00,30.09259,1.8807869999999998,0.8502169502642205,4.2534719999999995,2.6620370000000007,17.36099999999999,3327.826111113445
2025-07-02 23:09:00,30.49768,1.7939820000000006,0.7946310953936566,3.906251000000001,2.3726849999999997,16.782399999999996,3327.8761111134454
2025-07-02 23:12:00,30.09259,1.7939820000000006,0.824658851776096,3.906251000000001,2.4016200000000003,16.782399999999996,3327.9261111134456
2025-07-02 23:15:00,30.09259,1.7939820000000006,0.8246598657348763,4.021991,2.517361,15.046299999999974,3327.9761111134458
2025-07-02 23:18:00,30.09259,1.765047,0.8160729932289336,3.906251000000001,2.430555000000001,15.046299999999974,3328.026111113446
2025-07-02 23:21:00,30.09259,1.8229170000000003,0.8332118128824304,3.8483799999999997,2.3148150000000003,16.49309999999997,3328.076111113446
2025-07-02 23:24:00,30.00578,1.7939819999999997,0.8246588517760958,3.7905100000000003,2.2858790000000004,13.020800000000008,3328.1261111134463
2025-07-02 23:33:00,31.01852,1.4467590000000001,0.745296350463923,3.501157,2.3726849999999997,16.782399999999996,3328.1261111134463
2025-07-03 07:15:00,30.55556,1.851851,0.841731332879349,3.7326379999999997,2.17014,16.492999999999995,3328.1261111134463
2025-07-03 07:18:00,32.00232,1.8807869999999998,0.9077148031631868,4.311344,2.7777790000000007,17.93979999999999,3328.1761111134465
2025-07-03 07:21:00,32.98611,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,16.203700000000026,3328.2261111134467
2025-07-03 07:24:00,32.52315,1.765047,0.8160739998961194,4.282408,2.8067129999999993,17.07170000000002,3328.276111113447
2025-07-03 07:27:00,32.52315,1.8229169999999995,0.8332107916802203,4.137732,2.604166,16.492999999999995,3328.326111113447
2025-07-03 07:30:00,32.52315,1.7939820000000006,0.824658851776096,4.079862,2.5752309999999996,15.335699999999974,3328.376111113447
2025-07-03 07:33:00,32.52315,1.851852,0.8417305983291085,3.9930559999999993,2.430556,18.807900000000018,3328.4261111134474
2025-07-03 07:36:00,32.52315,1.765047,0.8160729932289336,4.050927,2.5752309999999996,16.492999999999995,3328.4761111134476
2025-07-03 07:39:00,32.52315,1.7361119999999994,0.7467515036288765,3.9930559999999993,2.4884250000000003,15.9144,3328.5261111134478
2025-07-03 07:42:00,31.01852,1.7361119999999994,0.8074534279332155,3.90625,2.4594899999999997,17.361000000000047,3328.576111113448
2025-07-03 07:45:00,32.00232,1.765047,0.8719884310707785,4.079862,2.6620359999999996,17.071799999999996,3328.626111113448
2025-07-03 07:48:00,32.98611,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,16.782399999999996,3328.6761111134483
2025-07-03 07:51:00,32.00232,1.7071769999999997,0.826898204255447,3.9930559999999993,2.6041670000000003,17.071699999999964,3328.7261111134485
2025-07-03 07:54:00,30.55556,1.765047,0.8160729932289336,3.9641210000000004,2.4884250000000003,16.203700000000026,3328.7761111134487
2025-07-03 07:57:00,30.55556,1.7939820000000006,0.8246608796920976,4.0509260000000005,2.546297,16.493000000000052,3328.826111113449
2025-07-03 08:00:00,32.52315,1.851852,0.8417316267261568,4.0509260000000005,2.4884270000000006,17.650500000000022,3328.876111113449
2025-07-03 08:03:00,32.52315,1.8807869999999998,0.8502159147150453,3.993056,2.4016200000000003,16.782400000000052,3328.926111113449
2025-07-03 08:06:00,32.52315,1.7939819999999997,0.8246588517760958,3.993056,2.4884250000000003,18.22919999999999,3328.9761111134494
2025-07-03 08:09:00,32.52315,1.7939819999999997,0.8246598657348743,3.9641200000000003,2.4594899999999997,18.229100000000017,3329.0261111134496
2025-07-03 08:12:00,32.52315,1.9097220000000004,0.8586705269501038,4.195602,2.5752309999999996,17.361099999999965,3329.0761111134498
2025-07-03 08:15:00,33.47801,1.8807870000000007,0.8502169502642188,4.282407000000001,2.6909719999999995,17.36110000000002,3329.12611111345
2025-07-03 08:18:00,33.47801,1.851852,0.8417305983291067,4.282407000000001,2.719907,17.650499999999965,3329.17611111345
2025-07-03 08:21:00,33.47801,1.8807870000000007,0.8795436248753681,4.282407000000001,2.719907,18.22919999999999,3329.2261111134503
2025-07-03 08:24:00,32.52315,1.851852,0.8988357525778264,4.195602000000001,2.6909710000000002,18.22919999999999,3329.2761111134505
2025-07-03 08:27:00,32.52315,1.9097220000000004,0.9165577291025614,4.224537000000001,2.6620359999999996,17.071799999999996,3329.3261111134507
2025-07-03 08:30:00,31.01852,1.9675919999999998,0.9054107901805131,4.166666,2.517361,15.625,3329.376111113451
2025-07-03 08:33:00,32.98611,1.9675919999999998,0.9054107901805131,4.195602,2.546297,16.782500000000027,3329.426111113451
2025-07-03 08:36:00,32.52315,1.9097220000000004,0.8881980828295665,4.311342000000001,2.719907,17.939900000000023,3329.476111113451
2025-07-03 08:39:00,34.43287,1.8807869999999998,0.8502159147150453,4.456019,2.8645830000000005,17.071699999999964,3329.5261111134514
2025-07-03 08:42:00,34.43287,1.9097220000000004,0.8586715696049979,4.4270830000000005,2.8067129999999993,18.518599999999992,3329.5761111134516
2025-07-03 08:45:00,32.98611,1.8807869999999998,0.8502169502642186,4.311342000000001,2.719907,17.071799999999996,3329.6261111134518
2025-07-03 08:48:00,35.30093,1.8807870000000007,0.8502169502642188,4.282407000000001,2.6909719999999995,16.203700000000026,3329.676111113452
2025-07-03 08:51:00,33.96991,1.851852,0.8417295699304719,4.253472,2.6909710000000002,17.361000000000047,3329.726111113452
2025-07-03 08:54:00,33.96991,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,17.650500000000022,3329.7761111134523
2025-07-03 08:57:00,32.98611,1.7939819999999997,0.8246588517760958,4.108797,2.604166,17.07170000000002,3329.8261111134525
2025-07-03 09:00:00,32.98611,1.7939820000000006,0.8533792979011952,4.166667,2.6909719999999995,17.07170000000002,3329.8761111134527
2025-07-03 09:03:00,35.90857,1.8807870000000007,0.8795436248753681,4.340279000000001,2.7777789999999998,17.361199999999997,3329.926111113453
2025-07-03 09:06:00,35.90857,1.7361119999999994,0.8074534279332155,4.282408,2.835648,17.361099999999965,3329.976111113453
2025-07-03 09:09:00,35.90857,1.6782409999999999,0.817996019081064,4.166665999999999,2.8067130000000002,17.939700000000016,3330.026111113453
2025-07-03 09:12:00,34.43287,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,15.625,3330.0761111134534
2025-07-03 09:15:00,35.41666,1.8807869999999998,0.8795446174827475,4.195601999999999,2.633103,17.071799999999996,3330.1261111134536
2025-07-03 09:18:00,37.35532,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,19.097199999999987,3330.1761111134538
2025-07-03 09:21:00,37.35532,1.7071759999999996,0.8539022369757603,4.398147,3.038190000000001,19.097199999999987,3330.226111113454
2025-07-03 09:24:00,35.90857,1.7361110000000002,0.8629661824624013,4.5428239999999995,3.1539349999999997,17.071799999999996,3330.276111113454
2025-07-03 09:27:00,36.86343,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,17.36099999999999,3330.3261111134543
2025-07-03 09:30:00,35.41666,1.6203709999999996,0.8264819492231974,4.427084,3.1539350000000006,18.22919999999999,3330.3761111134545
2025-07-03 09:33:00,35.90857,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,17.071699999999964,3330.4261111134547
2025-07-03 09:36:00,36.89236,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,17.650500000000022,3330.476111113455
2025-07-03 09:39:00,37.81829,1.6493060000000002,0.8090553632019296,4.369213,3.038194999999999,18.518500000000017,3330.526111113455
2025-07-03 09:42:00,37.81829,1.6782409999999999,0.8448045323592813,4.369214,3.038195000000001,17.36110000000002,3330.576111113455
2025-07-03 09:45:00,37.35532,1.5914359999999999,0.7910528771364523,4.484954,3.211805,18.229100000000017,3330.6261111134554
2025-07-03 09:48:00,35.90857,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,18.807799999999986,3330.6761111134556
2025-07-03 09:51:00,35.90857,1.7361109999999993,0.8357648016234974,4.542825,3.1250050000000007,16.782399999999996,3330.7261111134558
2025-07-03 09:54:00,37.81829,1.765046,0.8160737025715769,4.427084,2.951389999999999,18.22920000000002,3330.776111113456
2025-07-03 09:57:00,39.78588,1.6782409999999999,0.8179950747562382,4.3402769999999995,2.9803229999999994,18.229199999999963,3330.826111113456
2025-07-03 10:00:00,41.72454,1.8229169999999995,0.8332077280641627,4.398148,2.864579000000001,17.071799999999996,3330.8761111134563
2025-07-03 10:03:00,38.33912,1.6782409999999999,0.8448045323592813,4.484954,3.1539350000000006,18.807900000000018,3330.9261111134565
2025-07-03 10:06:00,35.90857,1.6782409999999999,0.8448045323592813,4.484954,3.1539350000000006,17.939800000000048,3330.9761111134567
2025-07-03 10:09:00,36.86343,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,18.518500000000017,3331.026111113457
2025-07-03 10:12:00,43.6632,1.8807869999999998,0.8795386618178319,4.571759999999999,3.0092549999999996,17.650499999999994,3331.076111113457
2025-07-03 10:15:00,41.23264,1.6782409999999999,0.790104551915026,4.51389,3.1250009999999993,17.93979999999999,3331.1261111134572
2025-07-03 10:18:00,36.89236,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,15.625,3331.1761111134574
2025-07-03 10:21:00,36.89236,1.7071769999999997,0.7987983221390761,4.427083,3.009259,17.93979999999999,3331.2261111134576
2025-07-03 10:24:00,36.37153,1.8229169999999995,0.8621349779014713,4.427083,2.922453,17.650499999999965,3331.276111113458
2025-07-03 10:27:00,36.37153,1.7071769999999997,0.7987973302059657,4.571759999999999,3.1539350000000006,18.22919999999999,3331.326111113458
2025-07-03 10:30:00,32.98611,1.6782409999999999,0.7901006139427688,4.484954,3.0960610000000006,17.36110000000002,3331.376111113458
2025-07-03 10:33:00,32.98611,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,16.78230000000002,3331.4261111134583
2025-07-03 10:36:00,32.52315,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,18.229100000000017,3331.4761111134585
2025-07-03 10:39:00,33.47801,1.7071769999999997,0.798796338271341,4.4560189999999995,3.0381929999999997,15.335700000000031,3331.5261111134587
2025-07-03 10:42:00,32.98611,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,18.229100000000017,3331.576111113459
2025-07-03 10:45:00,34.92477,1.9965279999999996,0.9139706677534954,4.427083,2.748842,17.361099999999965,3331.626111113459
2025-07-03 10:48:00,37.81829,1.8807870000000007,0.8502159147150457,4.484954,2.8935179999999994,18.51849999999999,3331.6761111134592
2025-07-03 10:51:00,37.81829,1.7361120000000003,0.8629664949517696,4.398149,3.009259,18.80789999999999,3331.7261111134594
2025-07-03 10:54:00,36.89236,1.851852,0.8708522235765819,4.484954,2.951385000000001,18.518500000000017,3331.7761111134596
2025-07-03 10:57:00,32.98611,0.8391209999999996,0.5770116406188451,4.3692139999999995,3.906249,15.9144,3331.82611111346
2025-07-03 11:00:00,32.00232,0.6655099999999994,0.5071517451655652,4.484954,4.195602000000001,16.49309999999997,3331.87611111346
2025-07-03 11:03:00,30.09259,0.7233799999999997,0.5124992518530305,4.4560189999999995,4.079861999999999,15.3356,3331.92611111346
2025-07-03 11:12:00,30.09259,0.6655089999999992,0.48923091664495955,4.282407999999999,3.9641210000000004,16.782399999999996,3331.92611111346
2025-07-03 12:06:00,30.55556,0.14467600000000047,0.23135857480103153,2.546296,2.748842,17.071799999999996,3331.92611111346
2025-07-03 12:09:00,30.52662,0.2025459999999999,0.29221395445733994,2.633101,2.835649,16.20369999999997,3331.9761111134603
2025-07-03 12:12:00,30.55556,0.2893509999999999,0.3439837479196991,3.009259,3.125001000000001,17.361099999999965,3332.0261111134605
2025-07-03 12:15:00,39.78588,0.9259259999999996,0.569035543911952,3.443288,2.835648000000001,18.807799999999986,3332.0761111134607
2025-07-03 12:18:00,42.70834,0.578703,0.48674919072719763,3.4722219999999995,3.2986109999999993,21.12270000000001,3332.126111113461
2025-07-03 12:21:00,43.6632,0.5497690000000004,0.4896216322986921,3.616899000000001,3.501158,20.83330000000001,3332.176111113461
2025-07-03 12:24:00,42.70834,0.49189799999999995,0.4623600419768774,3.5590280000000005,3.501157000000001,21.701300000000003,3332.2261111134612
2025-07-03 12:27:00,41.72454,0.5497690000000004,0.4737553812764631,3.443288,3.2986109999999993,21.990700000000004,3332.2761111134614
2025-07-03 12:30:00,40.24884,0.6655089999999992,0.5245732957435288,3.5590269999999995,3.2986120000000003,19.965299999999957,3332.3261111134616
2025-07-03 12:33:00,40.24884,0.7233789999999996,0.512498206146844,3.703704,3.327547000000001,20.543999999999983,3332.376111113462
2025-07-03 12:36:00,40.19097,0.7523149999999994,0.5426819198643336,3.703704,3.327547000000001,20.25460000000004,3332.426111113462
2025-07-03 12:39:00,39.78588,0.78125,0.5727313898989799,3.790509,3.414352000000001,19.675900000000013,3332.476111113462
2025-07-03 12:42:00,40.76968,0.9259260000000005,0.5690370194214641,3.790509,3.1828710000000004,20.25460000000004,3332.5261111134623
2025-07-03 12:45:00,40.27778,0.7523150000000003,0.5239254460938481,3.6747680000000003,3.2696759999999996,20.543900000000008,3332.5761111134625
2025-07-03 12:48:00,40.27778,0.78125,0.535223013193782,3.616899,3.1828710000000004,19.097199999999987,3332.6261111134627
2025-07-03 12:51:00,39.32291,0.7523150000000003,0.5609057968444044,3.616899,3.2696759999999996,20.83329999999995,3332.676111113463
2025-07-03 12:54:00,39.32291,0.7523149999999994,0.5609057968444041,3.7905099999999994,3.4432869999999998,21.12270000000001,3332.726111113463
2025-07-03 12:57:00,39.32291,0.6655089999999992,0.507151328104406,3.5590269999999995,3.2696760000000005,21.99079999999998,3332.7761111134632
2025-07-03 13:00:00,39.78588,0.694445,0.5009369001825887,3.414352,3.0671290000000004,20.254700000000014,3332.8261111134634
2025-07-03 13:03:00,40.76968,0.5497680000000003,0.4896206276333672,3.414352,3.298611,21.70139999999998,3332.8761111134636
2025-07-03 13:06:00,40.76968,0.5208329999999997,0.42817842418206337,3.3564819999999997,3.1828710000000004,21.99079999999998,3332.926111113464
2025-07-03 13:09:00,40.76968,0.49189799999999995,0.4314447159896762,3.2407410000000008,3.125001000000001,21.412099999999953,3332.976111113464
2025-07-03 13:12:00,40.76968,0.6076390000000007,0.49954250366363906,3.1828700000000003,2.9803249999999997,22.569500000000005,3333.026111113464
2025-07-03 13:15:00,41.23264,0.5787040000000001,0.4867502013736228,3.3564809999999996,3.1828700000000003,21.411999999999978,3333.0761111134643
2025-07-03 13:18:00,41.23264,0.5497690000000004,0.4574873572052917,3.4432870000000007,3.2696760000000005,21.990700000000004,3333.1261111134645
2025-07-03 13:21:00,42.21643,0.4340280000000005,0.41939515572190506,3.3564809999999996,3.327546,23.4375,3333.1761111134647
2025-07-03 13:24:00,40.76968,0.46296300000000024,0.41806058132807006,3.298611,3.211806,21.122699999999952,3333.226111113465
2025-07-03 13:27:00,41.23264,0.43402799999999964,0.4044041384280327,3.2696759999999996,3.211806,21.99079999999998,3333.276111113465
2025-07-03 13:30:00,41.23264,0.46296299999999935,0.4333847190752115,3.2986119999999994,3.240741,22.56940000000003,3333.3261111134652
2025-07-03 13:33:00,41.23264,0.5208339999999998,0.428178862934603,3.2696759999999996,3.096064,21.122699999999952,3333.3761111134654
2025-07-03 13:36:00,36.37153,1.070602,0.6424283878203281,3.385416,2.6620369999999998,17.36110000000002,3333.4261111134656
2025-07-03 13:39:00,32.52315,1.3310190000000004,0.7078349631803796,3.5879640000000004,2.5752310000000005,17.36110000000002,3333.476111113466
2025-07-03 13:42:00,33.47801,1.475695,0.7281574306085672,3.5879640000000004,2.4016200000000003,18.807900000000018,3333.526111113466
2025-07-03 13:45:00,32.52315,1.4467600000000003,0.7191401822127386,3.385416,2.228009,15.625,3333.576111113466
2025-07-03 13:48:00,30.55556,1.475695,0.728158361415971,3.3564809999999996,2.1701380000000006,17.361099999999965,3333.6261111134663
2025-07-03 13:51:00,30.55556,1.5046300000000006,0.7637328371273244,3.327547,2.141203,16.782500000000027,3333.6761111134665
2025-07-03 13:54:00,30.55556,1.5046300000000006,0.7371327421687595,3.3564809999999996,2.141203,17.07170000000002,3333.7261111134667
2025-07-03 13:57:00,30.55556,1.5625,0.7819905103819002,3.501157,2.256945000000001,17.07170000000002,3333.776111113467
2025-07-03 14:00:00,32.98611,1.5914350000000006,0.7910525646470239,3.7905100000000003,2.5173619999999994,17.939900000000023,3333.826111113467
2025-07-03 14:03:00,33.96991,1.5335650000000003,0.7728837047316442,3.90625,2.6909719999999995,17.071799999999996,3333.8761111134672
2025-07-03 14:06:00,35.27199,1.5335650000000003,0.7460626712482341,3.90625,2.6620359999999996,18.51849999999996,3333.9261111134674
2025-07-03 14:09:00,34.92477,1.5335650000000003,0.7728837047316442,3.9351850000000006,2.719907,18.51849999999996,3333.9761111134676
2025-07-03 14:12:00,34.92477,1.649305,0.8090550535297375,4.02199,2.6909730000000005,18.518500000000017,3334.026111113468
2025-07-03 14:15:00,34.43287,1.6203710000000004,0.8000740306085757,4.137732000000001,2.835648,17.07170000000002,3334.076111113468
2025-07-03 14:18:00,35.41666,1.6493060000000002,0.8090544259685092,4.311342,2.9803229999999994,17.939900000000023,3334.126111113468
2025-07-03 14:21:00,35.41666,1.7939809999999996,0.8533741337103179,4.5428239999999995,3.067125,19.965299999999957,3334.1761111134683
2025-07-03 14:24:00,35.41666,1.8229169999999995,0.8332067068556651,4.600695,3.067125,17.93979999999999,3334.2261111134685
2025-07-03 14:27:00,35.41666,1.8229170000000003,0.8332118128824304,4.62963,3.0960650000000003,18.518599999999992,3334.2761111134687
2025-07-03 14:30:00,35.41666,1.8807870000000007,0.8502128080579167,4.600694000000001,3.0092550000000005,20.25460000000004,3334.326111113469
2025-07-03 14:33:00,35.41666,1.8807870000000007,0.8502128080579167,4.600694000000001,3.0092550000000005,19.675900000000013,3334.376111113469
2025-07-03 14:36:00,34.43287,1.851852,0.8417316267261568,4.542823,2.9803240000000004,17.36110000000002,3334.4261111134692
2025-07-03 14:39:00,34.43287,1.938657,0.8670951314222043,4.629630000000001,2.9803249999999997,17.650500000000022,3334.4761111134694
2025-07-03 14:42:00,35.41666,1.8807870000000007,0.8502117725023365,4.716435000000001,3.1249949999999993,17.939899999999966,3334.5261111134696
2025-07-03 14:45:00,35.41666,1.8229170000000003,0.8332118128824304,4.62963,3.0960650000000003,18.22919999999999,3334.57611111347
2025-07-03 14:48:00,34.43287,1.8807869999999998,0.8795446174827457,4.542824,2.9803249999999997,17.071799999999996,3334.62611111347
2025-07-03 14:51:00,35.41666,1.8229170000000003,0.8621310617165329,4.513889,3.0092550000000005,17.071799999999996,3334.67611111347
2025-07-03 14:54:00,35.41666,1.851852,0.8417316267261568,4.456018,2.8935190000000004,18.22919999999999,3334.7261111134703
2025-07-03 14:57:00,34.60648,1.765047,0.8160750065617646,4.369213,2.8935190000000004,18.518500000000017,3334.7761111134705
2025-07-03 15:00:00,34.43287,1.765047,0.8445844759200877,4.484954,3.038190000000001,18.80789999999996,3334.8261111134707
2025-07-03 15:03:00,35.41666,1.8807870000000007,0.8502117725023365,4.629630000000001,3.0381899999999993,18.518500000000017,3334.876111113471
2025-07-03 15:06:00,35.41666,1.765047,0.8160729932289336,4.484954,3.009258,19.386500000000012,3334.926111113471
2025-07-03 15:09:00,34.02778,1.7361120000000003,0.8357574404681647,4.484954,3.0671250000000008,17.361000000000047,3334.9761111134712
2025-07-03 15:12:00,34.92477,1.851852,0.8988367016033945,4.542825000000001,3.038195000000001,17.071799999999996,3335.0261111134714
2025-07-03 15:15:00,35.41666,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,17.93979999999999,3335.0761111134716
2025-07-03 15:18:00,33.96991,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,19.097200000000043,3335.126111113472
2025-07-03 15:21:00,34.92477,1.851851,0.8417303044825469,4.484954,2.9224549999999994,17.361099999999965,3335.176111113472
2025-07-03 15:24:00,34.43287,1.7939809999999996,0.8246544997877839,4.571759,3.067125,17.650500000000022,3335.226111113472
2025-07-03 15:27:00,36.37153,1.6493059999999993,0.8356638561907564,4.427084,3.125000000000001,18.518599999999992,3335.2761111134723
2025-07-03 15:30:00,35.41666,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,18.80789999999996,3335.3261111134725
2025-07-03 15:33:00,35.41666,1.6493060000000002,0.781375780955069,4.311342,2.951389,18.807799999999986,3335.3761111134727
2025-07-03 15:36:00,36.37153,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,19.386599999999987,3335.426111113473
2025-07-03 15:39:00,36.37153,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,19.386599999999987,3335.476111113473
2025-07-03 15:42:00,35.41666,1.6782409999999999,0.8179903531128006,4.427084,3.067125,18.22919999999999,3335.5261111134732
2025-07-03 15:45:00,35.90857,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,19.386599999999987,3335.5761111134734
2025-07-03 15:48:00,35.90857,1.6203710000000004,0.8000693801413622,4.427084,3.1249949999999993,19.386599999999987,3335.6261111134736
2025-07-03 15:51:00,35.90857,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,20.543900000000008,3335.676111113474
2025-07-03 15:54:00,35.90857,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.650400000000047,3335.726111113474
2025-07-03 15:57:00,35.90857,1.6203710000000004,0.7726078277476035,4.282407,2.951389,19.675899999999956,3335.776111113474
2025-07-03 16:00:00,35.90857,1.5625,0.7819895947429235,4.253471,3.009258,18.22919999999999,3335.8261111134743
2025-07-03 16:03:00,35.41666,1.5625,0.7819895947429235,4.4270830000000005,3.1828700000000003,18.51849999999996,3335.8761111134745
2025-07-03 16:06:00,36.05324,1.649305,0.7813745016059626,4.571758,3.211805000000001,19.96520000000004,3335.9261111134747
2025-07-03 16:09:00,35.9375,1.5335650000000003,0.7728837047316442,4.369213,3.1539349999999997,18.22909999999996,3335.976111113475
2025-07-03 16:12:00,35.90857,1.475695,0.7281546381780238,4.253472,3.0671250000000008,18.807900000000018,3336.026111113475
2025-07-03 16:15:00,35.90857,1.5335650000000003,0.7728837047316442,4.195601,2.9803229999999994,17.36110000000002,3336.0761111134752
2025-07-03 16:18:00,35.41666,1.5046299999999997,0.7637301342336739,4.224537,3.038190000000001,18.22909999999996,3336.1261111134754
2025-07-03 16:21:00,36.37153,1.475695,0.7281574306085672,4.224537,3.0381929999999997,20.254700000000014,3336.1761111134756
2025-07-03 16:24:00,36.37153,1.475695,0.754534909276104,4.224537,3.0671250000000008,19.09730000000002,3336.226111113476
2025-07-03 16:27:00,36.37153,1.5335650000000003,0.798681258980199,4.427084000000001,3.2407449999999995,18.229100000000017,3336.276111113476
2025-07-03 16:30:00,36.37153,1.5335650000000003,0.7460674034502094,4.427084000000001,3.182875,19.097200000000043,3336.326111113476
2025-07-03 16:33:00,36.37153,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,18.807799999999986,3336.3761111134763
2025-07-03 16:36:00,36.37153,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,18.807900000000018,3336.4261111134765
2025-07-03 16:39:00,35.90857,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,19.386599999999987,3336.4761111134767
2025-07-03 16:42:00,37.35532,1.5625010000000001,0.7549486378419415,4.3402780000000005,3.0671250000000008,19.097199999999987,3336.526111113477
2025-07-03 16:45:00,35.90857,1.5914359999999999,0.8172577590560616,4.369214,3.125000000000001,18.22919999999999,3336.576111113477
2025-07-03 16:48:00,36.89236,1.6782409999999999,0.8448081705601054,4.513890000000001,3.182875,18.229100000000017,3336.6261111134772
2025-07-03 16:51:00,36.89236,1.5625,0.7819886791027131,4.542824,3.298610000000001,19.675900000000013,3336.6761111134774
2025-07-03 16:54:00,36.86343,1.5625,0.7819932572914152,4.456019,3.2118100000000007,18.80789999999996,3336.7261111134776
2025-07-03 16:57:00,35.90857,1.5914350000000006,0.7910562562069178,4.456019,3.182875,18.80789999999996,3336.776111113478
2025-07-03 17:00:00,38.33912,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,18.807800000000043,3336.826111113478
2025-07-03 17:03:00,38.33912,1.5625,0.7819905103818985,4.311342000000001,3.0671299999999997,17.93979999999999,3336.876111113478
2025-07-03 17:06:00,36.86343,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,19.386500000000012,3336.9261111134783
2025-07-03 17:09:00,36.86343,1.649305,0.8356671508085313,4.484954000000001,3.182875,19.386500000000012,3336.9761111134785
2025-07-03 17:12:00,37.81829,1.6782409999999999,0.7901084898633276,4.57176,3.182875,19.386599999999987,3337.0261111134787
