Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-03 17:15:00,36.89236,1.5335650000000003,0.7986777577069873,4.369214,3.1828710000000004,18.22919999999999,3337.076111113479
2025-07-03 17:18:00,36.37153,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,17.650500000000022,3337.126111113479
2025-07-03 17:21:00,37.35532,1.6782409999999999,0.817998852047813,4.484955,3.1250050000000007,17.650499999999965,3337.1761111134792
2025-07-03 17:24:00,37.35532,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,18.22919999999999,3337.2261111134794
2025-07-03 17:27:00,35.90857,1.5914359999999999,0.8172577590560616,4.398149,3.1539350000000006,18.229100000000017,3337.2761111134796
2025-07-03 17:30:00,36.89236,1.7071759999999996,0.82689599453207,4.600695,3.211805000000001,17.93979999999999,3337.32611111348
2025-07-03 17:33:00,36.86343,1.6203709999999996,0.8000731005176566,4.600695,3.298610000000001,16.203700000000026,3337.37611111348
2025-07-03 17:36:00,35.90857,1.6203709999999996,0.7726068583067536,4.484953999999999,3.1539350000000006,17.93979999999999,3337.42611111348
2025-07-03 17:39:00,35.41666,1.7939809999999996,0.8533751059105165,4.427083,2.951385000000001,18.229100000000017,3337.4761111134803
2025-07-03 17:42:00,36.37153,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,19.386600000000044,3337.5261111134805
2025-07-03 17:45:00,36.37153,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,18.22920000000005,3337.5761111134807
2025-07-03 17:48:00,35.41666,1.7939820000000006,0.8533831866681322,4.658566,3.182875,18.518500000000017,3337.626111113481
2025-07-03 17:51:00,36.37153,1.7939820000000006,0.853382214478405,4.803237000000001,3.3275449999999998,19.097199999999987,3337.676111113481
2025-07-03 17:54:00,35.41666,1.7361120000000003,0.8074574252228287,4.7453710000000004,3.298615,18.51849999999996,3337.7261111134812
2025-07-03 17:57:00,34.43287,1.7361120000000003,0.8074534279332176,4.600695,3.1539350000000006,18.51849999999996,3337.7761111134814
2025-07-03 18:00:00,35.41666,1.851852,0.8417305983291067,4.542825000000001,2.9803249999999997,15.625,3337.8261111134816
2025-07-03 18:03:00,35.41666,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,18.51849999999996,3337.876111113482
2025-07-03 18:06:00,33.96991,1.6782409999999999,0.8448045323592813,4.3692139999999995,3.038195,18.22909999999996,3337.926111113482
2025-07-03 18:09:00,32.98611,1.7361110000000002,0.8629661824624013,4.340278,2.951389,18.807799999999986,3337.976111113482
2025-07-03 18:12:00,36.37153,1.7361110000000002,0.835760009850061,4.6875,3.2696750000000003,17.650500000000022,3338.0261111134823
2025-07-03 18:15:00,35.90857,1.6782409999999999,0.7609498529053729,4.542825,3.1249949999999993,20.25460000000004,3338.0761111134825
2025-07-03 18:18:00,34.43287,1.5625,0.7549531022216542,4.311342,3.038195,16.782399999999996,3338.1261111134827
2025-07-03 18:21:00,34.43287,1.6203709999999996,0.8000749606982327,4.369213,3.0671299999999997,18.22919999999999,3338.176111113483
2025-07-03 18:24:00,36.37153,1.6203709999999996,0.8000703102373288,4.340278,3.038190000000001,18.518500000000017,3338.226111113483
2025-07-03 18:27:00,35.41666,1.5914359999999999,0.7910538000285491,4.224537,2.9513890000000007,18.80789999999996,3338.2761111134832
2025-07-03 18:30:00,32.98611,1.6203710000000004,0.8264792611695012,4.282407,3.0092550000000005,17.07170000000002,3338.3261111134834
2025-07-03 18:33:00,35.90857,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,18.518500000000017,3338.3761111134836
2025-07-03 18:36:00,35.41666,1.5625010000000001,0.7819862461270355,4.311343,3.0671250000000008,17.071799999999996,3338.426111113484
2025-07-03 18:39:00,35.41666,1.649305,0.7813745016059608,4.3402780000000005,2.9803249999999997,17.650500000000022,3338.476111113484
2025-07-03 18:42:00,33.96991,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,19.097199999999987,3338.526111113484
2025-07-03 18:45:00,34.92477,1.5625,0.754952148054652,4.195602,2.922454000000001,16.492999999999995,3338.5761111134843
2025-07-03 18:48:00,33.47801,1.5625,0.7549531022216542,4.166666,2.8935190000000004,16.782399999999996,3338.6261111134845
2025-07-03 18:51:00,34.92477,1.5625,0.7819895947429235,4.253471,3.009258,19.386600000000044,3338.6761111134847
2025-07-03 18:54:00,35.41666,1.5914350000000006,0.7910562562069178,4.456019,3.182875,17.36110000000002,3338.726111113485
2025-07-03 18:57:00,35.41666,1.5625,0.7819905103818985,4.311342000000001,3.0671299999999997,17.36110000000002,3338.776111113485
2025-07-03 19:00:00,35.41666,1.7071760000000005,0.8268931404246297,4.311343,2.9224500000000004,18.807799999999986,3338.8261111134852
2025-07-03 19:03:00,34.92477,1.6203710000000004,0.8264819492231977,4.369214,3.0960650000000003,16.492999999999995,3338.8761111134854
2025-07-03 19:06:00,34.92477,1.6493060000000002,0.8356638561907568,4.398149,3.0960650000000003,17.650499999999965,3338.9261111134856
2025-07-03 19:09:00,34.92477,1.6203709999999996,0.8000703102373288,4.340278,3.038190000000001,17.071799999999996,3338.976111113486
2025-07-03 19:12:00,34.43287,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,17.36099999999999,3339.026111113486
2025-07-03 19:15:00,34.43287,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,17.650499999999965,3339.076111113486
2025-07-03 19:18:00,33.47801,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,17.93979999999999,3339.1261111134863
2025-07-03 19:21:00,33.47801,1.7361110000000002,0.8074541287196895,4.398147,2.951389,16.49309999999997,3339.1761111134865
2025-07-03 19:24:00,33.96991,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,15.335700000000031,3339.2261111134867
2025-07-03 19:27:00,32.98611,1.765047,0.8445893024262962,4.340278,2.8935190000000004,17.36110000000002,3339.276111113487
2025-07-03 19:30:00,33.96991,1.7361119999999994,0.8892121494065272,4.484954,3.125000000000001,18.51849999999996,3339.326111113487
2025-07-03 19:33:00,34.43287,1.7939820000000006,0.8533792979011952,4.629630000000001,3.1539349999999997,17.93979999999999,3339.3761111134872
2025-07-03 19:36:00,32.98611,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,15.625,3339.4261111134874
2025-07-03 19:39:00,32.52315,1.7071760000000005,0.7987980223585235,4.456018,3.038195,17.07170000000002,3339.4761111134876
2025-07-03 19:42:00,33.8831,1.8807870000000007,0.8795446174827477,4.369213,2.8067140000000004,17.361099999999965,3339.526111113488
2025-07-03 19:45:00,33.47801,1.765047,0.8160750065617646,4.369213,2.8935190000000004,18.229100000000017,3339.576111113488
2025-07-03 19:48:00,34.43287,1.851852,0.870856166978404,4.311344,2.7777789999999998,15.9144,3339.626111113488
2025-07-03 19:51:00,33.96991,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.071699999999964,3339.6761111134883
2025-07-03 19:54:00,33.96991,1.7361119999999994,0.835761273906261,4.600695,3.1828700000000003,16.492999999999995,3339.7261111134885
2025-07-03 19:57:00,35.41666,1.7939809999999996,0.8809782203071429,4.629630000000001,3.182875,17.650400000000047,3339.7761111134887
2025-07-03 20:00:00,34.43287,1.6782409999999999,0.7609560424232851,4.571759,3.1539350000000006,17.93979999999999,3339.826111113489
2025-07-03 20:03:00,33.96991,1.7361119999999994,0.835761273906261,4.427083,3.009258,17.361099999999965,3339.876111113489
2025-07-03 20:06:00,32.98611,1.7361119999999994,0.8357574404681645,4.4560189999999995,3.038190000000001,17.07170000000002,3339.9261111134892
2025-07-03 20:09:00,32.98611,1.8807870000000007,0.8502179858117926,4.456018,2.864584,17.36110000000002,3339.9761111134894
2025-07-03 20:12:00,33.96991,1.7939820000000006,0.8533792979011952,4.456018,2.9803229999999994,17.36110000000002,3340.0261111134896
2025-07-03 20:15:00,33.47801,1.8229170000000003,0.8332128340830666,4.484953,2.951389,15.3356,3340.07611111349
2025-07-03 20:18:00,32.52315,1.8229170000000003,0.8899236259067321,4.427084,2.951389,17.071799999999996,3340.12611111349
2025-07-03 20:21:00,32.52315,1.8807870000000007,0.8795436248753681,4.427084000000001,2.864584,16.782399999999996,3340.17611111349
2025-07-03 20:24:00,32.52315,1.851852,0.8417305983291067,4.398148000000001,2.835648,16.782399999999996,3340.2261111134903
2025-07-03 20:27:00,31.01852,1.851852,0.8417305983291085,4.311342,2.7488420000000007,18.80789999999996,3340.2761111134905
2025-07-03 20:30:00,31.01852,1.8807870000000007,0.8502169502642188,4.282407000000001,2.6909719999999995,16.782399999999996,3340.3261111134907
2025-07-03 20:33:00,31.01852,1.938657,0.8670961811374027,4.340277,2.6909730000000005,16.492999999999995,3340.376111113491
2025-07-03 20:36:00,32.00232,1.851852,0.8417316267261568,4.340277,2.7777780000000005,17.07170000000002,3340.426111113491
2025-07-03 20:39:00,32.00232,1.851852,0.870856166978404,4.427084000000001,2.8935190000000004,17.361000000000047,3340.4761111134912
2025-07-03 20:42:00,32.98611,1.8807870000000007,0.8502179858117926,4.542823,2.951389,18.807800000000043,3340.5261111134914
2025-07-03 20:45:00,32.52315,1.851852,0.8417316267261568,4.340277,2.7777780000000005,15.3356,3340.5761111134916
2025-07-03 20:48:00,31.01852,1.7939810000000005,0.8533789946979201,4.253472,2.7777779999999996,15.9144,3340.626111113492
2025-07-03 20:51:00,32.52315,1.8807869999999998,0.8502169502642205,4.2534719999999995,2.6620370000000007,16.492999999999995,3340.676111113492
2025-07-03 20:54:00,32.52315,1.8229170000000003,0.8332107916802206,4.369214,2.835648,16.782399999999996,3340.726111113492
2025-07-03 20:57:00,32.52315,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,15.9144,3340.7761111134923
2025-07-03 21:00:00,32.52315,1.8807870000000007,0.8502169502642188,4.311343000000001,2.7199079999999993,19.097200000000043,3340.8261111134925
2025-07-03 21:03:00,32.52315,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,14.757000000000005,3340.8761111134927
2025-07-03 21:06:00,32.00232,1.6782409999999999,0.790104551915026,4.166667,2.7777779999999996,14.756899999999973,3340.926111113493
2025-07-03 21:09:00,32.98611,1.765047,0.8160739998961212,4.195601999999999,2.719907,15.9144,3340.976111113493
2025-07-03 21:12:00,32.98611,1.765047,0.8719902900565006,4.224537,2.8067129999999993,15.9144,3341.0261111134932
2025-07-03 21:15:00,33.47801,1.7361110000000002,0.8357609682073742,4.282408,2.864584,17.650500000000022,3341.0761111134934
2025-07-03 21:18:00,32.98611,1.6782409999999999,0.8179950747562382,4.253472,2.8935180000000003,17.939800000000048,3341.1261111134936
2025-07-03 21:21:00,32.98611,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,17.65039999999999,3341.176111113494
2025-07-03 21:24:00,32.98611,1.6782409999999999,0.7901035674242083,4.224538,2.835648,17.071799999999996,3341.226111113494
2025-07-03 21:27:00,32.98611,1.6203709999999996,0.8264828452388963,4.137731,2.8645829999999997,17.361099999999965,3341.276111113494
2025-07-03 21:30:00,32.98611,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,16.492999999999995,3341.3261111134943
2025-07-03 21:33:00,32.52315,1.6493059999999993,0.809055363201931,4.108795999999999,2.7777780000000005,18.22919999999999,3341.3761111134945
2025-07-03 21:36:00,33.47801,1.6493060000000002,0.7813738269686565,4.195603,2.835648,14.467600000000004,3341.4261111134947
2025-07-03 21:39:00,32.00232,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,18.807900000000018,3341.476111113495
2025-07-03 21:42:00,31.65509,1.6203709999999996,0.8000749606982344,4.079860999999999,2.7777780000000005,17.07170000000002,3341.526111113495
2025-07-03 21:45:00,32.98611,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,17.071799999999996,3341.5761111134952
2025-07-03 21:48:00,32.98611,1.6493060000000002,0.8090544259685092,4.166667,2.835648,16.20360000000005,3341.6261111134954
2025-07-03 21:51:00,32.98611,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,17.650499999999965,3341.6761111134956
2025-07-03 21:54:00,32.98611,1.6203709999999996,0.7726078277476032,4.108796,2.7777780000000005,18.80789999999996,3341.726111113496
2025-07-03 21:57:00,32.98611,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,16.49309999999997,3341.776111113496
2025-07-03 22:00:00,32.98611,1.6493059999999993,0.809055363201931,4.108795999999999,2.7777780000000005,17.65039999999999,3341.826111113496
2025-07-03 22:03:00,33.47801,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,19.675999999999988,3341.8761111134963
2025-07-03 22:06:00,33.47801,1.6782409999999999,0.7901055364043483,4.137731,2.748843,16.782399999999996,3341.9261111134965
2025-07-03 22:09:00,32.52315,1.6203709999999996,0.7726058888644354,4.050926,2.719906,17.36110000000002,3341.9761111134967
2025-07-03 22:12:00,32.98611,1.6203709999999996,0.8000740306085754,4.050926,2.748842,18.51849999999996,3342.026111113497
2025-07-03 22:15:00,32.98611,1.7361109999999993,0.8357619265633754,4.2534719999999995,2.835649000000001,15.9144,3342.076111113497
2025-07-03 22:18:00,33.44907,1.6203709999999996,0.7439072757414635,4.2534719999999995,2.8935180000000003,17.07170000000002,3342.1261111134972
2025-07-03 22:21:00,32.52315,1.5914349999999997,0.7637994408753074,4.108795999999999,2.8067130000000002,16.493100000000027,3342.1761111134974
2025-07-03 22:24:00,32.52315,1.7361109999999993,0.8357619265633754,4.2534719999999995,2.835649000000001,15.914300000000026,3342.2261111134976
2025-07-03 22:27:00,33.47801,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,16.2038,3342.276111113498
2025-07-03 22:30:00,32.00232,1.649305,0.7813745016059626,4.166665999999999,2.8067130000000002,15.3356,3342.326111113498
2025-07-03 22:33:00,32.98611,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,16.782399999999996,3342.376111113498
2025-07-03 22:36:00,33.47801,1.8229160000000002,0.8332125391029256,4.195601,2.662038,17.65039999999999,3342.4261111134983
2025-07-03 22:39:00,32.00232,1.6782409999999999,0.7901055364043483,4.224537,2.835649,15.9144,3342.4761111134985
2025-07-03 22:42:00,32.98611,1.765047,0.8445893024262962,4.195601999999999,2.748843,15.3356,3342.5261111134987
2025-07-03 22:45:00,31.07639,1.765047,0.8160750065617646,4.340278,2.864584,17.07170000000002,3342.576111113499
2025-07-03 22:48:00,32.98611,1.7071769999999997,0.7987983221390761,4.224537,2.8067130000000002,17.650499999999965,3342.626111113499
2025-07-03 22:51:00,32.52315,1.765047,0.8160739998961194,4.166667,2.6909719999999995,15.625,3342.6761111134992
2025-07-03 22:54:00,32.52315,1.851852,0.8417305983291067,4.166667,2.6041669999999995,17.361099999999965,3342.7261111134994
2025-07-03 22:57:00,32.00232,1.8229169999999995,0.8899245684638916,4.224537,2.748843,15.046199999999999,3342.7761111134996
2025-07-03 23:00:00,32.98611,1.7361110000000002,0.8074521300692824,4.282408,2.835648,18.518500000000017,3342.8261111135
2025-07-03 23:03:00,32.00232,1.6782409999999999,0.7901045519150277,4.166665999999999,2.7777770000000004,15.3356,3342.8761111135
2025-07-03 23:06:00,31.53935,1.6782409999999999,0.790104551915026,4.253472,2.8645829999999997,16.782399999999996,3342.9261111135
2025-07-03 23:09:00,30.06366,1.7939809999999996,0.8246595695959982,3.9641199999999994,2.4594910000000008,14.467600000000004,3342.9761111135003
2025-07-03 23:21:00,30.09259,1.6203709999999996,0.7439062601692614,3.7905100000000003,2.430555,15.335700000000031,3342.9761111135003
2025-07-04 04:30:00,30.09259,1.1574080000000002,0.5753120236898912,2.517361,1.5914349999999997,15.3356,3342.9761111135003
2025-07-04 04:33:00,30.09259,1.0416670000000003,0.6101270461275997,2.2858799999999997,1.5624999999999991,18.51849999999996,3342.9761111135003
2025-07-04 04:36:00,85.12731,-0.23148199999999974,,2.025461999999999,2.8645829999999997,46.296400000000006,3342.9761111135003
2025-07-04 04:39:00,97.07755,-0.5497680000000003,,1.0995369999999998,3.1539349999999997,50.636499999999984,3342.9761111135003
2025-07-04 04:42:00,97.07755,-0.5208329999999997,,1.0127319999999997,3.211806,54.1088,3342.9761111135003
2025-07-04 04:45:00,97.07755,-0.5787040000000001,,1.070602,3.4722220000000004,50.925899999999984,3342.9761111135003
2025-07-04 04:48:00,97.07755,-0.5208339999999998,,1.2152770000000004,3.5590280000000005,57.87040000000002,3342.9761111135003
2025-07-04 04:51:00,97.07755,-0.578703,,1.1574080000000002,3.616898,50.34729999999999,3342.9761111135003
2025-07-04 04:54:00,97.07755,-0.5497680000000003,,1.157407,3.4722219999999995,51.79400000000001,3342.9761111135003
2025-07-04 07:15:00,32.00232,1.7939820000000006,0.7946310953936566,3.7615750000000006,2.2280089999999992,15.9144,3342.9761111135003
2025-07-04 07:18:00,32.52315,1.9097220000000004,0.9439050467136179,4.224537,2.6909729999999996,17.93979999999999,3343.0261111135005
2025-07-04 07:21:00,32.00232,1.765047,0.8160729932289336,4.166667,2.6909710000000002,15.625,3343.0761111135007
2025-07-04 07:24:00,32.00232,1.765047,0.8719884310707785,4.108797000000001,2.6909710000000002,17.36110000000002,3343.126111113501
2025-07-04 07:27:00,33.47801,1.7361119999999994,0.8074524286069947,4.050927,2.604166,17.07170000000002,3343.176111113501
2025-07-04 07:30:00,32.00232,1.6203709999999996,0.8000740306085754,3.9641209999999996,2.6620369999999998,17.65039999999999,3343.2261111135012
2025-07-04 07:33:00,32.00232,1.6782409999999999,0.8179950747562382,4.021991000000001,2.6620370000000007,17.650499999999965,3343.2761111135014
2025-07-04 07:36:00,35.30093,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,16.203700000000026,3343.3261111135016
2025-07-04 07:39:00,33.47801,1.4467599999999994,0.7191392593210537,3.8773150000000003,2.719907,16.49309999999997,3343.376111113502
2025-07-04 07:42:00,33.44907,1.359954,0.6917993223243122,3.6747690000000004,2.604166,17.93979999999999,3343.426111113502
2025-07-04 07:45:00,33.47801,1.4178239999999995,0.7360066452225169,3.616898,2.517361,15.625,3343.476111113502
2025-07-04 07:48:00,34.92477,1.3020839999999998,0.6733264784581565,3.5879630000000002,2.5752320000000006,17.939900000000023,3343.5261111135023
2025-07-04 07:51:00,36.34259,1.4467590000000001,0.7704615864083361,3.501158,2.4016210000000004,15.3356,3343.5761111135025
2025-07-04 07:54:00,34.43287,1.273148,0.6640077487051939,3.530093,2.546296,18.518599999999992,3343.6261111135027
2025-07-04 07:57:00,32.98611,1.359954,0.6917993223243122,3.6747690000000004,2.604166,15.046299999999974,3343.676111113503
2025-07-04 08:00:00,34.43287,1.4467590000000001,0.745296350463923,3.6747690000000004,2.546297,19.097200000000043,3343.726111113503
2025-07-04 08:03:00,34.43287,1.4467590000000001,0.745296350463923,3.732639,2.6041669999999995,17.939900000000023,3343.7761111135032
2025-07-04 08:06:00,35.41666,1.5335640000000001,0.7460623633336995,3.819444,2.5752309999999996,18.22919999999999,3343.8261111135034
2025-07-04 08:09:00,35.41666,1.4178239999999995,0.710072930805431,3.732639,2.604166,16.782399999999996,3343.8761111135036
2025-07-04 08:12:00,33.96991,1.4178239999999995,0.7360075237092244,3.6747679999999994,2.5752320000000006,15.9144,3343.926111113504
2025-07-04 08:15:00,33.96991,1.3888890000000007,0.7009614068578104,3.616898,2.517361,17.071799999999996,3343.976111113504
2025-07-04 08:18:00,33.91204,1.4178239999999995,0.7360075237092244,3.6747679999999994,2.5752320000000006,18.22919999999999,3344.026111113504
2025-07-04 08:21:00,34.92477,1.5335640000000001,0.7728833892752114,3.8483790000000004,2.633102,17.650499999999965,3344.0761111135043
2025-07-04 08:24:00,35.90857,1.4178249999999997,0.7100732449071139,3.7615749999999997,2.633101,20.254599999999982,3344.1261111135045
2025-07-04 08:27:00,35.41666,1.4178249999999997,0.7850561335384395,3.7905100000000003,2.748842,16.782399999999996,3344.1761111135047
2025-07-04 08:30:00,35.41666,1.5046300000000006,0.7637337380894565,4.050927000000001,2.864584,19.386599999999987,3344.226111113505
2025-07-04 08:33:00,34.92477,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,15.9144,3344.276111113505
2025-07-04 08:36:00,33.47801,1.475695,0.7545384834174537,3.90625,2.748842,17.650499999999965,3344.3261111135052
2025-07-04 08:39:00,33.47801,1.5625,0.8079889827337584,3.906250000000001,2.6909710000000002,17.65039999999999,3344.3761111135054
2025-07-04 08:42:00,33.47801,1.5914359999999999,0.7910528771364523,4.021991000000001,2.7488420000000007,19.09729999999996,3344.4261111135056
2025-07-04 08:45:00,34.92477,1.6782409999999999,0.7901045519150277,4.050926,2.6620370000000007,19.386599999999987,3344.476111113506
2025-07-04 08:48:00,36.37153,1.273148,0.6887877854888809,3.703703000000001,2.7488420000000007,18.807900000000018,3344.526111113506
2025-07-04 08:51:00,36.05324,1.2152779999999996,0.6695100225321228,3.5590280000000005,2.6620370000000007,18.807900000000018,3344.576111113506
2025-07-04 08:54:00,36.86343,1.186343,0.659780799001299,3.6458329999999997,2.7777780000000005,19.386599999999987,3344.6261111135063
2025-07-04 08:57:00,35.41666,1.273148,0.688788625166724,3.7326379999999997,2.7777780000000005,18.80789999999996,3344.6761111135065
2025-07-04 09:00:00,35.41666,1.3310189999999995,0.6825879145806352,3.732639,2.6909710000000002,19.386599999999987,3344.7261111135067
2025-07-04 09:03:00,35.41666,1.4467590000000001,0.745296350463923,3.6747690000000004,2.546297,16.782399999999996,3344.776111113507
2025-07-04 09:06:00,37.81829,1.5335649999999994,0.7460636176914693,3.8773150000000003,2.633102,19.386599999999987,3344.826111113507
2025-07-04 09:09:00,37.35532,1.5625,0.754952148054652,4.02199,2.7488420000000007,20.254599999999982,3344.8761111135072
2025-07-04 09:12:00,35.90857,1.5046299999999997,0.7893207824144269,3.790509,2.633102,17.361099999999965,3344.9261111135074
2025-07-04 09:15:00,37.81829,1.475695,0.6410899970374664,4.079862,2.8067130000000002,17.939899999999966,3344.9761111135076
2025-07-04 09:18:00,35.90857,1.4467590000000001,0.7191389468315529,3.6747680000000003,2.5173609999999993,17.650500000000022,3345.026111113508
2025-07-04 09:21:00,36.89236,1.5625,0.7819895947429235,3.7615740000000004,2.517361,16.492999999999995,3345.076111113508
2025-07-04 09:24:00,37.35532,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,18.80789999999996,3345.126111113508
2025-07-04 09:27:00,37.35532,1.5625,0.7549531022216542,4.050925,2.7777780000000005,20.254599999999982,3345.1761111135083
2025-07-04 09:30:00,36.89236,1.6782409999999999,0.8448054419111702,4.137731,2.8067129999999993,17.361199999999997,3345.2261111135085
2025-07-04 09:33:00,36.86343,1.6782409999999999,0.8448054419111702,4.195601,2.8645829999999997,17.650500000000022,3345.2761111135087
2025-07-04 09:36:00,35.41666,1.8229169999999995,0.8899245684638916,4.224537,2.748843,17.939899999999966,3345.326111113509
2025-07-04 09:39:00,35.41666,1.765047,0.8445883371277053,4.166667,2.719907,18.22919999999999,3345.376111113509
2025-07-04 09:42:00,35.41666,1.765047,0.8160739998961194,4.195602000000001,2.719907,18.807900000000018,3345.4261111135093
2025-07-04 09:45:00,35.41666,1.7939820000000006,0.8533802700949381,4.224537,2.748843,18.22919999999999,3345.4761111135094
2025-07-04 09:48:00,35.21412,1.6782409999999999,0.817996019081064,4.340278,2.9803250000000006,18.51849999999996,3345.5261111135096
2025-07-04 09:51:00,35.41666,1.765047,0.8160729932289336,4.311344,2.835648,17.650499999999965,3345.57611111351
2025-07-04 09:54:00,35.41666,1.765047,0.8445893024262962,4.224537,2.7777780000000005,17.071799999999996,3345.62611111351
2025-07-04 09:57:00,35.41666,1.7939819999999997,0.8533802700949379,4.2534719999999995,2.7777780000000005,15.3356,3345.67611111351
2025-07-04 10:00:00,33.96991,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,16.203700000000026,3345.7261111135103
2025-07-04 10:03:00,33.96991,1.7939819999999997,0.8533792979011948,4.195602,2.719907,16.782500000000027,3345.7761111135105
2025-07-04 10:06:00,34.43287,1.8807870000000007,0.8795436248753681,4.253472,2.6909719999999995,17.071799999999996,3345.8261111135107
2025-07-04 10:09:00,39.32291,1.2442130000000002,0.6791786103886454,4.253472,3.327546,20.254700000000014,3345.876111113511
2025-07-04 10:12:00,39.78588,0.9837959999999999,0.6522056864823226,4.224537000000001,3.6458330000000005,21.701400000000035,3345.926111113511
2025-07-04 10:15:00,40.76968,0.868055,0.5882216460068643,4.282407,3.7905100000000003,21.122599999999977,3345.9761111135113
2025-07-04 10:18:00,40.76968,0.9837959999999999,0.6522056864823226,4.195602,3.616898,22.279999999999973,3346.0261111135114
2025-07-04 10:21:00,41.23264,0.868055,0.5882202976961552,4.195602,3.703703,21.701300000000003,3346.0761111135116
2025-07-04 10:24:00,40.76968,0.9548610000000002,0.6212226454192983,4.137731,3.5590279999999996,22.569399999999973,3346.126111113512
2025-07-04 10:27:00,40.76968,0.868055,0.568415639385083,4.137731,3.616898,21.122699999999952,3346.176111113512
2025-07-04 10:30:00,39.78588,0.8391200000000003,0.5372752331419086,3.906249,3.3854170000000003,21.12270000000001,3346.226111113512
2025-07-04 10:33:00,39.78588,0.9259259999999996,0.5690370194214638,3.732639,3.125001000000001,20.83330000000001,3346.2761111135123
2025-07-04 10:36:00,39.78588,0.9548610000000002,0.60067144989428,3.703703,3.096064,20.54400000000004,3346.3261111135125
2025-07-04 10:39:00,40.76968,0.9837959999999999,0.5897474543058073,3.732639,3.0671290000000004,21.990700000000004,3346.3761111135127
2025-07-04 10:42:00,40.7118,1.0127319999999997,0.599978510899608,3.732639,3.038195000000001,19.96520000000004,3346.426111113513
2025-07-04 10:45:00,39.32291,0.983797,0.6112371618538713,3.530093,2.8935180000000003,19.675900000000013,3346.476111113513
2025-07-04 10:48:00,40.76968,0.7523149999999994,0.5426812811907111,3.327546999999999,2.9513890000000007,19.097200000000043,3346.5261111135133
2025-07-04 10:51:00,41.72454,0.49189800000000083,0.4470929181190637,2.951389,2.864584,24.594899999999996,3346.5761111135134
2025-07-04 10:54:00,47.56945,-0.05787000000000031,,2.141204,2.633102,26.041600000000017,3346.6261111135136
2025-07-04 10:57:00,52.40162,-0.3472229999999996,,1.6782400000000006,2.6909729999999996,31.53929999999997,3346.676111113514
2025-07-04 11:00:00,52.40162,-0.28935200000000005,,1.938657,2.8935189999999995,29.224599999999953,3346.726111113514
2025-07-04 11:03:00,51.41782,-0.17361100000000018,,2.0833329999999997,2.835648,29.224500000000035,3346.776111113514
2025-07-04 11:06:00,49.0162,-0.05787000000000031,,2.343751,2.9513879999999997,25.17360000000002,3346.8261111135143
2025-07-04 11:09:00,44.15509,0.14467600000000047,0.2837314805370047,2.7777779999999996,3.125,23.7269,3346.8761111135145
2025-07-04 11:12:00,41.72454,0.4050929999999999,,3.038194999999999,3.038195,23.1481,3346.9261111135147
2025-07-04 11:15:00,40.76968,0.578703,0.48674919072719763,3.125000000000001,2.9513890000000007,21.990700000000004,3346.976111113515
2025-07-04 11:18:00,42.70834,0.78125,0.5155828436528331,3.125000000000001,2.6620359999999996,20.54400000000004,3347.026111113515
2025-07-04 11:21:00,45.13889,0.694445,0.5368352800057625,3.211806,2.922453,23.1481,3347.0761111135153
2025-07-04 11:24:00,46.12268,0.6655100000000003,0.5415489578555918,3.443288,3.211805,25.17349999999999,3347.1261111135154
2025-07-04 11:27:00,48.5243,0.6655100000000003,0.6210983599385125,4.57176,4.484956,26.331000000000017,3347.1761111135156
2025-07-04 11:30:00,42.21643,1.475695,0.8281459784086963,5.063656000000001,3.9930510000000004,22.280100000000004,3347.226111113516
2025-07-04 11:33:00,41.23264,1.5625,0.8573926503744964,5.266201000000001,4.108801,23.14820000000003,3347.276111113516
2025-07-04 11:36:00,41.23264,1.5914359999999999,0.8425517970778763,5.266201000000001,4.050924999999999,21.99079999999998,3347.326111113516
2025-07-04 11:39:00,41.72454,1.7361110000000002,0.8892136140632964,5.410881,4.05093,23.1481,3347.3761111135163
2025-07-04 11:42:00,41.72454,1.7361109999999993,0.862964336674547,5.642366,4.253475000000001,20.83330000000001,3347.4261111135165
2025-07-04 11:45:00,42.21643,1.7939809999999996,0.9333435091853644,5.758106,4.369215,22.56940000000003,3347.4761111135167
2025-07-04 11:48:00,41.23264,1.649305,0.8861941945105873,5.758106,4.513890999999999,21.12270000000001,3347.526111113517
2025-07-04 11:51:00,42.70834,1.8229160000000002,0.8899214321380685,5.873846,4.39815,24.016200000000026,3347.576111113517
2025-07-04 11:54:00,41.72454,1.6782409999999999,0.8706748166951496,5.6423559999999995,4.340275,21.701300000000003,3347.6261111135173
2025-07-04 11:57:00,40.76968,1.6782409999999999,0.8957167183769393,5.468745999999999,4.1956050000000005,18.518500000000017,3347.6761111135174
2025-07-04 12:00:00,40.24884,1.649305,0.8090569279922641,5.468745999999999,4.1377310000000005,22.280100000000004,3347.7261111135176
2025-07-04 12:03:00,41.23264,1.7939809999999996,0.8809819644678544,5.410876,3.964125,22.280100000000004,3347.776111113518
2025-07-04 12:06:00,41.23264,1.6782409999999999,0.8179979077268513,5.237265999999999,3.8773150000000003,22.56940000000003,3347.826111113518
2025-07-04 12:09:00,39.78588,1.6782409999999999,0.8179884644464122,5.0925959999999995,3.7326349999999993,21.990700000000004,3347.876111113518
2025-07-04 12:12:00,40.76968,1.765046,0.898423057768613,5.121526,3.732639999999999,22.569500000000005,3347.9261111135183
2025-07-04 12:15:00,41.23264,1.5914359999999999,0.7910464168568244,5.179401,3.906245,23.14820000000003,3347.9761111135185
2025-07-04 12:18:00,41.23264,1.6203709999999996,0.8000768208737657,5.034720999999999,3.732640000000001,21.990700000000004,3348.0261111135187
2025-07-04 12:21:00,39.78588,1.6203709999999996,0.8000675199456465,4.947920999999999,3.645830000000001,19.675900000000013,3348.076111113519
2025-07-04 12:24:00,39.78588,1.7939809999999996,0.8809726040310855,5.150466,3.7037050000000002,19.097199999999987,3348.126111113519
2025-07-04 12:27:00,41.23264,1.7361110000000002,0.8892046959407248,5.208335999999999,3.848375,21.99079999999998,3348.1761111135193
2025-07-04 12:30:00,41.23264,1.6782409999999999,0.8706748166951496,5.063656,3.7615750000000006,21.990700000000004,3348.2261111135194
2025-07-04 12:33:00,39.78588,1.6782409999999999,0.8957081976909095,5.150466,3.8773149999999994,22.858799999999974,3348.2761111135196
2025-07-04 12:36:00,44.15509,1.9097229999999996,0.9960056670339559,6.684032,5.208329000000001,23.72679999999997,3348.32611111352
2025-07-04 12:39:00,45.13889,1.851852,0.9772515267137705,6.828702,5.41088,24.594899999999996,3348.37611111352
2025-07-04 12:42:00,43.6632,1.765047,1.085392389955287,6.915512,5.758105,22.569399999999973,3348.42611111352
2025-07-04 12:45:00,46.58565,1.8807869999999998,1.2315703472077515,8.940972,7.812505,26.331000000000017,3348.4761111135203
2025-07-04 12:48:00,47.56945,1.765047,1.1875665554870516,9.085652,8.072914999999998,25.752399999999966,3348.5261111135205
2025-07-04 12:51:00,49.0162,1.765047,1.167791899933508,9.085652,8.043985,27.488499999999988,3348.5761111135207
2025-07-04 12:54:00,48.5243,1.7361119999999994,1.1958084237857267,8.998842,8.043980000000001,29.80329999999998,3348.626111113521
2025-07-04 12:57:00,47.56945,1.7361110000000002,1.1764385729226525,8.940976,7.957175,26.909699999999987,3348.676111113521
2025-07-04 13:00:00,48.03241,1.851852,1.2004944852439008,8.969911999999999,7.8414399999999995,29.803200000000004,3348.7261111135213
2025-07-04 13:03:00,48.3507,1.7071759999999996,1.1652571298968768,8.883106,7.92824,26.62039999999996,3348.7761111135214
2025-07-04 13:06:00,48.5243,1.7939809999999996,1.1787424190138998,8.883106,7.812505000000001,27.199099999999987,3348.8261111135216
2025-07-04 13:09:00,48.5243,1.7361110000000002,1.1567889930646293,8.883106,7.870375,28.356499999999983,3348.876111113522
2025-07-04 13:12:00,48.03241,1.7361110000000002,1.1165418833226348,8.883106,7.812494999999999,25.75229999999999,3348.926111113522
2025-07-04 13:15:00,48.03241,1.6203709999999996,1.1313760776030786,8.680556,7.812495,28.067099999999982,3348.976111113522
2025-07-04 13:18:00,48.9294,1.6782409999999999,1.1149283222988016,8.709485999999998,7.725694999999999,28.35650000000004,3349.0261111135223
2025-07-04 13:21:00,48.5243,1.7361110000000002,1.1567889930646293,8.767356,7.754625,26.33099999999996,3349.0761111135225
2025-07-04 13:24:00,48.5243,1.7361110000000002,1.1368347549249822,8.767356,7.725694999999999,23.7269,3349.1261111135227
2025-07-04 13:27:00,48.5243,1.7361110000000002,1.1165489515293574,8.738426,7.667825,25.752400000000023,3349.176111113523
2025-07-04 13:30:00,48.03241,1.6203709999999996,1.1122366166073752,8.680552,7.783561,25.173699999999997,3349.226111113523
2025-07-04 13:33:00,47.56945,1.6782409999999999,1.1346239662388666,8.709492,7.754631,27.488400000000013,3349.2761111135233
2025-07-04 13:36:00,48.23495,1.851852,1.1380685136007735,8.767362,7.552079999999999,26.620299999999986,3349.3261111135234
2025-07-04 13:39:00,38.80209,0.7233799999999997,0.8469284986484122,8.506942,8.767361999999999,16.782399999999996,3349.3761111135236
2025-07-04 13:42:00,37.81829,0.7233799999999997,0.8337723898354442,8.535881999999999,8.767361999999999,15.625,3349.426111113524
2025-07-04 13:45:00,37.81829,0.7523149999999994,0.8225340262582084,8.535881999999999,8.680557,19.675900000000013,3349.476111113524
2025-07-04 13:48:00,35.41666,0.8101859999999999,0.8528528791153488,8.506942,8.593746,18.229100000000017,3349.526111113524
2025-07-04 13:51:00,37.81829,0.7523149999999994,0.8088038885414882,8.478012,8.593747,18.51849999999996,3349.5761111135243
2025-07-04 13:54:00,37.35532,0.7523149999999994,0.8495682553927296,8.420142,8.622687,19.386599999999987,3349.6261111135245
2025-07-04 13:57:00,36.89236,0.694445,0.7914034059973067,8.217592,8.420137,19.386600000000044,3349.6761111135247
2025-07-04 14:00:00,36.86343,0.7233799999999997,0.7935192644553761,8.130792,8.275462000000001,19.386599999999987,3349.726111113525
2025-07-04 14:03:00,35.41666,0.7233799999999997,0.7659662986489818,8.101852,8.188662,16.49309999999997,3349.776111113525
2025-07-04 14:06:00,35.41666,0.7233800000000006,0.7935239739486071,7.9861070000000005,8.130787,18.518599999999992,3349.8261111135253
2025-07-04 14:09:00,34.43287,0.78125,0.7956283411423468,8.043982,8.072911999999999,15.046299999999974,3349.8761111135254
2025-07-04 14:15:00,35.41666,0.7523150000000003,0.7808960891278929,7.928237000000001,7.986111999999999,17.361099999999965,3349.9761111135253
2025-07-04 14:18:00,35.41666,0.8101859999999999,0.7956313051056587,7.928241999999999,7.899305999999999,17.650499999999965,3350.0261111135255
2025-07-04 14:21:00,36.37153,0.4050920000000007,0.6411669144365119,7.291668,7.841435999999999,17.939899999999966,3350.0761111135257
2025-07-04 14:24:00,38.74421,0.05786999999999942,0.4124438180670864,6.655097,7.957177,19.965300000000013,3350.126111113526
2025-07-04 14:27:00,37.35532,0.3761570000000001,0.6427455080073698,7.2337940000000005,7.870367,17.36110000000002,3350.176111113526
2025-07-04 14:30:00,37.35532,0.34722200000000036,0.621715192393307,7.146988,7.812495999999999,19.386600000000044,3350.2261111135263
2025-07-04 14:33:00,38.33912,0.31828699999999976,0.6201989518958332,7.031248000000001,7.783561,19.386599999999987,3350.2761111135264
2025-07-04 14:36:00,36.80555,0.43402799999999964,0.6829997750470923,7.26273,7.841432,16.78230000000002,3350.3261111135266
2025-07-04 14:39:00,36.37153,0.578703,0.7262603098527505,7.49421,7.8124970000000005,17.65039999999999,3350.376111113527
2025-07-04 14:42:00,35.41666,0.694445,0.7780230475980915,7.696761,7.870366000000001,16.203700000000026,3350.426111113527
2025-07-04 14:45:00,35.41666,0.5787039999999992,0.7136282207024438,7.667825999999999,7.957172,21.411999999999978,3350.476111113527
2025-07-04 14:48:00,35.41666,0.6365739999999995,0.746339913579951,7.667826,7.8993020000000005,17.650500000000022,3350.5261111135273
2025-07-04 14:51:00,35.41666,0.7523149999999994,0.7666925015065436,7.783562,7.8124970000000005,19.09730000000002,3350.5761111135275
2025-07-04 14:54:00,36.37153,0.694445,0.7645033297100159,7.783562,7.928236999999999,21.12270000000001,3350.6261111135277
2025-07-04 14:57:00,35.41666,0.78125,0.7956283411423468,7.841437000000001,7.870367,17.93979999999999,3350.676111113528
2025-07-04 15:00:00,35.41666,0.8680560000000002,0.8238919777866354,7.841431999999999,7.754625999999999,17.07170000000002,3350.726111113528
2025-07-04 15:03:00,35.41666,0.78125,0.7666950332527311,7.928237000000001,7.899307,17.939800000000048,3350.7761111135283
2025-07-04 15:06:00,35.41666,0.8101859999999999,0.7956313051056587,7.8993020000000005,7.870366000000001,16.782399999999996,3350.8261111135284
2025-07-04 15:09:00,35.90857,0.7233789999999996,0.7659609628618557,7.783566,7.870367,21.12270000000001,3350.8761111135286
2025-07-04 15:12:00,35.41666,0.6944439999999998,0.7645027966193275,7.783566,7.928242,17.361199999999997,3350.926111113529
2025-07-04 15:15:00,35.41666,0.78125,,7.870366000000001,7.870366000000001,18.807900000000018,3350.976111113529
2025-07-04 15:18:00,36.37153,0.694445,0.7780276955493046,7.841431999999999,8.015047,17.93979999999999,3351.026111113529
2025-07-04 15:21:00,36.37153,0.8391209999999996,0.8245719121089734,7.957172,7.928241000000001,19.965300000000013,3351.0761111135294
2025-07-04 15:24:00,34.43287,0.8101859999999999,0.8101889999879329,8.043982,8.043986,15.9144,3351.1261111135295
2025-07-04 15:27:00,34.43287,0.694445,0.7914034059973067,8.043982,8.246527,16.203700000000026,3351.1761111135297
2025-07-04 15:30:00,35.41666,0.8101859999999999,0.7956313051056587,8.043982,8.015046,18.22919999999999,3351.22611111353
2025-07-04 15:33:00,35.41666,0.7233789999999996,0.7798194996822787,7.9571760000000005,8.072917,19.965299999999957,3351.27611111353
2025-07-04 15:36:00,35.41666,0.8101849999999997,0.8101884999997073,7.928236,7.928241000000001,17.36110000000002,3351.3261111135303
2025-07-04 15:39:00,35.41666,0.7233799999999997,0.7935239739486071,7.986112,8.130792,17.93979999999999,3351.3761111135304
2025-07-04 15:42:00,35.41666,0.8391209999999996,,8.101852,8.101851,18.518500000000017,3351.4261111135306
2025-07-04 15:45:00,35.41666,0.7233799999999997,0.7659662986489818,8.043982,8.130792,16.20369999999997,3351.476111113531
2025-07-04 15:48:00,34.43287,0.8101859999999999,0.810183999998021,7.986112,7.9861059999999995,15.04630000000003,3351.526111113531
2025-07-04 15:51:00,35.41666,0.7233799999999997,0.779820025364654,7.928241999999999,8.043982,17.361000000000047,3351.576111113531
2025-07-04 15:54:00,35.41666,0.8101859999999999,0.8245693943074118,7.957172,7.9861059999999995,17.071799999999996,3351.6261111135314
2025-07-04 15:57:00,34.43287,0.694445,0.7508321934185032,7.8993020000000005,8.015047,17.361000000000047,3351.6761111135315
2025-07-04 16:00:00,35.41666,0.7523149999999994,0.7808960891278919,7.957172,8.015047000000001,18.807900000000018,3351.7261111135317
2025-07-04 16:03:00,35.41666,0.8391209999999996,0.7949318183543426,8.101852,8.015051,16.782500000000027,3351.776111113532
2025-07-04 16:06:00,34.43287,0.8391210000000004,0.8098419093247481,8.072917,8.015046,17.361099999999965,3351.826111113532
2025-07-04 16:09:00,34.43287,0.7523150000000003,0.8088086583356787,8.072917,8.188662,14.756999999999948,3351.8761111135323
2025-07-04 16:12:00,35.41666,0.7523150000000003,0.794928742531658,8.015047000000001,8.101852000000001,15.914300000000026,3351.9261111135324
2025-07-04 16:15:00,34.92477,0.8101849999999997,0.7956308111122803,8.101852000000001,8.072917,16.203700000000026,3351.9761111135326
2025-07-04 16:18:00,34.92477,0.8969909999999999,0.8225318449309266,8.130792,7.986111,17.071799999999996,3352.026111113533
2025-07-04 16:21:00,34.92477,0.9259260000000005,0.8515416268021471,8.188662,8.043986,17.650499999999965,3352.076111113533
2025-07-04 16:24:00,34.92477,0.78125,0.8098414210248248,8.159721999999999,8.217592,21.12270000000001,3352.126111113533
2025-07-04 16:27:00,34.92477,0.78125,0.8098414210248248,8.159721999999999,8.217592,17.07170000000002,3352.1761111135334
2025-07-04 16:30:00,35.3588,0.78125,0.8098414210248234,8.130792,8.188662,19.386500000000012,3352.2261111135335
2025-07-04 16:33:00,34.92477,0.7523150000000003,0.794928742531658,8.101857,8.188662,19.386599999999987,3352.2761111135337
2025-07-04 16:36:00,34.92477,0.78125,0.79563328107716,8.130787,8.159727,18.229100000000017,3352.326111113534
2025-07-04 16:39:00,34.92477,0.78125,,8.101857,8.101857,16.49309999999997,3352.376111113534
2025-07-04 16:42:00,34.92477,0.8680560000000002,0.8088041267750988,8.101857,7.986111,16.492999999999995,3352.4261111135343
2025-07-04 16:45:00,34.92477,0.78125,0.8098414210248234,8.101857,8.159727,18.518500000000017,3352.4761111135344
2025-07-04 16:48:00,34.92477,0.7523149999999994,0.7808912103854357,7.986112,8.043977,16.782500000000027,3352.5261111135346
2025-07-04 16:51:00,35.41666,0.7233789999999996,0.7935234421236259,8.015046,8.159727,21.12270000000001,3352.576111113535
2025-07-04 16:54:00,35.41666,0.6944439999999998,0.7645027966193275,7.9571760000000005,8.101852000000001,15.914300000000026,3352.626111113535
2025-07-04 16:57:00,35.41666,0.6944439999999998,0.764502796619328,7.899305999999999,8.043982,17.939800000000048,3352.676111113535
2025-07-04 17:00:00,35.41666,0.78125,0.7666950332527311,7.928236,7.899305999999999,18.22920000000005,3352.7261111135354
2025-07-04 17:03:00,35.41666,0.7233789999999996,0.7798194996822796,7.812495999999999,7.928237000000001,17.93979999999999,3352.7761111135355
2025-07-04 17:06:00,35.41666,0.7233789999999996,0.751944381896695,7.870366000000001,7.928237000000001,17.07170000000002,3352.8261111135357
2025-07-04 17:09:00,35.41666,0.7233789999999996,0.7659657792123092,7.812495999999999,7.899307,18.22919999999999,3352.876111113536
2025-07-04 17:12:00,35.41666,0.7233789999999996,0.7798194996822796,7.812495999999999,7.928237000000001,17.361199999999997,3352.926111113536
2025-07-04 17:15:00,35.41666,0.7523149999999994,0.7666925015065436,7.928241999999999,7.957177,16.492999999999995,3352.9761111135363
2025-07-04 17:18:00,35.41666,0.8101859999999999,0.7808967005489676,7.957172,7.899305999999999,17.65039999999999,3353.0261111135364
2025-07-04 17:21:00,35.41666,0.8391210000000004,0.7949266312758243,7.957177,7.870366000000001,19.965300000000013,3353.0761111135366
2025-07-04 17:24:00,36.37153,0.7523150000000003,0.7808912103854369,7.841437000000001,7.899302,17.650500000000022,3353.126111113537
2025-07-04 17:27:00,36.89236,0.78125,0.7666950332527311,7.928237000000001,7.899307,18.229100000000017,3353.176111113537
2025-07-04 17:30:00,36.89236,0.78125,0.7956283411423468,7.841437000000001,7.870367,18.80789999999996,3353.226111113537
2025-07-04 17:33:00,35.41666,0.983797,0.8307431590882705,7.9861070000000005,7.69676,17.361199999999997,3353.2761111135374
2025-07-04 17:36:00,33.96991,1.0127320000000006,0.8436087075479733,7.9861070000000005,7.667825,16.49309999999997,3353.3261111135375
2025-07-04 17:39:00,34.92477,1.1574080000000002,0.8532068034999357,8.072917,7.523149,16.20369999999997,3353.3761111135377
2025-07-04 17:42:00,35.90857,1.070602,0.834867399968195,8.072917,7.638885000000001,18.807799999999986,3353.426111113538
2025-07-04 17:45:00,33.27546,1.0127320000000006,0.8436030146398207,7.957177,7.638884999999999,18.22919999999999,3353.476111113538
2025-07-04 17:48:00,34.43287,1.0995369999999998,0.8294204096312456,8.043982,7.552085,17.07170000000002,3353.5261111135383
2025-07-04 17:51:00,34.43287,1.0995369999999998,0.8294142553688276,8.072922,7.581015000000001,16.782399999999996,3353.5761111135384
2025-07-04 17:54:00,35.41666,1.0127319999999997,0.8436030146398202,7.986112,7.667820000000001,17.36110000000002,3353.6261111135386
2025-07-04 17:57:00,33.96991,1.0995369999999998,0.8294142553688276,8.072922,7.581015000000001,17.93979999999999,3353.676111113539
2025-07-04 18:00:00,34.92477,0.9837959999999999,0.7976272995852324,8.015046,7.667820000000001,18.518500000000017,3353.726111113539
2025-07-04 18:03:00,35.90857,1.0416669999999995,0.8225610504233634,7.957176,7.552079000000001,18.80789999999996,3353.776111113539
2025-07-04 18:06:00,34.92477,0.9259259999999996,0.7885653393502136,7.841431,7.581015,20.543999999999983,3353.8261111135394
2025-07-04 18:09:00,34.43287,0.9259250000000003,0.8046470518226493,7.7835600000000005,7.552085,17.93979999999999,3353.8761111135395
2025-07-04 18:12:00,35.3588,0.9548610000000002,0.8177520224768228,7.812500000000001,7.552079000000001,17.939899999999966,3353.9261111135397
2025-07-04 18:15:00,34.92477,0.9259250000000003,0.8204910668208755,7.7835600000000005,7.581015000000001,17.36110000000002,3353.97611111354
2025-07-04 18:18:00,34.43287,0.868055,0.7780226747668503,7.75463,7.581015,17.071799999999996,3354.02611111354
2025-07-04 18:21:00,34.43287,0.8969909999999999,0.7914011382811547,7.7835659999999995,7.581015,19.675900000000013,3354.0761111135403
2025-07-04 18:24:00,35.41666,0.9548610000000002,0.8015004262217337,7.812496,7.5231449999999995,18.22920000000005,3354.1261111135404
2025-07-04 18:27:00,35.41666,0.8969909999999999,0.7914011382811547,7.7835659999999995,7.581015,16.492999999999995,3354.1761111135406
2025-07-04 18:30:00,33.96991,0.8391210000000004,0.7645064650578399,7.812496,7.667825,19.675900000000013,3354.226111113541
2025-07-04 18:33:00,32.52315,0.9837959999999999,0.8143130794593858,7.928241,7.609954999999999,18.22920000000005,3354.276111113541
2025-07-04 18:36:00,34.43287,0.8969909999999999,0.7914065935864973,7.841431,7.63889,19.965300000000013,3354.326111113541
2025-07-04 18:39:00,34.43287,0.9259259999999996,0.8046419911009821,7.812500999999999,7.581015,19.386500000000012,3354.3761111135414
2025-07-04 18:42:00,33.47801,0.9837959999999999,0.8307427124159976,7.841431,7.552085,17.650499999999965,3354.4261111135415
2025-07-04 18:45:00,35.41666,1.0127319999999997,0.8270090337311548,7.8703710000000004,7.523149,19.386599999999987,3354.4761111135417
2025-07-04 18:48:00,35.41666,0.8969909999999999,0.7914011382811547,7.812500999999999,7.6099499999999995,17.650499999999965,3354.526111113542
2025-07-04 18:51:00,35.41666,0.8969909999999999,0.7914011382811547,7.812500999999999,7.6099499999999995,15.914300000000026,3354.576111113542
2025-07-04 18:54:00,35.41666,0.9259259999999996,0.7722349441592689,7.928241,7.638885000000001,18.518500000000017,3354.6261111135423
2025-07-04 18:57:00,34.92477,0.9837959999999999,0.8143130794593858,7.8703710000000004,7.552085,18.518500000000017,3354.6761111135424
2025-07-04 19:00:00,34.43287,0.8391209999999996,0.7798205015193391,7.812500999999999,7.69676,17.361000000000047,3354.7261111135426
2025-07-04 19:03:00,33.47801,0.9837959999999999,0.8143130794593858,7.8703710000000004,7.552085,17.650500000000022,3354.776111113543
2025-07-04 19:06:00,34.43287,0.9837959999999999,0.8143130794593858,7.8703710000000004,7.552085,16.493100000000027,3354.826111113543
2025-07-04 19:09:00,33.96991,0.8680559999999993,0.7935220901534196,7.841435999999999,7.69676,16.493100000000027,3354.876111113543
2025-07-04 19:12:00,33.91204,1.0995369999999998,0.8294204096312456,7.928236,7.436339,17.361099999999965,3354.9261111135434
2025-07-04 19:15:00,33.47801,1.0995369999999998,0.8470725436020826,7.986112,7.5231449999999995,16.20369999999997,3354.9761111135435
2025-07-04 19:18:00,33.47801,1.1284720000000004,0.8591803820154659,8.015047000000001,7.5231449999999995,17.361099999999965,3355.0261111135437
2025-07-04 19:21:00,33.47801,1.070602,0.834867399968194,8.043982,7.6099499999999995,17.939700000000016,3355.076111113544
2025-07-04 19:24:00,32.52315,1.070602,0.834867399968194,8.043982,7.6099499999999995,18.807800000000043,3355.126111113544
2025-07-04 19:27:00,32.52315,1.186343,0.8649656974926998,8.101852000000001,7.523149,19.097200000000043,3355.1761111135443
2025-07-04 19:30:00,33.96991,1.157407,0.8532063956030411,8.101852000000001,7.552085,15.335699999999974,3355.2261111135444
2025-07-04 19:33:00,33.47801,1.0995369999999998,0.8114502528639277,7.986111999999999,7.465275000000001,19.097199999999987,3355.2761111135446
2025-07-04 19:36:00,33.47801,1.2152779999999996,0.8766394513087176,8.015042000000001,7.4074040000000005,17.939800000000048,3355.326111113545
2025-07-04 19:39:00,33.96991,1.070602,0.8173864088559347,8.015042000000001,7.55208,17.36110000000002,3355.376111113545
2025-07-04 19:42:00,33.96991,1.0995369999999998,0.8114565188978817,8.015042000000001,7.494215,17.65039999999999,3355.426111113545
