Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-04 19:45:00,33.47801,1.1284720000000004,0.8591803820154659,8.015047000000001,7.5231449999999995,17.650499999999965,3355.4761111135454
2025-07-04 19:48:00,33.47801,1.070602,0.834867399968194,8.015047000000001,7.581015,17.071799999999996,3355.5261111135455
2025-07-04 19:51:00,33.47801,1.1574080000000002,0.8711949803848217,8.015047000000001,7.494209,17.361099999999965,3355.5761111135457
2025-07-04 19:54:00,34.43287,1.1284720000000004,0.8413592162727568,7.9861070000000005,7.465275,19.675999999999988,3355.626111113546
2025-07-04 19:57:00,32.98611,1.1284720000000004,0.8413592162727568,7.928237000000001,7.407405000000001,15.9144,3355.676111113546
2025-07-04 20:00:00,33.8831,1.070602,0.834867399968195,7.957177,7.523145,17.071699999999964,3355.7261111135463
2025-07-04 20:03:00,33.68055,1.070602,0.834867399968194,8.015047000000001,7.581015,17.93979999999999,3355.7761111135464
2025-07-04 20:06:00,33.82523,1.070602,0.8173864088559347,7.9861070000000005,7.523145,17.650500000000022,3355.8261111135466
2025-07-04 20:09:00,34.92477,1.0416670000000003,0.80525340398656,7.957177,7.523149999999999,17.93979999999999,3355.876111113547
2025-07-04 20:12:00,33.96991,1.070602,0.7995980278106485,7.9861070000000005,7.494215,17.93979999999999,3355.926111113547
2025-07-04 20:15:00,33.96991,1.070602,0.7995918232388739,7.957177,7.465275000000001,15.914299999999969,3355.976111113547
2025-07-04 20:18:00,33.96991,1.070602,0.8173864088559347,7.841437000000001,7.378475000000001,16.203700000000026,3356.0261111135474
2025-07-04 20:21:00,33.96991,1.070602,0.834873391839737,7.870367,7.436345,18.51849999999996,3356.0761111135475
2025-07-04 20:24:00,33.96991,1.1284720000000004,0.8591864900450029,7.870367,7.378475,17.93979999999999,3356.1261111135477
2025-07-04 20:27:00,33.96991,1.070602,0.8173864088559347,7.841437000000001,7.378475000000001,18.51849999999996,3356.176111113548
2025-07-04 20:30:00,32.52315,1.070602,0.7995918232388727,7.870372000000001,7.37847,16.782399999999996,3356.226111113548
2025-07-04 20:33:00,32.52315,1.0995369999999998,0.8294204096312456,7.870372000000001,7.378475000000001,16.20369999999997,3356.2761111135483
2025-07-04 20:36:00,32.52315,1.186343,0.8464878570772332,7.899302,7.291669000000001,18.229100000000017,3356.3261111135484
2025-07-04 20:39:00,32.98611,1.070602,0.834873391839737,7.899302,7.46528,17.071799999999996,3356.3761111135486
2025-07-04 20:42:00,33.85416,1.070602,0.8173864088559347,7.870372000000001,7.4074100000000005,16.493000000000052,3356.426111113549
2025-07-04 20:45:00,33.47801,1.157407,0.8348978616500892,7.899302,7.3206050000000005,16.203700000000026,3356.476111113549
2025-07-04 20:48:00,33.47801,1.157407,0.8348914749189322,7.986111999999999,7.407405000000001,17.071799999999996,3356.526111113549
2025-07-04 20:51:00,34.43287,1.070602,0.8173864088559347,7.957172000000001,7.494210000000001,18.22919999999999,3356.5761111135494
2025-07-04 20:54:00,32.52315,1.0416670000000003,0.8395923316006368,7.899302,7.523145,18.229100000000017,3356.6261111135495
2025-07-04 20:57:00,32.52315,1.070602,0.7995980278106496,7.899302,7.4074100000000005,16.782399999999996,3356.6761111135497
2025-07-04 21:00:00,32.52315,1.186343,0.8464878570772321,7.957172000000001,7.349539,18.807900000000018,3356.72611111355
2025-07-04 21:03:00,33.96991,1.0995369999999998,0.8114565188978817,7.957172000000001,7.436345,18.80789999999996,3356.77611111355
2025-07-04 21:06:00,33.47801,1.070602,0.834873391839737,7.899302,7.46528,16.49309999999997,3356.8261111135503
2025-07-04 21:09:00,33.47801,1.157407,0.8348978616500881,7.957172000000001,7.378475,18.807799999999986,3356.8761111135505
2025-07-04 21:12:00,33.47801,1.157407,0.8532063956030411,7.957172000000001,7.407405000000001,17.650500000000022,3356.9261111135506
2025-07-04 21:15:00,32.52315,1.0416670000000003,0.80525340398656,7.928237000000001,7.494210000000001,15.914300000000026,3356.976111113551
2025-07-04 21:21:00,30.55556,1.0416670000000003,0.7876427792599577,7.928237000000001,7.46528,16.49309999999997,3356.976111113551
2025-07-04 21:24:00,30.55556,1.0416670000000003,0.7696994434068429,7.841437000000001,7.349539999999999,15.625,3356.976111113551
2025-07-04 22:21:00,30.55556,1.7939809999999996,0.8246605835529681,3.7326379999999997,2.2280100000000003,15.9144,3356.976111113551
2025-07-04 22:24:00,31.53935,1.6493059999999993,0.8090534887338122,3.7905100000000003,2.4594899999999997,16.78230000000002,3357.026111113551
2025-07-04 22:27:00,32.00232,1.7361109999999993,0.8074541287196891,3.9351849999999997,2.4884270000000006,16.782399999999996,3357.076111113551
2025-07-04 22:30:00,32.00232,1.6782409999999999,0.8706730585564652,4.108795999999999,2.8067129999999993,17.07170000000002,3357.1261111135514
2025-07-04 22:33:00,31.53935,1.6203709999999996,0.8000740306085754,4.224538,2.922454,17.650499999999965,3357.1761111135515
2025-07-04 22:36:00,32.52315,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,16.203700000000026,3357.2261111135517
2025-07-04 22:39:00,32.52315,1.6493059999999993,0.7813748039626027,3.993056,2.633102,15.625,3357.276111113552
2025-07-04 22:42:00,32.52315,1.6203709999999996,0.8000740306085754,4.0509260000000005,2.7488420000000007,17.650400000000047,3357.326111113552
2025-07-04 22:45:00,32.52315,1.7071759999999996,0.7987970304256673,4.166667,2.748843,14.46750000000003,3357.3761111135523
2025-07-04 22:48:00,33.47801,1.5914359999999999,0.8172586482268626,4.108796,2.8645829999999997,18.22919999999999,3357.4261111135525
2025-07-04 22:51:00,33.47801,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,17.36110000000002,3357.4761111135526
2025-07-04 22:54:00,33.47801,1.5914359999999999,0.7910528771364523,4.1666680000000005,2.8935190000000004,17.93979999999999,3357.526111113553
2025-07-04 22:57:00,32.52315,1.7071759999999996,0.7987980223585233,4.108796,2.6909730000000005,15.914299999999969,3357.576111113553
2025-07-04 23:00:00,33.47801,1.5914359999999999,0.7910528771364523,4.0509260000000005,2.7777770000000004,16.203700000000026,3357.626111113553
2025-07-04 23:03:00,32.00232,1.7361109999999993,0.8629671053546104,4.137731,2.748843,18.518599999999992,3357.6761111135534
2025-07-04 23:06:00,30.55556,1.6203709999999996,0.7726068583067519,4.195602,2.8645829999999997,15.9144,3357.7261111135535
2025-07-04 23:09:00,32.00232,1.6782409999999999,0.7901045519150277,3.906249999999999,2.517361,17.071799999999996,3357.7761111135537
2025-07-04 23:12:00,32.00232,1.6493059999999993,0.7813748039626027,3.819444,2.4594899999999997,17.93979999999999,3357.826111113554
2025-07-04 23:18:00,31.53935,1.765046,0.8445880326911084,3.645834,2.1990749999999997,15.3356,3357.826111113554
2025-07-04 23:21:00,30.06366,1.765046,0.8160737025715785,3.906249999999999,2.430556,17.07170000000002,3357.826111113554
2025-07-04 23:24:00,30.55556,1.6493059999999993,0.7524499459759348,3.703703999999999,2.3148150000000003,17.36110000000002,3357.826111113554
2025-07-05 07:09:00,30.55556,2.1701390000000007,0.9007022560256336,4.050925,2.141203,16.493000000000052,3357.826111113554
2025-07-05 07:15:00,31.53935,2.1701390000000007,0.9334395783742405,4.484954000000001,2.6041669999999995,16.20369999999997,3357.826111113554
2025-07-05 07:18:00,32.52315,2.2858790000000004,1.0869133446606847,5.208334,3.3275450000000006,17.361099999999965,3357.876111113554
2025-07-05 07:21:00,33.96991,2.1990740000000004,0.9086785814332679,5.179397,3.2407449999999995,17.65039999999999,3357.9261111135543
2025-07-05 07:24:00,32.00232,2.1990740000000004,0.8739871669021476,4.86111,2.8935190000000004,16.493100000000027,3357.9761111135545
2025-07-05 07:27:00,30.55556,2.1990740000000004,0.9416103297106441,4.6296289999999996,2.719907,18.518500000000017,3358.0261111135546
2025-07-05 07:30:00,32.98611,2.141204,0.9563268180149823,4.6296289999999996,2.8067130000000002,15.9144,3358.076111113555
2025-07-05 07:33:00,31.01852,2.141204,0.9252417777759706,4.542824,2.6909710000000002,17.07170000000002,3358.126111113555
2025-07-05 07:36:00,31.53935,2.2569440000000007,1.0202585077954114,4.484954000000001,2.5752309999999996,17.65039999999999,3358.176111113555
2025-07-05 07:39:00,32.52315,2.141204,0.9252439737813092,4.629629,2.7777780000000005,16.78249999999997,3358.2261111135554
2025-07-05 07:42:00,32.52315,2.228009,0.9497567253249922,4.629629,2.6909730000000005,17.650500000000022,3358.2761111135555
2025-07-05 07:45:00,32.29166,2.141204,0.9563268180149823,4.600694,2.7777780000000005,13.88900000000001,3358.3261111135557
2025-07-05 07:48:00,32.26273,2.141204,0.9252417777759706,4.542824,2.6909710000000002,15.335700000000031,3358.376111113556
2025-07-05 07:51:00,32.14699,2.141204,0.9252439737813092,4.4270830000000005,2.5752320000000006,16.20369999999997,3358.426111113556
2025-07-05 07:54:00,30.55556,2.0833330000000005,0.9087693420560989,4.311342000000001,2.5173609999999993,17.361099999999965,3358.4761111135563
2025-07-05 08:00:00,31.53935,2.1701390000000007,0.9334384736263036,4.456019,2.5752309999999996,16.203700000000026,3358.4761111135563
2025-07-05 08:03:00,31.53935,2.1701390000000007,0.9334384736263036,4.3402780000000005,2.4594899999999997,17.071799999999996,3358.4761111135563
2025-07-05 08:06:00,31.53935,2.141204,0.9252417777759706,4.282408000000001,2.430555000000001,17.650400000000047,3358.4761111135563
2025-07-05 08:09:00,31.01852,2.1122690000000004,0.9170197287619254,4.253472,2.430554999999999,15.914299999999969,3358.4761111135563
2025-07-05 08:12:00,32.52315,2.083334,0.9087696276532254,4.340278,2.546296000000001,15.914300000000026,3358.4761111135563
2025-07-05 08:15:00,32.00232,2.083334,0.9087685432496676,4.398149,2.604166,16.782399999999996,3358.4761111135563
2025-07-05 08:18:00,30.55556,2.170139,0.9334395783742403,4.427084000000001,2.546297,17.071799999999996,3358.4761111135563
2025-07-05 08:21:00,31.53935,2.170139,0.9334395783742403,4.513889000000001,2.633102,18.80789999999996,3358.4761111135563
2025-07-05 08:24:00,31.01852,2.083334,0.9087685432496676,4.398149,2.604166,17.071799999999996,3358.4761111135563
2025-07-05 08:30:00,31.53935,2.1122690000000004,0.9479130014104803,4.340278,2.546297,16.20369999999997,3358.4761111135563
2025-07-05 08:33:00,31.53935,2.170139,0.9334406831204357,4.369213,2.4884270000000006,17.071799999999996,3358.4761111135563
2025-07-05 08:36:00,31.01852,2.054399,0.900493123031452,4.369213,2.6041670000000003,16.493000000000052,3358.4761111135563
2025-07-05 08:39:00,31.01852,2.1122690000000004,0.9479130014104803,4.5428239999999995,2.748843,17.939800000000048,3358.4761111135563
2025-07-05 08:42:00,32.00232,2.083334,0.9087707120550798,4.571759,2.7777780000000005,16.782400000000052,3358.4761111135563
2025-07-05 08:45:00,32.00232,2.170139,0.9334395783742403,4.427084000000001,2.546297,17.361000000000047,3358.4761111135563
2025-07-05 08:51:00,32.52315,2.1122690000000004,0.9479119561835452,4.398149,2.6041669999999995,17.361099999999965,3358.4761111135563
2025-07-05 08:54:00,32.52315,2.141203,0.9252436900471298,4.340277,2.4884270000000006,15.3356,3358.5261111135565
2025-07-05 08:57:00,32.00232,2.054398,0.931000476799659,4.311342,2.5752320000000006,17.36110000000002,3358.5761111135566
2025-07-05 09:00:00,32.00232,2.1701380000000006,0.9334392955456053,4.398148000000001,2.5173619999999994,16.20369999999997,3358.626111113557
2025-07-05 09:03:00,33.47801,2.141203,0.9563254760753928,4.456018,2.633102,15.625,3358.676111113557
2025-07-05 09:06:00,33.44907,2.0254630000000002,0.9225009431227686,4.513888,2.8067130000000002,15.914300000000026,3358.726111113557
2025-07-05 09:09:00,33.47801,2.083334,0.8766384552043769,4.513889000000001,2.6909710000000002,17.36110000000002,3358.7761111135574
2025-07-05 09:12:00,32.00232,2.083334,0.9087707120550798,4.369213,2.5752320000000006,17.36110000000002,3358.8261111135575
2025-07-05 09:15:00,32.00232,2.170139,0.9334384736263034,4.282408,2.4016200000000003,16.782399999999996,3358.8761111135577
2025-07-05 09:18:00,31.01852,2.054399,0.9602902435829802,4.282408,2.5752310000000005,16.782399999999996,3358.926111113558
2025-07-05 09:21:00,31.01852,2.054399,0.9309997377350143,4.398149,2.6620369999999998,18.518599999999992,3358.976111113558
2025-07-05 09:24:00,31.53935,2.170139,0.9334384736263034,4.398149,2.517361,17.650500000000022,3359.0261111135583
2025-07-05 09:27:00,31.01852,2.054399,0.9004909679402979,4.484954,2.719906,16.782399999999996,3359.0761111135585
2025-07-05 09:30:00,33.47801,2.1122690000000004,0.9170186375395967,4.398149,2.5752309999999996,17.071799999999996,3359.1261111135586
2025-07-05 09:33:00,33.47801,2.1990740000000004,0.9416103297106423,4.513889000000001,2.6041669999999995,14.467499999999973,3359.176111113559
2025-07-05 09:36:00,31.53935,2.1122690000000004,0.9170197287619254,4.427084000000001,2.6041669999999995,17.650500000000022,3359.226111113559
2025-07-05 09:39:00,32.8993,2.1701390000000007,0.9947262318951783,4.484954000000001,2.6620359999999996,14.756899999999973,3359.276111113559
2025-07-05 09:42:00,32.95718,2.1122690000000004,0.9170197287619254,4.571759000000001,2.748842,17.650500000000022,3359.3261111135594
2025-07-05 09:45:00,31.01852,2.1122690000000004,0.9170186375395967,4.542824,2.719906,17.93979999999999,3359.3761111135595
2025-07-05 09:51:00,32.98611,2.141204,0.9252428757795055,4.600694,2.7488420000000007,16.49309999999997,3359.3761111135595
2025-07-05 10:00:00,30.55556,2.1122690000000004,0.9479130014104803,4.5428239999999995,2.748843,16.782399999999996,3359.3761111135595
2025-07-05 10:03:00,31.53935,2.170139,0.9007010964120067,4.513889000000001,2.604166,15.914300000000026,3359.4261111135597
2025-07-05 10:06:00,31.45255,2.170139,0.9334395783742423,4.340278,2.4594910000000008,16.49309999999997,3359.47611111356
2025-07-05 10:09:00,30.55556,2.1122690000000004,0.9170186375395967,4.398149,2.5752309999999996,15.625,3359.52611111356
2025-07-05 10:12:00,31.53935,2.1122690000000004,0.9170197287619254,4.513889000000001,2.6909719999999995,17.071799999999996,3359.5761111135603
2025-07-05 10:15:00,30.55556,2.170139,0.9334395783742423,4.340278,2.4594910000000008,17.361099999999965,3359.6261111135605
2025-07-05 10:18:00,30.55556,2.141203,0.9563265277095542,4.311342,2.4884270000000006,17.07170000000002,3359.6761111135606
2025-07-05 10:21:00,30.55556,2.054398,0.9602889508414877,4.398148000000001,2.6909710000000002,15.625,3359.726111113561
2025-07-05 10:24:00,32.52315,2.141203,0.9861599680263803,4.398148000000001,2.604166,16.78249999999997,3359.776111113561
2025-07-05 10:27:00,32.52315,2.0254629999999993,0.922499917336793,4.427083,2.719907,16.203700000000026,3359.826111113561
2025-07-05 10:30:00,32.52315,2.1122679999999994,0.9170194441053441,4.369213,2.546297,16.782500000000027,3359.8761111135614
2025-07-05 10:33:00,32.52315,2.054398,0.931000476799659,4.484952999999999,2.748843,16.493100000000027,3359.9261111135615
2025-07-05 10:36:00,32.52315,2.054398,0.9004906813843466,4.456018,2.6909710000000002,16.782399999999996,3359.9761111135617
2025-07-05 10:39:00,32.00232,2.0833330000000005,0.9087682576527795,4.456018,2.6620359999999996,15.914300000000026,3360.026111113562
2025-07-05 10:42:00,31.01852,1.967593,0.8754875190857492,4.340278,2.6620359999999996,17.939899999999966,3360.076111113562
2025-07-05 10:45:00,33.47801,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,17.939700000000016,3360.1261111135623
2025-07-05 10:48:00,34.43287,1.6782409999999999,0.8179950747562382,3.906251,2.546297,17.071799999999996,3360.1761111135625
2025-07-05 10:51:00,33.44907,1.6203709999999996,0.8264810532063973,3.9641210000000004,2.6909710000000002,16.782399999999996,3360.2261111135626
2025-07-05 10:54:00,34.43287,1.765046,0.84458899798946,4.108795999999999,2.662038,17.361099999999965,3360.276111113563
2025-07-05 10:57:00,34.43287,1.7361110000000002,0.74675232554724,4.108796,2.6041669999999995,17.07170000000002,3360.326111113563
2025-07-05 11:00:00,32.52315,1.6493059999999993,0.8356638561907564,3.8483799999999997,2.546296000000001,18.80789999999996,3360.376111113563
2025-07-05 11:03:00,37.81829,1.7361110000000002,0.9146163615718611,5.526616,4.1956050000000005,19.09730000000002,3360.4261111135634
2025-07-05 11:06:00,38.80209,1.7071760000000005,0.8268902863054836,5.584496000000001,4.1956,19.675899999999956,3360.4761111135635
2025-07-05 11:09:00,37.35532,1.6203709999999996,0.8766368139380935,5.121530999999999,3.906250000000001,19.965299999999957,3360.5261111135637
2025-07-05 11:12:00,37.35532,1.7361109999999993,0.77785468878769,5.2662059999999995,3.7905050000000005,19.965299999999957,3360.576111113564
2025-07-05 11:15:00,34.92477,1.6782409999999999,0.7901055364043483,4.311342,2.922454,17.650499999999965,3360.626111113564
2025-07-05 11:18:00,33.47801,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,17.939800000000048,3360.6761111135643
2025-07-05 11:21:00,33.47801,1.7939809999999996,0.8533789946979198,4.253472,2.7777780000000005,16.782399999999996,3360.7261111135645
2025-07-05 11:24:00,34.43287,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,17.071799999999996,3360.7761111135646
2025-07-05 11:27:00,34.43287,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,16.493100000000027,3360.826111113565
2025-07-05 11:30:00,34.43287,1.5914359999999999,0.7637997459394189,3.9351860000000007,2.633102,16.782399999999996,3360.876111113565
2025-07-05 11:33:00,34.43287,1.7071760000000005,0.8539059019661304,4.079861,2.7199079999999993,18.518500000000017,3360.926111113565
2025-07-05 11:36:00,33.96991,1.5914350000000006,0.7637994408753077,4.02199,2.719907,19.097200000000043,3360.9761111135654
2025-07-05 11:39:00,37.35532,1.7361110000000002,0.8629643366745473,5.555560000000001,4.166669000000001,17.939800000000048,3361.0261111135655
2025-07-05 11:42:00,39.78588,1.7071750000000003,1.021455418229983,6.48148,5.324075000000001,21.99079999999998,3361.0761111135657
2025-07-05 11:45:00,38.91782,1.5335650000000003,0.5883062558704573,5.034720000000001,3.645835,20.254599999999982,3361.126111113566
2025-07-05 11:48:00,38.80209,1.7071750000000003,0.6330714776380462,5.555560000000001,3.993055,19.097199999999987,3361.176111113566
2025-07-05 11:51:00,38.33912,1.5046290000000004,0.580735268769947,4.62963,3.2696810000000003,19.675899999999956,3361.2261111135663
2025-07-05 11:54:00,33.04398,1.4467590000000001,0.7191389468315529,3.906250000000001,2.748843,17.939800000000048,3361.2761111135665
2025-07-05 11:57:00,32.98611,1.5335650000000003,0.7728837047316442,3.9641200000000003,2.748842,18.518500000000017,3361.3261111135666
2025-07-05 12:00:00,32.98611,1.6782409999999999,0.8448045323592813,4.224538,2.8935190000000004,17.071799999999996,3361.376111113567
2025-07-05 12:03:00,34.43287,1.6203710000000004,0.7439062601692616,4.1666680000000005,2.8067129999999993,17.361199999999997,3361.426111113567
2025-07-05 12:06:00,32.52315,1.5914359999999999,0.7637987841049925,4.021991,2.719906,19.675899999999956,3361.476111113567
2025-07-05 12:09:00,32.52315,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,16.49309999999997,3361.5261111135674
2025-07-05 12:12:00,32.52315,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,17.939899999999966,3361.5761111135675
2025-07-05 12:15:00,32.52315,1.5914359999999999,0.7353271071796509,3.935186,2.6041670000000003,18.80789999999996,3361.6261111135677
2025-07-05 12:18:00,32.00232,1.7071759999999996,0.8268978972638621,3.8773149999999994,2.4884270000000006,17.93979999999999,3361.676111113568
2025-07-05 12:21:00,32.98611,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.65039999999999,3361.726111113568
2025-07-05 12:24:00,32.52315,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,19.965299999999957,3361.7761111135683
2025-07-05 12:27:00,32.52315,1.6493060000000002,0.7813748039626047,3.8773149999999994,2.517361,17.361099999999965,3361.8261111135685
2025-07-05 12:30:00,32.52315,1.6203709999999996,0.8264819492231974,3.819445,2.546296000000001,17.650500000000022,3361.8761111135686
2025-07-05 12:33:00,32.52315,1.6493060000000002,0.8090544259685092,4.021991,2.6909719999999995,17.650500000000022,3361.926111113569
2025-07-05 12:36:00,33.96991,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,16.782399999999996,3361.976111113569
2025-07-05 12:39:00,33.96991,1.6493060000000002,0.8090544259685092,4.021991,2.6909719999999995,17.65039999999999,3362.026111113569
2025-07-05 12:42:00,33.96991,1.7071759999999996,0.7987980223585233,4.108796,2.6909730000000005,17.650499999999965,3362.0761111135694
2025-07-05 12:45:00,33.96991,1.5914359999999999,0.7637997459394189,4.0509260000000005,2.748842,17.36110000000002,3362.1261111135696
2025-07-05 12:48:00,32.52315,1.6782409999999999,0.790104551915026,3.993056,2.6041669999999995,17.939899999999966,3362.1761111135697
2025-07-05 12:51:00,32.52315,1.6493059999999993,0.7813757809550688,3.9351849999999997,2.5752320000000006,17.36110000000002,3362.22611111357
2025-07-05 12:54:00,33.47801,1.6782409999999999,0.7901035674242083,3.8483799999999997,2.4594899999999997,16.782500000000027,3362.27611111357
2025-07-05 12:57:00,32.52315,1.7361109999999993,0.835760968207374,3.9351849999999997,2.517361,15.914299999999969,3362.3261111135703
2025-07-05 13:00:00,34.43287,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,17.650500000000022,3362.3761111135705
2025-07-05 13:03:00,34.43287,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.939800000000048,3362.4261111135706
2025-07-05 13:06:00,33.44907,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,15.914300000000026,3362.476111113571
2025-07-05 13:09:00,33.33334,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,18.22919999999999,3362.526111113571
2025-07-05 13:12:00,32.98611,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,19.965299999999957,3362.576111113571
2025-07-05 13:15:00,32.00232,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,18.22919999999999,3362.6261111135714
2025-07-05 13:18:00,32.52315,1.8229169999999995,0.8332107916802203,4.137732,2.604166,18.518400000000042,3362.6761111135716
2025-07-05 13:21:00,33.44907,1.765047,0.8160729932289336,4.050927,2.5752309999999996,17.07170000000002,3362.7261111135717
2025-07-05 13:24:00,33.47801,1.8229169999999995,0.8621349779014713,4.166667,2.6620370000000007,17.071799999999996,3362.776111113572
2025-07-05 13:27:00,32.98611,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,19.097199999999987,3362.826111113572
2025-07-05 13:30:00,31.07639,1.7361120000000003,0.8629655720581851,4.108797000000001,2.719906,18.80789999999996,3362.8761111135723
2025-07-05 13:33:00,33.47801,1.765047,0.8445883371277053,4.0509260000000005,2.604166,17.071799999999996,3362.9261111135725
2025-07-05 13:36:00,32.52315,1.7939820000000006,0.8533792979011952,4.0509260000000005,2.5752309999999996,17.361099999999965,3362.9761111135726
2025-07-05 13:39:00,34.43287,1.7939820000000006,0.8809738499810708,4.108797000000001,2.6620359999999996,17.36110000000002,3363.026111113573
2025-07-05 13:42:00,32.7257,1.765047,0.8445883371277053,4.079862,2.633102,18.518500000000017,3363.076111113573
2025-07-05 13:45:00,32.52315,1.765047,0.8445883371277053,4.166667,2.719907,17.071799999999996,3363.126111113573
2025-07-05 13:48:00,32.52315,1.7939820000000006,0.8809757220758747,4.253472,2.8067129999999993,19.386599999999987,3363.1761111135734
2025-07-05 13:51:00,32.52315,1.765047,0.8160739998961212,4.224537,2.7488420000000007,17.650500000000022,3363.2261111135736
2025-07-05 13:54:00,33.47801,1.765047,0.8160729932289336,4.079862,2.604166,16.782399999999996,3363.2761111135737
2025-07-05 13:57:00,33.47801,1.765047,0.8719884310707785,4.079862,2.6620359999999996,17.361099999999965,3363.326111113574
2025-07-05 14:00:00,33.47801,1.765047,0.8445883371277053,4.050927,2.6041669999999995,17.361099999999965,3363.376111113574
2025-07-05 14:03:00,32.00232,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,17.65039999999999,3363.4261111135743
2025-07-05 14:06:00,33.3912,1.7361110000000002,0.8074541287196895,3.993055,2.546297,17.36110000000002,3363.4761111135745
2025-07-05 14:09:00,32.98611,1.6782409999999999,0.7901035674242083,4.021991,2.633101,18.22920000000005,3363.5261111135746
2025-07-05 14:12:00,31.53935,1.7361110000000002,0.8357609682073742,3.993055,2.5752309999999996,18.518400000000042,3363.576111113575
2025-07-05 14:15:00,33.47801,1.765046,0.8719899788760107,4.195602,2.7777789999999998,19.097199999999987,3363.626111113575
2025-07-05 14:18:00,34.43287,1.7361109999999993,0.835760968207374,4.224538,2.8067140000000004,18.22919999999999,3363.676111113575
2025-07-05 14:21:00,34.43287,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,17.071799999999996,3363.7261111135754
2025-07-05 14:24:00,32.98611,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,19.386500000000012,3363.7761111135756
2025-07-05 14:27:00,32.98611,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,17.361000000000047,3363.8261111135757
2025-07-05 14:30:00,33.96991,1.7939809999999996,0.824658555637469,4.108796,2.604166,18.22919999999999,3363.876111113576
2025-07-05 14:33:00,33.96991,1.7071759999999996,0.8539040694732111,4.0509260000000005,2.6909710000000002,17.36110000000002,3363.926111113576
2025-07-05 14:36:00,33.96991,1.7939809999999996,0.8809754121743629,4.195601,2.748843,19.965299999999957,3363.9761111135763
2025-07-05 14:39:00,33.96991,1.7939809999999996,0.8246605835529681,4.195601,2.6909730000000005,17.650499999999965,3364.0261111135765
2025-07-05 14:42:00,35.90857,1.7361109999999993,0.8357619265633754,4.108795999999999,2.6909730000000005,19.097199999999987,3364.0761111135766
2025-07-05 14:45:00,33.96991,1.649305,0.8090541162965614,4.108796,2.7777779999999996,17.939700000000016,3364.126111113577
2025-07-05 14:48:00,33.96991,1.7939809999999996,1.0520144895577126,4.513889,3.2696749999999994,17.07170000000002,3364.176111113577
2025-07-05 14:51:00,36.37153,1.6782409999999999,0.7609591371583432,4.687496,3.2696750000000003,19.675900000000013,3364.226111113577
2025-07-05 14:54:00,33.96991,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,19.965299999999957,3364.2761111135774
2025-07-05 14:57:00,33.96991,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,17.93979999999999,3364.3261111135776
2025-07-05 15:00:00,33.96991,1.7361109999999993,0.8629652595690455,3.993056,2.604166,16.203700000000026,3364.3761111135777
2025-07-05 15:03:00,34.43287,1.6782409999999999,0.790104551915026,3.993056,2.6041669999999995,18.807900000000018,3364.426111113578
2025-07-05 15:06:00,33.47801,1.6203709999999996,0.7726068583067519,4.079861,2.748842,17.36110000000002,3364.476111113578
2025-07-05 15:09:00,32.00232,1.6493059999999993,0.809055363201931,4.108795999999999,2.7777780000000005,15.625,3364.5261111135783
2025-07-05 15:12:00,32.98611,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,16.492999999999995,3364.5761111135785
2025-07-05 15:15:00,33.96991,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,17.36110000000002,3364.6261111135786
2025-07-05 15:18:00,33.96991,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,16.203700000000026,3364.676111113579
2025-07-05 15:21:00,33.47801,1.6203709999999996,0.8264819492231974,4.050926,2.7777770000000004,17.650499999999965,3364.726111113579
2025-07-05 15:24:00,33.47801,1.6782409999999999,0.7901035674242083,4.224538,2.835648,16.782399999999996,3364.776111113579
2025-07-05 15:27:00,33.47801,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,16.49309999999997,3364.8261111135794
2025-07-05 15:30:00,33.47801,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,15.3356,3364.8761111135796
2025-07-05 15:33:00,33.44907,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,18.807800000000043,3364.9261111135797
2025-07-05 15:36:00,32.52315,1.5914349999999997,0.7637984790411433,4.224538,2.922454,16.20369999999997,3364.97611111358
2025-07-05 15:39:00,33.47801,1.6203709999999996,0.7726068583067536,4.108795999999999,2.7777770000000004,17.071799999999996,3365.02611111358
2025-07-05 15:42:00,33.44907,1.6493059999999993,0.7813748039626027,4.079861,2.719907,18.807799999999986,3365.0761111135803
2025-07-05 15:45:00,32.98611,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,18.518500000000017,3365.1261111135805
2025-07-05 16:36:00,38.33912,1.4756940000000007,0.7799130251211313,4.484954000000001,3.3564800000000004,15.335699999999974,3365.9761111135804
2025-07-05 16:39:00,37.81829,1.4467599999999994,0.7704602057236839,4.861109999999999,3.76157,17.939800000000048,3366.0261111135806
2025-07-05 16:42:00,37.81829,1.4178249999999997,0.736000817678754,4.774309999999999,3.6747650000000007,19.386499999999955,3366.0761111135807
2025-07-05 16:45:00,37.81829,1.5625,0.7819923416561443,4.774305000000001,3.530095,19.097199999999987,3366.126111113581
2025-07-05 16:48:00,38.80209,1.475695,0.7799133509812003,4.890045,3.76157,20.543999999999983,3366.176111113581
2025-07-05 16:51:00,37.35532,1.475695,0.7006140782729315,4.658565,3.44329,20.254599999999982,3366.2261111135813
2025-07-05 16:54:00,36.37153,1.475695,0.7281574306085672,4.369214,3.1828700000000003,19.386599999999987,3366.2761111135815
2025-07-05 16:57:00,35.41666,1.475695,0.7281546381780238,4.253472,3.0671250000000008,16.78230000000002,3366.3261111135816
2025-07-05 17:00:00,35.41666,1.5046299999999997,0.7637337380894563,4.079862,2.8935190000000004,18.807799999999986,3366.376111113582
2025-07-05 17:03:00,33.96991,1.5625,0.7549521480546503,4.108796000000001,2.835648,15.046299999999974,3366.426111113582
2025-07-05 17:06:00,32.52315,1.5335650000000003,0.7728837047316442,4.108796000000001,2.8935180000000003,16.782399999999996,3366.476111113582
2025-07-05 17:09:00,32.52315,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,17.36110000000002,3366.5261111135824
2025-07-05 17:12:00,33.47801,1.765046,0.7217221280944601,4.62963,3.0671299999999997,17.65039999999999,3366.5761111135826
2025-07-05 17:15:00,32.98611,1.7361109999999993,0.8074531293952486,4.195602,2.748843,18.22919999999999,3366.6261111135827
2025-07-05 17:18:00,32.00232,1.6203709999999996,0.7726078277476032,4.137731,2.8067130000000002,15.9144,3366.676111113583
2025-07-05 17:21:00,32.00232,1.7361109999999993,1.053521150134293,4.513889,3.356485,17.071799999999996,3366.726111113583
2025-07-05 17:24:00,37.81829,1.8229170000000003,0.5116111779084656,5.381946,3.616898999999999,19.386599999999987,3366.7761111135833
2025-07-05 17:27:00,34.43287,1.475695,0.7545384834174537,4.0509260000000005,2.8935180000000003,17.36110000000002,3366.8261111135835
2025-07-05 17:30:00,38.33912,1.7361110000000002,1.1165489515293574,6.07639,5.005788999999999,19.675900000000013,3366.8761111135836
2025-07-05 17:33:00,39.78588,1.6203700000000003,0.9465896970828508,7.2338000000000005,6.10532,21.411999999999978,3366.926111113584
2025-07-05 17:36:00,37.35532,1.475695,0.5342521809610373,5.005789999999999,3.645835,20.543900000000008,3366.976111113584
2025-07-05 17:39:00,35.41666,1.475695,0.7006101803526107,4.253472,3.0381929999999997,17.361000000000047,3367.026111113584
2025-07-05 17:42:00,33.96991,1.475695,0.7006111548351536,4.079861,2.8645830000000005,19.097199999999987,3367.0761111135844
2025-07-05 17:45:00,35.41666,1.5625,0.7819905103819002,4.050926,2.8067140000000004,17.361199999999997,3367.1261111135846
2025-07-05 17:48:00,35.41666,1.359954,0.717278753284561,3.9641200000000003,2.922454000000001,18.807900000000018,3367.1761111135847
2025-07-05 17:51:00,33.96991,1.359954,0.691800221063979,3.819444,2.7488420000000007,17.939900000000023,3367.226111113585
2025-07-05 17:54:00,33.96991,1.3888890000000007,0.7266676491306414,3.790509000000001,2.719907,19.386500000000012,3367.276111113585
2025-07-05 17:57:00,33.96991,1.4178239999999995,0.7100738457169424,3.8483790000000004,2.719907,17.36110000000002,3367.3261111135853
2025-07-05 18:00:00,32.52315,1.5046289999999996,0.7371324327707637,3.8773139999999993,2.6620370000000007,16.782399999999996,3367.3761111135855
2025-07-05 18:03:00,33.96991,1.475695,0.7281574306085672,4.021992,2.835648,15.625,3367.4261111135856
2025-07-05 18:06:00,33.96991,1.5046300000000006,0.7637346390503817,4.079861,2.8935190000000004,16.493100000000027,3367.476111113586
2025-07-05 18:09:00,34.92477,1.475695,0.7006111548351536,4.137732,2.922454,15.625,3367.526111113586
2025-07-05 18:12:00,34.43287,1.5914359999999999,0.7910528771364523,4.1666680000000005,2.8935190000000004,17.36110000000002,3367.576111113586
2025-07-05 18:15:00,33.96991,1.6203709999999996,0.8264819492231974,4.253473,2.9803240000000004,17.939700000000016,3367.6261111135864
2025-07-05 18:18:00,33.47801,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,17.650500000000022,3367.6761111135866
2025-07-05 18:21:00,32.98611,1.851852,0.8417305983291067,4.542825000000001,2.9803249999999997,18.22919999999999,3367.7261111135867
2025-07-05 18:24:00,32.52315,1.7939819999999997,0.8533802700949361,4.542824,3.0671299999999997,16.492999999999995,3367.776111113587
2025-07-05 18:27:00,33.47801,1.8807870000000007,0.8795475952966262,4.7453710000000004,3.182875,17.36110000000002,3367.826111113587
2025-07-05 18:30:00,33.47801,1.8807869999999998,0.8502169502642205,4.716435,3.125000000000001,17.939899999999966,3367.8761111135873
2025-07-05 18:33:00,33.47801,1.8807869999999998,0.8502159147150453,4.600694,3.009258,17.650499999999965,3367.9261111135875
2025-07-05 18:36:00,33.47801,1.9965270000000004,0.9139662955256179,4.600694,2.9224500000000004,17.361199999999997,3367.9761111135876
2025-07-05 18:39:00,33.47801,1.851852,0.8417254563200625,4.716435000000001,3.15393,16.492999999999995,3368.026111113588
2025-07-05 18:42:00,33.47801,1.8229170000000003,0.8332118128824286,4.57176,3.038194999999999,17.361099999999965,3368.076111113588
2025-07-05 18:45:00,33.47801,1.765047,0.8160699732181201,4.484954,3.0092550000000005,17.36110000000002,3368.126111113588
2025-07-05 18:48:00,33.47801,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,17.93979999999999,3368.1761111135884
2025-07-05 18:51:00,33.96991,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,16.203700000000026,3368.2261111135886
2025-07-05 18:54:00,34.02778,1.5335650000000003,0.7728846130608639,4.311342000000001,3.0960649999999994,16.782399999999996,3368.2761111135887
2025-07-05 18:57:00,34.92477,1.475695,0.728158361415971,4.340278,3.1539350000000006,18.22919999999999,3368.326111113589
2025-07-05 19:00:00,35.18518,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,17.650400000000047,3368.376111113589
2025-07-05 19:03:00,34.92477,1.4467599999999994,0.7452975567244078,4.195602,3.0671299999999997,16.20369999999997,3368.4261111135893
2025-07-05 19:06:00,34.92477,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,18.518500000000017,3368.4761111135895
2025-07-05 19:09:00,34.92477,1.4467599999999994,0.7452975567244078,4.195602,3.0671299999999997,18.518599999999992,3368.5261111135896
2025-07-05 19:12:00,34.43287,1.5335649999999994,0.772883704731644,4.311343,3.0960650000000003,16.20369999999997,3368.57611111359
2025-07-05 19:15:00,35.41666,1.475695,0.7281537073650631,4.3402780000000005,3.15393,15.9144,3368.62611111359
2025-07-05 19:18:00,35.32986,1.475695,0.7281546381780238,4.253472,3.0671250000000008,19.097199999999987,3368.67611111359
2025-07-05 19:21:00,33.47801,1.5625010000000001,0.7549524545253771,4.369214,3.0960649999999994,17.650500000000022,3368.7261111135904
2025-07-05 19:24:00,33.96991,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,16.20369999999997,3368.7761111135906
2025-07-05 19:27:00,34.43287,1.6782409999999999,0.7901035674242083,4.427083,3.0381929999999997,17.650500000000022,3368.8261111135907
2025-07-05 19:30:00,33.96991,1.7071769999999997,0.8539052995500878,4.51389,3.1539350000000006,19.675900000000013,3368.876111113591
2025-07-05 19:33:00,33.91204,1.765047,0.8160729932289336,4.658566,3.1828700000000003,17.650400000000047,3368.926111113591
2025-07-05 19:36:00,33.82523,1.8229170000000003,0.8332118128824286,4.57176,3.038194999999999,18.518599999999992,3368.9761111135913
2025-07-05 19:39:00,33.47801,1.8807869999999998,0.8502159147150453,4.513889,2.922453,16.49309999999997,3369.0261111135915
2025-07-05 19:42:00,33.47801,1.851852,0.8417264847250456,4.600694000000001,3.038190000000001,17.07170000000002,3369.0761111135917
2025-07-05 19:45:00,33.47801,1.851852,0.8708512377227156,4.6875,3.15393,17.93979999999999,3369.126111113592
2025-07-05 19:48:00,33.47801,1.851852,0.8708601103584083,4.7453710000000004,3.2118100000000007,18.22920000000005,3369.176111113592
2025-07-05 19:51:00,33.47801,1.8807870000000007,0.8795475952966262,4.7453710000000004,3.182875,17.071799999999996,3369.226111113592
2025-07-05 19:54:00,33.47801,1.9097220000000004,0.8586705269501038,4.774306,3.1539349999999997,15.9144,3369.2761111135924
2025-07-05 19:57:00,33.47801,1.8807870000000007,0.8502169502642206,4.6875,3.0960650000000003,16.492999999999995,3369.3261111135926
2025-07-05 20:00:00,33.47801,1.851852,0.8708571528254497,4.600694000000001,3.0671299999999997,19.965300000000013,3369.3761111135927
2025-07-05 20:03:00,33.96991,1.9675920000000007,0.9054057269828397,4.6875,3.0381899999999993,17.071699999999964,3369.426111113593
2025-07-05 20:06:00,33.47801,1.765047,0.871989360564218,4.57176,3.1539350000000006,17.361099999999965,3369.476111113593
2025-07-05 20:09:00,33.47801,1.765047,0.8160739998961194,4.57176,3.0960649999999994,16.782500000000027,3369.5261111135933
2025-07-05 20:12:00,32.52315,1.851852,0.8417305983291085,4.398149,2.835649000000001,16.20369999999997,3369.5761111135935
2025-07-05 20:15:00,32.98611,1.7361120000000003,0.8074524286069948,4.340279000000001,2.8935180000000003,16.492999999999995,3369.6261111135937
2025-07-05 20:18:00,32.52315,1.765047,0.8160729932289336,4.340279000000001,2.8645830000000005,16.203700000000026,3369.676111113594
2025-07-05 20:21:00,32.52315,1.765047,0.8160750065617646,4.427083,2.951389,18.22919999999999,3369.726111113594
2025-07-05 20:24:00,33.47801,1.7071769999999997,0.7987973302059639,4.51389,3.0960649999999994,17.071699999999964,3369.776111113594
2025-07-05 20:27:00,32.98611,1.7071769999999997,0.7694267429582815,4.3692139999999995,2.922454,19.097199999999987,3369.8261111135944
2025-07-05 20:30:00,31.01852,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,15.9144,3369.8761111135946
2025-07-05 20:33:00,33.47801,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,19.675999999999988,3369.9261111135947
2025-07-05 20:36:00,32.98611,1.649305,0.7813754785981668,4.195601,2.835649,18.22919999999999,3369.976111113595
2025-07-05 20:39:00,32.98611,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,15.914299999999969,3370.026111113595
2025-07-05 20:42:00,31.53935,1.6493059999999993,0.8090544259685089,4.3402769999999995,3.009258,17.93979999999999,3370.0761111135953
2025-07-05 20:45:00,33.47801,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,16.49309999999997,3370.1261111135955
2025-07-05 20:48:00,33.47801,1.7361110000000002,0.8074531293952487,4.166667,2.7199079999999993,16.203700000000026,3370.1761111135957
2025-07-05 20:51:00,32.98611,1.7071759999999996,0.7987970304256673,4.166667,2.748843,18.51849999999996,3370.226111113596
2025-07-05 20:54:00,32.98611,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,17.361099999999965,3370.276111113596
2025-07-05 20:57:00,32.98611,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,17.36110000000002,3370.326111113596
2025-07-05 21:00:00,32.98611,1.5914359999999999,0.8425500778700715,4.079861,2.8645830000000005,17.36110000000002,3370.3761111135964
2025-07-05 21:03:00,32.98611,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,17.36110000000002,3370.4261111135966
2025-07-05 21:06:00,32.98611,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,17.939800000000048,3370.4761111135967
2025-07-05 21:09:00,32.52315,1.5914350000000006,0.7910525646470239,4.137732000000001,2.864584,18.518500000000017,3370.526111113597
2025-07-05 21:12:00,33.47801,1.649305,0.7813745016059608,4.108796000000001,2.748843,17.650500000000022,3370.576111113597
2025-07-05 21:15:00,33.47801,1.5335650000000003,0.7728837047316442,3.9641200000000003,2.748842,17.361099999999965,3370.6261111135973
2025-07-05 21:18:00,32.98611,1.649305,0.8090541162965614,3.9641200000000003,2.633102,17.65039999999999,3370.6761111135975
2025-07-05 21:21:00,32.98611,1.5625,0.7819895947429235,4.108796000000001,2.8645830000000005,18.807900000000018,3370.7261111135977
2025-07-05 21:24:00,32.98611,1.5914350000000006,0.7638004027080186,4.166666,2.864584,17.939899999999966,3370.776111113598
2025-07-05 21:27:00,35.41666,1.7071750000000003,0.8268975902722321,4.166666,2.7777790000000007,16.203700000000026,3370.826111113598
2025-07-05 21:30:00,35.41666,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,15.914299999999969,3370.876111113598
2025-07-05 21:33:00,35.41666,1.5625,0.7549521480546503,4.108796000000001,2.835648,17.93979999999999,3370.9261111135984
2025-07-05 21:36:00,33.96991,1.5625,0.7819895947429235,4.137732000000001,2.8935190000000004,16.782399999999996,3370.9761111135986
2025-07-05 21:39:00,33.96991,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,17.93979999999999,3371.0261111135987
2025-07-05 21:42:00,33.96991,1.649305,0.7813745016059608,4.108796000000001,2.748843,17.650499999999965,3371.076111113599
2025-07-05 21:45:00,35.41666,1.649305,0.7813745016059626,4.02199,2.6620370000000007,17.071699999999964,3371.126111113599
2025-07-05 21:48:00,35.41666,1.649305,0.7813745016059626,4.02199,2.6620370000000007,18.80789999999996,3371.1761111135993
2025-07-05 21:51:00,35.41666,1.5625,0.754951193886212,3.9641200000000003,2.6909710000000002,19.097200000000043,3371.2261111135995
2025-07-05 21:54:00,35.41666,1.5625,0.754951193886212,3.9641200000000003,2.6909710000000002,17.939800000000048,3371.2761111135997
2025-07-05 21:57:00,33.96991,1.5914359999999999,0.7910528771364523,4.021991000000001,2.7488420000000007,17.36110000000002,3371.3261111136
2025-07-05 22:00:00,33.96991,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.361000000000047,3371.3761111136
2025-07-05 22:03:00,35.90857,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,17.071699999999964,3371.4261111136
2025-07-05 22:06:00,35.90857,1.5914359999999999,0.8172586482268626,4.079861,2.835648,20.254599999999982,3371.4761111136004
2025-07-05 22:09:00,35.41666,1.5625010000000001,0.7549524545253771,4.021991000000001,2.748842,16.78249999999997,3371.5261111136006
2025-07-05 22:12:00,32.52315,1.5625010000000001,0.7549524545253771,3.9351860000000007,2.6620369999999998,18.22919999999999,3371.5761111136007
2025-07-05 22:15:00,34.92477,1.6782409999999999,0.7901035674242083,3.993056,2.604166,17.939700000000016,3371.626111113601
2025-07-05 22:18:00,35.90857,1.5914359999999999,0.8172586482268626,4.079861,2.835648,18.807800000000043,3371.676111113601
2025-07-05 22:21:00,33.96991,1.5625010000000001,0.7819899086962968,3.993056,2.748842,17.071799999999996,3371.7261111136013
2025-07-05 22:24:00,33.96991,1.6203710000000004,0.8264828452388965,4.079861,2.8067129999999993,18.80789999999996,3371.7761111136015
2025-07-05 22:27:00,35.41666,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,19.386600000000044,3371.8261111136017
2025-07-05 22:30:00,35.12732,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,17.93979999999999,3371.876111113602
2025-07-05 22:33:00,33.96991,1.5625010000000001,0.7549524545253787,4.050926,2.7777770000000004,18.518599999999992,3371.926111113602
2025-07-05 22:36:00,34.43287,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,18.518599999999992,3371.976111113602
2025-07-05 22:39:00,34.43287,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,16.782399999999996,3372.0261111136024
2025-07-05 22:42:00,34.43287,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,18.22919999999999,3372.0761111136026
2025-07-05 22:45:00,33.47801,1.6493060000000002,0.8090553632019313,4.079860999999999,2.748843,19.675999999999988,3372.1261111136027
2025-07-05 22:48:00,33.47801,1.6782409999999999,0.8179950747562382,4.079861,2.719907,16.782500000000027,3372.176111113603
2025-07-05 22:51:00,33.47801,1.6203709999999996,0.7726068583067519,4.079861,2.748842,17.361000000000047,3372.226111113603
2025-07-05 22:54:00,32.52315,1.6493059999999993,0.8090544259685089,4.195602,2.8645830000000005,17.93979999999999,3372.2761111136033
2025-07-05 22:57:00,32.52315,1.7071759999999996,0.7987980223585233,4.108796,2.6909730000000005,17.361099999999965,3372.3261111136035
2025-07-05 23:00:00,33.47801,1.6203709999999996,0.8264810532063973,3.9641210000000004,2.6909710000000002,17.36110000000002,3372.3761111136037
2025-07-05 23:03:00,30.55556,1.649305,0.8356626367705884,4.0509260000000005,2.748842,17.939800000000048,3372.426111113604
2025-07-05 23:06:00,30.55556,1.8229169999999995,0.8332118128824283,4.166667,2.633102,17.650500000000022,3372.476111113604
2025-07-05 23:09:00,31.01852,1.7939820000000006,0.824658851776096,3.906251000000001,2.4016200000000003,15.046199999999999,3372.526111113604
2025-07-05 23:15:00,30.55556,1.7939819999999997,0.8246588517760958,3.993056,2.4884250000000003,17.071799999999996,3372.526111113604
2025-07-05 23:21:00,30.09259,1.765047,0.8160750065617646,3.819444,2.34375,15.3356,3372.526111113604
2025-07-06 06:15:00,34.43287,2.228009,1.0410390326871426,5.121524000000001,3.2696749999999994,17.939899999999966,3372.526111113604
2025-07-06 06:18:00,36.86343,2.1990740000000004,0.9730746395725227,5.381944000000001,3.5011599999999996,19.097200000000043,3372.5761111136044
2025-07-06 06:21:00,35.41666,2.083334,0.9394628582650815,5.526624,3.76157,15.9144,3372.6261111136046
2025-07-06 06:24:00,36.37153,2.1122690000000004,0.9479046395537442,5.700234000000001,3.906245,17.650500000000022,3372.6761111136047
2025-07-06 06:27:00,36.37153,2.1122690000000004,0.9479046395537442,5.700234,3.9062449999999993,20.544099999999958,3372.726111113605
2025-07-06 06:30:00,36.37153,2.083334,0.968951329369682,5.729164000000001,3.9930600000000007,17.650400000000047,3372.776111113605
2025-07-06 06:33:00,35.90857,2.054399,0.9004898903921907,5.526624,3.7615750000000006,19.09729999999996,3372.8261111136053
2025-07-06 06:36:00,36.86343,2.083334,0.9394628582650815,5.526624,3.76157,19.386600000000044,3372.8761111136055
2025-07-06 06:39:00,36.89236,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,18.22919999999999,3372.9261111136057
2025-07-06 06:42:00,36.37153,2.2569440000000007,1.3031592267293741,5.989584,4.39815,17.650500000000022,3372.976111113606
2025-07-06 06:45:00,40.24884,2.3148150000000003,1.2277859415648933,8.680554,6.915509,21.701400000000035,3373.026111113606
2025-07-06 06:48:00,44.15509,2.228009,1.1492945756827289,8.912034000000002,7.175925,24.0163,3373.076111113606
2025-07-06 06:51:00,35.41666,1.1284720000000004,0.8767132044869986,8.738424000000002,8.275462000000001,13.59960000000001,3373.1261111136064
2025-07-06 06:54:00,32.98611,1.0995370000000007,0.864440287016562,8.738424000000002,8.304397,17.650400000000047,3373.1761111136066
2025-07-06 06:57:00,33.85416,1.1284720000000004,1.0392512289377345,9.230324,9.056712000000001,16.782399999999996,3373.2261111136067
2025-07-06 07:00:00,33.47801,1.070602,0.9021178448652859,9.317134,8.998842,16.782399999999996,3373.276111113607
2025-07-06 07:03:00,34.92477,1.2731480000000008,0.972502675175511,9.403934,8.854166,19.675999999999988,3373.326111113607
2025-07-06 07:06:00,34.43287,1.157407,0.9234572875157355,9.201384000000001,8.767357,15.914300000000026,3373.3761111136073
2025-07-06 07:09:00,34.43287,1.0995370000000007,0.8815306990693003,8.651624000000002,8.246527,17.36110000000002,3373.4261111136075
2025-07-06 07:12:00,35.41666,1.2152780000000005,0.9481586882058451,8.593754,8.101856,17.650499999999965,3373.4761111136077
