Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-06 07:15:00,35.41666,1.157407,0.9063074950310968,8.680554,8.217597,19.675999999999988,3373.526111113608
2025-07-06 07:18:00,35.12732,1.157407,0.9234572875157355,8.940974,8.506947,17.07170000000002,3373.576111113608
2025-07-06 07:21:00,35.41666,1.157407,0.8888904798526823,8.883104,8.391207,17.361199999999997,3373.626111113608
2025-07-06 07:24:00,35.90857,1.186343,0.9009760312972452,8.738424,8.217590999999999,20.543999999999983,3373.6761111136084
2025-07-06 07:27:00,35.41666,1.070602,0.8689950800266242,8.478014,8.101852000000001,18.22919999999999,3373.7261111136086
2025-07-06 07:30:00,33.96991,1.0995369999999998,0.8644402870165628,8.449074,8.015047000000001,16.492999999999995,3373.7761111136087
2025-07-06 07:33:00,33.96991,1.070602,0.8520679926657044,8.333334,7.928242,19.386599999999987,3373.826111113609
2025-07-06 07:36:00,33.96991,1.0995369999999998,0.8470725436020836,8.391204,7.928237000000001,19.386599999999987,3373.876111113609
2025-07-06 07:39:00,32.52315,1.0995369999999998,0.864440287016562,8.333334,7.899307,18.22919999999999,3373.9261111136093
2025-07-06 07:42:00,34.43287,1.2152780000000005,0.8949558717718302,8.391204000000002,7.812495999999999,15.625,3373.9761111136095
2025-07-06 07:45:00,33.96991,1.157407,0.8532063956030411,8.304394000000002,7.754627000000001,18.22919999999999,3374.0261111136097
2025-07-06 07:48:00,35.15625,1.186343,0.8464878570772321,8.246524,7.638891,18.80789999999996,3374.07611111361
2025-07-06 07:51:00,34.98264,1.070602,0.834873391839737,8.130784,7.6967620000000005,19.965300000000013,3374.12611111361
2025-07-06 07:54:00,33.96991,1.0995369999999998,0.8644402870165628,8.188654,7.754627000000001,19.386599999999987,3374.17611111361
2025-07-06 07:57:00,34.92477,1.1284720000000004,0.8413592162727568,8.246528,7.725695999999999,19.097200000000043,3374.2261111136104
2025-07-06 08:00:00,34.43287,1.0127309999999996,0.8270085969377481,8.101853,7.754632,15.914299999999969,3374.2761111136106
2025-07-06 08:03:00,32.98611,1.1284720000000004,0.8767132044869996,8.159718,7.696756000000001,17.650500000000022,3374.3261111136108
2025-07-06 08:06:00,34.92477,1.1574080000000002,0.8712011454403951,8.246524,7.725695999999999,17.07170000000002,3374.376111113611
2025-07-06 08:09:00,34.43287,1.157407,0.8712007318038868,8.304394000000002,7.783567,19.097200000000043,3374.426111113611
2025-07-06 08:12:00,35.41666,1.157407,0.8712007318038879,8.246524,7.725697,16.782399999999996,3374.4761111136113
2025-07-06 08:15:00,36.37153,1.1284720000000004,0.8413592162727568,8.246529,7.725697,17.36110000000002,3374.5261111136115
2025-07-06 08:18:00,34.43287,1.157407,0.8888904798526823,8.246529,7.754632,17.93979999999999,3374.5761111136117
2025-07-06 08:21:00,35.41666,1.2731480000000008,0.8807620179228757,8.333334,7.638886,17.650499999999965,3374.626111113612
2025-07-06 08:24:00,36.08218,1.1284720000000004,0.8939649078075893,8.333334,7.899302,19.965299999999957,3374.676111113612
2025-07-06 08:27:00,34.43287,1.157407,0.8532001237358079,8.478014000000002,7.928237000000001,17.071799999999996,3374.726111113612
2025-07-06 08:30:00,32.98611,1.1284720000000004,0.8939649078075893,8.535884,8.101852000000001,17.939899999999966,3374.7761111136124
2025-07-06 08:33:00,33.96991,1.157407,0.8711945667502735,8.564819,8.043982,17.071799999999996,3374.8261111136126
2025-07-06 08:36:00,33.44907,1.3020830000000005,0.8920352962731785,8.506949,7.7835659999999995,17.650499999999965,3374.8761111136128
2025-07-06 08:39:00,31.53935,1.1863419999999998,0.883118522024031,8.420139,7.870367,17.071799999999996,3374.926111113613
2025-07-06 08:42:00,31.53935,1.1863419999999998,0.8464810119690827,8.362269,7.754627000000001,18.518500000000017,3374.976111113613
2025-07-06 08:45:00,31.53935,1.157407,0.8712007318038879,8.275459,7.754632,16.203700000000026,3375.0261111136133
2025-07-06 08:48:00,32.52315,1.3020830000000005,0.8725307096493895,8.391199,7.638886,14.46750000000003,3375.0761111136135
2025-07-06 08:51:00,37.81829,1.3310180000000003,0.9601282133250001,8.246529,7.581021,16.782399999999996,3375.1261111136137
2025-07-06 08:54:00,38.33912,1.273148,0.8416925266726005,7.552079000000001,6.799771000000001,20.83330000000001,3375.176111113614
2025-07-06 08:57:00,40.27778,1.1863419999999998,0.7687543947662937,10.503469,9.780097,18.22919999999999,3375.226111113614
2025-07-06 09:00:00,39.78588,1.2442130000000002,0.9427609365433466,8.506949,7.9571760000000005,19.675900000000013,3375.276111113614
2025-07-06 09:03:00,40.76968,1.157407,0.9234572875157355,8.362264,7.928237000000001,20.83340000000004,3375.3261111136144
2025-07-06 09:06:00,43.1713,1.2152780000000005,0.9823361151966954,8.246524,7.812495999999999,21.41210000000001,3375.3761111136146
2025-07-06 09:09:00,39.78588,0.8680560000000002,0.9385362950867044,7.899304000000001,8.043978,21.701300000000003,3375.4261111136148
2025-07-06 09:12:00,48.5243,1.3020839999999998,1.036762231987133,9.403934,8.912040000000001,24.594899999999996,3375.476111113615
2025-07-06 09:15:00,38.33912,0.9548610000000002,0.9835127697449731,7.957174,8.015042999999999,19.675999999999988,3375.526111113615
2025-07-06 09:18:00,41.72454,1.186343,0.9529096739450659,8.593754,8.159721000000001,20.543900000000008,3375.5761111136153
2025-07-06 09:21:00,48.03241,0.78125,0.8377889731863868,7.783561000000001,7.8993009999999995,25.752399999999966,3375.6261111136155
2025-07-06 09:24:00,48.03241,0.9837959999999999,0.9981990620964488,8.043977000000002,8.072921000000001,23.4375,3375.6761111136157
2025-07-06 09:27:00,43.69213,0.8391200000000003,0.9766627631964798,8.246528,8.535878,24.884299999999996,3375.726111113616
2025-07-06 09:30:00,43.69213,0.8391200000000003,0.9766627631964798,8.738428,9.027778000000001,23.4375,3375.776111113616
2025-07-06 09:33:00,46.99074,1.157407,0.9403674905267994,8.246523,7.841435999999999,26.04169999999999,3375.826111113616
2025-07-06 09:36:00,48.03241,0.9259259999999996,0.8515416268021465,8.072913,7.928237000000001,27.199099999999987,3375.8761111136164
2025-07-06 09:39:00,48.03241,0.7523150000000003,0.8760822943544255,7.552087,7.812501999999999,28.645899999999983,3375.9261111136166
2025-07-06 09:42:00,41.72454,0.694445,0.8307372149922837,7.523152,7.8124970000000005,22.569399999999973,3375.9761111136168
2025-07-06 09:45:00,41.23264,0.694445,0.8046465703697079,7.494211999999999,7.725697,17.650500000000022,3376.026111113617
2025-07-06 09:48:00,43.1713,0.3761570000000001,0.6212253218081843,6.7129579999999995,7.291670999999999,26.041600000000017,3376.076111113617
2025-07-06 09:51:00,49.0162,-0.11574099999999987,,5.555560000000001,7.378471,28.935100000000034,3376.1261111136173
2025-07-06 09:54:00,43.69213,0.31828700000000065,0.659778971448487,6.828705,7.696757999999999,22.569500000000005,3376.1761111136175
2025-07-06 09:57:00,42.21643,0.578703,0.7262646529161614,7.06018,7.378477,22.858799999999974,3376.2261111136177
2025-07-06 10:00:00,42.21643,0.4340280000000005,0.6940751179795268,6.857634,7.465275999999999,20.83340000000004,3376.276111113618
2025-07-06 10:03:00,45.13889,0.2314809999999996,0.6110398391073909,6.741898,7.783567,23.4375,3376.326111113618
2025-07-06 10:06:00,43.6632,0.5208329999999997,0.7514018148497044,7.29167,7.8124970000000005,21.41210000000001,3376.376111113618
2025-07-06 10:09:00,43.6632,0.6365739999999995,0.7976313631541735,7.581015999999999,7.928242,21.411999999999978,3376.4261111136184
2025-07-06 10:12:00,39.78588,0.6655099999999994,0.8143104349290962,7.696762,8.015042000000001,20.83330000000001,3376.4761111136186
2025-07-06 10:15:00,41.23264,0.7523149999999994,0.836121491048164,7.8993020000000005,8.072917,21.122799999999984,3376.5261111136188
2025-07-06 10:18:00,40.91435,0.78125,0.8377889731863868,7.928237000000001,8.043977,20.54400000000004,3376.576111113619
2025-07-06 10:21:00,39.78588,0.7523150000000003,0.8361214910481654,7.870367,8.043982,19.965300000000013,3376.626111113619
2025-07-06 10:24:00,40.76968,0.7523150000000003,0.8225340262582079,7.928237000000001,8.072911999999999,23.4375,3376.6761111136193
2025-07-06 10:27:00,35.90857,0.46296300000000024,0.7248217135668474,7.725697,8.333334,18.518500000000017,3376.7261111136195
2025-07-06 10:30:00,32.98611,0.8391210000000004,0.7645064650578399,7.9861070000000005,7.841436,17.07170000000002,3376.7761111136197
2025-07-06 10:33:00,32.98611,0.8101859999999999,0.8667666118867525,8.420142,8.535876,17.93979999999999,3376.82611111362
2025-07-06 10:36:00,39.26505,0.8969909999999999,0.7262589987534522,8.362271999999999,8.043981,17.071799999999996,3376.87611111362
2025-07-06 10:39:00,31.30787,0.5787040000000001,0.5787030000014061,6.481482,6.481477999999999,14.467599999999948,3376.92611111362
2025-07-06 10:42:00,33.47801,0.7523149999999994,0.7666925015065436,7.638892,7.667827000000001,17.650500000000022,3376.9761111136204
2025-07-06 10:45:00,33.47801,0.8101849999999997,0.8101834999997066,7.9571760000000005,7.957171,18.518500000000017,3377.0261111136206
2025-07-06 10:48:00,33.42014,0.6944439999999998,0.7229920902327754,7.783566,7.841432,18.518500000000017,3377.0761111136208
2025-07-06 10:51:00,32.98611,0.6944439999999998,0.7088145646589689,7.609956,7.638891999999999,18.807900000000018,3377.126111113621
2025-07-06 10:54:00,32.00232,0.7233799999999997,,7.465276,7.465275999999999,16.203700000000026,3377.176111113621
2025-07-06 10:57:00,33.68055,0.7523149999999994,0.708026855074169,7.378476,7.291671,16.493100000000027,3377.2261111136213
2025-07-06 11:00:00,33.47801,0.6655089999999992,0.7080239331085947,7.262735999999999,7.349537,16.782399999999996,3377.2761111136215
2025-07-06 11:03:00,33.47801,0.6365739999999995,0.6790535232735294,7.233795999999999,7.320602,17.361099999999965,3377.3261111136217
2025-07-06 11:06:00,32.98611,0.6944439999999998,0.7088145646589716,7.320606,7.3495420000000005,16.20369999999997,3377.376111113622
2025-07-06 11:09:00,33.47801,0.7233799999999997,0.7377563998806612,7.494211999999999,7.5231520000000005,17.071699999999964,3377.426111113622
2025-07-06 11:12:00,33.47801,0.78125,0.7369992919458539,7.523147,7.436347,17.071699999999964,3377.476111113622
2025-07-06 11:15:00,33.47801,0.8101849999999997,0.7508324506388003,7.609952000000001,7.494217000000001,18.518599999999992,3377.5261111136224
2025-07-06 11:18:00,33.47801,0.9259260000000005,0.8046419911009827,7.754632000000001,7.5231460000000006,14.46769999999998,3377.5761111136226
2025-07-06 11:21:00,33.96991,0.9837959999999999,0.7976272995852324,7.899306999999999,7.552081,19.96519999999998,3377.6261111136228
2025-07-06 11:24:00,33.47801,0.8969909999999999,0.7593534122197878,7.812503,7.5520819999999995,18.518500000000017,3377.676111113623
2025-07-06 11:27:00,33.47801,0.8969909999999999,0.8070767627592972,7.957173,7.783562000000001,17.36110000000002,3377.726111113623
2025-07-06 11:30:00,33.47801,1.0127319999999997,0.8436087075479729,8.159718,7.841436,19.386600000000044,3377.7761111136233
2025-07-06 11:33:00,33.47801,0.8969909999999999,0.8070767627592972,8.159718,7.9861070000000005,15.625,3377.8261111136235
2025-07-06 11:36:00,34.43287,0.9259259999999996,0.8361223049759103,8.304397999999999,8.130792,17.361199999999997,3377.8761111136237
2025-07-06 11:39:00,33.47801,1.0995369999999998,0.9475070818609518,8.680558000000001,8.391200999999999,16.20369999999997,3377.926111113624
2025-07-06 11:42:00,34.92477,1.0127309999999996,0.9385388772058643,9.027778000000001,8.883107,18.518400000000042,3377.976111113624
2025-07-06 11:45:00,34.92477,1.070602,0.9501671254014348,9.230328,8.998846,17.36110000000002,3378.026111113624
2025-07-06 11:48:00,35.41666,1.0127309999999996,0.9232074443044631,9.201388000000001,9.027777,19.965300000000013,3378.0761111136244
2025-07-06 11:51:00,35.41666,1.0127309999999996,0.9232074443044631,9.085647999999999,8.912037,19.09729999999996,3378.1261111136246
2025-07-06 11:54:00,35.41666,0.9259259999999996,0.8667663445870092,8.912037999999999,8.796292000000001,18.807800000000043,3378.1761111136248
2025-07-06 11:57:00,34.92477,1.0127319999999997,0.8599590342558138,8.680558,8.391206,17.65039999999999,3378.226111113625
2025-07-06 12:00:00,34.92477,0.9259259999999996,0.8361169401742418,8.564817999999999,8.391202,18.22909999999996,3378.276111113625
2025-07-06 12:03:00,34.92477,0.983797,0.8628910756095449,8.506943,8.275466,17.650500000000022,3378.3261111136253
2025-07-06 12:06:00,35.41666,0.8680560000000002,0.8238919777866354,8.391203,8.304397,18.807800000000043,3378.3761111136255
2025-07-06 12:09:00,35.41666,0.8969909999999999,0.8225318449309277,8.362272999999998,8.217592,16.782399999999996,3378.4261111136257
2025-07-06 12:12:00,35.41666,0.8969899999999997,0.8225366795084355,8.362267,8.217597,18.807900000000018,3378.476111113626
2025-07-06 12:15:00,35.41666,0.8969899999999997,0.8225313730019278,8.391207000000001,8.246527,18.807799999999986,3378.526111113626
2025-07-06 12:18:00,33.96991,0.868055,0.8238914948937337,8.362267,8.275462000000001,19.96520000000004,3378.576111113626
2025-07-06 12:21:00,33.96991,0.8391200000000003,0.8098414210248245,8.391202,8.333331999999999,17.36110000000002,3378.6261111136264
2025-07-06 12:24:00,34.92477,0.9259260000000005,0.8515416268021471,8.391202,8.246526,18.22909999999996,3378.6761111136266
2025-07-06 12:27:00,35.41666,0.8391200000000003,0.7949261489905208,8.362272,8.275462000000001,20.25460000000004,3378.7261111136268
2025-07-06 12:30:00,32.98611,0.8101850000000006,0.7956308111122795,8.159722,8.130787,17.361099999999965,3378.776111113627
2025-07-06 12:33:00,33.47801,0.9548610000000002,0.8337728466049501,8.333332,8.101851,19.386599999999987,3378.826111113627
2025-07-06 12:36:00,33.47801,0.9259260000000005,0.8204915280964978,8.246532,8.043986,17.071799999999996,3378.8761111136273
2025-07-06 12:39:00,33.85416,0.868055,0.7780226747668503,8.101852000000001,7.928237000000001,19.675900000000013,3378.9261111136275
2025-07-06 12:42:00,33.85416,0.8680560000000002,0.793522090153419,7.870372000000001,7.725695999999999,17.361099999999965,3378.9761111136277
2025-07-06 12:45:00,33.47801,0.7523150000000003,0.7523134999922633,7.812501999999999,7.8124970000000005,16.782399999999996,3379.026111113628
2025-07-06 12:48:00,34.92477,0.8680560000000002,0.793522090153419,7.870372000000001,7.725695999999999,17.361000000000047,3379.076111113628
2025-07-06 12:51:00,33.96991,0.78125,0.7519448949741873,7.841437000000001,7.783567,18.518500000000017,3379.126111113628
2025-07-06 12:54:00,34.92477,0.8391210000000004,0.7949266312758243,7.957177,7.870366000000001,18.518500000000017,3379.1761111136284
2025-07-06 12:57:00,34.92477,0.78125,0.7956283411423468,8.015047000000001,8.043977,19.386500000000012,3379.2261111136286
2025-07-06 13:00:00,34.92477,0.8680560000000002,0.8088041267750988,8.101857,7.986111,15.9144,3379.2761111136288
2025-07-06 13:03:00,35.41666,0.7233800000000006,0.7935192644553768,8.159727,8.304397,17.939700000000016,3379.326111113629
2025-07-06 13:06:00,35.41666,0.7523149999999994,0.8088038885414882,8.362271999999999,8.478007,18.518500000000017,3379.376111113629
2025-07-06 13:09:00,35.41666,0.7233789999999996,0.8204882166283887,8.391206,8.593747,19.097199999999987,3379.4261111136293
2025-07-06 13:12:00,36.34259,0.6365739999999995,0.7722389911784829,8.246526,8.535882,18.518500000000017,3379.4761111136295
2025-07-06 13:15:00,35.41666,0.694445,0.7645033297100159,8.101851,8.246526,17.36110000000002,3379.5261111136297
2025-07-06 13:18:00,35.41666,0.5787040000000001,0.7387679260230081,7.841436000000001,8.188662,18.80789999999996,3379.57611111363
2025-07-06 13:21:00,35.41666,0.6365739999999995,0.746339913579951,7.812500999999999,8.043977,17.939700000000016,3379.62611111363
2025-07-06 13:24:00,35.41666,0.6365739999999995,0.7463444343748532,7.783561000000001,8.015047000000001,15.046299999999974,3379.67611111363
2025-07-06 13:27:00,36.37153,0.6076389999999998,0.7301262961544843,7.783561000000001,8.043982,20.83329999999995,3379.7261111136304
2025-07-06 13:30:00,35.41666,0.6076389999999998,0.7301262961544843,7.725690999999999,7.986111999999999,17.93979999999999,3379.7761111136306
2025-07-06 13:33:00,35.41666,0.694445,0.7780276955493046,7.783561000000001,7.9571760000000005,18.51849999999996,3379.8261111136308
2025-07-06 13:36:00,35.41666,0.694445,0.7645033297100159,7.841431,7.9861059999999995,18.229100000000017,3379.876111113631
2025-07-06 13:39:00,36.89236,0.6076389999999998,0.7301218411712349,7.7835659999999995,8.043977,20.254599999999982,3379.926111113631
2025-07-06 13:42:00,36.89236,0.694445,0.7780276955493046,7.841431,8.015046,18.51849999999996,3379.9761111136313
2025-07-06 13:45:00,36.89236,0.694445,0.7645033297100172,7.812500999999999,7.9571760000000005,17.071699999999964,3380.0261111136315
2025-07-06 13:48:00,36.89236,0.694445,0.7645033297100159,7.8703710000000004,8.015046,18.51849999999996,3380.0761111136317
2025-07-06 13:51:00,35.47454,0.6655089999999992,0.7623058112733065,7.812496,8.015047000000001,17.93979999999999,3380.126111113632
2025-07-06 13:54:00,35.41666,0.6076389999999998,0.7556459306572337,7.812496,8.130787,18.518599999999992,3380.176111113632
2025-07-06 13:57:00,36.37153,0.6365739999999995,0.7463444343748532,7.957176,8.188662,14.757000000000005,3380.226111113632
2025-07-06 14:00:00,36.37153,0.6655089999999992,0.7623058112733065,7.957176,8.159727,20.83330000000001,3380.2761111136324
2025-07-06 14:03:00,36.37153,0.7523149999999994,0.7808912103854357,8.101855999999998,8.159721000000001,18.229100000000017,3380.3261111136326
2025-07-06 14:06:00,36.89236,0.78125,0.7956283411423488,8.101855999999998,8.130786,19.965300000000013,3380.3761111136328
2025-07-06 14:09:00,36.89236,0.6365739999999995,0.7463444343748532,8.015045999999998,8.246531999999998,20.25460000000004,3380.426111113633
2025-07-06 14:12:00,41.23264,0.8101849999999997,0.8101834999997066,7.783566,7.783561,23.1481,3380.476111113633
2025-07-06 14:15:00,40.36459,0.6655090000000001,0.8644367107310588,8.159726,8.593747,21.990700000000004,3380.5261111136333
2025-07-06 14:18:00,40.76968,0.9259259999999996,0.9259290000093978,8.478006,8.47801,19.675900000000013,3380.5761111136335
2025-07-06 14:21:00,43.1713,0.7233799999999997,0.9234585777216827,8.622685999999998,9.056716,22.280100000000004,3380.6261111136337
2025-07-06 14:24:00,40.76968,0.9259259999999996,0.8966777214194204,8.449075999999998,8.3912,21.41210000000001,3380.676111113634
2025-07-06 14:27:00,40.76968,0.7233799999999997,0.8728754515272908,7.696756,8.015046,18.22919999999999,3380.726111113634
2025-07-06 14:30:00,40.76968,0.8680559999999993,0.9107696751613621,8.478006,8.564810000000001,20.543900000000008,3380.776111113634
2025-07-06 14:33:00,39.32291,0.6076389999999998,0.7429481906733235,7.581015999999999,7.870367,19.675900000000013,3380.8261111136344
2025-07-06 14:36:00,34.43287,0.6655089999999992,0.7623012261916318,8.622685999999998,8.825227,16.49309999999997,3380.8761111136346
2025-07-06 14:39:00,35.41666,0.7523149999999994,0.8225340262582084,8.535875999999998,8.680551000000001,18.80789999999996,3380.9261111136348
2025-07-06 14:42:00,35.41666,0.6365739999999995,0.7463444343748532,8.304396,8.535882,15.914299999999969,3380.976111113635
2025-07-06 14:45:00,35.41666,0.6655089999999992,0.748964895496241,8.015045999999998,8.188657000000001,19.675999999999988,3381.026111113635
2025-07-06 14:48:00,35.41666,0.6365739999999995,0.7198971622139174,7.725690999999999,7.899307,17.36110000000002,3381.0761111136353
2025-07-06 14:51:00,35.41666,0.694445,0.722997473067261,7.667821,7.725695999999999,17.93979999999999,3381.1261111136355
2025-07-06 14:54:00,35.41666,0.694445,0.7369966908377381,7.494211,7.581016,18.80789999999996,3381.1761111136357
2025-07-06 14:57:00,34.43287,0.6076389999999998,0.7301218411712349,7.581021,7.841432,17.36110000000002,3381.226111113636
2025-07-06 15:00:00,35.41666,0.694445,0.7508321934185032,7.754626000000001,7.870371,17.650499999999965,3381.276111113636
2025-07-06 15:03:00,36.86343,0.694445,0.7369966908377381,7.783561000000001,7.870366000000001,17.93979999999999,3381.326111113636
2025-07-06 15:06:00,36.34259,0.7233799999999997,0.751944894974188,7.783561000000001,7.841431000000001,17.650499999999965,3381.3761111136364
2025-07-06 15:09:00,36.37153,0.6076389999999998,0.7301218411712349,7.696761,7.957172000000001,21.990700000000004,3381.4261111136366
2025-07-06 15:12:00,36.89236,0.6365739999999995,0.7331910971922423,7.667821,7.870367,17.36110000000002,3381.4761111136368
2025-07-06 15:15:00,36.37153,0.6076389999999998,0.7682166422972665,7.725690999999999,8.072911999999999,17.36110000000002,3381.526111113637
2025-07-06 15:18:00,35.41666,0.694445,0.8307416817070373,8.159721,8.449076,17.939900000000023,3381.576111113637
2025-07-06 15:21:00,35.41666,0.6365739999999995,0.8101508079631934,8.333336,8.709492000000001,19.386599999999987,3381.6261111136373
2025-07-06 15:24:00,36.89236,0.6076389999999998,0.7682166422972665,8.362271,8.709492000000001,18.229100000000017,3381.6761111136375
2025-07-06 15:27:00,36.89236,0.7233799999999997,0.7935192644553761,8.391206,8.535876,20.543999999999983,3381.7261111136377
2025-07-06 15:30:00,36.89236,0.5208329999999997,0.7629887136223187,8.043986,8.593753,19.675900000000013,3381.776111113638
2025-07-06 15:33:00,33.96991,0.43402799999999964,0.7267781431351567,7.841435999999999,8.535878,17.93979999999999,3381.826111113638
2025-07-06 15:36:00,35.90857,0.7523149999999994,0.8225340262582084,8.304396,8.449071,16.78230000000002,3381.876111113638
2025-07-06 15:39:00,35.90857,0.6076389999999998,0.7682166422972665,8.188655999999998,8.535877,19.386599999999987,3381.9261111136384
2025-07-06 15:42:00,36.86343,0.6655089999999992,0.7623058112733065,8.130786,8.333337,18.229100000000017,3381.9761111136386
2025-07-06 15:45:00,35.90857,0.6655089999999992,0.7623012261916318,8.043986,8.246527,21.12270000000001,3382.0261111136388
2025-07-06 15:48:00,36.89236,0.6655089999999992,0.7885620841287104,8.043986,8.304397,20.543900000000008,3382.076111113639
2025-07-06 15:51:00,35.41666,0.6076389999999998,0.7429481906733235,8.101855999999998,8.391207,15.9144,3382.126111113639
2025-07-06 15:54:00,33.96991,0.7523149999999994,0.7808960891278919,8.015045999999998,8.072921000000001,15.9144,3382.1761111136393
2025-07-06 15:57:00,32.00232,0.6365739999999995,0.400447033928796,6.568286,6.163192,16.203700000000026,3382.2261111136395
2025-07-06 16:00:00,32.00232,0.7523149999999994,0.4636770536711309,5.4398159999999995,4.947921,17.361199999999997,3382.2761111136397
2025-07-06 16:03:00,30.55556,0.5787039999999992,0.4701798287231347,4.427084,4.224532,15.914300000000026,3382.32611111364
2025-07-06 17:33:00,30.09259,1.938657,0.8670951314222043,3.7615740000000004,2.1122689999999995,16.782399999999996,3382.32611111364
2025-07-06 17:36:00,30.55556,1.8229170000000003,0.8332128340830666,3.703703,2.170139,15.3356,3382.37611111364
2025-07-06 17:39:00,30.55556,1.8229169999999995,0.8621359569443293,3.616897999999999,2.1122690000000004,15.3356,3382.42611111364
2025-07-06 17:42:00,31.53935,1.6493060000000002,0.781375780955069,3.530092,2.170139,17.361199999999997,3382.4761111136404
2025-07-06 17:45:00,32.00232,1.5625,0.7819895947429235,3.5590280000000005,2.3148150000000003,17.361199999999997,3382.5261111136406
2025-07-06 17:48:00,33.47801,1.5046299999999997,0.7637328371273225,3.6458340000000007,2.4594899999999997,16.782500000000027,3382.5761111136408
2025-07-06 17:51:00,33.47801,1.5914349999999997,0.7638004027080183,3.790509,2.4884270000000006,18.229100000000017,3382.626111113641
2025-07-06 17:54:00,32.98611,1.5335650000000003,0.7460626712482341,3.819445,2.5752309999999996,19.097200000000043,3382.676111113641
2025-07-06 17:57:00,32.52315,1.5914350000000006,0.7910525646470239,3.8483790000000004,2.5752309999999996,16.203700000000026,3382.7261111136413
2025-07-06 18:00:00,33.96991,1.5335650000000003,0.7728837047316442,3.993055000000001,2.7777770000000004,17.071799999999996,3382.7761111136415
2025-07-06 18:03:00,32.52315,1.6782409999999999,0.8448054419111702,4.079861,2.748843,15.625,3382.8261111136417
2025-07-06 18:06:00,33.96991,1.6493060000000002,0.8090544259685092,4.195603,2.864584,17.071799999999996,3382.876111113642
2025-07-06 18:09:00,33.96991,1.5914359999999999,0.7637997459394189,4.0509260000000005,2.748842,17.650499999999965,3382.926111113642
2025-07-06 18:12:00,32.52315,1.7071759999999996,0.7987960384913009,4.195603,2.7777780000000005,17.939800000000048,3382.976111113642
2025-07-06 18:15:00,33.96991,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,18.229100000000017,3383.0261111136424
2025-07-06 18:18:00,32.52315,1.6203709999999996,0.8000740306085754,4.079861,2.7777770000000004,17.071799999999996,3383.0761111136426
2025-07-06 18:21:00,32.52315,1.6493059999999993,0.8090544259685089,4.195602,2.8645830000000005,16.203700000000026,3383.1261111136428
2025-07-06 18:24:00,32.52315,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,18.229100000000017,3383.176111113643
2025-07-06 18:27:00,33.47801,1.7361109999999993,0.8074531293952486,4.195602,2.748843,18.22909999999996,3383.226111113643
2025-07-06 18:30:00,33.47801,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,17.650499999999965,3383.2761111136433
2025-07-06 18:33:00,33.47801,1.7361110000000002,0.8074541287196895,4.195601,2.748843,17.361199999999997,3383.3261111136435
2025-07-06 18:36:00,33.47801,1.7939809999999996,0.9075919658930853,4.311342,2.8935190000000004,15.914300000000026,3383.3761111136437
2025-07-06 18:39:00,34.43287,1.7939809999999996,0.8533799668914236,4.456018,2.9803249999999997,18.22920000000005,3383.426111113644
2025-07-06 18:42:00,33.96991,1.765047,0.8160750065617646,4.427083,2.951389,17.93979999999999,3383.476111113644
2025-07-06 18:45:00,35.41666,1.7361119999999994,0.835761273906261,4.427083,3.009258,19.675900000000013,3383.526111113644
2025-07-06 18:48:00,34.92477,1.7939820000000006,0.8533744369124057,4.600695,3.1249949999999993,16.49309999999997,3383.5761111136444
2025-07-06 18:51:00,34.92477,1.7939820000000006,0.8533744369124057,4.600695,3.1249949999999993,17.36110000000002,3383.6261111136446
2025-07-06 18:54:00,34.92477,1.7939820000000006,0.8533802700949364,4.513889000000001,3.038194999999999,18.807900000000018,3383.6761111136448
2025-07-06 18:57:00,34.92477,1.7939820000000006,0.8533744369124057,4.600695,3.1249949999999993,16.782399999999996,3383.726111113645
2025-07-06 19:00:00,34.92477,1.765047,0.871989360564218,4.542825000000001,3.125000000000001,17.650500000000022,3383.776111113645
2025-07-06 19:03:00,34.92477,1.7939820000000006,0.8246598657348746,4.542825000000001,3.038194999999999,18.518500000000017,3383.8261111136453
2025-07-06 19:06:00,34.92477,1.765047,0.8160729932289336,4.484954,3.009258,18.80789999999996,3383.8761111136455
2025-07-06 19:09:00,32.52315,1.7939820000000006,0.8809747860290568,4.398149,2.951389,18.51849999999996,3383.9261111136457
2025-07-06 19:12:00,34.92477,1.765047,0.8445883371277053,4.629630000000001,3.1828700000000003,20.254700000000014,3383.976111113646
2025-07-06 19:15:00,35.15625,1.7939820000000006,0.8246598657348763,4.600695,3.0960650000000003,18.22919999999999,3384.026111113646
2025-07-06 19:18:00,33.96991,1.7939820000000006,0.8533754091128419,4.484954,3.0092550000000005,16.493100000000027,3384.076111113646
2025-07-06 19:21:00,34.92477,1.8807869999999998,0.8502128080579163,4.542824,2.951385000000001,17.36110000000002,3384.1261111136464
2025-07-06 19:24:00,33.96991,1.7939819999999997,0.824659865734876,4.427084,2.922454000000001,17.650500000000022,3384.1761111136466
2025-07-06 19:27:00,32.75463,1.7361110000000002,0.8357619265633758,4.398148,2.9803250000000006,17.650400000000047,3384.2261111136468
2025-07-06 19:30:00,32.52315,1.8229170000000003,0.8621300826669189,4.62963,3.1249949999999993,19.097199999999987,3384.276111113647
2025-07-06 19:33:00,32.52315,1.8807869999999998,0.8502169502642205,4.62963,3.038195000000001,17.36110000000002,3384.326111113647
2025-07-06 19:36:00,33.47801,1.8229170000000003,0.8621359569443278,4.542824,3.038194999999999,16.203700000000026,3384.3761111136473
2025-07-06 19:39:00,34.43287,1.7939819999999997,0.8246598657348743,4.57176,3.0671299999999997,19.386599999999987,3384.4261111136475
2025-07-06 19:42:00,33.96991,1.8229170000000003,0.8029679708647078,4.513889,2.951389,16.493100000000027,3384.4761111136477
2025-07-06 19:45:00,33.96991,1.7939819999999997,0.8533792979011948,4.484953,3.009258,17.361099999999965,3384.526111113648
2025-07-06 19:48:00,33.96991,1.8229170000000003,0.833207728064163,4.542824,3.0092550000000005,17.939800000000048,3384.576111113648
2025-07-06 19:51:00,33.96991,1.8229170000000003,0.8899236259067321,4.57176,3.0960650000000003,17.071799999999996,3384.626111113648
2025-07-06 19:54:00,33.47801,1.8807869999999998,0.8502169502642186,4.57176,2.9803249999999997,18.51849999999996,3384.6761111136484
2025-07-06 19:57:00,33.96991,1.8229170000000003,0.8621359569443278,4.542824,3.038194999999999,16.782399999999996,3384.7261111136486
2025-07-06 20:00:00,33.96991,1.765047,0.8160750065617646,4.484953,3.009259,17.36110000000002,3384.7761111136488
2025-07-06 20:03:00,32.52315,1.8229170000000003,0.8332118128824286,4.57176,3.038194999999999,17.071799999999996,3384.826111113649
2025-07-06 20:06:00,32.52315,1.7939819999999997,0.7946310953936564,4.542824,3.009258,17.36110000000002,3384.876111113649
2025-07-06 20:09:00,32.52315,1.938657,0.8968202450640835,4.427084000000001,2.8067140000000004,16.2038,3384.9261111136493
2025-07-06 20:12:00,33.44907,1.9965270000000004,0.8838527251451096,4.542823,2.835649,17.071699999999964,3384.9761111136495
2025-07-06 20:15:00,33.47801,1.851852,0.870856166978404,4.427084000000001,2.8935190000000004,16.782399999999996,3385.0261111136497
2025-07-06 20:18:00,32.00232,1.8229170000000003,0.8332128340830666,4.340277,2.8067130000000002,15.9144,3385.07611111365
2025-07-06 20:21:00,32.98611,1.8229170000000003,0.8332118128824286,4.398148000000001,2.8645829999999997,16.492999999999995,3385.12611111365
2025-07-06 20:24:00,32.52315,1.9097220000000004,0.8277864648207914,4.456019,2.8067129999999993,17.361099999999965,3385.17611111365
2025-07-06 20:27:00,32.52315,1.8807869999999998,0.8502169502642205,4.3402769999999995,2.7488420000000007,17.650500000000022,3385.2261111136504
2025-07-06 20:30:00,32.52315,1.8807869999999998,0.907715758612687,4.369212,2.835648,16.49309999999997,3385.2761111136506
2025-07-06 20:33:00,32.52315,1.851852,0.8417316267261568,4.340277,2.7777780000000005,16.782399999999996,3385.3261111136508
2025-07-06 20:36:00,32.52315,1.851852,0.870856166978404,4.282407000000001,2.7488420000000007,17.361099999999965,3385.376111113651
2025-07-06 20:39:00,32.52315,1.851852,0.8988376506277724,4.340277,2.835648,16.203700000000026,3385.426111113651
2025-07-06 20:42:00,32.52315,1.9675920000000007,0.8754882862708274,4.398148000000001,2.7199079999999993,15.3356,3385.4761111136513
2025-07-06 20:45:00,33.47801,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,18.518500000000017,3385.5261111136515
2025-07-06 20:48:00,32.00232,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,17.93979999999999,3385.5761111136517
2025-07-06 20:51:00,32.52315,1.765047,0.8719902900565006,4.282407,2.8645829999999997,16.492999999999995,3385.626111113652
2025-07-06 20:54:00,32.52315,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,17.071799999999996,3385.676111113652
2025-07-06 20:57:00,33.47801,1.8807870000000007,0.8502179858117926,4.369213,2.7777789999999998,15.3356,3385.726111113652
2025-07-06 21:00:00,32.00232,1.7361120000000003,0.8357622322625036,4.224537,2.8067130000000002,14.467499999999973,3385.7761111136524
2025-07-06 21:03:00,32.52315,1.851852,0.8708571528254515,4.224537,2.6909730000000005,17.939700000000016,3385.8261111136526
2025-07-06 21:06:00,32.52315,1.765047,0.7862638556984067,4.224537,2.719907,18.518500000000017,3385.8761111136528
2025-07-06 21:09:00,32.52315,1.7361119999999994,0.835761273906261,4.137732,2.719907,17.071799999999996,3385.926111113653
2025-07-06 21:12:00,32.52315,1.851852,0.870856166978404,4.282408,2.748843,18.807900000000018,3385.976111113653
2025-07-06 21:15:00,32.98611,1.8229169999999995,0.8332118128824283,4.166667,2.633102,16.49309999999997,3386.0261111136533
2025-07-06 21:18:00,32.98611,1.7071759999999996,0.8268969458986154,4.108796,2.719907,19.386599999999987,3386.0761111136535
2025-07-06 21:21:00,32.98611,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,19.386500000000012,3386.1261111136537
2025-07-06 21:24:00,32.52315,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.361199999999997,3386.176111113654
2025-07-06 21:27:00,32.52315,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,16.782399999999996,3386.226111113654
2025-07-06 21:30:00,33.47801,1.7361109999999993,0.8074541287196891,4.2534719999999995,2.8067140000000004,17.071699999999964,3386.276111113654
2025-07-06 21:33:00,33.47801,1.6493059999999993,0.7524499459759348,4.2534719999999995,2.8645830000000005,17.361000000000047,3386.3261111136544
2025-07-06 21:36:00,33.47801,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,19.386599999999987,3386.3761111136546
2025-07-06 21:39:00,33.47801,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,15.3356,3386.4261111136548
2025-07-06 21:42:00,33.44907,1.7361109999999993,0.835760968207374,3.9351849999999997,2.517361,17.36110000000002,3386.476111113655
2025-07-06 21:45:00,33.47801,1.6493060000000002,0.8090544259685092,4.0509260000000005,2.719907,17.071799999999996,3386.526111113655
2025-07-06 21:48:00,34.43287,1.6493060000000002,0.8090553632019313,4.224537,2.8935190000000004,19.675900000000013,3386.5761111136553
2025-07-06 21:51:00,34.43287,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,18.22909999999996,3386.6261111136555
2025-07-06 21:54:00,33.47801,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,16.492999999999995,3386.6761111136557
2025-07-06 21:57:00,32.00232,1.5914359999999999,0.7637997459394189,4.0509260000000005,2.748842,19.96520000000004,3386.726111113656
2025-07-06 22:00:00,32.00232,1.6493060000000002,0.8090544259685092,4.021991,2.6909719999999995,19.675900000000013,3386.776111113656
2025-07-06 22:03:00,32.00232,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,21.701400000000035,3386.826111113656
2025-07-06 22:06:00,32.98611,1.7071759999999996,0.8539059019661299,4.108796,2.748843,16.782399999999996,3386.8761111136564
2025-07-06 22:09:00,32.52315,1.6203709999999996,0.8264828452388963,4.0509260000000005,2.7777780000000005,18.518500000000017,3386.9261111136566
2025-07-06 22:12:00,33.47801,1.6493060000000002,0.8090544259685092,4.195603,2.864584,18.22919999999999,3386.9761111136568
2025-07-06 22:15:00,33.47801,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.650499999999965,3387.026111113657
2025-07-06 22:18:00,32.52315,1.6203709999999996,0.7726068583067536,4.108795999999999,2.7777770000000004,17.36110000000002,3387.076111113657
2025-07-06 22:21:00,31.01852,1.6493059999999993,0.7813748039626027,3.993056,2.633102,18.807800000000043,3387.1261111136573
2025-07-06 22:24:00,32.52315,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,18.807900000000018,3387.1761111136575
2025-07-06 22:27:00,32.52315,1.7361119999999994,0.8074534279332155,4.079862,2.633102,17.071799999999996,3387.2261111136577
2025-07-06 22:30:00,32.52315,1.7361119999999994,0.8074524286069947,4.050927,2.604166,15.9144,3387.276111113658
2025-07-06 22:33:00,32.00232,1.851852,0.8417305983291067,4.195602000000001,2.633102,17.361199999999997,3387.326111113658
2025-07-06 22:36:00,32.52315,1.7361120000000003,0.8074544272579112,4.0509260000000005,2.6041670000000003,17.650400000000047,3387.376111113658
2025-07-06 22:39:00,31.53935,1.851852,0.870856166978404,4.0509260000000005,2.517361,17.071799999999996,3387.4261111136584
2025-07-06 22:42:00,32.98611,1.7361120000000003,0.8074524286069948,4.166667,2.719906,17.071799999999996,3387.4761111136586
2025-07-06 22:45:00,32.98611,1.7361120000000003,0.8074524286069948,4.079862,2.633101,17.07170000000002,3387.5261111136588
2025-07-06 22:48:00,32.52315,1.7361119999999994,0.8074534279332174,3.9930559999999993,2.546296000000001,17.650400000000047,3387.576111113659
2025-07-06 22:51:00,32.52315,1.7361119999999994,0.8074534279332174,3.9930559999999993,2.546296000000001,16.782399999999996,3387.626111113659
2025-07-06 22:54:00,32.52315,1.7361119999999994,0.8074534279332155,3.90625,2.4594899999999997,17.650499999999965,3387.6761111136593
2025-07-06 22:57:00,31.01852,1.7071769999999997,0.8268972528899579,3.90625,2.51736,16.782399999999996,3387.7261111136595
2025-07-06 23:00:00,32.55209,1.851852,0.8417295699304719,4.137732,2.5752309999999996,21.122600000000034,3387.7761111136597
2025-07-06 23:03:00,31.01852,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,17.071699999999964,3387.82611111366
2025-07-06 23:06:00,30.09259,1.6782409999999999,0.8179950747562382,4.021991,2.6620369999999998,18.518500000000017,3387.87611111366
2025-07-07 02:18:00,31.01852,1.1284720000000004,0.6165579331941827,2.6041669999999995,1.765045999999999,14.467600000000004,3387.87611111366
2025-07-07 02:21:00,32.00232,1.0127319999999997,0.5774288062562811,2.4016200000000003,1.6782399999999997,15.3356,3387.87611111366
2025-07-07 02:24:00,31.01852,1.070602,0.6639263632729906,2.51736,1.8229160000000002,13.310200000000009,3387.87611111366
2025-07-07 02:27:00,30.09259,1.186343,0.6357200917262728,2.6620369999999998,1.7650460000000008,14.178200000000004,3387.87611111366
2025-07-07 02:39:00,30.55556,1.4467590000000001,0.745297236505335,3.0092589999999992,1.880788,14.757000000000005,3387.87611111366
2025-07-07 02:42:00,32.00232,1.359954,0.691801119802319,3.038194,1.967593,16.782399999999996,3387.87611111366
2025-07-07 02:45:00,32.00232,1.359954,0.6652093022951833,2.922453999999999,1.8229169999999995,16.492999999999995,3387.87611111366
2025-07-07 02:48:00,30.55556,1.3020839999999998,0.6733255961861216,2.8067129999999993,1.7939810000000005,13.888800000000003,3387.87611111366
2025-07-07 02:54:00,30.09259,1.4467590000000001,0.7191380239387711,2.864584,1.7071759999999996,15.046299999999974,3387.87611111366
2025-07-07 02:57:00,31.45255,1.3310189999999995,0.65624224107353,2.8067129999999993,1.7361110000000002,13.310200000000009,3387.87611111366
2025-07-07 03:00:00,30.43982,1.3020839999999998,0.6733247139127928,2.748843,1.73611,17.361099999999965,3387.87611111366
2025-07-07 03:03:00,30.09259,1.4178239999999995,0.710072930805431,2.864584,1.7361110000000002,14.178299999999979,3387.87611111366
2025-07-07 03:06:00,30.55556,1.359954,0.7172778901075253,2.864584,1.8229169999999995,16.49309999999997,3387.87611111366
2025-07-07 03:09:00,30.55556,1.359954,0.717277026929349,2.922454000000001,1.8807859999999996,18.80789999999996,3387.87611111366
2025-07-07 07:03:00,30.09259,1.4178240000000004,0.7100738457169428,2.8645840000000007,1.7361119999999994,16.2038,3387.87611111366
2025-07-07 07:09:00,31.53935,1.359954,0.6917993223243122,2.922453999999999,1.851850999999999,15.625,3387.87611111366
2025-07-07 07:12:00,32.98611,1.4467590000000001,0.8182996790865937,3.1828709999999996,2.141203999999999,16.782399999999996,3387.92611111366
2025-07-07 07:15:00,33.96991,1.3310189999999995,0.7321369247169871,3.530093,2.546296000000001,18.51849999999996,3387.9761111136604
2025-07-07 07:18:00,34.92477,1.4756939999999998,0.7799147476122584,4.1666669999999995,3.038195,17.071799999999996,3388.0261111136606
2025-07-07 07:21:00,36.80555,1.3020839999999998,0.6733247139127928,4.050926,3.0381929999999997,19.675900000000013,3388.0761111136608
2025-07-07 07:24:00,35.41666,1.359954,0.7417987934645228,3.819444,2.8067129999999993,17.650499999999965,3388.126111113661
2025-07-07 07:27:00,34.92477,1.3310189999999995,0.7078366740168892,3.7905089999999992,2.7777780000000005,15.9144,3388.176111113661
2025-07-07 07:30:00,35.41666,1.3310189999999995,0.7321377496937105,3.819444,2.835648,19.675900000000013,3388.2261111136613
2025-07-07 07:33:00,35.41666,1.4467590000000001,0.745296350463923,3.906250000000001,2.7777780000000005,17.93979999999999,3388.2761111136615
2025-07-07 07:36:00,36.37153,1.4467590000000001,0.7191389468315544,3.993056,2.835649000000001,18.518500000000017,3388.3261111136617
2025-07-07 07:39:00,35.41666,1.3888890000000007,0.7266676491306414,3.9351860000000007,2.864584,18.80789999999996,3388.376111113662
2025-07-07 07:42:00,35.41666,1.359954,0.7172778901075253,3.9351860000000007,2.8935190000000004,17.361099999999965,3388.426111113662
2025-07-07 07:45:00,33.96991,1.4178239999999995,0.710072930805431,3.819444,2.6909710000000002,16.492999999999995,3388.4761111136622
2025-07-07 07:48:00,33.96991,1.4178239999999995,0.76095787208497,3.7615740000000004,2.6909710000000002,17.36110000000002,3388.5261111136624
2025-07-07 07:51:00,33.96991,1.5046289999999996,0.78932045820033,3.906249,2.748843,19.097200000000043,3388.5761111136626
2025-07-07 07:54:00,34.92477,1.4467590000000001,0.7191398697229628,3.906249,2.748843,19.097199999999987,3388.626111113663
2025-07-07 07:57:00,34.92477,1.4178239999999995,0.7360066452225169,3.8483790000000004,2.7488420000000007,17.650499999999965,3388.676111113663
2025-07-07 08:00:00,34.92477,1.4467590000000001,0.7191380239387711,3.819444,2.6620359999999996,17.071799999999996,3388.726111113663
2025-07-07 08:03:00,34.92477,1.5046289999999996,0.737132432770762,3.7615740000000004,2.546297,17.361199999999997,3388.7761111136633
2025-07-07 08:06:00,34.43287,1.3888889999999998,0.7266676491306412,3.703703,2.633101,17.361199999999997,3388.8261111136635
2025-07-07 08:09:00,33.47801,1.4467590000000001,0.7704624405258951,3.8483790000000004,2.748843,16.20360000000005,3388.8761111136637
2025-07-07 08:12:00,34.43287,1.5335649999999994,0.7460636176914693,3.993056,2.748843,19.965299999999957,3388.926111113664
2025-07-07 08:15:00,35.41666,1.475695,0.7545393769498042,4.050926,2.8935190000000004,18.518500000000017,3388.976111113664
2025-07-07 08:18:00,35.41666,1.4467599999999994,0.7704627680801961,3.9351849999999997,2.835648,17.650400000000047,3389.0261111136642
2025-07-07 08:21:00,33.96991,1.475695,0.7799159347170628,3.9351849999999997,2.8067129999999993,18.51849999999996,3389.0761111136644
2025-07-07 08:24:00,34.92477,1.475695,0.7281583614159693,3.993056,2.8067129999999993,18.229100000000017,3389.1261111136646
2025-07-07 08:27:00,34.43287,1.4467600000000003,0.7704627680801964,3.9641200000000003,2.8645829999999997,18.22919999999999,3389.176111113665
2025-07-07 08:30:00,33.96991,1.5046300000000006,0.7637337380894565,4.021991000000001,2.835648,17.650500000000022,3389.226111113665
2025-07-07 08:33:00,33.96991,1.5914349999999997,0.8172574395227982,4.137732,2.8935190000000004,17.650500000000022,3389.276111113665
2025-07-07 08:36:00,33.96991,1.5914350000000006,0.7910525646470239,4.108796000000001,2.835648,17.939800000000048,3389.3261111136653
2025-07-07 08:39:00,33.96991,1.5914359999999999,0.7910528771364523,4.1666680000000005,2.8935190000000004,17.36110000000002,3389.3761111136655
2025-07-07 08:42:00,33.96991,1.6203710000000004,0.8000740306085757,4.1666680000000005,2.864584,16.78230000000002,3389.4261111136657
2025-07-07 08:45:00,35.32986,1.5914350000000006,0.817258328693362,4.050925,2.8067129999999993,17.93979999999999,3389.476111113666
2025-07-07 08:48:00,35.06945,1.475695,0.7281574306085672,4.050927000000001,2.8645830000000005,17.650500000000022,3389.526111113666
2025-07-07 08:51:00,35.90857,1.4178239999999995,0.7100747606270983,3.9351849999999997,2.8067140000000004,17.36110000000002,3389.5761111136662
2025-07-07 08:54:00,36.89236,1.0995370000000007,0.6068818925792994,3.6747680000000003,2.864584,18.22919999999999,3389.6261111136664
2025-07-07 08:57:00,37.81829,0.9837959999999999,0.5897482100918836,3.4432870000000007,2.7777780000000005,19.386599999999987,3389.6761111136666
2025-07-07 09:00:00,38.80209,0.694445,0.5009375388561849,3.1828700000000003,2.835648,19.675900000000013,3389.726111113667
2025-07-07 09:03:00,39.32291,0.6365740000000004,0.4773728066849054,3.096064,2.8067129999999993,20.83340000000004,3389.776111113667
2025-07-07 09:06:00,45.60185,0.8969899999999997,0.5370688509263297,3.3564809999999996,2.748844,23.7269,3389.826111113667
2025-07-07 09:09:00,48.03241,1.765046,0.6053437283722192,6.2500029999999995,4.600697,23.148199999999974,3389.8761111136673
2025-07-07 09:12:00,39.32291,1.157407,0.8348914749189311,5.208334,4.629626999999999,20.254699999999957,3389.9261111136675
2025-07-07 09:15:00,39.78588,1.3310190000000004,0.5993753284725017,5.208335000000001,4.0798559999999995,20.543900000000008,3389.9761111136677
2025-07-07 09:18:00,37.35532,1.5046299999999997,0.7371402513728071,4.65856,3.44329,19.675899999999956,3390.026111113668
2025-07-07 09:21:00,37.81829,1.5914349999999997,0.8172556611784043,4.629630000000001,3.385415000000001,18.518500000000017,3390.076111113668
2025-07-07 09:24:00,37.90509,1.475695,0.8044111011535968,4.832179999999999,3.732635,19.675999999999988,3390.1261111136682
2025-07-07 09:27:00,38.80209,1.5046300000000006,0.7893181774781931,5.034725000000001,3.8773150000000003,20.25460000000004,3390.1761111136684
2025-07-07 09:30:00,38.80209,1.5625,0.8079969231576314,5.179395,3.964125,20.83330000000001,3390.2261111136686
2025-07-07 09:33:00,38.33912,1.4467600000000003,0.745299328804207,5.063655,3.9351850000000006,21.990700000000004,3390.276111113669
2025-07-07 09:36:00,37.35532,1.5914350000000006,0.7637975172055277,4.774305000000001,3.472219999999999,18.22919999999999,3390.326111113669
2025-07-07 09:39:00,37.81829,1.475695,0.8281540567025181,4.513885000000001,3.44329,20.254700000000014,3390.376111113669
2025-07-07 09:42:00,36.86343,1.4467600000000003,0.7191383364279976,4.195602,3.0381929999999997,18.80789999999996,3390.4261111136693
2025-07-07 09:45:00,34.43287,1.475695,0.7545393769498042,4.108796,2.9513890000000007,18.807800000000043,3390.4761111136695
2025-07-07 09:48:00,33.96991,1.6203700000000003,0.800069999175495,4.224537,2.9224500000000004,17.071799999999996,3390.5261111136697
2025-07-07 09:51:00,34.43287,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,17.07170000000002,3390.57611111367
2025-07-07 09:54:00,34.43287,1.5335650000000003,0.7728837047316442,4.0509260000000005,2.835648,17.650499999999965,3390.62611111367
2025-07-07 09:57:00,35.41666,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,17.36110000000002,3390.6761111136702
2025-07-07 10:00:00,35.41666,1.5914349999999997,0.7637994408753074,4.137732,2.835649000000001,18.229100000000017,3390.7261111136704
2025-07-07 10:03:00,35.41666,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,18.518500000000017,3390.7761111136706
2025-07-07 10:06:00,34.43287,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,18.518500000000017,3390.826111113671
2025-07-07 10:09:00,35.41666,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,19.675900000000013,3390.876111113671
2025-07-07 10:12:00,33.96991,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,15.3356,3390.926111113671
2025-07-07 10:15:00,33.96991,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,18.807900000000018,3390.9761111136713
2025-07-07 10:18:00,35.30093,1.6782409999999999,0.7901045519150277,4.050926,2.6620370000000007,17.071799999999996,3391.0261111136715
2025-07-07 10:21:00,34.92477,1.6782409999999999,0.8179950747562382,4.137732000000001,2.7777780000000005,16.493100000000027,3391.0761111136717
2025-07-07 10:24:00,35.41666,1.6203710000000004,0.8000749606982346,4.195602,2.8935190000000004,17.071799999999996,3391.126111113672
2025-07-07 10:27:00,35.41666,1.649305,0.8090494301115667,4.398148,3.067125,18.518500000000017,3391.176111113672
2025-07-07 10:30:00,35.41666,1.5046299999999997,0.7371327421687591,4.513888,3.298610000000001,19.675899999999956,3391.2261111136722
2025-07-07 10:33:00,35.41666,1.5046300000000006,0.737133680824182,4.166666,2.951389,18.80789999999996,3391.2761111136724
2025-07-07 10:36:00,35.41666,1.475695,0.7799159347170628,3.9351849999999997,2.8067129999999993,17.361199999999997,3391.3261111136726
2025-07-07 10:39:00,35.41666,1.4178239999999995,0.7609595659452113,3.906249,2.835648,16.782400000000052,3391.376111113673
