Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-07 10:42:00,35.41666,1.4178239999999995,0.7609595659452113,3.906249,2.835648,18.518599999999992,3391.426111113673
2025-07-07 10:45:00,36.37153,1.3888890000000007,0.7514021690514181,4.050925,3.0092550000000005,19.675899999999956,3391.476111113673
2025-07-07 10:48:00,36.89236,1.3888890000000007,0.7266632947835375,4.195602,3.1249949999999993,19.675900000000013,3391.5261111136733
2025-07-07 10:51:00,36.86343,1.3888889999999998,0.70096140685781,4.050926,2.9513890000000007,18.80789999999996,3391.5761111136735
2025-07-07 10:54:00,35.41666,1.359953,0.6917990048527403,3.993056,2.922454,18.807900000000018,3391.6261111136737
2025-07-07 10:57:00,35.41666,1.475695,0.728158361415971,4.079861999999999,2.8935190000000004,18.807800000000043,3391.676111113674
2025-07-07 11:00:00,35.90857,1.475695,0.7281592922219841,4.050926,2.864584,18.51849999999996,3391.726111113674
2025-07-07 11:03:00,35.41666,1.475695,0.7281583614159693,4.021991000000001,2.835648,19.675999999999988,3391.7761111136742
2025-07-07 11:06:00,35.41666,1.5625,0.7819859321746686,4.195602,2.951385000000001,19.097199999999987,3391.8261111136744
2025-07-07 11:09:00,36.28472,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,18.80789999999996,3391.8761111136746
2025-07-07 11:12:00,35.90857,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,18.518500000000017,3391.926111113675
2025-07-07 11:15:00,35.90857,1.5914349999999997,0.7637984790411433,4.224537,2.922453,17.939899999999966,3391.976111113675
2025-07-07 11:18:00,36.89236,1.5625,0.7819859321746686,4.282407,3.038190000000001,19.675900000000013,3392.026111113675
2025-07-07 11:21:00,36.86343,1.475695,0.7281546381780238,4.253472,3.0671250000000008,17.07170000000002,3392.0761111136753
2025-07-07 11:24:00,36.89236,1.5914349999999997,0.79105164175393,4.484954,3.211805000000001,19.965300000000013,3392.1261111136755
2025-07-07 11:27:00,37.81829,1.475695,0.7545429510672494,4.513888,3.3564849999999993,20.83330000000001,3392.1761111136757
2025-07-07 11:30:00,36.77662,1.5046299999999997,0.7637373419259016,4.398149,3.2118100000000007,18.80789999999996,3392.226111113676
2025-07-07 11:33:00,36.37153,1.5335650000000003,0.7460626712482341,4.398149,3.1539349999999997,16.782399999999996,3392.276111113676
2025-07-07 11:36:00,37.35532,1.5046299999999997,0.7637292332667053,4.340278,3.15393,17.93979999999999,3392.3261111136762
2025-07-07 11:39:00,35.90857,1.475695,0.728158361415971,4.311343,3.125000000000001,19.09729999999996,3392.3761111136764
2025-07-07 11:42:00,35.90857,1.475695,0.7799150734728182,4.311343,3.1828700000000003,18.807900000000018,3392.4261111136766
2025-07-07 11:45:00,35.90857,1.475695,0.7799150734728182,4.484953,3.3564800000000004,17.650499999999965,3392.476111113677
2025-07-07 11:48:00,35.41666,1.475695,0.7545420575396813,4.369214,3.2118100000000007,18.807900000000018,3392.526111113677
2025-07-07 11:51:00,35.41666,1.475695,0.7799150734728182,4.2534730000000005,3.125000000000001,17.93979999999999,3392.576111113677
2025-07-07 11:54:00,35.90857,1.5625,0.8079898650073863,4.2534730000000005,3.038195000000001,20.254599999999982,3392.6261111136773
2025-07-07 11:57:00,35.90857,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,17.650500000000022,3392.6761111136775
2025-07-07 12:00:00,35.90857,1.475695,0.7799150734728182,4.224538,3.0960650000000003,17.36110000000002,3392.7261111136777
2025-07-07 12:03:00,37.35532,1.4178249999999997,0.7850585912830572,4.48495,3.4432849999999995,19.675999999999988,3392.776111113678
2025-07-07 12:06:00,36.89236,1.5335649999999994,0.7728827964012023,4.427084,3.211805000000001,18.807900000000018,3392.826111113678
2025-07-07 12:09:00,36.86343,1.4178249999999997,0.7609632829513909,4.311343,3.2407450000000004,18.51849999999996,3392.8761111136782
2025-07-07 12:12:00,36.89236,1.475695,0.7545340157377772,4.282407999999999,3.1249949999999993,19.09729999999996,3392.9261111136784
2025-07-07 12:15:00,36.14005,1.5914349999999997,0.7637955935299445,4.195602,2.8935150000000007,20.25460000000004,3392.9761111136786
2025-07-07 12:18:00,36.89236,1.4178249999999997,0.7360078456072092,4.195602,3.0960649999999994,19.965300000000013,3393.026111113679
2025-07-07 12:21:00,36.37153,1.475695,0.7799185184435444,4.398149000000001,3.26968,18.22919999999999,3393.076111113679
2025-07-07 12:24:00,36.37153,1.5046300000000006,0.7371402513728058,4.513885000000001,3.298614999999999,16.782399999999996,3393.126111113679
2025-07-07 12:27:00,36.37153,1.5046299999999997,0.7637373419259016,4.398149,3.2118100000000007,19.097199999999987,3393.1761111136793
2025-07-07 12:30:00,35.41666,1.475695,0.728158361415971,4.340278,3.1539350000000006,17.939800000000048,3393.2261111136795
2025-07-07 12:33:00,36.89236,1.5335650000000003,0.7728791630672122,4.340278,3.1249949999999993,18.807799999999986,3393.2761111136797
2025-07-07 12:36:00,36.89236,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,19.386600000000044,3393.32611111368
2025-07-07 12:39:00,36.37153,1.5046299999999997,0.7637337380894563,4.369213,3.1828700000000003,17.939899999999966,3393.37611111368
2025-07-07 12:42:00,36.37153,1.5625,0.7819941729254491,4.484953,3.2407449999999995,20.254699999999957,3393.4261111136802
2025-07-07 12:45:00,36.37153,1.475695,0.7545340157377772,4.311343,3.15393,19.675899999999956,3393.4761111136804
2025-07-07 12:48:00,36.37153,1.475695,0.7545340157377772,4.282407999999999,3.1249949999999993,17.939899999999966,3393.5261111136806
2025-07-07 12:51:00,36.89236,1.475695,0.7545384834174537,4.311343,3.1539349999999997,17.071799999999996,3393.576111113681
2025-07-07 12:54:00,36.89236,1.4467599999999994,0.7452922404566567,4.282407999999999,3.15393,19.96520000000004,3393.626111113681
2025-07-07 12:57:00,35.90857,1.475695,0.7799193796836215,4.3402780000000005,3.2118100000000007,17.650500000000022,3393.676111113681
2025-07-07 13:00:00,35.90857,1.5335650000000003,0.7986760070639877,4.571759999999999,3.385414999999999,18.22920000000005,3393.7261111136813
2025-07-07 13:03:00,35.90857,1.5625010000000001,0.7549562711858366,4.513890000000001,3.2407450000000004,16.493100000000027,3393.7761111136815
2025-07-07 13:06:00,34.43287,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,19.386599999999987,3393.8261111136817
2025-07-07 13:09:00,34.43287,1.7361120000000003,0.8357622322625019,4.513889000000001,3.0960649999999994,17.939800000000048,3393.876111113682
2025-07-07 13:12:00,35.04051,1.9097220000000004,0.8586715696049979,4.57176,2.951389999999999,17.650500000000022,3393.926111113682
2025-07-07 13:15:00,35.41666,1.938657,0.9253739380145627,4.716435000000001,3.1250050000000007,18.22919999999999,3393.9761111136822
2025-07-07 13:18:00,35.41666,1.8807870000000007,0.8502148791642712,4.918982,3.3275449999999998,19.09730000000002,3394.0261111136824
2025-07-07 13:21:00,35.41666,1.8807869999999998,0.8502252345999667,4.918977000000001,3.3275499999999996,19.96520000000004,3394.0761111136826
2025-07-07 13:24:00,35.41666,1.851852,0.8708601103584083,4.7453710000000004,3.2118100000000007,19.097199999999987,3394.126111113683
2025-07-07 13:27:00,33.96991,1.9675920000000007,0.8754882862708293,4.6875,3.0092600000000003,18.51849999999996,3394.176111113683
2025-07-07 13:30:00,36.37153,1.8807870000000007,0.8502169502642188,4.629630000000001,3.038194999999999,15.9144,3394.226111113683
2025-07-07 13:33:00,35.90857,1.8229170000000003,0.8621359569443278,4.542824,3.038194999999999,17.36110000000002,3394.2761111136833
2025-07-07 13:36:00,35.41666,1.8807869999999998,0.9077186249539962,4.716436000000001,3.182875,17.93979999999999,3394.3261111136835
2025-07-07 13:39:00,35.90857,1.8807869999999998,0.8502148791642707,4.861111999999999,3.2696750000000003,17.93979999999999,3394.3761111136837
2025-07-07 13:42:00,35.90857,1.8229170000000003,0.8332118128824304,4.80324,3.2696750000000003,18.22919999999999,3394.426111113684
2025-07-07 13:45:00,35.41666,1.7939819999999997,0.8533792979011948,4.658565,3.1828700000000003,19.675900000000013,3394.476111113684
2025-07-07 13:48:00,33.96991,1.7939819999999997,0.8246547959254062,4.658565,3.15393,19.09729999999996,3394.5261111136842
2025-07-07 13:51:00,33.96991,1.765047,0.871989360564218,4.542825000000001,3.125000000000001,19.386599999999987,3394.5761111136844
2025-07-07 13:54:00,33.96991,1.765047,0.8719930785264173,4.687501000000001,3.26968,17.071799999999996,3394.6261111136846
2025-07-07 13:57:00,33.96991,1.765047,0.8445873718277903,4.716436,3.2696750000000003,19.965300000000013,3394.676111113685
2025-07-07 14:00:00,33.96991,1.7361119999999994,0.807448431286833,4.600695,3.15393,16.782400000000052,3394.726111113685
2025-07-07 14:03:00,33.96991,1.8229169999999995,0.8621349779014713,4.600695,3.0960650000000003,16.782399999999996,3394.776111113685
2025-07-07 14:06:00,34.43287,1.7939809999999996,0.824658555637469,4.600695,3.0960650000000003,18.807900000000018,3394.8261111136853
2025-07-07 14:09:00,34.43287,1.7361110000000002,0.8357648016234978,4.600695,3.182875,17.650499999999965,3394.8761111136855
2025-07-07 14:12:00,35.90857,1.6493059999999993,0.8356674674198233,4.57176,3.26968,19.965300000000013,3394.9261111136857
2025-07-07 14:15:00,34.43287,1.7361109999999993,0.8074531293952503,4.658563999999999,3.211805000000001,15.625,3394.976111113686
2025-07-07 14:18:00,35.90857,1.7071759999999996,0.8539086506970073,4.542825000000001,3.182875,17.939800000000048,3395.026111113686
2025-07-07 14:21:00,35.90857,1.6493060000000002,0.8090497397822847,4.4560189999999995,3.1249949999999993,18.807800000000043,3395.0761111136862
2025-07-07 14:24:00,35.90857,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,18.518500000000017,3395.1261111136864
2025-07-07 14:27:00,35.90857,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,17.650499999999965,3395.1761111136866
2025-07-07 14:30:00,36.89236,1.5914359999999999,0.8425483586584268,4.542825000000001,3.3275450000000006,19.386600000000044,3395.226111113687
2025-07-07 14:33:00,36.89236,1.6203709999999996,0.8000786810442493,4.6296289999999996,3.3275499999999996,19.675900000000013,3395.276111113687
2025-07-07 14:36:00,36.89236,1.5914359999999999,0.817261315732737,4.542825000000001,3.298615,18.22919999999999,3395.326111113687
2025-07-07 14:39:00,36.37153,1.6203709999999996,0.7726058888644354,4.542825,3.211805,17.93979999999999,3395.3761111136873
2025-07-07 14:42:00,35.41666,1.7361109999999993,0.8357561764076727,4.484953999999999,3.067125,17.65039999999999,3395.4261111136875
2025-07-07 14:45:00,36.89236,1.6782409999999999,0.8179903531128006,4.484953999999999,3.1249949999999993,19.097199999999987,3395.4761111136877
2025-07-07 14:48:00,36.37153,1.6493059999999993,0.8090581748945463,4.542825,3.2118100000000007,18.80789999999996,3395.526111113688
2025-07-07 14:51:00,36.37153,1.6782409999999999,0.8448045323592813,4.658563999999999,3.3275449999999998,19.097199999999987,3395.576111113688
2025-07-07 14:54:00,36.37153,1.7361110000000002,0.8629643366745473,4.774305999999999,3.385414999999999,17.93979999999999,3395.6261111136882
2025-07-07 14:57:00,36.37153,1.7071759999999996,0.7988009981480128,4.629630000000001,3.2118100000000007,19.097199999999987,3395.6761111136884
2025-07-07 15:00:00,35.41666,1.7071759999999996,0.8268921890528806,4.5428239999999995,3.15393,18.518500000000017,3395.7261111136886
2025-07-07 15:03:00,35.41666,1.7361110000000002,0.8357648016234978,4.600695,3.182875,18.51849999999996,3395.776111113689
2025-07-07 15:06:00,35.90857,1.8229160000000002,0.833211517902539,4.716434,3.1828700000000003,17.361099999999965,3395.826111113689
2025-07-07 15:09:00,36.86343,1.7071769999999997,0.8269020097043942,4.745369999999999,3.3564849999999993,17.07170000000002,3395.876111113689
2025-07-07 15:12:00,36.37153,1.765047,0.871989360564218,4.745369999999999,3.3275449999999998,18.518500000000017,3395.9261111136893
2025-07-07 15:15:00,36.37153,1.7361119999999994,0.8074614224880013,4.7743020000000005,3.3275499999999996,16.782500000000027,3395.9761111136895
2025-07-07 15:18:00,36.37153,1.8229169999999995,0.8332158976755447,4.716436,3.182875,19.675900000000013,3396.0261111136897
2025-07-07 15:21:00,36.37153,1.7071759999999996,0.8539086506970073,4.629630000000001,3.26968,17.650500000000022,3396.07611111369
2025-07-07 15:24:00,36.37153,1.7939809999999996,0.8246636254145373,4.6875,3.182875,17.361099999999965,3396.12611111369
2025-07-07 15:27:00,35.90857,1.7361110000000002,0.8629698740243742,4.629630000000001,3.2407449999999995,19.386500000000012,3396.1761111136902
2025-07-07 15:30:00,38.33912,1.7939809999999996,0.8533838556520564,4.716434,3.2407449999999995,19.675900000000013,3396.2261111136904
2025-07-07 15:33:00,35.90857,1.6782409999999999,0.8179941304301265,4.6875,3.3275450000000006,19.097199999999987,3396.2761111136906
2025-07-07 15:36:00,36.37153,1.851851,0.8417303044825487,4.716434,3.1539350000000006,18.807800000000043,3396.326111113691
2025-07-07 15:39:00,43.1713,2.0833329999999997,0.9689410376094909,4.774305999999999,3.0381929999999997,22.56940000000003,3396.376111113691
2025-07-07 15:42:00,44.15509,1.7071759999999996,0.953464248413533,4.8611059999999995,3.6169000000000002,24.594899999999996,3396.426111113691
2025-07-07 15:45:00,48.5243,1.938657,1.4972127420985333,7.812495999999999,7.002318999999999,28.067200000000014,3396.4761111136913
2025-07-07 15:48:00,41.72454,1.5914359999999999,0.5630197483303486,7.1180520000000005,5.6423559999999995,23.148199999999974,3396.5261111136915
2025-07-07 15:51:00,38.33912,1.6782409999999999,0.5842988087956573,5.642362,4.079860999999999,19.96520000000004,3396.5761111136917
2025-07-07 15:54:00,36.37153,1.7939809999999996,0.8809726040310855,4.976856,3.530095,19.386599999999987,3396.626111113692
2025-07-07 15:57:00,35.41666,1.7939809999999996,0.824658555637469,4.600695,3.0960650000000003,17.361199999999997,3396.676111113692
2025-07-07 16:00:00,36.86343,1.7071759999999996,0.7988049658461598,4.8611059999999995,3.44329,17.939800000000048,3396.7261111136922
2025-07-07 16:03:00,36.89236,1.7361109999999993,0.8357638432714373,4.803235999999999,3.385415000000001,18.22920000000005,3396.7761111136924
2025-07-07 16:06:00,36.89236,1.6782409999999999,0.8179979077268513,4.803235999999999,3.4432850000000004,18.22920000000005,3396.8261111136926
2025-07-07 16:09:00,35.41666,1.7361109999999993,0.8074571266838432,4.62963,3.182875,19.386599999999987,3396.876111113693
2025-07-07 16:12:00,36.37153,1.6203709999999996,0.8000777509596383,4.542825,3.2407450000000004,18.518599999999992,3396.926111113693
2025-07-07 16:15:00,36.37153,1.6782409999999999,0.8179997963674869,4.658563999999999,3.298614999999999,20.25460000000004,3396.976111113693
2025-07-07 16:18:00,35.90857,1.7361109999999993,0.8357648016234974,4.542825,3.1250050000000007,16.782399999999996,3397.0261111136933
2025-07-07 16:21:00,40.76968,1.9097219999999995,0.9165625382640847,4.57176,3.009264,22.280100000000004,3397.0761111136935
2025-07-07 16:24:00,42.6794,1.7939809999999996,1.029418307695425,5.005786,3.732635,23.4375,3397.1261111136937
2025-07-07 16:27:00,49.0162,1.9386580000000002,1.531833031832572,7.986110999999999,7.233793,26.620400000000018,3397.176111113694
2025-07-07 16:30:00,51.93866,1.765046,1.147709459409068,8.188655999999998,7.118059999999999,29.803200000000004,3397.226111113694
2025-07-07 16:33:00,47.04861,1.359954,1.0786618413722862,7.146991,6.626156999999999,25.173699999999997,3397.2761111136942
2025-07-07 16:36:00,42.70834,1.6203709999999996,1.0325278796012882,7.957176,6.944445,20.543999999999983,3397.3261111136944
2025-07-07 16:39:00,42.24537,1.6203709999999996,0.681835059954632,6.944440999999999,5.52662,22.56940000000003,3397.3761111136946
2025-07-07 16:42:00,40.27778,1.6493060000000002,0.835671078631116,6.221061000000001,4.918985,20.254700000000014,3397.426111113695
2025-07-07 16:45:00,39.32291,1.5914359999999999,0.6737470133773346,5.179401,3.7905049999999996,19.675900000000013,3397.476111113695
2025-07-07 16:48:00,37.81829,1.7361110000000002,0.8074511307417886,4.947920999999999,3.5011599999999996,18.518599999999992,3397.526111113695
2025-07-07 16:51:00,37.81829,1.6493060000000002,0.80905723766495,4.7743009999999995,3.4432850000000004,19.097200000000043,3397.5761111136953
2025-07-07 16:54:00,37.35532,1.5914359999999999,0.7637978222691129,4.716436000000001,3.4143499999999998,19.965299999999957,3397.6261111136955
2025-07-07 16:57:00,37.35532,1.5046300000000006,0.7371308648536979,4.542825,3.3275449999999998,19.097200000000043,3397.6761111136957
2025-07-07 17:00:00,37.35532,1.4467590000000001,0.7191426383889498,4.398148,3.2407449999999995,19.675900000000013,3397.726111113696
2025-07-07 17:03:00,36.89236,1.5046300000000006,0.7637382428819908,4.484953,3.298614999999999,18.807900000000018,3397.776111113696
2025-07-07 17:06:00,36.89236,1.5625010000000001,0.7549562711858366,4.57176,3.298615,15.9144,3397.8261111136962
2025-07-07 17:09:00,36.89236,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,21.412099999999953,3397.8761111136964
2025-07-07 17:12:00,35.41666,1.6782409999999999,0.8448090801075071,4.571759,3.2407450000000004,16.203700000000026,3397.9261111136966
2025-07-07 17:15:00,36.37153,1.8229169999999995,0.8899217407888785,4.803241999999999,3.3275449999999998,19.097200000000043,3397.976111113697
2025-07-07 17:18:00,37.35532,1.765047,0.871987501576185,4.803241999999999,3.385414999999999,17.939800000000048,3398.026111113697
2025-07-07 17:21:00,36.86343,1.7361119999999994,0.8357641489710449,4.861112,3.44329,18.518599999999992,3398.076111113697
2025-07-07 17:24:00,36.89236,1.7361120000000003,0.8074614224880016,4.803237000000001,3.3564849999999993,19.96520000000004,3398.1261111136973
2025-07-07 17:27:00,36.89236,1.7939820000000006,0.8533841588565192,4.774305,3.298614999999999,18.518500000000017,3398.1761111136975
2025-07-07 17:30:00,35.41666,1.8229169999999995,0.8332158976755447,4.658566,3.1250050000000007,18.22919999999999,3398.2261111136977
2025-07-07 17:33:00,35.90857,1.8229169999999995,0.8621339988572639,4.716436,3.211805000000001,19.097199999999987,3398.276111113698
2025-07-07 17:36:00,35.41666,1.8229169999999995,0.8621379150259879,4.861112,3.356485,19.675999999999988,3398.326111113698
2025-07-07 17:39:00,36.89236,1.7361119999999994,0.8357641489710467,4.890041999999999,3.472220000000001,18.80789999999996,3398.3761111136982
2025-07-07 17:42:00,35.90857,1.7361119999999994,0.8074614224880013,4.7743020000000005,3.3275499999999996,19.386500000000012,3398.4261111136984
2025-07-07 17:45:00,36.37153,1.851852,0.8417305983291085,4.745369999999999,3.1828700000000003,17.650500000000022,3398.4761111136986
2025-07-07 17:48:00,35.41666,1.7361110000000002,0.8629698740243742,4.629630000000001,3.2407449999999995,17.93979999999999,3398.526111113699
2025-07-07 17:51:00,36.37153,1.7361110000000002,0.8357638432714358,4.745366000000001,3.3275449999999998,17.07170000000002,3398.576111113699
2025-07-07 17:54:00,36.37153,1.7071759999999996,0.8539031532250524,4.774305999999999,3.4143499999999998,18.22919999999999,3398.626111113699
2025-07-07 17:57:00,36.37153,1.7939809999999996,0.8809726040310855,4.774305999999999,3.3275449999999998,19.386500000000012,3398.6761111136993
2025-07-07 18:00:00,35.41666,1.8229160000000002,0.86213369685971,4.6875,3.1828700000000003,17.650500000000022,3398.7261111136995
2025-07-07 18:03:00,35.41666,1.7071759999999996,0.8539031532250524,4.774305999999999,3.4143499999999998,18.80789999999996,3398.7761111136997
2025-07-07 18:06:00,36.89236,1.7071759999999996,0.798804965846158,4.745366000000001,3.3275499999999996,19.675900000000013,3398.8261111137
2025-07-07 18:09:00,36.37153,1.7071759999999996,0.7987950465554201,4.8321760000000005,3.4143499999999998,18.807900000000018,3398.8761111137
2025-07-07 18:12:00,36.89236,1.6203709999999996,0.7726146137924812,4.687496,3.3564849999999993,18.518500000000017,3398.9261111137002
2025-07-07 18:15:00,35.90857,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,16.493000000000052,3398.9761111137004
2025-07-07 18:18:00,35.41666,1.5914359999999999,0.7910565686973451,4.51389,3.2407450000000004,17.36110000000002,3399.0261111137006
2025-07-07 18:21:00,36.37153,1.6203709999999996,0.8000740306085754,4.484954,3.1828700000000003,19.675900000000013,3399.076111113701
2025-07-07 18:24:00,35.90857,1.6493060000000002,0.8090591121228685,4.6296289999999996,3.298614999999999,19.097199999999987,3399.126111113701
2025-07-07 18:27:00,36.89236,1.6203709999999996,0.8000768208737641,4.803241,3.5011599999999996,17.650499999999965,3399.176111113701
2025-07-07 18:30:00,35.90857,1.6493060000000002,0.7813748039626047,4.6296289999999996,3.2696750000000003,16.2038,3399.2261111137013
2025-07-07 18:33:00,36.37153,1.6782409999999999,0.8448081705601054,4.57176,3.2407449999999995,16.203700000000026,3399.2761111137015
2025-07-07 18:36:00,35.41666,1.6203709999999996,0.7726068583067536,4.484953999999999,3.1539350000000006,17.36110000000002,3399.3261111137017
2025-07-07 18:39:00,35.90857,1.6203709999999996,0.8000731005176566,4.62963,3.3275450000000006,17.071799999999996,3399.376111113702
2025-07-07 18:42:00,36.37153,1.7361109999999993,0.8357657599742445,4.658563999999999,3.2407449999999995,18.229100000000017,3399.426111113702
2025-07-07 18:45:00,35.41666,1.6203709999999996,0.8264855332793958,4.57176,3.298615,18.22919999999999,3399.4761111137022
2025-07-07 18:48:00,36.37153,1.6782409999999999,0.8179941304301265,4.62963,3.2696750000000003,18.518500000000017,3399.5261111137024
2025-07-07 18:51:00,36.37153,1.7361109999999993,0.8357600098500608,4.62963,3.211805000000001,17.939900000000023,3399.5761111137026
2025-07-07 18:54:00,35.41666,1.7939809999999996,0.8533789946979198,4.571759,3.0960650000000003,18.51849999999996,3399.626111113703
2025-07-07 18:57:00,35.41666,1.7071759999999996,0.8269007513517962,4.600695,3.2118100000000007,18.518400000000042,3399.676111113703
2025-07-07 19:00:00,35.41666,1.7361110000000002,0.807448132750139,4.571759,3.1249949999999993,16.782399999999996,3399.726111113703
2025-07-07 19:03:00,35.90857,1.7939809999999996,0.8809782203071429,4.629630000000001,3.182875,19.675900000000013,3399.7761111137033
2025-07-07 19:06:00,35.41666,1.6782409999999999,0.7900996294459596,4.571759,3.1828649999999996,17.07170000000002,3399.8261111137035
2025-07-07 19:09:00,33.96991,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,17.93979999999999,3399.8761111137037
2025-07-07 19:12:00,35.41666,1.765047,0.8719930785264173,4.658566,3.2407449999999995,18.51849999999996,3399.926111113704
2025-07-07 19:15:00,35.41666,1.8229169999999995,0.8332158976755447,4.716436,3.182875,18.80789999999996,3399.976111113704
2025-07-07 19:18:00,34.40393,1.765047,0.8160739998961194,4.51389,3.038194999999999,16.782399999999996,3400.0261111137042
2025-07-07 19:21:00,35.41666,1.8229169999999995,0.8621349779014713,4.600695,3.0960650000000003,17.93979999999999,3400.0761111137044
2025-07-07 19:24:00,35.41666,1.7361119999999994,0.8074574252228285,4.716436,3.26968,17.65039999999999,3400.1261111137046
2025-07-07 19:27:00,35.32986,1.7361119999999994,0.8357651073233476,4.629631,3.2118100000000007,17.939800000000048,3400.176111113705
2025-07-07 19:30:00,35.30093,1.7361119999999994,0.8074524286069947,4.629631,3.1828700000000003,20.83330000000001,3400.226111113705
2025-07-07 19:33:00,34.92477,1.7071769999999997,0.8268982042554452,4.484954,3.0960649999999994,17.939899999999966,3400.276111113705
2025-07-07 19:36:00,34.43287,1.7071759999999996,0.7987920707387067,4.571759,3.15393,14.75690000000003,3400.3261111137053
2025-07-07 19:39:00,34.43287,1.765047,0.8719930785264173,4.658566,3.2407449999999995,17.939800000000048,3400.3761111137055
2025-07-07 19:42:00,34.43287,1.765047,0.8445883371277053,4.600695,3.1539349999999997,19.965300000000013,3400.4261111137057
2025-07-07 19:45:00,34.43287,1.7361119999999994,0.8892103657856102,4.658566,3.298610000000001,18.807799999999986,3400.476111113706
2025-07-07 19:48:00,34.43287,1.8229169999999995,0.8621388940647924,4.629631,3.1250050000000007,17.65039999999999,3400.526111113706
2025-07-07 19:51:00,34.43287,1.765047,0.871989360564218,4.51389,3.0960650000000003,17.361000000000047,3400.5761111137062
2025-07-07 19:54:00,34.43287,1.7071769999999997,0.7987933624583959,4.484954,3.0671250000000008,16.782399999999996,3400.6261111137064
2025-07-07 19:57:00,33.96991,1.7361119999999994,0.8629664949517692,4.51389,3.125000000000001,17.939800000000048,3400.6761111137066
2025-07-07 20:00:00,35.01157,1.7939809999999996,0.8246676812081623,4.745366000000001,3.2407449999999995,17.36110000000002,3400.726111113707
2025-07-07 20:03:00,35.41666,1.8229160000000002,0.8899270874761532,4.629630000000001,3.1539399999999995,18.807900000000018,3400.776111113707
2025-07-07 20:06:00,34.92477,1.6782409999999999,0.7901045519150277,4.5428239999999995,3.1539350000000006,18.22919999999999,3400.826111113707
2025-07-07 20:09:00,33.96991,1.7361110000000002,0.8629661824624013,4.484954,3.0960650000000003,17.650500000000022,3400.8761111137073
2025-07-07 20:12:00,34.92477,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,17.93979999999999,3400.9261111137075
2025-07-07 20:15:00,33.96991,1.7361109999999993,0.8357561764076727,4.484953999999999,3.067125,19.097199999999987,3400.9761111137077
2025-07-07 20:18:00,34.02778,1.6203709999999996,0.7439021978631197,4.427084,3.0671250000000008,16.492999999999995,3401.026111113708
2025-07-07 20:21:00,33.96991,1.6782409999999999,0.8179950747562382,4.3402769999999995,2.9803229999999994,16.492999999999995,3401.076111113708
2025-07-07 20:24:00,34.92477,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,16.492999999999995,3401.1261111137082
2025-07-07 20:27:00,33.96991,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,18.518500000000017,3401.1761111137084
2025-07-07 20:30:00,33.8831,1.6203709999999996,0.8000740306085754,4.3402769999999995,3.0381929999999997,15.335700000000031,3401.2261111137086
2025-07-07 20:33:00,34.43287,1.7361109999999993,0.8357619265633738,4.398148,2.9803249999999997,17.361199999999997,3401.276111113709
2025-07-07 20:36:00,35.41666,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,18.22920000000005,3401.326111113709
2025-07-07 20:39:00,35.41666,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,18.807800000000043,3401.376111113709
2025-07-07 20:42:00,35.41666,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,17.939899999999966,3401.4261111137093
2025-07-07 20:45:00,35.41666,1.7361110000000002,0.8357609682073742,4.282408,2.864584,17.361199999999997,3401.4761111137095
2025-07-07 20:48:00,35.41666,1.8229169999999995,0.8332128340830662,4.427083,2.8935190000000004,17.36110000000002,3401.5261111137097
2025-07-07 20:51:00,35.41666,1.7361119999999994,0.8629664949517692,4.571759999999999,3.1828700000000003,18.51849999999996,3401.57611111371
2025-07-07 20:54:00,35.41666,1.765047,0.8160739998961194,4.51389,3.038194999999999,18.807900000000018,3401.62611111371
2025-07-07 20:57:00,35.41666,1.7361120000000003,0.8074544272579112,4.369213,2.922454,18.22919999999999,3401.6761111137102
2025-07-07 21:00:00,33.96991,1.8807870000000007,0.8502179858117926,4.456018,2.864584,19.097199999999987,3401.7261111137104
2025-07-07 21:03:00,35.90857,1.765047,0.8160729932289336,4.484954,3.009258,16.782399999999996,3401.7761111137106
2025-07-07 21:06:00,34.43287,1.765047,0.8160729932289336,4.340279000000001,2.8645830000000005,17.07170000000002,3401.826111113711
2025-07-07 21:09:00,33.47801,1.7939819999999997,0.8533792979011948,4.369214,2.8935190000000004,19.097200000000043,3401.876111113711
2025-07-07 21:12:00,32.52315,1.8229170000000003,0.8621359569443294,4.398148,2.8935190000000004,19.386599999999987,3401.926111113711
2025-07-07 21:15:00,34.43287,1.8807869999999998,0.8795446174827457,4.542824,2.9803249999999997,17.36110000000002,3401.9761111137113
2025-07-07 21:18:00,34.43287,1.7939819999999997,0.8246558098904154,4.542824,3.038190000000001,18.518500000000017,3402.0261111137115
2025-07-07 21:21:00,34.43287,1.7939819999999997,0.824659865734876,4.427084,2.922454000000001,18.51849999999996,3402.0761111137117
2025-07-07 21:24:00,32.98611,1.765047,0.8160739998961194,4.3402780000000005,2.8645829999999997,17.93979999999999,3402.126111113712
2025-07-07 21:27:00,33.96991,1.9097220000000004,0.8881980828295665,4.3402780000000005,2.748843,17.071799999999996,3402.176111113712
2025-07-07 21:30:00,33.96991,1.8807869999999998,0.9077148031631868,4.427084,2.8935190000000004,16.782399999999996,3402.2261111137122
2025-07-07 21:33:00,33.47801,1.8229170000000003,0.8899236259067321,4.427084,2.951389,17.36110000000002,3402.2761111137124
2025-07-07 21:36:00,34.92477,1.7939819999999997,0.8246608796920974,4.484953,2.9803240000000004,17.36110000000002,3402.3261111137126
2025-07-07 21:39:00,34.92477,1.7939819999999997,0.8533792979011948,4.484953,3.009258,18.229100000000017,3402.376111113713
2025-07-07 21:42:00,33.47801,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,17.650499999999965,3402.426111113713
2025-07-07 21:45:00,32.52315,1.7361120000000003,0.8629664949517696,4.340279000000001,2.9513890000000007,17.071699999999964,3402.476111113713
2025-07-07 21:48:00,33.47801,1.8807870000000007,0.907714803163187,4.542825000000001,3.0092600000000003,16.782399999999996,3402.5261111137133
2025-07-07 21:51:00,34.43287,1.7939820000000006,0.8246608796920976,4.456018,2.951389,15.914299999999969,3402.5761111137135
2025-07-07 21:54:00,33.96991,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,17.361199999999997,3402.6261111137137
2025-07-07 21:57:00,33.96991,1.7361119999999994,0.8357622322625033,4.340278,2.922454000000001,17.07170000000002,3402.676111113714
2025-07-07 22:00:00,33.96991,1.7939809999999996,0.8246605835529681,4.311342,2.8067140000000004,16.20369999999997,3402.726111113714
2025-07-07 22:03:00,33.96991,1.7361109999999993,0.8357619265633738,4.398148,2.9803249999999997,18.518599999999992,3402.7761111137143
2025-07-07 22:06:00,35.41666,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,18.518599999999992,3402.8261111137144
2025-07-07 22:09:00,33.96991,1.7361109999999993,0.8357619265633754,4.2534719999999995,2.835649000000001,19.386599999999987,3402.8761111137146
2025-07-07 22:12:00,34.98264,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,17.650400000000047,3402.926111113715
2025-07-07 22:15:00,33.96991,1.6782409999999999,0.8179950747562382,4.195602,2.835648,18.807900000000018,3402.976111113715
2025-07-07 22:18:00,33.96991,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,16.782399999999996,3403.026111113715
2025-07-07 22:21:00,33.96991,1.6782409999999999,0.7901055364043483,4.311342,2.922454,16.782399999999996,3403.0761111137153
2025-07-07 22:24:00,32.52315,1.6782409999999999,0.7901045519150277,4.166665999999999,2.7777770000000004,17.650500000000022,3403.1261111137155
2025-07-07 22:27:00,33.47801,1.8229160000000002,0.8332115179025372,4.1377310000000005,2.6041669999999995,17.071799999999996,3403.1761111137157
2025-07-07 22:30:00,33.47801,1.7361110000000002,0.8357609682073742,4.108796,2.6909719999999995,17.071799999999996,3403.226111113716
2025-07-07 22:33:00,33.47801,1.7071759999999996,0.7987960384913009,4.021991,2.604166,16.492999999999995,3403.276111113716
2025-07-07 22:36:00,33.47801,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,17.07170000000002,3403.3261111137163
2025-07-07 22:39:00,33.47801,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,16.203700000000026,3403.3761111137164
2025-07-07 22:42:00,32.98611,1.7071759999999996,0.8539059019661299,4.195601,2.835648,15.335700000000031,3403.4261111137166
2025-07-07 22:45:00,32.98611,1.6782409999999999,0.817996019081064,4.166665999999999,2.8067130000000002,17.07170000000002,3403.476111113717
2025-07-07 22:48:00,32.00232,1.765047,0.8160739998961194,4.166667,2.6909719999999995,15.914300000000026,3403.526111113717
2025-07-07 22:51:00,32.00232,1.7361119999999994,0.8629655720581848,4.079862,2.6909710000000002,19.386500000000012,3403.576111113717
2025-07-07 22:54:00,32.00232,1.765047,0.8160739998961212,4.224537,2.7488420000000007,15.3356,3403.6261111137173
2025-07-07 22:57:00,32.00232,1.7939820000000006,0.8533792979011952,4.195602000000001,2.719907,16.49309999999997,3403.6761111137175
2025-07-07 23:00:00,31.53935,1.765047,0.8160729932289336,4.166667,2.6909710000000002,16.782399999999996,3403.7261111137177
2025-07-07 23:03:00,30.55556,1.8229170000000003,0.8332107916802206,4.195602,2.6620359999999996,16.49309999999997,3403.776111113718
2025-07-07 23:06:00,30.55556,1.7939819999999997,0.8246608796920974,4.079861,2.5752320000000006,15.9144,3403.826111113718
2025-07-08 07:09:00,30.55556,1.765046,0.8160737025715769,3.414352,1.9386579999999993,15.625,3403.826111113718
2025-07-08 07:12:00,30.55556,1.6782409999999999,0.8706730585564652,3.414352,2.1122690000000004,16.493000000000052,3403.8761111137183
2025-07-08 07:15:00,32.00232,1.7071759999999996,0.7987970304256692,3.7615739999999995,2.343750000000001,15.914300000000026,3403.9261111137184
2025-07-08 07:18:00,33.47801,1.851851,0.9258234551915413,4.600695,3.125005,15.3356,3403.9761111137186
2025-07-08 07:21:00,34.43287,1.7361119999999994,0.8629664949517692,4.51389,3.125000000000001,17.93979999999999,3404.026111113719
2025-07-08 07:24:00,33.47801,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,17.071799999999996,3404.076111113719
2025-07-08 07:27:00,33.47801,1.765047,0.8160750065617646,4.369213,2.8935190000000004,16.492999999999995,3404.126111113719
2025-07-08 07:30:00,32.52315,1.7939819999999997,0.8533792979011948,4.224537000000001,2.7488420000000007,17.361099999999965,3404.1761111137193
2025-07-08 07:33:00,32.98611,1.9097220000000004,0.8586715696049979,4.137732000000001,2.5173619999999994,15.625,3404.2261111137195
2025-07-08 07:36:00,32.98611,1.8807870000000007,0.8795446174827477,4.311342,2.748843,16.782399999999996,3404.2761111137197
2025-07-08 07:39:00,32.98611,1.938657,0.8670951314222043,4.398148000000001,2.748843,16.49309999999997,3404.32611111372
2025-07-08 07:42:00,32.98611,1.851852,0.8417295699304719,4.427084000000001,2.8645830000000005,16.782399999999996,3404.37611111372
2025-07-08 07:45:00,32.98611,1.851852,0.8417305983291067,4.398148000000001,2.835648,17.939700000000016,3404.4261111137203
2025-07-08 07:48:00,32.52315,1.938657,0.8670961811374027,4.340277,2.6909730000000005,16.782399999999996,3404.4761111137204
2025-07-08 07:51:00,33.47801,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,16.203700000000026,3404.5261111137206
2025-07-08 07:54:00,33.47801,1.851852,0.870856166978404,4.253472,2.719907,16.782399999999996,3404.576111113721
2025-07-08 07:57:00,33.47801,1.8807870000000007,0.8502169502642206,4.311342,2.719907,18.22919999999999,3404.626111113721
2025-07-08 08:00:00,33.47801,1.8807870000000007,0.8795436248753681,4.282407000000001,2.719907,18.518599999999992,3404.676111113721
2025-07-08 08:03:00,34.43287,1.8807870000000007,0.8502169502642206,4.311342,2.719907,17.361099999999965,3404.7261111137213
2025-07-08 08:06:00,33.47801,1.851852,0.870856166978404,4.282407000000001,2.7488420000000007,17.36110000000002,3404.7761111137215
2025-07-08 08:09:00,33.47801,1.7939819999999997,0.8246588517760958,4.195602,2.6909710000000002,17.93979999999999,3404.8261111137217
2025-07-08 08:12:00,32.52315,1.9965270000000004,0.9428932423692538,4.282407000000001,2.633103,15.625,3404.876111113722
2025-07-08 08:15:00,34.43287,1.851852,0.8417316267261568,4.456018,2.8935190000000004,17.071799999999996,3404.926111113722
2025-07-08 08:18:00,33.47801,1.8807870000000007,0.8502159147150457,4.427084000000001,2.835648,17.36110000000002,3404.9761111137223
2025-07-08 08:21:00,34.43287,1.8807870000000007,0.8502169502642206,4.484954,2.8935190000000004,18.807800000000043,3405.0261111137224
2025-07-08 08:24:00,34.43287,1.8807870000000007,0.8502169502642188,4.398148000000001,2.8067129999999993,17.071799999999996,3405.0761111137226
2025-07-08 08:27:00,34.43287,1.8807870000000007,0.8502169502642188,4.398148000000001,2.8067129999999993,17.36110000000002,3405.126111113723
2025-07-08 08:30:00,34.43287,1.7939819999999997,0.8533792979011948,4.369214,2.8935190000000004,17.650400000000047,3405.176111113723
2025-07-08 08:33:00,34.43287,1.8229170000000003,0.8899236259067321,4.427084,2.951389,18.518500000000017,3405.226111113723
2025-07-08 08:36:00,34.43287,1.8229170000000003,0.8899236259067321,4.427084,2.951389,18.807900000000018,3405.2761111137233
2025-07-08 08:39:00,35.41666,1.7939820000000006,0.8809747860290568,4.542825000000001,3.0960650000000003,17.939800000000048,3405.3261111137235
2025-07-08 08:42:00,33.96991,1.851852,0.8417316267261568,4.456018,2.8935190000000004,17.650400000000047,3405.3761111137237
2025-07-08 08:45:00,35.41666,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,18.22919999999999,3405.426111113724
2025-07-08 08:48:00,33.96991,1.7071769999999997,0.7987983221390761,4.224537,2.8067130000000002,17.93979999999999,3405.476111113724
2025-07-08 08:51:00,33.96991,1.8229169999999995,0.8621349779014713,4.427083,2.922453,17.93979999999999,3405.5261111137243
2025-07-08 08:54:00,34.92477,1.7361110000000002,0.8074541287196895,4.398147,2.951389,18.22919999999999,3405.5761111137244
2025-07-08 08:57:00,34.43287,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,20.254599999999982,3405.6261111137246
2025-07-08 09:00:00,34.43287,1.7071759999999996,0.7987970304256673,4.253472,2.835648,17.361199999999997,3405.676111113725
2025-07-08 09:03:00,34.43287,1.7939809999999996,0.8809754121743629,4.195601,2.748843,17.071799999999996,3405.726111113725
2025-07-08 09:06:00,35.41666,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,18.807900000000018,3405.776111113725
2025-07-08 09:09:00,35.41666,1.851852,0.8988367016033945,4.398149,2.8935190000000004,18.518599999999992,3405.8261111137253
2025-07-08 09:12:00,35.41666,1.7361120000000003,0.8074534279332158,4.311343000000001,2.8645829999999997,18.22919999999999,3405.8761111137255
2025-07-08 09:15:00,35.41666,1.8229169999999995,0.8621310617165325,4.4560189999999995,2.951385000000001,18.22909999999996,3405.9261111137257
2025-07-08 09:18:00,36.89236,1.7939809999999996,0.824658555637469,4.427083,2.922453,18.518599999999992,3405.976111113726
2025-07-08 09:21:00,36.89236,1.7361109999999993,0.835760968207374,4.3402769999999995,2.922453,18.518500000000017,3406.026111113726
2025-07-08 09:24:00,36.89236,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,19.965300000000013,3406.0761111137263
2025-07-08 09:27:00,37.81829,1.6782409999999999,0.8179950747562382,4.456019,3.0960650000000003,18.518500000000017,3406.1261111137264
2025-07-08 09:30:00,34.43287,1.3888889999999998,0.7266711325875463,4.398149,3.3275510000000006,19.965300000000013,3406.1761111137266
2025-07-08 09:33:00,37.35532,1.5335650000000003,0.7460674034502094,4.484954,3.2407449999999995,19.675900000000013,3406.226111113727
2025-07-08 09:36:00,35.90857,1.4178240000000004,0.7100747606270986,4.166666,3.038195,16.782399999999996,3406.276111113727
2025-07-08 09:39:00,35.41666,1.5335650000000003,0.7460674034502094,4.427084000000001,3.182875,16.782399999999996,3406.326111113727
2025-07-08 09:42:00,33.96991,1.5335650000000003,0.7460645641332863,4.108796,2.864584,16.2038,3406.3761111137273
2025-07-08 09:45:00,33.96991,1.5046299999999997,0.7637346390503814,4.108796,2.922454000000001,18.22919999999999,3406.4261111137275
2025-07-08 09:48:00,32.52315,1.475695,0.7006111548351536,3.993055,2.7777770000000004,18.518500000000017,3406.4761111137277
2025-07-08 09:51:00,32.52315,1.5335650000000003,0.7460626712482341,4.079862,2.835648,14.75690000000003,3406.526111113728
2025-07-08 09:54:00,33.47801,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,19.097199999999987,3406.576111113728
2025-07-08 09:57:00,33.47801,1.5914349999999997,0.7353268099881265,3.993055,2.6620370000000007,17.36110000000002,3406.6261111137283
2025-07-08 10:00:00,32.52315,1.5046299999999997,0.7637337380894563,3.819445,2.633102,16.203700000000026,3406.6761111137284
2025-07-08 10:03:00,33.96991,1.5625,0.8079907472799359,4.108796000000001,2.8935190000000004,17.650500000000022,3406.7261111137286
2025-07-08 10:06:00,33.96991,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,17.650499999999965,3406.776111113729
2025-07-08 10:09:00,34.43287,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,19.675900000000013,3406.826111113729
2025-07-08 10:12:00,34.43287,1.5914359999999999,0.8172586482268626,4.137732000000001,2.8935190000000004,17.650500000000022,3406.876111113729
2025-07-08 10:15:00,35.41666,1.6782409999999999,0.7901045519150277,4.427084,3.038195000000001,17.361199999999997,3406.9261111137293
2025-07-08 10:18:00,33.96991,1.6203709999999996,0.800069380141362,4.4560189999999995,3.15393,17.07170000000002,3406.9761111137295
2025-07-08 10:21:00,35.41666,1.6782409999999999,0.8179997963674869,4.658563999999999,3.298614999999999,18.229100000000017,3407.0261111137297
2025-07-08 10:24:00,35.90857,1.6203709999999996,0.8000768208737641,4.687496,3.385415,18.807800000000043,3407.07611111373
2025-07-08 10:27:00,35.41666,1.7361110000000002,0.807461123947998,4.745366000000001,3.298614999999999,17.939800000000048,3407.12611111373
2025-07-08 10:30:00,35.41666,1.8229169999999995,0.8332067068556651,4.600695,3.067125,17.071799999999996,3407.1761111137303
2025-07-08 10:33:00,35.41666,1.7939820000000006,0.8246598657348763,4.600695,3.0960650000000003,16.493000000000052,3407.2261111137304
2025-07-08 10:36:00,35.41666,1.7939819999999997,0.8246547959254062,4.658565,3.15393,17.650400000000047,3407.2761111137306
2025-07-08 10:39:00,35.41666,1.765047,0.8445931636073949,4.80324,3.3564849999999993,19.675900000000013,3407.326111113731
2025-07-08 10:42:00,35.41666,1.765047,0.8445931636073949,4.774305,3.3275499999999996,17.36110000000002,3407.376111113731
2025-07-08 10:45:00,35.41666,1.765046,0.8445909285821839,4.803235999999999,3.3564800000000004,18.518599999999992,3407.426111113731
2025-07-08 10:48:00,36.37153,1.5625,0.7819923416561443,4.513885000000001,3.2696750000000003,19.675900000000013,3407.4761111137313
2025-07-08 10:51:00,37.35532,1.359954,0.7172778901075253,4.224537000000001,3.1828700000000003,18.22909999999996,3407.5261111137315
2025-07-08 10:54:00,36.89236,1.3310190000000004,0.7078315414938402,4.195602,3.1828649999999996,19.097199999999987,3407.5761111137317
2025-07-08 10:57:00,36.89236,1.3888890000000007,0.7752958914050349,4.282408000000001,3.2696750000000003,18.807800000000043,3407.626111113732
2025-07-08 11:00:00,36.89236,1.5046289999999996,0.7371399419726485,4.456014000000001,3.2407449999999995,18.80789999999996,3407.676111113732
2025-07-08 11:03:00,36.89236,1.4467599999999994,0.7191392593210553,4.456017999999999,3.298610000000001,16.782399999999996,3407.7261111137323
2025-07-08 11:06:00,36.37153,1.475695,0.7799185184435444,4.398149000000001,3.26968,18.518500000000017,3407.7761111137324
2025-07-08 11:09:00,35.90857,1.475695,0.7281658078251823,4.542820000000001,3.3564849999999993,20.25460000000004,3407.8261111137326
2025-07-08 11:12:00,37.35532,1.6203700000000003,0.7726104323670384,4.427084000000001,3.09607,17.65039999999999,3407.876111113733
2025-07-08 11:15:00,36.86343,1.475695,0.7281620846316899,4.427084000000001,3.2407450000000004,19.097200000000043,3407.926111113733
2025-07-08 11:18:00,36.37153,1.475695,0.7545375898839095,4.484954,3.3275450000000006,21.412000000000035,3407.976111113733
2025-07-08 11:21:00,36.89236,1.6203700000000003,0.8000727894550793,4.484954,3.1828700000000003,19.097199999999987,3408.0261111137334
2025-07-08 11:24:00,35.90857,1.5046299999999997,0.7637373419259016,4.398149,3.2118100000000007,16.49309999999997,3408.0761111137335
2025-07-08 11:27:00,36.37153,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,19.965299999999957,3408.1261111137337
2025-07-08 11:30:00,35.90857,1.649305,0.8090494301115667,4.398148,3.067125,18.807800000000043,3408.176111113734
2025-07-08 11:33:00,35.41666,1.6782400000000006,0.8179938221150928,4.542824,3.1828700000000003,16.492999999999995,3408.226111113734
2025-07-08 11:36:00,36.37153,1.649305,0.8090569279922626,4.600690000000001,3.2696750000000003,17.650400000000047,3408.2761111137343
2025-07-08 11:39:00,35.41666,1.5914350000000006,0.7910516417539302,4.542824,3.2696750000000003,19.386500000000012,3408.3261111137344
2025-07-08 11:42:00,35.41666,1.5335650000000003,0.7460674034502094,4.484954000000001,3.2407450000000004,16.492999999999995,3408.3761111137346
2025-07-08 11:45:00,35.90857,1.5625,0.754955964714046,4.484954000000001,3.2118100000000007,19.097200000000043,3408.426111113735
2025-07-08 11:48:00,36.89236,1.6782400000000006,0.8179947664409604,4.4270830000000005,3.0671299999999997,17.93979999999999,3408.476111113735
2025-07-08 11:51:00,35.90857,1.649305,0.8090541162965614,4.4270830000000005,3.0960650000000003,18.22909999999996,3408.526111113735
2025-07-08 11:54:00,34.43287,1.649305,0.7813784095658883,4.484954000000001,3.1250050000000007,17.650499999999965,3408.5761111137354
2025-07-08 11:57:00,35.41666,1.5914350000000006,0.8172609961985239,4.484954000000001,3.2407449999999995,17.361099999999965,3408.6261111137355
2025-07-08 12:00:00,35.41666,1.5335650000000003,0.7728882463655256,4.513888,3.298614999999999,18.22919999999999,3408.6761111137357
2025-07-08 12:03:00,36.89236,1.5335650000000003,0.7460626712482341,4.456019,3.211805,18.22919999999999,3408.726111113736
2025-07-08 12:06:00,35.41666,1.5625,0.7819895947429235,4.4270830000000005,3.1828700000000003,17.36110000000002,3408.776111113736
2025-07-08 12:09:00,35.90857,1.649305,0.7813735246122744,4.456019,3.0960650000000003,16.20369999999997,3408.8261111137363
2025-07-08 12:12:00,35.90857,1.649305,0.7813784095658883,4.542824,3.182875,16.493100000000027,3408.8761111137364
2025-07-08 12:15:00,35.41666,1.5046290000000004,0.7637289162676458,4.398148,3.2118009999999995,18.22919999999999,3408.9261111137366
2025-07-08 12:18:00,36.34259,1.5914359999999999,0.7910528771364523,4.456019,3.1828700000000003,19.675899999999956,3408.976111113737
2025-07-08 12:21:00,35.90857,1.5914359999999999,0.7637987841049925,4.51389,3.211805,19.097199999999987,3409.026111113737
2025-07-08 12:24:00,35.41666,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,17.93979999999999,3409.076111113737
2025-07-08 12:27:00,35.41666,1.7361110000000002,0.807448132750139,4.571759,3.1249949999999993,16.20369999999997,3409.1261111137374
2025-07-08 12:30:00,35.41666,1.765047,0.816078026549443,4.658566,3.182875,17.36110000000002,3409.1761111137375
2025-07-08 12:33:00,35.41666,1.765047,0.8160729932289336,4.629631,3.1539349999999997,17.939800000000048,3409.2261111137377
2025-07-08 12:36:00,35.41666,1.7361119999999994,0.8074524286069947,4.629631,3.1828700000000003,18.80789999999996,3409.276111113738
2025-07-08 12:39:00,35.41666,1.8229169999999995,0.8332158976755447,4.658566,3.1250050000000007,17.361199999999997,3409.326111113738
2025-07-08 12:42:00,35.41666,1.765047,0.8160739998961194,4.51389,3.038194999999999,18.229100000000017,3409.3761111137383
2025-07-08 12:45:00,35.41666,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,17.650499999999965,3409.4261111137384
2025-07-08 12:48:00,35.41666,1.765047,0.8445921983141095,4.629631,3.182875,17.650500000000022,3409.4761111137386
2025-07-08 12:51:00,35.41666,1.7939809999999996,0.8246636254145373,4.629630000000001,3.1250050000000007,17.36110000000002,3409.526111113739
2025-07-08 12:54:00,35.41666,1.7939809999999996,0.8809744761277707,4.484954,3.038195000000001,18.807900000000018,3409.576111113739
2025-07-08 12:57:00,35.41666,1.5914349999999997,0.7637946316899741,4.513889,3.2118009999999995,16.20369999999997,3409.626111113739
2025-07-08 13:00:00,34.43287,1.5914349999999997,0.7637994408753057,4.427084,3.1250009999999993,18.22919999999999,3409.6761111137394
2025-07-08 13:03:00,34.43287,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,16.782399999999996,3409.7261111137395
