Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-08 13:06:00,35.41666,1.6493060000000002,0.8090497397822847,4.4560189999999995,3.1249949999999993,18.807799999999986,3409.7761111137397
2025-07-08 13:09:00,34.43287,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,17.939700000000016,3409.82611111374
2025-07-08 13:12:00,35.41666,1.7361110000000002,0.8629661824624013,4.398149,3.0092600000000003,17.36110000000002,3409.87611111374
2025-07-08 13:15:00,35.41666,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,17.93979999999999,3409.9261111137403
2025-07-08 13:18:00,35.41666,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,17.939899999999966,3409.9761111137404
2025-07-08 13:21:00,35.90857,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,18.22919999999999,3410.0261111137406
2025-07-08 13:24:00,35.41666,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,19.675900000000013,3410.076111113741
2025-07-08 13:27:00,35.41666,1.6203709999999996,0.8000740306085754,4.484954,3.1828700000000003,15.9144,3410.126111113741
2025-07-08 13:30:00,35.41666,1.6493060000000002,0.8090581748945465,4.51389,3.182875,19.675900000000013,3410.176111113741
2025-07-08 13:33:00,35.41666,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,18.229100000000017,3410.2261111137414
2025-07-08 13:36:00,35.41666,1.6493060000000002,0.8090497397822847,4.4560189999999995,3.1249949999999993,18.229100000000017,3410.2761111137415
2025-07-08 13:39:00,35.41666,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,16.203700000000026,3410.3261111137417
2025-07-08 13:42:00,33.96991,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,16.493100000000027,3410.376111113742
2025-07-08 13:45:00,34.92477,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,18.518500000000017,3410.426111113742
2025-07-08 13:48:00,34.92477,1.6493059999999993,0.7813699189780451,4.513889,3.15393,17.361099999999965,3410.4761111137423
2025-07-08 13:51:00,34.92477,1.7361110000000002,0.835756176407673,4.5428239999999995,3.1249949999999993,17.36110000000002,3410.5261111137424
2025-07-08 13:54:00,34.92477,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,17.361099999999965,3410.5761111137426
2025-07-08 13:57:00,34.92477,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,18.807900000000018,3410.626111113743
2025-07-08 14:00:00,34.92477,1.6203709999999996,0.8264819492231974,4.427084,3.1539350000000006,17.36110000000002,3410.676111113743
2025-07-08 14:03:00,33.96991,1.6493059999999993,0.8356674674198233,4.57176,3.26968,18.22919999999999,3410.726111113743
2025-07-08 14:06:00,34.92477,1.7361109999999993,0.8357638432714355,4.687496,3.2696750000000003,19.097199999999987,3410.7761111137434
2025-07-08 14:09:00,34.92477,1.6493059999999993,0.7813787119235706,4.57176,3.2118100000000007,18.80789999999996,3410.8261111137435
2025-07-08 14:12:00,34.92477,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,18.22919999999999,3410.8761111137437
2025-07-08 14:15:00,35.41666,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,18.22919999999999,3410.926111113744
2025-07-08 14:18:00,35.41666,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,17.939800000000048,3410.976111113744
2025-07-08 14:21:00,36.37153,1.7939809999999996,0.8533789946979198,4.571759,3.0960650000000003,18.51849999999996,3411.0261111137443
2025-07-08 14:24:00,37.35532,1.7071759999999996,0.82689599453207,4.6875,3.298610000000001,16.492999999999995,3411.0761111137444
2025-07-08 14:27:00,37.81829,1.7361119999999994,0.8074514292792445,4.947922,3.5011599999999996,19.097199999999987,3411.1261111137446
2025-07-08 14:30:00,36.89236,1.7361119999999994,0.8357545653758008,5.729172,4.31134,17.650500000000022,3411.176111113745
2025-07-08 14:33:00,36.89236,1.7361119999999994,0.8074514292792463,5.092592,3.645830000000001,18.807800000000043,3411.226111113745
2025-07-08 14:36:00,35.90857,1.6782409999999999,0.7901025829318931,5.092592,3.7037010000000006,18.229100000000017,3411.276111113745
2025-07-08 14:39:00,35.90857,1.6782409999999999,0.8706660259621583,5.063661999999999,3.761571,17.07170000000002,3411.3261111137454
2025-07-08 14:42:00,36.86343,1.7361120000000003,0.8357545653758028,5.092597,3.6747650000000007,18.518500000000017,3411.3761111137455
2025-07-08 14:45:00,35.41666,1.765047,0.7862670212265573,4.803237000000001,3.298610000000001,18.518500000000017,3411.4261111137457
2025-07-08 14:48:00,35.90857,1.7071760000000005,0.7987960384913011,4.658566,3.240741,17.65039999999999,3411.476111113746
2025-07-08 14:51:00,34.43287,1.7361120000000003,0.8074574252228287,4.687501000000001,3.2407450000000004,19.675900000000013,3411.526111113746
2025-07-08 14:54:00,35.41666,1.765047,0.8160729932289336,4.658566,3.1828700000000003,17.93979999999999,3411.5761111137463
2025-07-08 14:57:00,35.41666,1.8229170000000003,0.862133998857264,4.774306,3.2696750000000003,18.807800000000043,3411.6261111137464
2025-07-08 15:00:00,35.90857,1.8229170000000003,0.8332097704764387,5.0057920000000005,3.472224999999999,19.675899999999956,3411.6761111137466
2025-07-08 15:03:00,35.90857,1.765047,0.8160739998961212,4.80324,3.3275450000000006,18.229100000000017,3411.726111113747
2025-07-08 15:06:00,35.41666,1.7939819999999997,0.8246588517760958,4.687501,3.1828700000000003,17.361199999999997,3411.776111113747
2025-07-08 15:09:00,35.41666,1.8807869999999998,0.8502169502642205,4.62963,3.038195000000001,18.807799999999986,3411.826111113747
2025-07-08 15:12:00,34.92477,1.8229170000000003,0.8621300826669189,4.6875,3.1828649999999996,16.78230000000002,3411.8761111137474
2025-07-08 15:15:00,34.92477,1.8229170000000003,0.862133998857264,4.774306,3.2696750000000003,18.807900000000018,3411.9261111137475
2025-07-08 15:18:00,35.41666,1.7361110000000002,0.807461123947998,4.658561000000001,3.211809999999999,17.361199999999997,3411.9761111137477
2025-07-08 15:21:00,36.37153,1.4178239999999995,0.710072930805431,4.224538,3.0960650000000003,17.361099999999965,3412.026111113748
2025-07-08 15:24:00,36.86343,1.2152780000000005,0.6695133170307779,4.079862,3.182875,19.965300000000013,3412.076111113748
2025-07-08 15:27:00,36.89236,1.3020830000000005,0.6983428628812598,4.166667,3.182875,17.361000000000047,3412.1261111137483
2025-07-08 15:30:00,36.89236,1.3310190000000004,0.7078400956763886,4.369212,3.3564849999999993,18.518599999999992,3412.1761111137484
2025-07-08 15:33:00,36.86343,1.5335650000000003,0.798681258980199,4.427084000000001,3.2407449999999995,17.36110000000002,3412.2261111137486
2025-07-08 15:36:00,36.89236,1.7071759999999996,0.8269017027118394,4.6296289999999996,3.2407449999999995,19.097199999999987,3412.276111113749
2025-07-08 15:39:00,35.41666,1.649305,0.8356671508085313,4.629630000000001,3.3275509999999997,17.650500000000022,3412.326111113749
2025-07-08 15:42:00,36.37153,1.6782409999999999,0.7901084898633276,4.629630000000001,3.2407450000000004,19.386599999999987,3412.376111113749
2025-07-08 15:45:00,35.41666,1.7939809999999996,0.8809726040310855,4.774305999999999,3.3275449999999998,17.650500000000022,3412.4261111137494
2025-07-08 15:48:00,36.37153,1.7361109999999993,0.8074531293952503,4.658563999999999,3.211805000000001,15.9144,3412.4761111137495
2025-07-08 15:51:00,36.37153,1.6203709999999996,0.8000777509596383,4.542825,3.2407450000000004,17.939700000000016,3412.5261111137497
2025-07-08 15:54:00,35.90857,1.6493059999999993,0.8090534887338139,4.62963,3.298610000000001,19.09730000000002,3412.57611111375
2025-07-08 15:57:00,34.92477,1.5914359999999999,0.7637949367527678,4.484954,3.1828649999999996,17.361199999999997,3412.62611111375
2025-07-08 16:00:00,35.41666,1.7071759999999996,0.8268997999904507,4.658561000000001,3.2696750000000003,17.071799999999996,3412.6761111137503
2025-07-08 16:03:00,35.41666,1.6203709999999996,0.7726146137924812,4.658561000000001,3.3275499999999996,17.36110000000002,3412.7261111137504
2025-07-08 16:06:00,33.99884,1.5914349999999997,0.7353217725752024,4.427084,3.0960610000000006,18.229100000000017,3412.7761111137506
2025-07-08 16:09:00,32.98611,1.5914349999999997,0.7638004027080183,4.2534719999999995,2.95139,17.071799999999996,3412.826111113751
2025-07-08 16:12:00,33.47801,1.7071759999999996,0.7987970304256692,4.253473,2.835649000000001,17.361199999999997,3412.876111113751
2025-07-08 16:15:00,34.43287,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.65039999999999,3412.926111113751
2025-07-08 16:18:00,34.43287,1.7361109999999993,0.835760968207374,4.3402769999999995,2.922453,18.807900000000018,3412.9761111137514
2025-07-08 16:21:00,35.41666,1.6493059999999993,0.7813748039626027,4.195602,2.835648,18.518500000000017,3413.0261111137515
2025-07-08 16:24:00,33.91204,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,15.625,3413.0761111137517
2025-07-08 16:27:00,34.43287,1.6493059999999993,0.8613417542405787,4.2534719999999995,2.9803240000000004,17.93979999999999,3413.126111113752
2025-07-08 16:30:00,35.41666,1.7071759999999996,0.8269017027118394,4.6296289999999996,3.2407449999999995,17.939800000000048,3413.176111113752
2025-07-08 16:33:00,35.41666,1.6203709999999996,0.7726068583067536,4.658563999999999,3.3275450000000006,17.361099999999965,3413.2261111137523
2025-07-08 16:36:00,36.37153,1.765046,0.8445880326911084,4.513889,3.0671299999999997,17.93979999999999,3413.2761111137524
2025-07-08 16:39:00,36.37153,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,17.650500000000022,3413.3261111137526
2025-07-08 16:42:00,36.37153,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,19.675900000000013,3413.376111113753
2025-07-08 16:45:00,36.37153,1.6782409999999999,0.8179979077268497,4.687496,3.3275449999999998,18.518599999999992,3413.426111113753
2025-07-08 16:48:00,35.41666,1.765046,0.8719871903963768,4.861116,3.44329,16.20369999999997,3413.476111113753
2025-07-08 16:51:00,36.19791,1.7361110000000002,0.807461123947998,4.658561000000001,3.211809999999999,18.807900000000018,3413.5261111137534
2025-07-08 16:54:00,35.90857,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,17.650500000000022,3413.5761111137535
2025-07-08 16:57:00,35.90857,1.6493060000000002,0.8090544259685092,4.484954,3.1539349999999997,17.93979999999999,3413.6261111137537
2025-07-08 17:00:00,35.90857,1.6203709999999996,0.8264819492231974,4.398149,3.125000000000001,17.939899999999966,3413.676111113754
2025-07-08 17:03:00,36.37153,1.6203709999999996,0.7726107360613524,4.57176,3.2407450000000004,18.518500000000017,3413.726111113754
2025-07-08 17:06:00,35.41666,1.5914349999999997,0.79105164175393,4.62963,3.3564810000000005,18.518500000000017,3413.7761111137543
2025-07-08 17:09:00,35.41666,1.7071759999999996,0.7988009981480128,4.600695,3.182875,17.939900000000023,3413.8261111137545
2025-07-08 17:12:00,36.37153,1.6203709999999996,0.8264855332793958,4.542825000000001,3.26968,18.518500000000017,3413.8761111137546
2025-07-08 17:15:00,35.90857,1.7071759999999996,0.7987960384913009,4.51389,3.0960650000000003,19.097199999999987,3413.926111113755
2025-07-08 17:18:00,35.41666,1.6203709999999996,0.8000731005176566,4.600695,3.298610000000001,19.675900000000013,3413.976111113755
2025-07-08 17:21:00,36.37153,1.6493059999999993,0.7813748039626045,4.658563999999999,3.298610000000001,17.36110000000002,3414.026111113755
2025-07-08 17:24:00,36.37153,1.6203709999999996,0.8000731005176566,4.62963,3.3275450000000006,19.097200000000043,3414.0761111137554
2025-07-08 17:27:00,35.41666,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,16.20369999999997,3414.1261111137555
2025-07-08 17:30:00,35.90857,1.6493059999999993,0.8356674674198233,4.57176,3.26968,18.22919999999999,3414.1761111137557
2025-07-08 17:33:00,35.41666,1.7361109999999993,0.8074611239479976,4.687496,3.2407449999999995,16.78249999999997,3414.226111113756
2025-07-08 17:36:00,35.41666,1.6782409999999999,0.7901124277876704,4.687496,3.298614999999999,18.807900000000018,3414.276111113756
2025-07-08 17:39:00,36.37153,1.6493060000000002,0.8356674674198237,4.542825000000001,3.2407449999999995,20.254599999999982,3414.3261111137563
2025-07-08 17:42:00,36.19791,1.6493059999999993,0.8090534887338139,4.62963,3.298610000000001,19.386599999999987,3414.3761111137565
2025-07-08 17:45:00,35.90857,1.6493060000000002,0.8090534887338142,4.600695,3.2696750000000003,19.386499999999955,3414.4261111137566
2025-07-08 17:48:00,35.90857,1.7071759999999996,0.8539031532250524,4.687500999999999,3.3275449999999998,16.782399999999996,3414.476111113757
2025-07-08 17:51:00,36.37153,1.7071759999999996,0.8268997999904507,4.658561000000001,3.2696750000000003,18.51849999999996,3414.526111113757
2025-07-08 17:54:00,36.37153,1.6493060000000002,0.8090572376649483,4.658561000000001,3.3275449999999998,18.807900000000018,3414.576111113757
2025-07-08 17:57:00,35.41666,1.6493060000000002,0.8090591121228685,4.6296289999999996,3.298614999999999,18.807900000000018,3414.6261111137574
2025-07-08 18:00:00,35.41666,1.6493060000000002,0.8090572376649483,4.658561000000001,3.3275449999999998,16.203700000000026,3414.6761111137575
2025-07-08 18:03:00,36.37153,1.7361110000000002,0.807461123947998,4.629626000000001,3.1828749999999992,18.518599999999992,3414.7261111137577
2025-07-08 18:06:00,36.37153,1.6493060000000002,0.8356620505695563,4.687500999999999,3.385414999999999,19.09730000000002,3414.776111113758
2025-07-08 18:09:00,36.37153,1.5914359999999999,0.7638035932626125,4.513890000000001,3.2118100000000007,19.386599999999987,3414.826111113758
2025-07-08 18:12:00,36.37153,1.5914359999999999,0.7910565686973451,4.484955,3.2118100000000007,18.807900000000018,3414.8761111137583
2025-07-08 18:15:00,35.41666,1.5625010000000001,0.7819926556102726,4.629626000000001,3.385415,17.650500000000022,3414.9261111137585
2025-07-08 18:18:00,36.37153,1.6203709999999996,0.7726049194206502,4.7453710000000004,3.4143499999999998,17.93979999999999,3414.9761111137586
2025-07-08 18:21:00,36.37153,1.6203709999999996,0.7726068583067536,4.6296289999999996,3.298610000000001,20.543999999999983,3415.026111113759
2025-07-08 18:24:00,36.37153,1.5914359999999999,0.7637949367527678,4.484954,3.1828649999999996,17.361099999999965,3415.076111113759
2025-07-08 18:27:00,35.41666,1.5914359999999999,0.7638035932626125,4.600695,3.298615,16.20369999999997,3415.126111113759
2025-07-08 18:30:00,35.90857,1.5914349999999997,0.7637984790411433,4.542825,3.240741,18.807900000000018,3415.1761111137594
2025-07-08 18:33:00,34.43287,1.6782409999999999,0.8448081705601054,4.57176,3.2407449999999995,18.807800000000043,3415.2261111137595
2025-07-08 18:36:00,35.41666,1.7361109999999993,0.8357638432714355,4.687496,3.2696750000000003,18.518500000000017,3415.2761111137597
2025-07-08 18:39:00,35.90857,1.7361109999999993,0.862969874024374,4.57176,3.182875,18.22909999999996,3415.32611111376
2025-07-08 18:42:00,35.90857,1.6203709999999996,0.7726020110804965,4.513889,3.1828649999999996,17.93979999999999,3415.37611111376
2025-07-08 18:45:00,35.41666,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,16.20369999999997,3415.4261111137603
2025-07-08 18:48:00,35.41666,1.7361109999999993,0.862969874024374,4.57176,3.182875,18.518500000000017,3415.4761111137605
2025-07-08 18:51:00,35.90857,1.6203709999999996,0.8000786810442493,4.658563999999999,3.3564849999999993,18.518500000000017,3415.5261111137606
2025-07-08 18:54:00,35.41666,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,19.386500000000012,3415.576111113761
2025-07-08 18:57:00,35.41666,1.6203709999999996,0.8000777509596383,4.51389,3.2118100000000007,17.650499999999965,3415.626111113761
2025-07-08 19:00:00,35.41666,1.7361110000000002,0.835760009850061,4.600695,3.1828700000000003,17.939899999999966,3415.676111113761
2025-07-08 19:03:00,35.41666,1.6203709999999996,0.8264855332793958,4.542825000000001,3.26968,20.543900000000008,3415.7261111137614
2025-07-08 19:06:00,35.41666,1.7071759999999996,0.7988009981480128,4.542825000000001,3.1250050000000007,18.229100000000017,3415.7761111137615
2025-07-08 19:09:00,35.41666,1.7071759999999996,0.8799654062672314,4.51389,3.182875,19.097199999999987,3415.8261111137617
2025-07-08 19:12:00,35.41666,1.5914359999999999,0.7910565686973451,4.51389,3.2407450000000004,19.097199999999987,3415.876111113762
2025-07-08 19:15:00,34.43287,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,16.49309999999997,3415.926111113762
2025-07-08 19:18:00,35.41666,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,14.467600000000004,3415.9761111137623
2025-07-08 19:21:00,35.41666,1.6203709999999996,0.8000786810442493,4.6296289999999996,3.3275499999999996,17.361199999999997,3416.0261111137625
2025-07-08 19:24:00,35.41666,1.5914359999999999,0.817261315732737,4.542825000000001,3.298615,17.361199999999997,3416.0761111137626
2025-07-08 19:27:00,34.43287,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,18.51849999999996,3416.126111113763
2025-07-08 19:30:00,33.96991,1.7071759999999996,0.7987920707387067,4.484954,3.067125,18.22920000000005,3416.176111113763
2025-07-08 19:33:00,35.41666,1.7071759999999996,0.8269007513517962,4.51389,3.1250050000000007,17.071699999999964,3416.226111113763
2025-07-08 19:36:00,35.41666,1.6782409999999999,0.8179941304301265,4.57176,3.211805000000001,17.939800000000048,3416.2761111137634
2025-07-08 19:39:00,34.43287,1.5335650000000003,0.7728873380411939,4.484955,3.2696810000000003,16.782399999999996,3416.3261111137635
2025-07-08 19:42:00,35.18518,1.7071759999999996,0.8268921890528806,4.4560189999999995,3.067125,19.386599999999987,3416.3761111137637
2025-07-08 19:45:00,35.41666,1.7071760000000005,0.8268959945320702,4.57176,3.1828700000000003,19.09729999999996,3416.426111113764
2025-07-08 19:48:00,35.41666,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,17.361199999999997,3416.476111113764
2025-07-08 19:51:00,35.41666,1.6493060000000002,0.8356674674198237,4.542825000000001,3.2407449999999995,19.097199999999987,3416.5261111137643
2025-07-08 19:54:00,35.41666,1.6493060000000002,0.8090581748945465,4.51389,3.182875,17.650500000000022,3416.5761111137645
2025-07-08 19:57:00,35.90857,1.7071759999999996,0.7987960384913009,4.51389,3.0960650000000003,16.492999999999995,3416.6261111137646
2025-07-08 20:00:00,35.41666,1.7071759999999996,0.8268969458986154,4.484954,3.0960650000000003,17.93979999999999,3416.676111113765
2025-07-08 20:03:00,33.96991,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,16.782399999999996,3416.726111113765
2025-07-08 20:06:00,34.92477,1.7361109999999993,0.862969874024374,4.57176,3.182875,17.361099999999965,3416.776111113765
2025-07-08 20:09:00,36.37153,1.6493059999999993,0.7813748039626045,4.658563999999999,3.298610000000001,18.51849999999996,3416.8261111137654
2025-07-08 20:12:00,35.41666,1.7361109999999993,0.835760968207374,4.513889,3.0960650000000003,18.51849999999996,3416.8761111137655
2025-07-08 20:15:00,35.41666,1.6203709999999996,0.800069380141362,4.484953999999999,3.1828649999999996,18.80789999999996,3416.9261111137657
2025-07-08 20:18:00,32.98611,1.6493059999999993,0.8090553632019294,4.398148,3.0671299999999997,16.493000000000052,3416.976111113766
2025-07-08 20:21:00,35.41666,1.7361110000000002,0.807448132750139,4.571759,3.1249949999999993,16.782399999999996,3417.026111113766
2025-07-08 20:24:00,35.41666,1.7071759999999996,0.7694264508259232,4.427083,2.9803240000000004,18.22919999999999,3417.0761111137663
2025-07-08 20:27:00,33.96991,1.7071769999999997,0.7987983221390761,4.340278,2.922454,18.22920000000005,3417.1261111137665
2025-07-08 20:30:00,33.96991,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,17.361199999999997,3417.1761111137666
2025-07-08 20:33:00,34.43287,1.765047,0.7549212778755673,4.427083,2.8935190000000004,16.203700000000026,3417.226111113767
2025-07-08 20:36:00,33.47801,1.7361120000000003,0.8892067985316722,4.542825000000001,3.1828649999999996,18.80789999999996,3417.276111113767
2025-07-08 20:39:00,33.47801,1.7939820000000006,0.8809785302093318,4.687501000000001,3.2407449999999995,17.939800000000048,3417.326111113767
2025-07-08 20:42:00,33.47801,1.7939820000000006,0.7946310953936566,4.513889000000001,2.9803229999999994,18.518400000000042,3417.3761111137674
2025-07-08 20:45:00,33.47801,1.7071760000000005,0.7987980223585235,4.369213,2.95139,18.229100000000017,3417.4261111137675
2025-07-08 20:48:00,33.47801,1.7939820000000006,0.8246608796920976,4.253472,2.748843,18.22919999999999,3417.4761111137677
2025-07-08 20:51:00,33.47801,1.7939820000000006,0.8533792979011952,4.311343000000001,2.835648,16.2038,3417.526111113768
2025-07-08 20:54:00,35.41666,1.8807869999999998,0.8502159147150453,4.513889,2.922453,17.93979999999999,3417.576111113768
2025-07-08 20:57:00,34.43287,1.8229170000000003,0.833207728064163,4.542824,3.0092550000000005,18.51849999999996,3417.6261111137683
2025-07-08 21:00:00,35.41666,1.7939819999999997,0.8246558098904154,4.542824,3.038190000000001,19.386599999999987,3417.6761111137685
2025-07-08 21:03:00,33.96991,1.7939819999999997,0.7946321583335816,4.513889,2.9803240000000004,18.518500000000017,3417.7261111137686
2025-07-08 21:06:00,32.52315,1.765047,0.8160739998961194,4.3402780000000005,2.8645829999999997,17.93979999999999,3417.776111113769
2025-07-08 21:09:00,34.43287,1.938657,0.8670951314222062,4.427084,2.7777790000000007,18.22919999999999,3417.826111113769
2025-07-08 21:12:00,32.98611,1.8229170000000003,0.8332107916802206,4.369214,2.835648,17.36110000000002,3417.876111113769
2025-07-08 21:15:00,33.96991,1.8229170000000003,0.8899236259067321,4.427084,2.951389,17.650500000000022,3417.9261111137694
2025-07-08 21:18:00,34.43287,1.7939819999999997,0.8246608796920974,4.484953,2.9803240000000004,17.93979999999999,3417.9761111137695
2025-07-08 21:21:00,33.47801,1.765047,0.8160729932289336,4.340279000000001,2.8645830000000005,17.07170000000002,3418.0261111137697
2025-07-08 21:24:00,33.47801,1.7939820000000006,0.8246608796920976,4.369213,2.864584,18.807900000000018,3418.07611111377
2025-07-08 21:27:00,33.47801,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,17.36110000000002,3418.12611111377
2025-07-08 21:30:00,33.47801,1.6782409999999999,0.8179950747562382,4.224538,2.864584,17.36110000000002,3418.1761111137703
2025-07-08 21:33:00,34.43287,1.6782409999999999,0.8448045323592813,4.282407999999999,2.951389,17.650499999999965,3418.2261111137705
2025-07-08 21:36:00,34.43287,1.6493060000000002,0.781375780955069,4.224537,2.864584,18.22919999999999,3418.2761111137706
2025-07-08 21:39:00,33.47801,1.6203710000000004,0.7726078277476035,4.079861,2.748843,17.071799999999996,3418.326111113771
2025-07-08 21:42:00,34.43287,1.5914359999999999,0.7910528771364523,4.137732000000001,2.8645830000000005,17.36110000000002,3418.376111113771
2025-07-08 21:45:00,34.43287,1.6203709999999996,0.8264819492231974,4.253473,2.9803240000000004,14.756999999999948,3418.426111113771
2025-07-08 21:48:00,34.43287,1.6782409999999999,0.8448045323592813,4.282407999999999,2.951389,19.675900000000013,3418.4761111137714
2025-07-08 21:51:00,34.43287,1.6782409999999999,0.8448045323592813,4.282407999999999,2.951389,19.097199999999987,3418.5261111137715
2025-07-08 21:54:00,34.43287,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,17.36110000000002,3418.5761111137717
2025-07-08 21:57:00,33.47801,1.6782409999999999,0.817996019081064,4.2534719999999995,2.8935190000000004,17.65039999999999,3418.626111113772
2025-07-08 22:00:00,34.43287,1.6782409999999999,0.8179950747562382,4.3402769999999995,2.9803229999999994,18.22909999999996,3418.676111113772
2025-07-08 22:03:00,34.43287,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,17.361099999999965,3418.7261111137723
2025-07-08 22:06:00,34.43287,1.6782409999999999,0.7609560424232851,4.137731,2.719907,17.65039999999999,3418.7761111137725
2025-07-08 22:09:00,34.43287,1.6782409999999999,0.8179950747562382,4.195602,2.835648,17.36110000000002,3418.8261111137726
2025-07-08 22:12:00,34.43287,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,18.518500000000017,3418.876111113773
2025-07-08 22:15:00,33.96991,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,17.361199999999997,3418.926111113773
2025-07-08 22:18:00,34.92477,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,18.807900000000018,3418.976111113773
2025-07-08 22:21:00,34.92477,1.7361110000000002,0.8357609682073742,4.282408,2.864584,18.518500000000017,3419.0261111137734
2025-07-08 22:24:00,33.96991,1.7071769999999997,0.7987973302059639,4.166667,2.748842,18.22909999999996,3419.0761111137735
2025-07-08 22:27:00,33.68055,1.7361119999999994,0.8074534279332155,4.166667,2.719907,17.36110000000002,3419.1261111137737
2025-07-08 22:30:00,32.52315,1.7071769999999997,0.7987973302059639,4.079862,2.6620369999999998,17.93979999999999,3419.176111113774
2025-07-08 22:33:00,33.47801,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,17.361099999999965,3419.226111113774
2025-07-08 22:36:00,34.43287,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,17.65039999999999,3419.2761111137743
2025-07-08 22:39:00,33.47801,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,18.807900000000018,3419.3261111137745
2025-07-08 22:42:00,32.52315,1.6782409999999999,0.8179950747562382,3.993055,2.633101,19.386599999999987,3419.3761111137746
2025-07-08 22:45:00,33.10185,1.8229169999999995,0.8621349779014713,4.050927,2.546297,17.361199999999997,3419.426111113775
2025-07-08 22:48:00,33.96991,1.7361119999999994,0.8074534279332155,4.079862,2.633102,18.51849999999996,3419.476111113775
2025-07-08 22:51:00,33.47801,1.8229169999999995,0.8899245684638916,4.224537,2.748843,17.650500000000022,3419.526111113775
2025-07-08 22:54:00,34.43287,1.7939820000000006,0.8246608796920976,4.253472,2.748843,16.782399999999996,3419.5761111137754
2025-07-08 22:57:00,33.47801,1.7939820000000006,0.8533802700949381,4.224537,2.748843,17.650499999999965,3419.6261111137756
2025-07-08 23:00:00,32.52315,1.7361120000000003,0.8074534279332158,4.195602000000001,2.748842,17.361199999999997,3419.6761111137757
2025-07-08 23:03:00,30.55556,1.765047,0.8445883371277053,4.311343000000001,2.8645830000000005,15.914300000000026,3419.726111113776
2025-07-08 23:06:00,30.55556,1.765047,0.75492016475076,4.311343000000001,2.7777780000000005,18.80789999999996,3419.776111113776
2025-07-09 07:12:00,30.55556,1.649305,0.8090541162965614,3.5300920000000007,2.1990740000000004,16.492999999999995,3419.776111113776
2025-07-09 07:15:00,32.52315,1.5914359999999999,0.7637987841049925,3.7037050000000002,2.4016200000000003,17.36110000000002,3419.8261111137763
2025-07-09 07:18:00,33.96991,1.765046,0.8445889979894583,4.369213,2.9224549999999994,18.518500000000017,3419.8761111137765
2025-07-09 07:21:00,35.41666,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,19.965299999999957,3419.9261111137766
2025-07-09 07:24:00,35.41666,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,17.650499999999965,3419.976111113777
2025-07-09 07:27:00,33.96991,1.6203709999999996,0.7439072757414635,4.108796,2.7488420000000007,17.650500000000022,3420.026111113777
2025-07-09 07:30:00,33.96991,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,18.22919999999999,3420.076111113777
2025-07-09 07:33:00,33.96991,1.6493060000000002,0.781375780955069,4.108796,2.748843,17.36110000000002,3420.1261111137774
2025-07-09 07:36:00,32.52315,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,17.65039999999999,3420.1761111137776
2025-07-09 07:39:00,32.52315,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,17.650400000000047,3420.2261111137777
2025-07-09 07:42:00,34.43287,1.7361110000000002,0.8074521300692824,4.195603,2.748843,17.361099999999965,3420.276111113778
2025-07-09 07:45:00,34.43287,1.6493060000000002,0.781375780955069,4.108796,2.748843,18.518500000000017,3420.326111113778
2025-07-09 07:48:00,34.43287,1.6493060000000002,0.781375780955069,4.108796,2.748843,15.9144,3420.3761111137783
2025-07-09 07:51:00,34.43287,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,16.782399999999996,3420.4261111137785
2025-07-09 07:54:00,34.43287,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,18.518599999999992,3420.4761111137786
2025-07-09 07:57:00,33.96991,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,19.097199999999987,3420.526111113779
2025-07-09 08:00:00,33.96991,1.6493060000000002,0.8090544259685092,4.0509260000000005,2.719907,17.939900000000023,3420.576111113779
2025-07-09 08:03:00,33.96991,1.6203709999999996,0.7726058888644354,4.050926,2.719906,19.097199999999987,3420.626111113779
2025-07-09 08:06:00,32.52315,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,16.20369999999997,3420.6761111137794
2025-07-09 08:09:00,34.43287,1.6782409999999999,0.8179950747562382,4.224538,2.864584,18.22919999999999,3420.7261111137796
2025-07-09 08:12:00,34.43287,1.6782409999999999,0.7901055364043483,4.137731,2.748843,19.386599999999987,3420.7761111137797
2025-07-09 08:15:00,34.43287,1.6782409999999999,0.8448054419111702,4.137731,2.8067129999999993,17.07170000000002,3420.82611111378
2025-07-09 08:18:00,33.96991,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.07170000000002,3420.87611111378
2025-07-09 08:21:00,34.98264,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,18.229100000000017,3420.9261111137803
2025-07-09 08:24:00,33.47801,1.7361110000000002,0.8074521300692824,4.282408,2.835648,16.492999999999995,3420.9761111137805
2025-07-09 08:27:00,33.47801,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,16.492999999999995,3421.0261111137806
2025-07-09 08:30:00,33.47801,1.765047,0.8445883371277053,4.427083,2.9803229999999994,16.782399999999996,3421.076111113781
2025-07-09 08:33:00,33.96991,1.765047,0.8160750065617646,4.369213,2.8935190000000004,18.51849999999996,3421.126111113781
2025-07-09 08:36:00,32.98611,1.7939820000000006,0.8246608796920976,4.369213,2.864584,16.20369999999997,3421.176111113781
2025-07-09 08:39:00,33.47801,1.8229170000000003,0.8332107916802206,4.369214,2.835648,15.625,3421.2261111137814
2025-07-09 08:42:00,33.47801,1.8807869999999998,0.8502179858117925,4.282407,2.6909730000000005,17.361099999999965,3421.2761111137816
2025-07-09 08:45:00,33.76736,1.765047,0.8160739998961212,4.2534719999999995,2.7777770000000004,17.65039999999999,3421.3261111137817
2025-07-09 08:48:00,33.47801,1.8807869999999998,0.8795436248753677,4.369214,2.8067140000000004,16.782399999999996,3421.376111113782
2025-07-09 08:51:00,33.47801,1.7939819999999997,0.8533792979011948,4.369214,2.8935190000000004,16.20369999999997,3421.426111113782
2025-07-09 08:54:00,33.47801,1.8807869999999998,0.8795446174827457,4.542824,2.9803249999999997,19.965300000000013,3421.4761111137823
2025-07-09 08:57:00,33.47801,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,14.46750000000003,3421.5261111137825
2025-07-09 09:00:00,33.62268,1.7361119999999994,0.7778612639716368,4.311344,2.835648,15.625,3421.5761111137826
2025-07-09 09:03:00,32.52315,1.6782409999999999,0.7901045519150277,4.166665999999999,2.7777770000000004,17.36110000000002,3421.626111113783
2025-07-09 09:06:00,32.52315,1.6493059999999993,0.7813748039626027,4.195602,2.835648,17.361099999999965,3421.676111113783
2025-07-09 09:09:00,32.98611,1.765046,0.8160726959046438,4.224538,2.748843,18.518500000000017,3421.726111113783
2025-07-09 09:12:00,35.12732,1.7071759999999996,0.8268969458986154,4.195603,2.8067140000000004,18.22920000000005,3421.7761111137834
2025-07-09 09:15:00,35.90857,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,18.22919999999999,3421.8261111137836
2025-07-09 09:18:00,36.89236,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,16.492999999999995,3421.8761111137837
2025-07-09 09:21:00,36.89236,1.6493060000000002,0.8090544259685092,4.484954,3.1539349999999997,18.51849999999996,3421.926111113784
2025-07-09 09:24:00,36.89236,1.5914359999999999,0.7638035932626125,4.513890000000001,3.2118100000000007,19.965299999999957,3421.976111113784
2025-07-09 09:30:00,36.89236,1.6203710000000004,0.7726107360613528,4.513890000000001,3.182875,17.361000000000047,3421.976111113784
2025-07-09 09:33:00,36.86343,1.649305,0.8090531790621124,4.542824,3.211805000000001,18.807800000000043,3422.0261111137843
2025-07-09 09:36:00,36.89236,1.5046299999999997,0.7371280488705676,4.369213,3.15393,19.097200000000043,3422.0761111137845
2025-07-09 09:39:00,37.81829,1.4467600000000003,0.7191392593210539,4.2534730000000005,3.0960649999999994,20.83330000000001,3422.1261111137846
2025-07-09 09:42:00,36.89236,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,19.675899999999956,3422.176111113785
2025-07-09 09:45:00,36.89236,1.5046300000000006,0.7637373419259019,4.369214,3.182875,20.254599999999982,3422.226111113785
2025-07-09 09:48:00,36.37153,1.5914349999999997,0.7637975172055291,4.571759999999999,3.2696750000000003,20.543999999999983,3422.276111113785
2025-07-09 09:51:00,36.37153,1.5625,0.754952148054652,4.571758,3.298610000000001,19.097199999999987,3422.3261111137854
2025-07-09 09:54:00,36.37153,1.5625010000000001,0.7549515003566728,4.484955,3.211805,19.097199999999987,3422.3761111137856
2025-07-09 09:57:00,34.4618,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,18.807800000000043,3422.4261111137857
2025-07-09 10:00:00,36.89236,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,19.386599999999987,3422.476111113786
2025-07-09 10:03:00,36.89236,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,20.254599999999982,3422.526111113786
2025-07-09 10:06:00,36.89236,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,18.518500000000017,3422.5761111137863
2025-07-09 10:09:00,36.89236,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,19.097199999999987,3422.6261111137865
2025-07-09 10:12:00,36.89236,1.6203710000000004,0.7439062601692616,4.513890000000001,3.1539349999999997,19.965299999999957,3422.6761111137866
2025-07-09 10:15:00,37.35532,1.6203710000000004,0.7726107360613528,4.513890000000001,3.182875,19.675900000000013,3422.726111113787
2025-07-09 10:18:00,35.90857,1.5914359999999999,0.7054119600599122,4.427084,3.0671299999999997,21.12270000000001,3422.776111113787
2025-07-09 10:21:00,34.4618,1.5914359999999999,0.735322069765323,4.369214,3.038190000000001,18.807900000000018,3422.826111113787
2025-07-09 10:24:00,35.4456,1.6782409999999999,0.817998852047813,4.484955,3.1250050000000007,19.097199999999987,3422.8761111137874
2025-07-09 10:27:00,35.90857,1.5914359999999999,0.7637997459394206,4.600694,3.298610000000001,19.097200000000043,3422.9261111137876
2025-07-09 10:30:00,35.90857,1.6203709999999996,0.7439062601692614,4.542825000000001,3.1828700000000003,18.807900000000018,3422.9761111137877
2025-07-09 10:33:00,34.43287,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,17.93979999999999,3423.026111113788
2025-07-09 10:36:00,34.4618,1.6493059999999993,0.7813699189780451,4.513889,3.15393,18.80789999999996,3423.076111113788
2025-07-09 10:39:00,34.4618,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,18.518500000000017,3423.1261111137883
2025-07-09 10:42:00,34.4618,1.8229169999999995,0.8332067068556651,4.600695,3.067125,18.518500000000017,3423.1761111137885
2025-07-09 10:45:00,36.37153,1.765047,0.7549246172367794,4.716436,3.182875,19.965300000000013,3423.2261111137886
2025-07-09 10:48:00,36.37153,1.7071759999999996,0.7987920707387067,4.571759,3.15393,17.650499999999965,3423.276111113789
2025-07-09 10:51:00,36.37153,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.361099999999965,3423.326111113789
2025-07-09 10:54:00,36.37153,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,17.93979999999999,3423.376111113789
2025-07-09 10:57:00,35.90857,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,19.097199999999987,3423.4261111137894
2025-07-09 11:00:00,35.90857,1.6493060000000002,0.8090506770220797,4.340278,3.0092550000000005,18.22909999999996,3423.4761111137896
2025-07-09 11:03:00,37.35532,1.6203709999999996,0.8000731005176566,4.600695,3.298610000000001,19.09729999999996,3423.5261111137897
2025-07-09 11:06:00,37.35532,1.7071759999999996,0.798804965846158,4.658561000000001,3.2407449999999995,19.386599999999987,3423.57611111379
2025-07-09 11:09:00,37.35532,1.5914359999999999,0.7353210622773095,4.484955,3.15393,17.93979999999999,3423.62611111379
2025-07-09 11:12:00,37.35532,1.6203710000000004,0.7726068583067539,4.427084,3.0960650000000003,18.80789999999996,3423.6761111137903
2025-07-09 11:15:00,35.90857,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,17.93979999999999,3423.7261111137905
2025-07-09 11:18:00,36.89236,1.5625,0.7549531022216542,4.253471,2.9803240000000004,19.675900000000013,3423.7761111137906
2025-07-09 11:21:00,36.89236,1.5335650000000003,0.7728791630672122,4.340278,3.1249949999999993,19.965300000000013,3423.826111113791
2025-07-09 11:24:00,36.89236,1.5046299999999997,0.73713180351193,4.398149,3.1828700000000003,18.22909999999996,3423.876111113791
2025-07-09 11:27:00,36.37153,1.4467600000000003,0.7191346448420354,4.3402780000000005,3.1828649999999996,21.122699999999952,3423.926111113791
2025-07-09 11:30:00,36.37153,1.5046300000000006,0.7371318035119303,4.369214,3.1539349999999997,17.939800000000048,3423.9761111137914
2025-07-09 11:33:00,36.37153,1.5046300000000006,0.7371327421687595,4.311343,3.0960650000000003,18.807900000000018,3424.0261111137916
2025-07-09 11:36:00,35.90857,1.475695,0.7281574306085672,4.195602,3.009258,19.097200000000043,3424.0761111137917
2025-07-09 11:39:00,37.35532,1.5625,0.7819895947429235,4.3402780000000005,3.0960650000000003,18.22919999999999,3424.126111113792
2025-07-09 11:42:00,37.35532,1.5046300000000006,0.7893233873411757,4.398149000000001,3.2407449999999995,18.518500000000017,3424.176111113792
2025-07-09 11:45:00,36.05324,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,19.96520000000004,3424.2261111137923
2025-07-09 11:48:00,36.89236,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,19.386599999999987,3424.2761111137925
2025-07-09 11:51:00,36.89236,1.5335649999999994,0.7460588854610827,4.311343,3.067125,17.93979999999999,3424.3261111137926
2025-07-09 11:54:00,36.89236,1.4467599999999994,0.7191346448420352,4.311343,3.15393,18.22920000000005,3424.376111113793
2025-07-09 11:57:00,36.89236,1.4467599999999994,0.7452922404566567,4.282407999999999,3.15393,19.097200000000043,3424.426111113793
2025-07-09 12:00:00,35.90857,1.4467599999999994,0.770465330427433,4.369214,3.26968,18.518500000000017,3424.476111113793
2025-07-09 12:03:00,34.43287,1.475695,0.7281583614159693,4.224538,3.038194999999999,19.965299999999957,3424.5261111137934
2025-07-09 12:06:00,35.4456,1.5335649999999994,0.7460598319100021,4.195602,2.951385000000001,20.25460000000004,3424.5761111137936
2025-07-09 12:09:00,36.37153,1.5625,0.7549483313722786,4.195602,2.9224500000000004,18.807800000000043,3424.6261111137937
2025-07-09 12:12:00,35.41666,1.4178249999999997,0.7360078456072092,4.195602,3.0960649999999994,17.361199999999997,3424.676111113794
2025-07-09 12:15:00,36.34259,1.5335649999999994,0.7728791630672118,4.282407999999999,3.067125,19.097200000000043,3424.726111113794
2025-07-09 12:18:00,36.89236,1.4467599999999994,0.7453011008792757,4.456017999999999,3.3275499999999996,19.386599999999987,3424.7761111137943
2025-07-09 12:21:00,36.37153,1.5625,0.754955964714046,4.427084,3.1539399999999995,18.80789999999996,3424.8261111137945
2025-07-09 12:24:00,35.41666,1.4178249999999997,0.7100778194524862,4.369214,3.2407450000000004,17.361199999999997,3424.8761111137947
2025-07-09 12:27:00,35.41666,1.4178249999999997,0.736006967120241,4.311343,3.211805,17.361199999999997,3424.926111113795
2025-07-09 12:30:00,36.89236,1.4178249999999997,0.7100741598189024,4.224538,3.0960649999999994,19.386500000000012,3424.976111113795
2025-07-09 12:33:00,35.90857,1.3888889999999998,0.751404688092084,4.224538,3.1828710000000004,16.492999999999995,3425.026111113795
2025-07-09 12:36:00,35.90857,1.4178249999999997,0.736006967120241,4.311343,3.211805,16.782399999999996,3425.0761111137954
2025-07-09 12:39:00,36.37153,1.4178249999999997,0.7100732449071139,4.340279,3.211805,18.807800000000043,3425.1261111137956
2025-07-09 12:42:00,35.41666,1.4467600000000003,0.7452966706827377,4.3402780000000005,3.211805,16.203700000000026,3425.1761111137957
2025-07-09 12:45:00,36.89236,1.5625,0.7819850165295155,4.311343,3.067125,20.25460000000004,3425.226111113796
2025-07-09 12:48:00,35.90857,1.5046300000000006,0.7637292332667056,4.311343,3.1249949999999993,18.22919999999999,3425.276111113796
2025-07-09 12:51:00,35.41666,1.5335649999999994,0.7986812589801987,4.369214,3.182875,18.22919999999999,3425.3261111137963
2025-07-09 12:54:00,36.37153,1.475695,0.728158361415971,4.456017999999999,3.2696750000000003,18.807900000000018,3425.3761111137965
2025-07-09 12:57:00,36.37153,1.4467599999999994,0.770465330427433,4.369214,3.26968,20.83340000000004,3425.4261111137967
2025-07-09 13:00:00,36.37153,1.4467599999999994,0.7191383364279973,4.340279,3.1828700000000003,19.675900000000013,3425.476111113797
2025-07-09 13:03:00,35.41666,1.3310190000000004,0.6825888051251632,4.137732000000001,3.0960649999999994,17.650400000000047,3425.526111113797
2025-07-09 13:06:00,36.89236,1.273148,0.7126446900389519,3.935186,3.0092600000000003,18.518599999999992,3425.576111113797
2025-07-09 13:09:00,38.80209,0.9837959999999999,0.5674618298731671,3.732639,3.038195000000001,22.858799999999974,3425.6261111137974
2025-07-09 13:12:00,38.80209,0.8969909999999999,0.5585459050768972,3.732639,3.1539349999999997,20.254699999999957,3425.6761111137976
2025-07-09 13:15:00,38.33912,1.0127319999999997,0.577424832673361,3.90625,3.1828649999999996,19.097199999999987,3425.7261111137977
2025-07-09 13:18:00,36.89236,1.3888889999999998,0.7266667782635297,4.282408,3.211805000000001,20.543999999999983,3425.776111113798
2025-07-09 13:21:00,36.89236,1.5335650000000003,0.7460626712482341,4.456019,3.211805,19.386599999999987,3425.826111113798
2025-07-09 13:24:00,35.41666,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,19.675999999999988,3425.8761111137983
2025-07-09 13:27:00,33.96991,1.7071760000000005,0.7987960384913011,4.484954,3.0671289999999996,18.518500000000017,3425.9261111137985
2025-07-09 13:30:00,34.92477,1.851852,0.8417347119077836,4.7453710000000004,3.182875,17.361000000000047,3425.9761111137987
2025-07-09 13:33:00,35.41666,1.8807869999999998,0.8502252345999667,4.832172000000001,3.2407449999999995,18.518500000000017,3426.026111113799
2025-07-09 13:36:00,34.43287,1.7939819999999997,0.824659865734876,4.80324,3.298610000000001,16.493100000000027,3426.076111113799
2025-07-09 13:39:00,33.47801,1.7361110000000002,0.807448132750139,4.658565,3.2118009999999995,18.518500000000017,3426.126111113799
2025-07-09 13:42:00,33.47801,1.8229170000000003,0.8332067068556652,4.658565,3.1249949999999993,17.650500000000022,3426.1761111137994
2025-07-09 13:45:00,32.52315,1.8807869999999998,0.8502128080579163,4.542824,2.951385000000001,15.335700000000031,3426.2261111137996
2025-07-09 13:48:00,33.96991,1.7939819999999997,0.8246547959254062,4.658565,3.15393,17.361099999999965,3426.2761111137997
2025-07-09 13:51:00,33.96991,1.8229170000000003,0.8621388940647926,4.687501,3.182875,17.65039999999999,3426.3261111138
2025-07-09 13:54:00,33.96991,1.8807869999999998,0.8502210924449031,4.774306,3.182875,16.782399999999996,3426.3761111138
2025-07-09 13:57:00,35.01157,1.7939819999999997,0.82466392155442,4.774306,3.26968,17.65039999999999,3426.4261111138003
2025-07-09 14:00:00,34.92477,1.7939819999999997,0.8246598657348743,4.57176,3.0671299999999997,17.361199999999997,3426.4761111138005
2025-07-09 14:03:00,33.96991,1.8807869999999998,0.8502128080579163,4.542824,2.951385000000001,17.939700000000016,3426.5261111138007
2025-07-09 14:06:00,34.92477,1.9097220000000004,0.8586757402084202,4.716436000000001,3.09607,18.518500000000017,3426.576111113801
2025-07-09 14:09:00,34.92477,1.7939819999999997,0.8246547959254062,4.658565,3.15393,17.07170000000002,3426.626111113801
2025-07-09 14:12:00,33.96991,1.8229170000000003,0.8621349779014714,4.658565,3.1539349999999997,18.518500000000017,3426.676111113801
2025-07-09 14:15:00,34.92477,1.765047,0.8160729932289336,4.658566,3.1828700000000003,18.807799999999986,3426.7261111138014
2025-07-09 14:18:00,35.18518,1.851852,0.8417295699304719,4.658566,3.0960650000000003,18.229100000000017,3426.7761111138016
2025-07-09 14:21:00,34.92477,1.7939820000000006,0.8246639215544203,4.687501000000001,3.182875,17.650500000000022,3426.8261111138017
2025-07-09 14:24:00,34.92477,1.7939820000000006,0.8809785302093318,4.687501000000001,3.2407449999999995,18.807800000000043,3426.876111113802
2025-07-09 14:27:00,33.96991,1.765047,0.8445921983141095,4.658566,3.2118100000000007,16.782399999999996,3426.926111113802
2025-07-09 14:30:00,35.41666,1.7361119999999994,0.8629701865146578,4.658566,3.26968,18.518599999999992,3426.9761111138023
2025-07-09 14:33:00,35.41666,1.765047,0.816078026549443,4.716436,3.2407449999999995,18.518599999999992,3427.0261111138025
2025-07-09 14:36:00,35.41666,1.765047,0.8160729932289336,4.629631,3.1539349999999997,18.807900000000018,3427.0761111138027
2025-07-09 14:39:00,35.41666,1.8229169999999995,0.8332118128824283,4.51389,2.9803249999999997,17.650500000000022,3427.126111113803
2025-07-09 14:42:00,35.41666,1.7361110000000002,0.8357648016234978,4.600695,3.182875,17.93979999999999,3427.176111113803
2025-07-09 14:45:00,35.41666,1.7939809999999996,0.8533780225030774,4.6875,3.211805000000001,17.361099999999965,3427.226111113803
2025-07-09 14:48:00,34.43287,1.7361110000000002,0.8074571266838434,4.6875,3.2407449999999995,19.386599999999987,3427.2761111138034
2025-07-09 14:51:00,35.41666,1.7939809999999996,0.8533819112744172,4.8321760000000005,3.356485,19.675900000000013,3427.3261111138036
2025-07-09 14:54:00,35.41666,1.8229169999999995,0.8332118128824302,4.745369999999999,3.211805000000001,19.09729999999996,3427.3761111138037
2025-07-09 14:57:00,35.41666,1.765047,0.8160729932289336,4.629631,3.1539349999999997,18.51849999999996,3427.426111113804
2025-07-09 15:00:00,35.90857,1.7361119999999994,0.8074524286069947,4.629631,3.1828700000000003,19.386599999999987,3427.476111113804
2025-07-09 15:03:00,34.92477,1.765047,0.8160729932289336,4.629631,3.1539349999999997,18.22919999999999,3427.5261111138043
2025-07-09 15:06:00,34.92477,1.765047,0.8984197829299898,4.658566,3.2696750000000003,18.22919999999999,3427.5761111138045
2025-07-09 15:09:00,36.89236,1.765047,0.8445912330194965,4.947917,3.5011599999999996,17.939899999999966,3427.6261111138047
2025-07-09 15:12:00,35.90857,1.851852,0.8417285415302485,4.890047000000001,3.3275449999999998,16.493100000000027,3427.676111113805
2025-07-09 15:15:00,36.37153,1.765047,0.816078026549443,4.7453710000000004,3.26968,18.807900000000018,3427.726111113805
2025-07-09 15:18:00,35.41666,1.765047,0.8160729932289336,4.658566,3.1828700000000003,19.675900000000013,3427.776111113805
2025-07-09 15:21:00,35.41666,1.8229170000000003,0.833215897675545,4.716436000000001,3.182875,19.386599999999987,3427.8261111138054
2025-07-09 15:24:00,34.43287,1.7939819999999997,0.82466392155442,4.716436000000001,3.2118100000000007,21.12270000000001,3427.8761111138056
2025-07-09 15:27:00,34.2882,1.8229170000000003,0.8332118128824304,4.80324,3.2696750000000003,18.22919999999999,3427.9261111138057
2025-07-09 15:30:00,35.06945,1.8807870000000007,0.8195504182392451,4.774305,3.1539399999999995,18.807900000000018,3427.976111113806
2025-07-09 15:33:00,36.37153,1.765047,0.8160719865602054,4.832177,3.3564800000000004,18.22919999999999,3428.026111113806
