Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-09 15:36:00,35.41666,1.7939820000000006,0.8246598657348763,4.774305,3.2696750000000003,20.254699999999957,3428.0761111138063
2025-07-09 15:39:00,35.41666,1.765047,0.816078026549443,4.7453710000000004,3.26968,17.650500000000022,3428.1261111138065
2025-07-09 15:42:00,34.43287,1.765047,0.8445873718277903,4.7453710000000004,3.298610000000001,14.46769999999998,3428.1761111138067
2025-07-09 15:45:00,33.96991,1.765047,0.8160739998961212,4.774305,3.298610000000001,19.097199999999987,3428.226111113807
2025-07-09 15:48:00,33.96991,1.851852,0.8988404976937798,4.687501000000001,3.182875,17.361099999999965,3428.276111113807
2025-07-09 15:51:00,35.90857,1.765047,0.816078026549443,4.687501000000001,3.2118100000000007,19.675900000000013,3428.326111113807
2025-07-09 15:54:00,35.41666,1.8229169999999995,0.8332199824435087,4.7743020000000005,3.2407449999999995,17.939899999999966,3428.3761111138074
2025-07-09 15:57:00,35.41666,1.765047,0.8160719865602054,4.803241999999999,3.3275449999999998,17.93979999999999,3428.4261111138076
2025-07-09 16:00:00,34.43287,1.6782409999999999,0.8179941304301265,4.6875,3.3275450000000006,16.782399999999996,3428.4761111138077
2025-07-09 16:03:00,35.41666,1.7361110000000002,0.8074571266838434,4.6875,3.2407449999999995,17.65039999999999,3428.526111113808
2025-07-09 16:06:00,36.37153,1.8229160000000002,0.8332104967005787,4.600695,3.0671299999999997,18.80789999999996,3428.576111113808
2025-07-09 16:09:00,36.37153,1.6493059999999993,0.8090581748945463,4.542825,3.2118100000000007,19.386599999999987,3428.6261111138083
2025-07-09 16:12:00,35.41666,1.6203709999999996,0.7439011822822483,4.542825,3.1828649999999996,16.493100000000027,3428.6761111138085
2025-07-09 16:15:00,35.90857,1.6493060000000002,0.8356620505695563,4.687500999999999,3.385414999999999,17.071799999999996,3428.7261111138087
2025-07-09 16:18:00,35.90857,1.7071759999999996,0.8268997999904524,4.7743009999999995,3.385415000000001,18.229100000000017,3428.776111113809
2025-07-09 16:21:00,35.90857,1.6203710000000004,0.7726146137924832,4.745366,3.4143549999999996,17.071799999999996,3428.826111113809
2025-07-09 16:24:00,37.32639,1.7071760000000005,0.798800998148013,4.57176,3.1539399999999995,17.650499999999965,3428.876111113809
2025-07-09 16:27:00,35.90857,1.5335650000000003,0.7460626712482341,4.484955,3.240741,18.518500000000017,3428.9261111138094
2025-07-09 16:30:00,36.89236,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,18.229100000000017,3428.9761111138096
2025-07-09 16:33:00,36.37153,1.5914359999999999,0.7910574915844462,4.600694,3.3275499999999996,19.097199999999987,3429.0261111138097
2025-07-09 16:36:00,36.37153,1.6782409999999999,0.7901025829318931,4.6585659999999995,3.2696750000000003,19.386599999999987,3429.07611111381
2025-07-09 16:39:00,35.41666,1.6782409999999999,0.8179979077268497,4.629626000000001,3.2696750000000003,17.071799999999996,3429.12611111381
2025-07-09 16:42:00,36.37153,1.6203710000000004,0.8000768208737644,4.629626000000001,3.3275449999999998,16.782399999999996,3429.1761111138103
2025-07-09 16:45:00,36.37153,1.6782409999999999,0.7901124277876704,4.629626000000001,3.2407449999999995,17.93979999999999,3429.2261111138105
2025-07-09 16:48:00,36.37153,1.6203710000000004,0.7726146137924815,4.629626000000001,3.298614999999999,19.386599999999987,3429.2761111138107
2025-07-09 16:51:00,36.37153,1.5914359999999999,0.76380744056258,4.629626000000001,3.3275499999999996,18.22919999999999,3429.326111113811
2025-07-09 16:54:00,36.37153,1.6203710000000004,0.8000768208737661,4.745366,3.4432850000000004,18.80789999999996,3429.376111113811
2025-07-09 16:57:00,36.37153,1.6203710000000004,0.7439103224476633,4.6585659999999995,3.298614999999999,17.361099999999965,3429.426111113811
2025-07-09 17:00:00,36.37153,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,18.518500000000017,3429.4761111138114
2025-07-09 17:03:00,35.90857,1.5914359999999999,0.7637987841049925,4.51389,3.211805,16.49309999999997,3429.5261111138116
2025-07-09 17:06:00,35.90857,1.7071759999999996,0.8539086506970073,4.542825000000001,3.182875,18.22919999999999,3429.5761111138117
2025-07-09 17:09:00,35.41666,1.6203709999999996,0.7726107360613524,4.62963,3.298615,17.361199999999997,3429.626111113812
2025-07-09 17:12:00,35.90857,1.7361109999999993,0.8357657599742445,4.658563999999999,3.2407449999999995,18.22909999999996,3429.676111113812
2025-07-09 17:15:00,35.90857,1.6782409999999999,0.7901045519150277,4.658563999999999,3.2696750000000003,17.650400000000047,3429.7261111138123
2025-07-09 17:18:00,36.86343,1.6782409999999999,0.7901124277876704,4.687496,3.298614999999999,18.22919999999999,3429.7761111138125
2025-07-09 17:21:00,35.41666,1.5914349999999997,0.7638032881974436,4.62963,3.3275509999999997,15.914300000000026,3429.8261111138127
2025-07-09 17:24:00,34.92477,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,17.93979999999999,3429.876111113813
2025-07-09 17:27:00,36.31366,1.6203709999999996,0.8000786810442493,4.658563999999999,3.3564849999999993,17.071799999999996,3429.926111113813
2025-07-09 17:30:00,36.37153,1.6203709999999996,0.8000768208737657,4.803235999999999,3.5011550000000007,18.22919999999999,3429.976111113813
2025-07-09 17:33:00,35.41666,1.6203709999999996,0.8000786810442493,4.658563999999999,3.3564849999999993,18.518500000000017,3430.0261111138134
2025-07-09 17:36:00,36.22685,1.765046,0.8160777292238889,4.62963,3.1539399999999995,17.93979999999999,3430.0761111138136
2025-07-09 17:39:00,35.41666,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,15.914300000000026,3430.1261111138137
2025-07-09 17:42:00,35.41666,1.7361110000000002,0.8074521300692824,4.51389,3.0671299999999997,18.80789999999996,3430.176111113814
2025-07-09 17:45:00,35.41666,1.7071759999999996,0.8269017027118394,4.6296289999999996,3.2407449999999995,17.65039999999999,3430.226111113814
2025-07-09 17:48:00,35.41666,1.7071759999999996,0.8539031532250524,4.687500999999999,3.3275449999999998,17.650500000000022,3430.2761111138143
2025-07-09 17:51:00,36.37153,1.6203709999999996,0.7726107360613524,4.600695,3.26968,18.80789999999996,3430.3261111138145
2025-07-09 17:54:00,35.41666,1.6203709999999996,0.8000731005176566,4.600695,3.298610000000001,17.071799999999996,3430.3761111138147
2025-07-09 17:57:00,35.41666,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,18.22919999999999,3430.426111113815
2025-07-09 18:00:00,35.41666,1.5914359999999999,0.817261315732737,4.513890000000001,3.26968,16.492999999999995,3430.476111113815
2025-07-09 18:03:00,35.41666,1.5914359999999999,0.7910519542431089,4.57176,3.298610000000001,17.36110000000002,3430.526111113815
2025-07-09 18:06:00,35.41666,1.6782409999999999,0.7901084898633276,4.57176,3.182875,17.071799999999996,3430.5761111138154
2025-07-09 18:09:00,34.43287,1.6782409999999999,0.7900996294459596,4.456019,3.067125,15.046299999999974,3430.6261111138156
2025-07-09 18:12:00,34.43287,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,18.22919999999999,3430.6761111138158
2025-07-09 18:15:00,35.41666,1.7071759999999996,0.8539086506970073,4.542825000000001,3.182875,19.097199999999987,3430.726111113816
2025-07-09 18:18:00,35.41666,1.6203709999999996,0.7726146137924812,4.658561000000001,3.3275499999999996,17.07170000000002,3430.776111113816
2025-07-09 18:21:00,35.90857,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,20.25460000000004,3430.8261111138163
2025-07-09 18:24:00,35.41666,1.7071759999999996,0.7988009981480128,4.542825000000001,3.1250050000000007,16.49309999999997,3430.8761111138165
2025-07-09 18:27:00,35.32986,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,14.467600000000004,3430.9261111138167
2025-07-09 18:30:00,35.41666,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,17.071699999999964,3430.976111113817
2025-07-09 18:33:00,35.21412,1.7361109999999993,0.8074521300692822,4.542825,3.0960650000000003,19.386599999999987,3431.026111113817
2025-07-09 18:36:00,35.41666,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,18.80789999999996,3431.076111113817
2025-07-09 18:39:00,35.41666,1.7361109999999993,0.862969874024374,4.57176,3.182875,17.361000000000047,3431.1261111138174
2025-07-09 18:42:00,35.41666,1.6493059999999993,0.8090591121228683,4.658563999999999,3.3275499999999996,18.22919999999999,3431.1761111138176
2025-07-09 18:45:00,33.96991,1.6203709999999996,0.7726020110804965,4.513889,3.1828649999999996,17.361099999999965,3431.2261111138178
2025-07-09 18:48:00,34.92477,1.6493059999999993,0.7813787119235706,4.62963,3.26968,18.80789999999996,3431.276111113818
2025-07-09 18:51:00,35.41666,1.7361110000000002,0.7778609730293148,4.629630000000001,3.1539349999999997,16.782399999999996,3431.326111113818
2025-07-09 18:54:00,33.96991,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,17.071799999999996,3431.3761111138183
2025-07-09 18:57:00,33.96991,1.7939809999999996,0.8533741337103179,4.5428239999999995,3.067125,17.071799999999996,3431.4261111138185
2025-07-09 19:00:00,33.96991,1.7939809999999996,0.8246544997877839,4.571759,3.067125,17.361199999999997,3431.4761111138187
2025-07-09 19:03:00,35.15625,1.8229160000000002,0.8332104967005787,4.600695,3.0671299999999997,19.386500000000012,3431.526111113819
2025-07-09 19:06:00,35.41666,1.6493059999999993,0.7813748039626045,4.658563999999999,3.298610000000001,16.782399999999996,3431.576111113819
2025-07-09 19:09:00,35.41666,1.8229160000000002,0.8332064118770215,4.571759,3.0381899999999993,18.518599999999992,3431.626111113819
2025-07-09 19:12:00,33.96991,1.7939809999999996,0.8533741337103179,4.5428239999999995,3.067125,17.071799999999996,3431.6761111138194
2025-07-09 19:15:00,33.47801,1.6782409999999999,0.7901084898633276,4.6875,3.298615,15.625,3431.7261111138196
2025-07-09 19:18:00,34.92477,1.7071759999999996,0.7988009981480128,4.629630000000001,3.2118100000000007,15.9144,3431.7761111138198
2025-07-09 19:21:00,33.47801,1.7939809999999996,0.8246544997877839,4.571759,3.067125,17.650400000000047,3431.82611111382
2025-07-09 19:24:00,34.34607,1.8229160000000002,0.8621385920660588,4.600695,3.09607,17.07170000000002,3431.87611111382
2025-07-09 19:27:00,34.92477,1.7071759999999996,0.7988009981480128,4.629630000000001,3.2118100000000007,15.914300000000026,3431.9261111138203
2025-07-09 19:30:00,33.96991,1.7071759999999996,0.7987960384913009,4.600695,3.1828700000000003,16.782500000000027,3431.9761111138205
2025-07-09 19:33:00,34.43287,1.7071759999999996,0.7987920707387067,4.571759,3.15393,18.22919999999999,3432.0261111138207
2025-07-09 19:36:00,33.96991,1.7071759999999996,0.7988009981480128,4.629630000000001,3.2118100000000007,17.071799999999996,3432.076111113821
2025-07-09 19:39:00,33.96991,1.7071759999999996,0.7987960384913009,4.600695,3.1828700000000003,17.650499999999965,3432.126111113821
2025-07-09 19:42:00,33.96991,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,16.782399999999996,3432.176111113821
2025-07-09 19:45:00,34.92477,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,16.782500000000027,3432.2261111138214
2025-07-09 19:48:00,33.96991,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,17.071799999999996,3432.2761111138216
2025-07-09 19:51:00,34.92477,1.7361119999999994,0.807448431286833,4.600695,3.15393,19.386600000000044,3432.3261111138218
2025-07-09 19:54:00,33.96991,1.7071769999999997,0.7987973302059657,4.745369999999999,3.3275450000000006,17.071699999999964,3432.376111113822
2025-07-09 19:57:00,35.41666,1.8229169999999995,0.8029733240843226,4.745369999999999,3.182875,17.07170000000002,3432.426111113822
2025-07-09 20:00:00,34.92477,1.7361119999999994,0.807448431286833,4.600695,3.15393,17.36099999999999,3432.4761111138223
2025-07-09 20:03:00,34.43287,1.7361120000000003,0.8074484312868332,4.629630000000001,3.1828649999999996,18.229100000000017,3432.5261111138225
2025-07-09 20:06:00,34.92477,1.8807870000000007,0.8502169502642206,4.600695,3.0092600000000003,17.361099999999965,3432.5761111138227
2025-07-09 20:09:00,34.43287,1.765047,0.8445873718277903,4.7453710000000004,3.298610000000001,17.65039999999999,3432.626111113823
2025-07-09 20:12:00,33.96991,1.7939820000000006,0.8246598657348763,4.774305,3.2696750000000003,16.49309999999997,3432.676111113823
2025-07-09 20:15:00,34.43287,1.851852,0.8417347119077836,4.7453710000000004,3.182875,17.93979999999999,3432.726111113823
2025-07-09 20:18:00,33.96991,1.7361110000000002,0.777862020396599,4.513889,3.038195,17.650400000000047,3432.7761111138234
2025-07-09 20:21:00,32.52315,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,18.229100000000017,3432.8261111138236
2025-07-09 20:24:00,32.98611,1.7361110000000002,0.8357619265633758,4.398148,2.9803250000000006,18.22909999999996,3432.8761111138238
2025-07-09 20:27:00,32.98611,1.8807869999999998,0.8502169502642186,4.57176,2.9803249999999997,17.07170000000002,3432.926111113824
2025-07-09 20:30:00,33.96991,1.8807869999999998,0.8502169502642205,4.427084,2.835649000000001,17.36110000000002,3432.976111113824
2025-07-09 20:33:00,33.47801,1.765047,0.8160699732181201,4.542824,3.0671250000000008,15.9144,3433.0261111138243
2025-07-09 20:36:00,33.47801,1.7939819999999997,0.8246598657348743,4.57176,3.0671299999999997,17.361099999999965,3433.0761111138245
2025-07-09 20:39:00,33.47801,1.7939819999999997,0.8533754091128416,4.513889,3.038190000000001,16.20369999999997,3433.1261111138247
2025-07-09 20:42:00,32.98611,1.765047,0.8160699732181201,4.542824,3.0671250000000008,17.36110000000002,3433.176111113825
2025-07-09 20:45:00,32.98611,1.8229170000000003,0.8332118128824286,4.57176,3.038194999999999,17.36110000000002,3433.226111113825
2025-07-09 20:48:00,33.47801,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,15.3356,3433.276111113825
2025-07-09 20:51:00,32.98611,1.8807869999999998,0.9077148031631868,4.427084,2.8935190000000004,18.518500000000017,3433.3261111138254
2025-07-09 20:54:00,32.00232,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,17.939899999999966,3433.3761111138256
2025-07-09 20:57:00,32.98611,1.7939819999999997,0.8809747860290564,4.427084,2.9803240000000004,17.36110000000002,3433.4261111138258
2025-07-09 21:00:00,32.98611,1.7939819999999997,0.8246558098904154,4.542824,3.038190000000001,15.625,3433.476111113826
2025-07-09 21:03:00,33.96991,1.7939819999999997,0.824659865734876,4.62963,3.125000000000001,17.361099999999965,3433.526111113826
2025-07-09 21:06:00,32.52315,1.8229170000000003,0.8332128340830666,4.484953,2.951389,15.9144,3433.5761111138263
2025-07-09 21:09:00,32.98611,1.765047,0.8160729932289336,4.513889,3.0381929999999997,14.756999999999948,3433.6261111138265
2025-07-09 21:12:00,32.98611,1.8807869999999998,0.8502128080579163,4.542824,2.951385000000001,17.65039999999999,3433.6761111138267
2025-07-09 21:15:00,32.52315,1.7939819999999997,0.8809747860290564,4.427084,2.9803240000000004,16.493100000000027,3433.726111113827
2025-07-09 21:18:00,32.98611,1.765047,0.7862638556984067,4.398148,2.8935180000000003,17.07170000000002,3433.776111113827
2025-07-09 21:21:00,32.52315,1.8807869999999998,0.8502179858117925,4.398148,2.8067140000000004,15.9144,3433.826111113827
2025-07-09 21:24:00,33.47801,1.7939819999999997,0.824659865734876,4.427084,2.922454000000001,16.203700000000026,3433.8761111138274
2025-07-09 21:27:00,32.98611,1.8807869999999998,0.8795396544320926,4.513889,2.951385000000001,15.3356,3433.9261111138276
2025-07-09 21:30:00,32.98611,1.7939819999999997,0.8533802700949361,4.542824,3.0671299999999997,18.807799999999986,3433.9761111138278
2025-07-09 21:33:00,32.98611,1.7939819999999997,0.8246588517760958,4.513889,3.009258,16.492999999999995,3434.026111113828
2025-07-09 21:36:00,33.47801,1.7939819999999997,0.8246608796920974,4.484953,2.9803240000000004,16.493100000000027,3434.076111113828
2025-07-09 21:39:00,33.47801,1.8807869999999998,0.8195449886600459,4.513889,2.8935190000000004,16.492999999999995,3434.1261111138283
2025-07-09 21:42:00,32.52315,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,15.914299999999969,3434.1761111138285
2025-07-09 21:45:00,32.52315,1.7361110000000002,0.8357609682073742,4.369214,2.95139,14.46750000000003,3434.2261111138287
2025-07-09 21:48:00,33.47801,1.7939819999999997,0.8533792979011948,4.658565,3.1828700000000003,17.071799999999996,3434.276111113829
2025-07-09 21:51:00,32.52315,1.7939819999999997,0.8246598657348743,4.57176,3.0671299999999997,15.625,3434.326111113829
2025-07-09 21:54:00,32.52315,1.765047,0.8160729932289336,4.513889,3.0381929999999997,15.335699999999974,3434.376111113829
2025-07-09 21:57:00,33.47801,1.9097220000000004,0.858672612258278,4.484953,2.864584,17.361099999999965,3434.4261111138294
2025-07-09 22:00:00,33.47801,1.9097220000000004,0.8881980828295665,4.369214,2.7777789999999998,16.20369999999997,3434.4761111138296
2025-07-09 22:03:00,33.47801,1.765047,0.8445883371277053,4.369214,2.922454,15.046299999999974,3434.5261111138298
2025-07-09 22:06:00,32.98611,1.765047,0.8445844759200877,4.513889,3.0671250000000008,15.9144,3434.57611111383
2025-07-09 22:09:00,33.47801,1.9097220000000004,0.9165586909372864,4.57176,3.0092600000000003,14.467600000000004,3434.62611111383
2025-07-09 22:12:00,32.98611,1.7939819999999997,0.8246598657348743,4.57176,3.0671299999999997,16.78230000000002,3434.6761111138303
2025-07-09 22:15:00,32.98611,1.765047,0.7549212778755673,4.484953,2.9513890000000007,18.51849999999996,3434.7261111138305
2025-07-09 22:18:00,32.52315,1.8807870000000007,0.8502179858117926,4.369213,2.7777789999999998,17.650499999999965,3434.7761111138307
2025-07-09 22:21:00,33.47801,1.7939819999999997,0.824659865734876,4.427084,2.922454000000001,18.22919999999999,3434.826111113831
2025-07-09 22:24:00,33.47801,1.7361120000000003,0.7778612639716371,4.340279000000001,2.8645829999999997,17.07170000000002,3434.876111113831
2025-07-09 22:27:00,32.52315,1.7361120000000003,0.8074544272579112,4.253472,2.8067130000000002,17.93979999999999,3434.926111113831
2025-07-09 22:30:00,32.52315,1.8807870000000007,0.8502169502642188,4.195602000000001,2.6041669999999995,16.782399999999996,3434.9761111138314
2025-07-09 22:33:00,31.07639,1.7361120000000003,0.8074524286069948,4.166667,2.719906,15.3356,3435.0261111138316
2025-07-09 22:36:00,31.53935,1.851852,0.870856166978404,4.166667,2.633102,16.20369999999997,3435.0761111138318
2025-07-09 22:39:00,32.52315,1.765047,0.8160750065617646,4.369213,2.8935190000000004,15.335699999999974,3435.126111113832
2025-07-09 22:42:00,32.52315,1.7939820000000006,0.7946321583335817,4.253472,2.719907,16.492999999999995,3435.176111113832
2025-07-09 22:45:00,31.07639,1.765047,0.8160739998961212,4.224537,2.7488420000000007,17.65039999999999,3435.2261111138323
2025-07-09 22:48:00,32.52315,1.765047,0.8160739998961194,4.311343000000001,2.835648,15.9144,3435.2761111138325
2025-07-09 22:51:00,32.52315,1.765047,0.7862628005187077,4.195602000000001,2.6909710000000002,17.071799999999996,3435.3261111138327
2025-07-09 22:54:00,32.00232,1.851852,0.8417305983291085,4.021991,2.4594910000000008,16.782500000000027,3435.376111113833
2025-07-09 22:57:00,31.53935,1.7361119999999994,0.835761273906261,4.021991,2.604166,15.914299999999969,3435.426111113833
2025-07-09 23:00:00,31.53935,1.8807870000000007,0.8502169502642188,4.195602000000001,2.6041669999999995,15.625,3435.476111113833
2025-07-09 23:03:00,30.15047,1.765047,0.75492016475076,4.137732,2.6041669999999995,16.782399999999996,3435.5261111138334
2025-07-09 23:06:00,30.09259,1.7939820000000006,0.8246608796920976,4.253472,2.748843,15.046299999999974,3435.5761111138336
2025-07-09 23:09:00,30.55556,1.8229169999999995,0.8332107916802203,4.050927,2.517361,16.782399999999996,3435.6261111138338
2025-07-10 07:15:00,31.01852,2.054398,0.9004906813843466,4.021991,2.256944,17.361199999999997,3435.6261111138338
2025-07-10 07:18:00,32.52315,2.1990739999999995,0.9730671891502404,4.745369999999999,2.864579000000001,16.20369999999997,3435.676111113834
2025-07-10 07:21:00,32.98611,2.0254629999999993,0.8921850789682324,4.600695,2.8645830000000005,16.493100000000027,3435.726111113834
2025-07-10 07:24:00,32.98611,1.9965279999999996,0.8523394601087974,4.456017999999999,2.719907,15.04630000000003,3435.7761111138343
2025-07-10 07:27:00,30.93172,1.9965279999999996,0.8838508862525347,4.311343,2.604166,14.467600000000004,3435.8261111138345
2025-07-10 07:30:00,32.98611,2.0833329999999997,0.9087693420560988,4.3402780000000005,2.546297,17.361099999999965,3435.8761111138347
2025-07-10 07:33:00,33.96991,2.0254630000000002,0.8921850789682326,4.398148,2.6620359999999996,16.493000000000052,3435.926111113835
2025-07-10 07:36:00,33.96991,2.0254630000000002,0.8921861496180906,4.4270830000000005,2.6909719999999995,15.046299999999974,3435.976111113835
2025-07-10 07:39:00,32.52315,1.9965279999999996,0.8838508862525347,4.398148,2.6909710000000002,17.071799999999996,3436.026111113835
2025-07-10 07:42:00,32.98611,2.0833329999999997,0.9394698375494069,4.4270830000000005,2.6620370000000007,16.49309999999997,3436.0761111138354
2025-07-10 07:45:00,33.96991,2.0254630000000002,0.8921861496180906,4.4270830000000005,2.6909719999999995,15.9144,3436.1261111138356
2025-07-10 07:48:00,33.96991,2.0254630000000002,0.8604666343560861,4.282407,2.517361,16.49309999999997,3436.1761111138358
2025-07-10 07:51:00,33.96991,1.9965279999999996,0.8838519499660303,4.2534719999999995,2.546296000000001,16.782399999999996,3436.226111113836
2025-07-10 07:54:00,32.52315,2.0254630000000002,0.9224999173367934,4.282407,2.5752309999999996,16.782399999999996,3436.276111113836
2025-07-10 07:57:00,32.52315,1.9965279999999996,0.8838519499660303,4.2534719999999995,2.546296000000001,16.49309999999997,3436.3261111138363
2025-07-10 08:00:00,32.52315,2.0254629999999993,0.9225009431227683,4.282406999999999,2.5752320000000006,15.3356,3436.3761111138365
2025-07-10 08:03:00,32.52315,2.141203,0.9252436900471298,4.513888,2.662038,16.203700000000026,3436.4261111138367
2025-07-10 08:06:00,34.40393,2.054398,0.9004917589305306,4.484952999999999,2.719907,15.625,3436.476111113837
2025-07-10 08:09:00,34.25926,1.9965279999999996,0.8838530136778651,4.311342,2.6041670000000003,18.518599999999992,3436.526111113837
2025-07-10 08:12:00,33.47801,2.0254629999999993,0.922499917336793,4.311342,2.604166,16.492999999999995,3436.576111113837
2025-07-10 08:15:00,33.47801,2.054398,0.9004906813843466,4.340278,2.5752309999999996,15.9144,3436.6261111138374
2025-07-10 08:18:00,33.47801,2.1122679999999994,0.9170183528832504,4.340278,2.517361,16.782399999999996,3436.6761111138376
2025-07-10 08:21:00,32.98611,2.0254629999999993,0.922499917336793,4.340278,2.633102,18.80789999999996,3436.7261111138378
2025-07-10 08:24:00,33.96991,2.054398,0.9309994444962639,4.427083,2.6909719999999995,17.36110000000002,3436.776111113838
2025-07-10 08:27:00,34.92477,2.0254629999999993,0.9225009431227683,4.484952999999999,2.7777780000000005,17.93979999999999,3436.826111113838
2025-07-10 08:30:00,34.92477,2.1122679999999994,0.8506450294973761,4.571759,2.6909730000000005,15.625,3436.8761111138383
2025-07-10 08:33:00,33.96991,2.054398,0.9309994444962639,4.456018,2.719907,19.097199999999987,3436.9261111138385
2025-07-10 08:36:00,35.41666,2.1122679999999994,0.8506450294973761,4.571759,2.6909730000000005,18.229100000000017,3436.9761111138387
2025-07-10 08:39:00,32.98611,2.0254630000000002,0.8921861496180906,4.398148000000001,2.6620369999999998,16.782399999999996,3437.026111113839
2025-07-10 08:42:00,32.98611,2.0833330000000005,0.9087682576527795,4.456018,2.6620359999999996,17.361099999999965,3437.076111113839
2025-07-10 08:45:00,33.96991,2.1701380000000006,0.9334392955456073,4.513888,2.633102,17.07170000000002,3437.126111113839
2025-07-10 08:48:00,34.43287,2.0833330000000005,0.9394698375494073,4.456018,2.6909719999999995,15.914299999999969,3437.1761111138394
2025-07-10 08:51:00,36.37153,2.228009,0.9814053990200078,4.658564,2.748843000000001,15.335599999999971,3437.2261111138396
2025-07-10 08:54:00,37.35532,2.0833330000000005,0.9087682576527795,4.774305,2.9803229999999994,17.650499999999994,3437.2761111138398
2025-07-10 08:57:00,32.00232,1.9965270000000004,0.8838516614335133,4.600694000000001,2.8935189999999995,16.492999999999995,3437.32611111384
2025-07-10 09:00:00,31.01852,2.0254630000000002,0.8921850789682326,4.456018,2.719906,16.20369999999997,3437.37611111384
2025-07-10 09:03:00,33.47801,2.1701380000000006,0.9334404002915684,4.542823,2.662038,15.9144,3437.4261111138403
2025-07-10 09:06:00,34.92477,2.054398,0.9004917589305306,4.513888,2.7488420000000007,17.650400000000047,3437.4761111138405
2025-07-10 09:09:00,33.47801,2.054398,0.9004917589305287,4.484953000000001,2.719907,17.939800000000048,3437.5261111138407
2025-07-10 09:12:00,33.47801,2.054398,0.9004917589305287,4.484953000000001,2.719907,17.93979999999999,3437.576111113841
2025-07-10 09:15:00,34.43287,2.141203,0.9252436900471298,4.658564,2.8067140000000004,14.467499999999973,3437.626111113841
2025-07-10 09:18:00,35.41666,2.1122679999999994,0.9170183528832504,4.745369999999999,2.922453,16.492999999999995,3437.676111113841
2025-07-10 09:21:00,34.43287,2.0254629999999993,0.922499917336793,4.890046,3.1828700000000003,18.22919999999999,3437.7261111138414
2025-07-10 09:24:00,34.43287,2.0254629999999993,0.8921807963520647,4.890046,3.15393,18.51849999999996,3437.7761111138416
2025-07-10 09:27:00,33.96991,2.1122679999999994,0.9170139879777165,4.890046,3.067125,17.361099999999965,3437.8261111138418
2025-07-10 09:30:00,35.90857,1.9965279999999996,0.8838508862525347,4.918982,3.211805,18.80789999999996,3437.876111113842
2025-07-10 09:33:00,33.47801,1.9965270000000004,0.8838516614335133,4.8321760000000005,3.1250009999999993,18.518599999999992,3437.926111113842
2025-07-10 09:36:00,34.43287,2.170139,0.9334384736263034,4.976853,3.0960650000000003,16.782399999999996,3437.9761111138423
2025-07-10 09:39:00,34.43287,2.170139,0.9334395783742423,5.092592,3.211805000000001,17.650499999999965,3438.0261111138425
2025-07-10 09:42:00,33.96991,2.1701390000000007,0.900695298312925,5.0347230000000005,3.1249949999999993,17.07170000000002,3438.0761111138427
2025-07-10 09:45:00,33.96991,2.1122690000000004,0.9170153638623154,4.890046000000001,3.0671250000000008,16.493000000000052,3438.126111113843
2025-07-10 09:48:00,32.52315,2.228009,0.949751134669712,4.890046000000001,2.951385000000001,16.203700000000026,3438.176111113843
2025-07-10 09:51:00,33.96991,2.141204,0.9252384837549917,4.890046000000001,3.038190000000001,17.36110000000002,3438.226111113843
2025-07-10 09:54:00,32.52315,2.1701390000000007,0.9334406831204359,4.74537,2.864584,15.625,3438.2761111138434
2025-07-10 09:57:00,32.52315,2.1701390000000007,0.9647120917807777,4.832175,2.9803229999999994,17.650500000000022,3438.3261111138436
2025-07-10 10:00:00,34.43287,2.141204,0.9252373857445385,5.005787000000001,3.15393,17.93979999999999,3438.3761111138438
2025-07-10 10:03:00,33.47801,2.1701390000000007,0.9334384736263036,4.861111,2.9803229999999994,16.782399999999996,3438.426111113844
2025-07-10 10:06:00,33.96991,2.1990740000000004,1.0032652764297982,4.947917,3.0960650000000003,16.49309999999997,3438.476111113844
2025-07-10 10:09:00,33.96991,2.1990740000000004,0.9416103297106423,4.947917,3.038194999999999,16.782399999999996,3438.5261111138443
2025-07-10 10:12:00,33.96991,2.1990740000000004,0.9416058838749699,4.9189810000000005,3.0092550000000005,17.361099999999965,3438.5761111138445
2025-07-10 10:15:00,32.52315,2.1122690000000004,0.9170208199825404,4.832175,3.009259,19.386599999999987,3438.6261111138447
2025-07-10 10:18:00,33.47801,2.1701390000000007,0.9647078597390971,4.861111,3.0092550000000005,17.650499999999965,3438.676111113845
2025-07-10 10:21:00,34.43287,2.141204,0.9252373857445385,5.005787000000001,3.15393,15.3356,3438.726111113845
2025-07-10 10:24:00,32.98611,2.1122690000000004,0.9170186375395967,4.803241,2.9803229999999994,16.493100000000027,3438.776111113845
2025-07-10 10:27:00,33.96991,1.8807869999999998,0.8795436248753677,4.484953,2.922453,17.361099999999965,3438.8261111138454
2025-07-10 10:30:00,35.90857,1.5335650000000003,0.7460645641332863,4.195601,2.951389,17.65039999999999,3438.8761111138456
2025-07-10 10:33:00,35.90857,1.475695,0.7281574306085672,4.1666669999999995,2.9803229999999994,18.229100000000017,3438.9261111138458
2025-07-10 10:36:00,34.43287,1.649305,0.7813735246122744,4.282407,2.922453,18.229100000000017,3438.976111113846
2025-07-10 10:39:00,35.41666,1.7361110000000002,0.8357619265633741,4.456018,3.038194999999999,19.386599999999987,3439.026111113846
2025-07-10 10:42:00,35.41666,1.7939819999999997,0.8533754091128416,4.513889,3.038190000000001,18.807900000000018,3439.0761111138463
2025-07-10 10:45:00,35.41666,1.851852,0.8417305983291067,4.629630000000001,3.0671299999999997,17.361199999999997,3439.1261111138465
2025-07-10 10:48:00,34.92477,1.9097220000000004,0.8586715696049979,4.658565,3.038194999999999,17.650500000000022,3439.1761111138467
2025-07-10 10:51:00,34.92477,1.9097220000000004,0.8586673989757253,4.629629,3.0092550000000005,17.93979999999999,3439.226111113847
2025-07-10 10:54:00,33.47801,1.880788,0.8502182785499158,4.600694,3.009259,18.22919999999999,3439.276111113847
2025-07-10 10:57:00,33.47801,1.9965279999999996,0.913966590818042,4.62963,2.951385000000001,17.65039999999999,3439.326111113847
2025-07-10 11:00:00,34.43287,1.9675919999999998,0.8754882862708271,4.658565,2.9803249999999997,15.9144,3439.3761111138474
2025-07-10 11:03:00,33.96991,1.851852,0.8417305983291085,4.484954,2.922454000000001,17.939899999999966,3439.4261111138476
2025-07-10 11:06:00,33.96991,1.7939820000000006,0.8246608796920976,4.456018,2.951389,18.80789999999996,3439.4761111138478
2025-07-10 11:09:00,33.96991,1.8229169999999995,0.8332128340830662,4.427083,2.8935190000000004,17.93979999999999,3439.526111113848
2025-07-10 11:12:00,35.90857,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,18.807800000000043,3439.576111113848
2025-07-10 11:15:00,34.43287,1.6782409999999999,0.8179950747562382,4.3402769999999995,2.9803229999999994,18.807900000000018,3439.6261111138483
2025-07-10 11:18:00,35.41666,1.6493060000000002,0.8090553632019296,4.369213,3.038194999999999,17.650499999999965,3439.6761111138485
2025-07-10 11:21:00,35.41666,1.5914359999999999,0.7637997459394206,4.253473,2.9513890000000007,17.361199999999997,3439.7261111138487
2025-07-10 11:24:00,33.96991,1.5625010000000001,0.7819899086962968,4.282407,3.0381929999999997,18.22919999999999,3439.776111113849
2025-07-10 11:27:00,36.37153,1.6782409999999999,0.7901035674242083,4.311343,2.922453,17.93979999999999,3439.826111113849
2025-07-10 11:30:00,34.43287,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,17.939899999999966,3439.876111113849
2025-07-10 11:33:00,33.47801,1.5914359999999999,0.7910528771364523,4.1666680000000005,2.8935190000000004,17.071699999999964,3439.9261111138494
2025-07-10 11:36:00,34.43287,1.7361110000000002,0.8357571347702407,4.340278,2.9224500000000004,17.93979999999999,3439.9761111138496
2025-07-10 11:39:00,35.41666,1.6203709999999996,0.8000749606982327,4.369213,3.0671299999999997,15.046299999999974,3440.0261111138498
2025-07-10 11:42:00,35.41666,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,17.36110000000002,3440.07611111385
2025-07-10 11:45:00,32.98611,1.6782409999999999,0.7901035674242083,4.224538,2.835648,17.93979999999999,3440.12611111385
2025-07-10 11:48:00,33.96991,1.6782409999999999,0.8179950747562382,4.224538,2.864584,15.3356,3440.1761111138503
2025-07-10 11:51:00,35.90857,1.7071759999999996,0.8268931404246296,4.427083,3.038190000000001,18.51849999999996,3440.2261111138505
2025-07-10 11:54:00,34.43287,1.649305,0.7813745016059626,4.340278,2.9803250000000006,17.650499999999965,3440.2761111138507
2025-07-10 11:57:00,33.47801,1.7361119999999994,0.835761273906261,4.311344,2.8935190000000004,18.22920000000005,3440.326111113851
2025-07-10 12:00:00,33.44907,1.8229169999999995,0.8621359569443274,4.484954,2.9803249999999997,17.939800000000048,3440.376111113851
2025-07-10 12:03:00,35.06945,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,17.361199999999997,3440.426111113851
2025-07-10 12:06:00,35.04051,1.7939820000000006,0.8246598657348763,4.398149,2.8935190000000004,17.36110000000002,3440.4761111138514
2025-07-10 12:09:00,34.98264,1.7939820000000006,0.8809747860290568,4.398149,2.951389,17.650500000000022,3440.5261111138516
2025-07-10 12:12:00,34.43287,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,18.80789999999996,3440.5761111138518
2025-07-10 12:15:00,34.43287,1.765047,0.8445893024262962,4.340278,2.8935190000000004,17.93979999999999,3440.626111113852
2025-07-10 12:18:00,34.43287,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,19.386500000000012,3440.676111113852
2025-07-10 12:21:00,35.41666,1.7939809999999996,0.8246544997877839,4.571759,3.067125,17.071799999999996,3440.7261111138523
2025-07-10 12:24:00,35.90857,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,17.93979999999999,3440.7761111138525
2025-07-10 12:27:00,35.87963,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,20.254599999999982,3440.8261111138527
2025-07-10 12:30:00,34.43287,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,18.80789999999996,3440.876111113853
2025-07-10 12:33:00,35.41666,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,17.939899999999966,3440.926111113853
2025-07-10 12:36:00,35.41666,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,16.49309999999997,3440.976111113853
2025-07-10 12:39:00,36.37153,1.6203709999999996,0.8000740306085754,4.311342,3.009258,18.518500000000017,3441.0261111138534
2025-07-10 12:42:00,35.90857,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,19.675900000000013,3441.0761111138536
2025-07-10 12:45:00,35.90857,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.36099999999999,3441.1261111138538
2025-07-10 12:48:00,35.90857,1.5914359999999999,0.8172577590560616,4.224538,2.9803240000000004,18.229100000000017,3441.176111113854
2025-07-10 12:51:00,36.37153,1.5914359999999999,0.7910491855555858,4.311343,3.038190000000001,17.650499999999965,3441.226111113854
2025-07-10 12:54:00,36.37153,1.6203709999999996,0.7726058888644354,4.340278,3.009258,17.650500000000022,3441.2761111138543
2025-07-10 12:57:00,35.41666,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,18.229100000000017,3441.3261111138545
2025-07-10 13:00:00,35.90857,1.7071759999999996,0.8268978972638603,4.369213,2.9803249999999997,17.650500000000022,3441.3761111138547
2025-07-10 13:03:00,35.41666,1.5914359999999999,0.8172577590560616,4.253473,3.009259,17.650500000000022,3441.426111113855
2025-07-10 13:06:00,34.14352,1.6203709999999996,0.7726058888644354,4.340278,3.009258,18.518599999999992,3441.476111113855
2025-07-10 13:09:00,33.96991,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,18.22919999999999,3441.526111113855
2025-07-10 13:12:00,33.96991,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,16.782399999999996,3441.5761111138554
2025-07-10 13:15:00,33.96991,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,17.361199999999997,3441.6261111138556
2025-07-10 13:18:00,33.96991,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,18.807900000000018,3441.6761111138558
2025-07-10 13:21:00,35.41666,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,19.675900000000013,3441.726111113856
2025-07-10 13:24:00,34.4618,1.6782409999999999,0.817996019081064,4.2534719999999995,2.8935190000000004,18.518500000000017,3441.776111113856
2025-07-10 13:27:00,34.43287,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,16.782500000000027,3441.8261111138563
2025-07-10 13:30:00,34.43287,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,17.650400000000047,3441.8761111138565
2025-07-10 13:33:00,34.43287,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,19.097200000000043,3441.9261111138567
2025-07-10 13:36:00,34.25926,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,18.518599999999992,3441.976111113857
2025-07-10 13:39:00,33.96991,1.7071759999999996,0.853904985720238,4.398149,3.038195000000001,18.807900000000018,3442.026111113857
2025-07-10 13:42:00,35.90857,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,19.097200000000043,3442.076111113857
2025-07-10 13:45:00,34.43287,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,16.49309999999997,3442.1261111138574
2025-07-10 13:48:00,34.43287,1.5914359999999999,0.7910538000285491,4.224537,2.9513890000000007,17.650400000000047,3442.1761111138576
2025-07-10 13:51:00,35.41666,1.7361110000000002,0.8074541287196895,4.224537,2.7777789999999998,17.650499999999965,3442.2261111138578
2025-07-10 13:54:00,34.43287,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.361099999999965,3442.276111113858
2025-07-10 13:57:00,34.43287,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,19.386599999999987,3442.326111113858
2025-07-10 14:00:00,34.43287,1.6493060000000002,0.8090553632019296,4.369213,3.038194999999999,17.07170000000002,3442.3761111138583
2025-07-10 14:03:00,35.41666,1.7361110000000002,0.8074521300692824,4.51389,3.0671299999999997,17.361199999999997,3442.4261111138585
2025-07-10 14:06:00,36.37153,1.6493059999999993,0.8090544259685089,4.513889,3.1828700000000003,19.386599999999987,3442.4761111138587
2025-07-10 14:09:00,35.41666,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,19.097199999999987,3442.526111113859
2025-07-10 14:12:00,35.41666,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,16.782399999999996,3442.576111113859
2025-07-10 14:15:00,35.41666,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,19.386599999999987,3442.626111113859
2025-07-10 14:18:00,32.98611,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.93979999999999,3442.6761111138594
2025-07-10 14:21:00,35.90857,1.7071759999999996,0.8268931404246296,4.427083,3.038190000000001,16.782399999999996,3442.7261111138596
2025-07-10 14:24:00,35.41666,1.7361110000000002,0.8074541287196895,4.398147,2.951389,16.492999999999995,3442.7761111138598
2025-07-10 14:27:00,35.41666,1.7939809999999996,0.8533751059105165,4.427083,2.951385000000001,20.254699999999957,3442.82611111386
2025-07-10 14:30:00,35.41666,1.7361110000000002,0.8357609682073742,4.571759,3.1539349999999997,18.518500000000017,3442.87611111386
2025-07-10 14:33:00,36.31366,1.7361110000000002,0.8074571266838434,4.6875,3.2407449999999995,19.097199999999987,3442.9261111138603
2025-07-10 14:36:00,36.28472,1.6782409999999999,0.7900996294459596,4.571759,3.1828649999999996,18.22919999999999,3442.9761111138605
2025-07-10 14:39:00,33.96991,1.6782409999999999,0.8179950747562382,4.427083,3.0671289999999996,18.807799999999986,3443.0261111138607
2025-07-10 14:42:00,33.96991,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,19.097199999999987,3443.076111113861
2025-07-10 14:45:00,33.96991,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,18.518599999999992,3443.126111113861
2025-07-10 14:48:00,33.96991,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,19.386599999999987,3443.176111113861
2025-07-10 14:51:00,33.47801,1.851852,0.8417305983291085,4.3692139999999995,2.8067140000000004,18.22919999999999,3443.2261111138614
2025-07-10 14:54:00,35.41666,1.8229169999999995,0.8621359569443274,4.484954,2.9803249999999997,17.65039999999999,3443.2761111138616
2025-07-10 14:57:00,35.41666,1.765047,0.8160729932289336,4.629631,3.1539349999999997,17.36110000000002,3443.3261111138618
2025-07-10 15:00:00,35.41666,1.765047,0.8160739998961194,4.51389,3.038194999999999,17.93979999999999,3443.376111113862
2025-07-10 15:03:00,34.92477,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,16.782399999999996,3443.426111113862
2025-07-10 15:06:00,34.92477,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,16.20369999999997,3443.4761111138623
2025-07-10 15:09:00,33.47801,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,17.36110000000002,3443.5261111138625
2025-07-10 15:12:00,33.47801,1.8229169999999995,0.8621359569443293,4.340278,2.835649000000001,17.93979999999999,3443.5761111138627
2025-07-10 15:15:00,35.41666,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,16.782399999999996,3443.626111113863
2025-07-10 15:18:00,34.43287,1.7071769999999997,0.8268972528899579,4.311344,2.922454,17.939899999999966,3443.676111113863
2025-07-10 15:21:00,33.47801,1.8229169999999995,0.8899236259067318,4.51389,3.038195000000001,17.93979999999999,3443.726111113863
2025-07-10 15:24:00,35.41666,1.7361119999999994,0.8357651073233476,4.629631,3.2118100000000007,20.254599999999982,3443.7761111138634
2025-07-10 15:27:00,35.90857,1.7071759999999996,0.7987960384913009,4.427083,3.009258,20.83330000000001,3443.8261111138636
2025-07-10 15:30:00,34.43287,1.649305,0.7813745016059626,4.340278,2.9803250000000006,18.51849999999996,3443.8761111138638
2025-07-10 15:33:00,34.43287,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,17.071799999999996,3443.926111113864
2025-07-10 15:36:00,34.43287,1.649305,0.7813754785981668,4.311342,2.95139,17.650499999999965,3443.976111113864
2025-07-10 15:39:00,34.43287,1.7071759999999996,0.7987970304256673,4.253472,2.835648,18.518500000000017,3444.0261111138643
2025-07-10 15:42:00,34.43287,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,18.807900000000018,3444.0761111138645
2025-07-10 15:45:00,35.41666,1.6782409999999999,0.7609560424232851,4.2534719999999995,2.835648,17.361099999999965,3444.1261111138647
2025-07-10 15:48:00,35.41666,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,18.51849999999996,3444.176111113865
2025-07-10 15:51:00,35.90857,1.6493059999999993,0.8090544259685089,4.513889,3.1828700000000003,16.782400000000052,3444.226111113865
2025-07-10 15:54:00,35.90857,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,19.386600000000044,3444.276111113865
2025-07-10 15:57:00,34.4618,1.6203709999999996,0.7726058888644354,4.224538,2.8935180000000003,17.939800000000048,3444.3261111138654
2025-07-10 16:00:00,34.43287,1.6203709999999996,0.8000740306085754,4.166667,2.8645830000000005,17.071799999999996,3444.3761111138656
2025-07-10 16:03:00,36.37153,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,18.807900000000018,3444.4261111138658
2025-07-10 16:06:00,36.14005,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,17.07170000000002,3444.476111113866
2025-07-10 16:09:00,36.34259,1.6493059999999993,0.8356638561907564,4.282407999999999,2.9803240000000004,18.807799999999986,3444.526111113866
2025-07-10 16:12:00,36.28472,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,17.36099999999999,3444.5761111138663
2025-07-10 16:15:00,35.41666,1.7361109999999993,0.8357571347702404,4.369212999999999,2.951385000000001,18.807900000000018,3444.6261111138665
2025-07-10 16:18:00,36.89236,1.6493059999999993,0.7813699189780451,4.513889,3.15393,18.80789999999996,3444.6761111138667
2025-07-10 16:21:00,35.90857,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.650500000000022,3444.726111113867
2025-07-10 16:24:00,35.90857,1.6203709999999996,0.8264819492231974,4.253473,2.9803240000000004,19.09729999999996,3444.776111113867
2025-07-10 16:27:00,34.43287,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,18.807900000000018,3444.8261111138672
2025-07-10 16:30:00,34.43287,1.6493060000000002,0.7524499459759351,4.224537,2.835648,17.939899999999966,3444.8761111138674
2025-07-10 16:33:00,36.28472,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,20.543999999999983,3444.9261111138676
2025-07-10 16:36:00,36.89236,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,18.807799999999986,3444.976111113868
2025-07-10 16:39:00,34.43287,1.6203709999999996,0.8000740306085754,4.195602,2.8935180000000003,15.625,3445.026111113868
2025-07-10 16:42:00,36.37153,1.765046,0.8445832061794656,4.484953999999999,3.0381899999999993,18.807900000000018,3445.076111113868
2025-07-10 16:45:00,37.35532,1.6782409999999999,0.8448081705601054,4.57176,3.2407449999999995,17.07170000000002,3445.1261111138683
2025-07-10 16:48:00,35.90857,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.939899999999966,3445.1761111138685
2025-07-10 16:51:00,34.43287,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,18.518500000000017,3445.2261111138687
2025-07-10 16:54:00,34.43287,1.5914359999999999,0.7638007077723954,4.224537,2.922454,16.782399999999996,3445.276111113869
2025-07-10 16:57:00,34.43287,1.7071760000000005,0.7987980223585235,4.195602,2.7777789999999998,18.51849999999996,3445.326111113869
2025-07-10 17:00:00,36.31366,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,16.492999999999995,3445.3761111138692
2025-07-10 17:03:00,36.34259,1.6203710000000004,0.8000749606982346,4.195602,2.8935190000000004,17.65039999999999,3445.4261111138694
2025-07-10 17:06:00,35.90857,1.6203710000000004,0.7726078277476035,4.282407,2.951389,18.22919999999999,3445.4761111138696
2025-07-10 17:09:00,35.90857,1.6782409999999999,0.8179912974440643,4.311343,2.951385000000001,15.335700000000031,3445.52611111387
2025-07-10 17:12:00,35.90857,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,17.93979999999999,3445.57611111387
2025-07-10 17:15:00,34.43287,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,18.518500000000017,3445.62611111387
2025-07-10 17:18:00,34.43287,1.649305,0.8356635395804,4.195602,2.8935190000000004,17.361099999999965,3445.6761111138703
2025-07-10 17:21:00,35.41666,1.5914350000000006,0.7638004027080186,4.166666,2.864584,16.203700000000026,3445.7261111138705
2025-07-10 17:24:00,34.43287,1.5625,0.754952148054652,4.195602,2.922454000000001,17.93979999999999,3445.7761111138707
2025-07-10 17:27:00,35.90857,1.6782400000000006,0.8179947664409604,4.253471,2.8935179999999994,17.361099999999965,3445.826111113871
2025-07-10 17:30:00,35.90857,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,17.650500000000022,3445.876111113871
2025-07-10 17:33:00,34.43287,1.5046299999999997,0.7637337380894563,4.0509260000000005,2.8645830000000005,16.492999999999995,3445.9261111138712
2025-07-10 17:36:00,34.43287,1.5335650000000003,0.7728846130608654,4.108796,2.8935190000000004,18.22919999999999,3445.9761111138714
2025-07-10 17:39:00,36.37153,1.6203700000000003,0.772602676836464,4.253472,2.9224500000000004,17.36110000000002,3446.0261111138716
2025-07-10 17:42:00,36.31366,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,17.65039999999999,3446.076111113872
2025-07-10 17:45:00,35.41666,1.5046299999999997,0.7893199141034034,4.137732,2.9803240000000004,18.518500000000017,3446.126111113872
2025-07-10 17:48:00,35.41666,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,18.807900000000018,3446.176111113872
2025-07-10 17:51:00,35.41666,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,15.914299999999969,3446.2261111138723
2025-07-10 17:54:00,35.90857,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,17.650499999999965,3446.2761111138725
2025-07-10 17:57:00,35.90857,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,18.518500000000017,3446.3261111138727
2025-07-10 18:00:00,36.89236,1.5625,0.8079898650073863,4.195602,2.9803240000000004,17.93979999999999,3446.376111113873
2025-07-10 18:03:00,35.90857,1.5625,0.754951193886212,4.282407,3.009258,17.93979999999999,3446.426111113873
2025-07-10 18:06:00,35.90857,1.5914350000000006,0.7910479501690667,4.398148,3.1249949999999993,17.361099999999965,3446.4761111138732
