Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-10 18:09:00,35.90857,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,17.93979999999999,3446.5261111138734
2025-07-10 18:12:00,34.43287,1.5625010000000001,0.7549534086926469,4.195602,2.922454,17.650500000000022,3446.5761111138736
2025-07-10 18:15:00,34.43287,1.7071760000000005,0.7987980223585235,4.195602,2.7777789999999998,17.071799999999996,3446.626111113874
2025-07-10 18:18:00,35.90857,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.65039999999999,3446.676111113874
2025-07-10 18:21:00,35.90857,1.5914359999999999,0.8172586482268626,4.079861,2.835648,19.675900000000013,3446.726111113874
2025-07-10 18:24:00,34.43287,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,17.361199999999997,3446.7761111138743
2025-07-10 18:27:00,35.41666,1.6203710000000004,0.7726078277476035,4.195602,2.864584,18.22919999999999,3446.8261111138745
2025-07-10 18:30:00,35.41666,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,17.071799999999996,3446.8761111138747
2025-07-10 18:33:00,35.41666,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.93979999999999,3446.926111113875
2025-07-10 18:36:00,35.41666,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,19.965299999999957,3446.976111113875
2025-07-10 18:39:00,35.41666,1.5914350000000006,0.8172574395227985,4.195602,2.951389,17.939900000000023,3447.0261111138752
2025-07-10 18:42:00,35.41666,1.5625,0.754952148054652,4.195602,2.922454000000001,17.071799999999996,3447.0761111138754
2025-07-10 18:45:00,33.96991,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,16.782399999999996,3447.1261111138756
2025-07-10 18:48:00,33.96991,1.649305,0.7813745016059608,4.3402780000000005,2.9803249999999997,17.071799999999996,3447.176111113876
2025-07-10 18:51:00,36.37153,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,17.650400000000047,3447.226111113876
2025-07-10 18:54:00,35.41666,1.5914350000000006,0.7353268099881268,4.195602,2.864584,19.386600000000044,3447.276111113876
2025-07-10 18:57:00,36.28472,1.5625,0.7819905103818985,4.311342000000001,3.0671299999999997,18.22919999999999,3447.3261111138763
2025-07-10 19:00:00,36.08218,1.5914350000000006,0.7638004027080186,4.253471,2.951389,19.965300000000013,3447.3761111138765
2025-07-10 19:03:00,34.43287,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,18.807900000000018,3447.4261111138767
2025-07-10 19:06:00,36.37153,1.5335650000000003,0.7460636176914697,4.3402780000000005,3.0960649999999994,17.939800000000048,3447.476111113877
2025-07-10 19:09:00,35.41666,1.5335650000000003,0.7728837047316442,4.253471,3.0381929999999997,17.071799999999996,3447.526111113877
2025-07-10 19:12:00,35.41666,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,17.93979999999999,3447.5761111138772
2025-07-10 19:15:00,35.41666,1.5914350000000006,0.7638004027080186,4.253471,2.951389,18.518500000000017,3447.6261111138774
2025-07-10 19:18:00,35.41666,1.5914350000000006,0.7638004027080186,4.166666,2.864584,18.80789999999996,3447.6761111138776
2025-07-10 19:21:00,34.43287,1.7071750000000003,0.8268975902722321,4.166666,2.7777790000000007,18.80789999999996,3447.726111113878
2025-07-10 19:24:00,34.92477,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,18.22919999999999,3447.776111113878
2025-07-10 19:27:00,35.41666,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,18.807900000000018,3447.826111113878
2025-07-10 19:30:00,34.43287,1.475695,0.7799150734728182,4.137732,3.009259,18.80789999999996,3447.8761111138783
2025-07-10 19:33:00,34.43287,1.5914349999999997,0.7637994408753057,4.282408,2.9803249999999997,17.071799999999996,3447.9261111138785
2025-07-10 19:36:00,35.41666,1.5335650000000003,0.7460645641332863,4.195601,2.951389,16.493100000000027,3447.9761111138787
2025-07-10 19:39:00,35.41666,1.5335650000000003,0.7460636176914712,4.195602,2.9513890000000007,19.09729999999996,3448.026111113879
2025-07-10 19:42:00,35.41666,1.5625,0.7549531022216542,4.166666,2.8935190000000004,16.782399999999996,3448.076111113879
2025-07-10 19:45:00,33.96991,1.5625,0.7819895947429235,4.137732000000001,2.8935190000000004,19.097200000000043,3448.1261111138792
2025-07-10 19:48:00,33.96991,1.6782409999999999,0.8179950747562382,4.137732000000001,2.7777780000000005,16.782500000000027,3448.1761111138794
2025-07-10 19:51:00,35.41666,1.6203710000000004,0.8000749606982329,4.3402780000000005,3.038194999999999,19.386599999999987,3448.2261111138796
2025-07-10 19:54:00,36.37153,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,20.254699999999957,3448.27611111388
2025-07-10 19:57:00,35.41666,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,18.518599999999992,3448.32611111388
2025-07-10 20:00:00,34.31713,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.361000000000047,3448.37611111388
2025-07-10 20:03:00,33.96991,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.93979999999999,3448.4261111138803
2025-07-10 20:06:00,33.96991,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,18.518500000000017,3448.4761111138805
2025-07-10 20:09:00,34.43287,1.7361109999999993,0.7778620203965988,4.282407999999999,2.8067140000000004,17.93979999999999,3448.5261111138807
2025-07-10 20:12:00,34.43287,1.6782409999999999,0.8179950747562382,4.3402769999999995,2.9803229999999994,18.22919999999999,3448.576111113881
2025-07-10 20:15:00,35.18518,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,17.361199999999997,3448.626111113881
2025-07-10 20:18:00,33.96991,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,17.650500000000022,3448.6761111138812
2025-07-10 20:21:00,33.96991,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.93979999999999,3448.7261111138814
2025-07-10 20:24:00,33.96991,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,17.650499999999965,3448.7761111138816
2025-07-10 20:27:00,33.96991,1.5914359999999999,0.7054119600599122,3.993056,2.633102,16.20369999999997,3448.826111113882
2025-07-10 20:30:00,32.52315,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,18.51849999999996,3448.876111113882
2025-07-10 20:33:00,32.52315,1.6203710000000004,0.8000749606982346,4.050926,2.748843,18.51849999999996,3448.926111113882
2025-07-10 20:36:00,34.43287,1.6782409999999999,0.7303191166811605,4.137732000000001,2.6909730000000005,16.782399999999996,3448.9761111138823
2025-07-10 20:39:00,34.43287,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,16.203700000000026,3449.0261111138825
2025-07-10 20:42:00,34.43287,1.6203710000000004,0.8000740306085757,4.137732000000001,2.835648,15.9144,3449.0761111138827
2025-07-10 20:45:00,34.43287,1.6203710000000004,0.7726068583067539,4.050926,2.719907,17.65039999999999,3449.126111113883
2025-07-10 20:48:00,34.4618,1.5914350000000006,0.7637994408753077,4.02199,2.719907,17.650400000000047,3449.176111113883
2025-07-10 20:51:00,34.43287,1.5625,0.6970371819640706,3.9641200000000003,2.633102,17.93979999999999,3449.2261111138832
2025-07-10 20:54:00,32.98611,1.5914350000000006,0.763799440875306,3.906250000000001,2.6041669999999995,17.650499999999965,3449.2761111138834
2025-07-10 20:57:00,33.96991,1.5914350000000006,0.7054116712745493,3.9641200000000003,2.6041669999999995,18.518500000000017,3449.3261111138836
2025-07-10 21:00:00,33.96991,1.5625,0.754951193886212,3.8773150000000003,2.604166,16.782399999999996,3449.376111113884
2025-07-10 21:03:00,33.96991,1.6203710000000004,0.7726068583067539,4.050926,2.719907,17.36110000000002,3449.426111113884
2025-07-10 21:06:00,33.96991,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,17.939899999999966,3449.476111113884
2025-07-10 21:09:00,33.96991,1.5914359999999999,0.7637987841049925,3.906251,2.604166,17.93979999999999,3449.5261111138843
2025-07-10 21:12:00,32.52315,1.5625010000000001,0.7819899086962968,3.8773150000000003,2.633101,17.650500000000022,3449.5761111138845
2025-07-10 21:15:00,32.52315,1.6203710000000004,0.8000740306085757,4.021991000000001,2.719907,15.625,3449.6261111138847
2025-07-10 21:18:00,34.43287,1.7071760000000005,0.7694254113240248,4.1666680000000005,2.7199079999999993,16.782399999999996,3449.676111113885
2025-07-10 21:21:00,34.43287,1.6203710000000004,0.7726068583067539,4.050926,2.719907,17.361099999999965,3449.726111113885
2025-07-10 21:24:00,34.43287,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,18.22919999999999,3449.7761111138852
2025-07-10 21:27:00,33.47801,1.5625,0.754951193886212,3.9641200000000003,2.6909710000000002,16.493100000000027,3449.8261111138854
2025-07-10 21:30:00,33.47801,1.5625,0.754951193886212,3.8773150000000003,2.604166,17.071799999999996,3449.8761111138856
2025-07-10 21:33:00,32.52315,1.5625,0.754951193886212,3.8773150000000003,2.604166,17.361199999999997,3449.926111113886
2025-07-10 21:36:00,32.52315,1.649305,0.7813745016059608,3.906250000000001,2.546297,17.071799999999996,3449.976111113886
2025-07-10 21:39:00,33.47801,1.5914350000000006,0.7637984790411435,3.9641200000000003,2.6620359999999996,18.807900000000018,3450.026111113886
2025-07-10 21:42:00,33.47801,1.5625,0.754951193886212,3.8773150000000003,2.604166,17.071799999999996,3450.0761111138863
2025-07-10 21:45:00,33.47801,1.5914359999999999,0.7637997459394189,3.9351860000000007,2.633102,18.22919999999999,3450.1261111138865
2025-07-10 21:48:00,32.52315,1.6203710000000004,0.7726068583067521,3.9351860000000007,2.6041669999999995,16.78249999999997,3450.1761111138867
2025-07-10 21:51:00,32.52315,1.6203710000000004,0.7726068583067521,3.9351860000000007,2.6041669999999995,17.93979999999999,3450.226111113887
2025-07-10 21:54:00,32.52315,1.6203710000000004,0.7726068583067521,3.9351860000000007,2.6041669999999995,17.93979999999999,3450.276111113887
2025-07-10 21:57:00,32.52315,1.649305,0.8090541162965614,3.9641200000000003,2.633102,16.493100000000027,3450.3261111138872
2025-07-10 22:00:00,33.70949,1.5625,0.754951193886212,3.9641200000000003,2.6909710000000002,17.93979999999999,3450.3761111138874
2025-07-10 22:03:00,33.47801,1.5625,0.8079889827337584,3.906250000000001,2.6909710000000002,17.07170000000002,3450.4261111138876
2025-07-10 22:06:00,33.47801,1.5914350000000006,0.7637984790411435,3.8773150000000003,2.5752309999999996,18.22919999999999,3450.476111113888
2025-07-10 22:09:00,32.52315,1.5335650000000003,0.688624033766126,3.819444,2.51736,16.782399999999996,3450.526111113888
2025-07-10 22:12:00,32.98611,1.649305,0.7813735246122744,3.8773150000000003,2.517361,16.203700000000026,3450.576111113888
2025-07-10 22:15:00,33.96991,1.5625,0.6970371819640706,3.9641200000000003,2.633102,17.93979999999999,3450.6261111138883
2025-07-10 22:18:00,33.96991,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,16.782399999999996,3450.6761111138885
2025-07-10 22:21:00,33.96991,1.649305,0.7813745016059608,3.993055000000001,2.633102,17.65039999999999,3450.7261111138887
2025-07-10 22:24:00,33.96991,1.5625,0.7549521480546503,3.906250000000001,2.633102,19.386500000000012,3450.776111113889
2025-07-10 22:27:00,33.47801,1.5335650000000003,0.7986768823860194,3.8483800000000006,2.6620359999999996,17.650500000000022,3450.826111113889
2025-07-10 22:30:00,33.47801,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,17.93979999999999,3450.8761111138892
2025-07-10 22:33:00,32.98611,1.475695,0.7281583614159693,3.8483800000000006,2.6620369999999998,17.361099999999965,3450.9261111138894
2025-07-10 22:36:00,32.98611,1.5046299999999997,0.73713180351193,3.819445,2.604166,16.492999999999995,3450.9761111138896
2025-07-10 22:39:00,32.98611,1.475695,0.7281574306085672,3.819445,2.633101,16.782399999999996,3451.02611111389
2025-07-10 22:42:00,33.47801,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,19.097200000000043,3451.07611111389
2025-07-10 22:45:00,33.47801,1.5335650000000003,0.7460626712482341,3.90625,2.6620359999999996,17.071799999999996,3451.12611111389
2025-07-10 22:48:00,33.47801,1.5046299999999997,0.7371336808241817,3.790509,2.5752320000000006,15.04630000000003,3451.1761111138903
2025-07-10 22:51:00,33.47801,1.5335650000000003,0.7460645641332863,3.790509,2.546297,16.203700000000026,3451.2261111138905
2025-07-10 22:54:00,33.96991,1.5335650000000003,0.7460626712482341,3.819445,2.5752309999999996,19.386599999999987,3451.2761111138907
2025-07-10 22:57:00,32.98611,1.5046299999999997,0.7371336808241817,3.790509,2.5752320000000006,15.625,3451.326111113891
2025-07-10 23:00:00,32.98611,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,15.625,3451.376111113891
2025-07-10 23:03:00,30.55556,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,16.492999999999995,3451.4261111138912
2025-07-11 07:15:00,31.01852,1.8807870000000007,0.7872804241376856,3.7326390000000007,2.083334,15.9144,3451.4261111138912
2025-07-11 07:18:00,32.98611,1.8807870000000007,0.8795446174827477,4.224537,2.662038,15.914299999999969,3451.4761111138914
2025-07-11 07:21:00,33.96991,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,16.492999999999995,3451.5261111138916
2025-07-11 07:24:00,33.96991,1.851852,0.8417305983291067,4.195602000000001,2.633102,17.36110000000002,3451.576111113892
2025-07-11 07:27:00,33.47801,1.765047,0.8160750065617646,4.0509260000000005,2.5752320000000006,15.9144,3451.626111113892
2025-07-11 07:30:00,32.03125,1.851852,0.8417305983291085,4.021991,2.4594910000000008,15.046199999999999,3451.676111113892
2025-07-11 07:33:00,33.96991,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,16.493100000000027,3451.7261111138923
2025-07-11 07:36:00,33.96991,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,18.22919999999999,3451.7761111138925
2025-07-11 07:39:00,32.98611,1.851852,0.8417316267261568,4.1377310000000005,2.5752320000000006,15.9144,3451.8261111138927
2025-07-11 07:42:00,32.98611,1.851852,0.8988367016033945,4.0509260000000005,2.546296000000001,18.229100000000017,3451.876111113893
2025-07-11 07:45:00,32.98611,1.938657,0.8670951314222062,4.108796,2.4594910000000008,15.914300000000026,3451.926111113893
2025-07-11 07:48:00,33.76736,1.8807870000000007,0.8502159147150457,4.0509260000000005,2.4594899999999997,16.203700000000026,3451.9761111138932
2025-07-11 07:51:00,32.52315,1.7939810000000005,0.8246585556374691,3.993056000000001,2.4884260000000005,16.20360000000005,3452.0261111138934
2025-07-11 07:54:00,33.47801,1.9675920000000007,0.8754872295348655,4.166667,2.4884259999999996,16.782399999999996,3452.0761111138936
2025-07-11 07:57:00,34.43287,1.851852,0.870856166978404,4.166667,2.633102,16.20369999999997,3452.126111113894
2025-07-11 08:00:00,32.98611,1.8807870000000007,0.8502169502642188,4.021990000000001,2.430554999999999,15.625,3452.176111113894
2025-07-11 08:03:00,32.98611,1.8807870000000007,0.907714803163187,4.0509260000000005,2.517361,15.625,3452.226111113894
2025-07-11 08:06:00,35.41666,1.9097220000000004,0.9165577291025614,4.137732000000001,2.5752309999999996,17.939899999999966,3452.2761111138943
2025-07-11 08:09:00,34.92477,1.7939819999999997,0.824659865734876,4.050926,2.546296000000001,18.51849999999996,3452.3261111138945
2025-07-11 08:12:00,33.96991,1.765047,0.8160729932289336,3.993056,2.51736,16.20369999999997,3452.3761111138947
2025-07-11 08:15:00,33.47801,1.8807869999999998,0.8502159147150453,3.993056,2.4016200000000003,16.20369999999997,3452.426111113895
2025-07-11 08:18:00,34.43287,1.8229170000000003,0.8332118128824304,4.050926,2.517361,17.650500000000022,3452.476111113895
2025-07-11 08:21:00,34.4618,1.8229170000000003,0.8332118128824304,4.050926,2.517361,14.756899999999973,3452.5261111138952
2025-07-11 08:24:00,35.41666,1.8229170000000003,0.8332128340830666,4.079861,2.546297,13.599499999999978,3452.5761111138954
2025-07-11 08:27:00,35.90857,1.8229170000000003,0.8332107916802206,4.195602,2.6620359999999996,19.097200000000043,3452.6261111138956
2025-07-11 08:30:00,34.4618,1.765047,0.8160729932289336,4.195602,2.719906,16.782399999999996,3452.676111113896
2025-07-11 08:33:00,34.43287,1.8807869999999998,0.8502169502642205,4.2534719999999995,2.6620370000000007,15.9144,3452.726111113896
2025-07-11 08:36:00,36.37153,1.8229170000000003,0.8332118128824304,4.311342,2.7777770000000004,18.22919999999999,3452.776111113896
2025-07-11 08:39:00,37.81829,1.8807870000000007,0.8195449886600462,4.311342,2.6909719999999995,16.203700000000026,3452.8261111138963
2025-07-11 08:42:00,36.86343,1.8807870000000007,0.7872792780275911,4.108796,2.4594899999999997,17.071799999999996,3452.8761111138965
2025-07-11 08:45:00,35.41666,1.8229170000000003,0.9922719481770749,3.993056000000001,2.633101,17.071799999999996,3452.9261111138967
2025-07-11 08:48:00,41.72454,1.967593,0.905403998044656,5.9606520000000005,4.311339,20.54400000000001,3452.976111113897
2025-07-11 08:51:00,43.6632,1.8807869999999998,0.9348825689520917,5.9895819999999995,4.484955,20.54400000000001,3453.026111113897
2025-07-11 08:54:00,43.6632,1.8807869999999998,1.0591476781599523,6.163192,4.8032449999999995,20.254699999999985,3453.0761111138972
2025-07-11 08:57:00,48.03241,1.9965270000000004,1.189749437492285,8.912032,7.552085,23.14820000000003,3453.1261111138974
2025-07-11 09:00:00,49.0162,1.8807870000000007,1.126816502021828,9.172452,7.899304999999999,22.569399999999973,3453.1761111138976
2025-07-11 09:03:00,49.97107,1.9675920000000007,1.1349193869729992,9.027782,7.638889999999999,21.412000000000006,3453.226111113898
2025-07-11 09:06:00,52.40162,1.851852,1.1165282906898026,8.912032,7.66782,24.884199999999993,3453.276111113898
2025-07-11 09:09:00,48.5243,1.8807870000000007,1.148490163799592,8.825232,7.581015,22.569500000000005,3453.326111113898
2025-07-11 09:12:00,53.38542,1.9675920000000007,1.0885024968405934,8.680552,7.2338,25.75229999999999,3453.3761111138983
2025-07-11 09:15:00,52.40162,1.851852,1.0945744188443138,8.072912,6.79977,24.3056,3453.4261111138985
2025-07-11 09:18:00,51.85185,1.7939819999999997,1.2940848694325495,9.143522,8.24653,23.726799999999997,3453.4761111138987
2025-07-11 09:21:00,53.84838,1.8807869999999998,1.29064348363705,9.895831999999999,8.854165000000002,27.199100000000016,3453.526111113899
2025-07-11 09:24:00,53.87731,1.765047,1.2824246428603105,9.895831999999999,9.027775,31.828699999999998,3453.576111113899
2025-07-11 09:27:00,50.95486,1.851852,1.2600668460456952,9.895832,8.85417,27.199099999999987,3453.6261111138992
2025-07-11 09:30:00,49.97107,1.9097220000000004,1.30186762854975,9.982637,8.912035,26.909699999999987,3453.6761111138994
2025-07-11 09:33:00,49.0162,1.8807870000000007,1.2906434836370493,10.214122,9.172455,28.06710000000004,3453.7261111138996
2025-07-11 09:36:00,48.5243,1.8807870000000007,1.347431453739985,10.271992000000001,9.317125,26.620400000000018,3453.7761111139
2025-07-11 09:39:00,48.5243,1.7939810000000005,1.2940844674220326,10.214122,9.317131,27.488400000000013,3453.8261111139
2025-07-11 09:42:00,48.03241,1.851852,1.26006012908127,10.040512,8.998840000000001,24.595000000000027,3453.8761111139
2025-07-11 09:45:00,48.03241,1.765046,1.2452310252893126,9.664347,8.738420999999999,25.17360000000002,3453.9261111139003
2025-07-11 09:48:00,47.04861,1.7071750000000003,1.2589309421689583,9.085647000000002,8.275462,26.620400000000018,3453.9761111139005
2025-07-11 09:51:00,47.07755,1.851852,1.2404930317698422,9.432867000000002,8.362265,26.909699999999987,3454.0261111139007
2025-07-11 09:54:00,47.56945,1.8229170000000003,1.2096721639871668,9.346062,8.275465,29.224499999999978,3454.076111113901
2025-07-11 09:57:00,47.07755,1.938657,1.169201097553858,9.317132,8.015045,27.199000000000012,3454.126111113901
2025-07-11 10:00:00,36.37153,1.3310180000000003,0.9414914694959845,9.230326999999999,8.535879000000001,19.386599999999987,3454.1761111139012
2025-07-11 10:03:00,32.98611,1.273148,0.9547408720233652,9.143522999999998,8.564815,18.22919999999999,3454.2261111139014
2025-07-11 10:06:00,32.98611,1.2731469999999998,0.8807616270331502,8.969906,8.275459,19.675899999999956,3454.2761111139016
2025-07-11 10:09:00,36.89236,0.7233800000000006,0.779820025364654,8.159723,8.275463,19.675899999999956,3454.326111113902
2025-07-11 10:12:00,36.37153,0.868055,0.8088036497968003,8.304397999999999,8.188652999999999,20.25460000000004,3454.376111113902
2025-07-11 10:15:00,35.41666,0.9548619999999994,0.8495718915446491,8.50694,8.304398,15.9144,3454.426111113902
2025-07-11 10:18:00,35.41666,1.0127309999999996,0.8270085969377481,8.535879999999999,8.188659,19.675900000000013,3454.4761111139023
2025-07-11 10:21:00,35.41666,1.1284730000000005,0.8232160483215056,8.506946,7.957172999999999,16.782399999999996,3454.5261111139025
2025-07-11 10:24:00,35.4456,1.0416670000000003,0.80525340398656,8.3044,7.870372999999999,17.07170000000002,3454.5761111139027
2025-07-11 10:27:00,35.41666,1.0127320000000006,0.7930173179362545,8.217595,7.8125029999999995,21.412099999999953,3454.626111113903
2025-07-11 10:30:00,34.4618,1.0127320000000006,0.7930173179362545,8.246525000000002,7.841433,18.22919999999999,3454.676111113903
2025-07-11 10:33:00,36.37153,1.0127319999999997,0.8270090337311548,8.15972,7.812498,18.80789999999996,3454.7261111139032
2025-07-11 10:36:00,35.41666,1.0995370000000007,0.8294204096312461,8.217590000000001,7.725693,19.097200000000043,3454.7761111139034
2025-07-11 10:39:00,35.4456,1.070602,0.834873391839736,8.15972,7.7256979999999995,16.782399999999996,3454.8261111139036
2025-07-11 10:42:00,35.41666,1.099538,0.8644407128662687,8.275466000000002,7.841438,18.22919999999999,3454.876111113904
2025-07-11 10:45:00,33.96991,1.2152779999999996,0.8579877170276996,8.304401,7.667823,16.20369999999997,3454.926111113904
2025-07-11 10:48:00,35.41666,1.157407,0.8532063956030411,8.217596,7.667828999999999,18.22919999999999,3454.976111113904
2025-07-11 10:51:00,34.4618,1.0127319999999997,0.8101493205300645,8.217596,7.8414340000000005,13.020899999999983,3455.0261111139043
2025-07-11 10:54:00,35.41666,1.157407,0.8348914749189311,8.275466000000002,7.696759,17.93979999999999,3455.0761111139045
2025-07-11 10:57:00,35.41666,1.099538,0.8114506610653903,8.217596,7.696758000000001,18.807900000000018,3455.1261111139047
2025-07-11 11:00:00,34.4618,1.0127319999999997,0.8270090337311558,8.130786,7.783564000000001,18.22919999999999,3455.176111113905
2025-07-11 11:03:00,34.4618,1.0416670000000003,0.7876366369350711,8.217596,7.754629,18.22919999999999,3455.226111113905
2025-07-11 11:06:00,35.41666,1.1284729999999996,0.785891460046252,8.217591,7.609958000000001,18.22919999999999,3455.2761111139052
2025-07-11 11:09:00,35.41666,1.1574080000000002,0.8532068034999357,8.246531,7.696762999999999,18.807799999999986,3455.3261111139054
2025-07-11 11:12:00,36.37153,1.1284730000000005,0.823216048321507,8.217596,7.667823,17.071799999999996,3455.3761111139056
2025-07-11 11:15:00,36.37153,1.157407,0.8348978616500881,8.188656000000002,7.609959,19.675900000000013,3455.426111113906
2025-07-11 11:18:00,35.90857,1.0416670000000003,0.80525340398656,8.101856000000002,7.667829,17.650499999999965,3455.476111113906
2025-07-11 11:21:00,35.90857,1.099538,0.811450661065389,8.101856000000002,7.581018,15.914299999999969,3455.526111113906
2025-07-11 11:24:00,35.41666,1.157407,0.8348914749189311,8.072916,7.494209,15.625,3455.5761111139063
2025-07-11 11:27:00,36.37153,1.1284730000000005,0.8232160483215056,8.072916,7.523142999999999,15.9144,3455.6261111139065
2025-07-11 11:30:00,36.37153,1.157407,0.8348914749189311,8.101856000000002,7.523149,17.071799999999996,3455.6761111139067
2025-07-11 11:33:00,35.90857,1.0127310000000005,0.793016893223636,8.043980000000001,7.638889,17.650500000000022,3455.726111113907
2025-07-11 11:36:00,37.35532,1.2442130000000002,0.8694136798532719,8.101856000000002,7.436343,17.361000000000047,3455.776111113907
2025-07-11 11:39:00,35.90857,1.1574080000000002,0.834891876928813,8.072921,7.494213,17.65039999999999,3455.8261111139072
2025-07-11 11:42:00,35.41666,1.1863419999999998,0.8464810119690815,8.130791,7.523149,18.229100000000017,3455.8761111139074
2025-07-11 11:45:00,35.41666,1.1284729999999996,0.8232160483215053,8.015051,7.465278,16.782399999999996,3455.9261111139076
2025-07-11 11:48:00,35.41666,1.1574080000000002,0.8348918769288118,8.101851,7.523142999999999,16.2038,3455.976111113908
2025-07-11 11:51:00,33.96991,1.1863419999999998,0.827646615767879,8.130791,7.494209,18.51849999999996,3456.026111113908
2025-07-11 11:54:00,34.92477,1.1574079999999993,0.8348918769288126,8.101855999999998,7.523148000000001,17.071799999999996,3456.076111113908
2025-07-11 11:57:00,33.47801,1.1574079999999993,0.8348918769288126,8.101855999999998,7.523148000000001,16.782500000000027,3456.1261111139083
2025-07-11 12:00:00,33.47801,1.0995369999999998,0.8114502528639265,8.130786,7.609948999999999,14.467600000000004,3456.1761111139085
2025-07-11 12:03:00,31.07639,1.186343,0.8084404390669152,8.101855999999998,7.436342999999999,16.493100000000027,3456.2261111139087
2025-07-11 12:06:00,32.00232,1.1574079999999993,0.8348918769288126,8.101855999999998,7.523148000000001,15.914300000000026,3456.276111113909
2025-07-11 12:09:00,32.98611,0.78125,0.7519448949741887,7.957176,7.899306,16.20369999999997,3456.326111113909
2025-07-11 12:12:00,34.69329,0.7233799999999997,0.751944894974188,7.841435999999999,7.899305999999999,15.9144,3456.3761111139092
2025-07-11 12:15:00,34.4618,0.6365739999999995,0.7198971622139174,7.754625999999999,7.928242,19.675900000000013,3456.4261111139094
2025-07-11 12:18:00,33.47801,0.6655089999999992,0.7080239331085956,7.667825999999999,7.754627000000001,17.65039999999999,3456.4761111139096
2025-07-11 12:21:00,33.47801,0.7233799999999997,,7.696756,7.696756000000001,17.93979999999999,3456.52611111391
2025-07-11 12:24:00,34.92477,0.5208329999999997,0.6673753163337055,7.320604,7.638891,17.93979999999999,3456.57611111391
2025-07-11 12:27:00,39.78588,-0.08680600000000016,,6.105325,7.638890999999999,20.543900000000008,3456.62611111391
2025-07-11 12:30:00,39.78588,-0.17361100000000018,,5.90278,7.581021000000001,17.361099999999965,3456.6761111139103
2025-07-11 12:33:00,40.27778,-0.2314810000000005,,5.5555509999999995,7.667822000000001,19.675900000000013,3456.7261111139105
2025-07-11 12:36:00,35.41666,0.26041699999999945,0.5730991085733657,6.857639,7.667822000000001,13.888800000000003,3456.7761111139107
2025-07-11 12:39:00,34.43287,0.5208329999999997,0.6422673487616831,7.2338000000000005,7.494217000000001,15.914300000000026,3456.826111113911
2025-07-11 12:42:00,36.37153,0.578703,0.6749196338796561,7.3206,7.523147,20.543999999999983,3456.876111113911
2025-07-11 12:45:00,36.37153,0.578703,0.6749196338796561,7.3206,7.523147,15.3356,3456.9261111139112
2025-07-11 12:48:00,35.41666,0.578703,0.6749196338796561,7.291670000000001,7.494217000000001,16.20369999999997,3456.9761111139114
2025-07-11 12:51:00,32.98611,0.5208330000000005,0.667375316333707,7.3206,7.638887,18.22920000000005,3457.0261111139116
2025-07-11 12:54:00,34.92477,0.6655100000000003,0.7218351702717235,7.407406000000001,7.5231460000000006,16.49309999999997,3457.076111113912
2025-07-11 12:57:00,34.92477,0.5787040000000001,0.6617167853172794,7.378476,7.5520819999999995,15.914300000000026,3457.126111113912
2025-07-11 13:00:00,34.92477,0.6076389999999998,0.6774027067781533,7.378476,7.523147,18.51849999999996,3457.176111113912
2025-07-11 13:03:00,34.92477,0.6076389999999998,0.6774073690437002,7.349536,7.494217000000001,16.492999999999995,3457.2261111139123
2025-07-11 13:06:00,33.47801,0.5787040000000001,0.6617213752841664,7.349536,7.5231520000000005,17.071699999999964,3457.2761111139125
2025-07-11 13:09:00,33.47801,0.6655100000000003,0.7218351702717235,7.407406000000001,7.5231460000000006,18.807900000000018,3457.3261111139127
2025-07-11 13:12:00,34.43287,0.694445,0.7088150715327067,7.494211,7.5231460000000006,16.782399999999996,3457.376111113913
2025-07-11 13:15:00,35.41666,0.6076389999999998,0.7040616841035348,7.407411,7.609952000000001,16.492999999999995,3457.426111113913
2025-07-11 13:18:00,35.4456,0.6655100000000003,0.7080292559600599,7.465276,7.552085999999999,16.782399999999996,3457.4761111139132
2025-07-11 13:21:00,35.41666,0.6655100000000003,0.7080244541830674,7.494216000000001,7.581016,20.543900000000008,3457.5261111139134
2025-07-11 13:24:00,35.41666,0.6076389999999998,0.7040662372256294,7.465276,7.667827000000001,18.229100000000017,3457.5761111139136
2025-07-11 13:27:00,35.4456,0.6365740000000004,0.7463399135799516,7.638890000000001,7.870366000000001,13.310200000000009,3457.626111113914
2025-07-11 13:30:00,36.37153,0.6076389999999998,0.7429526001406676,7.812496,8.101857,17.939899999999966,3457.676111113914
2025-07-11 13:33:00,35.41666,0.5787040000000001,0.7634192471798307,7.986116,8.391202,16.492999999999995,3457.726111113914
2025-07-11 13:36:00,36.37153,0.6076389999999998,0.817384964249146,8.304401,8.767361999999999,19.965300000000013,3457.7761111139143
2025-07-11 13:39:00,36.37153,0.694445,0.8046420172456781,8.535881,8.767356,18.51849999999996,3457.8261111139145
2025-07-11 13:42:00,37.35532,0.6365739999999995,0.7722345612916647,8.275465999999998,8.564812,18.22919999999999,3457.8761111139147
2025-07-11 13:45:00,35.90857,0.7233799999999997,0.7935192644553761,8.275465999999998,8.420136,19.097199999999987,3457.926111113915
2025-07-11 13:48:00,36.37153,0.7233789999999996,0.7935234421236259,8.188656,8.333337,19.09730000000002,3457.976111113915
2025-07-11 13:51:00,35.4456,0.78125,0.8098414210248234,8.101856,8.159726,16.49309999999997,3458.0261111139152
2025-07-11 13:54:00,35.41666,0.6365739999999995,0.7593552144538944,7.899305999999999,8.159722,18.22919999999999,3458.0761111139154
2025-07-11 13:57:00,35.4456,0.6655099999999994,0.7354808027821301,7.8993020000000005,8.043982,20.254599999999982,3458.1261111139156
2025-07-11 14:00:00,34.4618,0.7233800000000006,0.7519448949741886,7.957177,8.015047,18.51849999999996,3458.176111113916
2025-07-11 14:03:00,32.00232,0.8680560000000002,0.7935220901534203,7.986111999999999,7.841436,16.493000000000052,3458.226111113916
2025-07-11 14:06:00,33.76736,0.8969909999999999,0.7914065935864973,8.015042000000001,7.812501,15.04630000000003,3458.276111113916
2025-07-11 14:09:00,33.3044,0.9259260000000005,0.7885653393502136,8.015042000000001,7.754626,18.22919999999999,3458.3261111139163
2025-07-11 14:12:00,33.47801,0.8969899999999997,0.7755016471736356,7.957177000000001,7.725697,17.650500000000022,3458.3761111139165
2025-07-11 14:15:00,32.52315,0.9548610000000002,0.7849967940359429,7.928237,7.609956,18.22919999999999,3458.4261111139167
2025-07-11 14:18:00,32.52315,0.868055,0.746339950126813,7.870372,7.638887,16.49309999999997,3458.476111113917
2025-07-11 14:21:00,32.52315,0.8391200000000003,0.7798200253646536,7.812502,7.6967620000000005,15.9144,3458.526111113917
2025-07-11 14:24:00,32.52315,0.8101849999999997,0.735478458954087,7.754632,7.609957,15.9144,3458.5761111139172
2025-07-11 14:27:00,32.52315,0.8391210000000004,0.7645064650578399,7.696757,7.552085999999999,13.888900000000035,3458.6261111139174
2025-07-11 14:30:00,32.98611,0.694445,0.7088150715327067,7.667821999999999,7.696757,17.93979999999999,3458.6761111139176
2025-07-11 14:33:00,32.98611,0.6655090000000001,0.6940434280628703,7.581016,7.638887,16.493100000000027,3458.726111113918
2025-07-11 14:36:00,32.98611,0.78125,0.7369992919458539,7.5231460000000006,7.436346,16.2038,3458.776111113918
2025-07-11 14:39:00,32.98611,0.78125,0.7064488723040213,7.523146,7.378476,14.757000000000005,3458.826111113918
2025-07-11 14:42:00,32.00232,0.6655089999999992,0.6940434280628691,7.407405999999999,7.465277,15.9144,3458.8761111139183
2025-07-11 14:45:00,33.96991,0.7233799999999997,,7.407405999999999,7.407406,17.650499999999965,3458.9261111139185
2025-07-11 14:48:00,34.92477,0.6655089999999992,0.6940434280628682,7.465276,7.523147,17.939800000000048,3458.9761111139187
2025-07-11 14:51:00,33.96991,0.6365739999999995,0.7064456565852804,7.523146,7.667822,15.914299999999969,3459.026111113919
2025-07-11 15:03:00,33.96991,0.8101859999999999,0.765964372110263,7.667821999999999,7.581016,15.9144,3459.2261111139187
2025-07-11 15:06:00,35.41666,0.8101859999999999,0.8101889999879329,7.841431999999999,7.841436,20.543999999999983,3459.276111113919
2025-07-11 15:09:00,35.4456,0.7523149999999994,0.7949287425316577,8.101852,8.188657000000001,18.807900000000018,3459.326111113919
2025-07-11 15:12:00,34.92477,0.7233799999999997,0.8070762967630614,8.246532,8.420141999999998,17.07170000000002,3459.3761111139193
2025-07-11 15:15:00,36.89236,0.7523150000000003,0.8225340262582085,8.420137,8.564812,18.518500000000017,3459.4261111139194
2025-07-11 15:18:00,36.37153,0.8680560000000002,0.8387862408443609,8.449077,8.391200999999999,19.386599999999987,3459.4761111139196
2025-07-11 15:21:00,37.35532,0.5787040000000001,0.7387636253337704,8.043986,8.391202,19.675899999999956,3459.52611111392
2025-07-11 15:24:00,35.90857,0.5497680000000003,0.7215823854697394,7.812500000000001,8.188662,18.22919999999999,3459.57611111392
2025-07-11 16:06:00,35.41666,0.6655100000000003,0.7354761151213783,7.6099559999999995,7.754626,18.518599999999992,3460.27611111392
2025-07-11 16:09:00,36.37153,0.6655100000000003,0.748965436476407,7.667826000000001,7.841436,19.097199999999987,3460.32611111392
2025-07-11 16:12:00,36.37153,0.6076389999999998,0.7301218411712349,7.6099559999999995,7.870367,18.229100000000017,3460.37611111392
2025-07-11 16:15:00,36.37153,0.6076389999999998,0.7171649795616054,7.552086,7.783567,19.09729999999996,3460.4261111139203
2025-07-11 16:18:00,36.37153,0.5787040000000001,0.7136282207024441,7.494216000000001,7.783562000000001,20.83329999999995,3460.4761111139205
2025-07-11 16:21:00,36.37153,0.5787040000000001,0.7136282207024441,7.494216000000001,7.783562000000001,18.807900000000018,3460.5261111139207
2025-07-11 16:24:00,35.4456,0.5787040000000001,0.7136326082302008,7.465276,7.754632,19.965299999999957,3460.576111113921
2025-07-11 16:27:00,35.41666,0.5497690000000004,0.6968421499950667,7.465276,7.783567,20.54400000000004,3460.626111113921
2025-07-11 16:30:00,32.52315,0.6076389999999998,0.7040616841035348,7.6099559999999995,7.8124970000000005,17.361099999999965,3460.6761111139213
2025-07-11 16:33:00,34.92477,0.5787040000000001,0.7008681006032704,7.523146,7.783562000000001,15.9144,3460.7261111139214
2025-07-11 16:36:00,33.96991,0.6076389999999998,0.7171649795616054,7.494216000000001,7.725697,16.2038,3460.7761111139216
2025-07-11 16:39:00,33.96991,0.578703,0.6617162385656694,7.465280000000001,7.638887,17.939899999999966,3460.826111113922
2025-07-11 16:42:00,33.96991,0.578703,0.6749196338796561,7.3206,7.523147,17.93979999999999,3460.876111113922
2025-07-11 16:45:00,32.52315,0.5208330000000005,0.6548929125936052,7.204860000000001,7.494216999999999,18.22919999999999,3460.926111113922
2025-07-11 16:48:00,34.43287,0.6655090000000001,0.6940434280628703,7.2338,7.291671,17.36110000000002,3460.9761111139223
2025-07-11 16:51:00,33.47801,0.578703,0.6483544017466777,7.17593,7.320607000000001,16.782399999999996,3461.0261111139225
2025-07-11 16:54:00,33.47801,0.578703,0.6617162385656694,7.17593,7.349537,13.888800000000003,3461.0761111139227
2025-07-11 16:57:00,32.52315,0.6655100000000003,0.6940439422543958,7.204866,7.262736,15.046299999999974,3461.126111113923
2025-07-11 17:00:00,32.98611,0.694445,0.6944434999958846,7.233801,7.233796,17.65039999999999,3461.176111113923
2025-07-11 17:03:00,32.98611,0.6365739999999995,0.6509358127134748,7.204860999999999,7.233797000000001,17.93979999999999,3461.2261111139233
2025-07-11 17:06:00,32.00232,0.6365739999999995,0.6650933585736081,7.146985999999999,7.204861999999999,17.361000000000047,3461.2761111139234
2025-07-11 17:09:00,32.00232,0.7523149999999994,0.7229924703967588,7.349542,7.291667,15.625,3461.3261111139236
2025-07-11 17:12:00,32.98611,0.8391209999999996,0.7331893565345,7.349542,7.146991000000001,16.493100000000027,3461.376111113924
2025-07-11 17:15:00,32.52315,0.8391210000000004,0.7489658999819139,7.407407000000001,7.233796,17.93979999999999,3461.426111113924
2025-07-11 17:18:00,33.82523,0.78125,0.7218351702717228,7.320602,7.204861999999999,16.493100000000027,3461.476111113924
2025-07-11 17:21:00,33.47801,0.8969909999999999,0.7429492033775221,7.436342000000001,7.146991000000001,17.361199999999997,3461.5261111139243
2025-07-11 17:24:00,33.47801,0.8391200000000003,0.764505995159499,7.494212000000001,7.3495420000000005,17.36110000000002,3461.5761111139245
2025-07-11 17:27:00,33.47801,0.868055,0.7623040661232799,7.494212000000001,7.291667,17.361099999999965,3461.6261111139247
2025-07-11 17:30:00,34.43287,0.868055,0.7780280683781277,7.609952,7.436347,15.914300000000026,3461.676111113925
2025-07-11 17:33:00,34.43287,0.868055,0.7935216192041837,7.754632000000001,7.609957,18.229100000000017,3461.726111113925
2025-07-11 17:36:00,34.4618,0.8391200000000003,0.7949261489905208,7.928242000000001,7.841432,18.22919999999999,3461.7761111139253
2025-07-11 17:39:00,35.41666,0.8391200000000003,0.8245663589038176,8.101852000000001,8.072911999999999,17.361099999999965,3461.8261111139254
2025-07-11 17:42:00,35.18518,0.868055,0.7935163009535354,8.188662,8.043977,19.386599999999987,3461.8761111139256
2025-07-11 17:45:00,33.96991,0.9259260000000005,0.8046419911009827,8.188662,7.9571760000000005,16.492999999999995,3461.926111113926
2025-07-11 17:48:00,33.96991,0.8391200000000003,0.7798200253646526,8.043977000000002,7.928236999999999,19.097199999999987,3461.976111113926
2025-07-11 17:51:00,34.92477,0.9837959999999999,0.7976331114756511,8.043977000000002,7.6967609999999995,17.650500000000022,3462.026111113926
2025-07-11 17:54:00,33.96991,0.8969899999999997,0.7755016471736366,7.812497,7.581017000000001,16.49309999999997,3462.0761111139263
2025-07-11 17:57:00,34.92477,0.9548610000000002,0.7849910438110161,7.783567000000001,7.465275999999999,20.83330000000001,3462.1261111139265
2025-07-11 18:00:00,33.47801,0.8969899999999997,0.7755016471736356,7.667827,7.436347,17.361199999999997,3462.1761111139267
2025-07-11 18:03:00,32.98611,0.8391200000000003,0.764505995159499,7.609952,7.465281999999999,18.22919999999999,3462.226111113927
2025-07-11 18:06:00,33.96991,0.9548610000000002,0.7682176594376613,7.638892,7.291671,16.20369999999997,3462.276111113927
2025-07-11 18:09:00,33.47801,0.868055,0.7463399501268121,7.581022000000001,7.349537,15.046299999999974,3462.3261111139273
2025-07-11 18:12:00,33.47801,0.868055,0.7780280683781277,7.609952,7.436347,16.492999999999995,3462.3761111139274
2025-07-11 18:15:00,33.47801,0.8391200000000003,0.7489654364764069,7.581022000000001,7.407412,17.939899999999966,3462.4261111139276
2025-07-11 18:18:00,33.47801,0.8391200000000003,0.7489654364764079,7.523152,7.3495420000000005,17.939899999999966,3462.476111113928
2025-07-11 18:21:00,33.47801,0.9548610000000002,0.7849910438110161,7.581022000000001,7.262731,17.65039999999999,3462.526111113928
2025-07-11 18:24:00,32.52315,0.868055,0.7623040661232812,7.523152,7.320607000000001,14.178200000000004,3462.576111113928
2025-07-11 18:27:00,32.52315,0.8391200000000003,0.7171599536575889,7.465282,7.233792,15.625,3462.6261111139283
2025-07-11 18:30:00,32.52315,0.9259260000000005,0.738763851842748,7.465282,7.118055999999999,18.80789999999996,3462.6761111139285
2025-07-11 18:33:00,32.98611,0.8969909999999999,0.7262589987534511,7.407412,7.089121,17.36110000000002,3462.7261111139287
2025-07-11 18:36:00,32.00232,0.8969909999999999,0.7262589987534511,7.407412,7.089121,17.93979999999999,3462.776111113929
2025-07-11 18:39:00,32.00232,0.8391210000000004,0.7331893565345005,7.291667,7.089116000000001,16.49309999999997,3462.826111113929
2025-07-11 18:42:00,31.8287,0.8391210000000004,0.7171659882736302,7.2048570000000005,6.973376,18.807799999999986,3462.8761111139293
2025-07-11 18:51:00,30.55556,0.6944439999999998,0.6500773846719097,6.886576,6.799772,15.914300000000026,3462.8761111139293
2025-07-11 18:54:00,30.55556,0.78125,,5.439816,4.513885999999999,14.178300000000036,3462.8761111139293
2025-07-11 19:21:00,31.07639,1.6493059999999993,0.7524499459759348,3.819444,2.430555000000001,14.467600000000004,3462.8761111139293
2025-07-11 19:24:00,32.52315,1.7361110000000002,0.8074531293952506,3.8773149999999994,2.430556,15.914300000000026,3462.9261111139294
2025-07-11 19:27:00,32.52315,1.5914359999999999,0.7353271071796509,3.6458329999999997,2.314814,17.071799999999996,3462.9761111139296
2025-07-11 19:30:00,31.01852,1.5914359999999999,0.7353281146573708,3.501156999999999,2.1701390000000007,15.046299999999974,3463.02611111393
2025-07-11 19:33:00,30.09259,1.6493060000000002,0.781375780955069,3.4432869999999998,2.083334,15.625,3463.07611111393
2025-07-11 19:36:00,31.53935,1.7071759999999996,0.7385512317240325,3.3564819999999997,1.8807870000000007,15.9144,3463.12611111393
2025-07-11 19:39:00,30.55556,1.5625,0.7267071766352228,3.038195,1.7361109999999993,17.361199999999997,3463.1761111139303
2025-07-11 19:42:00,30.09259,1.765046,0.8984212615487845,3.3564819999999997,1.967594,16.203700000000026,3463.2261111139305
2025-07-11 19:45:00,32.98611,1.7071760000000005,0.7987960384913011,3.5879640000000004,2.170139,15.625,3463.2761111139307
2025-07-11 19:48:00,34.43287,1.6493060000000002,0.8090534887338124,3.7615750000000006,2.430554999999999,16.203700000000026,3463.326111113931
2025-07-11 19:51:00,35.41666,1.6203709999999996,0.8000740306085754,3.935186,2.633102,17.65039999999999,3463.376111113931
2025-07-11 19:54:00,34.43287,1.6203709999999996,0.8000749606982344,4.079860999999999,2.7777780000000005,17.361000000000047,3463.4261111139313
2025-07-11 19:57:00,34.43287,1.5625,0.754951193886212,4.195603,2.922454,16.20369999999997,3463.4761111139314
2025-07-11 20:00:00,33.47801,1.5914359999999999,0.7638007077723954,4.108796,2.8067130000000002,17.361199999999997,3463.5261111139316
2025-07-11 20:03:00,32.52315,1.6203709999999996,0.7726078277476032,4.108796,2.7777780000000005,18.22919999999999,3463.576111113932
2025-07-11 20:06:00,32.00232,1.7071759999999996,0.7987970304256673,4.166667,2.748843,17.650400000000047,3463.626111113932
2025-07-11 20:09:00,33.47801,1.5914359999999999,0.7638007077723954,4.108796,2.8067130000000002,17.361199999999997,3463.676111113932
2025-07-11 20:12:00,32.00232,1.5914349999999997,0.7637984790411433,4.224538,2.922454,16.782399999999996,3463.7261111139323
2025-07-11 20:15:00,32.98611,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.36110000000002,3463.7761111139325
2025-07-11 20:18:00,32.52315,1.8229169999999995,0.8332118128824302,4.195601999999999,2.6620370000000007,15.914300000000026,3463.8261111139327
2025-07-11 20:21:00,31.01852,1.7361120000000003,0.8074534279332158,4.195602000000001,2.748842,15.914300000000026,3463.876111113933
2025-07-11 20:24:00,31.07639,1.7939819999999997,0.7946310953936564,4.137732000000001,2.604166,17.071799999999996,3463.926111113933
2025-07-11 20:27:00,31.53935,1.765047,0.8160750065617646,4.079861,2.6041670000000003,15.625,3463.9761111139333
2025-07-11 20:30:00,31.53935,1.7939819999999997,0.8246588517760958,4.195602,2.6909710000000002,16.20369999999997,3464.0261111139334
2025-07-11 20:33:00,31.53935,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,15.335700000000031,3464.0761111139336
2025-07-11 20:36:00,31.53935,1.8807869999999998,0.907715758612687,4.282407,2.748843,16.49309999999997,3464.126111113934
2025-07-11 20:39:00,32.52315,1.8229170000000003,0.8332107916802206,4.369214,2.835648,16.782399999999996,3464.176111113934
2025-07-11 20:42:00,30.84491,1.8807870000000007,0.8502159147150457,4.253472,2.6620359999999996,14.178300000000036,3464.226111113934
2025-07-11 20:45:00,32.00232,1.9675920000000007,0.8754882862708274,4.195602000000001,2.5173619999999994,15.04630000000003,3464.2761111139343
2025-07-11 20:48:00,31.53935,1.851852,0.8417295699304719,4.166667,2.604166,13.888800000000003,3464.3261111139345
2025-07-11 20:51:00,32.00232,1.8807870000000007,0.8502159147150457,4.166667,2.5752309999999996,15.625,3464.3761111139347
2025-07-11 20:54:00,32.52315,1.9675920000000007,0.8754872295348655,4.166667,2.4884259999999996,15.625,3464.426111113935
2025-07-11 20:57:00,32.00232,1.8229170000000003,0.8332107916802206,4.108797,2.5752309999999996,16.782399999999996,3464.476111113935
2025-07-11 21:00:00,31.53935,1.8229170000000003,0.8621349779014714,4.224537000000001,2.719907,16.20369999999997,3464.5261111139353
2025-07-11 21:03:00,32.52315,1.765047,0.7862628005187077,4.311344,2.8067129999999993,15.3356,3464.5761111139354
2025-07-11 21:06:00,32.52315,1.6782409999999999,0.7609560424232851,4.050926,2.633102,16.78230000000002,3464.6261111139356
2025-07-11 21:09:00,33.47801,1.5046300000000006,0.7371327421687578,3.819445000000001,2.6041669999999995,17.36110000000002,3464.676111113936
2025-07-11 21:12:00,33.47801,1.5335649999999994,0.7460636176914693,3.7905100000000003,2.546297,15.625,3464.726111113936
2025-07-11 21:15:00,33.44907,1.4467599999999994,0.7452975567244093,3.906249999999999,2.7777780000000005,16.493100000000027,3464.776111113936
2025-07-11 21:18:00,33.27546,1.4467599999999994,0.7191383364279973,3.8483799999999997,2.6909710000000002,16.782399999999996,3464.8261111139363
2025-07-11 21:21:00,32.52315,1.5335650000000003,0.7460626712482341,3.819445,2.5752309999999996,18.807799999999986,3464.8761111139365
2025-07-11 21:24:00,32.52315,1.5625010000000001,0.7819908243355251,4.050926,2.8067130000000002,15.625,3464.9261111139367
2025-07-11 21:27:00,32.52315,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,17.939700000000016,3464.976111113937
2025-07-11 21:30:00,30.55556,1.7071760000000005,0.7987960384913011,4.079862,2.6620369999999998,16.203700000000026,3465.026111113937
2025-07-11 21:33:00,30.55556,1.851852,0.8417305983291067,4.108797000000001,2.546297,17.361099999999965,3465.0761111139373
2025-07-11 21:36:00,32.52315,1.7071760000000005,0.8268978972638623,4.050926,2.662038,14.757000000000005,3465.1261111139374
2025-07-11 21:39:00,32.98611,1.4178239999999995,0.6830006925690514,3.7905089999999992,2.633102,16.49309999999997,3465.1761111139376
2025-07-11 21:42:00,33.96991,1.273148,0.6640077487051939,3.5879630000000002,2.604166,18.518400000000042,3465.226111113938
2025-07-11 21:45:00,34.92477,1.3020830000000005,0.6733252751338169,3.7326379999999997,2.719907,21.412000000000035,3465.276111113938
2025-07-11 21:48:00,33.47801,1.5046299999999997,0.7371327421687575,3.9351850000000006,2.719907,14.757000000000005,3465.326111113938
2025-07-11 21:51:00,32.40741,1.6782409999999999,0.790104551915026,3.993056,2.6041669999999995,17.65039999999999,3465.3761111139384
2025-07-11 21:54:00,32.52315,1.7361119999999994,0.8074534279332155,4.166667,2.719907,15.3356,3465.4261111139385
2025-07-11 21:57:00,32.52315,1.765047,0.8160739998961212,4.224537,2.7488420000000007,16.492999999999995,3465.4761111139387
2025-07-11 22:00:00,32.52315,1.765047,0.8160739998961212,4.195601999999999,2.719907,17.071799999999996,3465.526111113939
2025-07-11 22:03:00,32.98611,1.6782409999999999,0.790104551915026,4.0509260000000005,2.6620369999999998,16.782399999999996,3465.576111113939
2025-07-11 22:06:00,32.52315,1.6203709999999996,0.8000749606982344,4.079860999999999,2.7777780000000005,15.914299999999969,3465.6261111139393
2025-07-11 22:09:00,33.47801,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,16.493000000000052,3465.6761111139394
2025-07-11 22:12:00,33.47801,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,17.071799999999996,3465.7261111139396
2025-07-11 22:15:00,33.47801,1.5335650000000003,0.7728837047316442,3.993055000000001,2.7777770000000004,16.78249999999997,3465.77611111394
2025-07-11 22:18:00,32.98611,1.5625,0.754951193886212,3.9641200000000003,2.6909710000000002,16.20369999999997,3465.82611111394
2025-07-11 22:21:00,32.00232,1.475695,0.7281574306085672,3.819445,2.633101,17.650500000000022,3465.87611111394
2025-07-11 22:24:00,32.52315,1.4467600000000003,0.6918280832947398,3.6458330000000005,2.4594900000000006,16.492999999999995,3465.9261111139404
2025-07-11 22:27:00,32.52315,1.5625,0.7819886791027115,3.616899000000001,2.3726849999999997,15.9144,3465.9761111139405
