Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-11 22:30:00,32.52315,1.475695,0.7281574306085672,3.6747690000000004,2.4884250000000003,15.335699999999974,3466.0261111139407
2025-07-11 22:33:00,31.01852,1.475695,0.7281574306085672,3.5590289999999998,2.3726849999999997,15.335700000000031,3466.076111113941
2025-07-11 22:36:00,32.52315,1.4467599999999994,0.7452966706827374,3.732639,2.604166,14.756999999999948,3466.126111113941
2025-07-11 22:39:00,32.52315,1.475695,0.7006111548351536,3.7615749999999997,2.546297,16.49309999999997,3466.1761111139413
2025-07-11 22:42:00,31.56828,1.5625,0.7549531022216542,3.732639,2.459492,15.9144,3466.2261111139414
2025-07-11 22:45:00,31.01852,1.4178249999999997,0.7100732449071139,3.645834,2.51736,17.071799999999996,3466.2761111139416
2025-07-11 22:48:00,31.01852,1.5046300000000006,0.7637328371273244,3.5879640000000004,2.4016200000000003,15.914300000000026,3466.326111113942
2025-07-11 22:51:00,32.00232,1.5625,0.7549521480546503,3.6458330000000005,2.3726849999999997,15.9144,3466.376111113942
2025-07-11 22:54:00,32.00232,1.5046299999999997,0.7093514298433321,3.5590279999999996,2.3148150000000003,16.492999999999995,3466.426111113942
2025-07-11 22:57:00,32.00232,1.5046299999999997,0.73713180351193,3.616899,2.4016200000000003,17.361099999999965,3466.4761111139424
2025-07-11 23:00:00,32.00232,1.5335650000000003,0.7460626712482341,3.703704,2.4594899999999997,14.757000000000005,3466.5261111139425
2025-07-11 23:03:00,30.55556,1.5625,0.7549521480546503,3.7326380000000006,2.4594899999999997,16.492999999999995,3466.5761111139427
2025-07-11 23:06:00,30.55556,1.5625,0.754951193886212,3.7615740000000004,2.4884250000000003,16.493100000000027,3466.626111113943
2025-07-12 02:21:00,31.01852,1.3310190000000004,0.6825888051251647,2.7777779999999996,1.7361110000000002,15.335700000000031,3466.626111113943
2025-07-12 06:18:00,30.09259,1.4467590000000001,0.7191380239387711,2.7777780000000005,1.6203700000000003,15.9144,3466.626111113943
2025-07-12 06:21:00,31.01852,1.359954,0.691800221063979,2.835648,1.7650460000000008,15.625,3466.626111113943
2025-07-12 06:24:00,30.09259,1.4178239999999995,0.7100747606270983,2.8645819999999995,1.7361110000000002,14.467499999999973,3466.626111113943
2025-07-12 07:09:00,30.55556,1.4467590000000001,0.745296350463923,2.864584,1.7361119999999994,15.3356,3466.626111113943
2025-07-12 07:12:00,31.01852,1.359954,0.6917993223243122,2.922453999999999,1.851850999999999,16.49309999999997,3466.676111113943
2025-07-12 07:15:00,33.47801,1.4756939999999998,0.7545372712970668,3.443288,2.2858800000000006,17.361099999999965,3466.7261111139433
2025-07-12 07:18:00,34.8669,1.4467590000000001,0.8183004803878992,3.7905089999999992,2.748843,15.625,3466.7761111139434
2025-07-12 07:21:00,37.81829,1.359954,0.6652083619030218,3.906251,2.8067129999999993,14.757000000000005,3466.8261111139436
2025-07-12 07:24:00,35.90857,1.3020830000000005,0.6733252751338153,3.703704000000001,2.6909729999999996,16.20360000000005,3466.876111113944
2025-07-12 07:27:00,32.98611,1.359954,0.7172778901075253,3.6458330000000005,2.604166,16.49309999999997,3466.926111113944
2025-07-12 07:30:00,33.96991,1.4467590000000001,0.745296350463923,3.790509000000001,2.6620370000000007,15.625,3466.976111113944
2025-07-12 07:33:00,32.52315,1.3020839999999998,0.6733247139127928,3.732639,2.719906,16.782399999999996,3467.0261111139444
2025-07-12 07:36:00,33.47801,1.4467590000000001,0.7191389468315544,3.7905089999999992,2.633102,14.46750000000003,3467.0761111139445
2025-07-12 07:39:00,33.47801,1.4178239999999995,0.7360066452225169,3.7615740000000004,2.6620370000000007,16.78249999999997,3467.1261111139447
2025-07-12 07:42:00,33.47801,1.3888890000000007,0.7266676491306414,3.7615740000000004,2.6909719999999995,15.625,3467.176111113945
2025-07-12 07:45:00,32.52315,1.3888890000000007,0.7009604999965963,3.7615740000000004,2.6620359999999996,15.335699999999974,3467.226111113945
2025-07-12 07:48:00,31.01852,1.4178249999999997,0.7100750747293352,3.732639,2.6041670000000003,14.178299999999979,3467.2761111139453
2025-07-12 07:51:00,31.51042,1.5914349999999997,0.7637984790411433,3.819445,2.517361,15.3356,3467.3261111139454
2025-07-12 07:54:00,32.52315,1.5914359999999999,0.7637997459394189,3.9351860000000007,2.633102,15.914299999999969,3467.3761111139456
2025-07-12 07:57:00,32.52315,1.765046,0.8160726959046438,3.8483799999999997,2.3726849999999997,16.20369999999997,3467.426111113946
2025-07-12 08:00:00,32.52315,1.8229160000000002,0.833211517902539,3.9641199999999994,2.430556,16.20369999999997,3467.476111113946
2025-07-12 08:03:00,30.55556,1.851852,0.8417305983291085,4.021991,2.4594910000000008,16.203700000000026,3467.526111113946
2025-07-12 08:06:00,31.53935,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,17.07170000000002,3467.5761111139464
2025-07-12 08:09:00,32.00232,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,16.492999999999995,3467.6261111139465
2025-07-12 08:12:00,32.00232,1.8807869999999998,0.8795436248753677,4.195602,2.633102,14.178200000000004,3467.6761111139467
2025-07-12 08:15:00,32.00232,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,16.20369999999997,3467.726111113947
2025-07-12 08:18:00,32.00232,1.765047,0.8160729932289336,4.195602,2.719906,17.361099999999965,3467.776111113947
2025-07-12 08:21:00,31.01852,1.8229170000000003,0.8332107916802206,4.253472,2.719906,15.335699999999974,3467.8261111139473
2025-07-12 08:24:00,30.93172,1.8807869999999998,0.8502159147150453,4.195602,2.604166,15.625,3467.8761111139474
2025-07-12 08:27:00,31.01852,1.9097229999999996,0.8586708186028609,4.311343,2.6909710000000002,15.9144,3467.9261111139476
2025-07-12 08:30:00,31.01852,1.880788,0.8502172430020956,4.2534730000000005,2.6620369999999998,15.914300000000026,3467.976111113948
2025-07-12 08:33:00,32.52315,1.9386579999999993,0.8968205424977137,4.340278,2.719907,14.757000000000005,3468.026111113948
2025-07-12 08:36:00,32.00232,2.0254630000000002,0.8921872202662773,4.600694,2.864584,17.361099999999965,3468.076111113948
2025-07-12 08:39:00,32.52315,2.0833329999999997,0.9087682576527792,4.57176,2.7777780000000005,16.20369999999997,3468.1261111139484
2025-07-12 08:42:00,31.01852,1.967593,0.875488575821953,4.542824,2.8645829999999997,14.757000000000005,3468.1761111139485
2025-07-12 08:45:00,30.55556,1.9675919999999998,0.875488286270829,4.484952999999999,2.8067130000000002,15.046299999999974,3468.2261111139487
2025-07-12 08:48:00,30.55556,2.0254629999999993,0.8921861496180923,4.484952999999999,2.7488420000000007,15.914299999999969,3468.276111113949
2025-07-12 08:51:00,31.53935,2.0833330000000005,0.9087682576527795,4.456018,2.6620359999999996,16.782399999999996,3468.326111113949
2025-07-12 08:54:00,31.01852,2.054398,0.9309994444962639,4.456018,2.719907,16.20369999999997,3468.3761111139493
2025-07-12 08:57:00,31.01852,2.083334,0.9087696276532254,4.5428239999999995,2.7488420000000007,17.939899999999966,3468.4261111139494
2025-07-12 09:00:00,31.01852,2.083334,0.9087696276532254,4.5428239999999995,2.7488420000000007,16.782399999999996,3468.4761111139496
2025-07-12 09:03:00,32.98611,2.1122690000000004,0.9170208199825404,4.571759,2.748843,15.9144,3468.52611111395
2025-07-12 09:06:00,32.98611,2.0833329999999997,0.9087693420561007,4.456017999999999,2.6620370000000007,16.492999999999995,3468.57611111395
2025-07-12 09:09:00,34.92477,1.5914350000000006,0.7638004027080186,3.9641200000000003,2.662038,16.782399999999996,3468.62611111395
2025-07-12 09:12:00,36.89236,1.157407,0.6261708828855655,3.501157000000001,2.633102,16.782399999999996,3468.6761111139504
2025-07-12 09:15:00,37.81829,0.9548610000000002,0.5574145592097194,3.327546,2.6620359999999996,17.361099999999965,3468.7261111139505
2025-07-12 09:18:00,38.80209,0.8969909999999999,0.5585459050768972,3.298611,2.719907,17.93979999999999,3468.7761111139507
2025-07-12 09:21:00,38.33912,0.9259260000000005,0.5472854692677425,3.414352000000001,2.7777779999999996,19.675900000000013,3468.826111113951
2025-07-12 09:24:00,36.89236,1.1284720000000004,0.6401264286917626,3.501158,2.6909729999999996,17.939900000000023,3468.876111113951
2025-07-12 09:27:00,35.90857,1.3310189999999995,0.6825879145806352,3.732639,2.6909710000000002,19.386599999999987,3468.9261111139513
2025-07-12 09:30:00,35.90857,1.4467590000000001,0.7191389468315529,3.9641200000000003,2.8067129999999993,17.93979999999999,3468.9761111139514
2025-07-12 09:33:00,36.37153,1.5335649999999994,0.7728846130608636,4.195602,2.9803249999999997,17.361199999999997,3469.0261111139516
2025-07-12 09:36:00,36.37153,1.475695,0.7545420575396813,4.369214,3.2118100000000007,17.650400000000047,3469.076111113952
2025-07-12 09:39:00,35.41666,1.5046300000000006,0.7371327421687595,4.484953,3.2696750000000003,17.071799999999996,3469.126111113952
2025-07-12 09:42:00,36.37153,1.4467590000000001,0.7704615864083361,4.195602,3.0960650000000003,19.09729999999996,3469.176111113952
2025-07-12 09:45:00,36.37153,1.4178239999999995,0.7100738457169424,4.195602,3.0671299999999997,18.518500000000017,3469.2261111139524
2025-07-12 09:48:00,33.96991,1.475695,0.7281546381780238,4.253472,3.0671250000000008,17.93979999999999,3469.2761111139525
2025-07-12 09:51:00,35.41666,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,18.807799999999986,3469.3261111139527
2025-07-12 09:54:00,34.43287,1.7071769999999997,0.8539052995500878,4.51389,3.1539350000000006,17.361099999999965,3469.376111113953
2025-07-12 09:57:00,34.4618,1.765047,0.8719930785264173,4.687501000000001,3.26968,17.939800000000048,3469.426111113953
2025-07-12 10:00:00,34.43287,1.8229170000000003,0.862133998857264,4.774306,3.2696750000000003,17.07170000000002,3469.4761111139533
2025-07-12 10:03:00,35.41666,1.7939819999999997,0.8533783257061149,4.774306,3.298610000000001,17.071799999999996,3469.5261111139534
2025-07-12 10:06:00,34.43287,1.8229170000000003,0.8332107916802206,4.7453710000000004,3.211805,18.22920000000005,3469.5761111139536
2025-07-12 10:09:00,35.41666,1.8807870000000007,0.8502169502642206,4.6875,3.0960650000000003,18.22919999999999,3469.626111113954
2025-07-12 10:12:00,35.90857,1.8807870000000007,0.8502169502642206,4.6875,3.0960650000000003,19.097199999999987,3469.676111113954
2025-07-12 10:15:00,34.43287,1.765047,0.8160699732181201,4.542824,3.0671250000000008,17.361099999999965,3469.726111113954
2025-07-12 10:18:00,34.43287,1.8807869999999998,0.8502128080579163,4.542824,2.951385000000001,15.9144,3469.7761111139544
2025-07-12 10:21:00,35.41666,1.7939820000000006,0.824658851776096,4.658566,3.1539349999999997,17.650500000000022,3469.8261111139545
2025-07-12 10:24:00,35.41666,1.851852,0.8112720159125232,4.629630000000001,3.038195000000001,16.782399999999996,3469.8761111139547
2025-07-12 10:27:00,34.43287,1.7071769999999997,0.798796338271341,4.4560189999999995,3.0381929999999997,17.93979999999999,3469.926111113955
2025-07-12 10:30:00,33.47801,1.8229169999999995,0.8899236259067318,4.51389,3.038195000000001,18.51849999999996,3469.976111113955
2025-07-12 10:33:00,35.50347,1.7939809999999996,0.824658555637469,4.600695,3.0960650000000003,17.361099999999965,3470.0261111139553
2025-07-12 10:36:00,35.50347,1.7361110000000002,0.807448132750139,4.571759,3.1249949999999993,18.807900000000018,3470.0761111139554
2025-07-12 10:39:00,35.41666,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,18.22919999999999,3470.1261111139556
2025-07-12 10:42:00,35.41666,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,17.361199999999997,3470.176111113956
2025-07-12 10:45:00,35.41666,1.7071759999999996,0.8268969458986154,4.571759,3.1828700000000003,17.650499999999965,3470.226111113956
2025-07-12 10:48:00,36.37153,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,16.49309999999997,3470.276111113956
2025-07-12 10:51:00,34.43287,1.7071769999999997,0.7987923705177216,4.600695,3.1828649999999996,17.939899999999966,3470.3261111139564
2025-07-12 10:54:00,34.43287,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,17.071799999999996,3470.3761111139565
2025-07-12 10:57:00,33.47801,1.7071769999999997,0.798796338271341,4.629631,3.211805,15.625,3470.4261111139567
2025-07-12 11:00:00,36.37153,1.851852,0.8708591245154519,4.803237000000001,3.2696750000000003,17.361199999999997,3470.476111113957
2025-07-12 11:03:00,35.41666,1.851852,0.8417347119077836,4.687501000000001,3.1250050000000007,17.650400000000047,3470.526111113957
2025-07-12 11:06:00,35.41666,1.7939819999999997,0.8246558098904154,4.542824,3.038190000000001,18.807800000000043,3470.5761111139573
2025-07-12 11:09:00,34.31713,1.765047,0.8160699732181201,4.542824,3.0671250000000008,16.782399999999996,3470.6261111139574
2025-07-12 11:12:00,35.18518,1.8807870000000007,0.8502169502642188,4.542825000000001,2.951389999999999,16.782400000000052,3470.6761111139576
2025-07-12 11:15:00,35.90857,1.7939820000000006,0.8533831866681322,4.658566,3.182875,15.914299999999969,3470.726111113958
2025-07-12 11:18:00,35.90857,1.765047,0.816068966544763,4.629630000000001,3.15393,18.80789999999996,3470.776111113958
2025-07-12 11:21:00,36.37153,1.8229169999999995,0.8621388940647924,4.629631,3.1250050000000007,17.93979999999999,3470.826111113958
2025-07-12 11:24:00,36.37153,1.7939809999999996,0.8246636254145373,4.6875,3.182875,17.939899999999966,3470.8761111139584
2025-07-12 11:27:00,35.90857,1.6493059999999993,0.7813787119235706,4.57176,3.2118100000000007,17.071799999999996,3470.9261111139585
2025-07-12 11:30:00,34.57755,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,17.93979999999999,3470.9761111139587
2025-07-12 11:33:00,36.37153,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,17.939700000000016,3471.026111113959
2025-07-12 11:36:00,35.90857,1.5625010000000001,0.7549534086926469,4.282407,3.009259,18.518500000000017,3471.076111113959
2025-07-12 11:39:00,34.43287,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,18.22919999999999,3471.1261111139593
2025-07-12 11:42:00,36.37153,1.649305,0.8356635395804,4.3402780000000005,3.038195000000001,16.782399999999996,3471.1761111139595
2025-07-12 11:45:00,37.35532,1.5914350000000006,0.7910525646470239,4.4270830000000005,3.1539349999999997,17.93979999999999,3471.2261111139596
2025-07-12 11:48:00,37.35532,1.475695,0.7281583614159693,4.282408,3.0960649999999994,17.07170000000002,3471.27611111396
2025-07-12 11:51:00,36.89236,1.5335650000000003,0.7728837047316442,4.369213,3.1539349999999997,19.097199999999987,3471.32611111396
2025-07-12 11:54:00,37.81829,1.5046299999999997,0.7371364967820215,4.427084000000001,3.2118100000000007,18.22919999999999,3471.37611111396
2025-07-12 11:57:00,37.81829,1.5914349999999997,0.7637984790411433,4.398149,3.0960650000000003,19.097200000000043,3471.4261111139604
2025-07-12 12:00:00,36.89236,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,18.22919999999999,3471.4761111139605
2025-07-12 12:03:00,36.86343,1.5046299999999997,0.7893199141034034,4.282408,3.125000000000001,17.36110000000002,3471.5261111139607
2025-07-12 12:06:00,36.37153,1.475695,0.7281546381780238,4.253472,3.0671250000000008,18.807799999999986,3471.576111113961
2025-07-12 12:09:00,35.41666,1.5335650000000003,0.7728837047316442,4.369213,3.1539349999999997,18.518599999999992,3471.626111113961
2025-07-12 12:12:00,36.37153,1.5914349999999997,0.7638032881974436,4.427084000000001,3.1250050000000007,16.203700000000026,3471.6761111139613
2025-07-12 12:15:00,36.89236,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,18.22919999999999,3471.7261111139615
2025-07-12 12:18:00,36.89236,1.5046300000000006,0.7893199141034036,4.2534730000000005,3.0960650000000003,17.361199999999997,3471.7761111139616
2025-07-12 12:21:00,35.90857,1.4467600000000003,0.7191346448420354,4.3402780000000005,3.1828649999999996,18.518500000000017,3471.826111113962
2025-07-12 12:24:00,35.90857,1.4467600000000003,0.7452966706827377,4.3402780000000005,3.211805,17.650400000000047,3471.876111113962
2025-07-12 12:27:00,35.41666,1.5625,0.7819895947429235,4.3402780000000005,3.0960650000000003,17.361000000000047,3471.926111113962
2025-07-12 12:30:00,35.90857,1.5046300000000006,0.7637292332667056,4.311343,3.1249949999999993,18.22919999999999,3471.9761111139624
2025-07-12 12:33:00,35.90857,1.5046300000000006,0.7637292332667056,4.311343,3.1249949999999993,16.203700000000026,3472.0261111139625
2025-07-12 12:36:00,36.86343,1.4467600000000003,0.7452966706827377,4.3402780000000005,3.211805,17.65039999999999,3472.0761111139627
2025-07-12 12:39:00,35.41666,1.5046300000000006,0.7371327421687595,4.311343,3.0960650000000003,16.20369999999997,3472.126111113963
2025-07-12 12:42:00,35.41666,1.475695,0.7281574306085672,4.195602,3.009258,18.229100000000017,3472.176111113963
2025-07-12 12:45:00,34.43287,1.4467599999999994,0.7452966706827374,4.311343,3.1828700000000003,18.229100000000017,3472.2261111139633
2025-07-12 12:48:00,35.41666,1.5335649999999994,0.746063617691471,4.282407999999999,3.038195000000001,17.361099999999965,3472.2761111139635
2025-07-12 12:51:00,35.41666,1.4467599999999994,0.7191383364279973,4.1666669999999995,3.009258,17.93979999999999,3472.3261111139636
2025-07-12 12:54:00,34.43287,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,17.93979999999999,3472.376111113964
2025-07-12 12:57:00,33.96991,1.5046300000000006,0.7893199141034036,4.2534730000000005,3.0960650000000003,18.518500000000017,3472.426111113964
2025-07-12 13:00:00,34.43287,1.5914350000000006,0.8172574395227985,4.2534730000000005,3.0092600000000003,16.203700000000026,3472.476111113964
2025-07-12 13:03:00,35.41666,1.5046299999999997,0.7637337380894563,4.369213,3.1828700000000003,19.965299999999957,3472.5261111139644
2025-07-12 13:06:00,33.96991,1.5335650000000003,0.7460674034502094,4.484954,3.2407449999999995,17.939800000000048,3472.5761111139645
2025-07-12 13:09:00,34.92477,1.5625,0.7267071766352228,4.311342000000001,3.009258,18.22919999999999,3472.6261111139647
2025-07-12 13:12:00,33.96991,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,17.07170000000002,3472.676111113965
2025-07-12 13:15:00,34.92477,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,16.493100000000027,3472.726111113965
2025-07-12 13:18:00,35.41666,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,17.939899999999966,3472.7761111139653
2025-07-12 13:21:00,34.43287,1.6493059999999993,0.8090544259685089,4.3402769999999995,3.009258,17.361000000000047,3472.8261111139655
2025-07-12 13:24:00,33.96991,1.6782409999999999,0.8179912974440643,4.427083,3.0671250000000008,16.20369999999997,3472.8761111139656
2025-07-12 13:27:00,34.92477,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,16.782399999999996,3472.926111113966
2025-07-12 13:30:00,34.43287,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,18.22919999999999,3472.976111113966
2025-07-12 13:33:00,34.43287,1.7071769999999997,0.7987933624583959,4.484954,3.0671250000000008,18.518599999999992,3473.026111113966
2025-07-12 13:36:00,33.47801,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,17.361099999999965,3473.0761111139664
2025-07-12 13:39:00,33.47801,1.8229169999999995,0.8332067068556651,4.600695,3.067125,18.807800000000043,3473.1261111139665
2025-07-12 13:42:00,35.41666,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,18.518500000000017,3473.1761111139667
2025-07-12 13:45:00,33.96991,1.765047,0.8160739998961194,4.51389,3.038194999999999,17.650400000000047,3473.226111113967
2025-07-12 13:48:00,33.96991,1.8229169999999995,0.8332118128824302,4.571759999999999,3.038195000000001,18.807800000000043,3473.276111113967
2025-07-12 13:51:00,35.01157,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,19.097200000000043,3473.3261111139673
2025-07-12 13:54:00,33.96991,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,19.675900000000013,3473.3761111139675
2025-07-12 13:57:00,33.96991,1.8229169999999995,0.8621349779014713,4.427083,2.922453,17.650400000000047,3473.4261111139676
2025-07-12 14:00:00,35.90857,1.7071769999999997,0.7987983221390761,4.427083,3.009259,18.80789999999996,3473.476111113968
2025-07-12 14:03:00,34.43287,1.7071759999999996,0.8268978972638603,4.456018,3.0671299999999997,14.467600000000004,3473.526111113968
2025-07-12 14:06:00,32.98611,1.7939809999999996,0.8533789946979198,4.571759,3.0960650000000003,17.650499999999965,3473.576111113968
2025-07-12 14:09:00,35.41666,1.7071759999999996,0.8539086506970073,4.629630000000001,3.26968,18.80789999999996,3473.6261111139684
2025-07-12 14:12:00,35.41666,1.7361110000000002,0.807448132750139,4.571759,3.1249949999999993,17.93979999999999,3473.6761111139685
2025-07-12 14:15:00,34.43287,1.7071769999999997,0.7987923705177216,4.600695,3.1828649999999996,17.36110000000002,3473.7261111139687
2025-07-12 14:18:00,35.41666,1.765047,0.816068966544763,4.600695,3.1249949999999993,18.22919999999999,3473.776111113969
2025-07-12 14:21:00,35.41666,1.7361119999999994,0.807448431286833,4.600695,3.15393,19.675900000000013,3473.826111113969
2025-07-12 14:24:00,33.96991,1.6782409999999999,0.7901006139427688,4.456018,3.0671250000000008,18.518500000000017,3473.8761111139693
2025-07-12 14:27:00,32.98611,1.7071759999999996,0.8268978972638603,4.456018,3.0671299999999997,18.518500000000017,3473.9261111139695
2025-07-12 14:30:00,32.98611,1.7939809999999996,0.8533828834639069,4.600695,3.1250050000000007,15.335700000000031,3473.9761111139696
2025-07-12 14:33:00,34.92477,1.6782409999999999,0.7609550108413908,4.398148,2.9803229999999994,18.22919999999999,3474.02611111397
2025-07-12 14:36:00,34.92477,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,17.650499999999965,3474.07611111397
2025-07-12 14:39:00,34.92477,1.6203710000000004,0.8264819492231977,4.224538,2.951389,16.492999999999995,3474.12611111397
2025-07-12 14:42:00,35.90857,1.5625010000000001,0.7549486378419415,4.3402780000000005,3.0671250000000008,17.93979999999999,3474.1761111139704
2025-07-12 14:45:00,35.41666,1.5914350000000006,0.7910488730671561,4.282407,3.0092550000000005,17.93979999999999,3474.2261111139705
2025-07-12 14:48:00,34.43287,1.649305,0.8090541162965614,4.4270830000000005,3.0960650000000003,17.361199999999997,3474.2761111139707
2025-07-12 14:51:00,35.41666,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,19.097199999999987,3474.326111113971
2025-07-12 14:54:00,35.41666,1.5335650000000003,0.7986777577069873,4.282408,3.0960650000000003,17.650499999999965,3474.376111113971
2025-07-12 14:57:00,35.41666,1.5335650000000003,0.7728791630672122,4.340278,3.1249949999999993,17.07170000000002,3474.4261111139713
2025-07-12 15:00:00,35.41666,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,18.518500000000017,3474.4761111139715
2025-07-12 15:03:00,34.43287,1.5046300000000006,0.737133680824182,4.166666,2.951389,17.939800000000048,3474.5261111139716
2025-07-12 15:06:00,35.41666,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,17.361099999999965,3474.576111113972
2025-07-12 15:09:00,36.37153,1.4467600000000003,0.7452966706827377,4.166666,3.0381929999999997,17.361000000000047,3474.626111113972
2025-07-12 15:12:00,35.41666,1.5046300000000006,0.737133680824182,4.166666,2.951389,17.650499999999965,3474.676111113972
2025-07-12 15:15:00,35.41666,1.475695,0.754534909276104,4.195602,3.038190000000001,17.36110000000002,3474.7261111139724
2025-07-12 15:18:00,36.37153,1.5046299999999997,0.7637328371273241,4.484954,3.298610000000001,16.782399999999996,3474.7761111139725
2025-07-12 15:21:00,36.34259,1.5046300000000006,0.7371327421687595,4.484953,3.2696750000000003,17.93979999999999,3474.8261111139727
2025-07-12 15:24:00,36.37153,1.5046299999999997,0.7371364967820215,4.484954,3.26968,17.650500000000022,3474.876111113973
2025-07-12 15:27:00,35.73495,1.475695,0.7281583614159693,4.282408,3.0960649999999994,19.097199999999987,3474.926111113973
2025-07-12 15:30:00,35.41666,1.5335650000000003,0.7728846130608639,4.253472,3.038194999999999,17.650499999999965,3474.9761111139733
2025-07-12 15:33:00,34.43287,1.5046299999999997,0.73713180351193,4.224537,3.009258,18.518599999999992,3475.0261111139735
2025-07-12 15:36:00,33.47801,1.5625,0.754952148054652,4.195602,2.922454000000001,16.493000000000052,3475.0761111139736
2025-07-12 15:39:00,33.47801,1.5625,0.7549531022216542,4.253471,2.9803240000000004,19.386599999999987,3475.126111113974
2025-07-12 15:42:00,34.43287,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,17.65039999999999,3475.176111113974
2025-07-12 15:45:00,35.41666,1.6203709999999996,0.8000703102373288,4.340278,3.038190000000001,17.939800000000048,3475.226111113974
2025-07-12 15:48:00,35.41666,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,17.361199999999997,3475.2761111139744
2025-07-12 15:51:00,35.41666,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,16.20369999999997,3475.3261111139745
2025-07-12 15:54:00,33.96991,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,17.071799999999996,3475.3761111139747
2025-07-12 15:57:00,33.96991,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,16.492999999999995,3475.426111113975
2025-07-12 16:00:00,33.96991,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,17.650500000000022,3475.476111113975
2025-07-12 16:03:00,33.96991,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,17.65039999999999,3475.5261111139753
2025-07-12 16:06:00,33.96991,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,18.22919999999999,3475.5761111139755
2025-07-12 16:09:00,32.52315,1.6493059999999993,0.8356638561907564,4.282407999999999,2.9803240000000004,16.203700000000026,3475.6261111139756
2025-07-12 16:12:00,32.52315,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,18.229100000000017,3475.676111113976
2025-07-12 16:15:00,33.96991,1.765046,0.7862625107385619,4.57176,3.0671299999999997,17.65039999999999,3475.726111113976
2025-07-12 16:18:00,33.96991,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,14.46769999999998,3475.776111113976
2025-07-12 16:21:00,33.96991,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,15.046199999999999,3475.8261111139764
2025-07-12 16:24:00,33.96991,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,19.097199999999987,3475.8761111139765
2025-07-12 16:27:00,34.92477,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,16.203700000000026,3475.9261111139767
2025-07-12 16:30:00,34.92477,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,15.625,3475.976111113977
2025-07-12 16:33:00,34.92477,1.6493059999999993,0.7813699189780451,4.513889,3.15393,17.361099999999965,3476.026111113977
2025-07-12 16:36:00,34.92477,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,18.229100000000017,3476.0761111139773
2025-07-12 16:39:00,34.92477,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,17.650500000000022,3476.1261111139775
2025-07-12 16:42:00,34.92477,1.6782409999999999,0.7901084898633276,4.62963,3.2407449999999995,17.071799999999996,3476.1761111139776
2025-07-12 16:45:00,35.41666,1.6782409999999999,0.7609560424232851,4.513889,3.0960650000000003,18.518500000000017,3476.226111113978
2025-07-12 16:48:00,33.96991,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,16.782399999999996,3476.276111113978
2025-07-12 16:51:00,32.98611,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,16.20369999999997,3476.326111113978
2025-07-12 16:54:00,32.98611,1.7361109999999993,0.862966182462401,4.427084,3.038195000000001,17.36110000000002,3476.3761111139784
2025-07-12 16:57:00,33.47801,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,18.22909999999996,3476.4261111139785
2025-07-12 17:00:00,33.47801,1.6203709999999996,0.8000703102373288,4.369212999999999,3.0671250000000008,17.361199999999997,3476.4761111139787
2025-07-12 17:03:00,32.52315,1.7361110000000002,0.8629661824624013,4.484954,3.0960650000000003,16.20369999999997,3476.526111113979
2025-07-12 17:06:00,34.43287,1.7939809999999996,0.8809782203071429,4.629630000000001,3.182875,17.36110000000002,3476.576111113979
2025-07-12 17:09:00,33.96991,1.7939809999999996,0.7946254920232848,4.600695,3.067125,16.492999999999995,3476.6261111139793
2025-07-12 17:12:00,33.96991,1.6782409999999999,0.7901006139427688,4.456018,3.0671250000000008,19.09730000000002,3476.6761111139795
2025-07-12 17:15:00,33.96991,1.7071759999999996,0.7987920707387067,4.571759,3.15393,16.492999999999995,3476.7261111139796
2025-07-12 17:18:00,33.96991,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,15.625,3476.77611111398
2025-07-12 17:21:00,33.96991,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,16.782399999999996,3476.82611111398
2025-07-12 17:24:00,33.96991,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.939899999999966,3476.87611111398
2025-07-12 17:27:00,33.96991,1.7361110000000002,0.8629661824624013,4.340278,2.951389,17.361199999999997,3476.9261111139804
2025-07-12 17:30:00,33.96991,1.7071759999999996,0.8268969458986154,4.398147,3.009258,17.650499999999965,3476.9761111139806
2025-07-12 17:33:00,33.91204,1.7939809999999996,0.8809782203071429,4.629630000000001,3.182875,17.36110000000002,3477.0261111139807
2025-07-12 17:36:00,35.41666,1.7071759999999996,0.7987970304256692,4.716434,3.298610000000001,17.361099999999965,3477.076111113981
2025-07-12 17:39:00,34.43287,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,17.939900000000023,3477.126111113981
2025-07-12 17:42:00,34.43287,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,13.02090000000004,3477.1761111139813
2025-07-12 17:45:00,34.43287,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,17.65039999999999,3477.2261111139815
2025-07-12 17:48:00,35.41666,1.7939809999999996,0.8246595695959963,4.484954,2.9803249999999997,18.51849999999996,3477.2761111139816
2025-07-12 17:51:00,35.41666,1.7071759999999996,0.8268978972638603,4.456018,3.0671299999999997,18.518599999999992,3477.326111113982
2025-07-12 17:54:00,33.96991,1.6782409999999999,0.790104551915026,4.484954,3.0960649999999994,17.65039999999999,3477.376111113982
2025-07-12 17:57:00,32.98611,1.7361110000000002,0.8357648016234978,4.600695,3.182875,15.625,3477.426111113982
2025-07-12 18:00:00,34.92477,1.7939809999999996,0.824658555637469,4.600695,3.0960650000000003,16.20369999999997,3477.4761111139824
2025-07-12 18:03:00,34.92477,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,18.518500000000017,3477.5261111139826
2025-07-12 18:06:00,33.96991,1.7361110000000002,0.8074541287196895,4.398147,2.951389,18.22919999999999,3477.5761111139827
2025-07-12 18:09:00,33.96991,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.36110000000002,3477.626111113983
2025-07-12 18:12:00,34.43287,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,17.93979999999999,3477.676111113983
2025-07-12 18:15:00,34.43287,1.7071759999999996,0.8268921890528806,4.5428239999999995,3.15393,17.07170000000002,3477.7261111139833
2025-07-12 18:18:00,34.43287,1.7071759999999996,0.7385523280346653,4.5428239999999995,3.0671299999999997,18.518500000000017,3477.7761111139835
2025-07-12 18:21:00,33.47801,1.7361110000000002,0.8357619265633741,4.456018,3.038194999999999,17.361199999999997,3477.8261111139836
2025-07-12 18:24:00,35.41666,1.7939809999999996,0.8533741337103179,4.5428239999999995,3.067125,17.07170000000002,3477.876111113984
2025-07-12 18:27:00,35.41666,1.7361110000000002,0.835756176407673,4.5428239999999995,3.1249949999999993,17.939700000000016,3477.926111113984
2025-07-12 18:30:00,34.92477,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.36110000000002,3477.976111113984
2025-07-12 18:33:00,33.96991,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,16.203700000000026,3478.0261111139844
2025-07-12 18:36:00,33.96991,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,18.807900000000018,3478.0761111139846
2025-07-12 18:39:00,34.43287,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,19.386500000000012,3478.1261111139847
2025-07-12 18:42:00,33.47801,1.6782409999999999,0.8179950747562382,4.3402769999999995,2.9803229999999994,17.071799999999996,3478.176111113985
2025-07-12 18:45:00,34.92477,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,17.36110000000002,3478.226111113985
2025-07-12 18:48:00,34.43287,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,17.36099999999999,3478.2761111139853
2025-07-12 18:51:00,34.43287,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,17.361199999999997,3478.3261111139855
2025-07-12 18:54:00,35.41666,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,18.80789999999996,3478.3761111139856
2025-07-12 18:57:00,34.43287,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,16.2038,3478.426111113986
2025-07-12 19:00:00,35.41666,1.7071759999999996,0.7987960384913009,4.51389,3.0960650000000003,17.361199999999997,3478.476111113986
2025-07-12 19:03:00,34.43287,1.5914359999999999,0.7054119600599122,4.4560189999999995,3.0960649999999994,17.93979999999999,3478.526111113986
2025-07-12 19:06:00,32.98611,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,17.650500000000022,3478.5761111139864
2025-07-12 19:09:00,34.49074,1.6493060000000002,0.8356638561907568,4.253473,2.951389,17.650499999999965,3478.6261111139866
2025-07-12 19:12:00,34.43287,1.6203709999999996,0.8000740306085754,4.311342,3.009258,17.65039999999999,3478.6761111139867
2025-07-12 19:15:00,33.47801,1.6493060000000002,0.781375780955069,4.311342,2.951389,14.467600000000004,3478.726111113987
2025-07-12 19:18:00,33.47801,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,15.04630000000003,3478.776111113987
2025-07-12 19:21:00,34.43287,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,15.04630000000003,3478.8261111139873
2025-07-12 19:24:00,34.43287,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,16.492999999999995,3478.8761111139875
2025-07-12 19:27:00,33.47801,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,17.07170000000002,3478.9261111139876
2025-07-12 19:30:00,34.43287,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,16.782399999999996,3478.976111113988
2025-07-12 19:33:00,33.47801,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,16.203700000000026,3479.026111113988
2025-07-12 19:36:00,33.47801,1.6782409999999999,0.8706730585564652,4.398148,3.0960650000000003,17.939700000000016,3479.076111113988
2025-07-12 19:39:00,35.18518,1.7361109999999993,0.8357648016234974,4.542825,3.1250050000000007,17.36110000000002,3479.1261111139884
2025-07-12 19:42:00,34.92477,1.6493059999999993,0.7524489223701045,4.398148,3.009258,15.625,3479.1761111139886
2025-07-12 19:45:00,33.96991,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,18.518599999999992,3479.2261111139887
2025-07-12 19:48:00,33.96991,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,15.625,3479.276111113989
2025-07-12 19:51:00,33.96991,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,17.65039999999999,3479.326111113989
2025-07-12 19:54:00,33.47801,1.7071759999999996,0.7987960384913009,4.427083,3.009258,15.914299999999969,3479.3761111139893
2025-07-12 19:57:00,32.52315,1.6782409999999999,0.8179950747562382,4.398147,3.0381929999999997,16.492999999999995,3479.4261111139895
2025-07-12 20:00:00,32.52315,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,15.625,3479.4761111139896
2025-07-12 20:03:00,32.52315,1.7071759999999996,0.8268978972638603,4.456018,3.0671299999999997,16.782399999999996,3479.52611111399
2025-07-12 20:06:00,32.52315,1.7361110000000002,0.7778567835421233,4.484954,3.0092550000000005,16.782399999999996,3479.57611111399
2025-07-12 20:09:00,32.52315,1.7361110000000002,0.8074541287196895,4.398147,2.951389,16.78230000000002,3479.62611111399
2025-07-12 20:12:00,32.52315,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,16.493100000000027,3479.6761111139904
2025-07-12 20:15:00,32.52315,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,18.22909999999996,3479.7261111139906
2025-07-12 20:18:00,32.52315,1.7071759999999996,0.7694264508259232,4.340278,2.8935190000000004,17.36110000000002,3479.7761111139907
2025-07-12 20:21:00,31.01852,1.6782409999999999,0.7901055364043483,4.311342,2.922454,17.650400000000047,3479.826111113991
2025-07-12 20:24:00,32.98611,1.7361110000000002,0.8357609682073742,4.253472,2.835648,17.36110000000002,3479.876111113991
2025-07-12 20:27:00,32.98611,1.7361110000000002,0.8074521300692824,4.282408,2.835648,17.07170000000002,3479.9261111139913
2025-07-12 20:30:00,32.98611,1.7939809999999996,0.8246595695959963,4.253472,2.748843,17.36110000000002,3479.9761111139915
2025-07-12 20:33:00,32.52315,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.782399999999996,3480.0261111139916
2025-07-12 20:36:00,32.52315,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,16.782500000000027,3480.076111113992
2025-07-12 20:39:00,31.07639,1.7939809999999996,0.8533789946979198,4.282408,2.8067140000000004,15.335699999999974,3480.126111113992
2025-07-12 20:42:00,33.96991,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,16.20369999999997,3480.176111113992
2025-07-12 20:45:00,33.96991,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,17.07170000000002,3480.2261111139924
2025-07-12 20:48:00,33.96991,1.7361119999999994,0.8074534279332155,4.282408,2.835648,18.22920000000005,3480.2761111139926
2025-07-12 20:51:00,32.52315,1.7071769999999997,0.7987973302059657,4.195601999999999,2.7777770000000004,17.939800000000048,3480.3261111139927
2025-07-12 20:54:00,33.47801,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,16.492999999999995,3480.376111113993
2025-07-12 20:57:00,33.47801,1.7939820000000006,0.7946321583335817,4.369213,2.835648,15.3356,3480.426111113993
2025-07-12 21:00:00,33.47801,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,16.782399999999996,3480.4761111139933
2025-07-12 21:03:00,32.52315,1.765047,0.8160750065617646,4.369213,2.8935190000000004,17.361099999999965,3480.5261111139935
2025-07-12 21:06:00,32.52315,1.7939820000000006,0.8246608796920976,4.369213,2.864584,17.36110000000002,3480.5761111139936
2025-07-12 21:09:00,32.98611,1.765047,0.8160750065617646,4.369213,2.8935190000000004,17.36110000000002,3480.626111113994
2025-07-12 21:12:00,32.00232,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,17.361099999999965,3480.676111113994
2025-07-12 21:15:00,32.00232,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,16.203700000000026,3480.726111113994
2025-07-12 21:18:00,32.00232,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,16.492999999999995,3480.7761111139944
2025-07-12 21:21:00,32.00232,1.8229170000000003,0.8332128340830666,4.398148,2.864584,16.493000000000052,3480.8261111139946
2025-07-12 21:24:00,33.47801,1.8807870000000007,0.8502159147150457,4.340279000000001,2.748843,16.782399999999996,3480.8761111139947
2025-07-12 21:27:00,32.52315,1.765047,0.8160750065617646,4.253472,2.7777780000000005,15.9144,3480.926111113995
2025-07-12 21:30:00,31.01852,1.7939820000000006,0.8246608796920976,4.253472,2.748843,16.782399999999996,3480.976111113995
2025-07-12 21:33:00,32.52315,1.851852,0.8417316267261568,4.340278,2.7777789999999998,17.650500000000022,3481.0261111139953
2025-07-12 21:36:00,32.98611,1.765047,0.8160750065617646,4.224537,2.748843,17.071799999999996,3481.0761111139955
2025-07-12 21:39:00,32.98611,1.765047,0.8160739998961194,4.282408,2.8067129999999993,16.782399999999996,3481.1261111139956
2025-07-12 21:42:00,32.98611,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,17.93979999999999,3481.176111113996
2025-07-12 21:45:00,33.47801,1.6782409999999999,0.7901035674242083,4.427083,3.0381929999999997,18.22919999999999,3481.226111113996
2025-07-12 21:48:00,32.52315,1.7071759999999996,0.7694264508259232,4.311342,2.8645830000000005,14.756899999999973,3481.276111113996
2025-07-12 21:51:00,32.52315,1.7361110000000002,0.8074541287196895,4.195601,2.748843,13.888899999999978,3481.3261111139964
2025-07-12 21:54:00,33.47801,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,16.782399999999996,3481.3761111139966
2025-07-12 21:57:00,33.47801,1.7361110000000002,0.8074541287196895,4.195601,2.748843,17.071799999999996,3481.4261111139967
2025-07-12 22:00:00,33.47801,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,15.9144,3481.476111113997
2025-07-12 22:03:00,33.47801,1.7071759999999996,0.8268978972638621,4.311342,2.922454000000001,16.782399999999996,3481.526111113997
2025-07-12 22:06:00,33.47801,1.7939809999999996,0.8246605835529681,4.398147,2.8935190000000004,15.9144,3481.5761111139973
2025-07-12 22:09:00,33.96991,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,17.071799999999996,3481.6261111139975
2025-07-12 22:12:00,32.8125,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.361099999999965,3481.6761111139976
2025-07-12 22:15:00,32.52315,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,16.782399999999996,3481.726111113998
2025-07-12 22:18:00,32.52315,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,17.939700000000016,3481.776111113998
2025-07-12 22:21:00,32.52315,1.7361109999999993,0.8629671053546104,4.137731,2.748843,16.493100000000027,3481.826111113998
2025-07-12 22:24:00,33.47801,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.93979999999999,3481.8761111139984
2025-07-12 22:27:00,33.47801,1.6782409999999999,0.7609560424232851,4.166665999999999,2.748842,16.782399999999996,3481.9261111139986
2025-07-12 22:30:00,31.01852,1.7361110000000002,0.8074531293952506,3.9641199999999994,2.517361,16.203700000000026,3481.9761111139987
2025-07-12 22:33:00,31.01852,1.7071759999999996,0.8268978972638621,3.9641199999999994,2.5752320000000006,16.20369999999997,3482.026111113999
2025-07-12 22:36:00,32.00232,1.851852,0.8417305983291085,4.195601999999999,2.633102,16.20369999999997,3482.076111113999
2025-07-12 22:39:00,32.98611,1.7361119999999994,0.7778612639716368,4.166667,2.6909710000000002,15.335699999999974,3482.1261111139993
2025-07-12 22:42:00,32.00232,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,16.2038,3482.1761111139995
2025-07-12 22:45:00,32.98611,1.7939809999999996,0.7946308067491908,4.1377310000000005,2.604166,18.22919999999999,3482.2261111139997
2025-07-12 22:48:00,32.00232,1.7071759999999996,0.7987970304256692,3.9641199999999994,2.546296000000001,16.493100000000027,3482.276111114
2025-07-12 22:51:00,31.45255,1.765047,0.8160739998961212,3.9930559999999993,2.517361,15.914300000000026,3482.326111114
2025-07-12 22:54:00,32.52315,1.7939809999999996,0.8809735400800105,4.0509260000000005,2.604166,15.914299999999969,3482.376111114
2025-07-12 22:57:00,32.52315,1.7071769999999997,0.798796338271341,4.050927,2.633101,17.071699999999964,3482.4261111140004
2025-07-12 23:00:00,30.15047,1.765047,0.8160739998961212,3.9930559999999993,2.517361,15.046299999999974,3482.4761111140006
2025-07-13 07:18:00,32.00232,1.9965270000000004,0.9428893193689522,4.542823,2.8935150000000007,15.3356,3482.4761111140006
2025-07-13 07:21:00,32.98611,1.851852,0.8417316267261568,4.456018,2.8935190000000004,16.203700000000026,3482.5261111140007
2025-07-13 07:24:00,32.00232,1.8807869999999998,0.8502169502642186,4.311342000000001,2.719907,15.625,3482.576111114001
2025-07-13 07:27:00,30.55556,1.9097220000000004,0.8586715696049979,4.311342000000001,2.6909719999999995,16.782400000000052,3482.626111114001
2025-07-13 07:30:00,32.52315,1.9675919999999998,0.8754882862708271,4.311342000000001,2.633102,17.93979999999999,3482.6761111140013
2025-07-13 07:33:00,32.52315,1.8807869999999998,0.8502169502642186,4.224537000000001,2.633102,15.914299999999969,3482.7261111140015
2025-07-13 07:36:00,31.01852,1.938657,0.8968212510646196,4.311342,2.6909730000000005,16.782399999999996,3482.7761111140017
2025-07-13 07:39:00,33.47801,1.8807870000000007,0.8195449886600462,4.311342,2.6909719999999995,17.36110000000002,3482.826111114002
2025-07-13 07:42:00,32.52315,1.7939819999999997,0.8809738499810704,4.137732000000001,2.6909710000000002,17.361199999999997,3482.876111114002
2025-07-13 07:45:00,32.52315,1.7939820000000006,0.8246598657348763,4.224537,2.719907,17.07170000000002,3482.926111114002
2025-07-13 07:48:00,33.47801,1.8229169999999995,0.8029679708647075,4.195601999999999,2.633102,16.493100000000027,3482.9761111140024
2025-07-13 07:51:00,32.52315,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,18.518500000000017,3483.0261111140026
2025-07-13 07:54:00,31.01852,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,15.046299999999974,3483.0761111140027
2025-07-13 07:57:00,33.47801,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,16.492999999999995,3483.126111114003
2025-07-13 08:00:00,33.47801,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,16.782399999999996,3483.176111114003
2025-07-13 08:03:00,33.47801,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,16.78249999999997,3483.2261111140033
2025-07-13 08:06:00,32.52315,1.6203710000000004,0.8000740306085757,3.906251,2.6041669999999995,15.335699999999974,3483.2761111140035
2025-07-13 08:09:00,34.43287,1.5914359999999999,0.7910528771364523,4.021991000000001,2.7488420000000007,16.782399999999996,3483.3261111140037
2025-07-13 08:12:00,34.43287,1.5625,0.7549521480546503,4.108796000000001,2.835648,18.51849999999996,3483.376111114004
2025-07-13 08:15:00,34.43287,1.5625,0.7549531022216542,4.050925,2.7777780000000005,17.361099999999965,3483.426111114004
2025-07-13 08:18:00,34.43287,1.649305,0.7813754785981668,4.166666,2.8067140000000004,18.80789999999996,3483.476111114004
2025-07-13 08:21:00,34.43287,1.5625,0.7549531022216542,4.166666,2.8935190000000004,18.80789999999996,3483.5261111140044
2025-07-13 08:24:00,33.47801,1.5914350000000006,0.7637994408753077,4.02199,2.719907,17.93979999999999,3483.5761111140046
2025-07-13 08:27:00,33.47801,1.5914350000000006,0.7910525646470239,3.993055000000001,2.719907,17.071799999999996,3483.6261111140047
2025-07-13 08:30:00,34.43287,1.5914350000000006,0.7637994408753077,4.02199,2.719907,18.80789999999996,3483.676111114005
2025-07-13 08:33:00,34.43287,1.5625,0.754952148054652,4.02199,2.7488420000000007,18.22919999999999,3483.726111114005
2025-07-13 08:36:00,33.47801,1.649305,0.7813754785981668,4.050925,2.6909730000000005,16.78249999999997,3483.7761111140053
2025-07-13 08:39:00,34.43287,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,17.361099999999965,3483.8261111140055
2025-07-13 08:42:00,33.96991,1.5625010000000001,0.7549534086926469,4.195602,2.922454,17.93979999999999,3483.8761111140057
2025-07-13 08:45:00,33.96991,1.6782409999999999,0.817996019081064,4.195602,2.835649000000001,18.51849999999996,3483.926111114006
2025-07-13 08:48:00,34.92477,1.6203710000000004,0.7726078277476035,4.195602,2.864584,15.625,3483.976111114006
2025-07-13 08:51:00,33.96991,1.5914359999999999,0.7910538000285491,4.050926,2.7777780000000005,17.07170000000002,3484.026111114006
2025-07-13 08:54:00,33.96991,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,16.782399999999996,3484.0761111140064
2025-07-13 08:57:00,33.96991,1.6203710000000004,0.7726068583067539,4.050926,2.719907,16.782399999999996,3484.1261111140066
2025-07-13 09:00:00,33.47801,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.650500000000022,3484.1761111140067
