Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-13 09:03:00,34.43287,1.7071760000000005,0.7987980223585235,4.079861,2.662038,16.492999999999995,3484.226111114007
2025-07-13 09:06:00,35.41666,1.6203710000000004,0.8264828452388965,4.079861,2.8067129999999993,16.203700000000026,3484.276111114007
2025-07-13 09:09:00,35.41666,1.5625,0.7549531022216542,4.050925,2.7777780000000005,16.782399999999996,3484.3261111140073
2025-07-13 09:12:00,36.37153,1.649305,0.8090550535297375,4.166666,2.835649000000001,17.650500000000022,3484.3761111140075
2025-07-13 09:15:00,37.35532,1.5046299999999997,0.73713180351193,4.224537,3.009258,17.939899999999966,3484.4261111140077
2025-07-13 09:18:00,36.89236,1.5335650000000003,0.7728800714025437,4.224537,3.0092550000000005,17.071699999999964,3484.476111114008
2025-07-13 09:21:00,37.81829,1.5914349999999997,0.7638032881974436,4.427084000000001,3.1250050000000007,18.518500000000017,3484.526111114008
2025-07-13 09:24:00,37.81829,1.475695,0.7281583614159693,4.282408,3.0960649999999994,18.51849999999996,3484.576111114008
2025-07-13 09:27:00,36.37153,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,17.939700000000016,3484.6261111140084
2025-07-13 09:30:00,36.37153,1.5625,0.754951193886212,4.456019,3.1828700000000003,17.071699999999964,3484.6761111140086
2025-07-13 09:33:00,35.41666,1.5625,0.754951193886212,4.456019,3.1828700000000003,18.518500000000017,3484.7261111140087
2025-07-13 09:36:00,33.96991,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,17.361099999999965,3484.776111114009
2025-07-13 09:39:00,36.22685,1.5914359999999999,0.7910482626572466,4.427084,3.15393,17.650499999999965,3484.826111114009
2025-07-13 09:42:00,36.22685,1.6493060000000002,0.7813787119235708,4.600695,3.2407449999999995,19.097199999999987,3484.8761111140093
2025-07-13 09:45:00,34.43287,1.6203709999999996,0.7137497921111858,4.4560189999999995,3.0671299999999997,17.071799999999996,3484.9261111140095
2025-07-13 09:48:00,34.43287,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,19.097200000000043,3484.9761111140097
2025-07-13 09:51:00,34.43287,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,16.782399999999996,3485.02611111401
2025-07-13 09:54:00,34.43287,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,15.9144,3485.07611111401
2025-07-13 09:57:00,34.43287,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,18.518599999999992,3485.12611111401
2025-07-13 10:00:00,34.43287,1.6782409999999999,0.817998852047813,4.542825,3.182875,17.93979999999999,3485.1761111140104
2025-07-13 10:03:00,35.90857,1.6782409999999999,0.7901045519150277,4.658563999999999,3.2696750000000003,18.51849999999996,3485.2261111140106
2025-07-13 10:06:00,35.41666,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,16.782399999999996,3485.2761111140107
2025-07-13 10:09:00,35.41666,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,18.51849999999996,3485.326111114011
2025-07-13 10:12:00,35.90857,1.6493059999999993,0.8090544259685089,4.513889,3.1828700000000003,18.22920000000005,3485.376111114011
2025-07-13 10:15:00,36.37153,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,17.650499999999965,3485.4261111140113
2025-07-13 10:18:00,34.4618,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,16.49309999999997,3485.4761111140115
2025-07-13 10:21:00,34.43287,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,17.650499999999965,3485.5261111140117
2025-07-13 10:24:00,36.37153,1.8229160000000002,0.8621297806703083,4.5428239999999995,3.0381899999999993,17.361099999999965,3485.576111114012
2025-07-13 10:57:00,34.43287,1.7071759999999996,0.8268978972638603,4.456018,3.0671299999999997,15.9144,3486.126111114012
2025-07-13 11:00:00,34.43287,1.8229169999999995,0.8332118128824302,4.571759999999999,3.038195000000001,18.22920000000005,3486.176111114012
2025-07-13 11:03:00,35.41666,1.765047,0.8445835106148669,4.571759999999999,3.1249949999999993,19.675900000000013,3486.2261111140124
2025-07-13 11:06:00,35.4456,1.7939820000000006,0.824658851776096,4.658566,3.1539349999999997,17.650499999999965,3486.2761111140126
2025-07-13 11:09:00,35.90857,1.7939819999999997,0.8246588517760958,4.687501,3.1828700000000003,18.51849999999996,3486.3261111140127
2025-07-13 11:12:00,35.41666,1.7939819999999997,0.8246598657348743,4.57176,3.0671299999999997,16.20369999999997,3486.376111114013
2025-07-13 11:15:00,32.98611,1.8229170000000003,0.8899236259067321,4.57176,3.0960650000000003,16.493100000000027,3486.426111114013
2025-07-13 11:18:00,35.41666,1.9097220000000004,0.8881980828295665,4.658565,3.0671299999999997,17.93979999999999,3486.4761111140133
2025-07-13 11:21:00,35.41666,1.7939819999999997,0.8246588517760958,4.687501,3.1828700000000003,18.22920000000005,3486.5261111140135
2025-07-13 11:27:00,36.37153,1.8807870000000007,0.879542632266614,4.7453710000000004,3.1828700000000003,19.386599999999987,3486.6261111140134
2025-07-13 11:30:00,34.43287,1.7361119999999994,0.807448431286833,4.600695,3.15393,18.518500000000017,3486.6761111140136
2025-07-13 11:33:00,34.43287,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,17.071799999999996,3486.7261111140137
2025-07-13 11:36:00,34.43287,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,18.22909999999996,3486.776111114014
2025-07-13 11:39:00,34.4618,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,18.518500000000017,3486.826111114014
2025-07-13 11:42:00,34.43287,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,18.51849999999996,3486.8761111140143
2025-07-13 11:45:00,35.41666,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,16.782399999999996,3486.9261111140145
2025-07-13 11:48:00,35.41666,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,18.51849999999996,3486.9761111140147
2025-07-13 11:51:00,35.41666,1.5914359999999999,0.7910528771364523,4.282407,3.009258,18.22909999999996,3487.026111114015
2025-07-13 11:54:00,34.43287,1.5914359999999999,0.7910528771364523,4.282407,3.009258,18.22919999999999,3487.076111114015
2025-07-13 11:57:00,34.34607,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,18.807800000000043,3487.126111114015
2025-07-13 12:00:00,33.96991,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,18.807900000000018,3487.1761111140154
2025-07-13 12:03:00,33.96991,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,17.361099999999965,3487.2261111140156
2025-07-13 12:06:00,35.41666,1.7071760000000005,0.7987960384913011,4.311343,2.8935179999999994,19.96520000000004,3487.2761111140157
2025-07-13 12:09:00,34.43287,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,18.229100000000017,3487.326111114016
2025-07-13 12:12:00,35.41666,1.6782409999999999,0.8179960190810622,4.3402780000000005,2.9803249999999997,18.518500000000017,3487.376111114016
2025-07-13 12:15:00,35.90857,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,17.939899999999966,3487.4261111140163
2025-07-13 12:18:00,34.43287,1.6203710000000004,0.7726078277476035,4.195602,2.864584,17.361000000000047,3487.4761111140165
2025-07-13 12:21:00,34.43287,1.5914359999999999,0.7910528771364523,4.1666680000000005,2.8935190000000004,17.650500000000022,3487.5261111140167
2025-07-13 12:24:00,34.43287,1.6782409999999999,0.7901035674242083,4.311343,2.922453,18.22919999999999,3487.576111114017
2025-07-13 12:27:00,36.37153,1.5625010000000001,0.7549515003566728,4.311343,3.0381929999999997,19.386599999999987,3487.626111114017
2025-07-13 12:30:00,35.41666,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,18.807900000000018,3487.676111114017
2025-07-13 12:33:00,35.41666,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,18.80789999999996,3487.7261111140174
2025-07-13 12:36:00,33.96991,1.6782409999999999,0.8179960190810622,4.3402780000000005,2.9803249999999997,18.22909999999996,3487.7761111140176
2025-07-13 12:39:00,35.90857,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,17.36110000000002,3487.8261111140177
2025-07-13 12:42:00,35.90857,1.5914359999999999,0.7637987841049925,4.340278,3.0381929999999997,18.807900000000018,3487.876111114018
2025-07-13 12:45:00,33.96991,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,17.071799999999996,3487.926111114018
2025-07-13 12:48:00,34.4618,1.765046,0.8719890493839554,4.427084,3.0092600000000003,18.51849999999996,3487.9761111140183
2025-07-13 12:51:00,36.37153,1.7361110000000002,0.807448132750139,4.571759,3.1249949999999993,17.93979999999999,3488.0261111140185
2025-07-13 12:54:00,35.41666,1.6782409999999999,0.7901035674242083,4.427083,3.0381929999999997,16.49309999999997,3488.0761111140187
2025-07-13 12:57:00,33.96991,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,18.22919999999999,3488.126111114019
2025-07-13 13:00:00,34.92477,1.7939809999999996,0.824658555637469,4.427083,2.922453,19.097199999999987,3488.176111114019
2025-07-13 13:03:00,35.41666,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,16.78249999999997,3488.226111114019
2025-07-13 13:06:00,35.41666,1.7361109999999993,0.7778620203965988,4.369212999999999,2.8935190000000004,17.939899999999966,3488.2761111140194
2025-07-13 13:09:00,35.41666,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,19.675899999999956,3488.3261111140196
2025-07-13 13:12:00,34.43287,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,17.07170000000002,3488.3761111140197
2025-07-13 13:15:00,34.43287,1.6493059999999993,0.809055363201931,4.2534719999999995,2.922454000000001,16.20369999999997,3488.42611111402
2025-07-13 13:18:00,34.43287,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,18.22919999999999,3488.47611111402
2025-07-13 13:21:00,34.43287,1.6493059999999993,0.8356638561907564,4.427084,3.125000000000001,17.650500000000022,3488.5261111140203
2025-07-13 13:24:00,34.43287,1.7361110000000002,0.835756176407673,4.5428239999999995,3.1249949999999993,17.650499999999965,3488.5761111140205
2025-07-13 13:27:00,34.34607,1.7071759999999996,0.7385523280346653,4.5428239999999995,3.0671299999999997,17.361099999999965,3488.6261111140207
2025-07-13 13:30:00,34.92477,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.361099999999965,3488.676111114021
2025-07-13 13:33:00,34.92477,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,17.93979999999999,3488.726111114021
2025-07-13 13:36:00,34.43287,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,17.650499999999965,3488.776111114021
2025-07-13 13:39:00,34.43287,1.7361110000000002,0.8357619265633758,4.311342,2.8935190000000004,18.51849999999996,3488.8261111140214
2025-07-13 13:42:00,34.43287,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,17.36110000000002,3488.8761111140216
2025-07-13 13:45:00,36.37153,1.7361109999999993,0.8074521300692822,4.542825,3.0960650000000003,17.361199999999997,3488.9261111140218
2025-07-13 13:48:00,35.41666,1.7071759999999996,0.7987920707387067,4.484954,3.067125,17.361199999999997,3488.976111114022
2025-07-13 13:51:00,35.41666,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,17.361099999999965,3489.026111114022
2025-07-13 13:54:00,36.37153,1.6782409999999999,0.8179903531128006,4.427084,3.067125,16.49309999999997,3489.0761111140223
2025-07-13 13:57:00,36.37153,1.5914359999999999,0.7353260997002153,4.3402780000000005,3.009258,17.071799999999996,3489.1261111140225
2025-07-13 14:00:00,34.43287,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,16.20369999999997,3489.1761111140227
2025-07-13 14:03:00,35.41666,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.650400000000047,3489.226111114023
2025-07-13 14:06:00,34.43287,1.5625010000000001,0.8079901860595425,4.224538,3.009259,17.939899999999966,3489.276111114023
2025-07-13 14:09:00,34.92477,1.649305,0.7813754785981668,4.166666,2.8067140000000004,17.07170000000002,3489.326111114023
2025-07-13 14:12:00,35.41666,1.5625,0.8079898650073863,4.3402780000000005,3.125000000000001,19.675900000000013,3489.3761111140234
2025-07-13 14:15:00,36.37153,1.5625,0.7819886791027131,4.542824,3.298610000000001,18.22919999999999,3489.4261111140236
2025-07-13 14:18:00,35.41666,1.5046299999999997,0.73713180351193,4.224537,3.009258,19.386600000000044,3489.4761111140238
2025-07-13 14:21:00,34.43287,1.5046299999999997,0.7893199141034034,4.137732,2.9803240000000004,17.36110000000002,3489.526111114024
2025-07-13 14:24:00,35.41666,1.5625,0.7549483313722786,4.224537000000001,2.951385000000001,17.36110000000002,3489.576111114024
2025-07-13 14:27:00,36.28472,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,20.254699999999957,3489.6261111140243
2025-07-13 14:30:00,35.90857,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,16.782399999999996,3489.6761111140245
2025-07-13 14:33:00,35.90857,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,18.51849999999996,3489.7261111140247
2025-07-13 14:36:00,36.89236,1.475695,0.7281574306085672,4.369214,3.1828700000000003,18.51849999999996,3489.776111114025
2025-07-13 14:39:00,36.89236,1.475695,0.7545420575396813,4.369214,3.2118100000000007,17.361199999999997,3489.826111114025
2025-07-13 14:42:00,36.89236,1.5046300000000006,0.7371327421687595,4.484953,3.2696750000000003,18.80789999999996,3489.876111114025
2025-07-13 14:45:00,36.89236,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,17.36110000000002,3489.9261111140254
2025-07-13 14:48:00,36.37153,1.475695,0.728158361415971,4.311343,3.125000000000001,18.80789999999996,3489.9761111140256
2025-07-13 14:51:00,35.41666,1.5046300000000006,0.7637301342336741,4.195602,3.0092550000000005,17.650400000000047,3490.0261111140258
2025-07-13 14:54:00,35.41666,1.5046300000000006,0.7637346390503801,4.224537000000001,3.038194999999999,18.518599999999992,3490.076111114026
2025-07-13 14:57:00,36.37153,1.475695,0.7545384834174537,4.3402780000000005,3.1828700000000003,18.22919999999999,3490.126111114026
2025-07-13 15:00:00,35.41666,1.5046300000000006,0.7893199141034036,4.2534730000000005,3.0960650000000003,17.36110000000002,3490.1761111140263
2025-07-13 15:03:00,35.90857,1.5046299999999997,0.7637292332667053,4.340278,3.15393,18.80789999999996,3490.2261111140265
2025-07-13 15:06:00,35.90857,1.5335650000000003,0.7728873380411939,4.398149,3.182875,18.80789999999996,3490.2761111140267
2025-07-13 15:09:00,35.90857,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,17.07170000000002,3490.326111114027
2025-07-13 15:12:00,34.43287,1.5046290000000004,0.7371314941142051,4.282407,3.0671289999999996,14.178300000000036,3490.376111114027
2025-07-13 15:15:00,34.43287,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,15.914300000000026,3490.426111114027
2025-07-13 15:18:00,34.43287,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,16.782500000000027,3490.4761111140274
2025-07-13 15:21:00,35.41666,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,17.36099999999999,3490.5261111140276
2025-07-13 15:24:00,33.96991,1.6493059999999993,0.809055363201931,4.2534719999999995,2.922454000000001,18.22919999999999,3490.5761111140278
2025-07-13 15:27:00,33.96991,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,15.9144,3490.626111114028
2025-07-13 15:30:00,34.92477,1.765047,0.8160699732181201,4.484954,3.0092550000000005,17.071799999999996,3490.676111114028
2025-07-13 15:33:00,34.92477,1.7361119999999994,0.8357622322625017,4.484954,3.0671299999999997,16.782399999999996,3490.7261111140283
2025-07-13 15:36:00,34.92477,1.7361119999999994,0.807448431286833,4.600695,3.15393,16.20369999999997,3490.7761111140285
2025-07-13 15:39:00,34.92477,1.765047,0.8445921983141095,4.658566,3.2118100000000007,16.782400000000052,3490.8261111140287
2025-07-13 15:42:00,34.92477,1.765047,0.816068966544763,4.600695,3.1249949999999993,17.361199999999997,3490.876111114029
2025-07-13 15:45:00,33.96991,1.765047,0.8160739998961194,4.51389,3.038194999999999,15.3356,3490.926111114029
2025-07-13 15:48:00,33.96991,1.7361119999999994,0.8357574404681645,4.4560189999999995,3.038190000000001,17.07170000000002,3490.976111114029
2025-07-13 15:51:00,32.98611,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,17.07170000000002,3491.0261111140294
2025-07-13 15:54:00,32.98611,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,16.492999999999995,3491.0761111140296
2025-07-13 15:57:00,34.43287,1.8229169999999995,0.8332118128824302,4.571759999999999,3.038195000000001,17.36110000000002,3491.1261111140298
2025-07-13 16:00:00,34.43287,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,17.071799999999996,3491.17611111403
2025-07-13 16:03:00,34.43287,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,18.22920000000005,3491.22611111403
2025-07-13 16:06:00,34.43287,1.765047,0.871989360564218,4.51389,3.0960650000000003,17.93979999999999,3491.2761111140303
2025-07-13 16:09:00,34.43287,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,16.782399999999996,3491.3261111140305
2025-07-13 16:12:00,32.98611,1.851852,0.8417316267261568,4.456018,2.8935190000000004,17.071799999999996,3491.3761111140307
2025-07-13 16:15:00,33.96991,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,17.071799999999996,3491.426111114031
2025-07-13 16:18:00,33.96991,1.851852,0.8417305983291085,4.600695,3.038195000000001,15.9144,3491.476111114031
2025-07-13 16:21:00,34.92477,1.7361120000000003,0.8629664949517696,4.542825000000001,3.1539350000000006,17.939899999999966,3491.526111114031
2025-07-13 16:24:00,34.92477,1.7939820000000006,0.8246547959254066,4.629630000000001,3.1249949999999993,17.361099999999965,3491.5761111140314
2025-07-13 16:27:00,34.92477,1.765047,0.7862628005187077,4.513889000000001,3.009258,17.071699999999964,3491.6261111140316
2025-07-13 16:30:00,34.92477,1.765047,0.8160739998961212,4.398149,2.922454000000001,16.20369999999997,3491.6761111140318
2025-07-13 16:33:00,33.47801,1.851852,0.8417295699304719,4.484954,2.922453,18.22920000000005,3491.726111114032
2025-07-13 16:36:00,33.47801,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,17.650499999999965,3491.776111114032
2025-07-13 16:39:00,34.43287,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,18.22909999999996,3491.8261111140323
2025-07-13 16:42:00,34.43287,1.851852,0.870856166978404,4.629630000000001,3.0960650000000003,17.071799999999996,3491.8761111140325
2025-07-13 16:45:00,35.41666,1.7361119999999994,0.807448431286833,4.600695,3.15393,19.386599999999987,3491.9261111140327
2025-07-13 16:48:00,35.41666,1.765047,0.8160739998961194,4.51389,3.038194999999999,18.80789999999996,3491.976111114033
2025-07-13 16:51:00,35.41666,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,15.914299999999969,3492.026111114033
2025-07-13 16:54:00,35.41666,1.6782409999999999,0.8448045323592813,4.484954,3.1539350000000006,18.807900000000018,3492.076111114033
2025-07-13 16:57:00,34.43287,1.7071759999999996,0.8268969458986154,4.571759,3.1828700000000003,17.65039999999999,3492.1261111140334
2025-07-13 17:00:00,34.17245,1.7071759999999996,0.8268921890528806,4.5428239999999995,3.15393,18.518500000000017,3492.1761111140336
2025-07-13 17:03:00,32.98611,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,17.939800000000048,3492.2261111140338
2025-07-13 17:06:00,34.4618,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,18.518599999999992,3492.276111114034
2025-07-13 17:09:00,34.43287,1.6782409999999999,0.7901055364043483,4.398147,3.009259,16.2038,3492.326111114034
2025-07-13 17:12:00,34.43287,1.7071759999999996,0.8268969458986154,4.398147,3.009258,17.93979999999999,3492.3761111140343
2025-07-13 17:15:00,33.99884,1.7361110000000002,0.835756176407673,4.5428239999999995,3.1249949999999993,18.80789999999996,3492.4261111140345
2025-07-13 17:18:00,35.41666,1.7361110000000002,0.8629698740243742,4.629630000000001,3.2407449999999995,17.361199999999997,3492.4761111140347
2025-07-13 17:21:00,35.41666,1.7361110000000002,0.807448132750139,4.571759,3.1249949999999993,16.20369999999997,3492.526111114035
2025-07-13 17:24:00,35.41666,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,16.782399999999996,3492.576111114035
2025-07-13 17:27:00,35.41666,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,17.939899999999966,3492.626111114035
2025-07-13 17:30:00,34.43287,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,19.09730000000002,3492.6761111140354
2025-07-13 17:33:00,34.43287,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,17.93979999999999,3492.7261111140356
2025-07-13 17:36:00,34.43287,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,16.20369999999997,3492.7761111140358
2025-07-13 17:39:00,35.41666,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,20.544099999999958,3492.826111114036
2025-07-13 17:42:00,35.41666,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,18.518599999999992,3492.876111114036
2025-07-13 17:45:00,35.41666,1.7071759999999996,0.7694202137877141,4.51389,3.067125,19.675999999999988,3492.9261111140363
2025-07-13 17:48:00,35.90857,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.650499999999965,3492.9761111140365
2025-07-13 17:51:00,34.92477,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,19.386599999999987,3493.0261111140367
2025-07-13 17:54:00,33.47801,1.5625,0.7819895947429235,4.311342,3.0671289999999996,18.80789999999996,3493.076111114037
2025-07-13 17:57:00,33.47801,1.6493060000000002,0.8090497397822847,4.4560189999999995,3.1249949999999993,17.071699999999964,3493.126111114037
2025-07-13 18:00:00,33.47801,1.6493060000000002,0.8090544259685092,4.484954,3.1539349999999997,17.939899999999966,3493.176111114037
2025-07-13 18:03:00,33.47801,1.6493060000000002,0.8090544259685092,4.484954,3.1539349999999997,17.07170000000002,3493.2261111140374
2025-07-13 18:06:00,33.47801,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,16.49309999999997,3493.2761111140376
2025-07-13 18:09:00,34.2882,1.7361110000000002,0.8074531293952487,4.398149,2.951389999999999,17.071799999999996,3493.3261111140378
2025-07-13 18:12:00,34.89584,1.5914359999999999,0.7637958985930022,4.369213,3.0671250000000008,18.22920000000005,3493.376111114038
2025-07-13 18:15:00,34.43287,1.5914359999999999,0.7637987841049925,4.340278,3.0381929999999997,18.51849999999996,3493.426111114038
2025-07-13 18:18:00,33.47801,1.7071759999999996,0.7987960384913009,4.340278,2.922453,15.9144,3493.4761111140383
2025-07-13 18:21:00,34.92477,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,17.650499999999965,3493.5261111140385
2025-07-13 18:24:00,34.92477,1.6782409999999999,0.7303191166811605,4.484953999999999,3.038194999999999,18.51849999999996,3493.5761111140387
2025-07-13 18:27:00,34.83796,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,18.518500000000017,3493.626111114039
2025-07-13 18:30:00,34.83796,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,18.22919999999999,3493.676111114039
2025-07-13 18:33:00,33.47801,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,17.36110000000002,3493.726111114039
2025-07-13 18:36:00,34.43287,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,17.071799999999996,3493.7761111140394
2025-07-13 18:39:00,34.31713,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,16.782500000000027,3493.8261111140396
2025-07-13 18:42:00,33.47801,1.7361109999999993,0.8357561764076727,4.484953999999999,3.067125,18.80789999999996,3493.8761111140398
2025-07-13 18:45:00,35.41666,1.6493059999999993,0.8090506770220794,4.369212999999999,3.038190000000001,17.650499999999965,3493.92611111404
2025-07-13 18:48:00,34.92477,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,17.36110000000002,3493.97611111404
2025-07-13 18:51:00,35.41666,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,17.361199999999997,3494.0261111140403
2025-07-13 18:54:00,34.43287,1.6203709999999996,0.8264819492231974,4.282407999999999,3.009259,18.518500000000017,3494.0761111140405
2025-07-13 18:57:00,32.98611,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,16.782399999999996,3494.1261111140407
2025-07-13 19:00:00,34.4618,1.765046,0.8160777292238889,4.57176,3.09607,16.782400000000052,3494.176111114041
2025-07-13 19:03:00,34.43287,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,17.07170000000002,3494.226111114041
2025-07-13 19:06:00,34.43287,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,17.65039999999999,3494.276111114041
2025-07-13 19:09:00,33.47801,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,14.467600000000004,3494.3261111140414
2025-07-13 19:12:00,32.98611,1.6203709999999996,0.8000703102373288,4.369212999999999,3.0671250000000008,17.65039999999999,3494.3761111140416
2025-07-13 19:15:00,33.96991,1.7361109999999993,0.8074541287196891,4.3402769999999995,2.8935190000000004,16.782399999999996,3494.4261111140418
2025-07-13 19:18:00,33.96991,1.6493059999999993,0.8090544259685089,4.3402769999999995,3.009258,15.3356,3494.476111114042
2025-07-13 19:21:00,33.96991,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,16.782399999999996,3494.526111114042
2025-07-13 19:24:00,33.96991,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,17.939700000000016,3494.5761111140423
2025-07-13 19:27:00,32.98611,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,17.650500000000022,3494.6261111140425
2025-07-13 19:30:00,33.8831,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,18.518500000000017,3494.6761111140427
2025-07-13 19:33:00,33.47801,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,16.782399999999996,3494.726111114043
2025-07-13 19:36:00,32.52315,1.6782409999999999,0.7901055364043483,4.398147,3.009259,16.782399999999996,3494.776111114043
2025-07-13 19:39:00,33.47801,1.8229160000000002,0.8621356549463016,4.456018,2.951389999999999,17.65039999999999,3494.826111114043
2025-07-13 19:42:00,33.47801,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,15.9144,3494.8761111140434
2025-07-13 19:45:00,33.47801,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,17.650499999999965,3494.9261111140436
2025-07-13 19:48:00,33.47801,1.7071759999999996,0.8268978972638621,4.311342,2.922454000000001,17.071799999999996,3494.9761111140438
2025-07-13 19:51:00,33.47801,1.765047,0.871989360564218,4.51389,3.0960650000000003,19.097199999999987,3495.026111114044
2025-07-13 19:54:00,33.47801,1.7071769999999997,0.7987933624583959,4.484954,3.0671250000000008,15.9144,3495.076111114044
2025-07-13 19:57:00,32.98611,1.851852,0.8417316267261568,4.427083,2.864584,17.07170000000002,3495.1261111140443
2025-07-13 20:00:00,32.98611,1.765047,0.8719940080140797,4.600695,3.182875,17.361099999999965,3495.1761111140445
2025-07-13 20:03:00,32.98611,1.7361110000000002,0.74675232554724,4.5428239999999995,3.038194999999999,17.361099999999965,3495.2261111140447
2025-07-13 20:06:00,32.98611,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,17.650500000000022,3495.276111114045
2025-07-13 20:09:00,32.52315,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,17.361099999999965,3495.326111114045
2025-07-13 20:12:00,32.98611,1.6203709999999996,0.8264819492231974,4.282407999999999,3.009259,17.650500000000022,3495.376111114045
2025-07-13 20:15:00,32.98611,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,17.65039999999999,3495.4261111140454
2025-07-13 20:18:00,32.98611,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,16.49309999999997,3495.4761111140456
2025-07-13 20:21:00,32.98611,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,17.07170000000002,3495.5261111140458
2025-07-13 20:24:00,33.47801,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,17.939700000000016,3495.576111114046
2025-07-13 20:27:00,33.47801,1.5625010000000001,0.7549524545253771,4.137732000000001,2.8645829999999997,16.492999999999995,3495.626111114046
2025-07-13 20:30:00,32.52315,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,17.939900000000023,3495.6761111140463
2025-07-13 20:33:00,32.98611,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,15.914299999999969,3495.7261111140465
2025-07-13 20:36:00,32.98611,1.7071759999999996,0.7385523280346653,4.166667,2.6909730000000005,18.80789999999996,3495.7761111140467
2025-07-13 20:39:00,31.01852,1.5625,0.8079907472799359,4.108796,2.8935189999999995,14.467599999999948,3495.826111114047
2025-07-13 20:42:00,32.52315,1.6493060000000002,0.8090553632019313,4.224537,2.8935190000000004,16.782400000000052,3495.876111114047
2025-07-13 20:45:00,32.52315,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.07170000000002,3495.926111114047
2025-07-13 20:48:00,32.52315,1.6493059999999993,0.7813748039626027,4.195602,2.835648,18.807799999999986,3495.9761111140474
2025-07-13 20:51:00,32.52315,1.6493059999999993,0.8356647589996893,4.137731,2.835648,17.36110000000002,3496.0261111140476
2025-07-13 20:54:00,32.52315,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,16.20369999999997,3496.0761111140478
2025-07-13 20:57:00,31.45255,1.6782409999999999,0.817996019081064,4.166665999999999,2.8067130000000002,17.07170000000002,3496.126111114048
2025-07-13 21:00:00,32.52315,1.765047,0.8445893024262962,4.340278,2.8935190000000004,16.49309999999997,3496.176111114048
2025-07-13 21:03:00,33.47801,1.8229169999999995,0.8029679708647075,4.3692139999999995,2.8067140000000004,14.75690000000003,3496.2261111140483
2025-07-13 21:06:00,32.98611,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,17.361099999999965,3496.2761111140485
2025-07-13 21:09:00,32.52315,1.7361119999999994,0.8074534279332155,4.282408,2.835648,14.467600000000004,3496.3261111140487
2025-07-13 21:12:00,32.52315,1.765047,0.8445883371277053,4.311344,2.864584,16.492999999999995,3496.376111114049
2025-07-13 21:15:00,33.47801,1.7071769999999997,0.826898204255447,4.340278,2.9513890000000007,18.807800000000043,3496.426111114049
2025-07-13 21:18:00,32.98611,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,17.939700000000016,3496.476111114049
2025-07-13 21:21:00,32.98611,1.6782409999999999,0.7901055364043483,4.398147,3.009259,15.625,3496.5261111140494
2025-07-13 21:24:00,32.98611,1.6782409999999999,0.7609560424232851,4.340278,2.922454,18.229100000000017,3496.5761111140496
2025-07-13 21:27:00,32.98611,1.6782409999999999,0.7901055364043483,4.195601,2.8067130000000002,16.20369999999997,3496.6261111140498
2025-07-13 21:30:00,32.00232,1.6782409999999999,0.790104551915026,4.253472,2.8645829999999997,15.625,3496.67611111405
2025-07-13 21:33:00,32.98611,1.6782409999999999,0.7303191166811605,4.253472,2.8067130000000002,17.36110000000002,3496.72611111405
2025-07-13 21:36:00,32.00232,1.7939809999999996,0.8246595695959963,4.1377310000000005,2.633102,16.492999999999995,3496.7761111140503
2025-07-13 21:39:00,32.52315,1.8229160000000002,0.8621346759036813,4.282408,2.7777789999999998,16.203700000000026,3496.8261111140505
2025-07-13 21:42:00,33.47801,1.7361110000000002,0.8357619265633741,4.456018,3.038194999999999,17.071799999999996,3496.8761111140507
2025-07-13 21:45:00,33.47801,1.6493059999999993,0.7524499459759348,4.2534719999999995,2.8645830000000005,18.80789999999996,3496.926111114051
2025-07-13 21:48:00,32.98611,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,17.361099999999965,3496.976111114051
2025-07-13 21:51:00,32.52315,1.765046,0.8719899788760107,4.137731,2.7199079999999993,17.36110000000002,3497.026111114051
2025-07-13 21:54:00,31.16319,1.6203709999999996,0.8000740306085754,4.195602,2.8935180000000003,14.756999999999948,3497.0761111140514
2025-07-13 21:57:00,32.52315,1.6782409999999999,0.7901035674242083,4.224538,2.835648,15.335700000000031,3497.1261111140516
2025-07-13 22:00:00,32.52315,1.5914349999999997,0.7910525646470237,4.224538,2.95139,16.782399999999996,3497.1761111140518
2025-07-13 22:03:00,33.47801,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.93979999999999,3497.226111114052
2025-07-13 22:06:00,33.47801,1.6493059999999993,0.8090544259685089,4.195602,2.8645830000000005,17.93979999999999,3497.276111114052
2025-07-13 22:09:00,32.52315,1.765046,0.8160747092369692,4.2534719999999995,2.7777789999999998,15.914299999999969,3497.3261111140523
2025-07-13 22:12:00,33.47801,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,17.36110000000002,3497.3761111140525
2025-07-13 22:15:00,32.52315,1.7361109999999993,0.835760968207374,4.195602,2.7777780000000005,17.361099999999965,3497.4261111140527
2025-07-13 22:18:00,32.98611,1.6203709999999996,0.7726068583067519,4.195602,2.8645829999999997,17.07170000000002,3497.476111114053
2025-07-13 22:21:00,32.52315,1.6782409999999999,0.8448045323592813,4.282407999999999,2.951389,16.78230000000002,3497.526111114053
2025-07-13 22:24:00,33.47801,1.6493059999999993,0.7524489223701045,4.224538,2.835648,16.78230000000002,3497.576111114053
2025-07-13 22:27:00,33.47801,1.6203709999999996,0.7726058888644354,4.050926,2.719906,16.203700000000026,3497.6261111140534
2025-07-13 22:30:00,32.52315,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,14.467600000000004,3497.6761111140536
2025-07-13 22:33:00,32.52315,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,16.20369999999997,3497.7261111140538
2025-07-13 22:36:00,32.52315,1.6493059999999993,0.7524499459759348,3.9641209999999996,2.5752320000000006,14.178200000000004,3497.776111114054
2025-07-13 22:39:00,30.09259,1.6782409999999999,0.7901055364043483,3.9351849999999997,2.546297,15.335700000000031,3497.826111114054
2025-07-13 22:42:00,31.53935,1.7361109999999993,0.8074531293952486,3.993056,2.546297,15.046299999999974,3497.8761111140543
2025-07-13 22:45:00,32.52315,1.6493060000000002,0.7524499459759351,3.935186,2.546297,16.20369999999997,3497.9261111140545
2025-07-13 22:48:00,31.01852,1.5914359999999999,0.8172577590560616,3.819445,2.5752310000000005,17.939899999999966,3497.9761111140547
2025-07-13 22:51:00,32.00232,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,16.782399999999996,3498.026111114055
2025-07-13 22:54:00,32.00232,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,17.361000000000047,3498.076111114055
2025-07-13 22:57:00,32.52315,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,17.071799999999996,3498.126111114055
2025-07-13 23:00:00,32.52315,1.6203709999999996,0.7726058888644354,3.935186,2.604166,17.071799999999996,3498.1761111140554
2025-07-13 23:03:00,30.09259,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,15.335700000000031,3498.2261111140556
2025-07-13 23:09:00,30.55556,1.5625010000000001,0.7549515003566728,3.732640000000001,2.4594900000000006,17.071699999999964,3498.2261111140556
2025-07-13 23:12:00,30.09259,1.5914359999999999,0.7353271071796509,3.645834,2.3148150000000003,16.203700000000026,3498.2261111140556
2025-07-14 07:15:00,31.01852,1.7071759999999996,0.7987970304256692,3.6747689999999995,2.256945000000001,14.178200000000004,3498.2261111140556
2025-07-14 07:18:00,32.52315,1.7939809999999996,0.9075919658930853,4.108795999999999,2.6909729999999996,17.07170000000002,3498.2761111140558
2025-07-14 07:21:00,32.98611,1.6493059999999993,0.7220529643148124,4.3402769999999995,2.922454000000001,16.78230000000002,3498.326111114056
2025-07-14 07:24:00,31.10532,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,15.914300000000026,3498.376111114056
2025-07-14 07:27:00,31.01852,1.765047,0.8160739998961194,4.166667,2.6909719999999995,17.361099999999965,3498.4261111140563
2025-07-14 07:30:00,32.00232,1.7361119999999994,0.8074534279332155,4.166667,2.719907,17.07170000000002,3498.4761111140565
2025-07-14 07:33:00,32.00232,1.7939820000000006,0.8809757220758747,4.253472,2.8067129999999993,17.939800000000048,3498.5261111140567
2025-07-14 07:36:00,32.98611,1.765047,0.8160739998961194,4.195602000000001,2.719907,16.492999999999995,3498.576111114057
2025-07-14 07:39:00,31.53935,1.765047,0.8160739998961194,4.195602000000001,2.719907,17.650500000000022,3498.626111114057
2025-07-14 07:42:00,30.55556,1.8229170000000003,0.8332128340830666,4.282407,2.748843,15.335699999999974,3498.676111114057
2025-07-14 07:45:00,32.52315,1.7939819999999997,0.824659865734876,4.2534719999999995,2.7488420000000007,16.20369999999997,3498.7261111140574
2025-07-14 07:48:00,32.46528,1.7939819999999997,0.824659865734876,4.2534719999999995,2.7488420000000007,15.625,3498.7761111140576
2025-07-14 07:51:00,32.52315,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,15.914300000000026,3498.8261111140578
2025-07-14 07:54:00,32.52315,1.9097220000000004,0.8586705269501038,4.195602,2.5752309999999996,18.518500000000017,3498.876111114058
2025-07-14 07:57:00,32.52315,1.7939819999999997,0.8246608796920974,4.079861,2.5752320000000006,15.914300000000026,3498.926111114058
2025-07-14 08:00:00,31.01852,1.8807869999999998,0.8502169502642205,4.050926,2.4594910000000008,15.046299999999974,3498.9761111140583
2025-07-14 08:03:00,32.46528,1.8807870000000007,0.8795446174827477,4.021991,2.459492,16.203700000000026,3499.0261111140585
2025-07-14 08:06:00,32.52315,1.851852,0.8417305983291085,4.224537,2.6620370000000007,14.757000000000005,3499.0761111140587
2025-07-14 08:09:00,32.98611,1.7361119999999994,0.7778612639716368,4.079862,2.604166,15.9144,3499.126111114059
2025-07-14 08:12:00,32.52315,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,16.782399999999996,3499.176111114059
2025-07-14 08:15:00,33.47801,1.765047,0.8160750065617646,4.224537,2.748843,17.36099999999999,3499.226111114059
2025-07-14 08:18:00,32.00232,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,18.22919999999999,3499.2761111140594
2025-07-14 08:21:00,32.00232,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,16.203700000000026,3499.3261111140596
2025-07-14 08:24:00,32.8125,1.7361109999999993,0.8074541287196891,4.137731,2.6909730000000005,17.07170000000002,3499.3761111140598
2025-07-14 08:27:00,32.52315,1.6203709999999996,0.7726068583067519,3.993056,2.6620369999999998,16.782399999999996,3499.42611111406
2025-07-14 08:30:00,31.01852,1.6493060000000002,0.8356629533807113,3.9641210000000004,2.6620359999999996,18.22919999999999,3499.47611111406
2025-07-14 08:33:00,33.47801,1.6493060000000002,0.8090544259685092,4.166667,2.835648,16.782399999999996,3499.5261111140603
2025-07-14 08:36:00,34.43287,1.6493060000000002,0.8356638561907568,4.253473,2.951389,17.07170000000002,3499.5761111140605
2025-07-14 08:39:00,32.98611,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,17.36110000000002,3499.6261111140607
2025-07-14 08:42:00,32.98611,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,18.51849999999996,3499.676111114061
2025-07-14 08:45:00,34.43287,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,18.22919999999999,3499.726111114061
2025-07-14 08:48:00,32.98611,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,14.467600000000004,3499.776111114061
2025-07-14 08:51:00,33.47801,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,17.650500000000022,3499.8261111140614
2025-07-14 08:54:00,33.47801,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,18.229100000000017,3499.8761111140616
2025-07-14 08:57:00,33.47801,1.6203710000000004,0.8000740306085757,4.1666680000000005,2.864584,18.22919999999999,3499.9261111140618
2025-07-14 09:00:00,34.43287,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,18.80789999999996,3499.976111114062
2025-07-14 09:03:00,35.41666,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,17.071699999999964,3500.026111114062
2025-07-14 09:06:00,39.32291,1.967593,0.875488575821953,4.079861,2.4016199999999994,17.36110000000002,3500.0761111140623
2025-07-14 09:09:00,40.76968,1.7939809999999996,0.763054622061968,3.819445,2.256945000000001,19.675900000000013,3500.1261111140625
2025-07-14 09:12:00,52.40162,2.170139,1.2274507205818475,7.899305999999999,6.336806999999999,28.64590000000001,3500.1761111140627
2025-07-14 09:15:00,56.30787,1.851851,1.0945664034925988,8.622686,7.3495349999999995,30.96059999999997,3500.226111114063
2025-07-14 09:18:00,52.92245,1.6203709999999996,0.9687710361885687,7.089122,5.989581,26.04169999999999,3500.276111114063
2025-07-14 09:21:00,50.46296,1.7361119999999994,0.9392579149358687,6.365741999999999,5.06366,24.305500000000023,3500.326111114063
2025-07-14 09:24:00,49.0162,1.7361110000000002,0.9392575838444536,6.365736,5.063655,28.935300000000012,3500.3761111140634
2025-07-14 09:27:00,49.97107,1.765047,0.9488171344621725,6.365741999999999,5.034724999999999,28.64579999999998,3500.4261111140636
2025-07-14 09:30:00,49.0162,1.6782409999999999,0.9436523096067675,6.221062,5.005791,26.04169999999999,3500.4761111140638
2025-07-14 09:33:00,54.94792,1.9965279999999996,1.0238842242679504,6.221062,4.658564,29.513900000000035,3500.526111114064
2025-07-14 09:36:00,57.26273,1.8229160000000002,1.0161080834052998,6.5682860000000005,5.23727,33.56480000000002,3500.576111114064
2025-07-14 09:39:00,58.73843,1.7361110000000002,1.031689162975771,6.886576,5.700235,32.4075,3500.6261111140643
2025-07-14 09:42:00,58.21759,1.7361110000000002,0.9865874357991402,6.5682860000000005,5.324075,32.98609999999999,3500.6761111140645
2025-07-14 09:45:00,57.75463,1.6782409999999999,0.9666861155124163,6.5682860000000005,5.381945,33.56479999999999,3500.7261111140647
2025-07-14 09:48:00,59.08565,1.7071759999999996,0.9766595760625594,6.452546,5.23727,35.01159999999999,3500.776111114065
2025-07-14 09:51:00,59.02778,1.8807869999999998,1.035579686521394,6.365736,4.976849,33.56479999999999,3500.826111114065
2025-07-14 09:54:00,70.37037,1.9097219999999995,1.0689721305944542,6.018515999999999,4.629633999999999,41.37730000000002,3500.876111114065
2025-07-14 09:57:00,76.67824,1.8807869999999998,1.309813488137966,6.828701000000001,5.815974000000001,48.61119999999997,3500.9261111140654
2025-07-14 10:00:00,91.26157,1.9097230000000005,1.2424473889082197,7.754626000000001,6.597223,50.34729999999999,3500.9761111140656
2025-07-14 10:03:00,94.64699,1.765047,1.2070585533372666,7.465276,6.481479,49.18979999999999,3501.0261111140658
2025-07-14 10:06:00,97.07755,1.7071760000000005,1.2221983774378085,7.378476,6.510419999999999,52.08330000000001,3501.076111114066
2025-07-14 10:09:00,97.07755,1.7361110000000002,1.2149002006139815,7.291670999999999,6.36574,49.189899999999994,3501.126111114066
2025-07-14 10:12:00,77.17014,-0.05787000000000031,,5.787036,8.101856,39.6412,3501.1761111140663
2025-07-14 10:15:00,65.01736,0.23148199999999974,0.6970371819640707,6.452545999999999,7.783563999999999,32.1181,3501.2261111140665
2025-07-14 10:18:00,60.18519,0.49189799999999995,0.8106992364650081,6.741896,7.494218,30.092599999999976,3501.2761111140667
2025-07-14 10:21:00,52.40162,0.28935199999999917,0.6733243119765175,6.597226,7.609954000000001,25.752199999999988,3501.326111114067
2025-07-14 10:24:00,40.76968,0.6365739999999995,0.7331910971922423,7.1759260000000005,7.378472,18.229100000000017,3501.376111114067
2025-07-14 10:27:00,38.80209,0.6076389999999998,0.5782229493594099,6.105321999999999,6.047453,18.518599999999992,3501.426111114067
2025-07-14 10:30:00,37.38426,0.7233799999999997,0.5664420865389496,5.815972,5.526622000000001,17.939800000000048,3501.4761111140674
2025-07-14 10:33:00,37.35532,0.8680560000000002,0.9657918306098496,6.886571999999999,7.089116,17.93979999999999,3501.5261111140676
2025-07-14 10:36:00,47.04861,0.8101849999999997,0.5058500192827828,6.770835999999999,6.250001,25.463000000000022,3501.5761111140678
2025-07-14 10:39:00,45.60185,0.6655089999999992,0.6210947376542293,5.555556,5.4687470000000005,22.280100000000004,3501.626111114068
2025-07-14 10:42:00,49.5081,0.8969909999999999,0.7593534122197886,6.6550959999999995,6.394675,26.041600000000017,3501.676111114068
2025-07-14 10:45:00,44.15509,0.46296300000000024,0.6562281165278705,6.394679999999999,6.828707,24.884299999999996,3501.7261111140683
2025-07-14 10:48:00,48.5243,0.17361100000000018,0.5353126514901447,5.555557,6.597226,21.990700000000004,3501.7761111140685
2025-07-14 10:51:00,49.5081,0.05786999999999942,0.34709171675954226,5.353007,6.365737000000001,26.331000000000017,3501.8261111140687
2025-07-14 10:54:00,53.38542,0.23148199999999974,0.51994543838191,5.2083319999999995,5.96065,26.620400000000018,3501.876111114069
2025-07-14 10:57:00,53.38542,0.31828699999999976,0.5794353722819577,5.613428999999999,6.250001999999999,28.356499999999983,3501.926111114069
2025-07-14 11:00:00,57.75463,0.6365740000000004,0.6650885004933604,5.526625,5.584491,30.381999999999977,3501.976111114069
2025-07-14 11:03:00,57.75463,0.6365739999999995,0.7331910971922423,5.844911,6.047457,32.117999999999995,3502.0261111140694
2025-07-14 11:06:00,61.16898,0.6944440000000007,0.8563575895980857,7.0023100000000005,7.349536,29.80329999999998,3502.0761111140696
2025-07-14 11:09:00,58.73843,0.28935200000000005,0.7009617226197112,6.16319,7.262728,31.828699999999998,3502.1261111140698
2025-07-14 11:12:00,50.4919,0.49189799999999995,0.7441178875461743,6.6550959999999995,7.233798,27.199099999999987,3502.17611111407
2025-07-14 11:15:00,48.03241,0.7233800000000006,0.7659614822963514,6.394677,6.481477,26.331099999999992,3502.22611111407
2025-07-14 11:18:00,46.58565,0.78125,0.7369992919458539,6.365737000000001,6.278937000000001,23.7269,3502.2761111140703
2025-07-14 11:21:00,45.60185,0.7523149999999994,0.708026855074169,6.076392,5.989587,22.280100000000004,3502.3261111140705
2025-07-14 11:24:00,50.95486,0.8680559999999993,0.7463404022053206,5.729166,5.49768,27.488400000000013,3502.3761111140707
2025-07-14 11:27:00,58.21759,0.9837959999999999,0.8143130794593858,6.192131,5.873844999999999,31.828700000000026,3502.426111114071
2025-07-14 11:30:00,56.77083,0.46296299999999935,0.6909720454947342,5.526616,6.047453000000001,32.117999999999995,3502.476111114071
2025-07-14 11:33:00,62.12384,0.9548609999999993,0.9835127697449744,7.175926,7.233795,30.671399999999977,3502.526111114071
2025-07-14 11:36:00,63.10764,0.8680559999999993,0.9107696751613621,6.712965999999999,6.79977,33.27550000000002,3502.5761111140714
2025-07-14 11:39:00,54.83218,0.43402799999999964,0.7797525334988433,6.452545999999999,7.2916680000000005,33.56480000000005,3502.6261111140716
2025-07-14 11:42:00,50.46296,0.43402799999999964,0.6829997750470923,6.134256,6.7129579999999995,27.488400000000013,3502.676111114072
2025-07-14 11:45:00,30.09259,0.05787099999999956,0.3061570633263489,5.787041,6.62616,14.756899999999973,3502.726111114072
2025-07-14 11:48:00,30.55556,0.5787040000000001,0.4174464588069866,4.890051,4.600697,15.625,3502.776111114072
2025-07-14 11:51:00,30.55556,0.5497689999999995,0.40572772774883803,4.224537,3.9641210000000004,17.939800000000048,3502.8261111140723
2025-07-14 12:42:00,30.55556,1.8807869999999998,0.8795436248753677,3.73264,2.17014,17.36110000000002,3502.8261111140723
2025-07-14 12:45:00,32.98611,1.851852,0.870856166978404,4.079862,2.546297,17.650499999999965,3502.8761111140725
2025-07-14 12:48:00,33.96991,1.9097220000000004,0.858672612258278,4.282407,2.662038,18.22919999999999,3502.9261111140727
2025-07-14 12:51:00,32.52315,1.8807870000000007,0.8502169502642206,4.311342,2.719907,16.20369999999997,3502.976111114073
