Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-14 12:54:00,33.3912,1.9675919999999998,0.8754893430051464,4.369212,2.6909730000000005,17.93979999999999,3503.026111114073
2025-07-14 12:57:00,32.98611,1.9386580000000002,0.8670964717286729,4.398148,2.748843,16.782399999999996,3503.0761111140732
2025-07-14 13:00:00,32.98611,1.9386580000000002,0.8670964717286729,4.398148,2.748843,17.93979999999999,3503.1261111140734
2025-07-14 13:03:00,32.98611,1.9097229999999996,0.8586718612579998,4.456019,2.835648,16.782399999999996,3503.1761111140736
2025-07-14 13:06:00,34.54861,1.9965270000000004,0.9139713916902346,4.629629,2.951389999999999,19.386599999999987,3503.226111114074
2025-07-14 13:09:00,35.41666,1.851852,0.8417295699304719,4.600694,3.0381929999999997,20.54400000000004,3503.276111114074
2025-07-14 13:12:00,33.96991,1.851852,0.8417316267261568,4.542823,2.9803240000000004,17.650499999999965,3503.326111114074
2025-07-14 13:15:00,32.95718,1.8229170000000003,0.8621349779014714,4.484953,2.9803229999999994,17.650499999999965,3503.3761111140743
2025-07-14 13:18:00,34.43287,1.7939820000000006,0.8246608796920976,4.456018,2.951389,17.650499999999965,3503.4261111140745
2025-07-14 13:21:00,34.43287,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,16.492999999999995,3503.4761111140747
2025-07-14 13:24:00,33.47801,1.8229169999999995,0.8621349779014713,4.282408,2.7777780000000005,18.518500000000017,3503.526111114075
2025-07-14 13:27:00,33.96991,1.851852,0.8708571528254497,4.513889000000001,2.9803249999999997,17.071799999999996,3503.576111114075
2025-07-14 13:30:00,33.96991,1.8229170000000003,0.8332128340830666,4.484953,2.951389,15.625,3503.6261111140752
2025-07-14 13:33:00,33.96991,1.7939819999999997,0.8809747860290564,4.427084,2.9803240000000004,17.939899999999966,3503.6761111140754
2025-07-14 13:36:00,33.96991,1.8229170000000003,0.8899236259067321,4.427084,2.951389,15.9144,3503.7261111140756
2025-07-14 13:39:00,34.43287,1.7939820000000006,0.8246608796920976,4.456018,2.951389,18.807900000000018,3503.776111114076
2025-07-14 13:42:00,33.47801,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,17.650499999999965,3503.826111114076
2025-07-14 13:45:00,34.43287,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,15.3356,3503.876111114076
2025-07-14 13:48:00,34.43287,1.7361110000000002,0.8629661824624013,4.484954,3.0960650000000003,16.782399999999996,3503.9261111140763
2025-07-14 13:51:00,33.47801,1.8229169999999995,0.8332107916802203,4.4560189999999995,2.922453,18.22909999999996,3503.9761111140765
2025-07-14 13:54:00,33.47801,1.8229169999999995,0.8332107916802203,4.4560189999999995,2.922453,17.93979999999999,3504.0261111140767
2025-07-14 13:57:00,33.47801,1.851852,0.8417316267261568,4.369213,2.8067140000000004,17.361199999999997,3504.076111114077
2025-07-14 14:00:00,33.96991,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,17.361099999999965,3504.126111114077
2025-07-14 14:03:00,33.96991,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,18.518500000000017,3504.1761111140772
2025-07-14 14:06:00,34.43287,1.765047,0.8160699732181201,4.484954,3.0092550000000005,16.49309999999997,3504.2261111140774
2025-07-14 14:09:00,35.41666,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,17.650500000000022,3504.2761111140776
2025-07-14 14:12:00,35.41666,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,19.097199999999987,3504.326111114078
2025-07-14 14:15:00,33.96991,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,17.361199999999997,3504.376111114078
2025-07-14 14:18:00,36.37153,1.765046,0.8160737025715785,4.253473,2.7777790000000007,18.518500000000017,3504.426111114078
2025-07-14 14:21:00,35.90857,1.6493060000000002,0.8090553632019313,4.224537,2.8935190000000004,17.07170000000002,3504.4761111140783
2025-07-14 14:24:00,36.89236,1.7071759999999996,0.8268978972638621,4.224537,2.835649000000001,18.22919999999999,3504.5261111140785
2025-07-14 14:27:00,36.89236,1.6493060000000002,0.8090544259685092,4.311342,2.9803229999999994,17.650500000000022,3504.5761111140787
2025-07-14 14:30:00,36.89236,1.6203709999999996,0.8000777509596383,4.51389,3.2118100000000007,18.807800000000043,3504.626111114079
2025-07-14 14:33:00,36.89236,1.5914359999999999,0.7637997459394206,4.4560189999999995,3.1539350000000006,19.675900000000013,3504.676111114079
2025-07-14 14:36:00,36.89236,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,16.782399999999996,3504.7261111140792
2025-07-14 14:39:00,34.43287,1.6493059999999993,0.8090544259685089,4.3402769999999995,3.009258,18.22909999999996,3504.7761111140794
2025-07-14 14:42:00,37.35532,1.7361109999999993,0.8074541287196891,4.3402769999999995,2.8935190000000004,18.807900000000018,3504.8261111140796
2025-07-14 14:45:00,35.90857,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,16.492999999999995,3504.87611111408
2025-07-14 14:48:00,35.90857,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,19.96519999999998,3504.92611111408
2025-07-14 14:51:00,38.33912,1.851851,0.8417303044825487,4.5428239999999995,2.9803250000000006,18.229100000000017,3504.97611111408
2025-07-14 14:54:00,38.33912,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,18.22919999999999,3505.0261111140803
2025-07-14 14:57:00,40.27778,1.851851,1.1800270527160812,5.931716,4.774305,19.675900000000013,3505.0761111140805
2025-07-14 15:00:00,41.23264,1.8229169999999995,0.8621379150259879,5.873842,4.369215,20.25460000000004,3505.1261111140807
2025-07-14 15:03:00,41.23264,1.765047,0.8984233753745896,5.671297000000001,4.28241,20.254599999999982,3505.176111114081
2025-07-14 15:06:00,39.78588,1.765047,0.8984233753745912,5.729162,4.340275,20.83330000000001,3505.226111114081
2025-07-14 15:09:00,39.78588,1.7939819999999997,0.8809729139319196,5.931712,4.48495,20.543999999999983,3505.2761111140812
2025-07-14 15:12:00,41.72454,1.7939820000000006,0.853382214478405,5.902777,4.427084999999999,19.386600000000044,3505.3261111140814
2025-07-14 15:15:00,40.76968,1.7071759999999996,0.879955666149461,5.758106,4.427080000000001,20.254599999999982,3505.3761111140816
2025-07-14 15:18:00,41.72454,1.6782409999999999,0.8448027132521352,5.671295999999999,4.340274999999999,21.70139999999998,3505.426111114082
2025-07-14 15:21:00,42.53472,1.475695,0.8044194304447886,5.43981,4.340275,21.411999999999978,3505.476111114082
2025-07-14 15:24:00,42.21643,1.4467590000000001,0.7704598781701248,5.353014000000001,4.253475000000001,20.543999999999983,3505.526111114082
2025-07-14 15:27:00,43.1713,1.3310190000000004,0.7783603524639549,5.353014,4.427084999999999,21.701400000000035,3505.5761111140823
2025-07-14 15:30:00,44.15509,1.2152779999999996,0.7155364687552324,5.353008,4.513890000000001,23.72679999999997,3505.6261111140825
2025-07-14 15:33:00,44.15509,1.157407,0.6951008840256118,5.063662000000001,4.282405,22.280100000000004,3505.6761111140827
2025-07-14 15:36:00,45.13889,1.0416669999999995,0.6940753432463425,4.976846999999999,4.36921,24.016200000000026,3505.726111114083
2025-07-14 15:39:00,47.56945,1.186343,0.7053492341596606,5.150468,4.340274999999999,20.54400000000001,3505.776111114083
2025-07-14 15:42:00,46.58565,1.2442130000000002,0.7256422022134561,5.208338,4.340274999999999,21.701400000000007,3505.8261111140832
2025-07-14 15:45:00,46.58565,1.3020839999999998,0.7682382635303646,5.266198999999999,4.3692150000000005,20.543999999999983,3505.8761111140834
2025-07-14 15:48:00,42.70834,1.4467590000000001,0.7947644030242557,5.555554,4.484955,19.965300000000013,3505.9261111140836
2025-07-14 15:51:00,44.15509,1.5914350000000006,0.7910553333188179,5.7581,4.484955,21.122700000000037,3505.976111114084
2025-07-14 15:54:00,42.21643,1.5914359999999999,0.8425432010004623,5.671301,4.456015000000001,22.569499999999977,3506.026111114084
2025-07-14 15:57:00,41.23264,1.6493060000000002,0.8356620505695563,5.642360999999999,4.340274999999999,20.254700000000014,3506.076111114084
2025-07-14 16:00:00,43.1713,1.7071759999999996,0.8539031532250524,5.7002310000000005,4.340275000000001,21.411999999999978,3506.1261111140843
2025-07-14 16:03:00,42.70834,1.5914359999999999,0.8425432010004623,5.642366,4.427080000000001,20.254699999999957,3506.1761111140845
2025-07-14 16:06:00,39.78588,1.5335650000000003,0.8476875720241471,5.642366,4.513890999999999,21.70139999999998,3506.2261111140847
2025-07-14 16:09:00,41.72454,1.6782409999999999,0.8706660259621583,5.815976,4.513885000000001,21.41210000000001,3506.276111114085
2025-07-14 16:12:00,41.72454,1.6782409999999999,0.870674816695148,5.671296000000001,4.369215,22.279999999999973,3506.326111114085
2025-07-14 16:15:00,42.21643,1.5625010000000001,0.8079884215107324,5.729166,4.513885,22.85880000000003,3506.3761111140852
2025-07-14 16:18:00,41.72454,1.5625010000000001,0.8330891791677731,5.671296000000001,4.484954999999999,21.701400000000035,3506.4261111140854
2025-07-14 16:21:00,41.72454,1.6782409999999999,0.870674816695148,5.671296000000001,4.369215,22.280100000000004,3506.4761111140856
2025-07-14 16:24:00,41.23264,1.5335650000000003,0.8235801472622646,5.671296000000001,4.513890999999999,22.569500000000005,3506.526111114086
2025-07-14 16:27:00,41.23264,1.5914359999999999,0.8670339374239363,5.787036,4.600690000000001,21.411999999999978,3506.576111114086
2025-07-14 16:30:00,41.23264,1.6203710000000004,0.8264801571884992,5.758106000000001,4.484955,21.122699999999952,3506.626111114086
2025-07-14 16:33:00,41.23264,1.6782409999999999,0.8448027132521352,5.758106000000001,4.427085000000001,20.833399999999983,3506.6761111140863
2025-07-14 16:36:00,42.21643,1.5914359999999999,0.8425517970778778,5.787036,4.57176,21.701300000000003,3506.7261111140865
2025-07-14 16:39:00,42.21643,1.765047,0.871987501576185,5.758106000000001,4.340279000000001,19.965300000000013,3506.7761111140867
2025-07-14 16:42:00,42.21643,1.5914359999999999,0.8670339374239348,5.815976,4.62963,22.280099999999948,3506.826111114087
2025-07-14 16:45:00,41.23264,1.6203710000000004,0.8519608621059773,5.8738459999999995,4.629625,21.41210000000001,3506.876111114087
2025-07-14 16:48:00,42.21643,1.5625,0.8573843794557725,5.78704,4.62963,20.83330000000001,3506.9261111140872
2025-07-14 16:51:00,42.21643,1.6782400000000006,0.8179881561328438,5.729170000000001,4.36921,21.70139999999998,3506.9761111140874
2025-07-14 16:54:00,42.21643,1.649305,0.8356617339596675,5.70023,4.398145,20.83330000000001,3507.0261111140876
2025-07-14 16:57:00,42.21643,1.5914350000000006,0.8425514708301287,5.642360000000001,4.427084999999999,21.701400000000035,3507.076111114088
2025-07-14 17:00:00,42.21643,1.649305,0.8613431762766891,5.70023,4.427085000000001,20.54400000000004,3507.126111114088
2025-07-14 17:03:00,41.78241,1.5914350000000006,0.8670336047524402,5.729170000000001,4.542825,22.85880000000003,3507.176111114088
2025-07-14 17:06:00,42.21643,1.5914350000000006,0.8670336047524402,5.78704,4.600694999999999,20.83330000000001,3507.2261111140883
2025-07-14 17:09:00,42.21643,1.649305,0.8613344499421597,5.902780000000001,4.629625,20.54400000000004,3507.2761111140885
2025-07-14 17:12:00,41.72454,1.5914350000000006,0.8172556611784045,5.729170000000001,4.484955,19.386599999999987,3507.3261111140887
2025-07-14 17:15:00,41.72454,1.5625,0.83308885134826,5.642360000000001,4.45602,21.12270000000001,3507.376111114089
2025-07-14 17:18:00,41.72454,1.6203710000000004,0.8264801571884992,5.758106000000001,4.484955,21.990700000000004,3507.426111114089
2025-07-14 17:21:00,42.70834,1.5914359999999999,0.8425517970778778,5.787036,4.57176,20.833399999999983,3507.4761111140892
2025-07-14 17:24:00,42.70834,1.6203710000000004,0.8000675199456453,5.758106000000001,4.456015,21.701499999999953,3507.5261111140894
2025-07-14 17:27:00,41.72454,1.5625,0.8573843794557725,5.844911,4.687500999999999,21.99079999999998,3507.5761111140896
2025-07-14 17:30:00,41.72454,1.6203709999999996,0.8000768208737657,5.815970999999999,4.513890000000001,22.56940000000003,3507.62611111409
2025-07-14 17:33:00,39.32291,1.7071759999999996,0.8539031532250524,5.787041,4.427085000000001,21.12270000000001,3507.67611111409
2025-07-14 17:36:00,41.23264,1.6203709999999996,0.8519695235620083,5.815970999999999,4.57176,22.280100000000004,3507.72611111409
2025-07-14 17:39:00,41.23264,1.7071759999999996,0.8539031532250524,5.844911,4.484955,20.83340000000004,3507.7761111140903
2025-07-14 17:42:00,41.23264,1.6493060000000002,0.8090478652988721,5.787041,4.456015,22.569399999999973,3507.8261111140905
2025-07-14 17:45:00,41.23264,1.6203709999999996,0.8000768208737641,5.758101,4.45602,21.411999999999978,3507.8761111140907
2025-07-14 17:48:00,41.23264,1.7071759999999996,0.8539031532250524,5.787041,4.427085000000001,19.675900000000013,3507.926111114091
2025-07-14 17:51:00,41.23264,1.5625,0.83308885134826,5.7002310000000005,4.513890999999999,20.254599999999982,3507.976111114091
2025-07-14 17:54:00,40.27778,1.5914359999999999,0.8670339374239348,5.787041,4.600695,20.543900000000008,3508.0261111140912
2025-07-14 17:57:00,41.23264,1.7071759999999996,0.879955666149461,5.844911,4.513885000000001,23.1481,3508.0761111140914
2025-07-14 18:00:00,42.21643,1.7361110000000002,0.8629643366745473,5.787041,4.39815,22.280100000000004,3508.1261111140916
2025-07-14 18:03:00,41.43518,1.5914359999999999,0.8172559807111928,5.758101,4.513885,21.12270000000001,3508.176111114092
2025-07-14 18:06:00,41.23264,1.6203710000000004,0.8264801571884992,5.758106000000001,4.484955,19.965299999999957,3508.226111114092
2025-07-14 18:09:00,41.23264,1.5914359999999999,0.7910464168568244,5.758106000000001,4.48495,21.701499999999953,3508.276111114092
2025-07-14 18:12:00,41.23264,1.6203710000000004,0.8264801571884992,5.758106000000001,4.484955,20.83330000000001,3508.3261111140923
2025-07-14 18:15:00,41.72454,1.6782409999999999,0.8448027132521352,5.8738459999999995,4.542825,21.41210000000001,3508.3761111140925
2025-07-14 18:18:00,42.70834,1.5914359999999999,0.8172559807111928,5.729166,4.48495,21.701400000000035,3508.4261111140927
2025-07-14 18:21:00,41.72454,1.6203710000000004,0.8766368139380922,5.671296000000001,4.456015,22.569399999999973,3508.476111114093
2025-07-14 18:24:00,42.21643,1.5625010000000001,0.8573847137500539,5.758106000000001,4.600695,21.70139999999998,3508.526111114093
2025-07-14 18:27:00,41.72454,1.5914359999999999,0.8425517970778778,5.787036,4.57176,19.386599999999987,3508.5761111140932
2025-07-14 18:30:00,42.21643,1.5625010000000001,0.8330891791677731,5.671296000000001,4.484954999999999,21.70139999999998,3508.6261111140934
2025-07-14 18:33:00,41.72454,1.5914359999999999,0.8172559807111928,5.758106000000001,4.513890000000001,21.411999999999978,3508.6761111140936
2025-07-14 18:36:00,41.72454,1.6203710000000004,0.8264801571884992,5.729166,4.456015,20.543900000000008,3508.726111114094
2025-07-14 18:39:00,41.72454,1.6782409999999999,0.870674816695148,5.671296000000001,4.369215,19.675900000000013,3508.776111114094
2025-07-14 18:42:00,41.72454,1.6203710000000004,0.8519608621059773,5.642366,4.398145,22.85880000000003,3508.826111114094
2025-07-14 18:45:00,41.72454,1.5625010000000001,0.8330891791677731,5.671296000000001,4.484954999999999,21.701300000000003,3508.8761111140943
2025-07-14 18:48:00,40.27778,1.5625010000000001,0.8079884215107324,5.729166,4.513885,20.83330000000001,3508.9261111140945
2025-07-14 18:51:00,41.23264,1.6203710000000004,0.8766368139380937,5.787036,4.5717550000000005,21.70150000000001,3508.9761111140947
2025-07-14 18:54:00,41.23264,1.6203710000000004,0.8264801571884992,5.758106000000001,4.484955,21.412099999999953,3509.026111114095
2025-07-14 18:57:00,41.23264,1.6203710000000004,0.8519608621059773,5.642366,4.398145,20.254599999999982,3509.076111114095
2025-07-14 19:00:00,41.23264,1.6493060000000002,0.8356620505695563,5.613431,4.311345,19.965300000000013,3509.1261111140952
2025-07-14 19:03:00,41.23264,1.6203709999999996,0.8519695235620083,5.5555509999999995,4.31134,21.70139999999998,3509.1761111140954
2025-07-14 19:06:00,41.23264,1.5914359999999999,0.8172559807111928,5.613431,4.3692150000000005,21.701300000000003,3509.2261111140956
2025-07-14 19:09:00,39.78588,1.7071759999999996,0.8268997999904524,5.642360999999999,4.253475000000001,19.386600000000044,3509.276111114096
2025-07-14 19:12:00,40.76968,1.6493060000000002,0.8356620505695563,5.642360999999999,4.340274999999999,21.12270000000001,3509.326111114096
2025-07-14 19:15:00,39.78588,1.6493060000000002,0.8613347731633343,5.671301,4.398145,20.25460000000004,3509.376111114096
2025-07-14 19:18:00,41.23264,1.7071759999999996,0.879955666149461,5.671301,4.340275000000001,22.569499999999948,3509.4261111140963
2025-07-14 19:21:00,39.78588,1.5625,0.8330888513482615,5.5555509999999995,4.369211,20.543999999999983,3509.4761111140965
2025-07-14 19:24:00,40.42245,1.5625,0.8079881004590549,5.613431,4.398151,20.254700000000014,3509.5261111140967
2025-07-14 19:27:00,39.78588,1.7071759999999996,0.8539031532250524,5.787041,4.427085000000001,21.411999999999978,3509.576111114097
2025-07-14 19:30:00,40.76968,1.7361110000000002,0.8357638432714358,5.758101,4.340279999999999,21.99079999999998,3509.626111114097
2025-07-14 19:33:00,40.76968,1.5914359999999999,0.7910556458089953,5.613426,4.340280000000001,20.254699999999957,3509.6761111140972
2025-07-14 19:36:00,40.76968,1.7071760000000005,0.8539031532250527,5.584496000000001,4.22454,19.675900000000013,3509.7261111140974
2025-07-14 19:39:00,39.78588,1.6203710000000004,0.8519695235620068,5.671296000000001,4.427084999999999,19.097200000000043,3509.7761111140976
2025-07-14 19:42:00,40.76968,1.6782409999999999,0.8448027132521352,5.758106000000001,4.427085000000001,20.254700000000014,3509.826111114098
2025-07-14 19:45:00,40.76968,1.6782409999999999,0.8706748166951496,5.787036,4.484955,21.701300000000003,3509.876111114098
2025-07-14 19:48:00,40.76968,1.5914359999999999,0.8425517970778778,5.787036,4.57176,21.122799999999984,3509.926111114098
2025-07-14 19:51:00,40.76968,1.6782409999999999,0.8706748166951496,5.787036,4.484955,22.85889999999995,3509.9761111140983
2025-07-14 19:54:00,40.76968,1.5914359999999999,0.8425517970778763,5.671296000000001,4.45602,22.280100000000004,3510.0261111140985
2025-07-14 19:57:00,40.76968,1.5914359999999999,0.8172559807111928,5.613426,4.36921,21.990700000000004,3510.0761111140987
2025-07-14 20:00:00,39.78588,1.5625010000000001,0.8330806489808722,5.642366,4.456015000000001,21.70139999999998,3510.126111114099
2025-07-14 20:03:00,40.76968,1.5914359999999999,0.8425517970778763,5.671296000000001,4.45602,21.412000000000035,3510.176111114099
2025-07-14 20:06:00,40.76968,1.5625010000000001,0.8079884215107324,5.758106000000001,4.542825000000001,21.122699999999952,3510.2261111140992
2025-07-14 20:09:00,40.76968,1.5914359999999999,0.8172559807111928,5.758106000000001,4.513890000000001,21.990700000000004,3510.2761111140994
2025-07-14 20:12:00,40.76968,1.5914359999999999,0.8425432010004623,5.642366,4.427080000000001,21.99079999999998,3510.3261111140996
2025-07-14 20:15:00,40.76968,1.5625010000000001,0.7819834991871165,5.584496000000001,4.340275,21.701400000000035,3510.3761111141
2025-07-14 20:18:00,39.78588,1.5625010000000001,0.8330891791677731,5.497686000000001,4.311344999999999,20.833399999999983,3510.4261111141
2025-07-14 20:21:00,39.78588,1.7071760000000005,0.8539031532250527,5.613426,4.253469999999999,19.675999999999988,3510.4761111141
2025-07-14 20:24:00,40.76968,1.5625010000000001,0.8330891791677747,5.526616,4.340275,20.254599999999982,3510.5261111141003
2025-07-14 20:27:00,40.76968,1.5625010000000001,0.8330891791677731,5.497686000000001,4.311344999999999,21.122699999999952,3510.5761111141005
2025-07-14 20:30:00,39.78588,1.5914359999999999,0.8172559807111928,5.4398159999999995,4.1956,20.254699999999957,3510.6261111141007
2025-07-14 20:33:00,40.76968,1.7071760000000005,0.853912315655645,5.468746,4.1088,20.543999999999983,3510.676111114101
2025-07-14 20:36:00,40.76968,1.6782409999999999,0.8706748166951496,5.526616,4.224535,21.701300000000003,3510.726111114101
2025-07-14 20:39:00,40.76968,1.6782409999999999,0.8448027132521352,5.613426,4.282405,22.280100000000004,3510.7761111141012
2025-07-14 20:42:00,40.76968,1.5914359999999999,0.8172648723919997,5.526616,4.28241,20.83330000000001,3510.8261111141014
2025-07-14 20:45:00,40.76968,1.5914359999999999,0.8425517970778778,5.526616,4.31134,20.83330000000001,3510.8761111141016
2025-07-14 20:48:00,39.78588,1.5914359999999999,0.7910464168568244,5.584496000000001,4.31134,20.25460000000004,3510.926111114102
2025-07-14 20:51:00,40.76968,1.6782409999999999,0.8448027132521352,5.584496000000001,4.253475000000001,21.701400000000035,3510.976111114102
2025-07-14 20:54:00,39.78588,1.6782409999999999,0.8448027132521352,5.584496000000001,4.253475000000001,19.09729999999996,3511.026111114102
2025-07-14 20:57:00,39.78588,1.5335650000000003,0.7728773463928847,5.584496000000001,4.369211,21.990700000000004,3511.0761111141023
2025-07-14 21:00:00,40.76968,1.5625010000000001,0.8573929846709712,5.526616,4.3692150000000005,21.412099999999953,3511.1261111141025
2025-07-14 21:03:00,39.78588,1.5914359999999999,0.7910464168568244,5.584496000000001,4.31134,20.54400000000004,3511.1761111141027
2025-07-14 21:06:00,39.78588,1.6782409999999999,0.8706748166951496,5.526616,4.224535,22.280100000000004,3511.226111114103
2025-07-14 21:09:00,38.33912,1.5335650000000003,0.7986847602363645,5.468746,4.282411,20.254699999999957,3511.276111114103
2025-07-14 21:12:00,39.75695,1.7071760000000005,0.853912315655645,5.468746,4.1088,19.675999999999988,3511.3261111141032
2025-07-14 21:15:00,40.68287,1.7071760000000005,0.8539031532250527,5.584496000000001,4.22454,23.14820000000003,3511.3761111141034
2025-07-14 21:18:00,39.78588,1.6782409999999999,0.8179884644464122,5.584496000000001,4.224535,21.990700000000004,3511.4261111141036
2025-07-14 21:21:00,39.78588,1.5335650000000003,0.8235801472622661,5.526616,4.369211,21.701400000000035,3511.476111114104
2025-07-14 21:24:00,39.78588,1.5335650000000003,0.8235801472622646,5.497686000000001,4.340280999999999,20.83330000000001,3511.526111114104
2025-07-14 21:27:00,39.32291,1.5335650000000003,0.8476957792637407,5.526616,4.398151,19.675900000000013,3511.576111114104
2025-07-14 21:30:00,39.78588,1.6203710000000004,0.8264801571884992,5.584496000000001,4.311345,19.09730000000002,3511.6261111141043
2025-07-14 21:33:00,40.27778,1.5625010000000001,0.8330806489808722,5.642366,4.456015000000001,21.990700000000004,3511.6761111141045
2025-07-14 21:36:00,39.32291,1.5625010000000001,0.8330891791677731,5.497686000000001,4.311344999999999,17.65039999999999,3511.7261111141047
2025-07-14 21:39:00,39.78588,1.5914359999999999,0.8172648723919997,5.468746,4.22454,20.543900000000008,3511.776111114105
2025-07-14 21:42:00,39.78588,1.6782409999999999,0.8179979077268497,5.468746,4.108795,21.701499999999953,3511.826111114105
2025-07-14 21:45:00,39.78588,1.6203710000000004,0.8519695235620085,5.526616,4.282405,18.807900000000018,3511.8761111141052
2025-07-14 21:48:00,39.78588,1.6203710000000004,0.8519695235620085,5.526616,4.282405,21.41210000000001,3511.9261111141054
2025-07-14 21:51:00,40.76968,1.6782409999999999,0.8179884644464122,5.584496000000001,4.224535,22.85880000000003,3511.9761111141056
2025-07-14 21:54:00,39.78588,1.6782409999999999,0.8448118087429756,5.468746,4.137735,18.807900000000018,3512.026111114106
2025-07-14 21:57:00,39.78588,1.5625010000000001,0.8330891791677731,5.497686000000001,4.311344999999999,19.675899999999956,3512.076111114106
2025-07-14 22:00:00,40.76968,1.7071760000000005,0.8268902863054836,5.584496000000001,4.1956,21.12270000000001,3512.126111114106
2025-07-14 22:03:00,39.78588,1.5914359999999999,0.8172559807111928,5.4398159999999995,4.1956,21.122600000000034,3512.1761111141063
2025-07-14 22:06:00,40.76968,1.6782409999999999,0.8179979077268497,5.497686000000001,4.137735,22.569500000000005,3512.2261111141065
2025-07-14 22:09:00,39.78588,1.5335650000000003,0.8235801472622661,5.526616,4.369211,20.54400000000004,3512.2761111141067
2025-07-14 22:12:00,39.78588,1.6782409999999999,0.8706748166951496,5.526616,4.224535,19.965300000000013,3512.326111114107
2025-07-14 22:15:00,40.76968,1.7071760000000005,0.8799645208069741,5.497686000000001,4.166669999999999,21.411999999999978,3512.376111114107
2025-07-14 22:18:00,39.78588,1.5335650000000003,0.8235801472622646,5.497686000000001,4.340280999999999,19.965300000000013,3512.4261111141072
2025-07-14 22:21:00,39.78588,1.6203710000000004,0.8000768208737661,5.4398159999999995,4.137735,20.833399999999983,3512.4761111141074
2025-07-14 22:24:00,40.76968,1.6782409999999999,0.8448027132521352,5.4398159999999995,4.108795,21.701400000000035,3512.5261111141076
2025-07-14 22:27:00,39.78588,1.6782409999999999,0.8706660259621583,5.642366,4.340275000000001,21.122799999999984,3512.576111114108
2025-07-14 22:30:00,39.78588,1.5335650000000003,0.7986760070639877,5.584496000000001,4.398151,20.83340000000004,3512.626111114108
2025-07-14 22:33:00,39.78588,1.6203710000000004,0.8519695235620068,5.497686000000001,4.253474999999999,20.83330000000001,3512.676111114108
2025-07-14 22:36:00,39.78588,1.6203710000000004,0.8264891173180003,5.468746,4.195605,21.701499999999953,3512.7261111141083
2025-07-14 22:39:00,40.76968,1.7071759999999996,0.8268997999904524,5.468750999999999,4.079865000000001,20.83330000000001,3512.7761111141085
2025-07-14 22:42:00,40.27778,1.6493060000000002,0.7813826198608242,5.324071,3.964125,21.990700000000004,3512.8261111141087
2025-07-14 22:45:00,39.78588,1.7361110000000002,0.8629643366745473,5.353011,3.9641200000000003,20.254599999999982,3512.876111114109
2025-07-14 22:48:00,39.38079,1.5914359999999999,0.7910556458089953,5.381940999999999,4.108795000000001,19.965300000000013,3512.926111114109
2025-07-14 22:51:00,39.32291,1.5914359999999999,0.8172648723919997,5.266201000000001,4.021995,19.097199999999987,3512.9761111141092
2025-07-14 22:54:00,39.32291,1.6203709999999996,0.8519695235620066,5.266201000000001,4.02199,21.411999999999978,3513.0261111141094
2025-07-14 22:57:00,39.32291,1.5914359999999999,0.8172648723919997,5.295136,4.05093,19.097199999999987,3513.0761111141096
2025-07-14 23:00:00,39.78588,1.6782409999999999,0.8448027132521352,5.324076000000001,3.993055000000001,20.254599999999982,3513.12611111411
2025-07-14 23:03:00,36.89236,1.6203710000000004,0.8519695235620085,5.381946,4.137735,17.650499999999965,3513.17611111411
2025-07-14 23:06:00,37.81829,1.5914359999999999,0.7910556458089953,5.4398159999999995,4.166670000000001,18.80789999999996,3513.22611111411
2025-07-14 23:09:00,36.89236,1.5914359999999999,0.7910464168568244,5.150466000000001,3.8773100000000005,18.807800000000043,3513.2761111141103
2025-07-14 23:12:00,37.81829,1.5914359999999999,0.7910464168568244,5.034726,3.76157,19.386600000000044,3513.3261111141105
2025-07-14 23:15:00,37.81829,1.5914359999999999,0.7910556458089953,5.005786,3.732640000000001,21.411999999999978,3513.3761111141107
2025-07-14 23:18:00,37.35532,1.6782409999999999,0.7901025829318931,4.947916,3.559025000000001,19.965300000000013,3513.426111114111
2025-07-14 23:21:00,35.41666,1.5335650000000003,0.7986760070639877,4.91898,3.732635,18.807900000000018,3513.476111114111
2025-07-14 23:24:00,36.37153,1.5625,0.7819923416561443,5.034720000000001,3.7905100000000003,19.675900000000013,3513.5261111141112
2025-07-14 23:27:00,36.37153,1.5914350000000006,0.7637975172055295,4.97685,3.674765,18.80789999999996,3513.5761111141114
2025-07-14 23:30:00,35.41666,1.5625,0.7549597813504646,4.71643,3.44329,17.071799999999996,3513.6261111141116
2025-07-14 23:33:00,36.37153,1.5335650000000003,0.7728864297156388,4.687500000000001,3.472225,17.650499999999965,3513.676111114112
2025-07-14 23:36:00,35.41666,1.5914350000000006,0.7910553333188179,4.71643,3.4432850000000004,18.807800000000043,3513.726111114112
2025-07-14 23:39:00,36.37153,1.5335650000000003,0.746071189186219,4.600690000000001,3.3564849999999993,17.36099999999999,3513.776111114112
2025-07-14 23:42:00,35.90857,1.5914350000000006,0.7637975172055295,4.62963,3.3275449999999998,18.229100000000017,3513.8261111141123
2025-07-14 23:45:00,35.90857,1.5914350000000006,0.7910553333188163,4.74537,3.472224999999999,18.80789999999996,3513.8761111141125
2025-07-14 23:48:00,35.90857,1.5625,0.7549597813504646,4.71643,3.44329,19.09729999999996,3513.9261111141127
2025-07-14 23:51:00,35.90857,1.5914350000000006,0.7910553333188179,4.71643,3.4432850000000004,17.65039999999999,3513.976111114113
2025-07-14 23:54:00,35.41666,1.5914350000000006,0.7637975172055295,4.74537,3.4432850000000004,18.80789999999996,3514.026111114113
2025-07-14 23:57:00,35.41666,1.5914350000000006,0.7638071354963573,4.71643,3.4143549999999996,18.22909999999996,3514.0761111141132
2025-07-15 00:00:00,35.41666,1.649305,0.8356617339596675,4.62963,3.3275449999999998,18.807900000000018,3514.1261111141134
2025-07-15 00:03:00,35.41666,1.649305,0.8090569279922641,4.71643,3.385415000000001,18.51849999999996,3514.1761111141136
2025-07-15 00:06:00,36.37153,1.6782400000000006,0.8179975994108394,4.74537,3.385419999999999,21.99079999999998,3514.226111114114
2025-07-15 00:09:00,36.37153,1.6782400000000006,0.7901022818796191,4.687500000000001,3.298609999999999,17.93979999999999,3514.276111114114
2025-07-15 00:12:00,35.90857,1.5335650000000003,0.7728864297156388,4.600690000000001,3.385415,17.93979999999999,3514.326111114114
2025-07-15 00:15:00,35.41666,1.6782400000000006,0.8179975994108394,4.600690000000001,3.2407399999999997,19.965300000000013,3514.3761111141143
2025-07-15 00:18:00,35.41666,1.5914350000000006,0.7910553333188163,4.687500000000001,3.4143549999999996,17.93979999999999,3514.4261111141145
2025-07-15 00:21:00,34.4618,1.5914359999999999,0.7910556458089953,4.745366,3.472220000000001,17.071799999999996,3514.4761111141147
2025-07-15 00:24:00,35.41666,1.6782409999999999,0.8179884644464122,4.861116,3.501155,17.36110000000002,3514.526111114115
2025-07-15 00:27:00,36.37153,1.5625010000000001,0.7549505461865323,4.774306,3.5011550000000007,18.807900000000018,3514.576111114115
2025-07-15 00:30:00,36.37153,1.5914350000000006,0.7637975172055295,4.62963,3.3275449999999998,19.097200000000043,3514.6261111141152
2025-07-15 00:33:00,35.41666,1.6203710000000004,0.7726049194206521,4.6585659999999995,3.3275449999999998,17.93979999999999,3514.6761111141154
2025-07-15 00:36:00,35.41666,1.5046290000000004,0.7893178532648261,4.62963,3.4722209999999993,18.80789999999996,3514.7261111141156
2025-07-15 00:39:00,36.37153,1.5625,0.7819831852355046,4.83218,3.58796,19.386600000000044,3514.776111114116
2025-07-15 00:42:00,36.37153,1.6782400000000006,0.8179975994108409,4.71643,3.3564800000000004,17.361000000000047,3514.826111114116
2025-07-15 00:45:00,36.37153,1.5335650000000003,0.7460711891862205,4.71643,3.472225,17.36110000000002,3514.876111114116
2025-07-15 00:48:00,35.41666,1.649305,0.7813725476171057,4.62963,3.2696750000000003,17.361199999999997,3514.9261111141163
2025-07-15 00:51:00,35.41666,1.5046290000000004,0.7637361239674991,4.71643,3.5300910000000005,18.807900000000018,3514.9761111141165
2025-07-15 00:54:00,36.37153,1.6782400000000006,0.7901121267328185,4.71643,3.3275499999999996,19.965300000000013,3515.0261111141167
2025-07-15 00:57:00,35.41666,1.5046290000000004,0.7637361239674976,4.74537,3.559030999999999,17.361199999999997,3515.076111114117
2025-07-15 01:00:00,36.37153,1.5914350000000006,0.7910553333188163,4.74537,3.472224999999999,18.807900000000018,3515.126111114117
2025-07-15 01:03:00,36.37153,1.5046290000000004,0.7637361239674976,4.687500000000001,3.5011609999999997,17.650499999999965,3515.1761111141172
2025-07-15 01:06:00,35.90857,1.5335650000000003,0.7728864297156388,4.687500000000001,3.472225,18.22919999999999,3515.2261111141174
2025-07-15 01:09:00,35.41666,1.5625,0.7819923416561443,4.600690000000001,3.3564800000000004,18.807900000000018,3515.2761111141176
2025-07-15 01:12:00,35.41666,1.5914350000000006,0.7637975172055295,4.62963,3.3275449999999998,18.229100000000017,3515.326111114118
2025-07-15 01:15:00,35.41666,1.5625,0.7819923416561443,4.600690000000001,3.3564800000000004,17.650499999999965,3515.376111114118
2025-07-15 01:18:00,35.41666,1.649305,0.8090569279922641,4.71643,3.385415000000001,18.22919999999999,3515.426111114118
2025-07-15 01:21:00,35.41666,1.5046290000000004,0.7637361239674976,4.74537,3.559030999999999,18.518500000000017,3515.4761111141183
2025-07-15 01:24:00,36.89236,1.5914350000000006,0.7910553333188163,4.861110000000001,3.5879649999999996,19.386500000000012,3515.5261111141185
2025-07-15 01:27:00,35.90857,1.5625,0.7549597813504646,4.71643,3.44329,17.361199999999997,3515.5761111141187
2025-07-15 01:30:00,35.90857,1.5914350000000006,0.7910553333188163,4.600690000000001,3.3275449999999998,20.254599999999982,3515.626111114119
2025-07-15 01:33:00,35.41666,1.5046290000000004,0.7637379258803743,4.571758,3.385420999999999,18.229100000000017,3515.676111114119
2025-07-15 01:36:00,35.90857,1.5335650000000003,0.7728864297156388,4.687500000000001,3.472225,19.386599999999987,3515.7261111141192
2025-07-15 01:39:00,35.90857,1.5335650000000003,0.7460617248035764,4.774310000000001,3.5300949999999993,19.097200000000043,3515.7761111141194
2025-07-15 01:42:00,35.41666,1.6782400000000006,0.790102281879621,4.74537,3.3564800000000004,17.071799999999996,3515.8261111141196
2025-07-15 01:45:00,36.37153,1.5335650000000003,0.7460617248035764,4.774310000000001,3.5300949999999993,18.807900000000018,3515.87611111412
2025-07-15 01:48:00,36.37153,1.5914350000000006,0.7637975172055277,4.687500000000001,3.385414999999999,19.097199999999987,3515.92611111412
2025-07-15 01:51:00,35.41666,1.6782400000000006,0.8179975994108409,4.71643,3.3564800000000004,16.20369999999997,3515.97611111412
2025-07-15 01:54:00,36.37153,1.5335650000000003,0.7728773463928847,4.83218,3.6168949999999995,20.254699999999957,3516.0261111141203
2025-07-15 01:57:00,35.41666,1.5625,0.8079881004590549,4.774310000000001,3.559030000000001,17.650499999999965,3516.0761111141205
2025-07-15 02:00:00,36.37153,1.5625,0.7549597813504646,4.71643,3.44329,17.93979999999999,3516.1261111141207
2025-07-15 02:03:00,36.37153,1.6782400000000006,0.7901121267328185,4.71643,3.3275499999999996,20.83330000000001,3516.176111114121
2025-07-15 02:06:00,35.41666,1.649305,0.7813823175021017,4.71643,3.356485,17.07170000000002,3516.226111114121
2025-07-15 02:09:00,36.37153,1.5914350000000006,0.8172556611784045,4.62963,3.385414999999999,17.650400000000047,3516.2761111141212
2025-07-15 02:12:00,36.37153,1.6782400000000006,0.7901022818796191,4.687500000000001,3.298609999999999,17.650499999999965,3516.3261111141214
2025-07-15 02:15:00,35.99537,1.5914350000000006,0.8172556611784045,4.774310000000001,3.530095,19.675900000000013,3516.3761111141216
2025-07-15 02:18:00,36.89236,1.6782400000000006,0.790102281879621,4.74537,3.3564800000000004,19.386599999999987,3516.426111114122
2025-07-15 02:21:00,35.41666,1.649305,0.8090569279922626,4.861110000000001,3.530095,17.650499999999965,3516.476111114122
2025-07-15 02:24:00,36.37153,1.649305,0.7813725476171041,4.861110000000001,3.501155,18.22909999999996,3516.526111114122
2025-07-15 02:27:00,35.41666,1.649305,0.8090569279922626,4.687500000000001,3.356485,17.071699999999964,3516.5761111141223
2025-07-15 02:30:00,36.37153,1.5335650000000003,0.7460617248035764,4.687500000000001,3.4432849999999995,18.807900000000018,3516.6261111141225
2025-07-15 02:33:00,35.41666,1.5335650000000003,0.7728864297156404,4.71643,3.5011550000000007,18.229100000000017,3516.6761111141227
2025-07-15 02:36:00,35.41666,1.5335650000000003,0.7728864297156404,4.71643,3.5011550000000007,16.782399999999996,3516.726111114123
2025-07-15 02:39:00,36.37153,1.649305,0.8090569279922626,4.687500000000001,3.356485,18.518400000000042,3516.776111114123
2025-07-15 02:42:00,35.41666,1.5335650000000003,0.746061724803578,4.74537,3.5011550000000007,19.097199999999987,3516.8261111141233
2025-07-15 02:45:00,36.37153,1.5625,0.7819831852355046,4.83218,3.58796,17.650400000000047,3516.8761111141234
2025-07-15 02:48:00,36.37153,1.649305,0.7813725476171057,4.74537,3.385415000000001,17.65039999999999,3516.9261111141236
2025-07-15 02:51:00,36.37153,1.5335650000000003,0.7728773463928847,4.83218,3.6168949999999995,19.097200000000043,3516.976111114124
2025-07-15 02:54:00,36.37153,1.5914350000000006,0.7910461043691456,4.89005,3.6168950000000004,17.36110000000002,3517.026111114124
2025-07-15 02:57:00,36.89236,1.5914350000000006,0.7638071354963573,4.71643,3.4143549999999996,19.965299999999957,3517.076111114124
2025-07-15 03:00:00,36.37153,1.6782400000000006,0.8179975994108409,4.71643,3.3564800000000004,18.229100000000017,3517.1261111141243
2025-07-15 03:03:00,36.37153,1.5625010000000001,0.7549505461865323,4.774306,3.5011550000000007,18.807900000000018,3517.1761111141245
2025-07-15 03:06:00,35.41666,1.5625010000000001,0.7549505461865307,4.716436000000001,3.4432849999999995,18.807900000000018,3517.2261111141247
2025-07-15 03:09:00,35.41666,1.5625010000000001,0.7549505461865323,4.6585659999999995,3.385415,18.518500000000017,3517.276111114125
2025-07-15 03:12:00,35.90857,1.6782409999999999,0.8179884644464122,4.861116,3.501155,18.80789999999996,3517.326111114125
2025-07-15 03:15:00,35.41666,1.6782409999999999,0.7901025829318931,4.861116,3.472225000000001,16.203700000000026,3517.3761111141253
2025-07-15 03:18:00,36.37153,1.5625010000000001,0.7819926556102742,4.745366,3.5011550000000007,18.518500000000017,3517.4261111141254
2025-07-15 03:21:00,36.37153,1.7071750000000003,0.826899492998336,4.861110000000001,3.472225,21.12270000000001,3517.4761111141256
2025-07-15 03:24:00,36.37153,1.6782400000000006,0.790102281879621,4.83218,3.44329,19.097200000000043,3517.526111114126
2025-07-15 03:27:00,36.37153,1.5335650000000003,0.7460617248035764,4.687500000000001,3.4432849999999995,18.807800000000043,3517.576111114126
2025-07-15 03:30:00,36.37153,1.5625,0.7819923416561461,4.71643,3.472220000000001,19.097199999999987,3517.626111114126
2025-07-15 03:33:00,35.90857,1.5914350000000006,0.7910553333188163,4.861110000000001,3.5879649999999996,17.939800000000048,3517.6761111141263
2025-07-15 03:36:00,35.90857,1.5914350000000006,0.7910553333188163,4.74537,3.472224999999999,18.518500000000017,3517.7261111141265
2025-07-15 03:39:00,35.90857,1.5625,0.7819923416561443,4.74537,3.5011599999999996,17.939700000000016,3517.7761111141267
2025-07-15 03:42:00,35.41666,1.5335650000000003,0.7460617248035764,4.774310000000001,3.5300949999999993,17.650499999999965,3517.826111114127
2025-07-15 03:45:00,35.41666,1.5046290000000004,0.7371305554562412,4.687500000000001,3.4722209999999993,19.097199999999987,3517.876111114127
2025-07-15 03:48:00,36.37153,1.649305,0.8090569279922641,4.71643,3.385415000000001,17.939899999999966,3517.9261111141273
2025-07-15 03:51:00,36.37153,1.5914350000000006,0.7910553333188163,4.861110000000001,3.5879649999999996,18.229100000000017,3517.9761111141274
2025-07-15 03:54:00,35.64815,1.6782400000000006,0.7901022818796191,4.774310000000001,3.385419999999999,16.203700000000026,3518.0261111141276
2025-07-15 03:57:00,35.41666,1.5625,0.7819923416561461,4.71643,3.472220000000001,18.22919999999999,3518.076111114128
2025-07-15 04:00:00,35.41666,1.5914350000000006,0.7910553333188179,4.71643,3.4432850000000004,19.09730000000002,3518.126111114128
2025-07-15 04:03:00,35.41666,1.649305,0.8090569279922641,4.71643,3.385415000000001,16.782399999999996,3518.176111114128
2025-07-15 04:06:00,34.43287,1.5625,0.7549502397163358,4.687500000000001,3.4143499999999998,16.20369999999997,3518.2261111141283
2025-07-15 04:09:00,35.41666,1.5046290000000004,0.7893178532648261,4.62963,3.4722209999999993,16.492999999999995,3518.2761111141285
2025-07-15 04:12:00,36.37153,1.5625,0.7549597813504646,4.71643,3.44329,17.939700000000016,3518.3261111141287
2025-07-15 04:15:00,35.90857,1.649305,0.8356617339596675,4.62963,3.3275449999999998,17.939700000000016,3518.376111114129
2025-07-15 04:18:00,36.37153,1.6782400000000006,0.8179975994108409,4.71643,3.3564800000000004,19.097200000000043,3518.426111114129
2025-07-15 04:21:00,35.41666,1.5625,0.7819923416561443,4.861110000000001,3.6169000000000002,15.625,3518.4761111141293
2025-07-15 04:24:00,36.37153,1.6782400000000006,0.760958843806611,4.71643,3.298609999999999,18.229100000000017,3518.5261111141294
2025-07-15 04:27:00,34.43287,1.5625,0.7819923416561443,4.600690000000001,3.3564800000000004,15.914299999999969,3518.5761111141296
2025-07-15 04:30:00,35.90857,1.5625,0.7819923416561443,4.687500000000001,3.44329,19.097199999999987,3518.62611111413
2025-07-15 04:33:00,36.86343,1.5914350000000006,0.7910553333188179,4.71643,3.4432850000000004,17.93979999999999,3518.67611111413
2025-07-15 04:36:00,36.37153,1.5335650000000003,0.7986760070639877,4.62963,3.4432849999999995,18.807800000000043,3518.72611111413
2025-07-15 04:39:00,35.4456,1.649305,0.8090569279922626,4.74537,3.4143549999999996,17.93979999999999,3518.7761111141303
2025-07-15 04:42:00,36.89236,1.5625,0.7549502397163358,4.774310000000001,3.5011599999999996,17.93979999999999,3518.8261111141305
2025-07-15 04:45:00,35.90857,1.649305,0.7813745016059626,4.571758,3.211805000000001,16.782399999999996,3518.8761111141307
2025-07-15 04:48:00,35.90857,1.5335650000000003,0.7460617248035764,4.687500000000001,3.4432849999999995,19.965300000000013,3518.926111114131
2025-07-15 04:51:00,36.37153,1.5335650000000003,0.7728773463928847,4.83218,3.6168949999999995,20.254599999999982,3518.976111114131
2025-07-15 04:54:00,36.37153,1.5914350000000006,0.7638071354963573,4.71643,3.4143549999999996,19.675999999999988,3519.0261111141313
2025-07-15 04:57:00,35.41666,1.5046290000000004,0.7371399419726488,4.600690000000001,3.385420999999999,18.518599999999992,3519.0761111141314
2025-07-15 05:00:00,36.37153,1.5335650000000003,0.7986760070639877,4.62963,3.4432849999999995,19.386500000000012,3519.1261111141316
2025-07-15 05:03:00,36.37153,1.649305,0.7813725476171041,4.629630000000001,3.2696749999999994,20.254700000000014,3519.176111114132
2025-07-15 05:06:00,36.37153,1.5914349999999997,0.7638071354963553,4.542820000000001,3.2407449999999995,16.782399999999996,3519.226111114132
2025-07-15 05:09:00,35.41666,1.5914349999999997,0.8425514708301285,4.542820000000001,3.3275449999999998,15.914299999999969,3519.276111114132
2025-07-15 05:12:00,36.37153,1.5046299999999997,0.7637364409686025,4.6875,3.5011599999999996,20.254599999999982,3519.3261111141323
2025-07-15 05:15:00,36.37153,1.5914349999999997,0.7910553333188176,4.65856,3.385415000000001,18.80789999999996,3519.3761111141325
2025-07-15 05:18:00,35.41666,1.4467590000000001,0.7452990085846107,4.6875,3.559030999999999,17.36110000000002,3519.4261111141327
2025-07-15 05:21:00,36.37153,1.5625,0.7549502397163358,4.861110000000001,3.58796,17.071799999999996,3519.476111114133
2025-07-15 05:24:00,35.41666,1.5335650000000003,0.7460711891862205,4.71643,3.472225,18.807800000000043,3519.526111114133
2025-07-15 05:27:00,36.89236,1.5625,0.7549502397163375,4.62963,3.3564800000000004,19.097199999999987,3519.5761111141333
2025-07-15 05:30:00,34.43287,1.5625,0.7819923416561443,4.687500000000001,3.44329,16.782399999999996,3519.6261111141334
2025-07-15 05:33:00,35.90857,1.649305,0.7813823175021017,4.71643,3.356485,17.93979999999999,3519.6761111141336
2025-07-15 05:36:00,36.89236,1.6782400000000006,0.8179975994108394,4.600690000000001,3.2407399999999997,19.097200000000043,3519.726111114134
2025-07-15 05:39:00,35.41666,1.5046290000000004,0.7637361239674976,4.687500000000001,3.5011609999999997,17.071799999999996,3519.776111114134
2025-07-15 05:42:00,36.89236,1.649305,0.7813725476171057,4.83218,3.472225000000001,19.09729999999996,3519.826111114134
2025-07-15 05:45:00,36.89236,1.475695,0.754541164010918,4.65856,3.5011550000000007,18.22919999999999,3519.8761111141343
2025-07-15 05:48:00,36.89236,1.6782400000000006,0.790102281879621,4.74537,3.3564800000000004,17.93979999999999,3519.9261111141345
2025-07-15 05:51:00,35.41666,1.5914350000000006,0.7910553333188163,4.74537,3.472224999999999,17.65039999999999,3519.9761111141347
2025-07-15 05:54:00,36.37153,1.5914350000000006,0.7637975172055295,4.83218,3.530095,19.097199999999987,3520.026111114135
2025-07-15 05:57:00,36.37153,1.6782400000000006,0.7901022818796191,4.687500000000001,3.298609999999999,19.386599999999987,3520.076111114135
2025-07-15 06:00:00,35.41666,1.5046290000000004,0.7637361239674976,4.74537,3.559030999999999,19.097199999999987,3520.1261111141353
2025-07-15 06:03:00,35.41666,1.5335650000000003,0.746061724803578,4.74537,3.5011550000000007,18.22919999999999,3520.1761111141354
2025-07-15 06:06:00,36.37153,1.6782400000000006,0.8448023980495228,4.62963,3.298609999999999,19.386500000000012,3520.2261111141356
2025-07-15 06:09:00,34.43287,1.5914350000000006,0.7637975172055277,4.687500000000001,3.385414999999999,18.22919999999999,3520.276111114136
2025-07-15 06:12:00,35.41666,1.5914350000000006,0.7910553333188179,4.71643,3.4432850000000004,18.518500000000017,3520.326111114136
2025-07-15 06:15:00,36.37153,1.5625,0.7549502397163358,4.774310000000001,3.5011599999999996,17.650500000000022,3520.376111114136
2025-07-15 06:18:00,35.4456,1.5046290000000004,0.7637271143305956,4.83218,3.6458309999999994,18.518500000000017,3520.4261111141363
2025-07-15 06:21:00,36.37153,1.649305,0.8356617339596675,4.774310000000001,3.472225000000001,19.097199999999987,3520.4761111141365
2025-07-15 06:24:00,35.41666,1.649305,0.7813823175021017,4.71643,3.356485,18.807799999999986,3520.5261111141367
2025-07-15 06:27:00,35.41666,1.5335650000000003,0.7460617248035764,4.687500000000001,3.4432849999999995,17.650500000000022,3520.576111114137
2025-07-15 06:30:00,36.37153,1.5335650000000003,0.7728864297156388,4.600690000000001,3.385415,19.386599999999987,3520.626111114137
2025-07-15 06:33:00,36.37153,1.649305,0.8090569279922626,4.687500000000001,3.356485,19.965300000000013,3520.6761111141373
2025-07-15 06:36:00,35.41666,1.6782400000000006,0.7901022818796191,4.687500000000001,3.298609999999999,17.36110000000002,3520.7261111141374
2025-07-15 06:39:00,35.41666,1.5046290000000004,0.7637361239674991,4.71643,3.5300910000000005,18.807900000000018,3520.7761111141376
2025-07-15 06:42:00,35.41666,1.5625,0.7819923416561461,4.71643,3.472220000000001,17.07170000000002,3520.826111114138
2025-07-15 06:45:00,35.41666,1.5335650000000003,0.7460617248035764,4.687500000000001,3.4432849999999995,17.36110000000002,3520.876111114138
2025-07-15 06:48:00,36.37153,1.5914350000000006,0.7637975172055295,4.62963,3.3275449999999998,19.386599999999987,3520.926111114138
2025-07-15 06:51:00,35.87963,1.6782400000000006,0.8448023980495228,4.62963,3.298609999999999,17.93979999999999,3520.9761111141383
2025-07-15 06:54:00,36.37153,1.5335650000000003,0.7728864297156404,4.71643,3.5011550000000007,18.22919999999999,3521.0261111141385
2025-07-15 06:57:00,35.41666,1.5625,0.7819923416561443,4.687500000000001,3.44329,18.518599999999992,3521.0761111141387
2025-07-15 07:00:00,36.37153,1.7071750000000003,0.798794746775593,4.774310000000001,3.3564849999999993,18.80789999999996,3521.126111114139
2025-07-15 07:03:00,38.33912,1.5625,0.7819923416561461,4.71643,3.472220000000001,17.361099999999965,3521.176111114139
2025-07-15 07:06:00,37.03704,1.6782400000000006,0.7901022818796191,4.687500000000001,3.298609999999999,20.83330000000001,3521.2261111141393
2025-07-15 07:09:00,36.89236,1.5335650000000003,0.7728882463655256,4.571758,3.3564849999999993,17.650400000000047,3521.2761111141394
2025-07-15 07:12:00,37.81829,1.6782409999999999,0.9200033704016877,5.034726,3.7905050000000005,19.96520000000004,3521.3261111141396
2025-07-15 07:15:00,38.80209,1.6203710000000004,0.7726146137924832,5.295136,3.964125,20.54400000000004,3521.37611111414
2025-07-15 07:18:00,39.78588,1.6782409999999999,0.8957081976909095,5.758106000000001,4.484955,21.411999999999978,3521.42611111414
2025-07-15 07:21:00,39.78588,1.5335650000000003,0.7986760070639877,5.671296000000001,4.484951000000001,20.254700000000014,3521.47611111414
2025-07-15 07:24:00,38.33912,1.5625010000000001,0.8330891791677731,5.497686000000001,4.311344999999999,19.965299999999957,3521.5261111141403
