Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-15 07:27:00,38.80209,1.5625010000000001,0.7819926556102742,5.4398159999999995,4.1956050000000005,18.80789999999996,3521.5761111141405
2025-07-15 07:30:00,39.78588,1.5914359999999999,0.8172559807111928,5.4398159999999995,4.1956,21.70139999999998,3521.6261111141407
2025-07-15 07:33:00,39.78588,1.5335650000000003,0.7986847602363645,5.468746,4.282411,20.254599999999982,3521.676111114141
2025-07-15 07:36:00,39.78588,1.6782409999999999,0.8179979077268513,5.4398159999999995,4.079865000000001,20.83330000000001,3521.726111114141
2025-07-15 07:39:00,39.78588,1.5625010000000001,0.8079884215107324,5.584496000000001,4.3692150000000005,19.386599999999987,3521.7761111141413
2025-07-15 07:42:00,39.78588,1.5914359999999999,0.8425517970778763,5.497686000000001,4.28241,20.54400000000004,3521.8261111141414
2025-07-15 07:45:00,39.32291,1.4467590000000001,0.7947644030242557,5.32407,4.253471,21.70139999999998,3521.8761111141416
2025-07-15 07:48:00,39.26505,1.649305,0.8090569279922641,5.32407,3.993055000000001,20.25460000000004,3521.926111114142
2025-07-15 07:51:00,39.78588,1.5335650000000003,0.7986760070639877,5.295140000000001,4.108795000000001,21.12270000000001,3521.976111114142
2025-07-15 07:54:00,39.32291,1.649305,0.8613431762766891,5.32407,4.050925,20.254599999999982,3522.026111114142
2025-07-15 07:57:00,39.78588,1.5625010000000001,0.7819926556102726,5.324076000000001,4.079865,19.965300000000013,3522.0761111141423
2025-07-15 08:00:00,39.78588,1.5914359999999999,0.7910556458089937,5.324076000000001,4.05093,20.543999999999983,3522.1261111141425
2025-07-15 08:03:00,38.33912,1.5335650000000003,0.7986847602363645,5.295136,4.108801,20.543999999999983,3522.1761111141427
2025-07-15 08:06:00,38.33912,1.5914359999999999,0.7910556458089937,5.324076000000001,4.05093,18.51849999999996,3522.226111114143
2025-07-15 08:09:00,38.33912,1.5914359999999999,0.7910556458089937,5.295136,4.02199,18.807900000000018,3522.276111114143
2025-07-15 08:12:00,34.4618,1.475695,0.6716829422963091,4.224538,2.9803240000000004,18.51849999999996,3522.3261111141433
2025-07-15 08:15:00,33.96991,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,16.782399999999996,3522.3761111141434
2025-07-15 08:18:00,34.92477,1.6203710000000004,0.800070310237329,4.311343,3.0092550000000005,15.046299999999974,3522.4261111141436
2025-07-15 08:21:00,34.92477,1.6203710000000004,0.7439072757414638,4.224538,2.864584,18.22919999999999,3522.476111114144
2025-07-15 08:24:00,34.92477,1.5914359999999999,0.7910528771364523,4.021991000000001,2.7488420000000007,18.22920000000005,3522.526111114144
2025-07-15 08:27:00,33.47801,1.5625010000000001,0.7549524545253787,4.050926,2.7777770000000004,17.07170000000002,3522.576111114144
2025-07-15 08:30:00,32.52315,1.6203710000000004,0.8000740306085757,4.1666680000000005,2.864584,18.51849999999996,3522.6261111141444
2025-07-15 08:33:00,34.43287,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,16.492999999999995,3522.6761111141445
2025-07-15 08:36:00,35.41666,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,17.93979999999999,3522.7261111141447
2025-07-15 08:39:00,33.96991,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,16.782400000000052,3522.776111114145
2025-07-15 08:42:00,33.96991,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,17.07170000000002,3522.826111114145
2025-07-15 08:45:00,33.96991,1.6203710000000004,0.7726078277476035,4.195602,2.864584,17.071699999999964,3522.8761111141453
2025-07-15 08:48:00,34.43287,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,16.203700000000026,3522.9261111141454
2025-07-15 08:51:00,33.47801,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,18.229100000000017,3522.9761111141456
2025-07-15 08:54:00,33.47801,1.6203710000000004,0.8264828452388965,4.079861,2.8067129999999993,17.36110000000002,3523.026111114146
2025-07-15 08:57:00,34.43287,1.6782409999999999,0.8448045323592813,4.369214,3.038195000000001,17.36110000000002,3523.076111114146
2025-07-15 09:00:00,35.90857,1.6782409999999999,0.7609508844961178,4.369214,2.951385000000001,18.518500000000017,3523.126111114146
2025-07-15 09:03:00,35.41666,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,17.93979999999999,3523.1761111141464
2025-07-15 09:06:00,35.41666,1.5625,0.7549531022216542,4.166666,2.8935190000000004,19.675899999999956,3523.2261111141465
2025-07-15 09:09:00,35.90857,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,17.650500000000022,3523.2761111141467
2025-07-15 09:12:00,35.90857,1.5914359999999999,0.7054119600599122,4.137732000000001,2.7777780000000005,16.20369999999997,3523.326111114147
2025-07-15 09:15:00,34.92477,1.6203710000000004,0.8000740306085757,4.137732000000001,2.835648,17.07170000000002,3523.376111114147
2025-07-15 09:18:00,35.41666,1.7071760000000005,0.8268931404246297,4.311343,2.9224500000000004,17.071799999999996,3523.4261111141473
2025-07-15 09:21:00,36.37153,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,17.36099999999999,3523.4761111141474
2025-07-15 09:24:00,35.41666,1.6782409999999999,0.8179960190810622,4.3402780000000005,2.9803249999999997,19.097199999999987,3523.5261111141476
2025-07-15 09:27:00,36.37153,1.6782409999999999,0.7901045519150277,4.427084,3.038195000000001,18.22919999999999,3523.576111114148
2025-07-15 09:30:00,36.89236,1.6782409999999999,0.8179903531128006,4.427084,3.067125,18.807900000000018,3523.626111114148
2025-07-15 09:33:00,36.89236,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,17.65039999999999,3523.676111114148
2025-07-15 09:36:00,36.89236,1.5914359999999999,0.7910565686973451,4.484955,3.2118100000000007,18.229100000000017,3523.7261111141484
2025-07-15 09:39:00,37.81829,1.7071760000000005,0.7988049658461582,4.629626000000001,3.211809999999999,20.254700000000014,3523.7761111141485
2025-07-15 09:42:00,36.60301,1.6203710000000004,0.7439062601692616,4.513890000000001,3.1539349999999997,17.65039999999999,3523.8261111141487
2025-07-15 09:45:00,36.37153,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,19.386600000000044,3523.876111114149
2025-07-15 09:48:00,36.37153,1.6203710000000004,0.8000777509596386,4.484955,3.182875,17.650499999999965,3523.926111114149
2025-07-15 09:51:00,36.37153,1.5914359999999999,0.7910519542431089,4.57176,3.298610000000001,19.965299999999957,3523.9761111141493
2025-07-15 09:54:00,35.41666,1.5625010000000001,0.7549562711858366,4.513890000000001,3.2407450000000004,20.25460000000004,3524.0261111141494
2025-07-15 09:57:00,35.41666,1.6782409999999999,0.7901084898633276,4.57176,3.182875,16.203700000000026,3524.0761111141496
2025-07-15 10:00:00,35.90857,1.5625010000000001,0.8079937151442372,4.513890000000001,3.298615,19.675899999999956,3524.12611111415
2025-07-15 10:03:00,35.90857,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,17.93979999999999,3524.17611111415
2025-07-15 10:06:00,37.81829,1.5914359999999999,0.7910482626572466,4.427084,3.15393,18.51849999999996,3524.22611111415
2025-07-15 10:09:00,36.37153,1.5625010000000001,0.754947683667491,4.456019,3.1828649999999996,17.361199999999997,3524.2761111141504
2025-07-15 10:12:00,35.41666,1.5914359999999999,0.7910565686973451,4.484955,3.2118100000000007,18.518599999999992,3524.3261111141505
2025-07-15 10:15:00,34.92477,1.5914359999999999,0.76380744056258,4.629626000000001,3.3275499999999996,17.36110000000002,3524.3761111141507
2025-07-15 10:18:00,34.92477,1.6782409999999999,0.8448027132521352,4.6585659999999995,3.3275449999999998,17.939900000000023,3524.426111114151
2025-07-15 10:21:00,36.37153,1.6203710000000004,0.7726146137924815,4.629626000000001,3.298614999999999,18.807900000000018,3524.476111114151
2025-07-15 10:24:00,36.37153,1.6203710000000004,0.7726107360613528,4.57176,3.2407449999999995,17.071799999999996,3524.5261111141513
2025-07-15 10:27:00,35.90857,1.5335650000000003,0.7460674034502094,4.542824,3.298615,16.782399999999996,3524.5761111141514
2025-07-15 10:30:00,35.90857,1.5335650000000003,0.7460674034502094,4.542824,3.298615,18.807799999999986,3524.6261111141516
2025-07-15 10:33:00,36.89236,1.5914350000000006,0.7910571790937694,4.571758,3.298614999999999,18.807900000000018,3524.676111114152
2025-07-15 10:36:00,35.90857,1.5625,0.754955964714046,4.542824,3.26968,18.518599999999992,3524.726111114152
2025-07-15 10:39:00,36.89236,1.5914350000000006,0.7638071354963556,4.600690000000001,3.298614999999999,19.097199999999987,3524.776111114152
2025-07-15 10:42:00,36.89236,1.6203710000000004,0.8000786810442495,4.600694,3.298614999999999,18.518500000000017,3524.8261111141524
2025-07-15 10:45:00,36.89236,1.6203710000000004,0.7726107360613528,4.513890000000001,3.182875,16.782399999999996,3524.8761111141525
2025-07-15 10:48:00,36.89236,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,17.650500000000022,3524.9261111141527
2025-07-15 10:51:00,35.90857,1.5625010000000001,0.8079937151442372,4.513890000000001,3.298615,17.07170000000002,3524.976111114153
2025-07-15 10:54:00,35.90857,1.6782409999999999,0.8448027132521352,4.6585659999999995,3.3275449999999998,18.807799999999986,3525.026111114153
2025-07-15 10:57:00,35.90857,1.6203710000000004,0.7726068583067539,4.600694,3.2696750000000003,19.386599999999987,3525.0761111141533
2025-07-15 11:00:00,35.90857,1.5625010000000001,0.7549562711858366,4.57176,3.298615,17.071799999999996,3525.1261111141534
2025-07-15 11:03:00,37.35532,1.7071760000000005,0.7987960384913011,4.484955,3.0671299999999997,18.51849999999996,3525.1761111141536
2025-07-15 11:06:00,36.89236,1.5914359999999999,0.7638035932626125,4.513890000000001,3.2118100000000007,18.807799999999986,3525.226111114154
2025-07-15 11:09:00,36.89236,1.5625,0.8079933940911239,4.484954000000001,3.26968,19.675999999999988,3525.276111114154
2025-07-15 11:12:00,36.89236,1.5914350000000006,0.8172556611784045,4.62963,3.385414999999999,19.386599999999987,3525.326111114154
2025-07-15 11:15:00,37.35532,1.649305,0.7813823175021017,4.71643,3.356485,18.518500000000017,3525.3761111141544
2025-07-15 11:18:00,36.89236,1.5335650000000003,0.746071189186219,4.600690000000001,3.3564849999999993,19.965300000000013,3525.4261111141545
2025-07-15 11:21:00,36.89236,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,17.650400000000047,3525.4761111141547
2025-07-15 11:24:00,36.89236,1.649305,0.7813696166227033,4.4270830000000005,3.067125,17.93979999999999,3525.526111114155
2025-07-15 11:27:00,35.41666,1.5914359999999999,0.7637949367527678,4.456019,3.15393,19.09730000000002,3525.576111114155
2025-07-15 11:30:00,35.4456,1.5625,0.7819932572914152,4.456019,3.2118100000000007,19.097200000000043,3525.6261111141553
2025-07-15 11:33:00,37.29745,1.4467590000000001,0.7704598781701248,4.3692139999999995,3.2696749999999994,17.361000000000047,3525.6761111141554
2025-07-15 11:36:00,39.78588,0.868055,0.5479621114820886,3.7905050000000005,3.2407399999999997,20.54400000000004,3525.7261111141556
2025-07-15 11:39:00,41.72454,0.3761570000000001,0.3761575000052599,3.1828710000000004,3.1828700000000003,24.305600000000027,3525.776111114156
2025-07-15 11:42:00,44.61805,0.14467599999999958,0.2633820769454451,2.835649,3.1250050000000007,23.4375,3525.826111114156
2025-07-15 11:45:00,43.6632,0.28935200000000005,0.35681768850646395,3.038195,3.182875,23.148199999999974,3525.876111114156
2025-07-15 11:48:00,40.27778,0.46296300000000024,0.4333847190752119,3.3854170000000003,3.327546,22.569500000000005,3525.9261111141564
2025-07-15 11:51:00,37.81829,0.8101849999999997,0.5656923073974981,3.819445,3.385421,21.41210000000001,3525.9761111141565
2025-07-15 11:54:00,37.81829,1.1574080000000002,0.649988753279287,4.224533000000001,3.385415,19.965299999999957,3526.0261111141567
2025-07-15 11:57:00,38.80209,1.359954,0.7417962963776364,4.398148999999999,3.385414999999999,20.254699999999957,3526.076111114157
2025-07-15 12:00:00,38.33912,1.475695,0.7799133509812003,4.57176,3.4432850000000004,17.071799999999996,3526.126111114157
2025-07-15 12:03:00,38.33912,1.5046300000000006,0.7893181774781931,4.542825,3.385414999999999,19.675900000000013,3526.1761111141573
2025-07-15 12:06:00,38.33912,1.475695,0.728158361415971,4.484953,3.298610000000001,18.518500000000017,3526.2261111141574
2025-07-15 12:09:00,35.90857,1.475695,0.7545375898839095,4.456019,3.298610000000001,20.54400000000004,3526.2761111141576
2025-07-15 12:12:00,35.90857,1.5335650000000003,0.7728882463655256,4.513888,3.298614999999999,18.22909999999996,3526.326111114158
2025-07-15 12:15:00,36.89236,1.5914349999999997,0.7638071354963553,4.542820000000001,3.2407449999999995,19.675900000000013,3526.376111114158
2025-07-15 12:18:00,37.81829,1.475695,0.7545420575396813,4.398149,3.2407450000000004,19.675900000000013,3526.426111114158
2025-07-15 12:21:00,35.90857,1.5335650000000003,0.7460626712482341,4.456019,3.211805,19.965300000000013,3526.4761111141584
2025-07-15 12:24:00,37.35532,1.7071760000000005,0.7694295693208875,4.629626000000001,3.1828700000000003,17.650499999999965,3526.5261111141585
2025-07-15 12:27:00,37.35532,1.6782409999999999,0.8179941304301265,4.57176,3.211805000000001,18.51849999999996,3526.5761111141587
2025-07-15 12:30:00,36.89236,1.6203709999999996,0.8000786810442493,4.6296289999999996,3.3275499999999996,19.386599999999987,3526.626111114159
2025-07-15 12:33:00,36.89236,1.6493060000000002,0.7813826198608225,4.658561000000001,3.298614999999999,19.675999999999988,3526.676111114159
2025-07-15 12:36:00,36.89236,1.6493059999999993,0.7813826198608222,4.687496,3.3275499999999996,18.22919999999999,3526.7261111141593
2025-07-15 12:39:00,36.89236,1.6493059999999993,0.7813748039626045,4.658563999999999,3.298610000000001,19.96520000000004,3526.7761111141594
2025-07-15 12:42:00,36.37153,1.7071759999999996,0.7987970304256692,4.716434,3.298610000000001,19.386600000000044,3526.8261111141596
2025-07-15 12:45:00,35.90857,1.7361110000000002,0.8074571266838434,4.629630000000001,3.182875,18.22919999999999,3526.87611111416
2025-07-15 12:48:00,35.90857,1.765047,0.8445931636073949,4.745369999999999,3.298614999999999,19.675999999999988,3526.92611111416
2025-07-15 12:51:00,35.90857,1.7361119999999994,0.8074574252228285,4.658566,3.2118100000000007,17.65039999999999,3526.97611111416
2025-07-15 12:54:00,35.90857,1.851852,0.8417305983291085,4.774305,3.211805000000001,18.22919999999999,3527.0261111141604
2025-07-15 12:57:00,35.41666,1.765047,0.816078026549443,4.687501000000001,3.2118100000000007,19.09729999999996,3527.0761111141605
2025-07-15 13:00:00,35.41666,1.7939820000000006,0.8809785302093318,4.687501000000001,3.2407449999999995,19.965300000000013,3527.1261111141607
2025-07-15 13:03:00,35.41666,1.7939819999999997,0.8246547959254062,4.658565,3.15393,17.650500000000022,3527.176111114161
2025-07-15 13:06:00,35.41666,1.8229170000000003,0.8332107916802206,4.687501,3.1539349999999997,18.22919999999999,3527.226111114161
2025-07-15 13:09:00,35.41666,1.7939819999999997,0.8246588517760958,4.687501,3.1828700000000003,20.54400000000004,3527.2761111141613
2025-07-15 13:12:00,35.41666,1.8229170000000003,0.8621349779014714,4.658565,3.1539349999999997,16.782400000000052,3527.3261111141614
2025-07-15 13:15:00,36.37153,1.765047,0.8445931636073949,4.774305,3.3275499999999996,17.939800000000048,3527.3761111141616
2025-07-15 13:18:00,36.37153,1.7939820000000006,0.8246578378157604,4.832177,3.3275449999999998,17.650400000000047,3527.426111114162
2025-07-15 13:21:00,35.41666,1.7939820000000006,0.8246639215544203,4.687501000000001,3.182875,19.96520000000004,3527.476111114162
2025-07-15 13:24:00,35.41666,1.7361119999999994,0.8074524286069947,4.629631,3.1828700000000003,17.650500000000022,3527.526111114162
2025-07-15 13:27:00,35.41666,1.8229169999999995,0.8332107916802203,4.629631,3.0960650000000003,20.543999999999983,3527.5761111141624
2025-07-15 13:30:00,36.37153,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,18.807900000000018,3527.6261111141625
2025-07-15 13:33:00,35.90857,1.6782409999999999,0.7901006139427688,4.456018,3.0671250000000008,17.650499999999965,3527.6761111141627
2025-07-15 13:36:00,35.41666,1.7361109999999993,0.8357648016234974,4.542825,3.1250050000000007,18.518500000000017,3527.726111114163
2025-07-15 13:39:00,36.37153,1.6782409999999999,0.7901045519150277,4.658563999999999,3.2696750000000003,17.361000000000047,3527.776111114163
2025-07-15 13:42:00,35.41666,1.6203709999999996,0.8000731005176566,4.600695,3.298610000000001,18.22919999999999,3527.8261111141633
2025-07-15 13:45:00,36.37153,1.6203709999999996,0.826480157188499,4.687500999999999,3.4143499999999998,17.361099999999965,3527.8761111141635
2025-07-15 13:48:00,36.37153,1.6493060000000002,0.7813787119235708,4.600695,3.2407449999999995,19.386599999999987,3527.9261111141636
2025-07-15 13:51:00,35.41666,1.6493060000000002,0.8090544259685092,4.484954,3.1539349999999997,18.807900000000018,3527.976111114164
2025-07-15 13:54:00,35.90857,1.6493060000000002,0.8356674674198237,4.542825000000001,3.2407449999999995,18.22919999999999,3528.026111114164
2025-07-15 13:57:00,36.89236,1.5914359999999999,0.76380744056258,4.658561000000001,3.3564849999999993,20.254599999999982,3528.076111114164
2025-07-15 14:00:00,35.41666,1.5625,0.754951193886212,4.51389,3.240741,19.09729999999996,3528.1261111141644
2025-07-15 14:03:00,35.41666,1.7071759999999996,0.7988009981480128,4.600695,3.182875,18.51849999999996,3528.1761111141645
2025-07-15 14:06:00,36.37153,1.6782409999999999,0.7901084898633276,4.62963,3.2407449999999995,17.650499999999965,3528.2261111141647
2025-07-15 14:09:00,35.41666,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,18.22919999999999,3528.276111114165
2025-07-15 14:12:00,35.41666,1.6782409999999999,0.7901084898633276,4.57176,3.182875,17.36110000000002,3528.326111114165
2025-07-15 14:15:00,36.37153,1.6493059999999993,0.7813826198608222,4.687496,3.3275499999999996,18.80789999999996,3528.3761111141653
2025-07-15 14:18:00,36.37153,1.7361110000000002,0.8074571266838434,4.629630000000001,3.182875,20.254699999999957,3528.4261111141655
2025-07-15 14:21:00,35.41666,1.7071759999999996,0.8269007513517962,4.600695,3.2118100000000007,17.36110000000002,3528.4761111141656
2025-07-15 14:24:00,35.41666,1.8229169999999995,0.8621339988572639,4.716436,3.211805000000001,17.071699999999964,3528.526111114166
2025-07-15 14:27:00,35.41666,1.7071769999999997,0.7987973302059657,4.571759999999999,3.1539350000000006,19.386599999999987,3528.576111114166
2025-07-15 14:30:00,34.43287,1.851852,0.8417295699304719,4.658566,3.0960650000000003,17.650499999999965,3528.626111114166
2025-07-15 14:33:00,35.90857,1.7939820000000006,0.8246578378157604,4.832177,3.3275449999999998,18.518599999999992,3528.6761111141664
2025-07-15 14:36:00,35.41666,1.851852,0.8417347119077836,4.7453710000000004,3.182875,17.93979999999999,3528.7261111141665
2025-07-15 14:39:00,35.41666,1.7361120000000003,0.8074534279332176,4.600695,3.1539350000000006,17.93979999999999,3528.7761111141667
2025-07-15 14:42:00,33.96991,1.7939820000000006,0.8809785302093318,4.687501000000001,3.2407449999999995,16.782399999999996,3528.826111114167
2025-07-15 14:45:00,35.90857,1.7939820000000006,0.79463747300558,4.774305,3.2407449999999995,20.25460000000004,3528.876111114167
2025-07-15 14:48:00,34.43287,1.765047,0.8445921983141095,4.658566,3.2118100000000007,18.22909999999996,3528.9261111141673
2025-07-15 14:51:00,34.43287,1.7939820000000006,0.853378325706115,4.7453710000000004,3.2696750000000003,17.650500000000022,3528.9761111141675
2025-07-15 14:54:00,36.37153,1.7361120000000003,0.8357641489710452,4.803237000000001,3.385415,18.80789999999996,3529.0261111141676
2025-07-15 14:57:00,35.90857,1.765047,0.8160719865602054,4.832177,3.3564800000000004,18.22919999999999,3529.076111114168
2025-07-15 15:00:00,36.37153,1.8229170000000003,0.8332118128824304,4.80324,3.2696750000000003,18.807800000000043,3529.126111114168
2025-07-15 15:03:00,36.37153,1.8229170000000003,0.8332118128824304,4.80324,3.2696750000000003,17.939800000000048,3529.176111114168
2025-07-15 15:06:00,35.41666,1.7939819999999997,0.8246588517760958,4.687501,3.1828700000000003,19.097200000000043,3529.2261111141684
2025-07-15 15:09:00,33.96991,1.765047,0.816068966544763,4.629630000000001,3.15393,18.807900000000018,3529.2761111141685
2025-07-15 15:12:00,33.96991,1.851852,0.8708601103584083,4.658566,3.1250050000000007,18.807900000000018,3529.3261111141687
2025-07-15 15:15:00,35.90857,1.851852,0.8417295699304719,4.658566,3.0960650000000003,17.361099999999965,3529.376111114169
2025-07-15 15:18:00,35.90857,1.7939820000000006,0.8533744369124057,4.600695,3.1249949999999993,16.492999999999995,3529.426111114169
2025-07-15 15:21:00,36.77662,1.851852,0.8708610961999992,4.774305,3.2407449999999995,18.22920000000005,3529.4761111141693
2025-07-15 15:24:00,35.90857,1.8229170000000003,0.833219982443509,4.832172000000001,3.298614999999999,18.51849999999996,3529.5261111141695
2025-07-15 15:27:00,35.90857,1.7361120000000003,0.8074524286069948,4.658566,3.211805,19.097199999999987,3529.5761111141696
2025-07-15 15:30:00,34.43287,1.7361120000000003,0.835765107323348,4.658566,3.2407450000000004,18.22919999999999,3529.62611111417
2025-07-15 15:33:00,36.37153,1.8807870000000007,0.8502159147150457,4.658566,3.0671299999999997,19.09729999999996,3529.67611111417
2025-07-15 15:36:00,35.41666,1.851852,0.8417305983291085,4.600695,3.038195000000001,19.097199999999987,3529.72611111417
2025-07-15 15:39:00,35.90857,1.7939820000000006,0.8533792979011952,4.629630000000001,3.1539349999999997,19.386599999999987,3529.7761111141704
2025-07-15 15:42:00,35.90857,1.7361119999999994,0.8357660656743354,4.745369999999999,3.3275499999999996,17.071799999999996,3529.8261111141705
2025-07-15 15:45:00,35.90857,1.765047,0.8445873718277903,4.716436,3.2696750000000003,17.361099999999965,3529.8761111141707
2025-07-15 15:48:00,36.89236,1.7071769999999997,0.7987973302059657,4.745369999999999,3.3275450000000006,20.254700000000014,3529.926111114171
2025-07-15 15:51:00,36.89236,1.7361119999999994,0.8074614224880013,4.7743020000000005,3.3275499999999996,20.254599999999982,3529.976111114171
2025-07-15 15:54:00,35.90857,1.7361119999999994,0.8074574252228285,4.658566,3.2118100000000007,17.650499999999965,3530.0261111141713
2025-07-15 15:57:00,35.90857,1.765047,0.8160729932289336,4.658566,3.1828700000000003,19.675999999999988,3530.0761111141715
2025-07-15 16:00:00,35.90857,1.851852,0.8417305983291085,4.774305,3.211805000000001,19.386599999999987,3530.1261111141716
2025-07-15 16:03:00,35.90857,1.7939819999999997,0.8809785302093316,4.716436000000001,3.26968,17.939899999999966,3530.176111114172
2025-07-15 16:06:00,35.41666,1.8229170000000003,0.8621379150259882,4.832172000000001,3.3275449999999998,18.518599999999992,3530.226111114172
2025-07-15 16:09:00,36.37153,1.8807869999999998,0.8502148791642707,4.861111999999999,3.2696750000000003,17.93979999999999,3530.276111114172
2025-07-15 16:12:00,36.89236,1.765047,0.8160820531780875,4.803237000000001,3.3275499999999996,17.650499999999965,3530.3261111141724
2025-07-15 16:15:00,36.89236,1.7939820000000006,0.8246578378157604,4.832177,3.3275449999999998,19.097199999999987,3530.3761111141725
2025-07-15 16:18:00,37.81829,1.7361120000000003,0.8629646491634578,4.832177,3.4432849999999995,18.80789999999996,3530.4261111141727
2025-07-15 16:21:00,36.89236,1.765047,0.7862670212265573,4.803237000000001,3.298610000000001,17.071799999999996,3530.476111114173
2025-07-15 16:24:00,35.90857,1.765047,0.8445931636073949,4.774305,3.3275499999999996,17.939900000000023,3530.526111114173
2025-07-15 16:27:00,36.37153,1.851852,0.8417305983291085,4.774305,3.211805000000001,19.675999999999988,3530.5761111141733
2025-07-15 16:30:00,36.28472,1.765047,0.8160739998961212,4.774305,3.298610000000001,17.65039999999999,3530.6261111141735
2025-07-15 16:57:00,35.90857,1.7361119999999994,0.8074574252228285,4.716436,3.26968,18.518500000000017,3531.0761111141733
2025-07-15 17:00:00,35.90857,1.7361119999999994,0.8074574252228285,4.658566,3.2118100000000007,18.807900000000018,3531.1261111141735
2025-07-15 17:03:00,35.90857,1.765047,0.8445931636073949,4.745369999999999,3.298614999999999,17.071799999999996,3531.1761111141736
2025-07-15 17:06:00,35.90857,1.7939809999999996,0.8809726040310855,4.774305999999999,3.3275449999999998,16.782399999999996,3531.226111114174
2025-07-15 17:09:00,35.41666,1.7071759999999996,0.7987970304256692,4.716434,3.298610000000001,16.20369999999997,3531.276111114174
2025-07-15 17:12:00,35.90857,1.7361110000000002,0.8074571266838434,4.629630000000001,3.182875,16.492999999999995,3531.326111114174
2025-07-15 17:15:00,36.37153,1.6203709999999996,0.7726049194206519,4.716435999999999,3.385415,19.097199999999987,3531.3761111141744
2025-07-15 17:18:00,36.31366,1.765046,0.8445928591696023,4.658563999999999,3.211809999999999,17.36110000000002,3531.4261111141745
2025-07-15 17:21:00,35.90857,1.6493059999999993,0.8090591121228683,4.658563999999999,3.3275499999999996,17.361199999999997,3531.4761111141747
2025-07-15 17:24:00,35.90857,1.6493059999999993,0.7813787119235706,4.62963,3.26968,16.203700000000026,3531.526111114175
2025-07-15 17:27:00,35.41666,1.765046,0.8160726959046438,4.542825,3.0671299999999997,15.914300000000026,3531.576111114175
2025-07-15 17:30:00,35.41666,1.7361109999999993,0.862969874024374,4.57176,3.182875,18.518500000000017,3531.6261111141753
2025-07-15 17:33:00,36.37153,1.7939809999999996,0.8246676812081623,4.745366000000001,3.2407449999999995,18.518500000000017,3531.6761111141755
2025-07-15 17:36:00,35.41666,1.6782409999999999,0.8179979077268497,4.687496,3.3275449999999998,16.49309999999997,3531.7261111141756
2025-07-15 17:39:00,35.90857,1.7071759999999996,0.798804965846158,4.745366000000001,3.3275499999999996,19.386500000000012,3531.776111114176
2025-07-15 17:42:00,35.41666,1.7071759999999996,0.8269017027118394,4.716434,3.3275499999999996,18.22919999999999,3531.826111114176
2025-07-15 17:45:00,34.92477,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,17.071799999999996,3531.876111114176
2025-07-15 17:48:00,36.37153,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,18.22919999999999,3531.9261111141764
2025-07-15 17:51:00,36.37153,1.6203709999999996,0.7726107360613524,4.600695,3.26968,18.229100000000017,3531.9761111141765
2025-07-15 17:54:00,36.37153,1.5914359999999999,0.7637949367527678,4.484954,3.1828649999999996,17.36110000000002,3532.0261111141767
2025-07-15 17:57:00,35.41666,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,18.22919999999999,3532.076111114177
2025-07-15 18:00:00,35.90857,1.6493060000000002,0.7813728499732279,4.687500999999999,3.3275449999999998,17.650400000000047,3532.126111114177
2025-07-15 18:03:00,35.90857,1.5914359999999999,0.7638035932626125,4.542825000000001,3.2407450000000004,17.939899999999966,3532.1761111141773
2025-07-15 18:06:00,34.43287,1.6203709999999996,0.8000777509596383,4.51389,3.2118100000000007,17.071799999999996,3532.2261111141775
2025-07-15 18:09:00,34.43287,1.6493059999999993,0.7813787119235706,4.57176,3.2118100000000007,18.80789999999996,3532.2761111141776
2025-07-15 18:12:00,33.47801,1.6782409999999999,0.8179950747562382,4.571759,3.211805,18.22919999999999,3532.326111114178
2025-07-15 18:15:00,35.41666,1.7071769999999997,0.7987973302059657,4.571759999999999,3.1539350000000006,18.807900000000018,3532.376111114178
2025-07-15 18:18:00,33.96991,1.765047,0.8160729932289336,4.658566,3.1828700000000003,18.80789999999996,3532.426111114178
2025-07-15 18:21:00,33.96991,1.765047,0.816078026549443,4.7453710000000004,3.26968,18.22919999999999,3532.4761111141784
2025-07-15 18:24:00,34.92477,1.9097220000000004,0.8586799107859893,4.832172000000001,3.211809999999999,17.361199999999997,3532.5261111141785
2025-07-15 18:27:00,34.43287,1.8807870000000007,0.8502210924449033,4.8321760000000005,3.2407449999999995,18.22919999999999,3532.5761111141787
2025-07-15 18:30:00,33.96991,1.8229170000000003,0.8332118128824286,4.629630000000001,3.0960649999999994,16.492999999999995,3532.626111114179
2025-07-15 18:33:00,32.98611,1.8229170000000003,0.833207728064163,4.600694000000001,3.0671250000000008,17.361099999999965,3532.676111114179
2025-07-15 18:36:00,33.96991,1.8807870000000007,0.907714803163187,4.629630000000001,3.0960650000000003,18.80789999999996,3532.7261111141793
2025-07-15 18:39:00,34.4618,1.8807869999999998,0.8795436248753677,4.74537,3.1828700000000003,17.36110000000002,3532.7761111141795
2025-07-15 18:42:00,34.43287,1.851852,0.8417305983291067,4.658565,3.0960649999999994,17.36110000000002,3532.8261111141796
2025-07-15 18:45:00,34.43287,1.8807869999999998,0.8502159147150453,4.774306,3.1828700000000003,16.203700000000026,3532.87611111418
2025-07-15 18:48:00,33.47801,1.9675919999999998,0.8754925131982327,4.803241000000001,3.1250050000000007,15.914299999999969,3532.92611111418
2025-07-15 18:51:00,33.47801,1.8807870000000007,0.8502210924449033,4.774306000000001,3.182875,16.203700000000026,3532.97611111418
2025-07-15 18:54:00,33.47801,1.851852,0.8417305983291067,4.629630000000001,3.0671299999999997,18.807900000000018,3533.0261111141804
2025-07-15 18:57:00,33.47801,1.8229170000000003,0.8332067068556652,4.658565,3.1249949999999993,17.07170000000002,3533.0761111141805
2025-07-15 19:00:00,34.43287,1.8229170000000003,0.8332118128824286,4.57176,3.038194999999999,17.071799999999996,3533.1261111141807
2025-07-15 19:03:00,33.96991,1.7939820000000006,0.8246598657348746,4.542825000000001,3.038194999999999,18.518500000000017,3533.176111114181
2025-07-15 19:06:00,33.96991,1.7939820000000006,0.8246598657348746,4.542825000000001,3.038194999999999,16.492999999999995,3533.226111114181
2025-07-15 19:09:00,33.96991,1.7939820000000006,0.8246598657348746,4.542825000000001,3.038194999999999,17.93979999999999,3533.2761111141813
2025-07-15 19:12:00,33.96991,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,16.782399999999996,3533.3261111141815
2025-07-15 19:15:00,33.47801,1.765047,0.8445883371277053,4.600695,3.1539349999999997,17.93979999999999,3533.3761111141816
2025-07-15 19:18:00,34.49074,1.7071759999999996,0.7987960384913009,4.600695,3.1828700000000003,16.782399999999996,3533.426111114182
2025-07-15 19:21:00,34.4618,1.7071759999999996,0.853904985720238,4.484954,3.125000000000001,16.20369999999997,3533.476111114182
2025-07-15 19:24:00,33.47801,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,15.9144,3533.526111114182
2025-07-15 19:27:00,33.96991,1.6782409999999999,0.7901006139427688,4.456018,3.0671250000000008,15.9144,3533.5761111141824
2025-07-15 19:30:00,34.92477,1.6782409999999999,0.7901055364043483,4.398147,3.009259,20.543999999999983,3533.6261111141825
2025-07-15 19:33:00,33.47801,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,19.675899999999956,3533.6761111141827
2025-07-15 19:36:00,34.43287,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,18.229100000000017,3533.726111114183
2025-07-15 19:39:00,34.92477,1.6782409999999999,0.8179903531128006,4.5428239999999995,3.1828649999999996,19.386499999999955,3533.776111114183
2025-07-15 19:42:00,34.92477,1.7361110000000002,0.8074571266838434,4.629630000000001,3.182875,16.20369999999997,3533.8261111141833
2025-07-15 19:45:00,34.92477,1.7071759999999996,0.8268921890528806,4.5428239999999995,3.15393,17.650499999999965,3533.8761111141835
2025-07-15 19:48:00,34.43287,1.6782409999999999,0.7901006139427688,4.456018,3.0671250000000008,17.650400000000047,3533.9261111141836
2025-07-15 19:51:00,34.43287,1.6782409999999999,0.7901055364043483,4.398147,3.009259,18.22919999999999,3533.976111114184
2025-07-15 19:54:00,33.96991,1.851851,0.8417303044825469,4.484954,2.9224549999999994,18.518500000000017,3534.026111114184
2025-07-15 19:57:00,33.96991,1.8229169999999995,0.8899236259067318,4.51389,3.038195000000001,15.9144,3534.076111114184
2025-07-15 20:00:00,34.92477,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,18.22919999999999,3534.1261111141844
2025-07-15 20:03:00,33.96991,1.7939820000000006,0.8246608796920976,4.456018,2.951389,17.071699999999964,3534.1761111141846
2025-07-15 20:06:00,33.96991,1.7939820000000006,0.8246598657348763,4.600695,3.0960650000000003,17.071699999999964,3534.2261111141847
2025-07-15 20:09:00,34.43287,1.7939820000000006,0.8246639215544203,4.687501000000001,3.182875,14.757000000000005,3534.276111114185
2025-07-15 20:12:00,34.43287,1.7361120000000003,0.8074494306191659,4.513889000000001,3.0671250000000008,17.071799999999996,3534.326111114185
2025-07-15 20:15:00,33.96991,1.7939820000000006,0.8533802700949364,4.513889000000001,3.038194999999999,14.467600000000004,3534.3761111141853
2025-07-15 20:18:00,33.96991,1.9097220000000004,0.7952975218861309,4.484953,2.8067140000000004,16.20369999999997,3534.4261111141855
2025-07-15 20:21:00,33.47801,1.8807869999999998,0.8502159147150453,4.369214,2.7777780000000005,16.782399999999996,3534.4761111141856
2025-07-15 20:24:00,33.47801,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,17.36110000000002,3534.526111114186
2025-07-15 20:27:00,32.98611,1.7939819999999997,0.8246598657348743,4.3402780000000005,2.835648,16.492999999999995,3534.576111114186
2025-07-15 20:30:00,32.98611,1.7939819999999997,0.8533792979011948,4.3402780000000005,2.8645830000000005,16.782399999999996,3534.626111114186
2025-07-15 20:33:00,32.52315,1.7939819999999997,0.8533792979011948,4.484953,3.009258,15.914300000000026,3534.6761111141864
2025-07-15 20:36:00,34.43287,1.9097220000000004,0.8586673989757253,4.542824,2.9224500000000004,17.939899999999966,3534.7261111141866
2025-07-15 20:39:00,33.47801,1.8229170000000003,0.8332128340830666,4.398148,2.864584,16.493100000000027,3534.7761111141867
2025-07-15 20:42:00,32.98611,1.851852,0.8417305983291067,4.398148000000001,2.835648,19.09730000000002,3534.826111114187
2025-07-15 20:45:00,32.00232,1.8229170000000003,0.8029669002152064,4.369214,2.8067129999999993,18.51849999999996,3534.876111114187
2025-07-15 20:48:00,32.00232,1.765047,0.8160750065617646,4.282407,2.8067130000000002,17.071699999999964,3534.9261111141873
2025-07-15 20:51:00,32.00232,1.8807869999999998,0.8502169502642205,4.427084,2.835649000000001,17.36110000000002,3534.9761111141875
2025-07-15 20:54:00,34.43287,1.8229170000000003,0.7711620302558887,4.484953,2.8935190000000004,18.80789999999996,3535.0261111141876
2025-07-15 20:57:00,33.15972,1.8229170000000003,0.8332118128824286,4.3402780000000005,2.8067129999999993,17.071799999999996,3535.076111114188
2025-07-15 21:00:00,32.98611,1.7939819999999997,0.8533802700949379,4.2534719999999995,2.7777780000000005,16.203700000000026,3535.126111114188
2025-07-15 21:03:00,33.96991,1.8229170000000003,0.8332128340830666,4.484953,2.951389,16.493100000000027,3535.176111114188
2025-07-15 21:06:00,33.96991,1.765047,0.7862628005187077,4.340279000000001,2.835648,17.36110000000002,3535.2261111141884
2025-07-15 21:09:00,32.98611,1.7939820000000006,0.8809747860290568,4.398149,2.951389,17.650499999999965,3535.2761111141886
2025-07-15 21:12:00,34.43287,1.765047,0.8160729932289336,4.484954,3.009258,17.650499999999965,3535.3261111141887
2025-07-15 21:15:00,33.47801,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,16.493100000000027,3535.376111114189
2025-07-15 21:18:00,33.47801,1.7939820000000006,0.7630560241513039,4.311343000000001,2.748843,17.361099999999965,3535.426111114189
2025-07-15 21:21:00,33.47801,1.851852,0.8417316267261568,4.253472,2.6909730000000005,18.518500000000017,3535.4761111141893
2025-07-15 21:24:00,33.47801,1.7939820000000006,0.8246608796920976,4.369213,2.864584,17.650500000000022,3535.5261111141895
2025-07-15 21:27:00,33.47801,1.765047,0.8719902900565006,4.253472,2.835648,17.93979999999999,3535.5761111141896
2025-07-15 21:30:00,33.47801,1.8807870000000007,0.879544617482746,4.513889000000001,2.951389999999999,17.071699999999964,3535.62611111419
2025-07-15 21:33:00,34.43287,1.765047,0.8160750065617646,4.456018,2.9803240000000004,16.203700000000026,3535.67611111419
2025-07-15 21:36:00,33.47801,1.765047,0.8160750065617646,4.340278,2.864584,17.939800000000048,3535.72611111419
2025-07-15 21:39:00,33.47801,1.765047,0.8160729932289336,4.311344,2.835648,18.80789999999996,3535.7761111141904
2025-07-15 21:42:00,33.47801,1.7071769999999997,0.7987973302059639,4.282408,2.8645829999999997,17.361199999999997,3535.8261111141906
2025-07-15 21:45:00,32.52315,1.7071769999999997,0.7987973302059639,4.166667,2.748842,16.20369999999997,3535.8761111141907
2025-07-15 21:48:00,34.43287,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,18.229100000000017,3535.926111114191
2025-07-15 21:51:00,32.98611,1.765047,0.8160750065617646,4.340278,2.864584,18.518500000000017,3535.976111114191
2025-07-15 21:54:00,33.96991,1.765047,0.8160750065617646,4.340278,2.864584,18.807799999999986,3536.0261111141913
2025-07-15 21:57:00,33.96991,1.765047,0.8160729932289336,4.311344,2.835648,16.20369999999997,3536.0761111141915
2025-07-15 22:00:00,33.96991,1.765047,0.8160750065617646,4.340278,2.864584,16.20369999999997,3536.1261111141916
2025-07-15 22:03:00,32.98611,1.7071769999999997,0.7694257034561099,4.311344,2.8645829999999997,18.807800000000043,3536.176111114192
2025-07-15 22:06:00,31.53935,1.765047,0.8160729932289336,4.311344,2.835648,16.782399999999996,3536.226111114192
2025-07-15 22:09:00,32.98611,1.765047,0.8160750065617646,4.340278,2.864584,16.492999999999995,3536.276111114192
2025-07-15 22:12:00,32.98611,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,15.625,3536.3261111141924
2025-07-15 22:15:00,33.47801,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.650400000000047,3536.3761111141926
2025-07-15 22:18:00,34.43287,1.6203709999999996,0.7726068583067536,4.108795999999999,2.7777770000000004,20.543999999999983,3536.4261111141927
2025-07-15 22:21:00,33.47801,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,17.650499999999965,3536.476111114193
2025-07-15 22:24:00,31.01852,1.5625,0.7549531022216542,3.90625,2.633103,17.361199999999997,3536.526111114193
2025-07-15 22:27:00,32.98611,1.7071759999999996,0.7987970304256673,3.9641210000000004,2.546297,18.807799999999986,3536.5761111141933
2025-07-15 22:30:00,33.96991,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,18.518500000000017,3536.6261111141935
2025-07-15 22:33:00,33.8831,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,18.22919999999999,3536.6761111141936
2025-07-15 22:36:00,33.96991,1.5914359999999999,0.7637987841049925,3.906251,2.604166,17.361099999999965,3536.726111114194
2025-07-15 22:39:00,32.52315,1.6782409999999999,0.7901035674242083,3.993056,2.604166,16.49309999999997,3536.776111114194
2025-07-15 22:42:00,32.52315,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,17.939800000000048,3536.826111114194
2025-07-15 22:45:00,33.47801,1.6782409999999999,0.7609550108413908,3.9351860000000007,2.517361,17.939800000000048,3536.8761111141944
2025-07-15 22:48:00,33.47801,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,16.203700000000026,3536.9261111141946
2025-07-15 22:51:00,33.47801,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,18.518500000000017,3536.9761111141947
2025-07-15 22:54:00,32.98611,1.5625010000000001,0.7267074751729802,3.7905100000000003,2.4884249999999994,19.386599999999987,3537.026111114195
2025-07-15 22:57:00,32.98611,1.6203710000000004,0.7726068583067521,3.9351860000000007,2.6041669999999995,17.939800000000048,3537.076111114195
2025-07-15 23:00:00,33.47801,1.6782409999999999,0.7901035674242083,3.993056,2.604166,17.650500000000022,3537.1261111141953
2025-07-15 23:03:00,31.07639,1.5625010000000001,0.7549515003566728,3.993056,2.719906,15.9144,3537.1761111141955
2025-07-15 23:06:00,30.09259,1.6203710000000004,0.7439072757414638,3.906251,2.546297,16.493100000000027,3537.2261111141956
2025-07-16 06:54:00,33.96991,1.8807869999999998,0.9077119368074904,4.3402769999999995,2.8067090000000006,17.07170000000002,3537.2261111141956
2025-07-16 06:57:00,35.90857,1.7361110000000002,0.8357657599742448,4.716434,3.298614999999999,18.22919999999999,3537.276111114196
2025-07-16 07:00:00,36.89236,1.6782409999999999,0.8179979077268513,4.803235999999999,3.4432850000000004,18.807800000000043,3537.326111114196
2025-07-16 07:03:00,39.32291,1.7361109999999993,0.862964336674547,5.005786,3.6168950000000004,19.965300000000013,3537.376111114196
2025-07-16 07:06:00,39.32291,1.6493059999999993,0.8090572376649496,4.803235999999999,3.472220000000001,19.386599999999987,3537.4261111141964
2025-07-16 07:09:00,40.27778,1.7071759999999996,0.9051789169109036,5.121530999999999,3.819445000000001,21.99079999999998,3537.4761111141966
2025-07-16 07:12:00,40.76968,1.6203709999999996,0.9005886576060301,5.7002310000000005,4.513890000000001,22.56940000000003,3537.5261111141967
2025-07-16 07:15:00,41.23264,1.6203709999999996,0.8264891173180001,6.076386,4.803245,20.83330000000001,3537.576111114197
2025-07-16 07:18:00,42.21643,1.7939809999999996,0.958334856416563,6.307866000000001,4.947915000000001,21.990700000000004,3537.626111114197
2025-07-16 07:21:00,42.21643,1.851852,0.8708591245154519,6.1631920000000004,4.62963,20.54400000000004,3537.6761111141973
2025-07-16 07:24:00,39.78588,1.7071769999999997,0.8799559864940522,5.960652,4.629625000000001,21.70139999999998,3537.7261111141975
2025-07-16 07:27:00,39.78588,1.851852,0.8708591245154519,5.902777,4.369215,22.56940000000003,3537.7761111141976
2025-07-16 07:30:00,39.78588,1.7361120000000003,0.8357545653758012,5.758107000000001,4.340275,21.990700000000004,3537.826111114198
2025-07-16 07:33:00,40.76968,1.8229169999999995,0.8899311663310512,5.613422,4.137735,21.412000000000035,3537.876111114198
2025-07-16 07:36:00,40.76968,1.7071769999999997,0.879964841153766,5.642362,4.311344999999999,20.543999999999983,3537.926111114198
2025-07-16 07:39:00,39.78588,1.7361119999999994,0.8629738780592372,5.671291999999999,4.28241,21.70139999999998,3537.9761111141984
2025-07-16 07:42:00,39.78588,1.6782409999999999,0.8179979077268513,5.468745999999999,4.108795000000001,20.83330000000001,3538.0261111141986
2025-07-16 07:45:00,48.03241,2.3148149999999994,1.4542799634072117,7.146985999999999,5.671301000000001,26.90979999999996,3538.0761111141987
2025-07-16 07:48:00,62.55787,2.170139,1.2274507205818475,10.040506,8.478007,38.4838,3538.126111114199
2025-07-16 07:51:00,47.56945,0.43402799999999964,0.8107241066245283,8.072921,8.998843,23.7269,3538.176111114199
2025-07-16 07:54:00,46.58565,0.5787040000000001,0.925428053378085,8.709496000000001,9.519672,24.88420000000002,3538.2261111141993
2025-07-16 07:57:00,43.69213,0.5208339999999998,0.8416891496593732,8.535876000000002,9.288192,20.254699999999957,3538.2761111141995
2025-07-16 08:00:00,40.76968,0.694445,0.930700363200471,8.854166,9.375001000000001,22.56940000000003,3538.3261111141996
2025-07-16 08:03:00,39.32291,0.5787040000000001,0.9364260038334292,9.317131,10.156246999999999,19.386599999999987,3538.3761111142
2025-07-16 08:06:00,40.27778,0.7523149999999994,0.94036154209724,9.548615999999999,9.953701000000002,19.675899999999956,3538.4261111142
2025-07-16 08:09:00,39.32291,0.7233799999999997,0.9234585777216827,9.490735999999998,9.924766,22.280100000000004,3538.4761111142
2025-07-16 08:12:00,39.78588,0.7233789999999996,0.9481589366109556,9.259256,9.751157000000001,20.54400000000004,3538.5261111142004
2025-07-16 08:15:00,38.80209,0.6944439999999998,0.9306997552738046,9.259256,9.780092,19.965300000000013,3538.5761111142006
2025-07-16 08:18:00,37.35532,0.7233789999999996,0.9109632771914906,9.201386,9.606477,20.543999999999983,3538.6261111142007
2025-07-16 08:21:00,38.33912,0.8969909999999999,0.9397283342963265,9.288192,9.375001,20.25460000000004,3538.676111114201
2025-07-16 08:24:00,39.78588,0.8391209999999996,0.9367496554543796,9.230322,9.432870999999999,19.386500000000012,3538.726111114201
2025-07-16 08:27:00,39.32291,0.8101859999999999,0.921086119502741,9.056712,9.288196,19.96520000000004,3538.7761111142013
2025-07-16 08:30:00,39.32291,0.8680560000000002,0.9385362950867042,9.172457,9.317131,19.965300000000013,3538.8261111142015
2025-07-16 08:33:00,39.32291,0.78125,0.9313444432871273,8.998847,9.317127000000001,19.965300000000013,3538.8761111142016
2025-07-16 08:36:00,40.27778,0.4340280000000005,0.7797525334988431,8.449074,9.288196,21.12270000000001,3538.926111114202
2025-07-16 08:39:00,42.70834,0.08680600000000016,0.5702444862047114,7.523147,9.259260999999999,22.28019999999998,3538.976111114202
2025-07-16 08:42:00,45.13889,-0.08680599999999927,,7.14699,9.201386,26.62039999999996,3539.026111114202
2025-07-16 08:45:00,44.15509,-0.05787000000000031,,7.320602,9.461802,23.726800000000026,3539.0761111142024
2025-07-16 08:48:00,40.27778,0.2314810000000005,0.6970361287332285,7.986114,9.317132999999998,23.4375,3539.1261111142026
2025-07-16 08:51:00,41.23264,0.5787040000000001,0.8464827922187739,8.506945000000002,9.114581000000001,20.833399999999983,3539.1761111142027
2025-07-16 08:54:00,39.78588,0.6076389999999998,0.8532029131382304,8.738431,9.288191999999999,21.70139999999998,3539.226111114203
2025-07-16 08:57:00,39.78588,0.7523150000000003,0.9149695940204555,8.883107,9.230322000000001,21.701300000000003,3539.276111114203
2025-07-16 09:00:00,37.81829,0.9837960000000008,0.9397258787253975,9.172452,9.085646,18.22919999999999,3539.3261111142033
2025-07-16 09:03:00,37.35532,0.8391200000000003,0.9232069742266342,9.172452,9.346062,18.22919999999999,3539.3761111142035
2025-07-16 09:06:00,39.78588,0.868055,0.9107691588907109,9.027782,9.114587,20.25460000000004,3539.4261111142036
2025-07-16 09:09:00,41.78241,1.157407,0.9897495146561712,9.230322000000001,8.912035,20.833399999999983,3539.476111114204
2025-07-16 09:12:00,46.12268,0.8969909999999999,0.9675292964898553,8.883102000000001,9.027781000000001,24.884299999999996,3539.526111114204
2025-07-16 09:15:00,46.12268,0.7523149999999994,1.2854943359045066,8.796292,10.069447,23.14820000000003,3539.576111114204
2025-07-16 09:18:00,47.4537,0.7233789999999996,0.9603718949652732,8.796296,9.317127000000001,27.199099999999987,3539.6261111142044
2025-07-16 09:21:00,47.07755,0.6076389999999998,0.9561983566222528,8.564816,9.374997,24.884299999999996,3539.6761111142046
2025-07-16 09:24:00,48.00347,0.694445,0.9666450892537886,8.506941,9.114586,28.06710000000004,3539.7261111142047
2025-07-16 09:27:00,47.56945,0.7523149999999994,0.9529113049870285,8.564816,8.998840999999999,27.488400000000013,3539.776111114205
2025-07-16 09:30:00,46.58565,0.78125,0.9948461712192733,8.593746,9.056716,25.752399999999966,3539.826111114205
2025-07-16 09:33:00,47.04861,0.78125,0.9948418643795642,8.506946,8.969906,27.77769999999998,3539.8761111142053
2025-07-16 09:36:00,45.60185,0.6365739999999995,0.8949591978674754,8.391206,8.969912,27.488400000000013,3539.9261111142055
2025-07-16 09:39:00,46.49884,0.5208329999999997,0.8634900481670181,8.27546,9.085647,24.594899999999996,3539.9761111142057
2025-07-16 09:42:00,48.03241,0.5787040000000001,0.9143716372554619,8.015045,8.796301,28.64580000000001,3540.026111114206
2025-07-16 09:45:00,48.32176,0.5787040000000001,0.8920368019664551,8.01505,8.738426,24.594899999999996,3540.076111114206
2025-07-16 09:48:00,47.07755,0.578703,0.8694144680643493,8.15972,8.825227,26.90980000000002,3540.126111114206
2025-07-16 09:51:00,48.03241,0.6655100000000003,0.9248816073917746,8.043986,8.622686,25.462999999999965,3540.1761111142064
2025-07-16 09:54:00,48.03241,0.694445,0.9063015359316446,8.043986,8.506941000000001,29.51389999999998,3540.2261111142066
2025-07-16 09:57:00,47.07755,0.6076389999999998,0.9111767543450552,8.043986,8.738427,24.594899999999996,3540.2761111142067
2025-07-16 10:00:00,49.0162,0.578703,0.8807647857072551,7.7835600000000005,8.478007,27.488400000000013,3540.326111114207
2025-07-16 10:03:00,47.56945,0.6655100000000003,0.8888875451867687,7.928246000000001,8.420136,25.173699999999997,3540.376111114207
2025-07-16 10:06:00,47.56945,0.5497690000000004,0.8945318270863385,7.928246000000001,8.738427,25.75229999999999,3540.4261111142073
