Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-16 10:09:00,48.49537,0.7233800000000006,0.9234542770311848,7.928246000000001,8.362265999999998,26.909699999999987,3540.4761111142075
2025-07-16 10:12:00,47.28009,0.694445,0.8939670106455647,7.986110999999999,8.420136,26.331000000000017,3540.5261111142077
2025-07-16 10:30:00,46.58565,0.8969909999999999,1.0216758783460422,8.622682000000001,8.883101,26.04169999999999,3540.826111114208
2025-07-16 10:33:00,43.69213,0.8101849999999997,0.907695262682234,8.304402,8.506947,21.70139999999998,3540.876111114208
2025-07-16 10:36:00,46.58565,0.8391210000000004,1.0027320868786638,8.506947,8.854166,27.488400000000013,3540.926111114208
2025-07-16 10:39:00,45.60185,0.7523149999999994,0.9149695940204556,8.188661999999999,8.535877000000001,21.12270000000001,3540.9761111142084
2025-07-16 10:42:00,46.58565,0.8391200000000003,0.9766673039242565,8.478006,8.767365999999999,26.04159999999996,3541.0261111142086
2025-07-16 10:45:00,46.46991,0.694445,0.9547447891895837,8.275461,8.854166,23.7269,3541.0761111142087
2025-07-16 10:48:00,47.07755,0.5497680000000003,0.8835659247690516,8.188659999999999,8.969912,27.77770000000004,3541.126111114209
2025-07-16 10:51:00,47.07755,0.6076389999999998,0.9111806934647215,8.27546,8.969911,26.331099999999992,3541.176111114209
2025-07-16 10:54:00,48.03241,0.5208329999999997,0.8956926416845573,8.18866,9.085647,26.62039999999996,3541.2261111142093
2025-07-16 10:57:00,47.56945,0.6365740000000004,0.9299753854637977,8.304400000000001,8.969906,23.726800000000026,3541.2761111142095
2025-07-16 11:00:00,46.58565,0.5497690000000004,0.894531827086339,8.217596,9.027777,25.173699999999997,3541.3261111142097
2025-07-16 11:03:00,47.56945,0.7233799999999997,0.9358531358289457,8.420141,8.883101,23.4375,3541.37611111421
2025-07-16 11:06:00,47.56945,0.6076389999999998,0.899743334900219,8.246531,8.912042,26.620400000000018,3541.42611111421
2025-07-16 11:09:00,46.12268,0.694445,0.9427669107994063,8.275461,8.825236,22.85880000000003,3541.47611111421
2025-07-16 11:12:00,46.58565,0.6076389999999998,0.9111806934647215,8.275461,8.969912,28.64580000000001,3541.5261111142104
2025-07-16 11:15:00,46.58565,0.6076389999999998,0.9111767543450552,8.246531,8.940971999999999,26.909700000000043,3541.5761111142106
2025-07-16 11:18:00,46.12268,0.6655089999999992,0.9248850863423989,8.304396,8.883107,24.884299999999996,3541.6261111142107
2025-07-16 11:21:00,46.46991,0.6365739999999995,0.9414948606436462,8.275465999999998,8.969912,27.488500000000045,3541.676111114211
2025-07-16 11:24:00,46.12268,0.6076389999999998,0.899743334900219,8.159721,8.825232,23.14820000000003,3541.726111114211
2025-07-16 11:27:00,44.67593,0.7233799999999997,0.9234585777216827,8.304396,8.738426,25.17360000000002,3541.7761111142113
2025-07-16 11:30:00,44.67593,0.7233799999999997,0.9234542770311844,8.304401,8.738420999999999,24.305600000000027,3541.8261111142115
2025-07-16 11:33:00,45.97801,0.6655089999999992,0.9367107081674001,8.275465999999998,8.883107,26.04169999999999,3541.8761111142117
2025-07-16 11:36:00,44.61805,0.6076389999999998,0.9111767543450552,8.188655999999998,8.883097,26.04169999999999,3541.926111114212
2025-07-16 11:39:00,45.60185,0.5497680000000003,0.8614195021117499,7.928244,8.651616,22.8587,3541.976111114212
2025-07-16 11:42:00,51.93866,-0.02893499999999971,,6.59722,8.564815,29.803300000000036,3542.026111114212
2025-07-16 11:45:00,51.41782,0.0,0.14318932350828437,6.741902,8.825232,31.25,3542.0761111142124
2025-07-16 11:48:00,48.03241,0.5208330000000005,0.8742873272492101,7.95718,8.796297,25.17360000000002,3542.1261111142126
2025-07-16 11:51:00,45.60185,0.6655099999999994,0.9367113363624753,8.217592,8.825232,25.75229999999999,3542.1761111142127
2025-07-16 11:54:00,44.67593,0.78125,0.9183411990779824,8.391202,8.680551999999999,22.56940000000003,3542.226111114213
2025-07-16 11:57:00,37.87616,0.5787040000000001,0.823217363879516,8.478012,9.027778,14.757000000000005,3542.276111114213
2025-07-16 12:00:00,36.89236,0.868055,0.9247167255176978,8.680557,8.796292000000001,16.49309999999997,3542.3261111142133
2025-07-16 12:03:00,36.89236,0.9259259999999996,0.9686808740812726,9.288193,9.374997,18.22919999999999,3542.3761111142135
2025-07-16 12:06:00,37.35532,0.983797,0.846927141264115,8.796292999999999,8.535876,18.518500000000017,3542.4261111142137
2025-07-16 12:09:00,36.89236,1.0127319999999997,0.9385393524752409,8.680553,8.535881,18.229100000000017,3542.476111114214
2025-07-16 12:12:00,36.89236,0.8969899999999997,0.8677344069094427,8.796297,8.738427,18.22919999999999,3542.526111114214
2025-07-16 12:15:00,37.35532,0.868055,0.8680584999983718,8.680552,8.680557,21.990700000000004,3542.576111114214
2025-07-16 12:18:00,37.35532,0.8391200000000003,0.8818139488962425,8.680552,8.767361999999999,19.09729999999996,3542.6261111142144
2025-07-16 12:21:00,36.89236,0.9548610000000002,0.880546641957294,8.738422,8.593751000000001,17.650500000000022,3542.6761111142146
2025-07-16 12:24:00,34.43287,0.8969899999999997,0.8824469650417771,8.709487,8.680557,15.914300000000026,3542.7261111142147
2025-07-16 12:27:00,35.41666,0.9837959999999999,0.9095420716513296,8.796297,8.651620999999999,15.914300000000026,3542.776111114215
2025-07-16 12:30:00,33.96991,0.8680560000000002,0.8680589999971488,8.854163,8.854167,19.386599999999987,3542.826111114215
2025-07-16 12:33:00,35.41666,0.9259259999999996,0.8667715747719489,8.796292999999999,8.680557,17.36110000000002,3542.8761111142153
2025-07-16 12:36:00,35.41666,0.9259259999999996,0.8667715747719489,8.767358,8.651622,19.09730000000002,3542.9261111142155
2025-07-16 12:39:00,35.41666,1.070602,0.9021178448652859,8.738427999999999,8.420136,18.518599999999992,3542.9761111142157
2025-07-16 12:42:00,36.37153,1.0127319999999997,0.8919915914962355,8.651623,8.420141000000001,20.254699999999957,3543.026111114216
2025-07-16 12:45:00,36.37153,0.9259259999999996,0.8966777214194204,8.651623,8.593747,19.386599999999987,3543.076111114216
2025-07-16 12:48:00,35.4456,0.8680560000000002,0.9107696751613625,8.738423000000001,8.825227,19.386500000000012,3543.126111114216
2025-07-16 12:51:00,35.41666,0.9259259999999996,0.9113824424914753,8.796292999999999,8.767357,17.650499999999965,3543.1761111142164
2025-07-16 12:54:00,36.37153,0.8680560000000002,0.8966827446744733,8.796292999999999,8.854167,19.675900000000013,3543.2261111142166
2025-07-16 12:57:00,36.37153,0.9548609999999993,,9.027778,9.027777,17.36110000000002,3543.2761111142167
2025-07-16 13:00:00,36.37153,1.070602,1.0116287223042926,9.230328,9.114586,18.807800000000043,3543.326111114217
2025-07-16 13:03:00,35.41666,0.9548610000000002,0.9403223242329609,9.317128,9.288197,18.807800000000043,3543.376111114217
2025-07-16 13:06:00,35.90857,0.8969909999999999,0.9397283342963265,9.143518,9.230326999999999,18.518400000000042,3543.4261111142173
2025-07-16 13:09:00,36.89236,0.8969909999999999,0.9113849268251233,9.114583,9.143522,17.361199999999997,3543.4761111142175
2025-07-16 13:12:00,37.35532,0.9259259999999996,0.8966828307428917,8.998843,8.940977,18.51849999999996,3543.5261111142177
2025-07-16 13:15:00,36.89236,0.9548610000000002,0.9256250069140238,8.825227000000002,8.767356,20.254599999999982,3543.576111114218
2025-07-16 13:18:00,37.35532,1.0127310000000005,0.9385388772058644,8.825227000000002,8.680556,18.807800000000043,3543.626111114218
2025-07-16 13:21:00,36.80555,0.9837959999999999,0.9095420716513296,8.825227000000002,8.680551000000001,18.807900000000018,3543.676111114218
2025-07-16 13:24:00,35.90857,0.9548610000000002,0.9107722247292575,8.767357,8.680556,17.650499999999965,3543.7261111142184
2025-07-16 13:27:00,37.35532,0.9259259999999996,0.9259289999922653,8.883102999999998,8.883107,19.676000000000045,3543.7761111142186
2025-07-16 13:30:00,35.90857,0.8680560000000002,0.8966827446744718,8.940973,8.998847,15.04630000000003,3543.8261111142187
2025-07-16 13:33:00,35.90857,0.983797,0.9247226916020455,8.940973,8.825236,15.914299999999969,3543.876111114219
2025-07-16 13:36:00,37.32639,0.9548610000000002,0.9256301127553812,8.940967,8.883106,18.807900000000018,3543.926111114219
2025-07-16 13:39:00,37.35532,0.868055,0.8966822337414808,8.912037000000002,8.969912,20.254599999999982,3543.9761111142193
2025-07-16 13:42:00,35.90857,0.8391200000000003,0.8818139488962425,8.767357,8.854167,17.650499999999965,3544.0261111142195
2025-07-16 13:45:00,35.90857,0.8391200000000003,0.8677344069094444,8.738422,8.796292000000001,16.492999999999995,3544.0761111142197
2025-07-16 13:48:00,37.35532,0.8391200000000003,0.8957498992675682,8.796292000000001,8.912042,17.93979999999999,3544.12611111422
2025-07-16 13:51:00,37.35532,0.8680560000000002,0.8966827446744733,8.767361999999999,8.825236,17.93979999999999,3544.17611111422
2025-07-16 13:54:00,37.35532,0.78125,0.8515387897201081,8.709492000000001,8.854161999999999,19.965300000000013,3544.22611111422
2025-07-16 13:57:00,37.35532,0.8680560000000002,0.8824449430040088,8.738422,8.767356,18.80789999999996,3544.2761111142204
2025-07-16 14:00:00,37.35532,0.8969909999999999,0.8969915000204675,8.825232,8.825230999999999,17.361099999999965,3544.3261111142206
2025-07-16 14:03:00,35.90857,0.8680560000000002,0.8680539999897631,8.709492000000001,8.709486,18.22919999999999,3544.3761111142207
2025-07-16 14:06:00,35.4456,0.78125,0.8651547634801205,8.622682000000001,8.796292000000001,16.492999999999995,3544.426111114221
2025-07-16 14:09:00,36.37153,0.8969909999999999,0.8677348959770769,8.767361999999999,8.709491,17.361199999999997,3544.476111114221
2025-07-16 14:12:00,35.41666,0.8680560000000002,0.8680589999971488,8.738422,8.738426,17.650499999999965,3544.5261111142213
2025-07-16 14:15:00,36.37153,0.78125,0.837788973186388,8.535882,8.651622,17.650500000000022,3544.5761111142215
2025-07-16 14:18:00,36.37153,0.8101849999999997,0.8667660888695237,8.478012,8.593747,18.518599999999992,3544.6261111142217
2025-07-16 14:21:00,35.90857,0.7523150000000003,0.8225340262582085,8.506947,8.651622,17.07170000000002,3544.676111114222
2025-07-16 14:24:00,36.89236,0.8391210000000004,0.8818144657154959,8.535877000000001,8.622686,20.254599999999982,3544.726111114222
2025-07-16 14:27:00,36.89236,0.78125,0.8651547634801205,8.593747,8.767357,20.25460000000004,3544.776111114222
2025-07-16 14:30:00,37.81829,0.78125,0.8651547634801205,8.593747,8.767357,20.83330000000001,3544.8261111142224
2025-07-16 14:33:00,37.81829,0.7233800000000006,0.8599581375792978,8.564817,8.854167,20.543900000000008,3544.8761111142226
2025-07-16 14:36:00,37.81829,0.8101859999999999,0.9076958020432937,8.709492,8.912036,19.386500000000012,3544.9261111142227
2025-07-16 14:39:00,36.89236,0.8391200000000003,0.9232069742266329,8.912036,9.085646,17.650499999999965,3544.976111114223
2025-07-16 14:42:00,39.17824,0.8101849999999997,0.9076952626822347,8.940976,9.143521,18.518599999999992,3545.026111114223
2025-07-16 14:45:00,37.81829,0.78125,0.8919906726667084,8.796296,9.027776,17.93979999999999,3545.0761111142233
2025-07-16 14:48:00,37.35532,0.7233789999999996,0.8856757195291992,8.680556,9.027777,18.807800000000043,3545.1261111142235
2025-07-16 14:51:00,38.33912,0.7233799999999997,0.8728754515272908,8.680552,8.998842,19.097200000000043,3545.1761111142237
2025-07-16 14:54:00,38.33912,0.8680560000000002,0.9107745200195623,8.680552,8.767365999999999,19.09729999999996,3545.226111114224
2025-07-16 14:57:00,38.33912,0.7233799999999997,0.8728754515272908,8.506942,8.825232,19.097200000000043,3545.276111114224
2025-07-16 15:00:00,38.33912,0.7523149999999994,0.8760868336623635,8.622682,8.883107,19.386500000000012,3545.326111114224
2025-07-16 15:03:00,37.35532,0.694445,0.8436049758409647,8.535881999999999,8.854167,18.807800000000043,3545.3761111142244
2025-07-16 15:06:00,37.35532,0.7523149999999994,0.8361168198682571,8.651622,8.825227,19.386500000000012,3545.4261111142246
2025-07-16 15:09:00,36.89236,0.7233799999999997,0.8469284986484131,8.564812,8.825232,19.965300000000013,3545.4761111142248
2025-07-16 15:12:00,36.89236,0.8101849999999997,0.8528523617112066,8.651616,8.738420999999999,19.675900000000013,3545.526111114225
2025-07-16 15:15:00,36.89236,0.6655090000000001,0.8270075821615203,8.535876,8.883097,18.229100000000017,3545.576111114225
2025-07-16 15:18:00,35.90857,0.78125,0.8377889731863868,8.651616,8.767356,16.782399999999996,3545.6261111142253
2025-07-16 15:21:00,35.90857,0.7523149999999994,0.8361214910481647,8.622682,8.796297000000001,17.650500000000022,3545.6761111142255
2025-07-16 15:24:00,35.41666,0.6655099999999994,0.8143104349290962,8.535881999999999,8.854162,18.518599999999992,3545.7261111142257
2025-07-16 15:27:00,36.89236,0.8391209999999996,0.8535097347076809,8.622682,8.651620999999999,18.518400000000042,3545.776111114226
2025-07-16 15:30:00,35.41666,0.7233789999999996,0.8469234185881245,8.506946,8.767357,16.78249999999997,3545.826111114226
2025-07-16 15:33:00,36.37153,0.8680560000000002,0.8680539999897631,8.535881999999999,8.535875999999998,18.518500000000017,3545.876111114226
2025-07-16 15:36:00,36.37153,0.7523149999999994,0.8361168198682571,8.420142,8.593747,15.625,3545.9261111142264
2025-07-16 15:39:00,36.37153,0.8680560000000002,0.8680589999971488,8.564812,8.564816,17.93979999999999,3545.9761111142266
2025-07-16 15:42:00,36.37153,0.8391209999999996,,8.535881999999999,8.535881,16.78230000000002,3546.0261111142268
2025-07-16 15:45:00,36.37153,0.7523149999999994,0.8495682553927296,8.535881999999999,8.738427,18.229100000000017,3546.076111114227
2025-07-16 15:48:00,36.89236,0.8391209999999996,0.881814465715494,8.564812,8.651620999999999,17.939700000000016,3546.126111114227
2025-07-16 15:51:00,37.35532,0.8391209999999996,0.8677349182123117,8.622682,8.680551000000001,17.93979999999999,3546.1761111142273
2025-07-16 15:54:00,37.35532,0.7233799999999997,0.8599581375792965,8.506942,8.796292000000001,18.518500000000017,3546.2261111142275
2025-07-16 15:57:00,37.35532,0.8101859999999999,0.8941867097016724,8.651622,8.825236,18.229100000000017,3546.2761111142277
2025-07-16 16:00:00,35.90857,0.694445,0.881534924761914,8.680552,9.085647,17.361099999999965,3546.326111114228
2025-07-16 16:03:00,37.35532,0.694445,0.8563581646215482,8.767362,9.114587,16.492999999999995,3546.376111114228
2025-07-16 16:06:00,37.35532,0.694445,0.8563537770922178,8.912042,9.259257,19.386499999999955,3546.426111114228
2025-07-16 16:09:00,37.35532,0.7233799999999997,0.8599581375792965,8.912042,9.201391999999998,19.96520000000004,3546.4761111142284
2025-07-16 16:12:00,36.4294,0.694445,0.8436094021183353,8.796292,9.114587,17.650500000000022,3546.5261111142286
2025-07-16 16:15:00,37.35532,0.7523150000000003,0.8760822943544255,8.796297000000001,9.056712000000001,20.83330000000001,3546.5761111142288
2025-07-16 16:18:00,35.90857,0.78125,0.8651547634801205,8.854167,9.027777,18.807799999999986,3546.626111114229
2025-07-16 16:21:00,35.90857,0.78125,0.851543518186864,8.825227,8.969907000000001,19.675999999999988,3546.676111114229
2025-07-16 16:24:00,35.90857,0.78125,0.8786383356968789,8.767361999999999,8.969912,18.807900000000018,3546.7261111142293
2025-07-16 16:27:00,35.90857,0.8969909999999999,0.8824474596222017,8.883102000000001,8.854171000000001,17.361000000000047,3546.7761111142295
2025-07-16 16:30:00,35.90857,0.9259260000000005,0.9113824424914738,8.883102000000001,8.854166,16.20369999999997,3546.8261111142297
2025-07-16 16:33:00,35.90857,0.868055,0.8535067570240015,8.767362,8.738427,16.203700000000026,3546.87611111423
2025-07-16 16:36:00,34.43287,0.78125,0.8786383356968789,8.767362,8.969912,17.361199999999997,3546.92611111423
2025-07-16 16:39:00,33.47801,0.78125,0.8919906726667093,8.825232,9.056712000000001,13.599499999999978,3546.97611111423
2025-07-16 16:42:00,33.47801,0.868055,0.8680584999983718,8.796292000000001,8.796297000000001,17.650400000000047,3547.0261111142304
2025-07-16 16:45:00,33.47801,0.78125,0.6587408650412064,8.246532,8.015042000000001,17.93979999999999,3547.0761111142306
2025-07-16 16:48:00,32.52315,0.8391200000000003,0.5960024388275521,5.787032,5.3530120000000005,15.3356,3547.1261111142308
2025-07-16 16:51:00,31.01852,0.8391200000000003,0.5959959676071119,5.468752,5.0347219999999995,17.939899999999966,3547.176111114231
2025-07-16 16:54:00,30.55556,0.868055,0.5882229943148336,5.266202,4.774307,17.071699999999964,3547.226111114231
2025-07-16 16:57:00,30.55556,0.8101850000000006,0.5844243848497759,5.179402,4.774307,15.3356,3547.2761111142313
2025-07-16 18:03:00,30.55556,1.967593,0.8754875190857492,4.050927,2.3726849999999997,14.757000000000005,3547.2761111142313
2025-07-16 18:06:00,30.55556,1.967593,0.8754875190857492,4.079862,2.4016200000000003,14.75690000000003,3547.3261111142315
2025-07-16 18:09:00,30.55556,2.0254629999999993,0.9516066568689452,4.137732,2.4594910000000008,15.625,3547.3761111142317
2025-07-16 18:12:00,31.45255,1.967593,0.8754875190857492,4.340278,2.6620359999999996,16.203700000000026,3547.426111114232
2025-07-16 18:15:00,31.36574,1.967593,0.8754875190857492,4.253473,2.5752309999999996,16.782399999999996,3547.476111114232
2025-07-16 18:18:00,32.52315,1.9965279999999996,0.8838519499660303,4.456017999999999,2.7488420000000007,17.361099999999965,3547.526111114232
2025-07-16 18:21:00,32.00232,2.054398,0.9004917589305287,4.282408,2.5173619999999994,15.046299999999974,3547.5761111142324
2025-07-16 18:24:00,32.52315,1.9097229999999996,0.8586708186028609,4.340278,2.719906,16.782399999999996,3547.6261111142326
2025-07-16 18:27:00,32.00232,1.938657,0.8670951314222062,4.311342,2.6620370000000007,15.625,3547.6761111142328
2025-07-16 18:30:00,32.98611,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,18.518400000000042,3547.726111114233
2025-07-16 18:33:00,33.96991,1.4467600000000003,0.7191392593210539,3.819445000000001,2.6620369999999998,16.782399999999996,3547.776111114233
2025-07-16 18:36:00,34.43287,1.359954,0.7172778901075253,3.7615740000000004,2.719907,17.650499999999965,3547.8261111142333
2025-07-16 18:39:00,35.41666,1.2152779999999996,0.6452070697826116,3.616898,2.6909710000000002,19.386500000000012,3547.8761111142335
2025-07-16 18:42:00,35.41666,1.2152779999999996,0.6695100225321228,3.530093,2.633102,20.254599999999982,3547.9261111142337
2025-07-16 18:45:00,36.37153,1.070602,0.5971353139717023,3.4432869999999998,2.6620370000000007,19.09729999999996,3547.976111114234
2025-07-16 18:48:00,37.35532,0.983797,0.5674629610740082,3.501157,2.8067130000000002,19.675999999999988,3548.026111114234
2025-07-16 18:51:00,35.90857,1.2152779999999996,0.6452079267587368,3.5590280000000005,2.633102,18.51849999999996,3548.076111114234
2025-07-16 18:54:00,35.41666,1.2442130000000002,0.702810941652723,3.703703,2.8067129999999993,20.83330000000001,3548.1261111142344
2025-07-16 18:57:00,35.41666,1.273149,0.688788116579889,3.8483800000000006,2.8935180000000003,20.54400000000004,3548.1761111142346
2025-07-16 19:00:00,35.41666,1.3020839999999998,0.6733247139127928,3.703704,2.6909710000000002,17.65039999999999,3548.2261111142348
2025-07-16 19:03:00,34.20139,1.273149,0.6640080716337027,3.703704,2.719906,18.22909999999996,3548.276111114235
2025-07-16 19:06:00,33.96991,1.4178239999999995,0.7609595659452113,3.906249,2.835648,18.229100000000017,3548.326111114235
2025-07-16 19:09:00,32.98611,1.5335650000000003,0.7460636176914697,3.993055000000001,2.748842,18.518599999999992,3548.3761111142353
2025-07-16 19:12:00,32.52315,1.765046,0.84458899798946,4.108795999999999,2.662038,15.625,3548.4261111142355
2025-07-16 19:15:00,33.47801,1.7939820000000006,0.8246608796920976,4.369213,2.864584,15.914300000000026,3548.4761111142357
2025-07-16 19:18:00,32.52315,1.938657,0.9253700653172933,4.340277,2.748843,18.80789999999996,3548.526111114236
2025-07-16 19:21:00,32.52315,1.9097220000000004,0.8881990821544468,4.484953,2.8935190000000004,15.914300000000026,3548.576111114236
2025-07-16 19:24:00,33.47801,1.9675919999999998,0.875488286270829,4.513889,2.835649000000001,16.782399999999996,3548.626111114236
2025-07-16 19:27:00,32.52315,1.9097220000000004,0.8586715696049998,4.3402769999999995,2.719907,17.071699999999964,3548.6761111142364
2025-07-16 19:30:00,32.52315,1.8807870000000007,0.8502169502642188,4.282407000000001,2.6909719999999995,16.20369999999997,3548.7261111142366
2025-07-16 19:33:00,31.53935,1.8229170000000003,0.8332118128824286,4.282407000000001,2.748842,15.914299999999969,3548.7761111142368
2025-07-16 19:36:00,31.30787,1.7939810000000005,0.8246595695959965,4.195602000000001,2.6909729999999996,15.335699999999974,3548.826111114237
2025-07-16 19:39:00,32.43634,1.851852,0.8417305983291085,4.311342,2.7488420000000007,16.492999999999995,3548.876111114237
2025-07-16 19:42:00,32.2338,1.8807869999999998,0.819543902738523,4.369214,2.748843,17.939800000000048,3548.9261111142373
2025-07-16 19:45:00,32.2338,1.8229170000000003,0.8332128340830666,4.282407,2.748843,17.93979999999999,3548.9761111142375
2025-07-16 19:48:00,32.98611,1.765047,0.8719902900565006,4.282407,2.8645829999999997,16.203700000000026,3549.0261111142377
2025-07-16 19:51:00,32.00232,1.8807869999999998,0.8502159147150453,4.369214,2.7777780000000005,17.650500000000022,3549.076111114238
2025-07-16 19:54:00,31.53935,1.8229170000000003,0.8332118128824286,4.137732000000001,2.6041669999999995,16.203700000000026,3549.126111114238
2025-07-16 19:57:00,32.52315,1.8229170000000003,0.8621359569443294,4.2534719999999995,2.748843,16.203700000000026,3549.176111114238
2025-07-16 20:00:00,32.52315,1.851852,0.8417305983291085,4.224537,2.6620370000000007,17.361099999999965,3549.2261111142384
2025-07-16 20:03:00,32.52315,1.7939820000000006,0.8246598657348746,4.108797000000001,2.6041669999999995,15.9144,3549.2761111142386
2025-07-16 20:06:00,33.47801,1.7361119999999994,0.8074534279332155,4.079862,2.633102,16.782399999999996,3549.3261111142388
2025-07-16 20:09:00,32.52315,1.765047,0.8160750065617646,4.224537,2.748843,17.36110000000002,3549.376111114239
2025-07-16 20:12:00,33.47801,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,17.071799999999996,3549.426111114239
2025-07-16 20:15:00,33.47801,1.7939809999999996,0.8533799668914254,4.166665999999999,2.6909730000000005,18.22919999999999,3549.4761111142393
2025-07-16 20:18:00,33.47801,1.7071759999999996,0.7694254113240245,4.0509260000000005,2.604166,17.361099999999965,3549.5261111142395
2025-07-16 20:21:00,33.47801,1.7071759999999996,0.8268978972638621,3.9641199999999994,2.5752320000000006,19.097199999999987,3549.5761111142397
2025-07-16 20:24:00,32.00232,1.6782409999999999,0.790104551915026,3.877314,2.4884249999999994,18.22919999999999,3549.62611111424
2025-07-16 20:27:00,31.01852,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,18.22919999999999,3549.67611111424
2025-07-16 20:30:00,32.00232,1.8229169999999995,0.8621349779014713,4.021991,2.517361,17.939800000000048,3549.72611111424
2025-07-16 20:33:00,32.98611,1.851852,0.8417305983291067,4.079862,2.5173619999999994,17.07170000000002,3549.7761111142404
2025-07-16 20:36:00,31.94444,1.7939820000000006,0.8809747860290568,3.9641210000000004,2.517361,18.80789999999996,3549.8261111142406
2025-07-16 20:39:00,31.10532,1.7939819999999997,0.824659865734876,4.050926,2.546296000000001,15.625,3549.8761111142408
2025-07-16 20:42:00,32.00232,1.8229170000000003,0.8332107916802206,4.108797,2.5752309999999996,16.782399999999996,3549.926111114241
2025-07-16 20:45:00,32.00232,1.8807870000000007,0.8502169502642188,4.195602000000001,2.6041669999999995,16.203700000000026,3549.976111114241
2025-07-16 20:48:00,31.53935,1.851852,0.8417305983291067,4.195602000000001,2.633102,14.46750000000003,3550.0261111142413
2025-07-16 20:51:00,31.53935,1.8807869999999998,0.8502159147150453,4.195602,2.604166,15.625,3550.0761111142415
2025-07-16 20:54:00,30.55556,1.9097220000000004,0.8586705269501038,4.079861,2.4594899999999997,16.782399999999996,3550.1261111142417
2025-07-16 20:57:00,30.55556,1.9097220000000004,0.8586705269501038,4.021991000000001,2.4016200000000003,15.625,3550.176111114242
2025-07-16 21:00:00,30.09259,1.8807869999999998,0.8502159147150453,3.993056,2.4016200000000003,14.75690000000003,3550.226111114242
2025-07-16 21:03:00,30.09259,1.9675919999999998,0.8754882862708271,4.050925,2.3726849999999997,14.467600000000004,3550.276111114242
2025-07-16 21:06:00,31.53935,1.9675919999999998,0.8754872295348652,4.195602,2.517361,14.467600000000004,3550.3261111142424
2025-07-16 21:09:00,31.01852,1.9097220000000004,0.8586705269501038,4.195602,2.5752309999999996,15.046299999999974,3550.3761111142426
2025-07-16 21:12:00,32.00232,1.851852,0.8417316267261568,4.166666,2.6041670000000003,18.807800000000043,3550.4261111142428
2025-07-16 21:15:00,32.52315,1.9097220000000004,0.858672612258278,4.166666,2.546297,17.65039999999999,3550.476111114243
2025-07-16 21:18:00,31.01852,1.7939810000000005,0.8246595695959965,4.021990000000001,2.5173609999999993,15.3356,3550.526111114243
2025-07-16 21:21:00,31.07639,1.8807870000000007,0.8795436248753681,4.021990000000001,2.4594899999999997,17.071799999999996,3550.5761111142433
2025-07-16 21:24:00,32.00232,1.7939819999999997,0.8809738499810704,4.137732000000001,2.6909710000000002,14.757000000000005,3550.6261111142435
2025-07-16 21:27:00,32.00232,1.7939819999999997,0.824659865734876,4.050926,2.546296000000001,15.9144,3550.6761111142437
2025-07-16 21:30:00,31.53935,1.8229170000000003,0.8332118128824286,3.9641200000000003,2.430554999999999,15.914300000000026,3550.726111114244
2025-07-16 21:33:00,31.53935,1.851852,0.8417305983291067,4.021990000000001,2.4594899999999997,14.467600000000004,3550.776111114244
2025-07-16 21:36:00,31.53935,1.938657,0.8670961811374027,4.1377310000000005,2.4884270000000006,16.20369999999997,3550.826111114244
2025-07-16 21:39:00,32.52315,1.851852,0.8417305983291067,4.195602000000001,2.633102,17.650500000000022,3550.8761111142444
2025-07-16 21:42:00,32.52315,1.851852,0.8417305983291085,4.311342,2.7488420000000007,16.203700000000026,3550.9261111142446
2025-07-16 21:45:00,31.01852,1.765047,0.8160729932289336,4.195602,2.719906,16.492999999999995,3550.9761111142448
2025-07-16 21:48:00,31.01852,1.851852,0.8417316267261568,4.0509260000000005,2.4884270000000006,16.203700000000026,3551.026111114245
2025-07-16 21:51:00,32.52315,1.765047,0.8160739998961212,3.9930559999999993,2.517361,16.782399999999996,3551.076111114245
2025-07-16 21:54:00,32.52315,1.7071759999999996,0.7987960384913009,3.90625,2.4884250000000003,15.9144,3551.1261111142453
2025-07-16 21:57:00,32.52315,1.6493059999999993,0.7813738269686562,3.8483799999999997,2.4884250000000003,16.492999999999995,3551.1761111142455
2025-07-16 22:00:00,32.52315,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,16.782399999999996,3551.2261111142457
2025-07-16 22:03:00,32.52315,1.6203709999999996,0.7726058888644354,3.935186,2.604166,17.36110000000002,3551.276111114246
2025-07-16 22:06:00,32.52315,1.6203709999999996,0.7726058888644354,3.935186,2.604166,15.914300000000026,3551.326111114246
2025-07-16 22:09:00,32.52315,1.6493060000000002,0.781375780955069,3.90625,2.546297,15.335700000000031,3551.376111114246
2025-07-16 22:12:00,32.52315,1.6203709999999996,0.7439062601692614,3.819445,2.4594899999999997,15.9144,3551.4261111142464
2025-07-16 22:15:00,31.01852,1.6203709999999996,0.7726068583067536,3.8773149999999994,2.546296000000001,15.335700000000031,3551.4761111142466
2025-07-16 22:18:00,33.44907,1.7071760000000005,0.7987960384913011,3.993056,2.5752309999999996,16.782399999999996,3551.5261111142468
2025-07-16 22:21:00,32.98611,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,16.203700000000026,3551.576111114247
2025-07-16 22:24:00,32.52315,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,16.20369999999997,3551.626111114247
2025-07-16 22:27:00,32.52315,1.5914359999999999,0.7353260997002153,3.7905100000000003,2.4594899999999997,17.36110000000002,3551.6761111142473
2025-07-16 22:30:00,31.01852,1.649305,0.8356635395804,3.7615740000000004,2.4594910000000008,16.492999999999995,3551.7261111142475
2025-07-16 22:33:00,32.98611,1.5914350000000006,0.817256550351145,3.906250000000001,2.6620359999999996,16.49309999999997,3551.7761111142477
2025-07-16 22:36:00,32.52315,1.5914350000000006,0.7637984790411435,3.8773150000000003,2.5752309999999996,17.650499999999965,3551.826111114248
2025-07-16 22:39:00,32.98611,1.5914350000000006,0.7910525646470239,3.8483790000000004,2.5752309999999996,16.493100000000027,3551.876111114248
2025-07-16 22:42:00,32.98611,1.5625,0.754951193886212,3.8773150000000003,2.604166,19.965299999999957,3551.926111114248
2025-07-16 22:45:00,32.98611,1.5625,0.754951193886212,3.8773150000000003,2.604166,17.650499999999965,3551.9761111142484
2025-07-16 22:48:00,33.96991,1.5625,0.7267081759608233,3.8483790000000004,2.546296000000001,17.361099999999965,3552.0261111142486
2025-07-16 22:51:00,32.52315,1.5625,0.7819895947429235,3.8483790000000004,2.604166,18.51849999999996,3552.0761111142488
2025-07-16 22:54:00,32.52315,1.5625,0.7549521480546503,3.906250000000001,2.633102,15.04630000000003,3552.126111114249
2025-07-16 22:57:00,32.52315,1.649305,0.8090541162965614,3.9641200000000003,2.633102,17.361099999999965,3552.176111114249
2025-07-16 23:00:00,33.47801,1.649305,0.7813745016059608,3.906250000000001,2.546297,16.49309999999997,3552.2261111142493
2025-07-16 23:03:00,30.55556,1.5335650000000003,0.7460626712482341,3.8773150000000003,2.633101,16.492999999999995,3552.2761111142495
2025-07-16 23:06:00,30.55556,1.5914350000000006,0.7637994408753077,3.819444,2.517361,15.625,3552.3261111142497
2025-07-17 07:09:00,30.55556,1.6203710000000004,0.7726068583067521,3.3564820000000006,2.0254629999999993,15.914299999999969,3552.3261111142497
2025-07-17 07:12:00,30.55556,1.6203710000000004,0.8264819492231977,3.443288,2.170139,15.914300000000026,3552.37611111425
2025-07-17 07:15:00,32.00232,1.7071759999999996,0.7385512317240325,3.73264,2.256945000000001,18.518500000000017,3552.42611111425
2025-07-17 07:18:00,33.96991,1.7361110000000002,0.8892118304468515,4.224537,2.864584,16.20369999999997,3552.47611111425
2025-07-17 07:21:00,33.47801,1.6782409999999999,0.7609560424232851,4.137731,2.719907,17.071799999999996,3552.5261111142504
2025-07-17 07:24:00,33.47801,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,16.492999999999995,3552.5761111142506
2025-07-17 07:27:00,33.47801,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,16.20369999999997,3552.6261111142508
2025-07-17 07:30:00,32.52315,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,17.071799999999996,3552.676111114251
2025-07-17 07:33:00,32.52315,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,17.36110000000002,3552.726111114251
2025-07-17 07:36:00,32.52315,1.6782409999999999,0.7901055364043483,4.137731,2.748843,18.807900000000018,3552.7761111142513
2025-07-17 07:39:00,31.01852,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,18.22920000000005,3552.8261111142515
2025-07-17 07:42:00,32.98611,1.6493059999999993,0.7813748039626027,3.993056,2.633102,15.914300000000026,3552.8761111142517
2025-07-17 07:45:00,32.00232,1.7361109999999993,0.8074521300692822,3.9641209999999996,2.517361,17.36110000000002,3552.926111114252
2025-07-17 07:48:00,33.47801,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,16.782399999999996,3552.976111114252
2025-07-17 07:51:00,33.47801,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,16.49309999999997,3553.026111114252
2025-07-17 07:54:00,32.52315,1.6203709999999996,0.7726058888644354,4.050926,2.719906,19.965299999999957,3553.0761111142524
2025-07-17 07:57:00,32.98611,1.765046,0.8160737025715769,3.993056,2.5173619999999994,15.914300000000026,3553.1261111142526
2025-07-17 08:00:00,32.98611,1.7361109999999993,0.835760968207374,4.079861,2.6620370000000007,17.071799999999996,3553.1761111142528
2025-07-17 08:03:00,32.98611,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,16.493100000000027,3553.226111114253
2025-07-17 08:06:00,31.53935,1.7361110000000002,0.8357609682073742,4.108796,2.6909719999999995,18.807900000000018,3553.276111114253
2025-07-17 08:09:00,33.47801,1.8229169999999995,0.8621349779014713,4.311344,2.8067140000000004,17.65039999999999,3553.3261111142533
2025-07-17 08:12:00,33.47801,1.7071769999999997,0.7694267429582815,4.195601999999999,2.748842,15.335699999999974,3553.3761111142535
2025-07-17 08:15:00,31.01852,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,15.625,3553.4261111142537
2025-07-17 08:18:00,33.47801,1.765047,0.8445883371277053,4.166667,2.719907,16.493100000000027,3553.476111114254
2025-07-17 08:21:00,33.47801,1.7361119999999994,0.835761273906261,4.137732,2.719907,15.625,3553.526111114254
2025-07-17 08:24:00,33.47801,1.765047,0.8719902900565006,4.224537,2.8067129999999993,15.9144,3553.576111114254
2025-07-17 08:27:00,32.98611,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,18.518599999999992,3553.6261111142544
2025-07-17 08:30:00,34.92477,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,18.22919999999999,3553.6761111142546
2025-07-17 08:33:00,33.96991,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,17.650499999999965,3553.7261111142548
2025-07-17 08:36:00,33.96991,1.765047,0.8445893024262962,4.340278,2.8935190000000004,16.493100000000027,3553.776111114255
2025-07-17 08:39:00,33.47801,1.7361119999999994,0.8074534279332155,4.282408,2.835648,18.51849999999996,3553.826111114255
2025-07-17 08:42:00,33.47801,1.7071759999999996,0.8539059019661299,4.195601,2.835648,17.650500000000022,3553.8761111142553
2025-07-17 08:45:00,33.47801,1.7361110000000002,0.8357609682073742,4.253472,2.835648,18.22919999999999,3553.9261111142555
2025-07-17 08:48:00,33.47801,1.7361109999999993,0.8074531293952486,4.195602,2.748843,18.807900000000018,3553.9761111142557
2025-07-17 08:51:00,34.43287,1.7361109999999993,0.835760968207374,4.3402769999999995,2.922453,17.650500000000022,3554.026111114256
2025-07-17 08:54:00,34.4618,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,17.93979999999999,3554.076111114256
2025-07-17 08:57:00,34.43287,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.939899999999966,3554.126111114256
2025-07-17 09:00:00,34.43287,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,16.782400000000052,3554.1761111142564
2025-07-17 09:03:00,35.41666,1.7071759999999996,0.7987980223585233,4.224537,2.8067140000000004,17.650500000000022,3554.2261111142566
2025-07-17 09:06:00,35.41666,1.5914359999999999,0.7638007077723954,4.108796,2.8067130000000002,17.650400000000047,3554.2761111142568
2025-07-17 09:09:00,35.41666,1.6493060000000002,0.8090544259685092,4.195603,2.864584,17.07170000000002,3554.326111114257
2025-07-17 09:12:00,36.37153,1.6493060000000002,0.781375780955069,4.224537,2.864584,17.36110000000002,3554.376111114257
2025-07-17 09:15:00,36.37153,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.939800000000048,3554.4261111142573
2025-07-17 09:18:00,36.37153,1.6782409999999999,0.8448054419111702,4.311343,2.9803249999999997,15.914300000000026,3554.4761111142575
2025-07-17 09:21:00,37.35532,1.6203710000000004,0.8264855332793961,4.513890000000001,3.2407449999999995,19.675999999999988,3554.5261111142577
2025-07-17 09:24:00,37.35532,1.5914359999999999,0.7910482626572466,4.427084,3.15393,18.80789999999996,3554.576111114258
2025-07-17 09:27:00,36.89236,1.6493060000000002,0.8090581748945465,4.51389,3.182875,16.203700000000026,3554.626111114258
2025-07-17 09:30:00,36.89236,1.6493060000000002,0.7813748039626047,4.6296289999999996,3.2696750000000003,17.939800000000048,3554.676111114258
2025-07-17 09:33:00,36.89236,1.6493059999999993,0.8090534887338139,4.62963,3.298610000000001,16.782399999999996,3554.7261111142584
2025-07-17 09:36:00,36.89236,1.6782409999999999,0.8179941304301265,4.62963,3.2696750000000003,19.675900000000013,3554.7761111142586
2025-07-17 09:39:00,36.89236,1.6782409999999999,0.7901084898633276,4.62963,3.2407449999999995,16.782500000000027,3554.8261111142588
2025-07-17 09:42:00,36.89236,1.6493059999999993,0.7813787119235706,4.57176,3.2118100000000007,17.650500000000022,3554.876111114259
2025-07-17 09:45:00,36.89236,1.6782409999999999,0.8179979077268497,4.687496,3.3275449999999998,19.386599999999987,3554.926111114259
2025-07-17 09:48:00,36.89236,1.6782409999999999,0.8179979077268497,4.774306,3.4143549999999996,17.650400000000047,3554.9761111142593
2025-07-17 09:51:00,36.89236,1.6782409999999999,0.7901084898633276,4.62963,3.2407449999999995,18.80789999999996,3555.0261111142595
2025-07-17 09:54:00,44.15509,2.054398,0.9309984121914212,4.62963,2.8935180000000003,22.280100000000004,3555.0761111142597
2025-07-17 09:57:00,49.0162,1.9386579999999993,1.0304369587832511,5.497685999999999,4.021988,30.092600000000004,3555.12611111426
2025-07-17 10:00:00,61.16898,1.9386579999999993,1.3130428973366455,9.751155999999998,8.651618000000001,40.509299999999996,3555.17611111426
2025-07-17 10:03:00,61.16898,1.6782409999999999,1.3002542541268276,8.767365999999999,8.072914999999998,40.50920000000002,3555.22611111426
2025-07-17 10:06:00,61.63194,1.765046,1.2824242389030078,8.738426,7.87037,39.06249999999997,3555.2761111142604
2025-07-17 10:09:00,60.18519,1.7939809999999996,1.2566637654242572,8.622686,7.667825,35.87959999999998,3555.3261111142606
2025-07-17 10:12:00,46.12268,1.0995369999999998,1.0102442895924673,8.449076,8.275459,24.884199999999964,3555.3761111142608
2025-07-17 10:15:00,44.15509,1.649305,1.0222290959271076,8.449076,7.378470999999999,24.594899999999996,3555.426111114261
2025-07-17 10:18:00,41.23264,1.5625,0.7549502397163358,6.5682860000000005,5.295135999999999,20.833399999999983,3555.476111114261
2025-07-17 10:21:00,39.78588,1.7361119999999994,0.8629646491634576,6.105321999999999,4.71643,21.122600000000034,3555.5261111142613
2025-07-17 10:24:00,38.33912,1.765047,0.7549179384945466,5.613427,4.079860000000001,20.25460000000004,3555.5761111142615
2025-07-17 10:27:00,36.89236,1.7939819999999997,0.7946353471423043,5.092592000000001,3.559030000000001,18.51849999999996,3555.6261111142617
2025-07-17 10:30:00,36.37153,1.8807870000000007,0.850225234599967,4.890042000000001,3.298614999999999,19.097199999999987,3555.676111114262
2025-07-17 10:33:00,36.37153,1.8807870000000007,0.8195439027385233,4.774306000000001,3.1539349999999997,18.22919999999999,3555.726111114262
2025-07-17 10:36:00,34.43287,1.8229170000000003,0.8332118128824286,4.629630000000001,3.0960649999999994,18.22919999999999,3555.776111114262
2025-07-17 10:39:00,34.43287,1.851852,0.8708512377227156,4.6875,3.15393,18.22909999999996,3555.8261111142624
2025-07-17 10:42:00,35.41666,1.9097220000000004,0.8586705269501038,4.687501,3.0671299999999997,18.22919999999999,3555.8761111142626
2025-07-17 10:45:00,34.43287,1.8229170000000003,0.833207728064163,4.542824,3.0092550000000005,16.49309999999997,3555.9261111142628
2025-07-17 10:48:00,34.43287,1.7939820000000006,0.8809747860290568,4.542825000000001,3.0960650000000003,18.51849999999996,3555.976111114263
2025-07-17 10:51:00,36.37153,1.765047,0.871989360564218,4.542825000000001,3.125000000000001,18.518500000000017,3556.026111114263
2025-07-17 10:54:00,35.41666,1.765047,0.8160739998961194,4.542825000000001,3.0671299999999997,17.650499999999965,3556.0761111142633
2025-07-17 10:57:00,35.41666,1.7939819999999997,0.824659865734876,4.62963,3.125000000000001,18.518500000000017,3556.1261111142635
2025-07-17 11:00:00,35.41666,1.7939819999999997,0.8533792979011948,4.658565,3.1828700000000003,17.650499999999965,3556.1761111142637
2025-07-17 11:03:00,35.41666,1.8807869999999998,0.8502210924449031,4.716436000000001,3.1250050000000007,18.80789999999996,3556.226111114264
2025-07-17 11:06:00,36.37153,1.851852,0.8417295699304719,4.7453710000000004,3.1828700000000003,18.807900000000018,3556.276111114264
2025-07-17 11:09:00,35.41666,1.851852,0.8417254563200625,4.716435000000001,3.15393,17.93979999999999,3556.326111114264
2025-07-17 11:12:00,34.43287,1.851852,0.8417305983291085,4.6875,3.125000000000001,18.80789999999996,3556.3761111142644
2025-07-17 11:15:00,35.90857,1.9965270000000004,0.9139652762884168,4.716435,3.0381899999999993,16.492999999999995,3556.4261111142646
2025-07-17 11:18:00,35.90857,1.8807869999999998,0.8502169502642205,4.716435,3.125000000000001,17.939700000000016,3556.4761111142648
2025-07-17 11:21:00,35.41666,1.8807869999999998,0.8502169502642186,4.658565,3.0671299999999997,18.22909999999996,3556.526111114265
2025-07-17 11:24:00,34.43287,1.9097220000000004,0.8586663563143663,4.74537,3.1249949999999993,17.650500000000022,3556.576111114265
2025-07-17 11:27:00,35.41666,1.9097220000000004,0.8586663563143663,4.74537,3.1249949999999993,19.097199999999987,3556.6261111142653
2025-07-17 11:30:00,35.41666,1.9097220000000004,0.8586757402084202,4.803241000000001,3.182875,17.939800000000048,3556.6761111142655
2025-07-17 11:33:00,35.90857,1.851852,0.8988404976937798,4.803241000000001,3.298615,19.097200000000043,3556.7261111142657
2025-07-17 11:36:00,34.43287,1.8807870000000007,0.8502169502642206,4.86111,3.2696750000000003,18.518500000000017,3556.776111114266
2025-07-17 11:39:00,35.41666,1.851852,0.8417305983291085,4.6875,3.125000000000001,17.36110000000002,3556.826111114266
2025-07-17 11:42:00,35.41666,1.8229170000000003,0.8332067068556652,4.658565,3.1249949999999993,17.650500000000022,3556.876111114266
2025-07-17 11:45:00,35.41666,1.7939820000000006,0.8246598657348746,4.542825000000001,3.038194999999999,19.675900000000013,3556.9261111142664
2025-07-17 11:48:00,35.41666,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,16.49309999999997,3556.9761111142666
2025-07-17 11:51:00,36.37153,1.5914359999999999,0.7910565686973451,4.51389,3.2407450000000004,21.701300000000003,3557.0261111142668
2025-07-17 11:54:00,36.37153,1.6203710000000004,0.8000786810442495,4.600694,3.298614999999999,20.543999999999983,3557.076111114267
2025-07-17 11:57:00,36.37153,1.649305,0.7524547693780329,4.571758,3.182875,19.965299999999957,3557.126111114267
2025-07-17 12:00:00,36.89236,1.5335650000000003,0.7460674034502094,4.542824,3.298615,17.650500000000022,3557.1761111142673
2025-07-17 12:03:00,36.37153,1.5625,0.7549473771980939,4.4270830000000005,3.15393,20.254700000000014,3557.2261111142675
2025-07-17 12:06:00,36.89236,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,17.071799999999996,3557.2761111142677
2025-07-17 12:09:00,36.37153,1.5625,0.754952148054652,4.398148,3.125000000000001,18.51849999999996,3557.326111114268
2025-07-17 12:12:00,35.41666,1.5625,0.7549473771980939,4.4270830000000005,3.15393,18.22919999999999,3557.376111114268
2025-07-17 12:15:00,36.89236,1.5335650000000003,0.7460636176914697,4.3402780000000005,3.0960649999999994,18.80789999999996,3557.426111114268
2025-07-17 12:18:00,36.89236,1.5625,0.7819941729254491,4.571758,3.3275499999999996,18.807900000000018,3557.4761111142684
2025-07-17 12:21:00,35.41666,1.6782400000000006,0.7901032663716779,4.456019,3.0671299999999997,19.965300000000013,3557.5261111142686
2025-07-17 12:24:00,35.41666,1.649305,0.8090494301115667,4.398148,3.067125,19.386599999999987,3557.5761111142688
2025-07-17 12:27:00,36.37153,1.5914350000000006,0.8172609961985239,4.484954000000001,3.2407449999999995,18.807900000000018,3557.626111114269
2025-07-17 12:30:00,36.37153,1.5625,0.754951193886212,4.456019,3.1828700000000003,18.22919999999999,3557.676111114269
2025-07-17 12:33:00,35.41666,1.5914350000000006,0.7910479501690667,4.398148,3.1249949999999993,16.782399999999996,3557.7261111142693
2025-07-17 12:36:00,36.37153,1.5335650000000003,0.7728791630672122,4.398148,3.1828649999999996,17.939900000000023,3557.7761111142695
2025-07-17 12:39:00,35.41666,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,18.229100000000017,3557.8261111142697
2025-07-17 12:42:00,35.41666,1.5625,0.7819905103818985,4.311342000000001,3.0671299999999997,18.518500000000017,3557.87611111427
2025-07-17 12:45:00,36.89236,1.6203710000000004,0.8264855332793961,4.513890000000001,3.2407449999999995,18.80789999999996,3557.92611111427
2025-07-17 12:48:00,36.89236,1.6203710000000004,0.7439011822822486,4.484955,3.1249949999999993,18.51849999999996,3557.97611111427
2025-07-17 12:51:00,36.37153,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,18.51849999999996,3558.0261111142704
2025-07-17 12:54:00,37.35532,1.5914359999999999,0.7910519542431089,4.600695,3.3275450000000006,19.675899999999956,3558.0761111142706
2025-07-17 12:57:00,36.89236,1.5914359999999999,0.7638035932626125,4.542825000000001,3.2407450000000004,17.939899999999966,3558.1261111142708
2025-07-17 13:00:00,36.89236,1.6203709999999996,0.8264855332793958,4.542825000000001,3.26968,20.254599999999982,3558.176111114271
2025-07-17 13:03:00,35.90857,1.7071759999999996,0.8539086506970073,4.542825000000001,3.182875,18.518500000000017,3558.226111114271
2025-07-17 13:06:00,37.35532,1.5914359999999999,0.7637997459394206,4.4560189999999995,3.1539350000000006,16.492999999999995,3558.2761111142713
2025-07-17 13:09:00,37.35532,1.6203709999999996,0.7726058888644354,4.542825,3.211805,17.650500000000022,3558.3261111142715
2025-07-17 13:12:00,35.90857,1.7361109999999993,0.862969874024374,4.57176,3.182875,18.807900000000018,3558.3761111142717
2025-07-17 13:15:00,36.89236,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,17.93979999999999,3558.426111114272
2025-07-17 13:18:00,35.90857,1.6782409999999999,0.7901084898633276,4.57176,3.182875,18.80789999999996,3558.476111114272
2025-07-17 13:21:00,36.89236,1.6782409999999999,0.8179941304301265,4.62963,3.2696750000000003,17.361199999999997,3558.526111114272
2025-07-17 13:24:00,36.89236,1.6493059999999993,0.7220518850536359,4.484953999999999,3.0671299999999997,17.65039999999999,3558.5761111142724
2025-07-17 13:27:00,35.90857,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,17.361000000000047,3558.6261111142726
2025-07-17 13:30:00,35.90857,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,17.361000000000047,3558.6761111142728
2025-07-17 13:33:00,36.89236,1.7361109999999993,0.8357561764076727,4.484953999999999,3.067125,17.361000000000047,3558.726111114273
2025-07-17 13:36:00,36.89236,1.7361109999999993,0.8074571266838432,4.62963,3.182875,18.807900000000018,3558.776111114273
2025-07-17 13:39:00,36.37153,1.7071759999999996,0.7987960384913009,4.51389,3.0960650000000003,17.939800000000048,3558.8261111142733
2025-07-17 13:42:00,37.35532,1.6203709999999996,0.8000731005176566,4.600695,3.298610000000001,17.650500000000022,3558.8761111142735
2025-07-17 13:45:00,36.0243,1.6203709999999996,0.7726020110804965,4.484954,3.15393,17.939800000000048,3558.9261111142737
2025-07-17 13:48:00,35.99537,1.6203710000000004,0.7726068583067539,4.427084,3.0960650000000003,16.782399999999996,3558.976111114274
2025-07-17 13:51:00,36.89236,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,19.097200000000043,3559.026111114274
2025-07-17 13:54:00,36.89236,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,17.650400000000047,3559.076111114274
2025-07-17 13:57:00,36.89236,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,19.96519999999998,3559.1261111142744
2025-07-17 14:00:00,36.89236,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,19.675900000000013,3559.1761111142746
2025-07-17 14:03:00,37.81829,1.5625,0.754952148054652,4.398148,3.125000000000001,18.22909999999996,3559.2261111142748
2025-07-17 14:06:00,35.90857,1.5335650000000003,0.7460636176914697,4.3402780000000005,3.0960649999999994,18.22919999999999,3559.276111114275
2025-07-17 14:09:00,36.37153,1.7071760000000005,0.798800998148013,4.57176,3.1539399999999995,18.807799999999986,3559.326111114275
2025-07-17 14:12:00,36.37153,1.6203710000000004,0.7439062601692616,4.513890000000001,3.1539349999999997,18.51849999999996,3559.3761111142753
2025-07-17 14:15:00,35.90857,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,18.22920000000005,3559.4261111142755
2025-07-17 14:18:00,36.89236,1.7071759999999996,0.7987920707387067,4.484954,3.067125,20.543999999999983,3559.4761111142757
