Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-17 14:21:00,36.89236,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,17.93979999999999,3559.526111114276
2025-07-17 14:24:00,35.90857,1.6782409999999999,0.8448081705601054,4.57176,3.2407449999999995,17.93979999999999,3559.576111114276
2025-07-17 14:27:00,37.81829,1.6493059999999993,0.7813728499732276,4.716435999999999,3.3564800000000004,18.807799999999986,3559.6261111142762
2025-07-17 14:30:00,37.81829,1.6203709999999996,0.7726068583067536,4.658563999999999,3.3275450000000006,18.51849999999996,3559.6761111142764
2025-07-17 14:33:00,36.89236,1.6493059999999993,0.8356674674198233,4.57176,3.26968,19.386599999999987,3559.7261111142766
2025-07-17 14:36:00,36.89236,1.6493059999999993,0.7813787119235706,4.62963,3.26968,19.965300000000013,3559.776111114277
2025-07-17 14:39:00,35.41666,1.7939809999999996,0.8246544997877839,4.571759,3.067125,19.097199999999987,3559.826111114277
2025-07-17 14:42:00,35.41666,1.7361110000000002,0.835760009850061,4.6875,3.2696750000000003,17.361099999999965,3559.876111114277
2025-07-17 14:45:00,36.37153,1.8229169999999995,0.8332199824435087,4.7743020000000005,3.2407449999999995,17.361099999999965,3559.9261111142773
2025-07-17 14:48:00,36.37153,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,19.675899999999956,3559.9761111142775
2025-07-17 14:51:00,35.41666,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,17.071799999999996,3560.0261111142777
2025-07-17 14:54:00,35.41666,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,17.650500000000022,3560.076111114278
2025-07-17 14:57:00,34.92477,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.650499999999965,3560.126111114278
2025-07-17 15:00:00,36.89236,1.8229160000000002,0.8332196874616214,4.745366000000001,3.211809999999999,19.675900000000013,3560.1761111142782
2025-07-17 15:03:00,36.89236,1.7361110000000002,0.8074531293952506,4.716434,3.2696750000000003,19.097199999999987,3560.2261111142784
2025-07-17 15:06:00,35.90857,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,17.939800000000048,3560.2761111142786
2025-07-17 15:09:00,35.90857,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,18.807900000000018,3560.326111114279
2025-07-17 15:12:00,36.89236,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,18.518500000000017,3560.376111114279
2025-07-17 15:15:00,36.89236,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,18.807900000000018,3560.426111114279
2025-07-17 15:18:00,36.89236,1.7361110000000002,0.8629698740243742,4.629630000000001,3.2407449999999995,19.097199999999987,3560.4761111142793
2025-07-17 15:21:00,36.89236,1.765047,0.816078026549443,4.716436,3.2407449999999995,17.93979999999999,3560.5261111142795
2025-07-17 15:24:00,35.41666,1.7361110000000002,0.8074571266838434,4.716436000000001,3.2696810000000003,18.518599999999992,3560.5761111142797
2025-07-17 15:27:00,33.96991,1.8807870000000007,0.8502117725023365,4.716435000000001,3.1249949999999993,18.80789999999996,3560.62611111428
2025-07-17 15:30:00,34.43287,1.9097220000000004,0.8277820908566447,4.658565,3.0092550000000005,17.93979999999999,3560.67611111428
2025-07-17 15:33:00,34.43287,1.9386580000000002,0.8670901734115748,4.774306,3.1249949999999993,17.93979999999999,3560.7261111142802
2025-07-17 15:36:00,35.41666,1.9965279999999996,0.9139747446661444,4.803242,3.1250050000000007,17.07170000000002,3560.7761111142804
2025-07-17 15:39:00,35.41666,1.9965279999999996,0.9428964863078964,4.832177000000001,3.182875,17.93979999999999,3560.8261111142806
2025-07-17 15:42:00,35.41666,1.9386580000000002,0.8359995517507027,4.832177000000001,3.1539349999999997,16.49309999999997,3560.876111114281
2025-07-17 15:45:00,35.41666,1.880788,0.8795449171490503,4.658565,3.0960649999999994,16.782399999999996,3560.926111114281
2025-07-17 15:48:00,34.25926,1.9097229999999996,0.8881933847210908,4.745371,3.15393,17.93979999999999,3560.976111114281
2025-07-17 15:51:00,33.96991,1.9965279999999996,0.8838519499660303,4.918981,3.211805000000001,17.939700000000016,3561.0261111142813
2025-07-17 15:54:00,33.96991,1.9097229999999996,0.8881983813674733,4.774306,3.1828700000000003,18.22919999999999,3561.0761111142815
2025-07-17 15:57:00,35.41666,2.0254629999999993,0.8604655110610436,4.861112,3.0960650000000003,18.22920000000005,3561.1261111142817
2025-07-17 16:00:00,34.43287,1.967593,0.8754843488672681,4.6875,3.0092550000000005,18.807900000000018,3561.176111114282
2025-07-17 16:03:00,34.43287,1.9097229999999996,0.8586729039115247,4.600694,2.9803240000000004,18.51849999999996,3561.226111114282
2025-07-17 16:06:00,33.96991,1.9386580000000002,0.8670954220132312,4.687501,3.038194999999999,17.07170000000002,3561.2761111142822
2025-07-17 16:09:00,33.96991,1.9386580000000002,0.8670996208652132,4.832177000000001,3.182875,16.782399999999996,3561.3261111142824
2025-07-17 16:12:00,34.43287,1.880788,0.8795478949636292,4.803242,3.2407450000000004,17.36110000000002,3561.3761111142826
2025-07-17 16:15:00,34.43287,1.9386580000000002,0.9253732737621537,4.832177000000001,3.2407449999999995,17.93979999999999,3561.426111114283
2025-07-17 16:18:00,34.43287,1.8807869999999998,0.8195449886600459,4.74537,3.125000000000001,19.09729999999996,3561.476111114283
2025-07-17 16:21:00,32.98611,1.9097220000000004,0.8586715696049979,4.658565,3.038194999999999,18.22909999999996,3561.526111114283
2025-07-17 16:24:00,35.41666,1.9675919999999998,0.8754830025745676,4.74537,3.067125,19.097199999999987,3561.5761111142833
2025-07-17 16:27:00,34.43287,1.9097220000000004,0.8586715696049979,4.658565,3.038194999999999,18.518599999999992,3561.6261111142835
2025-07-17 16:30:00,34.92477,1.8807870000000007,0.907714803163187,4.629630000000001,3.0960650000000003,16.492999999999995,3561.6761111142837
2025-07-17 16:33:00,35.41666,1.7939819999999997,0.8246588517760958,4.687501,3.1828700000000003,19.097199999999987,3561.726111114284
2025-07-17 16:36:00,35.41666,1.7939819999999997,0.824659865734876,4.62963,3.125000000000001,18.518599999999992,3561.776111114284
2025-07-17 16:39:00,35.41666,1.851852,0.8417305983291085,4.774305,3.211805000000001,17.65039999999999,3561.8261111142842
2025-07-17 16:42:00,36.19791,1.765047,0.8160739998961212,4.774305,3.298610000000001,18.518500000000017,3561.8761111142844
2025-07-17 16:45:00,35.90857,1.851852,0.8417305983291085,4.600695,3.038195000000001,18.80789999999996,3561.9261111142846
2025-07-17 16:48:00,35.41666,1.8229169999999995,0.8899236259067318,4.51389,3.038195000000001,17.071799999999996,3561.976111114285
2025-07-17 16:51:00,36.37153,1.7071769999999997,0.8268972528899579,4.600695,3.211805,19.097200000000043,3562.026111114285
2025-07-17 16:54:00,36.89236,1.765047,0.8445883371277053,4.629630000000001,3.1828700000000003,20.543999999999983,3562.076111114285
2025-07-17 16:57:00,36.37153,1.7939820000000006,0.8246598657348763,4.774305,3.2696750000000003,18.229100000000017,3562.1261111142853
2025-07-17 17:00:00,36.37153,1.7361119999999994,0.8074524286069947,4.629631,3.1828700000000003,19.386599999999987,3562.1761111142855
2025-07-17 17:03:00,36.37153,1.7361119999999994,0.835761273906261,4.600695,3.1828700000000003,18.229100000000017,3562.2261111142857
2025-07-17 17:06:00,36.37153,1.8229169999999995,0.8621339988572639,4.716436,3.211805000000001,19.386599999999987,3562.276111114286
2025-07-17 17:09:00,36.77662,1.851852,0.8112752508301931,4.7743020000000005,3.1828700000000003,19.965299999999957,3562.326111114286
2025-07-17 17:12:00,34.43287,1.765047,0.816078026549443,4.7453710000000004,3.26968,17.650499999999965,3562.3761111142862
2025-07-17 17:15:00,34.43287,1.7939820000000006,0.8533841588565192,4.774305,3.298614999999999,17.361199999999997,3562.4261111142864
2025-07-17 17:18:00,36.89236,1.7939820000000006,0.824658851776096,4.658566,3.1539349999999997,19.097199999999987,3562.4761111142866
2025-07-17 17:21:00,35.90857,1.765047,0.8160739998961212,4.600695,3.125000000000001,20.254599999999982,3562.526111114287
2025-07-17 17:24:00,35.90857,1.765047,0.8160739998961212,4.600695,3.125000000000001,19.675900000000013,3562.576111114287
2025-07-17 17:27:00,35.70602,1.7939820000000006,0.8246547959254066,4.629630000000001,3.1249949999999993,17.93979999999999,3562.626111114287
2025-07-17 17:30:00,36.77662,1.8807870000000007,0.8795485878984993,4.774305,3.211809999999999,19.097199999999987,3562.6761111142873
2025-07-17 17:33:00,36.37153,1.7939820000000006,0.7946353471423047,4.832177,3.298614999999999,17.071799999999996,3562.7261111142875
2025-07-17 17:36:00,36.89236,1.7939820000000006,0.8246679773490497,4.803237000000001,3.298614999999999,19.386599999999987,3562.7761111142877
2025-07-17 17:39:00,35.90857,1.7361120000000003,0.8074574252228287,4.687501000000001,3.2407450000000004,18.518500000000017,3562.826111114288
2025-07-17 17:42:00,34.4618,1.7361120000000003,0.8074484312868332,4.629630000000001,3.1828649999999996,19.097200000000043,3562.876111114288
2025-07-17 17:45:00,34.43287,1.7939820000000006,0.8809785302093318,4.687501000000001,3.2407449999999995,19.097199999999987,3562.9261111142882
2025-07-17 17:48:00,35.41666,1.851852,0.8417347119077836,4.658566,3.09607,17.361199999999997,3562.9761111142884
2025-07-17 17:51:00,35.90857,1.7071769999999997,0.826892496043011,4.571759999999999,3.1828649999999996,20.254599999999982,3563.0261111142886
2025-07-17 17:54:00,35.90857,1.765047,0.816068966544763,4.600695,3.1249949999999993,18.807800000000043,3563.076111114289
2025-07-17 17:57:00,35.90857,1.765047,0.8445921983141095,4.629631,3.182875,18.51849999999996,3563.126111114289
2025-07-17 18:00:00,35.90857,1.765047,0.8160739998961212,4.745369999999999,3.2696750000000003,19.097199999999987,3563.176111114289
2025-07-17 18:03:00,36.5162,1.765047,0.8160820531780875,4.7743020000000005,3.298614999999999,18.229100000000017,3563.2261111142893
2025-07-17 18:06:00,36.37153,1.7361119999999994,0.8074574252228285,4.658566,3.2118100000000007,17.93979999999999,3563.2761111142895
2025-07-17 18:09:00,36.37153,1.765047,0.816068966544763,4.600695,3.1249949999999993,16.20369999999997,3563.3261111142897
2025-07-17 18:12:00,35.90857,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,18.518599999999992,3563.37611111429
2025-07-17 18:15:00,34.43287,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,17.361099999999965,3563.42611111429
2025-07-17 18:18:00,35.41666,1.765047,0.8445921983141095,4.629631,3.182875,17.36110000000002,3563.4761111142902
2025-07-17 18:21:00,35.41666,1.7361110000000002,0.8074511307417886,4.774305999999999,3.3275449999999998,19.965299999999957,3563.5261111142904
2025-07-17 18:24:00,35.41666,1.7071759999999996,0.8269007513517962,4.600695,3.2118100000000007,18.807800000000043,3563.5761111142906
2025-07-17 18:27:00,35.41666,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,18.22919999999999,3563.626111114291
2025-07-17 18:30:00,35.41666,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,18.22919999999999,3563.676111114291
2025-07-17 18:33:00,33.96991,1.6203709999999996,0.8264819492231974,4.398149,3.125000000000001,19.386600000000044,3563.726111114291
2025-07-17 18:36:00,35.06945,1.7361110000000002,0.835760009850061,4.600695,3.1828700000000003,17.36110000000002,3563.7761111142913
2025-07-17 18:39:00,35.90857,1.6493060000000002,0.7524499459759351,4.484954,3.0960650000000003,20.25460000000004,3563.8261111142915
2025-07-17 18:42:00,35.90857,1.5914359999999999,0.7637997459394189,4.398149,3.0960649999999994,17.36110000000002,3563.8761111142917
2025-07-17 18:45:00,35.41666,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,18.807800000000043,3563.926111114292
2025-07-17 18:48:00,36.37153,1.6203709999999996,0.8264819492231974,4.398149,3.125000000000001,20.25460000000004,3563.976111114292
2025-07-17 18:51:00,35.41666,1.6493060000000002,0.8090497397822847,4.4560189999999995,3.1249949999999993,19.675900000000013,3564.0261111142922
2025-07-17 18:54:00,35.4456,1.6493060000000002,0.8356674674198237,4.542825000000001,3.2407449999999995,17.36110000000002,3564.0761111142924
2025-07-17 18:57:00,36.37153,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,18.518500000000017,3564.1261111142926
2025-07-17 19:00:00,35.41666,1.6493060000000002,0.8090553632019296,4.369213,3.038194999999999,16.203700000000026,3564.176111114293
2025-07-17 19:03:00,36.37153,1.6203709999999996,0.8264819492231974,4.398149,3.125000000000001,19.097199999999987,3564.226111114293
2025-07-17 19:06:00,35.4456,1.6203709999999996,0.800069380141362,4.4560189999999995,3.15393,20.25460000000004,3564.276111114293
2025-07-17 19:09:00,35.90857,1.6493060000000002,0.8090544259685092,4.484954,3.1539349999999997,19.09729999999996,3564.3261111142933
2025-07-17 19:12:00,35.41666,1.7361110000000002,0.8074571266838434,4.542825000000001,3.09607,18.22919999999999,3564.3761111142935
2025-07-17 19:15:00,36.22685,1.6203709999999996,0.7726020110804965,4.484954,3.15393,19.097200000000043,3564.4261111142937
2025-07-17 19:18:00,35.41666,1.6203709999999996,0.7726068583067519,4.427084,3.0960649999999994,17.939900000000023,3564.476111114294
2025-07-17 19:21:00,35.41666,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,17.939899999999966,3564.526111114294
2025-07-17 19:24:00,35.41666,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,16.20369999999997,3564.5761111142942
2025-07-17 19:27:00,36.37153,1.6493059999999993,0.7813699189780451,4.513889,3.15393,19.09730000000002,3564.6261111142944
2025-07-17 19:30:00,35.41666,1.7361109999999993,0.8074481327501388,4.513889,3.067125,17.650500000000022,3564.6761111142946
2025-07-17 19:33:00,35.41666,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,17.939899999999966,3564.726111114295
2025-07-17 19:36:00,35.41666,1.7361109999999993,0.8357648016234974,4.542825,3.1250050000000007,16.493100000000027,3564.776111114295
2025-07-17 19:39:00,35.41666,1.6493060000000002,0.8090544259685092,4.484954,3.1539349999999997,18.80789999999996,3564.826111114295
2025-07-17 19:42:00,35.41666,1.5625,0.7549473771980939,4.4270830000000005,3.15393,18.51849999999996,3564.8761111142953
2025-07-17 19:45:00,35.41666,1.5335650000000003,0.7728791630672122,4.340278,3.1249949999999993,18.807900000000018,3564.9261111142955
2025-07-17 19:48:00,35.90857,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,18.518500000000017,3564.9761111142957
2025-07-17 19:51:00,34.92477,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,18.807900000000018,3565.026111114296
2025-07-17 19:54:00,34.43287,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,17.071799999999996,3565.076111114296
2025-07-17 19:57:00,34.43287,1.765047,0.8445835106148669,4.571759999999999,3.1249949999999993,19.675999999999988,3565.1261111142962
2025-07-17 20:00:00,35.41666,1.765047,0.816068966544763,4.600695,3.1249949999999993,19.675900000000013,3565.1761111142964
2025-07-17 20:03:00,33.96991,1.765047,0.8445835106148669,4.571759999999999,3.1249949999999993,18.22919999999999,3565.2261111142966
2025-07-17 20:06:00,35.90857,1.7071769999999997,0.7987973302059657,4.571759999999999,3.1539350000000006,18.807900000000018,3565.276111114297
2025-07-17 20:09:00,34.43287,1.765047,0.8160729932289336,4.484954,3.009258,17.939900000000023,3565.326111114297
2025-07-17 20:12:00,34.43287,1.765047,0.8445883371277053,4.456018,3.009258,17.36110000000002,3565.376111114297
2025-07-17 20:15:00,32.98611,1.765047,0.8160729932289336,4.484954,3.009258,18.807800000000043,3565.4261111142973
2025-07-17 20:18:00,32.98611,1.7939819999999997,0.824659865734876,4.427084,2.922454000000001,15.9144,3565.4761111142975
2025-07-17 20:21:00,33.96991,1.8807869999999998,0.8502179858117925,4.484953,2.8935190000000004,18.807900000000018,3565.5261111142977
2025-07-17 20:24:00,33.96991,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,17.361199999999997,3565.576111114298
2025-07-17 20:27:00,33.8831,1.7939819999999997,0.8533792979011948,4.369214,2.8935190000000004,18.807900000000018,3565.626111114298
2025-07-17 20:30:00,34.78009,1.851852,0.8417305983291085,4.484954,2.922454000000001,17.939800000000048,3565.6761111142982
2025-07-17 20:33:00,33.47801,1.7939819999999997,0.7946321583335816,4.427084,2.8935190000000004,17.361199999999997,3565.7261111142984
2025-07-17 20:36:00,32.52315,1.8229170000000003,0.8332128340830666,4.484953,2.951389,18.807900000000018,3565.7761111142986
2025-07-17 20:39:00,32.52315,1.8807869999999998,0.8502179858117925,4.484953,2.8935190000000004,16.492999999999995,3565.826111114299
2025-07-17 20:42:00,32.52315,1.765047,0.8160750065617646,4.282407,2.8067130000000002,16.782399999999996,3565.876111114299
2025-07-17 20:45:00,33.47801,1.8229170000000003,0.8332118128824286,4.3402780000000005,2.8067129999999993,18.51849999999996,3565.926111114299
2025-07-17 20:48:00,34.43287,1.9097220000000004,0.8881990821544468,4.398148,2.8067140000000004,18.22919999999999,3565.9761111142993
2025-07-17 20:51:00,32.98611,1.8807869999999998,0.8502169502642205,4.427084,2.835649000000001,17.65039999999999,3566.0261111142995
2025-07-17 20:54:00,33.96991,1.8229170000000003,0.8621310617165329,4.513889,3.0092550000000005,17.650499999999965,3566.0761111142997
2025-07-17 20:57:00,33.96991,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,17.939900000000023,3566.1261111143
2025-07-17 21:00:00,33.96991,1.765047,0.8160729932289336,4.340279000000001,2.8645830000000005,16.492999999999995,3566.1761111143
2025-07-17 21:03:00,33.96991,1.7939820000000006,0.8533792979011952,4.340279000000001,2.864584,17.361199999999997,3566.2261111143002
2025-07-17 21:06:00,33.96991,1.8807870000000007,0.8502169502642206,4.398149,2.8067140000000004,18.22919999999999,3566.2761111143004
2025-07-17 21:09:00,34.43287,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,17.07170000000002,3566.3261111143006
2025-07-17 21:12:00,33.47801,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,20.254700000000014,3566.376111114301
2025-07-17 21:15:00,32.52315,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,18.518500000000017,3566.426111114301
2025-07-17 21:18:00,32.52315,1.8229170000000003,0.8332128340830666,4.484953,2.951389,17.650500000000022,3566.476111114301
2025-07-17 21:21:00,33.47801,1.9097220000000004,0.8586715696049979,4.57176,2.951389999999999,17.361199999999997,3566.5261111143013
2025-07-17 21:24:00,32.98611,1.8807870000000007,0.8502159147150457,4.427084000000001,2.835648,17.361199999999997,3566.5761111143015
2025-07-17 21:27:00,32.98611,1.851852,0.8417316267261568,4.340277,2.7777780000000005,17.93979999999999,3566.6261111143017
2025-07-17 21:30:00,32.98611,1.8807870000000007,0.8795436248753681,4.398148000000001,2.835648,18.807900000000018,3566.676111114302
2025-07-17 21:33:00,32.98611,1.851852,0.8112720159125232,4.340277,2.7488420000000007,15.914300000000026,3566.726111114302
2025-07-17 21:36:00,32.98611,1.8807869999999998,0.8502179858117925,4.484953,2.8935190000000004,18.518599999999992,3566.7761111143022
2025-07-17 21:39:00,33.47801,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,18.22919999999999,3566.8261111143024
2025-07-17 21:42:00,33.47801,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,17.071799999999996,3566.8761111143026
2025-07-17 21:45:00,32.52315,1.7939819999999997,0.8246608796920974,4.484953,2.9803240000000004,18.518599999999992,3566.926111114303
2025-07-17 21:48:00,32.52315,1.8229170000000003,0.8332128340830666,4.484953,2.951389,16.20369999999997,3566.976111114303
2025-07-17 21:51:00,32.3206,1.9097220000000004,0.8881980828295665,4.369214,2.7777789999999998,17.071799999999996,3567.026111114303
2025-07-17 21:54:00,33.47801,1.8807869999999998,0.8502169502642205,4.427084,2.835649000000001,16.782500000000027,3567.0761111143033
2025-07-17 21:57:00,32.98611,1.8229170000000003,0.8332118128824286,4.3402780000000005,2.8067129999999993,18.80789999999996,3567.1261111143035
2025-07-17 22:00:00,32.98611,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,16.2038,3567.1761111143037
2025-07-17 22:03:00,32.98611,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,16.49309999999997,3567.226111114304
2025-07-17 22:06:00,32.98611,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,19.09729999999996,3567.276111114304
2025-07-17 22:09:00,32.00232,1.8807869999999998,0.8502159147150453,4.369214,2.7777780000000005,17.939800000000048,3567.3261111143042
2025-07-17 22:12:00,33.96991,1.8229170000000003,0.8332107916802206,4.513889,2.9803229999999994,19.965299999999957,3567.3761111143044
2025-07-17 22:15:00,33.96991,1.8229170000000003,0.8332128340830666,4.484953,2.951389,16.492999999999995,3567.4261111143046
2025-07-17 22:18:00,33.96991,1.765047,0.8160750065617646,4.282407,2.8067130000000002,19.386599999999987,3567.476111114305
2025-07-17 22:21:00,32.52315,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,16.20369999999997,3567.526111114305
2025-07-17 22:24:00,31.01852,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,18.22920000000005,3567.576111114305
2025-07-17 22:27:00,32.98611,1.7939820000000006,0.8533792979011952,4.195602000000001,2.719907,17.36099999999999,3567.6261111143053
2025-07-17 22:30:00,32.98611,1.851852,0.8417305983291067,4.195602000000001,2.633102,18.518599999999992,3567.6761111143055
2025-07-17 22:33:00,32.98611,1.765047,0.8160729932289336,4.166667,2.6909710000000002,16.2038,3567.7261111143057
2025-07-17 22:36:00,31.53935,1.765047,0.8160739998961194,4.108797000000001,2.633102,15.335699999999974,3567.776111114306
2025-07-17 22:39:00,32.52315,1.851852,0.8988376506277724,4.253472,2.748843,16.49309999999997,3567.826111114306
2025-07-17 22:42:00,33.47801,1.8229169999999995,0.8332118128824283,4.282408,2.748843,17.071799999999996,3567.8761111143062
2025-07-17 22:45:00,33.47801,1.765047,0.8160750065617646,4.224537,2.748843,17.93979999999999,3567.9261111143064
2025-07-17 22:48:00,33.47801,1.8229169999999995,0.8332118128824283,4.166667,2.633102,17.36099999999999,3567.9761111143066
2025-07-17 22:51:00,32.98611,1.7071769999999997,0.798796338271341,4.137732,2.719906,17.361199999999997,3568.026111114307
2025-07-17 22:54:00,31.53935,1.7939820000000006,0.8809738499810708,4.108797000000001,2.6620359999999996,15.9144,3568.076111114307
2025-07-17 22:57:00,32.00232,1.7939820000000006,0.824658851776096,4.166667,2.6620359999999996,15.3356,3568.126111114307
2025-07-17 23:00:00,33.47801,1.765047,0.8160739998961212,4.224537,2.7488420000000007,18.51849999999996,3568.1761111143073
2025-07-17 23:03:00,30.09259,1.7361120000000003,0.8074534279332158,4.195602000000001,2.748842,17.361199999999997,3568.2261111143075
2025-07-17 23:06:00,30.09259,1.7939820000000006,0.7946310953936566,4.195602000000001,2.6620359999999996,15.9144,3568.2761111143077
2025-07-18 07:15:00,30.09259,1.851852,0.8417295699304719,3.8773160000000004,2.3148150000000003,15.335700000000031,3568.2761111143077
2025-07-18 07:18:00,31.01852,1.8807870000000007,0.9077119368074906,4.456018,2.9224500000000004,16.2038,3568.326111114308
2025-07-18 07:21:00,31.53935,1.7361110000000002,0.7778609730293148,4.542824,3.0671289999999996,16.492999999999995,3568.376111114308
2025-07-18 07:24:00,31.01852,1.765047,0.8160750065617646,4.282407,2.8067130000000002,16.49309999999997,3568.4261111143082
2025-07-18 07:27:00,31.07639,1.8229170000000003,0.8332107916802206,4.253472,2.719906,16.20369999999997,3568.4761111143084
2025-07-18 07:30:00,32.52315,1.8229170000000003,0.8332118128824286,4.195602000000001,2.6620369999999998,15.625,3568.5261111143086
2025-07-18 07:33:00,32.52315,1.851852,0.870856166978404,4.282407,2.748842,17.361099999999965,3568.576111114309
2025-07-18 07:36:00,32.52315,1.8807869999999998,0.8502159147150453,4.282407,2.6909710000000002,14.467600000000004,3568.626111114309
2025-07-18 07:39:00,31.01852,1.8807869999999998,0.8502169502642205,4.513889,2.922454000000001,16.203700000000026,3568.676111114309
2025-07-18 07:42:00,31.01852,1.9675919999999998,0.8754893430051464,4.484953,2.8067140000000004,15.9144,3568.7261111143093
2025-07-18 07:45:00,32.52315,1.851852,0.8417305983291085,4.3402769999999995,2.7777770000000004,17.93979999999999,3568.7761111143095
2025-07-18 07:48:00,32.52315,1.9097220000000004,0.8881980828295665,4.282407,2.6909719999999995,17.361199999999997,3568.8261111143097
2025-07-18 07:51:00,32.52315,1.8807869999999998,0.8502159147150453,4.282407,2.6909710000000002,16.492999999999995,3568.87611111431
2025-07-18 07:54:00,32.00232,1.9675919999999998,0.9054107901805131,4.166666,2.517361,15.3356,3568.92611111431
2025-07-18 07:57:00,32.52315,1.8807869999999998,0.907715758612687,4.369212,2.835648,18.518599999999992,3568.9761111143102
2025-07-18 08:00:00,32.52315,1.8807869999999998,0.819543902738523,4.311342000000001,2.6909710000000002,16.20369999999997,3569.0261111143104
2025-07-18 08:03:00,32.52315,1.8807869999999998,0.8502169502642186,4.224537000000001,2.633102,16.782399999999996,3569.0761111143106
2025-07-18 08:06:00,32.52315,1.938657,0.8670940817053776,4.253472,2.604166,17.36110000000002,3569.126111114311
2025-07-18 08:09:00,32.52315,1.851852,0.8417305983291067,4.282407000000001,2.719907,17.650499999999965,3569.176111114311
2025-07-18 08:12:00,31.01852,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,16.782399999999996,3569.226111114311
2025-07-18 08:15:00,33.47801,1.8807869999999998,0.8795446174827475,4.398148,2.835649000000001,17.650499999999965,3569.2761111143113
2025-07-18 08:18:00,32.98611,1.765047,0.8160739998961212,4.2534719999999995,2.7777770000000004,19.386599999999987,3569.3261111143115
2025-07-18 08:21:00,31.53935,1.7939819999999997,0.8246588517760958,4.195602,2.6909710000000002,16.782399999999996,3569.3761111143117
2025-07-18 08:24:00,31.53935,1.8807869999999998,0.8502169502642186,4.224537000000001,2.633102,16.203700000000026,3569.426111114312
2025-07-18 08:27:00,31.53935,1.7939819999999997,0.824659865734876,4.2534719999999995,2.7488420000000007,17.36110000000002,3569.476111114312
2025-07-18 08:30:00,31.53935,1.8229170000000003,0.8899245684638919,4.282407,2.8067129999999993,17.65039999999999,3569.5261111143122
2025-07-18 08:33:00,32.98611,1.938657,0.8670951314222043,4.57176,2.9224549999999994,15.04630000000003,3569.5761111143124
2025-07-18 08:36:00,33.96991,1.8807869999999998,0.7872804241376854,4.62963,2.9803249999999997,18.518500000000017,3569.6261111143126
2025-07-18 08:39:00,33.96991,1.8229170000000003,0.8332107916802206,4.427084000000001,2.8935180000000003,15.9144,3569.676111114313
2025-07-18 08:42:00,33.96991,1.8229170000000003,0.8621349779014714,4.427084000000001,2.922454,17.65039999999999,3569.726111114313
2025-07-18 08:45:00,32.52315,1.8807870000000007,0.8795436248753681,4.542823,2.9803229999999994,16.203700000000026,3569.776111114313
2025-07-18 08:48:00,32.52315,1.8807870000000007,0.8502179858117926,4.456018,2.864584,17.07170000000002,3569.8261111143133
2025-07-18 08:51:00,32.52315,1.8807870000000007,0.8795436248753681,4.542823,2.9803229999999994,17.650400000000047,3569.8761111143135
2025-07-18 08:54:00,32.52315,1.8807870000000007,0.8502159147150457,4.571759,2.9803229999999994,15.625,3569.9261111143137
2025-07-18 08:57:00,32.52315,1.8807870000000007,0.8502159147150457,4.571759,2.9803229999999994,19.675900000000013,3569.976111114314
2025-07-18 09:00:00,34.43287,1.851852,0.8417316267261568,4.542823,2.9803240000000004,17.36110000000002,3570.026111114314
2025-07-18 09:03:00,33.96991,1.851852,0.8417316267261568,4.456018,2.8935190000000004,17.07170000000002,3570.0761111143142
2025-07-18 09:06:00,32.98611,1.9675919999999998,0.8754893430051464,4.484953,2.8067140000000004,15.625,3570.1261111143144
2025-07-18 09:09:00,33.96991,1.9097220000000004,0.9165586909372864,4.513889,2.951389,17.071799999999996,3570.1761111143146
2025-07-18 09:12:00,34.92477,1.8807870000000007,0.8502169502642188,4.629630000000001,3.038194999999999,18.807900000000018,3570.226111114315
2025-07-18 09:15:00,35.50347,1.851852,0.8417316267261568,4.542823,2.9803240000000004,19.097199999999987,3570.276111114315
2025-07-18 09:18:00,34.43287,1.8229170000000003,0.8332107916802206,4.427084000000001,2.8935180000000003,20.254699999999957,3570.326111114315
2025-07-18 09:21:00,33.96991,1.8807869999999998,0.8795436248753677,4.484953,2.922453,16.493100000000027,3570.3761111143153
2025-07-18 09:24:00,35.90857,1.765047,0.8719930785264173,4.687501000000001,3.26968,20.254699999999957,3570.4261111143155
2025-07-18 09:27:00,36.37153,1.765047,0.8160820531780875,4.803237000000001,3.3275499999999996,18.807900000000018,3570.4761111143157
2025-07-18 09:30:00,36.37153,1.7361119999999994,0.8629646491634576,4.803241999999999,3.4143499999999998,17.361099999999965,3570.526111114316
2025-07-18 09:33:00,36.37153,1.8229169999999995,0.8332118128824302,4.745369999999999,3.211805000000001,17.650499999999965,3570.576111114316
2025-07-18 09:36:00,35.90857,1.6782409999999999,0.817998852047813,4.600695,3.2407450000000004,19.386599999999987,3570.6261111143162
2025-07-18 09:39:00,35.90857,1.6782409999999999,0.7901045519150277,4.658563999999999,3.2696750000000003,20.544099999999958,3570.6761111143164
2025-07-18 09:42:00,36.89236,1.6782409999999999,0.7901025829318912,4.716436000000001,3.3275449999999998,19.965300000000013,3570.7261111143166
2025-07-18 09:45:00,35.90857,1.5625,0.754955964714046,4.542824,3.26968,19.09729999999996,3570.776111114317
2025-07-18 09:48:00,36.89236,1.5914350000000006,0.7910553333188163,4.600690000000001,3.3275449999999998,19.097199999999987,3570.826111114317
2025-07-18 09:51:00,36.89236,1.649305,0.7813725476171057,4.62963,3.2696750000000003,19.09729999999996,3570.876111114317
2025-07-18 09:54:00,37.35532,1.7071759999999996,0.8539086506970073,4.542825000000001,3.182875,17.071799999999996,3570.9261111143173
2025-07-18 09:57:00,35.90857,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,17.36110000000002,3570.9761111143175
2025-07-18 10:00:00,35.90857,1.7361110000000002,0.835760009850061,4.6875,3.2696750000000003,19.097200000000043,3571.0261111143177
2025-07-18 10:03:00,36.89236,1.7071769999999997,0.7988012979293346,4.716436,3.298615,18.80789999999996,3571.076111114318
2025-07-18 10:06:00,35.41666,1.765047,0.816078026549443,4.7453710000000004,3.26968,18.518500000000017,3571.126111114318
2025-07-18 10:09:00,35.41666,1.8229170000000003,0.833219982443509,4.832172000000001,3.298614999999999,17.36110000000002,3571.1761111143182
2025-07-18 10:12:00,35.41666,1.8229170000000003,0.833215897675545,4.774306,3.2407449999999995,19.965299999999957,3571.2261111143184
2025-07-18 10:15:00,35.41666,1.8229170000000003,0.833215897675545,4.716436000000001,3.182875,17.071799999999996,3571.2761111143186
2025-07-18 10:18:00,35.41666,1.8229170000000003,0.8332118128824304,4.80324,3.2696750000000003,18.807900000000018,3571.326111114319
2025-07-18 10:21:00,35.41666,1.765047,0.816068966544763,4.629630000000001,3.15393,17.361099999999965,3571.376111114319
2025-07-18 10:24:00,35.41666,1.765047,0.816078026549443,4.687501000000001,3.2118100000000007,18.518599999999992,3571.426111114319
2025-07-18 10:27:00,35.41666,1.851852,0.8417305983291085,4.774305,3.211805000000001,18.807800000000043,3571.4761111143193
2025-07-18 10:30:00,34.43287,1.7939820000000006,0.8246547959254066,4.629630000000001,3.1249949999999993,18.807900000000018,3571.5261111143195
2025-07-18 10:33:00,35.41666,1.7361120000000003,0.8074484312868332,4.629630000000001,3.1828649999999996,19.097200000000043,3571.5761111143197
2025-07-18 10:36:00,35.41666,1.7361119999999994,0.8357651073233476,4.629631,3.2118100000000007,18.807900000000018,3571.62611111432
2025-07-18 10:39:00,35.41666,1.7361110000000002,0.8074531293952506,4.716434,3.2696750000000003,19.675900000000013,3571.67611111432
2025-07-18 10:42:00,36.37153,1.6782409999999999,0.8179997963674869,4.658563999999999,3.298614999999999,17.07170000000002,3571.7261111143202
2025-07-18 10:45:00,36.37153,1.6203709999999996,0.8264855332793958,4.542825000000001,3.26968,18.80789999999996,3571.7761111143204
2025-07-18 10:48:00,35.41666,1.7071759999999996,0.7987960384913009,4.51389,3.0960650000000003,19.09729999999996,3571.8261111143206
2025-07-18 10:51:00,36.37153,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,19.097199999999987,3571.876111114321
2025-07-18 10:54:00,36.37153,1.5625,0.754955964714046,4.484954000000001,3.2118100000000007,19.965300000000013,3571.926111114321
2025-07-18 10:57:00,35.41666,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,19.96519999999998,3571.976111114321
2025-07-18 11:00:00,35.41666,1.5335650000000003,0.7986777577069873,4.398148,3.211805,16.782500000000027,3572.0261111143213
2025-07-18 11:03:00,35.41666,1.5335650000000003,0.798681258980199,4.484954000000001,3.298615,17.071799999999996,3572.0761111143215
2025-07-18 11:06:00,36.89236,1.5914350000000006,0.7637994408753077,4.571758,3.2696750000000003,18.807799999999986,3572.1261111143217
2025-07-18 11:09:00,35.90857,1.475695,0.7545429510672494,4.513888,3.3564849999999993,16.782399999999996,3572.176111114322
2025-07-18 11:12:00,35.90857,1.5046299999999997,0.7371364967820215,4.484954,3.26968,17.361099999999965,3572.226111114322
2025-07-18 11:15:00,36.37153,1.5914349999999997,0.7910525646470237,4.369213,3.0960650000000003,18.22909999999996,3572.2761111143222
2025-07-18 11:18:00,34.92477,1.475695,0.7545340157377772,4.340278,3.1828649999999996,16.78230000000002,3572.3261111143224
2025-07-18 11:21:00,36.89236,1.4467590000000001,0.7191380239387711,4.195603,3.038195,19.386599999999987,3572.3761111143226
2025-07-18 11:24:00,37.81829,1.157407,0.6261666844804268,3.90625,3.0381899999999993,18.518599999999992,3572.426111114323
2025-07-18 11:27:00,36.89236,1.070602,0.6201957356631557,3.8773149999999994,3.1249949999999993,19.965300000000013,3572.476111114323
2025-07-18 11:30:00,36.89236,1.2152779999999996,0.6452070697826116,4.108797,3.1828700000000003,17.939800000000048,3572.526111114323
2025-07-18 11:33:00,36.37153,1.4467590000000001,0.7191380239387711,4.311343,3.1539349999999997,18.229100000000017,3572.5761111143233
2025-07-18 11:36:00,36.37153,1.5046299999999997,0.7637373419259016,4.398149,3.2118100000000007,17.939800000000048,3572.6261111143235
2025-07-18 11:39:00,35.41666,1.475695,0.7545411640109164,4.629626000000001,3.4722210000000002,18.518500000000017,3572.6761111143237
2025-07-18 11:42:00,35.90857,1.5914359999999999,0.7638035932626125,4.600695,3.298615,18.22919999999999,3572.726111114324
2025-07-18 11:45:00,34.43287,1.7361109999999993,0.862969874024374,4.57176,3.182875,17.071799999999996,3572.776111114324
2025-07-18 11:48:00,35.41666,1.7361109999999993,0.8074481327501388,4.513889,3.067125,17.650499999999965,3572.8261111143242
2025-07-18 11:51:00,34.92477,1.6203709999999996,0.7726020110804965,4.513889,3.1828649999999996,19.965300000000013,3572.8761111143244
2025-07-18 11:54:00,33.96991,1.7361109999999993,0.8074481327501388,4.513889,3.067125,14.178299999999979,3572.9261111143246
2025-07-18 11:57:00,33.96991,1.5914349999999997,0.7910562562069174,4.542825,3.2696810000000003,17.361199999999997,3572.976111114325
2025-07-18 12:00:00,33.96991,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,15.9144,3573.026111114325
2025-07-18 12:03:00,33.96991,1.7361110000000002,0.8074571266838434,4.629630000000001,3.182875,15.914300000000026,3573.076111114325
2025-07-18 12:06:00,33.47801,1.649305,0.7813784095658883,4.629630000000001,3.2696810000000003,16.203700000000026,3573.1261111143253
2025-07-18 12:09:00,34.43287,1.6203709999999996,0.7726068583067536,4.484953999999999,3.1539350000000006,17.93979999999999,3573.1761111143255
2025-07-18 12:12:00,33.96991,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,16.782399999999996,3573.2261111143257
2025-07-18 12:15:00,33.47801,1.6203709999999996,0.8000740306085754,4.3402769999999995,3.0381929999999997,16.493100000000027,3573.276111114326
2025-07-18 12:18:00,33.47801,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,20.25460000000004,3573.326111114326
2025-07-18 12:21:00,33.47801,1.7939809999999996,0.8246636254145373,4.629630000000001,3.1250050000000007,16.493000000000052,3573.3761111143262
2025-07-18 12:24:00,33.96991,1.8229160000000002,0.8332104967005787,4.600695,3.0671299999999997,15.9144,3573.4261111143264
2025-07-18 12:27:00,32.98611,1.7939809999999996,0.8246595695959963,4.484954,2.9803249999999997,16.782399999999996,3573.4761111143266
2025-07-18 12:30:00,33.96991,1.8229160000000002,0.8029676833301911,4.427083,2.864584,17.071799999999996,3573.526111114327
2025-07-18 12:33:00,33.47801,1.851852,0.8417316267261568,4.427083,2.864584,15.3356,3573.576111114327
2025-07-18 12:36:00,33.47801,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,18.80789999999996,3573.626111114327
2025-07-18 12:39:00,34.92477,1.851852,0.8417254563200625,4.600695,3.0381899999999993,17.361199999999997,3573.6761111143273
2025-07-18 12:42:00,33.96991,1.8229169999999995,0.8029626175986155,4.51389,2.951385000000001,17.071799999999996,3573.7261111143275
2025-07-18 12:45:00,34.43287,1.7071769999999997,0.798796338271341,4.4560189999999995,3.0381929999999997,17.93979999999999,3573.7761111143277
2025-07-18 12:48:00,33.47801,1.7071769999999997,0.7987973302059639,4.51389,3.0960649999999994,16.20369999999997,3573.826111114328
2025-07-18 12:51:00,33.96991,1.851852,0.8417305983291067,4.51389,2.951389999999999,17.071799999999996,3573.876111114328
2025-07-18 12:54:00,32.98611,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,19.097200000000043,3573.9261111143283
2025-07-18 12:57:00,33.96991,1.8229169999999995,0.8332077280641627,4.484954,2.951385000000001,17.071799999999996,3573.9761111143284
2025-07-18 13:00:00,33.96991,1.7071769999999997,0.7987933624583959,4.484954,3.0671250000000008,18.807800000000043,3574.0261111143286
2025-07-18 13:03:00,34.43287,1.765047,0.8160750065617646,4.427083,2.951389,19.097199999999987,3574.076111114329
2025-07-18 13:06:00,34.43287,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,17.07170000000002,3574.126111114329
2025-07-18 13:09:00,33.47801,1.7939809999999996,0.824658555637469,4.427083,2.922453,17.650400000000047,3574.176111114329
2025-07-18 13:12:00,33.47801,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,17.361000000000047,3574.2261111143293
2025-07-18 13:15:00,34.43287,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,16.203700000000026,3574.2761111143295
2025-07-18 13:18:00,34.43287,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,17.361099999999965,3574.3261111143297
2025-07-18 13:21:00,34.43287,1.6782409999999999,0.7901055364043483,4.398147,3.009259,16.493100000000027,3574.37611111433
2025-07-18 13:24:00,32.98611,1.7361110000000002,0.8629661824624013,4.340278,2.951389,17.36110000000002,3574.42611111433
2025-07-18 13:27:00,33.96991,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,15.046299999999974,3574.4761111143303
2025-07-18 13:30:00,32.98611,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,15.914299999999969,3574.5261111143304
2025-07-18 13:33:00,32.98611,1.6782409999999999,0.8448045323592813,4.340278,3.009259,17.361199999999997,3574.5761111143306
2025-07-18 13:36:00,34.43287,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,16.492999999999995,3574.626111114331
2025-07-18 13:39:00,34.43287,1.7071759999999996,0.7385534243431426,4.398147,2.922454000000001,17.93979999999999,3574.676111114331
2025-07-18 13:42:00,33.96991,1.6782409999999999,0.8179950747562382,4.398147,3.0381929999999997,17.071799999999996,3574.726111114331
2025-07-18 13:45:00,33.96991,1.7939809999999996,0.8246595695959963,4.484954,2.9803249999999997,16.782399999999996,3574.7761111143313
2025-07-18 13:48:00,33.96991,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.361199999999997,3574.8261111143315
2025-07-18 13:51:00,33.96991,1.6203709999999996,0.8264819492231974,4.253473,2.9803240000000004,18.22909999999996,3574.8761111143317
2025-07-18 13:54:00,34.89584,1.7071760000000005,0.8539049857202383,4.369214,3.0092600000000003,17.93979999999999,3574.926111114332
2025-07-18 13:57:00,34.31713,1.6203710000000004,0.7726078277476035,4.282407,2.951389,18.51849999999996,3574.976111114332
2025-07-18 14:00:00,33.96991,1.6782409999999999,0.817996019081064,4.2534719999999995,2.8935190000000004,16.493100000000027,3575.0261111143323
2025-07-18 14:03:00,34.49074,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,16.49309999999997,3575.0761111143324
2025-07-18 14:06:00,32.98611,1.7071760000000005,0.8268978972638623,4.369213,2.9803250000000006,16.49309999999997,3575.1261111143326
2025-07-18 14:09:00,33.47801,1.765047,0.8160750065617646,4.484953,3.009259,17.361199999999997,3575.176111114333
2025-07-18 14:12:00,33.47801,1.9965270000000004,0.942892261621041,4.629630000000001,2.9803250000000006,15.914299999999969,3575.226111114333
2025-07-18 14:15:00,34.43287,1.8807870000000007,0.8195449886600462,4.716435000000001,3.0960650000000003,16.492999999999995,3575.276111114333
2025-07-18 14:18:00,32.98611,1.851852,0.8417305983291085,4.484954,2.922454000000001,18.22919999999999,3575.3261111143333
2025-07-18 14:21:00,33.47801,1.851852,0.8417295699304719,4.571759,3.009258,18.80789999999996,3575.3761111143335
2025-07-18 14:24:00,33.47801,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,17.071799999999996,3575.4261111143337
2025-07-18 14:27:00,33.47801,1.7939819999999997,0.8246598657348743,4.3402780000000005,2.835648,16.492999999999995,3575.476111114334
2025-07-18 14:30:00,33.47801,1.7939819999999997,0.8533792979011948,4.369214,2.8935190000000004,15.9144,3575.526111114334
2025-07-18 14:33:00,33.47801,1.8807869999999998,0.8502128080579163,4.542824,2.951385000000001,15.914300000000026,3575.5761111143343
2025-07-18 14:36:00,33.96991,1.8807869999999998,0.8502179858117925,4.484953,2.8935190000000004,16.782399999999996,3575.6261111143344
2025-07-18 14:39:00,33.96991,1.8229170000000003,0.833207728064163,4.600694000000001,3.0671250000000008,17.939899999999966,3575.6761111143346
2025-07-18 14:42:00,33.85416,1.851852,0.8417295699304719,4.571759,3.009258,17.361099999999965,3575.726111114335
2025-07-18 14:45:00,33.47801,1.851852,0.8417316267261568,4.456018,2.8935190000000004,18.80789999999996,3575.776111114335
2025-07-18 14:48:00,32.52315,1.8807870000000007,0.8502159147150457,4.427084000000001,2.835648,15.9144,3575.826111114335
2025-07-18 14:51:00,33.47801,1.8807869999999998,0.9077148031631868,4.513889,2.9803240000000004,17.93979999999999,3575.8761111143353
2025-07-18 14:54:00,33.47801,1.9097220000000004,0.8586705269501038,4.600694,2.9803229999999994,16.782399999999996,3575.9261111143355
2025-07-18 14:57:00,33.47801,1.9097220000000004,0.8586673989757253,4.629629,3.0092550000000005,18.22909999999996,3575.9761111143357
2025-07-18 15:00:00,33.47801,1.8807869999999998,0.8502179858117925,4.571758,2.9803240000000004,19.675999999999988,3576.026111114336
2025-07-18 15:03:00,32.52315,1.9097220000000004,0.8586705269501038,4.456019,2.835648,17.650499999999965,3576.076111114336
2025-07-18 15:06:00,32.52315,1.9386580000000002,0.8670954220132331,4.542825,2.8935190000000004,14.467600000000004,3576.1261111143363
2025-07-18 15:09:00,32.52315,1.9965279999999996,0.9139706677534954,4.600694,2.922453,17.361099999999965,3576.1761111143364
2025-07-18 15:12:00,33.47801,1.9965279999999996,0.913966590818042,4.62963,2.951385000000001,16.2038,3576.2261111143366
2025-07-18 15:15:00,33.47801,1.9386580000000002,0.8032853612962975,4.600694,2.8935190000000004,16.20360000000005,3576.276111114337
2025-07-18 15:18:00,32.52315,1.9965279999999996,0.8838530136778651,4.513889,2.8067140000000004,18.229100000000017,3576.326111114337
2025-07-18 15:21:00,33.47801,1.9386580000000002,0.9253694010591306,4.542825,2.951389,17.939899999999966,3576.376111114337
2025-07-18 15:24:00,32.52315,1.9386580000000002,0.8670964717286729,4.513889,2.864584,17.07170000000002,3576.4261111143373
2025-07-18 15:27:00,32.52315,1.9097229999999996,0.8586729039115247,4.398148,2.7777780000000005,16.203700000000026,3576.4761111143375
2025-07-18 15:30:00,31.01852,1.9097229999999996,0.8586708186028609,4.484955,2.8645830000000005,18.51849999999996,3576.5261111143377
2025-07-18 15:33:00,33.47801,2.0254630000000002,0.8921818670086177,4.658565,2.9224500000000004,14.75690000000003,3576.576111114338
2025-07-18 15:36:00,33.47801,1.9386580000000002,0.8670943722961612,4.62963,2.9803229999999994,18.22909999999996,3576.626111114338
2025-07-18 15:39:00,33.47801,1.9097229999999996,0.8881983813674733,4.600694,3.009258,18.22909999999996,3576.6761111143383
2025-07-18 15:42:00,33.47801,1.9097229999999996,0.8586729039115247,4.513889,2.8935190000000004,16.203700000000026,3576.7261111143384
2025-07-18 15:45:00,32.52315,1.9386580000000002,0.8670943722961612,4.484955,2.835648,15.9144,3576.7761111143386
2025-07-18 15:48:00,32.98611,1.851852,0.8417305983291085,4.513889,2.9513890000000007,17.361099999999965,3576.826111114339
2025-07-18 15:51:00,32.98611,1.8807869999999998,0.8502169502642205,4.513889,2.922454000000001,16.20369999999997,3576.876111114339
2025-07-18 15:54:00,32.98611,1.9675919999999998,0.8754893430051464,4.571758,2.8935190000000004,18.80789999999996,3576.926111114339
2025-07-18 15:57:00,32.52315,1.8229160000000002,0.833211517902539,4.513889,2.9803250000000006,16.782399999999996,3576.9761111143393
2025-07-18 16:00:00,33.47801,1.9097220000000004,0.858672612258278,4.484953,2.864584,17.650499999999965,3577.0261111143395
2025-07-18 16:03:00,33.47801,1.851852,0.8417305983291085,4.484954,2.922454000000001,17.071699999999964,3577.0761111143397
2025-07-18 16:06:00,33.47801,1.851852,0.8988367016033945,4.484954,2.9803240000000004,19.09729999999996,3577.12611111434
2025-07-18 16:09:00,33.47801,1.8807870000000007,0.8502159147150457,4.571759,2.9803229999999994,17.071799999999996,3577.17611111434
2025-07-18 16:12:00,33.47801,1.851852,0.870856166978404,4.427084000000001,2.8935190000000004,16.492999999999995,3577.2261111143403
2025-07-18 16:15:00,33.47801,1.938657,0.9253690971399261,4.484954,2.8935190000000004,17.07170000000002,3577.2761111143404
2025-07-18 16:18:00,32.98611,1.7939810000000005,0.8246585556374691,4.427084000000001,2.922454,15.046199999999999,3577.3261111143406
2025-07-18 16:21:00,31.53935,1.8229170000000003,0.8621349779014714,4.3402780000000005,2.835648,16.203700000000026,3577.376111114341
2025-07-18 16:24:00,32.98611,1.8229170000000003,0.8621349779014714,4.369214,2.864584,17.650499999999965,3577.426111114341
2025-07-18 16:27:00,33.47801,1.8229170000000003,0.8332107916802206,4.369214,2.835648,17.650400000000047,3577.476111114341
2025-07-18 16:30:00,32.52315,1.8229170000000003,0.8621349779014714,4.3402780000000005,2.835648,17.361099999999965,3577.5261111143413
2025-07-18 16:33:00,33.47801,1.765047,0.8160739998961212,4.398149,2.922454000000001,18.22919999999999,3577.5761111143415
2025-07-18 16:36:00,33.47801,1.851852,0.870856166978404,4.456018,2.922453,17.36110000000002,3577.6261111143417
2025-07-18 16:39:00,32.98611,1.7939820000000006,0.8246598657348763,4.398149,2.8935190000000004,17.93979999999999,3577.676111114342
2025-07-18 16:42:00,32.98611,1.7071769999999997,0.826898204255447,4.340278,2.9513890000000007,18.518500000000017,3577.726111114342
2025-07-18 16:45:00,32.98611,1.8229169999999995,0.8332128340830662,4.427083,2.8935190000000004,15.625,3577.7761111143423
2025-07-18 16:48:00,33.47801,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,16.782399999999996,3577.8261111143424
2025-07-18 16:51:00,33.47801,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,18.518500000000017,3577.8761111143426
2025-07-18 16:54:00,33.47801,1.7361110000000002,0.8357609682073742,4.253472,2.835648,17.07170000000002,3577.926111114343
2025-07-18 16:57:00,34.43287,1.7939809999999996,0.8533789946979198,4.398147,2.922453,19.675999999999988,3577.976111114343
