Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-18 17:00:00,34.34607,1.7939809999999996,0.8533799668914236,4.456018,2.9803249999999997,17.071799999999996,3578.026111114343
2025-07-18 17:03:00,33.96991,1.7939809999999996,0.8533741337103179,4.5428239999999995,3.067125,17.361099999999965,3578.0761111143433
2025-07-18 17:06:00,34.92477,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,15.9144,3578.1261111143435
2025-07-18 17:09:00,33.47801,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,15.625,3578.1761111143437
2025-07-18 17:12:00,33.47801,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.650500000000022,3578.226111114344
2025-07-18 17:15:00,32.52315,1.7361110000000002,0.8357609682073742,4.282408,2.864584,17.939899999999966,3578.276111114344
2025-07-18 17:18:00,34.43287,1.7939809999999996,0.8533789946979198,4.398147,2.922453,16.782399999999996,3578.3261111143443
2025-07-18 17:21:00,34.43287,1.6493059999999993,0.8090506770220794,4.369212999999999,3.038190000000001,17.361199999999997,3578.3761111143444
2025-07-18 17:24:00,34.43287,1.6493059999999993,0.8356638561907564,4.282407999999999,2.9803240000000004,19.96520000000004,3578.4261111143446
2025-07-18 17:27:00,32.98611,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,16.782399999999996,3578.476111114345
2025-07-18 17:30:00,32.98611,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,16.492999999999995,3578.526111114345
2025-07-18 17:33:00,32.98611,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,17.650500000000022,3578.576111114345
2025-07-18 17:36:00,33.96991,1.765046,0.8445880326911084,4.195602,2.748843,17.071799999999996,3578.6261111143453
2025-07-18 17:39:00,34.78009,1.6782409999999999,0.8179912974440643,4.369212999999999,3.0092550000000005,17.361199999999997,3578.6761111143455
2025-07-18 17:42:00,35.41666,1.5914359999999999,0.7637987841049925,4.340278,3.0381929999999997,19.097199999999987,3578.7261111143457
2025-07-18 17:45:00,32.98611,1.5914359999999999,0.7910528771364523,4.195603,2.922454,17.071799999999996,3578.776111114346
2025-07-18 17:48:00,32.98611,1.7071759999999996,0.8268978972638621,4.224537,2.835649000000001,18.518500000000017,3578.826111114346
2025-07-18 17:51:00,33.96991,1.7071759999999996,0.7987970304256692,4.253473,2.835649000000001,17.361000000000047,3578.8761111143463
2025-07-18 17:54:00,34.43287,1.6203709999999996,0.8000749606982327,4.369213,3.0671299999999997,15.914300000000026,3578.9261111143464
2025-07-18 17:57:00,34.43287,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,18.80789999999996,3578.9761111143466
2025-07-18 18:00:00,35.41666,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,18.518500000000017,3579.026111114347
2025-07-18 18:03:00,35.41666,1.6203709999999996,0.7726058888644354,4.340278,3.009258,17.939800000000048,3579.076111114347
2025-07-18 18:06:00,34.43287,1.6203709999999996,0.8264819492231974,4.253473,2.9803240000000004,17.93979999999999,3579.126111114347
2025-07-18 18:09:00,33.96991,1.6203709999999996,0.8000749606982344,4.224537,2.922454000000001,17.361000000000047,3579.1761111143473
2025-07-18 18:12:00,33.96991,1.6493060000000002,0.8356638561907568,4.253473,2.951389,15.9144,3579.2261111143475
2025-07-18 18:15:00,33.96991,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,17.93979999999999,3579.2761111143477
2025-07-18 18:18:00,32.75463,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,16.492999999999995,3579.326111114348
2025-07-18 18:21:00,35.41666,1.7071759999999996,0.8268921890528806,4.4560189999999995,3.067125,18.807900000000018,3579.376111114348
2025-07-18 18:24:00,35.41666,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,19.097199999999987,3579.4261111143483
2025-07-18 18:27:00,33.96991,1.5914359999999999,0.7910491855555858,4.340278,3.0671250000000008,16.782399999999996,3579.4761111143484
2025-07-18 18:30:00,35.41666,1.5914359999999999,0.7637987841049925,4.311343,3.009258,19.386499999999955,3579.5261111143486
2025-07-18 18:33:00,33.96991,1.5625010000000001,0.8079901860595425,4.224538,3.009259,16.782399999999996,3579.576111114349
2025-07-18 18:36:00,34.92477,1.5914359999999999,0.7910538000285475,4.3402780000000005,3.0671299999999997,18.229100000000017,3579.626111114349
2025-07-18 18:39:00,34.92477,1.6203710000000004,0.7726078277476035,4.282407,2.951389,17.93979999999999,3579.676111114349
2025-07-18 18:42:00,34.92477,1.6203710000000004,0.8000749606982329,4.3402780000000005,3.038194999999999,17.650500000000022,3579.7261111143494
2025-07-18 18:45:00,34.92477,1.6203710000000004,0.8000749606982329,4.3402780000000005,3.038194999999999,17.650400000000047,3579.7761111143495
2025-07-18 18:48:00,33.82523,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,18.518500000000017,3579.8261111143497
2025-07-18 18:51:00,33.47801,1.6493060000000002,0.781375780955069,4.311342,2.951389,16.20369999999997,3579.87611111435
2025-07-18 18:54:00,34.43287,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.93979999999999,3579.92611111435
2025-07-18 18:57:00,33.47801,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,17.071699999999964,3579.9761111143503
2025-07-18 19:00:00,33.47801,1.6203710000000004,0.8264819492231977,4.224538,2.951389,16.492999999999995,3580.0261111143504
2025-07-18 19:03:00,33.47801,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.65039999999999,3580.0761111143506
2025-07-18 19:06:00,33.96991,1.5914359999999999,0.7638007077723954,4.311342,3.009259,17.650499999999965,3580.126111114351
2025-07-18 19:09:00,33.96991,1.5914359999999999,0.7910528771364523,4.195603,2.922454,18.807799999999986,3580.176111114351
2025-07-18 19:12:00,33.96991,1.5914359999999999,0.7638007077723954,4.108796,2.8067130000000002,17.650499999999965,3580.226111114351
2025-07-18 19:15:00,33.47801,1.6203709999999996,0.8000740306085754,4.166667,2.8645830000000005,17.071799999999996,3580.2761111143514
2025-07-18 19:18:00,33.47801,1.6203709999999996,0.8000740306085754,4.195603,2.8935190000000004,18.22919999999999,3580.3261111143515
2025-07-18 19:21:00,33.47801,1.6203709999999996,0.7726068583067519,4.166667,2.835648,16.492999999999995,3580.3761111143517
2025-07-18 19:24:00,32.52315,1.6203709999999996,0.8264828452388963,4.108796,2.835648,15.335700000000031,3580.426111114352
2025-07-18 19:27:00,33.47801,1.6493060000000002,0.8356638561907568,4.253473,2.951389,15.914300000000026,3580.476111114352
2025-07-18 19:30:00,33.47801,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,18.518500000000017,3580.5261111143523
2025-07-18 19:33:00,33.96991,1.6493060000000002,0.781375780955069,4.224537,2.864584,16.492999999999995,3580.5761111143524
2025-07-18 19:36:00,33.47801,1.6203709999999996,0.8000749606982344,4.224537,2.922454000000001,16.492999999999995,3580.6261111143526
2025-07-18 19:39:00,33.47801,1.6203709999999996,0.7726068583067519,4.195602,2.8645829999999997,17.361199999999997,3580.676111114353
2025-07-18 19:42:00,33.47801,1.6203709999999996,0.8000740306085754,4.079861,2.7777770000000004,16.49309999999997,3580.726111114353
2025-07-18 19:45:00,32.52315,1.6493059999999993,0.809055363201931,4.108795999999999,2.7777780000000005,18.807799999999986,3580.776111114353
2025-07-18 19:48:00,33.47801,1.6493059999999993,0.8356638561907564,4.282407999999999,2.9803240000000004,16.49309999999997,3580.8261111143534
2025-07-18 19:51:00,33.47801,1.7071759999999996,0.7987960384913009,4.427083,3.009258,16.78230000000002,3580.8761111143535
2025-07-18 19:54:00,33.47801,1.7071759999999996,0.7987960384913009,4.427083,3.009258,16.782399999999996,3580.9261111143537
2025-07-18 19:57:00,32.98611,1.7071759999999996,0.8268969458986154,4.253472,2.8645830000000005,17.650499999999965,3580.976111114354
2025-07-18 20:00:00,32.98611,1.7071769999999997,0.7987973302059639,4.282408,2.8645829999999997,17.07170000000002,3581.026111114354
2025-07-18 20:03:00,32.98611,1.7071769999999997,0.826898204255447,4.195601999999999,2.8067130000000002,16.493100000000027,3581.0761111143543
2025-07-18 20:06:00,32.52315,1.7361119999999994,0.8357622322625033,4.195601999999999,2.7777780000000005,16.782399999999996,3581.1261111143544
2025-07-18 20:09:00,32.52315,1.765047,0.8445883371277053,4.282408,2.835648,18.22909999999996,3581.1761111143546
2025-07-18 20:12:00,32.52315,1.765047,0.8160729932289336,4.340279000000001,2.8645830000000005,16.782399999999996,3581.226111114355
2025-07-18 20:15:00,32.52315,1.765047,0.8160729932289336,4.340279000000001,2.8645830000000005,17.07170000000002,3581.276111114355
2025-07-18 20:18:00,32.52315,1.7939820000000006,0.8809757220758747,4.253472,2.8067129999999993,19.965300000000013,3581.326111114355
2025-07-18 20:21:00,32.52315,1.9097220000000004,0.8586715696049979,4.108797000000001,2.4884269999999997,16.782399999999996,3581.3761111143554
2025-07-18 20:24:00,31.94444,1.851852,0.870856166978404,4.0509260000000005,2.517361,16.203700000000026,3581.4261111143555
2025-07-18 20:27:00,31.01852,1.7939820000000006,0.8246598657348763,4.021991,2.517361,16.20369999999997,3581.4761111143557
2025-07-18 20:30:00,32.52315,1.7939820000000006,0.8533792979011952,4.166667,2.6909719999999995,15.9144,3581.526111114356
2025-07-18 20:33:00,32.52315,1.765047,0.8445883371277053,4.195602000000001,2.7488420000000007,17.071799999999996,3581.576111114356
2025-07-18 20:36:00,32.52315,1.765047,0.8160729932289336,4.166667,2.6909710000000002,16.492999999999995,3581.6261111143563
2025-07-18 20:39:00,32.52315,1.7939819999999997,0.8809738499810704,4.137732000000001,2.6909710000000002,17.650400000000047,3581.6761111143564
2025-07-18 20:42:00,31.01852,1.8807870000000007,0.9077138477124859,4.195602000000001,2.6620359999999996,15.335700000000031,3581.7261111143566
2025-07-18 20:45:00,32.52315,1.851852,0.8417305983291067,4.195602000000001,2.633102,17.071799999999996,3581.776111114357
2025-07-18 20:48:00,31.01852,1.9675919999999998,0.9054107901805131,4.282407,2.633102,15.335699999999974,3581.826111114357
2025-07-18 20:51:00,31.01852,1.851852,0.8417305983291067,4.224537000000001,2.6620369999999998,15.625,3581.876111114357
2025-07-18 20:54:00,32.52315,1.8807869999999998,0.8502159147150453,4.282407,2.6909710000000002,15.335700000000031,3581.9261111143574
2025-07-18 20:57:00,31.01852,1.9675919999999998,0.8754882862708271,4.224537000000001,2.546297,14.756999999999948,3581.9761111143575
2025-07-18 21:00:00,31.01852,1.8229170000000003,0.8332107916802206,4.253472,2.719906,16.782399999999996,3582.0261111143577
2025-07-18 21:03:00,32.00232,1.8807870000000007,0.8502159147150457,4.166667,2.5752309999999996,15.04630000000003,3582.076111114358
2025-07-18 21:06:00,32.00232,1.851852,0.8708571528254515,4.311342,2.7777780000000005,16.203700000000026,3582.126111114358
2025-07-18 21:09:00,32.00232,1.938657,0.8670961811374027,4.340277,2.6909730000000005,17.361099999999965,3582.1761111143583
2025-07-18 21:12:00,31.01852,1.8807870000000007,0.8502179858117926,4.1377310000000005,2.546297,14.467600000000004,3582.2261111143584
2025-07-18 21:15:00,31.01852,1.8229170000000003,0.8621349779014714,4.253472,2.748842,15.046299999999974,3582.2761111143586
2025-07-18 21:18:00,32.52315,1.8807869999999998,0.8795446174827475,4.3402769999999995,2.7777780000000005,14.467600000000004,3582.326111114359
2025-07-18 21:21:00,32.00232,1.851852,0.8417305983291067,4.224537000000001,2.6620369999999998,17.93979999999999,3582.376111114359
2025-07-18 21:24:00,30.55556,1.9097220000000004,0.9165577291025614,4.224537000000001,2.6620359999999996,15.625,3582.426111114359
2025-07-18 21:27:00,31.7419,1.9097220000000004,0.8586715696049979,4.311342000000001,2.6909719999999995,15.914299999999969,3582.4761111143594
2025-07-18 21:30:00,30.93172,1.9675919999999998,0.8754872295348652,4.195602,2.517361,15.914300000000026,3582.5261111143595
2025-07-18 21:33:00,31.53935,1.851852,0.870856166978404,4.1377310000000005,2.604166,15.3356,3582.5761111143597
2025-07-18 21:36:00,31.53935,1.8807870000000007,0.8795436248753681,4.166667,2.6041669999999995,16.493100000000027,3582.62611111436
2025-07-18 21:39:00,32.52315,1.9965270000000004,0.8838516614335153,4.311342,2.6041670000000003,18.22919999999999,3582.67611111436
2025-07-18 21:42:00,31.01852,1.7939810000000005,0.8246595695959965,4.195602000000001,2.6909729999999996,16.782399999999996,3582.7261111143603
2025-07-18 21:45:00,32.00232,1.851852,0.870856166978404,4.253472,2.719907,17.071699999999964,3582.7761111143604
2025-07-18 21:48:00,32.52315,1.938657,0.8670951314222043,4.224537000000001,2.5752319999999997,17.07170000000002,3582.8261111143606
2025-07-18 21:51:00,31.01852,1.7361110000000002,0.8074521300692824,4.195602,2.748842,17.071799999999996,3582.876111114361
2025-07-18 21:54:00,32.00232,1.765047,0.8160739998961194,4.108797000000001,2.633102,17.071799999999996,3582.926111114361
2025-07-18 21:57:00,32.00232,1.765047,0.8160750065617646,4.0509260000000005,2.5752320000000006,16.203700000000026,3582.976111114361
2025-07-18 22:00:00,32.00232,1.765047,0.8719884310707785,4.108797000000001,2.6909710000000002,16.203700000000026,3583.0261111143614
2025-07-18 22:03:00,30.55556,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,16.20369999999997,3583.0761111143615
2025-07-18 22:06:00,31.53935,1.8229169999999995,0.8332107916802203,4.137732,2.604166,14.75690000000003,3583.1261111143617
2025-07-18 22:09:00,31.01852,1.7939809999999996,0.8246605835529681,3.993055,2.4884270000000006,17.071799999999996,3583.176111114362
2025-07-18 22:12:00,32.52315,1.7071759999999996,0.8268978972638621,3.9641199999999994,2.5752320000000006,15.335699999999974,3583.226111114362
2025-07-18 22:15:00,31.01852,1.7361110000000002,0.8357609682073742,3.993055,2.5752309999999996,16.20369999999997,3583.2761111143623
2025-07-18 22:18:00,32.52315,1.7939809999999996,0.8246595695959963,4.079861,2.5752319999999997,16.782399999999996,3583.3261111143624
2025-07-18 22:21:00,31.01852,1.765046,0.8160737025715769,3.993056,2.5173619999999994,15.914300000000026,3583.3761111143626
2025-07-18 22:24:00,32.52315,1.6782409999999999,0.8179950747562382,4.050926,2.6909719999999995,16.782399999999996,3583.426111114363
2025-07-18 22:27:00,32.52315,1.7939809999999996,0.824658555637469,3.9641209999999996,2.459491,15.9144,3583.476111114363
2025-07-18 22:30:00,32.52315,1.6493060000000002,0.7813738269686565,3.819445,2.4594899999999997,15.914299999999969,3583.526111114363
2025-07-18 22:33:00,31.01852,1.6493060000000002,0.7813738269686565,3.7615750000000006,2.4016200000000003,17.939899999999966,3583.5761111143634
2025-07-18 22:36:00,32.00232,1.5914359999999999,0.7637987841049925,3.73264,2.430555,17.071799999999996,3583.6261111143635
2025-07-18 22:39:00,31.01852,1.6203709999999996,0.7726068583067536,3.6747689999999995,2.343750000000001,15.046299999999974,3583.6761111143637
2025-07-18 22:42:00,31.53935,1.6203709999999996,0.8000740306085754,3.790509,2.4884250000000003,13.888899999999978,3583.726111114364
2025-07-18 22:45:00,31.53935,1.6493060000000002,0.7813738269686565,3.819445,2.4594899999999997,15.625,3583.776111114364
2025-07-18 22:48:00,31.53935,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,16.20369999999997,3583.8261111143643
2025-07-18 22:51:00,31.53935,1.7071760000000005,0.7987960384913011,3.906251,2.4884259999999996,15.9144,3583.8761111143644
2025-07-18 22:54:00,32.52315,1.6203710000000004,0.7726068583067539,3.8483799999999997,2.517361,15.3356,3583.9261111143646
2025-07-18 22:57:00,32.00232,1.7071760000000005,0.7987960384913011,3.7905100000000003,2.3726849999999997,15.625,3583.976111114365
2025-07-18 23:00:00,31.07639,1.5625010000000001,0.7549515003566728,3.7905100000000003,2.51736,15.914300000000026,3584.026111114365
2025-07-18 23:03:00,30.09259,1.5914359999999999,0.7353271071796509,3.7615740000000004,2.430555000000001,14.467600000000004,3584.076111114365
2025-07-18 23:06:00,30.09259,1.5914359999999999,0.7638007077723954,3.616898,2.3148150000000003,16.203700000000026,3584.1261111143654
2025-07-19 07:09:00,30.55556,1.8229170000000003,0.8621359569443294,3.4722219999999995,1.967593,15.914300000000026,3584.1261111143654
2025-07-19 07:12:00,30.55556,1.8229170000000003,0.8899245684638919,3.501157,2.0254629999999993,16.203700000000026,3584.1761111143655
2025-07-19 07:15:00,32.52315,1.9097220000000004,0.8586715696049998,3.8483799999999997,2.2280100000000003,16.203700000000026,3584.2261111143657
2025-07-19 07:18:00,34.43287,1.8807869999999998,0.8795446174827475,4.398148,2.835649000000001,16.492999999999995,3584.276111114366
2025-07-19 07:21:00,35.41666,1.851852,0.8417305983291067,4.282407000000001,2.719907,17.650499999999965,3584.326111114366
2025-07-19 07:24:00,35.41666,1.8807870000000007,0.8502169502642188,4.195602000000001,2.6041669999999995,17.650499999999965,3584.3761111143663
2025-07-19 07:27:00,33.96991,1.8807870000000007,0.9077138477124859,4.195602000000001,2.6620359999999996,16.20369999999997,3584.4261111143664
2025-07-19 07:30:00,33.96991,1.8807870000000007,0.8502169502642188,4.282407000000001,2.6909719999999995,16.492999999999995,3584.4761111143666
2025-07-19 07:33:00,33.96991,1.8807870000000007,0.8795436248753681,4.166667,2.6041669999999995,17.650400000000047,3584.526111114367
2025-07-19 07:36:00,35.41666,1.851852,0.8417305983291067,4.282407000000001,2.719907,16.492999999999995,3584.576111114367
2025-07-19 07:39:00,33.96991,1.851852,0.8417316267261568,4.1377310000000005,2.5752320000000006,14.757000000000005,3584.626111114367
2025-07-19 07:42:00,33.96991,1.8229170000000003,0.8899226833483933,4.137732000000001,2.6620359999999996,17.939800000000048,3584.6761111143674
2025-07-19 07:45:00,34.92477,1.8229170000000003,0.8332118128824304,4.050926,2.517361,17.07170000000002,3584.7261111143675
2025-07-19 07:48:00,33.96991,1.8229170000000003,0.8332107916802206,3.993056,2.4594899999999997,16.782399999999996,3584.7761111143677
2025-07-19 07:51:00,35.41666,1.8807869999999998,0.8502159147150453,3.993056,2.4016200000000003,16.78249999999997,3584.826111114368
2025-07-19 07:54:00,35.41666,1.765047,0.8160739998961194,3.9351850000000006,2.4594899999999997,15.9144,3584.876111114368
2025-07-19 07:57:00,35.41666,1.7939820000000006,0.8246598657348763,4.021991,2.517361,16.20369999999997,3584.9261111143683
2025-07-19 08:00:00,36.37153,1.8807870000000007,0.8502159147150457,4.166667,2.5752309999999996,17.071799999999996,3584.9761111143685
2025-07-19 08:03:00,35.41666,1.851852,0.8112720159125232,4.224537,2.633102,16.20369999999997,3585.0261111143686
2025-07-19 08:06:00,33.96991,1.7071760000000005,0.8268969458986157,4.0509260000000005,2.6620369999999998,17.650500000000022,3585.076111114369
2025-07-19 08:09:00,34.92477,1.9097220000000004,0.8586715696049979,4.137732000000001,2.5173619999999994,16.492999999999995,3585.126111114369
2025-07-19 08:12:00,34.43287,1.7939819999999997,0.8533792979011948,4.079861,2.604166,16.782399999999996,3585.176111114369
2025-07-19 08:15:00,35.41666,1.8807869999999998,0.8795436248753677,4.108797,2.546297,15.9144,3585.2261111143694
2025-07-19 08:18:00,34.43287,1.7939819999999997,0.8533792979011948,4.108797,2.633102,17.65039999999999,3585.2761111143695
2025-07-19 08:21:00,35.90857,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,16.782399999999996,3585.3261111143697
2025-07-19 08:24:00,34.43287,1.765047,0.8445883371277053,4.108797,2.6620369999999998,17.36110000000002,3585.37611111437
2025-07-19 08:27:00,34.43287,1.8229170000000003,0.8621349779014714,4.3402780000000005,2.835648,16.492999999999995,3585.42611111437
2025-07-19 08:30:00,36.37153,1.8807869999999998,0.8795436248753677,4.3402780000000005,2.7777780000000005,17.939899999999966,3585.4761111143703
2025-07-19 08:33:00,36.37153,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,16.492999999999995,3585.5261111143705
2025-07-19 08:36:00,34.43287,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,17.93979999999999,3585.5761111143706
2025-07-19 08:39:00,35.41666,1.851852,0.8988357525778264,4.108797000000001,2.604166,15.914300000000026,3585.626111114371
2025-07-19 08:42:00,36.37153,1.7939819999999997,0.8533792979011948,4.195602,2.719907,17.650500000000022,3585.676111114371
2025-07-19 08:45:00,36.37153,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,15.335699999999974,3585.726111114371
2025-07-19 08:48:00,36.37153,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,17.36110000000002,3585.7761111143714
2025-07-19 08:51:00,35.41666,1.8229170000000003,0.8621349779014714,4.195602,2.6909719999999995,17.36110000000002,3585.8261111143715
2025-07-19 08:54:00,35.90857,1.8229170000000003,0.8621359569443294,4.2534719999999995,2.748843,16.492999999999995,3585.8761111143717
2025-07-19 08:57:00,36.89236,1.7939819999999997,0.8809757220758745,4.282407,2.835648,15.625,3585.926111114372
2025-07-19 09:00:00,36.89236,1.8229170000000003,0.8332118128824286,4.3402780000000005,2.8067129999999993,17.36110000000002,3585.976111114372
2025-07-19 09:03:00,36.89236,1.8229170000000003,0.8332118128824286,4.137732000000001,2.6041669999999995,16.782399999999967,3586.0261111143723
2025-07-19 09:06:00,36.89236,1.8229170000000003,0.8899226833483933,4.137732000000001,2.6620359999999996,14.756900000000002,3586.0761111143725
2025-07-19 09:09:00,37.81829,1.8229170000000003,0.8621349779014714,4.108797,2.6041669999999995,15.914400000000029,3586.1261111143726
2025-07-19 09:12:00,36.89236,1.7939819999999997,0.8533792979011948,4.108797,2.633102,15.625000000000028,3586.176111114373
2025-07-19 09:15:00,36.86343,1.8229170000000003,0.8332107916802206,4.108797,2.5752309999999996,15.914300000000026,3586.226111114373
2025-07-19 09:18:00,37.81829,1.9675920000000007,0.9341477017826073,4.340277,2.7199079999999993,16.203699999999998,3586.276111114373
2025-07-19 09:21:00,37.35532,1.851852,0.8417305983291067,4.398148000000001,2.835648,15.046200000000027,3586.3261111143734
2025-07-19 09:24:00,35.90857,1.8229170000000003,0.8621359569443294,4.311342,2.8067130000000002,16.782399999999996,3586.3761111143735
2025-07-19 09:27:00,34.43287,1.8229170000000003,0.8332118128824286,4.398148000000001,2.8645829999999997,15.914299999999969,3586.4261111143737
2025-07-19 09:30:00,33.47801,1.851852,0.8417305983291067,4.282407000000001,2.719907,14.75690000000003,3586.476111114374
2025-07-19 09:33:00,31.53935,1.8807870000000007,0.8502169502642188,4.195602000000001,2.6041669999999995,17.071799999999996,3586.526111114374
2025-07-19 09:36:00,31.01852,1.8229170000000003,0.8332118128824286,4.195602000000001,2.6620369999999998,16.782399999999996,3586.5761111143743
2025-07-19 09:39:00,31.01852,1.938657,0.8670951314222043,4.282407000000001,2.633102,14.756899999999973,3586.6261111143745
2025-07-19 09:42:00,32.00232,1.8807870000000007,0.9077157586126873,4.340277,2.8067129999999993,15.625,3586.6761111143746
2025-07-19 09:45:00,32.98611,1.8807870000000007,0.8795436248753681,4.427084000000001,2.864584,15.914299999999969,3586.726111114375
2025-07-19 09:48:00,32.52315,1.851852,0.8417295699304719,4.253472,2.6909710000000002,17.650400000000047,3586.776111114375
2025-07-19 09:51:00,32.52315,1.8229170000000003,0.8899226833483933,4.195602000000001,2.719906,17.36110000000002,3586.826111114375
2025-07-19 09:54:00,32.52315,1.938657,0.8968212510646196,4.311342,2.6909730000000005,16.782399999999996,3586.8761111143754
2025-07-19 09:57:00,32.00232,1.8229170000000003,0.8621349779014714,4.398148000000001,2.8935180000000003,15.914300000000026,3586.9261111143755
2025-07-19 10:00:00,32.98611,1.9675920000000007,0.8754882862708293,4.311342,2.633102,17.071799999999996,3586.9761111143757
2025-07-19 10:03:00,31.53935,1.8229170000000003,0.8621349779014714,4.253472,2.748842,15.914299999999969,3587.026111114376
2025-07-19 10:06:00,32.52315,1.9675920000000007,0.9054118028158097,4.311342,2.662038,16.493100000000027,3587.076111114376
2025-07-19 10:09:00,32.52315,1.938657,0.8670951314222043,4.398148000000001,2.748843,17.071799999999996,3587.1261111143763
2025-07-19 10:12:00,32.98611,1.851852,0.8417305983291067,4.282407000000001,2.719907,15.625,3587.1761111143765
2025-07-19 10:15:00,32.52315,1.938657,0.8670940817053776,4.253472,2.604166,16.782399999999996,3587.2261111143766
2025-07-19 10:18:00,31.01852,1.851852,0.8417305983291067,4.195602000000001,2.633102,16.782399999999996,3587.276111114377
2025-07-19 10:21:00,32.52315,1.8807870000000007,0.9077138477124859,4.195602000000001,2.6620359999999996,16.782399999999996,3587.326111114377
2025-07-19 10:24:00,33.47801,1.851852,0.8708571528254515,4.311342,2.7777780000000005,15.335700000000031,3587.376111114377
2025-07-19 10:27:00,32.37847,1.8807870000000007,0.8195449886600462,4.311342,2.6909719999999995,16.782399999999996,3587.4261111143774
2025-07-19 10:30:00,31.01852,1.851852,0.8417295699304719,4.166667,2.604166,16.493100000000027,3587.4761111143775
2025-07-19 10:33:00,32.52315,1.938657,0.8968212510646196,4.311342,2.6909730000000005,16.49309999999997,3587.5261111143777
2025-07-19 10:36:00,33.47801,1.9097220000000004,0.8586705269501038,4.456019,2.835648,17.071799999999996,3587.576111114378
2025-07-19 10:39:00,33.47801,1.9097220000000004,0.8881980828295665,4.311342000000001,2.719907,17.071799999999996,3587.626111114378
2025-07-19 10:42:00,34.43287,1.9097220000000004,0.8586715696049979,4.311342000000001,2.6909719999999995,16.203700000000026,3587.6761111143783
2025-07-19 10:45:00,32.52315,1.851852,0.8417305983291067,4.311342000000001,2.748842,17.361000000000047,3587.7261111143785
2025-07-19 10:48:00,33.04398,1.9965270000000004,0.8838516614335153,4.3402769999999995,2.633102,15.9144,3587.7761111143786
2025-07-19 10:51:00,32.52315,1.9675919999999998,0.8754893430051464,4.369212,2.6909730000000005,16.782399999999996,3587.826111114379
2025-07-19 10:54:00,33.47801,1.938657,0.8968212510646196,4.456018,2.835649000000001,17.650500000000022,3587.876111114379
2025-07-19 10:57:00,34.43287,1.5914349999999997,0.7910525646470237,4.079862,2.8067140000000004,17.650400000000047,3587.926111114379
2025-07-19 11:00:00,36.89236,1.157407,0.6499859919679705,3.5879640000000004,2.748844,18.22920000000005,3587.9761111143794
2025-07-19 11:03:00,38.33912,0.8969909999999999,0.5370684489074189,3.3564809999999996,2.7488420000000007,19.386599999999987,3588.0261111143795
2025-07-19 11:06:00,39.67014,1.0416660000000002,0.6101266967085878,3.3564810000000005,2.633102,19.386599999999987,3588.0761111143797
2025-07-19 11:09:00,38.80209,1.099538,0.6301988582825494,3.5590280000000005,2.7777770000000004,18.518599999999992,3588.12611111438
2025-07-19 11:12:00,36.89236,1.4178239999999995,0.7100747606270983,3.819444,2.6909730000000005,16.492999999999995,3588.17611111438
2025-07-19 11:15:00,34.43287,1.4467590000000001,0.7191389468315529,3.8483790000000004,2.6909719999999995,17.939899999999966,3588.2261111143803
2025-07-19 11:18:00,33.96991,1.5335650000000003,0.7728846130608654,3.9641199999999994,2.748843,15.914299999999969,3588.2761111143805
2025-07-19 11:21:00,35.41666,1.6782400000000006,0.8448042171562047,4.195602,2.864584,17.93979999999999,3588.3261111143806
2025-07-19 11:24:00,36.37153,1.5625010000000001,0.8079901860595425,4.224538,3.009259,17.36110000000002,3588.376111114381
2025-07-19 11:27:00,32.98611,1.5625010000000001,0.7549534086926469,4.079861,2.8067130000000002,18.22920000000005,3588.426111114381
2025-07-19 11:30:00,32.00232,1.6203710000000004,0.8000749606982346,4.050926,2.748843,17.939899999999966,3588.476111114381
2025-07-19 11:33:00,34.43287,1.6203710000000004,0.8000740306085757,4.021991000000001,2.719907,16.203700000000026,3588.5261111143814
2025-07-19 11:36:00,33.96991,1.6782409999999999,0.790104551915026,3.9351860000000007,2.546297,16.203700000000026,3588.5761111143815
2025-07-19 11:39:00,33.96991,1.5914350000000006,0.817256550351145,3.906250000000001,2.6620359999999996,17.939899999999966,3588.6261111143817
2025-07-19 11:42:00,33.96991,1.5914350000000006,0.7910525646470239,3.9641200000000003,2.6909719999999995,17.361099999999965,3588.676111114382
2025-07-19 11:45:00,34.92477,1.5625,0.8330871453189352,4.050925,2.8645830000000005,19.386599999999987,3588.726111114382
2025-07-19 11:48:00,34.92477,1.5914349999999997,0.8172574395227982,4.137732,2.8935190000000004,17.36110000000002,3588.7761111143823
2025-07-19 11:51:00,34.43287,1.5046299999999997,0.73713180351193,4.224537,3.009258,17.071699999999964,3588.8261111143825
2025-07-19 11:54:00,34.43287,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,18.80789999999996,3588.8761111143826
2025-07-19 11:57:00,33.47801,1.5914349999999997,0.7910525646470237,4.0509260000000005,2.7777780000000005,17.361099999999965,3588.926111114383
2025-07-19 12:00:00,36.37153,1.6203700000000003,0.800069999175495,4.224537,2.9224500000000004,19.097199999999987,3588.976111114383
2025-07-19 12:03:00,35.41666,1.5914349999999997,0.7910525646470237,4.195601,2.922453,18.807900000000018,3589.026111114383
2025-07-19 12:06:00,35.41666,1.5335650000000003,0.7728846130608654,4.108796,2.8935190000000004,17.071799999999996,3589.0761111143834
2025-07-19 12:09:00,36.37153,1.5046299999999997,0.8140224303737189,4.253472,3.125000000000001,16.782399999999996,3589.1261111143835
2025-07-19 12:12:00,37.35532,1.5625,0.7819932572914152,4.369214,3.1250050000000007,18.807900000000018,3589.1761111143837
2025-07-19 12:15:00,35.90857,1.5625,0.7819932572914152,4.369214,3.1250050000000007,17.939899999999966,3589.226111114384
2025-07-19 12:18:00,36.89236,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,18.807800000000043,3589.276111114384
2025-07-19 12:21:00,36.89236,1.475695,0.7545393769498027,4.224537000000001,3.0671299999999997,18.807900000000018,3589.3261111143843
2025-07-19 12:24:00,35.41666,1.4467600000000003,0.7452931265042375,4.195602,3.0671250000000008,18.80789999999996,3589.3761111143845
2025-07-19 12:27:00,36.37153,1.5625,0.7819905103818985,4.224537000000001,2.9803249999999997,17.36110000000002,3589.4261111143846
2025-07-19 12:30:00,36.89236,1.5046299999999997,0.7637292332667053,4.340278,3.15393,19.386500000000012,3589.476111114385
2025-07-19 12:33:00,36.89236,1.5335650000000003,0.7728791630672122,4.340278,3.1249949999999993,15.625,3589.526111114385
2025-07-19 12:36:00,36.89236,1.5335650000000003,0.7728837047316442,4.369213,3.1539349999999997,18.518500000000017,3589.576111114385
2025-07-19 12:39:00,36.89236,1.5914350000000006,0.7910562562069178,4.456019,3.182875,18.80789999999996,3589.6261111143854
2025-07-19 12:42:00,36.89236,1.649305,0.8090531790621124,4.542824,3.211805000000001,17.93979999999999,3589.6761111143855
2025-07-19 12:45:00,36.89236,1.5914359999999999,0.7637949367527678,4.456019,3.15393,19.675999999999988,3589.7261111143857
2025-07-19 12:48:00,35.90857,1.6493060000000002,0.8090497397822847,4.4560189999999995,3.1249949999999993,17.361099999999965,3589.776111114386
2025-07-19 12:51:00,35.90857,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,17.650500000000022,3589.826111114386
2025-07-19 12:54:00,34.43287,1.7071759999999996,0.7987960384913009,4.427083,3.009258,17.650499999999965,3589.8761111143863
2025-07-19 12:57:00,35.41666,1.7939809999999996,0.8533789946979198,4.571759,3.0960650000000003,18.518599999999992,3589.9261111143865
2025-07-19 13:00:00,36.89236,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,19.675900000000013,3589.9761111143866
2025-07-19 13:03:00,35.90857,1.7071759999999996,0.8268978972638603,4.456018,3.0671299999999997,17.65039999999999,3590.026111114387
2025-07-19 13:06:00,34.4618,1.6203709999999996,0.800069380141362,4.484953999999999,3.1828649999999996,18.807799999999986,3590.076111114387
2025-07-19 13:09:00,34.43287,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,17.361199999999997,3590.126111114387
2025-07-19 13:12:00,35.41666,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,17.361199999999997,3590.1761111143874
2025-07-19 13:15:00,35.4456,1.5914359999999999,0.7638007077723954,4.311342,3.009259,17.07170000000002,3590.2261111143875
2025-07-19 13:18:00,34.43287,1.5914359999999999,0.8172577590560616,4.369214,3.125000000000001,18.807800000000043,3590.2761111143877
2025-07-19 13:21:00,35.41666,1.649305,0.8090578652216148,4.456019,3.1250050000000007,17.93979999999999,3590.326111114388
2025-07-19 13:24:00,36.34259,1.5046299999999997,0.7637346390503799,4.253472,3.0671299999999997,17.361199999999997,3590.376111114388
2025-07-19 13:27:00,35.41666,1.5046299999999997,0.7893199141034034,4.282408,3.125000000000001,17.939800000000048,3590.4261111143883
2025-07-19 13:30:00,35.41666,1.5625,0.7819859321746686,4.195602,2.951385000000001,19.675900000000013,3590.4761111143885
2025-07-19 13:33:00,36.37153,1.4467600000000003,0.7452975567244081,4.224537000000001,3.0960649999999994,17.071799999999996,3590.5261111143886
2025-07-19 13:36:00,35.41666,1.4467600000000003,0.7452975567244081,4.224537000000001,3.0960649999999994,17.65039999999999,3590.576111114389
2025-07-19 13:39:00,35.41666,1.475695,0.7281592922219841,4.166666,2.9803240000000004,17.361099999999965,3590.626111114389
2025-07-19 13:42:00,35.41666,1.5335650000000003,0.7728846130608639,4.253472,3.038194999999999,17.361099999999965,3590.676111114389
2025-07-19 13:45:00,36.37153,1.5046299999999997,0.7637337380894563,4.369213,3.1828700000000003,18.22919999999999,3590.7261111143894
2025-07-19 13:48:00,35.41666,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,18.518500000000017,3590.7761111143896
2025-07-19 13:51:00,35.41666,1.649305,0.8090541162965614,4.253471,2.922453,18.518500000000017,3590.8261111143897
2025-07-19 13:54:00,35.41666,1.5625,0.7819895947429235,4.253471,3.009258,18.22919999999999,3590.87611111439
2025-07-19 13:57:00,36.37153,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,17.361000000000047,3590.92611111439
2025-07-19 14:00:00,35.41666,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,16.782400000000052,3590.9761111143903
2025-07-19 14:03:00,35.41666,1.649305,0.8613440489047544,4.456019,3.182875,16.20360000000005,3591.0261111143905
2025-07-19 14:06:00,36.31366,1.5914349999999997,0.7637975172055291,4.571759999999999,3.2696750000000003,16.782399999999996,3591.0761111143906
2025-07-19 14:09:00,35.90857,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,18.518500000000017,3591.126111114391
2025-07-19 14:12:00,35.90857,1.5625,0.7819895947429235,4.253471,3.009258,17.36110000000002,3591.176111114391
2025-07-19 14:15:00,35.90857,1.5914350000000006,0.7910525646470239,4.253471,2.9803229999999994,17.93979999999999,3591.226111114391
2025-07-19 14:18:00,35.70602,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,18.807900000000018,3591.2761111143914
2025-07-19 14:21:00,35.4456,1.5625,0.8079898650073863,4.195602,2.9803240000000004,18.229100000000017,3591.3261111143916
2025-07-19 14:24:00,34.4618,1.6203710000000004,0.8264819492231977,4.369214,3.0960650000000003,18.518500000000017,3591.3761111143917
2025-07-19 14:27:00,35.41666,1.6203710000000004,0.7726068583067539,4.427084,3.0960650000000003,17.93979999999999,3591.426111114392
2025-07-19 14:30:00,35.41666,1.5914359999999999,0.7910538000285475,4.369213,3.0960649999999994,20.83340000000004,3591.476111114392
2025-07-19 14:33:00,33.96991,1.6203709999999996,0.7726068583067519,4.427084,3.0960649999999994,17.650500000000022,3591.5261111143923
2025-07-19 14:36:00,33.47801,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,16.493100000000027,3591.5761111143925
2025-07-19 14:39:00,33.47801,1.7939820000000006,0.8533802700949381,4.369213,2.8935190000000004,17.361099999999965,3591.6261111143926
2025-07-19 14:42:00,33.47801,1.7939819999999997,0.8533792979011948,4.484953,3.009258,17.071699999999964,3591.676111114393
2025-07-19 14:45:00,32.52315,1.851852,0.8417305983291085,4.484954,2.922454000000001,19.965299999999957,3591.726111114393
2025-07-19 14:48:00,32.52315,1.8807870000000007,0.8502169502642188,4.629630000000001,3.038194999999999,18.807900000000018,3591.776111114393
2025-07-19 14:51:00,32.52315,1.9097220000000004,0.8586673989757253,4.629629,3.0092550000000005,18.807800000000043,3591.8261111143934
2025-07-19 14:54:00,32.52315,1.851852,0.8417316267261568,4.542823,2.9803240000000004,17.361099999999965,3591.8761111143936
2025-07-19 14:57:00,32.52315,1.9097220000000004,0.8586673989757253,4.629629,3.0092550000000005,17.071799999999996,3591.9261111143937
2025-07-19 15:00:00,33.96991,1.9675920000000007,0.9054057269828397,4.6875,3.0381899999999993,19.386599999999987,3591.976111114394
2025-07-19 15:03:00,33.96991,1.851852,0.8112720159125232,4.571759,2.9803240000000004,18.22919999999999,3592.026111114394
2025-07-19 15:06:00,33.96991,1.8807870000000007,0.907714803163187,4.484954,2.951389,17.361099999999965,3592.0761111143943
2025-07-19 15:09:00,34.8669,1.9675920000000007,0.8754882862708274,4.629630000000001,2.951389999999999,17.65039999999999,3592.1261111143945
2025-07-19 15:12:00,34.43287,1.938657,0.896815215040394,4.6875,3.067125,18.80789999999996,3592.1761111143946
2025-07-19 15:15:00,34.43287,1.8807870000000007,0.8502128080579167,4.600694000000001,3.0092550000000005,16.20369999999997,3592.226111114395
2025-07-19 15:18:00,33.96991,1.851852,0.8708522235765819,4.571759,3.038190000000001,17.650499999999965,3592.276111114395
2025-07-19 15:21:00,35.32986,1.938657,0.8670951314222043,4.629630000000001,2.9803249999999997,18.22919999999999,3592.326111114395
2025-07-19 15:24:00,34.98264,1.851852,0.8988367016033945,4.629630000000001,3.125000000000001,17.939899999999966,3592.3761111143954
2025-07-19 15:27:00,33.96991,1.8807869999999998,0.8502128080579163,4.629629,3.038190000000001,18.807900000000018,3592.4261111143956
2025-07-19 15:30:00,33.96991,1.9097220000000004,0.8586673989757253,4.629629,3.0092550000000005,18.518500000000017,3592.4761111143957
2025-07-19 15:33:00,33.96991,1.9097220000000004,0.8586673989757253,4.629629,3.0092550000000005,18.518400000000042,3592.526111114396
2025-07-19 15:36:00,32.98611,1.8807869999999998,0.8795436248753677,4.571758,3.009258,16.782399999999996,3592.576111114396
2025-07-19 15:39:00,32.98611,1.9675919999999998,0.8754872295348652,4.600694,2.922453,19.386599999999987,3592.6261111143963
2025-07-19 15:42:00,34.43287,1.9675919999999998,0.875488286270829,4.513889,2.835649000000001,18.518500000000017,3592.6761111143965
2025-07-19 15:45:00,34.34607,1.8807869999999998,0.8502169502642205,4.513889,2.922454000000001,18.80789999999996,3592.7261111143966
2025-07-19 15:48:00,33.96991,1.9097220000000004,0.8881940855161643,4.600694,3.0092550000000005,17.071799999999996,3592.776111114397
2025-07-19 15:51:00,33.96991,1.9675919999999998,0.9618486777950938,4.803241000000001,3.211805000000001,17.361199999999997,3592.826111114397
2025-07-19 15:54:00,34.43287,1.851852,0.8417295699304719,4.7453710000000004,3.1828700000000003,18.22919999999999,3592.876111114397
2025-07-19 15:57:00,34.43287,1.8229170000000003,0.8332118128824286,4.629630000000001,3.0960649999999994,17.361199999999997,3592.9261111143974
2025-07-19 16:00:00,33.47801,1.851852,0.8417295699304719,4.571759,3.009258,17.071799999999996,3592.9761111143976
2025-07-19 16:03:00,33.47801,1.938657,0.8670909325451142,4.600694000000001,2.951385000000001,17.071799999999996,3593.0261111143977
2025-07-19 16:06:00,34.43287,1.938657,0.8670909325451142,4.600694000000001,2.951385000000001,18.22919999999999,3593.076111114398
2025-07-19 16:09:00,34.43287,1.8807870000000007,0.8502169502642188,4.629630000000001,3.038194999999999,16.493000000000052,3593.126111114398
2025-07-19 16:12:00,34.43287,1.938657,0.8670898828217646,4.716435000000001,3.067125,17.650400000000047,3593.1761111143983
2025-07-19 16:15:00,34.4618,1.8807870000000007,0.8502210924449033,4.774306000000001,3.182875,18.807900000000018,3593.2261111143985
2025-07-19 16:18:00,34.92477,1.8807870000000007,0.8502117725023365,4.716435000000001,3.1249949999999993,17.071799999999996,3593.2761111143986
2025-07-19 16:21:00,34.92477,1.851852,0.8417264847250456,4.600694000000001,3.038190000000001,17.93979999999999,3593.326111114399
2025-07-19 16:24:00,33.96991,1.851852,0.870856166978404,4.542823,3.009258,17.361099999999965,3593.376111114399
2025-07-19 16:27:00,32.98611,1.7939819999999997,0.8246608796920974,4.484953,2.9803240000000004,18.229100000000017,3593.426111114399
2025-07-19 16:30:00,32.98611,1.938657,0.8968212510646179,4.542824,2.9224549999999994,18.807799999999986,3593.4761111143994
2025-07-19 16:33:00,34.92477,1.938657,0.8968242690578194,4.7453710000000004,3.1250050000000007,19.386600000000044,3593.5261111143996
2025-07-19 16:36:00,35.41666,1.8229170000000003,0.8332118128824286,4.629630000000001,3.0960649999999994,18.807900000000018,3593.5761111143997
2025-07-19 16:39:00,33.96991,1.851852,0.8417264847250456,4.600694000000001,3.038190000000001,19.965300000000013,3593.6261111144
2025-07-19 16:42:00,33.96991,1.8229170000000003,0.8621359569443278,4.542824,3.038194999999999,18.518500000000017,3593.6761111144
2025-07-19 16:45:00,33.96991,1.8229170000000003,0.8332118128824286,4.57176,3.038194999999999,17.361000000000047,3593.7261111144003
2025-07-19 16:48:00,32.98611,1.765047,0.8160729932289336,4.484954,3.009258,16.20369999999997,3593.7761111144005
2025-07-19 16:51:00,33.53588,1.851852,0.8708512377227156,4.571759999999999,3.0381899999999993,17.93979999999999,3593.8261111144006
2025-07-19 16:54:00,34.92477,1.8229169999999995,0.8332107916802203,4.629631,3.0960650000000003,16.782399999999996,3593.876111114401
2025-07-19 16:57:00,34.92477,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,14.467600000000004,3593.926111114401
2025-07-19 17:00:00,34.92477,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,19.09729999999996,3593.976111114401
2025-07-19 17:03:00,34.92477,1.6782409999999999,0.8179950747562382,4.224538,2.864584,18.22919999999999,3594.0261111144014
2025-07-19 17:06:00,34.92477,1.7071759999999996,0.8268969458986154,4.195603,2.8067140000000004,17.650499999999965,3594.0761111144016
2025-07-19 17:09:00,35.41666,1.7071759999999996,0.8268931404246296,4.340278,2.951385000000001,19.965299999999957,3594.1261111144017
2025-07-19 17:12:00,36.37153,1.7071760000000005,0.798800998148013,4.513890000000001,3.09607,18.80789999999996,3594.176111114402
2025-07-19 17:15:00,36.37153,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,18.807900000000018,3594.226111114402
2025-07-19 17:18:00,35.41666,1.5625010000000001,0.7819908243355235,4.3402780000000005,3.0960649999999994,18.518500000000017,3594.2761111144023
2025-07-19 17:21:00,33.96991,1.5914350000000006,0.7910534875388694,4.311342000000001,3.038194999999999,17.36110000000002,3594.3261111144025
2025-07-19 17:24:00,33.96991,1.5625010000000001,0.8079901860595425,4.224538,3.009259,15.3356,3594.3761111144026
2025-07-19 17:27:00,34.43287,1.7071760000000005,0.8268978972638623,4.195602,2.8067140000000004,18.518599999999992,3594.426111114403
2025-07-19 17:30:00,35.41666,1.6782409999999999,0.8179960190810622,4.3402780000000005,2.9803249999999997,17.36110000000002,3594.476111114403
2025-07-19 17:33:00,34.43287,1.6203709999999996,0.8264819492231974,4.398149,3.125000000000001,17.071799999999996,3594.526111114403
2025-07-19 17:36:00,34.43287,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,16.78249999999997,3594.5761111144034
2025-07-19 17:39:00,34.4618,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,18.80789999999996,3594.6261111144036
2025-07-19 17:42:00,33.47801,1.6493059999999993,0.8090544259685089,4.3402769999999995,3.009258,18.51849999999996,3594.6761111144037
2025-07-19 17:45:00,33.24653,1.6493059999999993,0.7524499459759348,4.282407999999999,2.8935190000000004,17.36110000000002,3594.726111114404
2025-07-19 17:48:00,32.98611,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.071799999999996,3594.776111114404
2025-07-19 17:51:00,35.41666,1.8229169999999995,0.8621359569443274,4.484954,2.9803249999999997,17.650500000000022,3594.8261111144043
2025-07-19 17:54:00,35.41666,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,17.36110000000002,3594.8761111144045
2025-07-19 17:57:00,35.41666,1.765047,0.8160750065617646,4.456018,2.9803240000000004,15.046299999999974,3594.9261111144046
2025-07-19 18:00:00,33.96991,1.7939819999999997,0.8809719778816024,4.484953,3.038190000000001,16.782500000000027,3594.976111114405
2025-07-19 18:03:00,33.96991,1.8229170000000003,0.833207728064163,4.542824,3.0092550000000005,16.78249999999997,3595.026111114405
2025-07-19 18:06:00,32.52315,1.851852,0.8708522235765819,4.571759,3.038190000000001,17.071799999999996,3595.076111114405
2025-07-19 18:09:00,32.52315,1.938657,0.8670951314222043,4.629630000000001,2.9803249999999997,17.071799999999996,3595.1261111144054
2025-07-19 18:12:00,34.43287,1.851852,0.8988367016033945,4.629630000000001,3.125000000000001,16.492999999999995,3595.1761111144056
2025-07-19 18:15:00,33.96991,1.938657,0.8968202450640835,4.542823,2.922453,17.93979999999999,3595.2261111144057
2025-07-19 18:18:00,33.96991,1.8229170000000003,0.8332118128824304,4.427084,2.8935190000000004,16.20369999999997,3595.276111114406
2025-07-19 18:21:00,33.96991,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,15.914300000000026,3595.326111114406
2025-07-19 18:24:00,32.98611,1.7939820000000006,0.8533802700949381,4.369213,2.8935190000000004,16.782399999999996,3595.3761111144063
2025-07-19 18:27:00,33.96991,1.8229169999999995,0.8332077280641627,4.484954,2.951385000000001,17.071699999999964,3595.4261111144065
2025-07-19 18:30:00,34.43287,1.765047,0.871989360564218,4.51389,3.0960650000000003,16.782399999999996,3595.4761111144066
2025-07-19 18:33:00,34.43287,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,16.203700000000026,3595.526111114407
2025-07-19 18:36:00,34.92477,1.765047,0.8160699732181201,4.484954,3.0092550000000005,17.07170000000002,3595.576111114407
2025-07-19 18:39:00,33.96991,1.8229169999999995,0.8332107916802203,4.4560189999999995,2.922453,17.07170000000002,3595.626111114407
2025-07-19 18:42:00,33.96991,1.7361119999999994,0.835761273906261,4.427083,3.009258,17.361199999999997,3595.6761111144074
2025-07-19 18:45:00,33.96991,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,17.361000000000047,3595.7261111144076
2025-07-19 18:48:00,33.47801,1.7361119999999994,0.8629664949517692,4.3692139999999995,2.9803240000000004,17.07170000000002,3595.7761111144077
2025-07-19 18:51:00,33.47801,1.765047,0.8445883371277053,4.427083,2.9803229999999994,17.361099999999965,3595.826111114408
2025-07-19 18:54:00,33.47801,1.8229169999999995,0.8899236259067318,4.3692139999999995,2.8935190000000004,18.518500000000017,3595.876111114408
2025-07-19 18:57:00,34.43287,1.765047,0.8160750065617646,4.427083,2.951389,18.807800000000043,3595.9261111144083
2025-07-19 19:00:00,34.43287,1.765047,0.871989360564218,4.3692139999999995,2.951389,15.9144,3595.9761111144085
2025-07-19 19:03:00,34.43287,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,16.78230000000002,3596.0261111144086
2025-07-19 19:06:00,33.96991,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,14.178200000000004,3596.076111114409
2025-07-19 19:09:00,33.96991,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,17.07170000000002,3596.126111114409
2025-07-19 19:12:00,33.96991,1.8229160000000002,0.8332125391029256,4.398147,2.864584,15.914299999999969,3596.176111114409
2025-07-19 19:15:00,33.47801,1.7361110000000002,0.8074541287196895,4.311342,2.864584,18.518500000000017,3596.2261111144094
2025-07-19 19:18:00,33.47801,1.7361110000000002,0.8357609682073742,4.282408,2.864584,18.51849999999996,3596.2761111144096
2025-07-19 19:21:00,33.47801,1.7939809999999996,0.8533799668914236,4.456018,2.9803249999999997,16.20369999999997,3596.3261111144097
2025-07-19 19:24:00,34.43287,1.7939809999999996,0.8533741337103179,4.5428239999999995,3.067125,17.650499999999965,3596.37611111441
2025-07-19 19:27:00,35.41666,1.7071759999999996,0.853904985720238,4.484954,3.125000000000001,16.782399999999996,3596.42611111441
2025-07-19 19:30:00,33.96991,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,15.046399999999949,3596.4761111144103
