Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-19 19:33:00,33.96991,1.7361110000000002,0.8357609682073742,4.398147,2.9803229999999994,17.939900000000023,3596.5261111144105
2025-07-19 19:36:00,34.92477,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,17.07170000000002,3596.5761111144107
2025-07-19 19:39:00,34.92477,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,16.782399999999996,3596.626111114411
2025-07-19 19:42:00,33.47801,1.7939809999999996,0.8533751059105165,4.427083,2.951385000000001,15.914299999999969,3596.676111114411
2025-07-19 19:45:00,33.47801,1.7361119999999994,0.8357622322625033,4.340278,2.922454000000001,15.625,3596.726111114411
2025-07-19 19:48:00,34.43287,1.8229169999999995,0.8332118128824302,4.571759999999999,3.038195000000001,17.36110000000002,3596.7761111144114
2025-07-19 19:51:00,35.41666,1.765047,0.8160699732181201,4.484954,3.0092550000000005,18.22909999999996,3596.8261111144116
2025-07-19 19:54:00,33.96991,1.765047,0.871989360564218,4.398149,2.9803240000000004,17.361099999999965,3596.8761111144117
2025-07-19 19:57:00,33.96991,1.7361120000000003,0.8357574404681647,4.484954,3.0671250000000008,17.650500000000022,3596.926111114412
2025-07-19 20:00:00,33.96991,1.7939820000000006,0.8533754091128419,4.484954,3.0092550000000005,16.20369999999997,3596.976111114412
2025-07-19 20:03:00,32.95718,1.7071769999999997,0.8539052995500878,4.3692139999999995,3.009259,16.492999999999995,3597.0261111144123
2025-07-19 20:06:00,33.47801,1.765047,0.8445844759200877,4.4560189999999995,3.0092550000000005,16.2038,3597.0761111144125
2025-07-19 20:09:00,33.47801,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,16.2038,3597.1261111144127
2025-07-19 20:12:00,33.47801,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,15.9144,3597.176111114413
2025-07-19 20:15:00,32.52315,1.7071769999999997,0.798796338271341,4.311344,2.8935180000000003,17.071699999999964,3597.226111114413
2025-07-19 20:18:00,32.98611,1.765047,0.8160739998961194,4.282408,2.8067129999999993,17.93979999999999,3597.276111114413
2025-07-19 20:21:00,32.98611,1.765047,0.8160739998961212,4.195601999999999,2.719907,17.361099999999965,3597.3261111144134
2025-07-19 20:24:00,32.98611,1.765047,0.8160739998961194,4.282408,2.8067129999999993,16.203700000000026,3597.3761111144136
2025-07-19 20:27:00,32.98611,1.765047,0.8160729932289336,4.311344,2.835648,15.914300000000026,3597.4261111144137
2025-07-19 20:30:00,32.98611,1.765047,0.8160729932289336,4.311344,2.835648,18.518500000000017,3597.476111114414
2025-07-19 20:33:00,32.98611,1.7361119999999994,0.8629655720581848,4.079862,2.6909710000000002,17.939899999999966,3597.526111114414
2025-07-19 20:36:00,32.98611,1.851852,0.8417316267261568,4.224537,2.662038,15.9144,3597.5761111144143
2025-07-19 20:39:00,32.55209,1.851852,0.8417305983291067,4.282408,2.7199079999999993,16.492999999999995,3597.6261111144145
2025-07-19 20:42:00,32.98611,1.8229169999999995,0.8621349779014713,4.166667,2.6620370000000007,18.807799999999986,3597.6761111144147
2025-07-19 20:45:00,32.98611,1.7361119999999994,0.8357622322625033,4.195601999999999,2.7777780000000005,17.650499999999965,3597.726111114415
2025-07-19 20:48:00,32.00232,1.7939809999999996,0.8533789946979198,4.108796,2.633102,17.650499999999965,3597.776111114415
2025-07-19 20:51:00,32.98611,1.8229160000000002,0.8332115179025372,4.1377310000000005,2.6041669999999995,16.2038,3597.826111114415
2025-07-19 20:54:00,32.98611,1.6782409999999999,0.817996019081064,4.166665999999999,2.8067130000000002,15.9144,3597.8761111144154
2025-07-19 20:57:00,31.07639,1.6782409999999999,0.790104551915026,4.166667,2.7777779999999996,15.914299999999969,3597.9261111144156
2025-07-19 21:00:00,32.52315,1.6782409999999999,0.7901035674242083,4.050927,2.6620369999999998,17.650500000000022,3597.9761111144157
2025-07-19 21:03:00,32.52315,1.7071769999999997,0.8268972528899579,4.166667,2.7777770000000004,17.650500000000022,3598.026111114416
2025-07-19 21:06:00,32.52315,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,17.071799999999996,3598.076111114416
2025-07-19 21:09:00,32.52315,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,16.492999999999995,3598.1261111144163
2025-07-19 21:12:00,32.52315,1.765047,0.8160729932289336,4.166667,2.6909710000000002,15.625,3598.1761111144165
2025-07-19 21:15:00,32.52315,1.851852,0.8417305983291085,4.224537,2.6620370000000007,16.78249999999997,3598.2261111144167
2025-07-19 21:18:00,32.52315,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,17.65039999999999,3598.276111114417
2025-07-19 21:21:00,32.52315,1.7939820000000006,0.8533792979011952,4.166667,2.6909719999999995,17.071799999999996,3598.326111114417
2025-07-19 21:24:00,32.52315,1.851852,0.8417305983291085,4.224537,2.6620370000000007,17.361099999999965,3598.376111114417
2025-07-19 21:27:00,32.98611,1.7071769999999997,0.8268972528899579,4.137732,2.748842,16.782399999999996,3598.4261111144174
2025-07-19 21:30:00,32.52315,1.7071769999999997,0.8268972528899579,4.050927,2.6620369999999998,15.3356,3598.4761111144176
2025-07-19 21:33:00,32.52315,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,15.625,3598.5261111144177
2025-07-19 21:36:00,31.07639,1.765047,0.8160739998961212,4.224537,2.7488420000000007,16.492999999999995,3598.576111114418
2025-07-19 21:39:00,32.52315,1.7361120000000003,0.8074534279332158,4.108797000000001,2.6620369999999998,16.49309999999997,3598.626111114418
2025-07-19 21:42:00,32.52315,1.765047,0.8160729932289336,4.195602,2.719906,16.492999999999995,3598.6761111144183
2025-07-19 21:45:00,32.29166,1.851852,0.8417305983291085,4.311342,2.7488420000000007,17.361099999999965,3598.7261111144185
2025-07-19 21:48:00,31.07639,1.8807870000000007,0.8502169502642188,4.195602000000001,2.6041669999999995,13.599500000000035,3598.7761111144187
2025-07-19 21:51:00,32.52315,1.8807870000000007,0.8502159147150457,4.253472,2.6620359999999996,16.203700000000026,3598.826111114419
2025-07-19 21:54:00,32.52315,1.8807869999999998,0.8502169502642186,4.224537000000001,2.633102,15.625,3598.876111114419
2025-07-19 21:57:00,32.52315,1.9965270000000004,0.942891280871585,4.224537000000001,2.5752309999999996,15.3356,3598.926111114419
2025-07-19 22:00:00,32.00232,1.9675919999999998,0.8754882862708271,4.311342000000001,2.633102,15.9144,3598.9761111144194
2025-07-19 22:03:00,32.00232,1.9675919999999998,0.875488286270829,4.3402769999999995,2.6620370000000007,18.22919999999999,3599.0261111144196
2025-07-19 22:06:00,32.52315,1.9097220000000004,0.8586705269501038,4.282407,2.6620359999999996,16.203700000000026,3599.0761111144197
2025-07-19 22:09:00,31.53935,1.851852,0.8417305983291067,4.224537000000001,2.6620369999999998,16.203700000000026,3599.12611111442
2025-07-19 22:12:00,31.53935,1.9675919999999998,0.8754872295348652,4.282407,2.604166,16.493100000000027,3599.17611111442
2025-07-19 22:15:00,32.52315,1.851852,0.870856166978404,4.166666,2.633101,16.49309999999997,3599.2261111144203
2025-07-19 22:18:00,31.01852,1.8229160000000002,0.8332125391029256,4.166666,2.633103,16.782399999999996,3599.2761111144205
2025-07-19 22:21:00,32.52315,1.851852,0.8112709376028787,4.224537000000001,2.633101,15.625,3599.3261111144207
2025-07-19 22:24:00,32.00232,1.9675919999999998,0.8754893430051464,4.166666,2.4884270000000006,15.3356,3599.376111114421
2025-07-19 22:27:00,30.52662,1.851852,0.8988367016033945,4.079861,2.5752310000000005,16.49309999999997,3599.426111114421
2025-07-19 22:30:00,31.01852,1.8807870000000007,0.8502159147150457,4.166667,2.5752309999999996,14.756899999999973,3599.476111114421
2025-07-19 22:33:00,31.01852,1.8229170000000003,0.8621339988572624,3.993056000000001,2.4884249999999994,15.625,3599.5261111144214
2025-07-19 22:36:00,30.55556,1.851852,0.8417295699304719,4.079861,2.51736,14.757000000000005,3599.5761111144216
2025-07-19 22:39:00,31.53935,1.9097220000000004,0.8586715696049979,4.050925,2.430554999999999,15.914300000000026,3599.6261111144217
2025-07-19 22:42:00,31.53935,1.851852,0.8417305983291067,4.050925,2.4884249999999994,17.650499999999965,3599.676111114422
2025-07-19 22:45:00,31.39468,1.9965270000000004,0.8838516614335133,4.050925,2.343749999999999,15.625,3599.726111114422
2025-07-19 22:48:00,31.53935,1.851852,0.8417295699304719,4.079861,2.51736,15.04630000000003,3599.7761111144223
2025-07-19 22:51:00,31.01852,1.8807870000000007,0.8502169502642188,4.021990000000001,2.430554999999999,17.36110000000002,3599.8261111144225
2025-07-19 22:54:00,31.07639,1.851852,0.8708551811299945,3.9641210000000004,2.430555000000001,18.229100000000017,3599.8761111144227
2025-07-19 22:57:00,31.01852,1.8229170000000003,0.8621349779014714,3.9641200000000003,2.4594899999999997,15.625,3599.926111114423
2025-07-19 23:00:00,31.07639,1.8807869999999998,0.8502169502642205,4.050926,2.4594910000000008,16.203700000000026,3599.976111114423
2025-07-19 23:03:00,30.09259,1.8229170000000003,0.8332128340830666,4.079861,2.546297,15.04630000000003,3600.026111114423
2025-07-19 23:06:00,30.09259,1.7939819999999997,0.824659865734876,4.050926,2.546296000000001,15.625,3600.0761111144234
2025-07-20 07:15:00,31.53935,2.141203,0.9563244244397459,4.137732000000001,2.3148149999999994,17.36110000000002,3600.0761111144234
2025-07-20 07:18:00,33.44907,2.1990739999999995,0.9730725108879875,4.774305,2.8935189999999995,16.492999999999995,3600.1261111144236
2025-07-20 07:21:00,34.43287,2.054398,0.8685664062328579,4.658564999999999,2.864584,16.782399999999996,3600.1761111144237
2025-07-20 07:24:00,33.47801,1.9965279999999996,0.8838508862525347,4.427083,2.719906,18.807900000000018,3600.226111114424
2025-07-20 07:27:00,32.52315,2.1122679999999994,0.9479116649193757,4.427083,2.633102,16.203700000000026,3600.276111114424
2025-07-20 07:30:00,33.47801,2.0254629999999993,0.8921850789682324,4.340278,2.604166,17.071799999999996,3600.3261111144243
2025-07-20 07:33:00,32.52315,2.054398,0.9004917589305306,4.282406999999999,2.517361,15.625,3600.3761111144245
2025-07-20 07:36:00,33.47801,2.141203,0.9861619910930264,4.513888,2.7199079999999993,16.49309999999997,3600.4261111144247
2025-07-20 07:39:00,34.43287,2.054398,0.9004906813843466,4.600695,2.835648,15.914300000000026,3600.476111114425
2025-07-20 07:42:00,34.43287,2.0254629999999993,0.8604655110610436,4.456018,2.6909710000000002,16.49309999999997,3600.526111114425
2025-07-20 07:45:00,32.98611,2.0254629999999993,0.8921872202662771,4.311342,2.5752320000000006,16.2038,3600.576111114425
2025-07-20 07:48:00,32.52315,2.141203,0.9563265277095542,4.282406999999999,2.459492,14.756899999999973,3600.6261111144254
2025-07-20 07:51:00,33.47801,2.054398,0.9309994444962639,4.311342,2.5752309999999996,16.782399999999996,3600.6761111144256
2025-07-20 07:54:00,33.47801,1.9965279999999996,0.8838519499660303,4.282406999999999,2.5752310000000005,16.203700000000026,3600.7261111144257
2025-07-20 07:57:00,32.52315,2.141203,0.9861619910930264,4.311342,2.5173619999999994,17.650500000000022,3600.776111114426
2025-07-20 08:00:00,34.43287,2.054398,0.9309994444962639,4.600695,2.864584,16.49309999999997,3600.826111114426
2025-07-20 08:03:00,32.98611,2.0254630000000002,0.8921861496180925,4.456017999999999,2.719907,17.071799999999996,3600.8761111144263
2025-07-20 08:06:00,31.53935,1.967593,0.875489632556514,4.282407,2.6041670000000003,16.20369999999997,3600.9261111144265
2025-07-20 08:09:00,32.98611,2.0833329999999997,0.9087693420561007,4.2534719999999995,2.4594910000000008,16.203700000000026,3600.9761111144267
2025-07-20 08:12:00,33.96991,2.0254630000000002,0.9225009431227686,4.2534719999999995,2.546297,16.203700000000026,3601.026111114427
2025-07-20 08:15:00,33.96991,1.9386579999999993,0.8670954220132329,4.195601999999999,2.546296000000001,17.071799999999996,3601.076111114427
2025-07-20 08:18:00,33.96991,2.0254629999999993,0.922499917336793,4.340278,2.633102,15.914300000000026,3601.126111114427
2025-07-20 08:21:00,34.92477,1.967593,0.9054120991684168,4.398147999999999,2.748843,15.625,3601.1761111144274
2025-07-20 08:24:00,35.41666,1.9965279999999996,0.8838530136778651,4.513889,2.8067140000000004,17.650500000000022,3601.2261111144276
2025-07-20 08:27:00,34.43287,1.9386580000000002,0.8670954220132331,4.369212999999999,2.719907,17.939800000000048,3601.2761111144277
2025-07-20 08:30:00,34.43287,1.9097229999999996,0.8586718612579998,4.3402780000000005,2.719907,17.361099999999965,3601.326111114428
2025-07-20 08:33:00,34.40393,1.9386580000000002,0.8670954220132331,4.369212999999999,2.719907,18.229100000000017,3601.376111114428
2025-07-20 08:36:00,33.96991,1.9965279999999996,0.9139716869837966,4.369212999999999,2.6909730000000005,16.49309999999997,3601.4261111144283
2025-07-20 08:39:00,34.43287,1.851852,0.8417305983291067,4.3402780000000005,2.7777779999999996,17.361000000000047,3601.4761111144285
2025-07-20 08:42:00,33.47801,1.851852,0.870856166978404,4.282407,2.748842,17.36110000000002,3601.5261111144287
2025-07-20 08:45:00,34.92477,2.025462,0.9516063562438485,4.513889,2.835649,17.93979999999999,3601.576111114429
2025-07-20 08:48:00,36.89236,1.9097220000000004,0.858672612258278,4.484953,2.864584,18.22920000000005,3601.626111114429
2025-07-20 08:51:00,35.90857,1.8807869999999998,0.8502169502642205,4.3402769999999995,2.7488420000000007,17.65039999999999,3601.676111114429
2025-07-20 08:54:00,35.90857,1.8807869999999998,0.8795436248753677,4.4270830000000005,2.8645830000000005,16.2038,3601.7261111144294
2025-07-20 08:57:00,35.4456,1.9675919999999998,0.8754872295348652,4.456019,2.7777780000000005,16.492999999999995,3601.7761111144296
2025-07-20 09:00:00,36.37153,1.9097220000000004,0.858672612258278,4.369212,2.748843,18.22919999999999,3601.8261111144298
2025-07-20 09:03:00,36.37153,1.9965270000000004,0.8838516614335133,4.311342000000001,2.6041669999999995,18.22919999999999,3601.87611111443
2025-07-20 09:06:00,35.90857,1.9675919999999998,0.9054107901805131,4.571758,2.922453,18.22920000000002,3601.92611111443
2025-07-20 09:09:00,37.81829,1.9097220000000004,0.8586715696049998,4.716435,3.0960650000000003,18.518500000000017,3601.9761111144303
2025-07-20 09:12:00,38.80209,1.851852,0.8417264847250456,4.629629,3.0671250000000008,18.80789999999999,3602.0261111144305
2025-07-20 09:15:00,37.81829,1.851852,0.8417316267261568,4.456018,2.8935190000000004,16.782400000000024,3602.0761111144307
2025-07-20 09:18:00,37.73148,1.8807870000000007,0.8795436248753681,4.398148000000001,2.835648,17.071699999999964,3602.126111114431
2025-07-20 09:21:00,37.35532,1.8807870000000007,0.8795446174827477,4.456018,2.8935190000000004,15.625,3602.176111114431
2025-07-20 09:24:00,39.78588,1.938657,0.8968202450640835,4.716435000000001,3.0960650000000003,17.361199999999968,3602.226111114431
2025-07-20 09:27:00,39.78588,1.938657,0.8968252750527502,4.86111,3.2407449999999995,16.782400000000024,3602.2761111144314
2025-07-20 09:30:00,39.32291,1.8807870000000007,0.850225234599967,4.890042000000001,3.298614999999999,17.361099999999993,3602.3261111144316
2025-07-20 09:33:00,39.32291,1.851852,0.8708601103584083,4.7453710000000004,3.2118100000000007,17.07170000000002,3602.3761111144318
2025-07-20 09:36:00,38.33912,1.8807870000000007,0.8502169502642206,4.6875,3.0960650000000003,18.22919999999999,3602.426111114432
2025-07-20 09:39:00,38.33912,1.8229170000000003,0.8621349779014714,4.716435000000001,3.211805,17.071799999999996,3602.476111114432
2025-07-20 09:42:00,38.33912,1.8807870000000007,0.8795475952966262,4.7453710000000004,3.182875,18.518500000000017,3602.5261111144323
2025-07-20 09:45:00,38.80209,1.9965270000000004,0.9428903001208894,4.918982,3.2696749999999994,17.361099999999965,3602.5761111144325
2025-07-20 09:48:00,39.78588,1.8229170000000003,0.8621398731022442,4.86111,3.3564849999999993,17.07170000000002,3602.6261111144327
2025-07-20 09:51:00,38.33912,1.8229170000000003,0.8621388940647926,4.7453710000000004,3.2407450000000004,19.097199999999987,3602.676111114433
2025-07-20 09:54:00,37.35532,1.8807870000000007,0.8502117725023365,4.716435000000001,3.1249949999999993,17.071799999999996,3602.726111114433
2025-07-20 09:57:00,38.80209,1.9675920000000007,0.9054097775438058,4.8321760000000005,3.1828700000000003,17.361199999999997,3602.776111114433
2025-07-20 10:00:00,37.76041,1.8229170000000003,0.862133998857264,4.8321760000000005,3.3275450000000006,17.361099999999965,3602.8261111144334
2025-07-20 10:03:00,39.32291,1.938657,0.8670930319869207,4.918982,3.2696750000000003,18.51849999999999,3602.8761111144336
2025-07-20 10:06:00,39.32291,1.8229170000000003,0.833215897675545,4.8321760000000005,3.298615,18.51849999999999,3602.9261111144338
2025-07-20 10:09:00,38.33912,1.8807870000000007,0.8502210924449033,4.774306000000001,3.182875,18.518500000000017,3602.976111114434
2025-07-20 10:12:00,36.89236,1.8807870000000007,0.8795475952966262,4.7453710000000004,3.182875,17.650499999999994,3603.026111114434
2025-07-20 10:15:00,39.78588,1.8229170000000003,0.833215897675545,4.774306000000001,3.2407450000000004,19.097200000000015,3603.0761111144343
2025-07-20 10:18:00,38.80209,1.851852,0.8708591245154519,4.890042000000001,3.3564800000000004,17.361099999999965,3603.1261111144345
2025-07-20 10:21:00,38.80209,1.938657,0.8360036724295835,4.890042000000001,3.211805000000001,17.65039999999999,3603.1761111144347
2025-07-20 10:24:00,39.78588,1.938657,0.8670898828217646,4.716435000000001,3.067125,17.65039999999999,3603.226111114435
2025-07-20 10:27:00,39.78588,1.8229170000000003,0.833207728064163,4.600694000000001,3.0671250000000008,17.650500000000022,3603.276111114435
2025-07-20 10:30:00,38.33912,1.8229170000000003,0.8621349779014714,4.716435000000001,3.211805,17.36110000000002,3603.326111114435
2025-07-20 10:33:00,38.33912,1.938657,0.867099330273213,4.774306000000001,3.1250050000000007,17.65039999999999,3603.3761111144354
2025-07-20 10:36:00,40.27778,1.851852,0.8417285415302503,4.918982,3.3564800000000004,19.097199999999987,3603.4261111144356
2025-07-20 10:39:00,40.27778,1.8807870000000007,0.8502210924449033,4.8321760000000005,3.2407449999999995,17.650499999999965,3603.4761111144358
2025-07-20 10:42:00,40.27778,1.8807870000000007,0.8502117725023365,4.716435000000001,3.1249949999999993,17.93980000000002,3603.526111114436
2025-07-20 10:45:00,40.27778,1.8807870000000007,0.9077186249539966,4.774306000000001,3.2407449999999995,15.914299999999997,3603.576111114436
2025-07-20 10:48:00,41.23264,1.851852,0.8708610961999992,4.86111,3.3275499999999996,16.782399999999996,3603.6261111144363
2025-07-20 10:51:00,41.23264,1.851852,0.8708591245154519,4.976852000000001,3.44329,18.229199999999963,3603.6761111144365
2025-07-20 10:54:00,39.78588,1.8807869999999998,0.8502252345999685,5.034717,3.44329,17.65039999999999,3603.7261111144367
2025-07-20 10:57:00,37.35532,1.851852,0.8417347119077836,4.861111,3.298615,18.807800000000015,3603.776111114437
2025-07-20 11:00:00,39.32291,1.851852,0.8417347119077836,4.774306000000001,3.2118100000000007,19.097199999999987,3603.826111114437
2025-07-20 11:03:00,38.33912,1.8807870000000007,0.9077186249539966,4.774306000000001,3.2407449999999995,17.939899999999994,3603.876111114437
2025-07-20 11:06:00,39.78588,1.938657,0.8670930319869207,4.918982,3.2696750000000003,18.80789999999999,3603.9261111144374
2025-07-20 11:09:00,38.80209,1.8229170000000003,0.8899217407888789,4.918982,3.4432849999999995,19.09729999999996,3603.9761111144376
2025-07-20 11:12:00,37.35532,1.8807870000000007,0.8502148791642693,4.976852000000001,3.385414999999999,18.80789999999996,3604.0261111144378
2025-07-20 11:15:00,37.35532,1.8807870000000007,0.8502210924449033,4.8321760000000005,3.2407449999999995,18.22919999999999,3604.076111114438
2025-07-20 11:18:00,35.90857,1.8807870000000007,0.8502169502642188,4.629630000000001,3.038194999999999,17.650499999999965,3604.126111114438
2025-07-20 11:21:00,36.89236,1.9675919999999998,0.9618524420278511,4.9479169999999995,3.356485,17.650499999999965,3604.1761111144383
2025-07-20 11:24:00,37.35532,1.9097220000000004,0.858669484293594,4.9479169999999995,3.3275449999999998,17.65039999999999,3604.2261111144385
2025-07-20 11:27:00,39.78588,1.9675919999999998,0.8754861727972568,5.005787000000001,3.3275449999999998,19.097200000000043,3604.2761111144387
2025-07-20 11:30:00,38.33912,1.8807869999999998,0.7872850085552026,4.861111,3.2118100000000007,18.518599999999964,3604.326111114439
2025-07-20 11:33:00,36.89236,1.851852,0.870856166978404,4.716435000000001,3.1828700000000003,20.25460000000004,3604.376111114439
2025-07-20 11:36:00,36.89236,1.8807870000000007,0.8502210924449033,4.774306000000001,3.182875,17.36110000000002,3604.426111114439
2025-07-20 11:39:00,36.89236,1.8807870000000007,0.8502169502642206,4.86111,3.2696750000000003,17.071799999999996,3604.4761111144394
2025-07-20 11:42:00,38.80209,1.9965270000000004,0.8838495340053463,5.005787000000001,3.298609999999999,18.22920000000002,3604.5261111144396
2025-07-20 11:45:00,38.80209,1.7939810000000005,0.8246575416773829,5.063662000000001,3.559030999999999,19.386600000000016,3604.5761111144398
2025-07-20 11:48:00,37.35532,1.8807870000000007,0.8502148791642712,4.918982,3.3275449999999998,17.650500000000022,3604.62611111444
2025-07-20 11:51:00,37.35532,1.851852,0.8417347119077836,4.8321760000000005,3.26968,18.22919999999999,3604.67611111444
2025-07-20 11:54:00,37.35532,1.851852,0.8417347119077836,4.774306000000001,3.2118100000000007,19.386599999999987,3604.7261111144403
2025-07-20 11:57:00,37.81829,1.938657,0.8670940817053776,4.7453710000000004,3.0960650000000003,17.361099999999965,3604.7761111144405
2025-07-20 12:00:00,37.81829,1.938657,0.867099330273213,4.8321760000000005,3.182875,16.492999999999995,3604.8261111144407
2025-07-20 12:03:00,38.33912,1.8807869999999998,0.8795466026933747,4.918977000000001,3.3564800000000004,17.07170000000002,3604.876111114441
2025-07-20 12:06:00,38.33912,1.8807870000000007,0.8502169502642206,4.86111,3.2696750000000003,18.80789999999996,3604.926111114441
2025-07-20 12:09:00,36.89236,1.851852,0.8708571528254497,4.600694000000001,3.0671299999999997,16.782399999999996,3604.976111114441
2025-07-20 12:12:00,36.89236,1.8807870000000007,0.8795475952966262,4.7453710000000004,3.182875,16.493100000000027,3605.0261111144414
2025-07-20 12:15:00,38.80209,1.938657,0.8670951314222062,4.6875,3.038195000000001,17.93979999999999,3605.0761111144416
2025-07-20 12:18:00,38.33912,1.8807870000000007,0.8795436248753681,4.716435000000001,3.1539349999999997,18.807900000000018,3605.1261111144418
2025-07-20 12:21:00,38.04977,1.851852,0.8708601103584083,4.7453710000000004,3.2118100000000007,17.071799999999996,3605.176111114442
2025-07-20 12:24:00,37.81829,1.9675920000000007,0.8754861727972569,4.976852000000001,3.298609999999999,17.939900000000023,3605.226111114442
2025-07-20 12:27:00,38.80209,1.851852,0.8417305983291085,4.86111,3.298610000000001,18.518500000000017,3605.2761111144423
2025-07-20 12:30:00,37.35532,1.938657,0.8032885725988791,4.8321760000000005,3.1250050000000007,16.782400000000024,3605.3261111144425
2025-07-20 12:33:00,38.33912,1.851852,0.8417305983291067,4.629630000000001,3.0671299999999997,19.386500000000012,3605.3761111144427
2025-07-20 12:36:00,38.33912,1.9097220000000004,0.8586715696049998,4.716435,3.0960650000000003,17.65040000000002,3605.426111114443
2025-07-20 12:39:00,39.32291,1.8807869999999998,0.8502117725023363,4.74537,3.15393,17.939899999999994,3605.476111114443
2025-07-20 12:42:00,39.32291,1.8807869999999998,0.8795475952966259,4.774306,3.2118100000000007,18.518500000000017,3605.526111114443
2025-07-20 12:45:00,38.80209,1.9675919999999998,0.9054138280821586,5.005787000000001,3.356485,18.22920000000002,3605.5761111144434
2025-07-20 12:48:00,38.80209,1.8807869999999998,0.8795466026933747,5.063657,3.5011599999999996,17.93979999999999,3605.6261111144436
2025-07-20 12:51:00,37.67361,1.8807870000000007,0.850225234599967,4.890042000000001,3.298614999999999,16.203699999999998,3605.6761111144438
2025-07-20 12:54:00,38.33912,1.851852,0.8417295699304719,4.7453710000000004,3.1828700000000003,17.361099999999965,3605.726111114444
2025-07-20 12:57:00,37.35532,1.8229170000000003,0.8899273961283093,4.774306000000001,3.298615,17.36110000000002,3605.776111114444
2025-07-20 13:00:00,36.86343,1.9675920000000007,0.9054158533428576,4.86111,3.211809999999999,18.22919999999999,3605.8261111144443
2025-07-20 13:03:00,38.33912,1.851852,0.8708551811299945,4.8321760000000005,3.298610000000001,19.097199999999987,3605.8761111144445
2025-07-20 13:06:00,36.89236,1.851852,0.8417388254610731,4.918977000000001,3.3564849999999993,18.22919999999999,3605.9261111144447
2025-07-20 13:09:00,37.81829,1.9965270000000004,0.8838495340053482,4.9479169999999995,3.2407399999999997,17.071699999999964,3605.976111114445
2025-07-20 13:12:00,37.35532,1.8229160000000002,0.8332104967005787,4.774306,3.240741,17.36110000000002,3606.026111114445
2025-07-20 13:15:00,35.90857,1.9097220000000004,0.8586715696049998,4.716435,3.0960650000000003,17.93979999999999,3606.076111114445
2025-07-20 13:18:00,35.90857,1.8807869999999998,0.8502210924449031,4.803241000000001,3.2118100000000007,17.93979999999999,3606.1261111144454
2025-07-20 13:21:00,34.92477,1.8807869999999998,0.8502159147150453,4.774306,3.1828700000000003,18.22919999999999,3606.1761111144456
2025-07-20 13:24:00,34.43287,1.9675919999999998,0.9054148407132154,4.774306,3.1250050000000007,18.22919999999999,3606.2261111144458
2025-07-20 13:27:00,36.89236,1.8807870000000007,0.8502159147150457,4.7453710000000004,3.1539349999999997,17.36110000000002,3606.276111114446
2025-07-20 13:30:00,36.89236,1.8229170000000003,0.833207728064163,4.600694000000001,3.0671250000000008,19.965300000000013,3606.326111114446
2025-07-20 13:33:00,35.90857,1.851852,0.8988367016033945,4.629630000000001,3.125000000000001,15.914300000000026,3606.3761111144463
2025-07-20 13:36:00,36.89236,1.938657,0.9253671607815289,4.918982,3.3275449999999998,17.361099999999965,3606.4261111144465
2025-07-20 13:39:00,36.31366,1.8807870000000007,0.8502169502642206,4.86111,3.2696750000000003,17.65039999999999,3606.4761111144467
2025-07-20 13:42:00,34.4618,1.851852,0.8417254563200625,4.716435000000001,3.15393,17.361199999999997,3606.526111114447
2025-07-20 13:45:00,34.4618,1.851852,0.8988367016033945,4.629630000000001,3.125000000000001,17.071799999999996,3606.576111114447
2025-07-20 13:48:00,36.37153,1.938657,0.8670940817053776,4.7453710000000004,3.0960650000000003,17.93979999999999,3606.626111114447
2025-07-20 13:51:00,35.90857,1.8807870000000007,0.8502117725023365,4.716435000000001,3.1249949999999993,19.097200000000043,3606.6761111144474
2025-07-20 13:54:00,35.90857,1.851852,0.8417295699304719,4.7453710000000004,3.1828700000000003,17.36110000000002,3606.7261111144476
2025-07-20 13:57:00,35.90857,1.8807870000000007,0.8795436248753681,4.716435000000001,3.1539349999999997,16.782399999999996,3606.7761111144478
2025-07-20 14:00:00,34.43287,1.938657,0.8968202450640835,4.716435000000001,3.0960650000000003,17.07170000000002,3606.826111114448
2025-07-20 14:03:00,36.37153,1.938657,0.8968242690578194,4.7453710000000004,3.1250050000000007,17.93979999999999,3606.876111114448
2025-07-20 14:06:00,35.90857,1.851852,0.8417305983291085,4.6875,3.125000000000001,17.071799999999996,3606.9261111144483
2025-07-20 14:09:00,35.41666,1.938657,0.9253690971399261,4.629630000000001,3.038195000000001,17.93979999999999,3606.9761111144485
2025-07-20 14:12:00,36.89236,1.8807870000000007,0.8502159147150457,4.7453710000000004,3.1539349999999997,17.071799999999996,3607.0261111144487
2025-07-20 14:15:00,35.90857,1.851852,0.8417264847250456,4.600694000000001,3.038190000000001,19.097199999999987,3607.076111114449
2025-07-20 14:18:00,35.90857,1.8807870000000007,0.907714803163187,4.629630000000001,3.0960650000000003,17.650499999999965,3607.126111114449
2025-07-20 14:21:00,35.90857,1.9097220000000004,0.8586663563143663,4.74537,3.1249949999999993,17.071699999999964,3607.176111114449
2025-07-20 14:24:00,35.56134,1.9097220000000004,0.8586663563143663,4.74537,3.1249949999999993,18.807799999999986,3607.2261111144494
2025-07-20 14:27:00,36.37153,1.8807869999999998,0.8795386618178319,4.62963,3.067125,18.51849999999996,3607.2761111144496
2025-07-20 14:30:00,37.35532,1.5625,0.754952148054652,4.311343,3.038195000000001,18.22919999999999,3607.3261111144498
2025-07-20 14:33:00,38.33912,1.3020829999999997,0.673324392860775,4.108797,3.0960650000000003,17.071699999999964,3607.37611111445
2025-07-20 14:36:00,39.32291,1.2152779999999996,0.6452113546508178,4.195602,3.26968,19.675999999999988,3607.42611111445
2025-07-20 14:39:00,38.33912,1.3310189999999995,0.6825888051251644,4.1666669999999995,3.125000000000001,19.675900000000013,3607.4761111144503
2025-07-20 14:42:00,36.89236,1.5335649999999994,0.7728846130608636,4.195602,2.9803249999999997,17.93979999999999,3607.5261111144505
2025-07-20 14:45:00,37.35532,1.5335650000000003,0.7728791630672122,4.340278,3.1249949999999993,16.49309999999997,3607.5761111144507
2025-07-20 14:48:00,37.35532,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,16.782399999999996,3607.626111114451
2025-07-20 14:51:00,37.35532,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,17.36110000000002,3607.676111114451
2025-07-20 14:54:00,37.81829,1.5335649999999994,0.772883704731644,4.137731,2.922453,18.518400000000042,3607.726111114451
2025-07-20 14:57:00,37.81829,1.4178239999999995,0.7100701860627505,4.166666,3.038190000000001,19.386599999999987,3607.7761111144514
2025-07-20 15:00:00,36.37153,1.3888889999999998,0.7514021690514179,4.108795,3.0671250000000008,17.071699999999964,3607.8261111144516
2025-07-20 15:03:00,36.19791,1.5046289999999996,0.7637325201272417,4.398148,3.211805000000001,18.22919999999999,3607.8761111144518
2025-07-20 15:06:00,38.80209,1.4178249999999997,0.7100814790643509,4.48495,3.3564849999999993,16.782399999999996,3607.926111114452
2025-07-20 15:09:00,37.81829,1.4467599999999994,0.7452957846398854,4.427084,3.298610000000001,18.51849999999996,3607.976111114452
2025-07-20 15:12:00,36.89236,1.4178249999999997,0.710074159818904,4.282407999999999,3.1539350000000006,18.807900000000018,3608.0261111144523
2025-07-20 15:15:00,35.90857,1.475695,0.7281546381780238,4.195602,3.0092550000000005,18.22919999999999,3608.0761111144525
2025-07-20 15:18:00,35.90857,1.4467590000000001,0.7704615864083361,4.195602,3.0960650000000003,16.492999999999995,3608.1261111144527
2025-07-20 15:21:00,36.89236,1.4467590000000001,0.7452928062864627,4.137731,3.0092550000000005,17.939800000000048,3608.176111114453
2025-07-20 15:24:00,36.89236,1.4467590000000001,0.7191352552521844,4.166666,3.0092550000000005,17.361199999999997,3608.226111114453
2025-07-20 15:27:00,35.41666,1.4178249999999997,0.760959048312276,4.079861999999999,3.009259,18.807900000000018,3608.276111114453
2025-07-20 15:30:00,36.89236,1.5625,0.8079898650073863,4.224538,3.0092600000000003,19.965300000000013,3608.3261111144534
2025-07-20 15:33:00,37.81829,1.475695,0.7281537073650631,4.311343,3.1249949999999993,16.78249999999997,3608.3761111144536
2025-07-20 15:36:00,36.89236,1.4467599999999994,0.7191392593210537,4.224538,3.0671299999999997,17.07170000000002,3608.4261111144538
2025-07-20 15:39:00,36.89236,1.4467599999999994,0.7191355677405865,4.195602,3.038190000000001,18.22919999999999,3608.476111114454
2025-07-20 15:42:00,35.90857,1.4467599999999994,0.7452975567244078,4.195602,3.0671299999999997,17.361099999999965,3608.526111114454
2025-07-20 15:45:00,35.90857,1.475695,0.7281592922219841,4.137731,2.951389,19.097200000000043,3608.5761111144543
2025-07-20 15:48:00,35.90857,1.4467599999999994,0.7191392593210553,4.079861999999999,2.922454000000001,18.807799999999986,3608.6261111144545
2025-07-20 15:51:00,35.64815,1.475695,0.7545384834174537,4.137731,2.9803229999999994,18.807900000000018,3608.6761111144547
2025-07-20 15:54:00,35.41666,1.4467599999999994,0.7452966706827374,4.137731,3.009258,18.22919999999999,3608.726111114455
2025-07-20 15:57:00,35.41666,1.5335649999999994,0.772883704731644,4.311343,3.0960650000000003,18.22909999999996,3608.776111114455
2025-07-20 16:00:00,36.37153,1.5335649999999994,0.7460626712482338,4.340279,3.0960650000000003,18.80789999999996,3608.826111114455
2025-07-20 16:03:00,36.37153,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,17.650400000000047,3608.8761111144554
2025-07-20 16:06:00,35.41666,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,17.93979999999999,3608.9261111144556
2025-07-20 16:09:00,35.41666,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,18.229100000000017,3608.9761111144558
2025-07-20 16:12:00,35.41666,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,17.071799999999996,3609.026111114456
2025-07-20 16:15:00,34.4618,1.5914349999999997,0.7637994408753074,4.137732,2.835649000000001,15.914300000000026,3609.076111114456
2025-07-20 16:18:00,36.89236,1.5335650000000003,0.7728800714025437,4.224537,3.0092550000000005,16.782399999999996,3609.1261111144563
2025-07-20 16:21:00,37.81829,1.5046299999999997,0.7637292332667053,4.340278,3.15393,17.939800000000048,3609.1761111144565
2025-07-20 16:24:00,36.89236,1.5335650000000003,0.7728791630672122,4.340278,3.1249949999999993,17.939700000000016,3609.2261111144567
2025-07-20 16:27:00,37.81829,1.5335650000000003,0.7986777577069873,4.282408,3.0960650000000003,17.650499999999965,3609.276111114457
2025-07-20 16:30:00,37.81829,1.5046299999999997,0.73713180351193,4.224537,3.009258,18.229100000000017,3609.326111114457
2025-07-20 16:33:00,36.89236,1.5914349999999997,0.7910534875388692,4.253472,2.9803249999999997,18.807900000000018,3609.376111114457
2025-07-20 16:36:00,36.89236,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,17.071799999999996,3609.4261111144574
2025-07-20 16:39:00,36.89236,1.475695,0.728158361415971,4.340278,3.1539350000000006,18.51849999999996,3609.4761111144576
2025-07-20 16:42:00,36.89236,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,18.80789999999996,3609.5261111144578
2025-07-20 16:45:00,36.89236,1.5046299999999997,0.7637301342336739,4.224537,3.038190000000001,15.9144,3609.576111114458
2025-07-20 16:48:00,36.89236,1.5335650000000003,0.7728800714025437,4.224537,3.0092550000000005,19.675899999999956,3609.626111114458
2025-07-20 16:51:00,36.89236,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,17.071799999999996,3609.6761111144583
2025-07-20 16:54:00,36.37153,1.5046299999999997,0.7637346390503799,4.253472,3.0671299999999997,18.229100000000017,3609.7261111144585
2025-07-20 16:57:00,36.37153,1.5335650000000003,0.7986777577069873,4.282408,3.0960650000000003,17.07170000000002,3609.7761111144587
2025-07-20 17:00:00,36.37153,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,19.675900000000013,3609.826111114459
2025-07-20 17:03:00,36.37153,1.475695,0.7545384834174537,4.195601,3.0381929999999997,18.807800000000043,3609.876111114459
2025-07-20 17:06:00,35.41666,1.5046300000000006,0.7637337380894565,4.166666,2.9803229999999994,18.518500000000017,3609.926111114459
2025-07-20 17:09:00,36.89236,1.5625,0.7819859321746686,4.195602,2.951385000000001,19.386599999999987,3609.9761111144594
2025-07-20 17:12:00,36.89236,1.5046300000000006,0.7637301342336741,4.195602,3.0092550000000005,17.939899999999966,3610.0261111144596
2025-07-20 17:15:00,36.89236,1.475695,0.7545393769498027,4.224537000000001,3.0671299999999997,19.675900000000013,3610.0761111144598
2025-07-20 17:18:00,36.89236,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,16.782399999999996,3610.12611111446
2025-07-20 17:21:00,36.89236,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,17.07170000000002,3610.17611111446
2025-07-20 17:24:00,37.81829,1.4467600000000003,0.7191401822127386,4.166666,3.009259,16.782399999999996,3610.2261111144603
2025-07-20 17:27:00,36.89236,1.475695,0.7545393769498042,4.079861,2.922454000000001,16.492999999999995,3610.2761111144605
2025-07-20 17:30:00,34.43287,1.4467600000000003,0.7452975567244097,4.079861,2.9513890000000007,17.07170000000002,3610.3261111144607
2025-07-20 17:33:00,36.37153,1.5914349999999997,0.7910525646470237,4.195601,2.922453,17.36110000000002,3610.376111114461
2025-07-20 17:36:00,37.35532,1.5625,0.7549473771980939,4.3402780000000005,3.067125,17.361099999999965,3610.426111114461
2025-07-20 17:39:00,37.81829,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,18.22919999999999,3610.476111114461
2025-07-20 17:42:00,36.89236,1.475695,0.7281592922219841,4.166666,2.9803240000000004,19.09729999999996,3610.5261111144614
2025-07-20 17:45:00,36.89236,1.475695,0.7799150734728182,4.108797,2.9803240000000004,17.361199999999997,3610.5761111144616
2025-07-20 17:48:00,36.89236,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,17.93979999999999,3610.6261111144618
2025-07-20 17:51:00,36.89236,1.5625,0.7819905103818985,4.224537000000001,2.9803249999999997,16.782399999999996,3610.676111114462
2025-07-20 17:54:00,37.81829,1.5046300000000006,0.7893199141034036,4.2534730000000005,3.0960650000000003,17.93979999999999,3610.726111114462
2025-07-20 17:57:00,37.81829,1.4467599999999994,0.7452931265042372,4.1666669999999995,3.038190000000001,18.22919999999999,3610.7761111144623
2025-07-20 18:00:00,36.37153,1.475695,0.7799150734728182,4.224538,3.0960650000000003,17.93979999999999,3610.8261111144625
2025-07-20 18:03:00,38.25232,1.5335649999999994,0.7460598319100021,4.195602,2.951385000000001,17.93979999999999,3610.8761111144627
2025-07-20 18:06:00,36.89236,1.4178249999999997,0.7100750747293352,4.137731,3.009259,16.492999999999995,3610.926111114463
2025-07-20 18:09:00,35.41666,1.4467600000000003,0.7452966706827377,4.166666,3.0381929999999997,18.51849999999996,3610.976111114463
2025-07-20 18:12:00,37.35532,1.5625,0.8079898650073863,4.2534730000000005,3.038195000000001,17.36099999999999,3611.026111114463
2025-07-20 18:15:00,37.35532,1.5046300000000006,0.7637346390503801,4.224537000000001,3.038194999999999,16.782399999999996,3611.0761111144634
2025-07-20 18:18:00,37.35532,1.475695,0.7281592922219841,4.166666,2.9803240000000004,18.807900000000018,3611.1261111144636
2025-07-20 18:21:00,35.90857,1.5625,0.8330820272081646,4.2534730000000005,3.067125,17.361099999999965,3611.1761111144638
2025-07-20 18:24:00,36.89236,1.5046300000000006,0.7637337380894565,4.3402780000000005,3.1539349999999997,17.650500000000022,3611.226111114464
2025-07-20 18:27:00,36.89236,1.5046300000000006,0.7637301342336741,4.195602,3.0092550000000005,17.361099999999965,3611.276111114464
2025-07-20 18:30:00,36.89236,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,17.36110000000002,3611.3261111144643
2025-07-20 18:33:00,36.89236,1.475695,0.7281592922219841,4.166666,2.9803240000000004,16.782399999999996,3611.3761111144645
2025-07-20 18:36:00,35.90857,1.5046300000000006,0.7637337380894565,4.166666,2.9803229999999994,17.939800000000048,3611.4261111144647
2025-07-20 18:39:00,36.89236,1.5625,0.7549521480546503,4.2534730000000005,2.9803249999999997,17.93979999999999,3611.476111114465
2025-07-20 18:42:00,36.89236,1.475695,0.754534909276104,4.195602,3.038190000000001,16.782399999999996,3611.526111114465
2025-07-20 18:45:00,35.90857,1.4467600000000003,0.77046191396239,4.2534730000000005,3.1539350000000006,18.807900000000018,3611.576111114465
2025-07-20 18:48:00,36.89236,1.5625,0.754951193886212,4.369214,3.0960650000000003,17.361099999999965,3611.6261111144654
2025-07-20 18:51:00,36.89236,1.4467599999999994,0.7191401822127383,4.137731,2.9803240000000004,19.097200000000043,3611.6761111144656
2025-07-20 18:54:00,35.90857,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,17.650499999999965,3611.7261111144658
2025-07-20 18:57:00,35.90857,1.5335649999999994,0.7728800714025433,4.1666669999999995,2.951385000000001,16.782399999999996,3611.776111114466
2025-07-20 19:00:00,36.89236,1.4467599999999994,0.7191401822127383,4.137731,2.9803240000000004,19.386500000000012,3611.826111114466
2025-07-20 19:03:00,35.4456,1.4178249999999997,0.7360078456072108,4.050926,2.9513890000000007,18.518400000000042,3611.8761111144663
2025-07-20 19:06:00,35.41666,1.475695,0.7799150734728182,4.282407999999999,3.1539349999999997,17.939800000000048,3611.9261111144665
2025-07-20 19:09:00,37.35532,1.5335649999999994,0.7460674034502092,4.369214,3.1250050000000007,17.939900000000023,3611.9761111144667
2025-07-20 19:12:00,35.90857,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,15.914299999999969,3612.026111114467
2025-07-20 19:15:00,35.90857,1.4467600000000003,0.7191401822127386,4.166666,3.009259,17.36110000000002,3612.076111114467
2025-07-20 19:18:00,36.37153,1.5625,0.754952148054652,4.108797,2.835649000000001,18.22919999999999,3612.126111114467
2025-07-20 19:21:00,36.89236,1.475695,0.7799150734728182,4.108797,2.9803240000000004,18.22919999999999,3612.1761111144674
2025-07-20 19:24:00,37.35532,1.5046300000000006,0.7637301342336741,4.195602,3.0092550000000005,18.518500000000017,3612.2261111144676
2025-07-20 19:27:00,37.35532,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,17.650400000000047,3612.2761111144678
2025-07-20 19:30:00,35.90857,1.5625,0.7819859321746686,4.195602,2.951385000000001,15.914300000000026,3612.326111114468
2025-07-20 19:33:00,37.81829,1.4467600000000003,0.77046191396239,4.311343,3.211805,17.071699999999964,3612.376111114468
2025-07-20 19:36:00,36.89236,1.5046300000000006,0.7637337380894565,4.3402780000000005,3.1539349999999997,17.650499999999965,3612.4261111144683
2025-07-20 19:39:00,36.89236,1.475695,0.7281574306085672,4.195602,3.009258,16.782399999999996,3612.4761111144685
2025-07-20 19:42:00,35.41666,1.475695,0.754534909276104,4.195602,3.038190000000001,18.51849999999996,3612.5261111144687
2025-07-20 19:45:00,35.41666,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,19.09730000000002,3612.576111114469
2025-07-20 19:48:00,35.41666,1.6203700000000003,0.772607524054075,4.108796,2.7777789999999998,17.361099999999965,3612.626111114469
2025-07-20 19:51:00,36.37153,1.5914349999999997,0.7638004027080183,4.108796,2.8067140000000004,18.80789999999996,3612.676111114469
2025-07-20 19:54:00,36.89236,1.475695,0.728158361415971,4.108797,2.922454000000001,16.782399999999996,3612.7261111144694
2025-07-20 19:57:00,35.41666,1.4467600000000003,0.7452966706827377,4.021991000000001,2.8935180000000003,17.650499999999965,3612.7761111144696
2025-07-20 20:00:00,35.90857,1.5914350000000006,0.7910488730671561,4.195602,2.9224500000000004,16.203700000000026,3612.8261111144698
2025-07-20 20:03:00,36.89236,1.475695,0.7799150734728182,4.2534730000000005,3.125000000000001,17.361099999999965,3612.87611111447
2025-07-20 20:06:00,36.89236,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,18.807800000000043,3612.92611111447
2025-07-20 20:09:00,35.90857,1.5625,0.754952148054652,4.108797,2.835649000000001,17.939900000000023,3612.9761111144703
2025-07-20 20:12:00,35.90857,1.5625,0.8079898650073863,4.108797,2.8935190000000004,15.625,3613.0261111144705
2025-07-20 20:15:00,35.41666,1.5046300000000006,0.737133680824182,4.079861,2.864584,17.650500000000022,3613.0761111144707
2025-07-20 20:18:00,35.41666,1.475695,0.7545384834174537,4.021991000000001,2.8645830000000005,17.93979999999999,3613.126111114471
2025-07-20 20:21:00,35.41666,1.475695,0.7281574306085672,4.050927000000001,2.8645830000000005,18.518500000000017,3613.176111114471
2025-07-20 20:24:00,34.4618,1.5046300000000006,0.7893207824144272,3.9641200000000003,2.8067129999999993,19.675900000000013,3613.226111114471
2025-07-20 20:27:00,34.43287,1.5625,0.7819895947429235,4.021991000000001,2.7777780000000005,18.518599999999992,3613.2761111144714
2025-07-20 20:30:00,35.90857,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,17.071799999999996,3613.3261111144716
2025-07-20 20:33:00,35.90857,1.475695,0.7545384834174537,4.050927000000001,2.8935190000000004,17.650500000000022,3613.3761111144718
2025-07-20 20:36:00,35.90857,1.5046300000000006,0.737133680824182,4.079861,2.864584,16.49309999999997,3613.426111114472
2025-07-20 20:39:00,35.90857,1.5625,0.754951193886212,4.050927000000001,2.7777780000000005,18.22919999999999,3613.476111114472
2025-07-20 20:42:00,35.90857,1.5046300000000006,0.7637346390503817,3.9351849999999997,2.748843,15.3356,3613.5261111144723
2025-07-20 20:45:00,35.90857,1.5625,0.754952148054652,3.9351849999999997,2.6620370000000007,17.650499999999965,3613.5761111144725
2025-07-20 20:48:00,35.41666,1.475695,0.7281583614159693,3.9351850000000006,2.748842,17.93979999999999,3613.6261111144727
2025-07-20 20:51:00,34.43287,1.5335650000000003,0.7460645641332863,3.993055,2.748843,17.650400000000047,3613.676111114473
2025-07-20 20:54:00,34.4618,1.5914350000000006,0.817258328693362,4.050925,2.8067129999999993,17.93979999999999,3613.726111114473
2025-07-20 20:57:00,35.41666,1.649305,0.8356635395804,4.195602,2.8935190000000004,16.78230000000002,3613.776111114473
2025-07-20 21:00:00,35.90857,1.5335650000000003,0.798678633026888,4.050925,2.8645829999999997,15.914300000000026,3613.8261111144734
2025-07-20 21:03:00,35.41666,1.5335650000000003,0.7460626712482341,4.079862,2.835648,16.78230000000002,3613.8761111144736
2025-07-20 21:06:00,35.90857,1.5335650000000003,0.7460645641332863,3.993055,2.748843,17.071799999999996,3613.9261111144738
2025-07-20 21:09:00,35.90857,1.5046300000000006,0.7637346390503817,3.9351849999999997,2.748843,17.361199999999997,3613.976111114474
2025-07-20 21:12:00,35.90857,1.5046300000000006,0.7371327421687578,3.906250000000001,2.6909719999999995,19.386500000000012,3614.026111114474
2025-07-20 21:15:00,35.90857,1.5046300000000006,0.7893207824144272,3.9641200000000003,2.8067129999999993,17.071699999999964,3614.0761111144743
2025-07-20 21:18:00,35.90857,1.475695,0.7006111548351536,3.9351849999999997,2.719907,15.625,3614.1261111144745
2025-07-20 21:21:00,35.90857,1.4467599999999994,0.7452966706827374,3.8773150000000003,2.7488420000000007,17.36110000000002,3614.1761111144747
2025-07-20 21:24:00,34.4618,1.475695,0.7281592922219841,3.9351849999999997,2.748843,16.20369999999997,3614.226111114475
2025-07-20 21:27:00,34.43287,1.475695,0.7281583614159693,3.8773150000000003,2.6909719999999995,17.361099999999965,3614.276111114475
2025-07-20 21:30:00,34.43287,1.4178249999999997,0.7100732449071139,3.8483799999999997,2.719906,16.782399999999996,3614.326111114475
2025-07-20 21:33:00,34.4618,1.5625,0.8079907472799359,3.9641200000000003,2.748843,17.361199999999997,3614.3761111144754
2025-07-20 21:36:00,35.41666,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,16.203700000000026,3614.4261111144756
2025-07-20 21:39:00,35.41666,1.5625,0.754951193886212,4.050927000000001,2.7777780000000005,16.492999999999995,3614.4761111144758
2025-07-20 21:42:00,36.37153,1.475695,0.7281583614159693,3.993056,2.8067129999999993,17.939700000000016,3614.526111114476
2025-07-20 21:45:00,36.37153,1.4178249999999997,0.7100741598189024,3.8773150000000003,2.748842,16.782399999999996,3614.576111114476
2025-07-20 21:48:00,35.41666,1.4467599999999994,0.7452966706827374,3.8773150000000003,2.7488420000000007,16.492999999999995,3614.6261111144763
2025-07-20 21:51:00,35.41666,1.5335649999999994,0.7986786330268878,3.9351849999999997,2.748843,18.807900000000018,3614.6761111144765
2025-07-20 21:54:00,36.89236,1.4467599999999994,0.7191383364279973,4.021992,2.8645830000000005,17.071699999999964,3614.7261111144767
2025-07-20 21:57:00,35.41666,1.4467599999999994,0.7191392593210553,3.906249999999999,2.7488420000000007,16.782399999999996,3614.776111114477
2025-07-20 22:00:00,34.4618,1.475695,0.7545393769498042,3.906249999999999,2.748843,19.965300000000013,3614.826111114477
2025-07-20 22:03:00,36.37153,1.5335649999999994,0.7460636176914693,3.993056,2.748843,17.361099999999965,3614.876111114477
2025-07-20 22:06:00,36.37153,1.475695,0.7281592922219841,3.9351849999999997,2.748843,17.650400000000047,3614.9261111144774
2025-07-20 22:09:00,36.37153,1.4467599999999994,0.7191392593210553,3.906249999999999,2.7488420000000007,16.492999999999995,3614.9761111144776
2025-07-20 22:12:00,36.37153,1.475695,0.7545384834174537,3.993056,2.835648,19.097200000000043,3615.0261111144778
