Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-20 22:15:00,36.89236,1.4467599999999994,0.7191392593210537,3.8773150000000003,2.719907,17.36110000000002,3615.076111114478
2025-07-20 22:18:00,35.90857,1.475695,0.728158361415971,3.906249999999999,2.719907,16.49309999999997,3615.126111114478
2025-07-20 22:21:00,35.90857,1.5335649999999994,0.7460636176914693,3.993056,2.748843,16.20369999999997,3615.1761111144783
2025-07-20 22:24:00,36.89236,1.4467599999999994,0.7191392593210553,3.906249999999999,2.7488420000000007,17.650499999999965,3615.2261111144785
2025-07-20 22:27:00,35.41666,1.4178249999999997,0.6830009984101784,3.732639,2.5752310000000005,15.625,3615.2761111144787
2025-07-20 22:30:00,33.96991,1.5335649999999994,0.7460626712482338,3.645834,2.4016200000000003,16.20369999999997,3615.326111114479
2025-07-20 22:33:00,35.90857,1.4467599999999994,0.7191401822127383,3.732639,2.5752320000000006,17.07170000000002,3615.376111114479
2025-07-20 22:36:00,35.41666,1.475695,0.7281592922219841,3.732639,2.546297,18.80789999999996,3615.426111114479
2025-07-20 22:39:00,35.41666,1.4467599999999994,0.7191392593210553,3.703703999999999,2.546296000000001,17.93979999999999,3615.4761111144794
2025-07-20 22:42:00,35.41666,1.4467599999999994,0.7191383364279973,3.7615749999999997,2.604166,16.203700000000026,3615.5261111144796
2025-07-20 22:45:00,34.43287,1.4178249999999997,0.7360078456072108,3.703703999999999,2.6041670000000003,16.782399999999996,3615.5761111144798
2025-07-20 22:48:00,33.96991,1.5625,0.8079889827337584,3.7905100000000003,2.5752309999999996,16.203700000000026,3615.62611111448
2025-07-20 22:51:00,35.90857,1.475695,0.7281583614159693,3.7905100000000003,2.6041669999999995,18.229100000000017,3615.67611111448
2025-07-20 22:54:00,34.43287,1.475695,0.7545393769498042,3.703703999999999,2.546297,18.22919999999999,3615.7261111144803
2025-07-20 22:57:00,34.43287,1.475695,0.728158361415971,3.703703999999999,2.517361,18.229100000000017,3615.7761111144805
2025-07-20 23:00:00,35.41666,1.475695,0.7799150734728182,3.645834,2.517361,16.782399999999996,3615.8261111144807
2025-07-20 23:03:00,32.00232,1.3310189999999995,0.6825879145806352,3.7615749999999997,2.719907,17.939800000000048,3615.876111114481
2025-07-20 23:06:00,33.96991,1.475695,0.7006101803526107,3.8773150000000003,2.6620359999999996,15.335700000000031,3615.926111114481
2025-07-20 23:09:00,31.07639,1.3888889999999998,0.7009604999965958,3.5590289999999998,2.459491,16.493100000000027,3615.9761111144812
2025-07-20 23:12:00,30.09259,1.3888889999999998,0.7009614068578085,3.385416,2.2858789999999996,17.071799999999996,3616.0261111144814
2025-07-20 23:15:00,30.55556,1.4467590000000001,0.7191398697229628,3.3275449999999998,2.170139,15.04630000000003,3616.0761111144816
2025-07-20 23:18:00,31.01852,1.5335649999999994,0.68862507818974,3.2696759999999996,1.967593,16.20369999999997,3616.126111114482
2025-07-20 23:21:00,30.55556,1.4467599999999994,0.7191383364279973,3.1828709999999996,2.025462,17.071799999999996,3616.176111114482
2025-07-21 01:24:00,30.55556,1.5335640000000001,0.7460642562182155,2.8645819999999995,1.6203709999999996,14.46769999999998,3616.176111114482
2025-07-21 01:27:00,30.55556,1.4467590000000001,0.7191380239387711,2.835648,1.6782399999999997,15.046299999999974,3616.176111114482
2025-07-21 01:30:00,31.45255,1.359954,0.6652083619030218,2.7777780000000005,1.6782399999999997,16.203699999999998,3616.176111114482
2025-07-21 01:33:00,30.12153,1.359954,0.7172778901075253,2.6620370000000007,1.6203700000000003,14.756899999999973,3616.176111114482
2025-07-21 02:18:00,30.55556,1.3310190000000004,0.6825888051251647,2.7777779999999996,1.7361110000000002,15.9144,3616.176111114482
2025-07-21 02:21:00,30.55556,1.3020839999999998,0.6733247139127928,2.719908,1.7071750000000003,14.757000000000005,3616.176111114482
2025-07-21 02:24:00,30.55556,1.273148,0.6110401908128468,2.6620360000000005,1.6203700000000003,13.599500000000035,3616.176111114482
2025-07-21 02:39:00,30.55556,1.3020829999999997,0.673324392860775,2.633102,1.6203700000000003,15.914299999999969,3616.176111114482
2025-07-21 02:42:00,31.07639,1.3020830000000005,0.6733261574055646,2.719906,1.7071759999999996,15.04630000000003,3616.176111114482
2025-07-21 02:45:00,31.01852,1.3020839999999998,0.67332559618612,2.6909720000000004,1.6782399999999997,14.178200000000004,3616.176111114482
2025-07-21 02:48:00,30.09259,1.3888889999999998,0.70096140685781,2.7777779999999996,1.6782410000000008,16.20369999999997,3616.176111114482
2025-07-21 02:51:00,31.53935,1.359954,0.6652093022951833,2.8067129999999993,1.7071759999999996,15.914300000000026,3616.176111114482
2025-07-21 02:54:00,30.09259,1.3310189999999995,0.6825879145806352,2.748843,1.7071750000000003,17.071799999999996,3616.176111114482
2025-07-21 03:09:00,30.52662,1.3310189999999995,0.6825896956683833,2.7777769999999995,1.7361110000000002,14.75690000000003,3616.176111114482
2025-07-21 03:12:00,30.55556,1.359954,0.691800221063979,2.8067129999999993,1.7361110000000002,16.493100000000027,3616.176111114482
2025-07-21 06:57:00,33.96991,1.9965279999999996,1.1449129997687093,4.427083,3.009264,16.782399999999996,3616.176111114482
2025-07-21 07:00:00,39.32291,1.9097229999999996,0.9439072159634965,5.439812,3.9062490000000007,19.386500000000012,3616.226111114482
2025-07-21 07:03:00,42.70834,1.851852,0.9258228521619857,5.642362,4.166669999999999,19.675999999999988,3616.2761111144823
2025-07-21 07:06:00,41.23264,1.6493060000000002,0.8356620505695563,5.555557,4.253471,20.83330000000001,3616.3261111144825
2025-07-21 07:09:00,40.76968,1.851852,0.9258136845445075,5.758107000000001,4.282405,21.412099999999953,3616.3761111144827
2025-07-21 07:12:00,40.27778,1.765047,0.9239959217433329,6.076387,4.71643,21.701499999999953,3616.426111114483
2025-07-21 07:15:00,40.27778,1.7361120000000003,0.9632239400219261,6.770837,5.497685000000001,20.83330000000001,3616.476111114483
2025-07-21 07:18:00,41.23264,1.765047,0.9729562934187437,7.118052,5.815975,23.1481,3616.5261111144832
2025-07-21 07:21:00,39.78588,1.9097220000000004,0.9438976147932986,6.7419020000000005,5.208329999999999,19.386499999999955,3616.5761111144834
2025-07-21 07:24:00,39.32291,1.7361110000000002,0.8892136140632947,6.307872000000001,4.947920999999999,19.675900000000013,3616.6261111144836
2025-07-21 07:27:00,39.32291,1.8807869999999998,0.8795466026933747,6.105322,4.542825,18.22919999999999,3616.676111114484
2025-07-21 07:30:00,39.78588,1.765047,0.871987501576185,5.873842000000001,4.456015000000001,20.25460000000004,3616.726111114484
2025-07-21 07:33:00,37.35532,1.851852,0.8708591245154519,5.989582,4.45602,18.807900000000018,3616.776111114484
2025-07-21 07:36:00,38.33912,2.0254630000000002,0.951614552651052,5.787032,4.108798999999999,19.386599999999987,3616.8261111144843
2025-07-21 07:39:00,38.33912,1.8807870000000007,0.9077128922605878,5.642362,4.108795,18.22909999999996,3616.8761111144845
2025-07-21 07:42:00,38.80209,1.851852,0.841738825461075,5.613422,4.05093,20.543999999999983,3616.9261111144847
2025-07-21 07:45:00,38.33912,1.8229170000000003,0.8621379150259882,5.5555520000000005,4.050924999999999,19.097199999999987,3616.976111114485
2025-07-21 07:48:00,38.33912,1.851852,0.898844293765157,5.497682000000001,3.9930600000000007,20.543900000000008,3617.026111114485
2025-07-21 07:51:00,38.31018,1.8229170000000003,0.8332097704764387,5.410882000000001,3.8773149999999994,18.518500000000017,3617.0761111144852
2025-07-21 07:54:00,38.33912,1.851852,0.8708591245154537,5.468747,3.9351850000000006,19.386599999999987,3617.1261111144854
2025-07-21 07:57:00,38.80209,1.8807869999999998,0.8795366765851838,5.497687,3.93518,21.411999999999978,3617.1761111144856
2025-07-21 08:00:00,38.80209,1.8807869999999998,0.8795366765851838,5.439817000000001,3.8773100000000005,20.254699999999957,3617.226111114486
2025-07-21 08:03:00,38.80209,1.8807870000000007,0.9077128922605878,5.353012,3.819444999999999,18.807900000000018,3617.276111114486
2025-07-21 08:06:00,37.35532,1.9675919999999998,0.9054037016938774,5.439817000000001,3.7905050000000005,22.569499999999948,3617.326111114486
2025-07-21 08:09:00,40.76968,1.9097220000000004,0.9165663855715317,5.526617000000001,3.964125,19.965300000000013,3617.3761111144863
2025-07-21 08:12:00,41.23264,1.938657,0.9253671607815289,5.295141999999999,3.7037049999999994,22.569500000000005,3617.4261111144865
2025-07-21 08:15:00,42.70834,1.3020829999999997,0.6983420152993132,4.456018,3.472225,21.70139999999998,3617.4761111144867
2025-07-21 08:18:00,48.5243,0.868055,0.7463455097492435,5.266199,5.034724000000001,25.17360000000002,3617.526111114487
2025-07-21 08:21:00,49.97107,1.0127310000000005,0.7755802976621148,5.758101000000001,5.32407,27.488400000000013,3617.576111114487
2025-07-21 08:24:00,53.38542,0.3761580000000002,0.6320272732482439,5.439817,6.047449,29.224500000000035,3617.6261111144872
2025-07-21 08:27:00,56.77083,0.14467600000000047,0.5188990903245537,5.2083319999999995,6.336806,36.747600000000034,3617.6761111144874
2025-07-21 08:30:00,56.77083,0.3761580000000002,0.9075916496103836,7.349534,8.767356,36.74770000000001,3617.7261111144876
2025-07-21 08:33:00,55.43981,0.43402799999999964,0.9583328256728528,7.84144,9.201392,31.25,3617.776111114488
2025-07-21 08:36:00,55.32407,0.5787040000000001,1.0222338382152019,8.101851,9.172457,34.72219999999999,3617.826111114488
2025-07-21 08:39:00,54.83218,0.78125,1.115444137743857,8.362266,9.114586,33.275499999999965,3617.876111114488
2025-07-21 08:42:00,53.38542,0.7233789999999996,1.0782138093596576,8.362266,9.172457,31.25,3617.9261111144883
2025-07-21 08:45:00,54.36921,0.6944439999999998,1.0591758965939544,8.217596,9.056712000000001,34.14350000000002,3617.9761111144885
2025-07-21 08:48:00,53.38542,0.8101859999999999,1.0614457396336587,8.217592,8.767356,31.5394,3618.0261111144887
2025-07-21 08:51:00,52.92245,0.7233789999999996,1.020211983026014,8.072916,8.738427,34.43290000000002,3618.076111114489
2025-07-21 08:54:00,52.92245,0.6944439999999998,1.0134713421775177,7.928236,8.651622,31.53929999999997,3618.126111114489
2025-07-21 08:57:00,51.41782,0.6655090000000001,0.9832457778008529,7.870366000000001,8.593747,29.224499999999978,3618.1761111144892
2025-07-21 09:00:00,51.41782,0.78125,1.0072616873488773,7.9571760000000005,8.449076,29.80329999999998,3618.2261111144894
2025-07-21 09:03:00,52.40162,0.78125,1.007261687348878,7.899305999999999,8.391206,32.407399999999996,3618.2761111144896
2025-07-21 09:06:00,56.77083,0.28935200000000005,0.7813760133887163,6.886572999999999,8.246531,35.011600000000044,3618.32611111449
2025-07-21 09:09:00,62.61574,0.0289350000000006,0.4803763043584763,6.076390000000001,8.130785,43.98140000000001,3618.37611111449
2025-07-21 09:12:00,63.42593,0.0,0.15979463713041292,6.076387,8.420137,42.534700000000015,3618.42611111449
2025-07-21 09:15:00,57.75463,0.2314809999999996,0.763054341424519,6.886574,8.449073,35.30090000000001,3618.4761111144903
2025-07-21 09:18:00,53.38542,0.5497690000000004,0.927043397132389,7.552086,8.449076999999999,30.38190000000003,3618.5261111144905
2025-07-21 09:21:00,52.40162,0.5787040000000001,0.9143678024953424,7.581021,8.362267,30.092499999999973,3618.5761111144907
2025-07-21 09:24:00,51.93866,0.6365739999999995,0.9183839976643955,7.581015999999999,8.217592,31.53929999999997,3618.626111114491
2025-07-21 09:27:00,50.95486,0.6365739999999995,0.9067101422481539,7.6099559999999995,8.217592,27.488400000000013,3618.676111114491
2025-07-21 09:30:00,50.95486,0.7233799999999997,0.9358574039901968,7.696756,8.159726,28.067199999999957,3618.7261111144912
2025-07-21 09:33:00,50.95486,0.7233799999999997,0.9234585777216827,7.6099559999999995,8.043986,27.488499999999988,3618.7761111144914
2025-07-21 09:36:00,50.95486,0.7523149999999994,0.9403615420972394,7.552086,7.957171,27.488400000000013,3618.8261111144916
2025-07-21 09:39:00,50.95486,0.6365739999999995,0.883120189445143,7.407411,7.957177,27.488400000000013,3618.876111114492
2025-07-21 09:42:00,51.93866,0.6365739999999995,0.8949551216666176,7.378476,7.957172000000001,31.25,3618.926111114492
2025-07-21 09:45:00,52.40162,0.6365739999999995,0.8949591978674754,7.407405999999999,7.986111999999999,29.224599999999953,3618.976111114492
2025-07-21 09:48:00,51.93866,0.7233789999999996,0.9234536885565466,7.494216,7.928237000000001,27.777799999999957,3619.0261111144923
2025-07-21 09:51:00,52.92245,0.7523149999999994,0.9403658952404867,7.552082,7.957177,32.986099999999965,3619.0761111144925
2025-07-21 09:54:00,53.84838,0.7523150000000003,0.965366865404952,7.581017000000001,8.043982,30.9606,3619.1261111144927
2025-07-21 09:57:00,53.84838,0.8101849999999997,0.9734997179484813,7.667822,8.015047000000001,31.53929999999997,3619.176111114493
2025-07-21 10:00:00,52.92245,0.78125,0.944244854003786,7.725692,8.072911999999999,30.38190000000003,3619.226111114493
2025-07-21 10:03:00,52.92245,0.78125,0.9570419739205651,7.812501999999999,8.188662,28.935299999999984,3619.2761111144932
2025-07-21 10:06:00,51.41782,0.8101849999999997,0.9734997179484813,7.899302,8.246527,26.330900000000042,3619.3261111144934
2025-07-21 10:09:00,50.95486,0.7523150000000003,0.965366865404952,7.870367,8.333331999999999,28.64580000000001,3619.3761111144936
2025-07-21 10:12:00,50.95486,0.8391210000000004,0.9634728657393554,7.928237000000001,8.188656,25.17349999999999,3619.426111114494
2025-07-21 10:15:00,50.95486,0.7233799999999997,0.9603724990662013,7.812502,8.333331999999999,26.041600000000017,3619.476111114494
2025-07-21 10:18:00,50.95486,0.6944439999999998,0.9427621428754653,7.783566,8.333331999999999,28.935299999999984,3619.526111114494
2025-07-21 10:21:00,51.41782,0.7233789999999996,0.9481589366109556,7.754626,8.246527,28.93520000000001,3619.5761111144943
2025-07-21 10:24:00,52.40162,0.6655089999999992,0.9248809845205005,7.667825999999999,8.246527,29.803200000000004,3619.6261111144945
2025-07-21 10:27:00,51.41782,0.694445,0.9547447891895844,7.812500999999999,8.391206,28.935199999999952,3619.6761111144947
2025-07-21 10:30:00,53.87731,0.6076389999999998,0.9450484347319912,7.754626000000001,8.535877000000001,30.9606,3619.726111114495
2025-07-21 10:33:00,53.87731,0.6365740000000004,0.9756133233254017,7.812500000000001,8.593746,33.56479999999999,3619.776111114495
2025-07-21 10:36:00,55.32407,0.6365740000000004,0.9980216086173872,7.92824,8.767356,34.72219999999999,3619.8261111144952
2025-07-21 10:39:00,55.32407,0.6655100000000003,1.039839123871234,8.101856000000002,8.969906,32.11809999999997,3619.8761111144954
2025-07-21 10:42:00,55.32407,0.5787040000000001,0.969038406491353,7.841436000000001,8.767361999999999,33.85410000000002,3619.9261111144956
2025-07-21 10:45:00,54.36921,0.5787040000000001,0.9473597756963286,7.667821,8.535877,30.38190000000003,3619.976111114496
2025-07-21 10:48:00,52.92245,0.6655089999999992,0.9832457778008523,7.754625999999999,8.478007,32.69670000000002,3620.026111114496
2025-07-21 10:51:00,53.38542,0.6944439999999998,1.0018727596806434,7.928236,8.622682000000001,34.72220000000004,3620.076111114496
2025-07-21 10:54:00,51.41782,0.6655090000000001,0.9832457778008529,8.015046,8.738427,30.9606,3620.1261111144963
2025-07-21 10:57:00,63.5706,1.0995369999999998,1.1423899185369484,7.841435999999999,7.9282390000000005,45.428200000000004,3620.1761111144965
2025-07-21 11:00:00,67.96875,0.78125,1.007261687348878,6.944440999999999,7.4363410000000005,47.7431,3620.2261111144967
2025-07-21 11:03:00,74.24769,0.8680560000000002,1.1934316056459282,8.478006,9.20139,52.37269999999998,3620.276111114497
2025-07-21 11:06:00,71.81713,0.5208330000000005,0.989177463093738,6.944440000000001,8.101847,47.45369999999997,3620.326111114497
2025-07-21 11:09:00,71.81713,0.5497680000000003,0.9800310054443806,6.88657,7.928242,50.34719999999999,3620.3761111144972
2025-07-21 11:12:00,70.86227,0.578703,0.9797860487216601,6.857640000000001,7.8124970000000005,45.717599999999976,3620.4261111144974
2025-07-21 11:15:00,70.77546,0.5497680000000003,0.9695438332124542,6.7419,7.754632,50.636499999999984,3620.4761111144976
2025-07-21 11:18:00,69.41551,0.5497680000000003,0.9484082955149473,6.7419,7.6967620000000005,47.7431,3620.526111114498
2025-07-21 11:21:00,68.43171,0.578703,0.9582305280107593,6.71296,7.609957,46.58560000000003,3620.576111114498
2025-07-21 11:24:00,65.01736,0.5208330000000005,0.9273478599335517,6.65509,7.638887,46.5857,3620.626111114498
2025-07-21 11:27:00,65.01736,0.6076389999999998,0.9225398249949546,6.626156000000001,7.349537,46.00699999999998,3620.6761111144983
2025-07-21 11:30:00,65.82755,0.6655100000000003,0.9601290173464601,6.6550959999999995,7.320606,43.98140000000001,3620.7261111144985
2025-07-21 11:33:00,66.00116,0.6655100000000003,0.900974782963385,6.452546000000001,6.973376,43.69210000000004,3620.7761111144987
2025-07-21 11:36:00,66.52199,0.6076389999999998,0.9450484347319912,6.6550959999999995,7.436347,43.69209999999998,3620.826111114499
2025-07-21 11:39:00,67.44792,0.6365740000000004,0.9414948606436465,6.62616,7.320606,46.58559999999997,3620.876111114499
2025-07-21 11:42:00,68.92361,0.6365740000000004,0.9414948606436465,6.56829,7.262736,51.215299999999985,3620.9261111144992
2025-07-21 11:45:00,69.90741,0.6365740000000004,0.9643115871784969,6.510420000000001,7.262736,46.296299999999974,3620.9761111144994
2025-07-21 11:48:00,70.86227,0.578703,0.9364253140086131,6.510420000000001,7.349537,49.47920000000002,3621.0261111144996
2025-07-21 11:51:00,71.81713,0.6076389999999998,0.9892697203531853,6.684026,7.581017000000001,47.453700000000026,3621.0761111145
2025-07-21 11:54:00,70.37037,0.5497690000000004,0.9590065821581316,6.741896,7.725697,47.45369999999997,3621.1261111145
2025-07-21 11:57:00,71.81713,0.6365739999999995,0.98685193698901,6.828701000000001,7.638887,48.900499999999994,3621.1761111145
2025-07-21 12:00:00,71.81713,0.6655089999999992,1.0286505910712131,7.089116,7.928237000000001,50.05789999999999,3621.2261111145003
2025-07-21 12:03:00,70.37037,0.7233799999999997,1.05521777700668,7.146985999999999,7.899305999999999,47.16429999999997,3621.2761111145005
2025-07-21 12:06:00,69.90741,0.6076389999999998,1.0217953612471518,7.0023159999999995,7.9861070000000005,46.58570000000003,3621.3261111145007
2025-07-21 12:09:00,71.35417,0.6944439999999998,1.0704449703715366,7.2048559999999995,8.072911999999999,50.63650000000001,3621.376111114501
2025-07-21 12:12:00,69.90741,0.7233789999999996,1.0436171406887669,7.060186,7.783567,54.3982,3621.426111114501
2025-07-21 12:15:00,55.81597,0.2025459999999999,0.7296071189829785,6.597225999999999,8.18866,35.011600000000044,3621.4761111145012
2025-07-21 12:18:00,52.40162,0.5787040000000001,0.9032394034202048,7.175922,7.928238,29.51389999999998,3621.5261111145014
2025-07-21 12:21:00,51.41782,0.8101859999999999,1.011734678364268,7.841431999999999,8.275466,32.11809999999997,3621.5761111145016
2025-07-21 12:24:00,50.95486,0.7523150000000003,0.9403615420972409,7.552087,7.957172000000001,29.80329999999998,3621.626111114502
2025-07-21 12:27:00,50.95486,0.7523150000000003,0.9149695940204555,7.494217000000001,7.841432,30.38190000000003,3621.676111114502
2025-07-21 12:30:00,50.95486,0.8391210000000004,0.989751424201406,7.638887,7.9571760000000005,30.381899999999973,3621.726111114502
2025-07-21 12:33:00,50.95486,0.78125,0.944244854003786,7.436347,7.783567,30.382000000000005,3621.7761111145023
2025-07-21 12:36:00,49.76852,0.6655099999999994,0.9009747829633851,7.320601999999999,7.841432000000001,26.909700000000043,3621.8261111145025
2025-07-21 12:39:00,49.0162,0.6365739999999995,0.8711982736816681,7.465275999999999,7.986112,28.356400000000008,3621.8761111145027
2025-07-21 12:42:00,50.4919,0.8391200000000003,0.9766627631964798,7.494216,7.7835659999999995,30.38190000000003,3621.926111114503
2025-07-21 12:45:00,51.41782,0.78125,0.9697352351269636,7.581016,7.9861059999999995,32.696799999999996,3621.976111114503
2025-07-21 12:48:00,51.04167,0.8101849999999997,0.907695262682234,7.320606,7.5231509999999995,31.828700000000026,3622.0261111145032
2025-07-21 12:51:00,50.95486,0.8391209999999996,0.9897514242014046,7.8993020000000005,8.217590999999999,32.696799999999996,3622.0761111145034
2025-07-21 12:54:00,50.95486,0.8680560000000002,1.0058066850527343,7.928237000000001,8.217590999999999,31.5394,3622.1261111145036
2025-07-21 12:57:00,51.41782,0.8680560000000002,1.0058066850527352,7.899302,8.188656,32.117999999999995,3622.176111114504
2025-07-21 13:00:00,49.97107,0.8101850000000006,0.9863424287740684,7.8993020000000005,8.275466999999999,30.092600000000004,3622.226111114504
2025-07-21 13:03:00,50.95486,0.8391200000000003,1.0284075176283438,7.957172,8.362272,30.382000000000005,3622.276111114504
2025-07-21 13:06:00,50.4919,0.8969899999999997,1.0216753330123998,8.043977000000002,8.304397,30.092600000000004,3622.3261111145043
2025-07-21 13:09:00,50.4919,0.868055,0.9925764233355296,7.957177000000001,8.217592,30.092600000000004,3622.3761111145045
2025-07-21 13:12:00,49.97107,1.0127319999999997,1.0271340604130181,8.101852999999998,8.130790999999999,28.93520000000001,3622.4261111145047
2025-07-21 13:15:00,49.97107,0.9259259999999996,1.0238668648348044,8.015042999999999,8.217597,32.11810000000003,3622.476111114505
2025-07-21 13:18:00,49.97107,0.8969909999999999,1.0083115994869762,7.957173,8.188662,31.539300000000026,3622.526111114505
2025-07-21 13:21:00,47.56945,0.8969899999999997,0.967528770607076,7.928237,8.072917,27.777800000000013,3622.5761111145052
2025-07-21 13:24:00,49.5081,0.9548610000000002,0.99763225042455,7.899306999999999,7.9861059999999995,32.98610000000002,3622.6261111145054
2025-07-21 13:27:00,49.97107,0.8969899999999997,1.0083064205618286,7.812497,8.043977,31.539300000000026,3622.6761111145056
2025-07-21 13:30:00,49.0162,0.8969899999999997,0.8824469650417771,7.204857,7.175927,28.356499999999983,3622.726111114506
2025-07-21 13:33:00,49.97107,0.868055,0.9522223849690005,7.667827,7.841432,31.82869999999997,3622.776111114506
2025-07-21 13:36:00,49.97107,0.868055,0.9522270944618791,7.6388869999999995,7.812501999999999,30.6712,3622.826111114506
2025-07-21 13:39:00,49.0162,0.8391200000000003,0.9367444590838335,7.494217,7.696757,27.488400000000013,3622.8761111145063
2025-07-21 13:42:00,48.5243,0.8969899999999997,0.9812376051781322,7.754627,7.928237000000001,28.935199999999952,3622.9261111145065
2025-07-21 13:45:00,49.97107,0.9548610000000002,0.99763225042455,7.899306999999999,7.9861059999999995,29.513900000000035,3622.9761111145067
2025-07-21 13:48:00,48.5243,0.8969899999999997,0.9948270581065355,7.841437,8.043977,28.935199999999952,3623.026111114507
2025-07-21 13:51:00,49.97107,0.8969899999999997,1.0083064205618286,7.841437,8.072917,32.117999999999995,3623.076111114507
2025-07-21 13:54:00,48.5243,0.8391200000000003,0.9634677390894755,7.841437,8.101847,29.513900000000035,3623.1261111145072
2025-07-21 13:57:00,49.0162,1.0127310000000005,1.0127315000131019,7.928237,7.928235999999999,31.828700000000026,3623.1761111145074
2025-07-21 14:00:00,48.03241,0.8101849999999997,0.9734997179484813,8.072917,8.420142,26.909699999999987,3623.2261111145076
2025-07-21 14:03:00,46.58565,0.9548610000000002,0.9107722247292575,7.696757000000001,7.609956,27.199099999999987,3623.276111114508
2025-07-21 14:06:00,47.56945,0.9548610000000002,0.9548614999663244,7.552086999999999,7.552085999999999,28.356400000000008,3623.326111114508
2025-07-21 14:09:00,47.07755,0.8969899999999997,0.8824419099415091,7.494217,7.465277,27.488400000000013,3623.376111114508
2025-07-21 14:12:00,46.58565,0.8969899999999997,0.8824419099415091,6.8287070000000005,6.799767000000001,25.75229999999999,3623.4261111145083
2025-07-21 14:15:00,47.07755,0.9259259999999996,0.9259289999922653,7.494212999999999,7.494217000000001,26.331000000000017,3623.4761111145085
2025-07-21 14:18:00,47.04861,0.9837959999999999,0.9095420716513296,7.407407,7.262731,24.01619999999997,3623.5261111145087
2025-07-21 14:21:00,45.13889,0.868055,0.8680584999983718,7.320597,7.320602,25.463000000000022,3623.576111114509
2025-07-21 14:24:00,45.13889,0.9548610000000002,0.8651552316478498,7.320597,7.146986,23.4375,3623.626111114509
2025-07-21 14:27:00,47.9456,0.9837959999999999,0.9247222118250409,7.262727000000001,7.146991000000001,27.777800000000013,3623.6761111145092
2025-07-21 14:30:00,48.5243,0.9548610000000002,0.8651552316478498,7.060187,6.886576,29.803200000000004,3623.7261111145094
2025-07-21 14:33:00,48.03241,0.9548610000000002,0.880546641957294,6.799767,6.655096,28.93520000000001,3623.7761111145096
2025-07-21 14:36:00,49.0162,0.8969899999999997,0.9536907691351797,7.407407,7.523147,30.9606,3623.82611111451
2025-07-21 14:39:00,48.5243,0.868055,0.965791293744528,7.407407,7.609952000000001,28.64580000000001,3623.87611111451
2025-07-21 14:42:00,49.5081,0.868055,0.965791293744528,7.494217,7.6967620000000005,29.224499999999978,3623.92611111451
2025-07-21 14:45:00,49.5081,0.868055,0.9925764233355296,7.667827,7.928242,31.5394,3623.9761111145103
2025-07-21 14:48:00,46.58565,0.8391200000000003,0.9501662018941732,7.870372,8.101852000000001,26.620400000000018,3624.0261111145105
2025-07-21 14:51:00,50.4919,0.9259260000000005,1.0373680171242012,7.8993020000000005,8.130786,31.53929999999997,3624.0761111145107
2025-07-21 14:54:00,50.4919,0.9259260000000005,0.9686808740812737,7.812501999999999,7.899306,28.64580000000001,3624.126111114511
2025-07-21 14:57:00,48.03241,0.694445,0.8307416817070373,7.089117,7.378472,27.777800000000013,3624.176111114511
2025-07-21 15:00:00,47.56945,0.7233800000000006,0.8856762918100544,7.638887,7.9861070000000005,28.06710000000004,3624.2261111145112
2025-07-21 15:03:00,50.4919,0.8391210000000004,0.9367449971551487,7.494217000000001,7.696756000000001,30.67130000000003,3624.2761111145114
2025-07-21 15:06:00,49.0162,0.7523150000000003,0.8495728806331473,7.2048570000000005,7.407412,27.488400000000013,3624.3261111145116
2025-07-21 15:09:00,49.0162,0.7523150000000003,0.8225340262582085,6.684027,6.828702000000001,26.331099999999992,3624.376111114512
2025-07-21 15:12:00,49.0162,0.7233800000000006,0.9109638603354621,7.378477,7.783567,26.909700000000043,3624.426111114512
2025-07-21 15:15:00,49.0162,0.78125,0.9183411990779828,7.436347,7.725697,27.77770000000004,3624.476111114512
2025-07-21 15:18:00,46.12268,0.694445,0.8563537770922178,7.378477,7.7256920000000004,27.488400000000013,3624.5261111145123
2025-07-21 15:21:00,48.5243,0.8391210000000004,0.9095397521820406,7.378477,7.5231460000000006,29.513900000000035,3624.5761111145125
2025-07-21 15:24:00,48.03241,0.8391210000000004,0.8818144657154959,7.233797000000001,7.320606,28.356499999999983,3624.6261111145127
2025-07-21 15:27:00,48.03241,0.78125,0.8098414210248234,6.857637,6.915507,30.67130000000003,3624.676111114513
2025-07-21 15:30:00,46.58565,0.7233800000000006,0.8728754515272913,7.2048570000000005,7.523147,26.620400000000018,3624.726111114513
2025-07-21 15:33:00,45.13889,0.7233800000000006,0.8469284986484126,7.146987000000001,7.407406999999999,23.72679999999997,3624.7761111145132
2025-07-21 15:36:00,46.58565,0.78125,0.8651547634801205,7.118057,7.291667,25.75229999999999,3624.8261111145134
2025-07-21 15:39:00,45.13889,0.6365740000000004,0.8101508079631938,6.973377000000001,7.349533,27.199100000000044,3624.8761111145136
2025-07-21 15:42:00,45.13889,0.78125,0.7666899697547079,6.973382,6.944442,24.88420000000002,3624.926111114514
2025-07-21 15:45:00,46.12268,0.8969909999999999,0.8528502581455318,7.031251999999999,6.944441,25.752300000000048,3624.976111114514
2025-07-21 15:48:00,48.03241,0.9259260000000005,0.8667663445870085,7.089122000000001,6.973375999999999,29.224500000000035,3625.026111114514
2025-07-21 15:51:00,47.56945,0.8680560000000002,0.7935220901534203,6.365742,6.221066,26.62039999999996,3625.0761111145143
2025-07-21 15:54:00,47.56945,0.8680560000000002,0.9107696751613625,7.002317,7.089121,25.17360000000002,3625.1261111145145
2025-07-21 15:57:00,44.61805,0.6365740000000004,0.8225647048191261,7.146992,7.5520879999999995,24.884299999999996,3625.1761111145147
2025-07-21 16:00:00,45.13889,0.8101849999999997,0.8941861757080439,7.320602,7.494217000000001,24.884299999999996,3625.226111114515
2025-07-21 16:03:00,43.69213,0.78125,0.851543518186863,7.320602,7.465281999999999,22.280099999999948,3625.276111114515
2025-07-21 16:06:00,43.69213,0.8101849999999997,0.7956308111122803,7.233792,7.2048570000000005,25.75229999999999,3625.3261111145152
2025-07-21 16:09:00,43.1713,0.8101849999999997,0.8101884999997073,6.944442,6.944447,25.462999999999965,3625.3761111145154
2025-07-21 16:12:00,39.78588,0.6655090000000001,0.4317413309748687,4.687501,4.2824029999999995,21.122600000000034,3625.4261111145156
2025-07-21 16:15:00,38.33912,0.8101849999999997,0.5463994687431226,3.9351860000000007,3.4722220000000004,19.386599999999987,3625.476111114516
2025-07-21 16:18:00,38.33912,0.8101849999999997,0.5264842128076064,3.7615740000000004,3.2696760000000005,20.543999999999983,3625.526111114516
2025-07-21 16:21:00,39.78588,0.8101849999999997,0.5264842128076064,3.7615740000000004,3.2696760000000005,21.411999999999978,3625.576111114516
2025-07-21 16:24:00,38.33912,0.7523150000000003,0.5045671687014317,3.6747679999999994,3.240741,20.254699999999957,3625.6261111145163
2025-07-21 16:27:00,38.33912,0.8680560000000002,0.5479603213870663,3.530093,2.9803239999999995,19.386599999999987,3625.6761111145165
2025-07-21 16:30:00,38.33912,0.7523150000000003,0.5239254460938481,3.5590280000000005,3.153936,17.93979999999999,3625.7261111145167
2025-07-21 16:33:00,38.80209,0.78125,0.5155835339721218,3.501157,3.038194,21.41210000000001,3625.776111114517
2025-07-21 16:36:00,37.35532,0.8680560000000002,0.5684160161062489,3.414352,2.8935180000000003,18.807900000000018,3625.826111114517
2025-07-21 16:39:00,38.33912,0.8101849999999997,0.5264842128076064,3.501157,3.009259,19.675900000000013,3625.8761111145172
2025-07-21 16:42:00,39.32291,0.9548610000000002,0.5574161111063215,3.5590270000000004,2.8935190000000004,20.254599999999982,3625.9261111145174
2025-07-21 16:45:00,38.10764,0.9259260000000005,0.5900156785076344,3.4722220000000004,2.8935180000000003,20.254599999999982,3625.9761111145176
2025-07-21 16:48:00,38.80209,0.8391200000000003,0.5372738136763038,3.4432869999999998,2.922453,19.676000000000045,3626.026111114518
2025-07-21 16:51:00,38.80209,0.868055,0.5479606730611807,3.530092,2.9803250000000006,20.83330000000001,3626.076111114518
2025-07-21 16:54:00,38.80209,0.9259260000000005,0.5690370194214641,3.530092,2.922454,20.254700000000014,3626.126111114518
2025-07-21 16:57:00,38.80209,0.8969899999999997,0.5792656858107333,3.6458330000000005,3.0960660000000004,18.518500000000017,3626.1761111145183
2025-07-21 17:00:00,37.81829,0.9837959999999999,0.6112375283242528,3.790508,3.1539349999999997,18.51849999999996,3626.2261111145185
2025-07-21 17:03:00,38.33912,0.9548610000000002,0.5794364769950606,3.7615729999999994,3.125,19.96520000000004,3626.2761111145187
2025-07-21 17:06:00,38.33912,0.9259259999999996,0.5472862356452424,3.616898,2.9803250000000006,18.518500000000017,3626.326111114519
2025-07-21 17:09:00,37.81829,0.8969909999999999,0.5370676922323879,3.5011579999999993,2.8935179999999994,19.09729999999996,3626.376111114519
2025-07-21 17:12:00,37.5868,1.0127319999999997,0.5999769816511318,3.4722230000000005,2.7777769999999995,19.097200000000043,3626.4261111145192
2025-07-21 17:15:00,38.33912,0.9259259999999996,0.547284702889178,3.5011579999999993,2.8645829999999997,19.097199999999987,3626.4761111145194
2025-07-21 17:18:00,36.89236,0.8969909999999999,0.5370676922323879,3.530092999999999,2.922452999999999,17.361099999999965,3626.5261111145196
2025-07-21 17:21:00,36.89236,0.8969909999999999,0.5993233756726719,3.5590279999999996,3.038195,16.782399999999996,3626.57611111452
2025-07-21 17:24:00,37.81829,0.9259259999999996,0.5900156785076341,3.7615739999999995,3.1828700000000003,19.675900000000013,3626.62611111452
2025-07-21 17:27:00,37.81829,1.0127319999999997,0.5774296009695046,3.6458329999999997,2.922454,17.93979999999999,3626.67611111452
2025-07-21 17:30:00,36.89236,1.070602,0.6424283878203281,3.703703,2.9803239999999995,18.518500000000017,3626.7261111145203
2025-07-21 17:33:00,36.89236,0.9548609999999993,0.6212226454192981,3.703704,3.125001000000001,20.254599999999982,3626.7761111145205
2025-07-21 17:36:00,37.81829,0.868055,0.5479599538493953,3.5879630000000002,3.038195,19.965300000000013,3626.8261111145207
2025-07-21 17:39:00,37.81829,0.7233789999999996,0.4934254397721736,3.2986109999999993,2.8935180000000003,19.675900000000013,3626.876111114521
2025-07-21 17:45:00,32.00232,1.359954,0.6917993223243122,3.240741,2.1701379999999997,14.46750000000003,3626.876111114521
2025-07-21 17:48:00,30.55556,1.4178249999999997,0.760959048312276,3.0671299999999997,1.9965270000000004,16.49309999999997,3626.876111114521
2025-07-21 17:51:00,30.55556,1.4178249999999997,0.7100732449071139,3.038194999999999,1.9097209999999993,16.782399999999996,3626.876111114521
2025-07-21 18:09:00,31.01852,1.8229169999999995,0.8621339988572639,3.848381,2.343750000000001,16.20369999999997,3626.876111114521
2025-07-21 18:12:00,32.52315,1.851852,0.8417305983291085,3.9930559999999993,2.430556,17.36110000000002,3626.926111114521
2025-07-21 18:15:00,32.52315,1.7361119999999994,0.835761273906261,3.90625,2.4884250000000003,13.310200000000009,3626.9761111145212
2025-07-21 18:18:00,32.52315,1.7939809999999996,0.8246595695959982,3.9641199999999994,2.4594910000000008,17.361099999999965,3627.0261111145214
2025-07-21 18:21:00,32.00232,1.7071759999999996,0.8268969458986154,3.993055,2.604166,15.046299999999974,3627.0761111145216
2025-07-21 18:24:00,32.98611,1.7361109999999993,0.8629652595690455,3.993056,2.604166,18.22919999999999,3627.126111114522
2025-07-21 18:27:00,34.43287,1.7361109999999993,0.8074531293952486,4.195602,2.748843,17.65039999999999,3627.176111114522
2025-07-21 18:30:00,33.47801,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,19.09729999999996,3627.226111114522
2025-07-21 18:33:00,34.43287,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,17.071799999999996,3627.2761111145223
2025-07-21 18:36:00,32.98611,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,16.2038,3627.3261111145225
2025-07-21 18:39:00,32.98611,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,17.93979999999999,3627.3761111145227
2025-07-21 18:42:00,32.00232,1.765047,0.8160739998961194,4.166667,2.6909719999999995,17.361099999999965,3627.426111114523
2025-07-21 18:45:00,32.00232,1.7361119999999994,0.8357622322625033,4.195601999999999,2.7777780000000005,17.361199999999997,3627.476111114523
2025-07-21 18:48:00,32.98611,1.9097220000000004,0.858672612258278,4.369213,2.748844,16.492999999999995,3627.5261111145232
2025-07-21 18:51:00,32.52315,1.7939819999999997,0.824659865734876,4.2534719999999995,2.7488420000000007,16.493100000000027,3627.5761111145234
2025-07-21 18:54:00,31.53935,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,17.071699999999964,3627.6261111145236
2025-07-21 18:57:00,31.36574,1.8229170000000003,0.8332107916802206,4.253472,2.719906,14.467499999999973,3627.676111114524
2025-07-21 19:00:00,32.52315,1.9965270000000004,0.9139713916902363,4.3402769999999995,2.662038,15.625,3627.726111114524
2025-07-21 19:03:00,32.00232,1.851852,0.8417305983291085,4.3402769999999995,2.7777770000000004,16.203700000000026,3627.776111114524
2025-07-21 19:06:00,32.00232,1.8807869999999998,0.8502169502642186,4.311342000000001,2.719907,17.939800000000048,3627.8261111145243
2025-07-21 19:09:00,32.00232,1.9097229999999996,0.8586718612580017,4.369212999999999,2.7488420000000007,17.071799999999996,3627.8761111145245
2025-07-21 19:12:00,32.00232,1.9097229999999996,0.8586718612580017,4.369212999999999,2.7488420000000007,17.36110000000002,3627.9261111145247
2025-07-21 19:15:00,30.55556,1.9097229999999996,0.8586718612580017,4.369212999999999,2.7488420000000007,17.361099999999965,3627.976111114525
2025-07-21 19:18:00,30.55556,1.9386579999999993,0.8670954220132329,4.398147999999999,2.7488420000000007,16.782399999999996,3628.026111114525
2025-07-21 19:21:00,30.55556,2.0254629999999993,0.8921872202662771,4.427083,2.6909730000000005,16.782399999999996,3628.0761111145252
2025-07-21 19:24:00,32.00232,1.9965279999999996,0.8523394601087974,4.369212999999999,2.633102,16.493100000000027,3628.1261111145254
2025-07-21 19:27:00,32.52315,1.9965279999999996,0.8838508862525347,4.311343,2.604166,15.914300000000026,3628.1761111145256
2025-07-21 19:30:00,32.00232,1.8807869999999998,0.8795436248753677,4.4270830000000005,2.8645830000000005,16.20369999999997,3628.226111114526
2025-07-21 19:33:00,32.00232,1.938657,0.8360003694263543,4.456018,2.7777780000000005,15.914299999999969,3628.276111114526
2025-07-21 19:36:00,31.53935,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,16.492999999999995,3628.326111114526
2025-07-21 19:39:00,32.52315,1.7361120000000003,0.8074534279332158,4.195602000000001,2.748842,17.071699999999964,3628.3761111145263
2025-07-21 19:42:00,32.52315,1.765047,0.8160739998961194,4.195602000000001,2.719907,16.2038,3628.4261111145265
2025-07-21 19:45:00,32.52315,1.765047,0.8160739998961194,4.166667,2.6909719999999995,16.492999999999995,3628.4761111145267
2025-07-21 19:48:00,32.52315,1.8229169999999995,0.8621359569443293,4.195601999999999,2.6909730000000005,15.914299999999969,3628.526111114527
2025-07-21 19:51:00,32.52315,1.7939809999999996,0.8246595695959963,4.1377310000000005,2.633102,16.782399999999996,3628.576111114527
2025-07-21 19:54:00,33.47801,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,16.49309999999997,3628.6261111145272
2025-07-21 19:57:00,33.47801,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,16.782399999999996,3628.6761111145274
2025-07-21 20:00:00,33.47801,1.6782409999999999,0.8179950747562382,4.224538,2.864584,17.650499999999965,3628.7261111145276
2025-07-21 20:03:00,33.47801,1.7361109999999993,0.8074541287196891,4.2534719999999995,2.8067140000000004,17.361199999999997,3628.776111114528
2025-07-21 20:06:00,32.52315,1.6493059999999993,0.7813748039626027,4.079861,2.719907,17.93979999999999,3628.826111114528
2025-07-21 20:09:00,32.52315,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,16.20369999999997,3628.876111114528
2025-07-21 20:12:00,31.07639,1.6493059999999993,0.8090544259685089,4.050926,2.719907,17.939700000000016,3628.9261111145283
2025-07-21 20:15:00,32.00232,1.7361109999999993,0.8074541287196891,4.137731,2.6909730000000005,17.36110000000002,3628.9761111145285
2025-07-21 20:18:00,32.98611,1.6493059999999993,0.7813748039626027,3.993056,2.633102,16.782399999999996,3629.0261111145287
2025-07-21 20:21:00,32.98611,1.6493059999999993,0.7813738269686562,3.9641209999999996,2.604166,17.071799999999996,3629.076111114529
2025-07-21 20:24:00,32.98611,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,16.20369999999997,3629.126111114529
2025-07-21 20:27:00,32.00232,1.7361119999999994,0.8074534279332174,3.9930559999999993,2.546296000000001,15.046199999999999,3629.1761111145292
2025-07-21 20:30:00,30.55556,1.7939820000000006,0.8533792979011952,4.166667,2.6909719999999995,15.9144,3629.2261111145294
2025-07-21 20:33:00,32.52315,1.8807869999999998,0.8795436248753677,4.3402780000000005,2.7777780000000005,15.9144,3629.2761111145296
2025-07-21 20:36:00,32.98611,1.851852,0.8417305983291085,4.311342,2.7488420000000007,17.36110000000002,3629.32611111453
2025-07-21 20:39:00,31.51042,1.8229170000000003,0.8332107916802206,4.166667,2.633101,15.9144,3629.37611111453
2025-07-21 20:42:00,31.07639,1.8807869999999998,0.8502179858117925,4.166666,2.5752320000000006,17.93979999999999,3629.42611111453
2025-07-21 20:45:00,31.07639,1.851852,0.8417295699304719,4.195602,2.633101,17.361099999999965,3629.4761111145303
2025-07-21 20:48:00,32.52315,1.9675919999999998,0.8754872295348652,4.195602,2.517361,16.20369999999997,3629.5261111145305
2025-07-21 20:51:00,31.01852,1.9386580000000002,0.8968215484984802,4.1666669999999995,2.546297,16.782399999999996,3629.5761111145307
2025-07-21 20:54:00,32.00232,1.9097229999999996,0.8881983813674733,4.195602,2.604166,17.65039999999999,3629.626111114531
2025-07-21 20:57:00,32.00232,2.0254630000000002,0.8921861496180906,4.2534730000000005,2.5173619999999994,16.493100000000027,3629.676111114531
2025-07-21 21:00:00,31.53935,1.9097229999999996,0.8586718612580017,4.1666669999999995,2.546296000000001,16.20369999999997,3629.7261111145312
2025-07-21 21:03:00,31.53935,1.9965279999999996,0.8838508862525347,4.311343,2.604166,16.49309999999997,3629.7761111145314
2025-07-21 21:06:00,32.52315,1.9386580000000002,0.8670954220132331,4.369212999999999,2.719907,16.203700000000026,3629.8261111145316
2025-07-21 21:09:00,32.52315,1.9386580000000002,0.8360006527558966,4.398148,2.719907,16.203700000000026,3629.876111114532
2025-07-21 21:12:00,32.52315,1.9097220000000004,0.8586715696049998,4.3402769999999995,2.719907,17.07170000000002,3629.926111114532
2025-07-21 21:15:00,32.52315,1.8807869999999998,0.8502169502642186,4.224537000000001,2.633102,17.36110000000002,3629.976111114532
2025-07-21 21:18:00,32.46528,1.8807869999999998,0.8502159147150453,4.282407,2.6909710000000002,15.625,3630.0261111145323
2025-07-21 21:21:00,32.52315,1.851852,0.8417316267261568,4.1377310000000005,2.5752320000000006,15.914300000000026,3630.0761111145325
2025-07-21 21:24:00,32.43634,1.938657,0.8670940817053776,4.166667,2.517361,18.518500000000017,3630.1261111145327
2025-07-21 21:27:00,32.00232,1.7939819999999997,0.8533792979011948,4.079861,2.604166,15.625,3630.176111114533
2025-07-21 21:30:00,32.98611,1.8229170000000003,0.8621349779014714,4.079861,2.5752309999999996,16.492999999999995,3630.226111114533
2025-07-21 21:33:00,32.00232,1.7361120000000003,0.8074524286069948,4.166667,2.719906,17.650500000000022,3630.2761111145333
2025-07-21 21:36:00,32.00232,1.7361120000000003,0.8074544272579112,4.253472,2.8067130000000002,16.782399999999996,3630.3261111145334
2025-07-21 21:39:00,32.00232,1.851852,0.8417305983291085,4.224537,2.6620370000000007,17.361199999999997,3630.3761111145336
2025-07-21 21:42:00,32.00232,1.765047,0.8160739998961194,4.166667,2.6909719999999995,15.914299999999969,3630.426111114534
2025-07-21 21:45:00,32.52315,1.8229169999999995,0.8332118128824283,4.079862,2.546297,15.9144,3630.476111114534
2025-07-21 21:48:00,32.52315,1.7071759999999996,0.7987960384913009,4.021991,2.604166,16.492999999999995,3630.526111114534
2025-07-21 21:51:00,32.52315,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,15.914299999999969,3630.5761111145343
2025-07-21 21:54:00,32.52315,1.7361109999999993,0.7778609730293146,3.993056,2.517361,16.203700000000026,3630.6261111145345
2025-07-21 21:57:00,31.53935,1.6782409999999999,0.8179950747562382,3.9641209999999996,2.6041669999999995,16.20369999999997,3630.6761111145347
2025-07-21 22:00:00,32.52315,1.7071759999999996,0.7987970304256673,3.9641210000000004,2.546297,14.178299999999979,3630.726111114535
2025-07-21 22:03:00,32.52315,1.6493060000000002,0.8090544259685092,3.935186,2.6041669999999995,17.36099999999999,3630.776111114535
2025-07-21 22:06:00,33.47801,1.6203709999999996,0.8000740306085754,4.0509260000000005,2.7488420000000007,19.386599999999987,3630.8261111145353
2025-07-21 22:09:00,33.47801,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,18.518500000000017,3630.8761111145354
2025-07-21 22:12:00,32.52315,1.6493059999999993,0.7813748039626027,3.993056,2.633102,14.467600000000004,3630.9261111145356
2025-07-21 22:15:00,32.00232,1.6782409999999999,0.7901035674242083,3.9641209999999996,2.5752309999999996,18.80789999999996,3630.976111114536
2025-07-21 22:18:00,32.98611,1.7361109999999993,0.835760968207374,4.079861,2.6620370000000007,15.9144,3631.026111114536
2025-07-21 22:21:00,32.98611,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,16.49309999999997,3631.076111114536
2025-07-21 22:24:00,32.00232,1.6782409999999999,0.730318028864541,3.9641199999999994,2.51736,16.493100000000027,3631.1261111145363
2025-07-21 22:27:00,30.55556,1.7071759999999996,0.7987960384913009,3.8483800000000006,2.430555000000001,17.361099999999965,3631.1761111145365
2025-07-21 22:30:00,30.55556,1.7071759999999996,0.7987970304256692,3.7615739999999995,2.343750000000001,18.22919999999999,3631.2261111145367
2025-07-21 22:33:00,31.07639,1.8229160000000002,0.8332104967005787,3.8483800000000006,2.3148150000000003,15.335699999999974,3631.276111114537
2025-07-21 22:36:00,31.53935,1.7939809999999996,0.8246595695959982,3.9641199999999994,2.4594910000000008,15.9144,3631.326111114537
2025-07-21 22:39:00,32.52315,1.765047,0.8160729932289336,4.050927,2.5752309999999996,15.625,3631.3761111145373
2025-07-21 22:42:00,32.52315,1.7361119999999994,0.8074534279332155,3.90625,2.4594899999999997,18.518500000000017,3631.4261111145374
2025-07-21 22:45:00,31.01852,1.765047,0.8160729932289336,3.848381,2.3726849999999997,14.75690000000003,3631.4761111145376
2025-07-21 22:48:00,31.07639,1.7361119999999994,0.8074544272579108,3.7615739999999995,2.3148150000000003,15.9144,3631.526111114538
2025-07-21 22:51:00,31.07639,1.7361119999999994,0.8074544272579108,3.7615739999999995,2.3148150000000003,16.782500000000027,3631.576111114538
2025-07-21 22:54:00,30.09259,1.765047,0.8445873718277886,3.8773160000000004,2.430554999999999,17.65039999999999,3631.626111114538
2025-07-21 22:57:00,32.00232,1.8229169999999995,0.8332118128824283,3.90625,2.3726849999999997,15.9144,3631.6761111145383
2025-07-21 23:00:00,32.52315,1.7071769999999997,0.8539052995500878,3.935186,2.5752310000000005,16.203700000000026,3631.7261111145385
2025-07-21 23:42:00,30.55556,1.6782409999999999,0.790104551915026,3.211806,1.8229169999999995,14.756900000000002,3631.7261111145385
2025-07-21 23:45:00,30.55556,1.6493059999999993,0.7524489223701045,3.0671299999999997,1.6782399999999997,15.625,3631.7261111145385
2025-07-22 07:15:00,30.55556,2.141203,0.9252425920455578,3.9641200000000003,2.1122689999999995,15.625,3631.7261111145385
2025-07-22 07:18:00,31.53935,2.141203,0.9861599680263803,4.3402780000000005,2.546296,15.625,3631.7761111145387
2025-07-22 07:21:00,32.00232,1.9965279999999996,0.8838519499660284,4.4270830000000005,2.719907,16.20369999999997,3631.826111114539
2025-07-22 07:24:00,32.52315,1.9965279999999996,0.8838519499660303,4.2534719999999995,2.546296000000001,16.203700000000026,3631.876111114539
2025-07-22 07:27:00,31.07639,1.967593,0.905411086532892,4.166666,2.51736,15.914300000000026,3631.9261111145393
2025-07-22 07:30:00,31.25,2.1122680000000003,0.947912710146089,4.2534719999999995,2.459492,14.467600000000004,3631.9761111145394
2025-07-22 07:33:00,32.98611,2.0254630000000002,0.8921850789682326,4.195602,2.4594899999999997,15.9144,3632.0261111145396
2025-07-22 07:36:00,32.98611,2.0833329999999997,0.9087704264577188,4.282407,2.4884270000000006,15.335699999999974,3632.07611111454
2025-07-22 07:39:00,32.52315,1.967593,0.8754885758219548,4.2534719999999995,2.5752310000000005,15.914299999999969,3632.12611111454
2025-07-22 07:42:00,32.52315,1.9965279999999996,0.9139716869837966,4.2534719999999995,2.5752320000000006,15.914299999999969,3632.17611111454
2025-07-22 07:45:00,32.98611,2.0254630000000002,0.8921850789682326,4.398148,2.6620359999999996,16.493100000000027,3632.2261111145403
2025-07-22 07:48:00,32.98611,2.0254630000000002,0.8604666343560861,4.282407,2.517361,16.492999999999995,3632.2761111145405
2025-07-22 07:51:00,32.98611,1.9965279999999996,0.9428925633216289,4.195602,2.546296000000001,16.493000000000052,3632.3261111145407
2025-07-22 07:54:00,32.98611,1.9965279999999996,0.8838519499660284,4.166666,2.4594899999999997,15.3356,3632.376111114541
2025-07-22 07:57:00,32.00232,2.0254629999999993,0.9224988915493803,4.166667,2.4594899999999997,15.625,3632.426111114541
2025-07-22 08:00:00,32.00232,2.054398,0.9004906813843466,4.224537,2.4594899999999997,16.49309999999997,3632.4761111145413
2025-07-22 08:03:00,32.00232,2.054398,0.9004917589305287,4.195601,2.430554999999999,14.467600000000004,3632.5261111145414
2025-07-22 08:06:00,32.00232,2.054398,0.9004906813843466,4.224537,2.4594899999999997,16.492999999999995,3632.5761111145416
