Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-22 08:09:00,32.98611,2.054398,0.8685664062328579,4.195601,2.4016200000000003,16.49309999999997,3632.626111114542
2025-07-22 08:12:00,32.98611,2.1122679999999994,0.9170194441053441,4.195601,2.3726849999999997,15.04630000000003,3632.676111114542
2025-07-22 08:15:00,33.47801,2.054398,0.9004928364750253,4.340277,2.5752320000000006,16.782399999999996,3632.726111114542
2025-07-22 08:18:00,32.52315,2.054398,0.9004917589305306,4.311342,2.546296000000001,15.9144,3632.7761111145423
2025-07-22 08:21:00,32.52315,2.0833330000000005,0.9087693420561009,4.311342,2.517361,17.36099999999999,3632.8261111145425
2025-07-22 08:24:00,34.43287,2.1701380000000006,0.9334381907979009,4.369213,2.4884259999999996,17.071799999999996,3632.8761111145427
2025-07-22 08:27:00,33.47801,2.0833330000000005,0.9394698375494073,4.340277,2.5752309999999996,17.65039999999999,3632.926111114543
2025-07-22 08:30:00,34.92477,2.0833330000000005,0.9087682576527795,4.456018,2.6620359999999996,17.071799999999996,3632.976111114543
2025-07-22 08:33:00,32.98611,2.0833330000000005,0.9087693420560989,4.484953000000001,2.6909719999999995,17.071799999999996,3633.0261111145433
2025-07-22 08:36:00,33.76736,2.054398,0.9004917589305287,4.484953000000001,2.719907,15.914299999999969,3633.0761111145434
2025-07-22 08:39:00,32.52315,2.054398,0.9004906813843466,4.456018,2.6909710000000002,17.361099999999965,3633.1261111145436
2025-07-22 08:42:00,37.81829,2.430555,1.0060954948016743,4.369213,2.228009,17.071699999999964,3633.176111114544
2025-07-22 08:45:00,34.43287,2.054398,0.9309994444962639,4.484953000000001,2.7488420000000007,16.782400000000024,3633.226111114544
2025-07-22 08:48:00,33.96991,2.054399,0.8685655550557606,4.513889000000001,2.719906,17.361199999999997,3633.276111114544
2025-07-22 08:51:00,32.52315,2.054399,0.9004909679402979,4.398149,2.633101,15.625,3633.3261111145443
2025-07-22 08:54:00,32.00232,2.083334,0.9087696276532236,4.427084000000001,2.633102,15.3356,3633.3761111145445
2025-07-22 08:57:00,31.07639,2.170139,0.9334384736263034,4.398149,2.517361,17.361099999999965,3633.4261111145447
2025-07-22 09:00:00,32.52315,2.170139,0.9647131497874554,4.5428239999999995,2.6909730000000005,15.625,3633.476111114545
2025-07-22 09:03:00,32.98611,2.170139,0.9334395783742423,4.5428239999999995,2.6620370000000007,16.49309999999997,3633.526111114545
2025-07-22 09:06:00,31.53935,2.083334,0.9087685432496676,4.398149,2.604166,16.20369999999997,3633.5761111145453
2025-07-22 09:09:00,31.53935,2.083334,0.9394701297912107,4.369213,2.604166,15.914299999999969,3633.6261111145454
2025-07-22 09:12:00,31.45255,2.083334,0.9087707120550798,4.369213,2.5752320000000006,16.203700000000026,3633.6761111145456
2025-07-22 09:15:00,31.53935,2.1990740000000004,0.9416092182543607,4.484954,2.5752309999999996,15.04630000000003,3633.726111114546
2025-07-22 09:18:00,32.52315,2.054398,0.9004906813843466,4.456018,2.6909710000000002,17.36110000000002,3633.776111114546
2025-07-22 09:21:00,32.00232,2.141203,0.9252425920455598,4.513888,2.6620370000000007,16.493000000000052,3633.826111114546
2025-07-22 09:24:00,32.00232,2.054398,0.9004917589305287,4.571759,2.8067129999999993,16.49309999999997,3633.8761111145463
2025-07-22 09:27:00,31.01852,2.054398,0.9004906813843466,4.629630000000001,2.8645830000000005,15.914299999999969,3633.9261111145465
2025-07-22 09:30:00,32.52315,2.141203,0.9252436900471298,4.658564,2.8067140000000004,19.965300000000013,3633.9761111145467
2025-07-22 09:33:00,33.47801,2.141203,0.8927066063849715,4.658564,2.7777780000000005,19.386599999999987,3634.026111114547
2025-07-22 09:36:00,32.00232,2.0254630000000002,0.9225009431227686,4.658564,2.9513890000000007,15.3356,3634.076111114547
2025-07-22 09:39:00,31.07639,2.054398,0.9004906813843466,4.774305,3.009258,15.04630000000003,3634.1261111145473
2025-07-22 09:42:00,31.07639,2.141203,0.9252425920455598,4.890046,3.038195000000001,16.782399999999996,3634.1761111145474
2025-07-22 09:45:00,31.53935,2.083334,0.9087652900287894,4.8321760000000005,3.038190000000001,16.49309999999997,3634.2261111145476
2025-07-22 09:48:00,32.52315,2.0833330000000005,0.908770426457719,4.745369,2.951389,17.07170000000002,3634.276111114548
2025-07-22 09:51:00,32.52315,2.0254630000000002,0.9516066568689454,4.6875,3.009259,15.914299999999969,3634.326111114548
2025-07-22 09:54:00,32.52315,2.0833330000000005,0.9087693420561009,4.6875,2.8935190000000004,17.36110000000002,3634.376111114548
2025-07-22 09:57:00,32.52315,2.0833330000000005,0.908770426457719,4.745369,2.951389,17.361000000000047,3634.4261111145483
2025-07-22 10:00:00,32.52315,1.9675919999999998,0.875488286270829,4.658564999999999,2.9803250000000006,14.467600000000004,3634.4761111145485
2025-07-22 10:03:00,33.47801,1.9386580000000002,0.8670943722961612,4.484955,2.835648,16.493100000000027,3634.5261111145487
2025-07-22 10:06:00,35.41666,1.4756940000000007,0.7006098775543489,3.9351860000000007,2.7199079999999993,18.807800000000043,3634.576111114549
2025-07-22 10:09:00,39.78588,-0.31828700000000065,,2.459491,3.414352,20.254599999999982,3634.626111114549
2025-07-22 10:12:00,65.01736,-0.6076379999999997,,0.6655090000000001,3.0381929999999997,33.275499999999965,3634.6761111145493
2025-07-22 10:15:00,89.32292,-0.5208329999999997,,0.7523150000000003,3.4143469999999994,46.5857,3634.7261111145494
2025-07-22 10:18:00,83.47801,-0.49189799999999995,,1.1284720000000004,4.398148,40.7987,3634.7761111145496
2025-07-22 10:21:00,60.18519,-0.4918990000000001,,1.5914350000000006,4.803237000000001,28.64590000000001,3634.82611111455
2025-07-22 10:24:00,46.12268,0.34722200000000036,0.42817886293460344,3.90625,4.079862,24.88420000000002,3634.87611111455
2025-07-22 10:27:00,43.69213,0.5208329999999997,,4.137731,4.137731,21.412099999999953,3634.92611111455
2025-07-22 10:30:00,38.33912,1.5046300000000006,0.7637337380894565,4.195602000000001,3.009259,17.650500000000022,3634.9761111145503
2025-07-22 10:33:00,34.4618,1.8229160000000002,0.8621356549463033,4.3402769999999995,2.835649,16.49309999999997,3635.0261111145505
2025-07-22 10:36:00,33.96991,1.9386580000000002,0.8670964717286729,4.513889,2.864584,17.650499999999965,3635.0761111145507
2025-07-22 10:39:00,31.53935,1.7939819999999997,0.7946310953936564,4.3402780000000005,2.806712,18.518500000000017,3635.126111114551
2025-07-22 10:42:00,30.55556,1.9097229999999996,0.9165589960012793,3.9641209999999996,2.4016200000000003,17.650400000000047,3635.176111114551
2025-07-22 10:45:00,30.55556,1.851852,0.8417295699304719,4.021991000000001,2.4594900000000006,16.20369999999997,3635.2261111145513
2025-07-22 10:48:00,31.07639,1.9675919999999998,0.8112425114791618,3.993056,2.256945000000001,16.782399999999996,3635.2761111145514
2025-07-22 10:51:00,31.07639,1.8807869999999998,0.8195449886600459,3.906249,2.2858790000000004,17.939800000000048,3635.3261111145516
2025-07-22 10:54:00,31.07639,1.9965270000000004,0.8838505977202602,4.079861,2.3726849999999997,15.9144,3635.376111114552
2025-07-22 10:57:00,32.52315,1.8807870000000007,0.8502159147150457,4.253472,2.6620359999999996,15.625,3635.426111114552
2025-07-22 11:00:00,34.4618,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,16.203700000000026,3635.476111114552
2025-07-22 11:03:00,33.47801,1.851852,0.8417305983291085,4.224537,2.6620370000000007,15.046299999999974,3635.5261111145524
2025-07-22 11:06:00,34.92477,1.7361110000000002,0.8629671053546107,4.195601,2.8067129999999993,17.071799999999996,3635.5761111145525
2025-07-22 11:09:00,33.96991,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,16.203700000000026,3635.6261111145527
2025-07-22 11:12:00,34.92477,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.36110000000002,3635.676111114553
2025-07-22 11:15:00,36.37153,1.7071759999999996,0.8268969458986154,4.311342,2.922453,16.203700000000026,3635.726111114553
2025-07-22 11:18:00,36.89236,1.6203709999999996,0.8000740306085754,4.484954,3.1828700000000003,17.650499999999965,3635.7761111145533
2025-07-22 11:21:00,35.41666,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,16.782399999999996,3635.8261111145534
2025-07-22 11:24:00,35.41666,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,18.518599999999992,3635.8761111145536
2025-07-22 11:27:00,35.41666,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,16.782399999999996,3635.926111114554
2025-07-22 11:30:00,36.37153,1.6782409999999999,0.7901035674242083,4.311343,2.922453,16.782399999999996,3635.976111114554
2025-07-22 11:33:00,35.90857,1.6203710000000004,0.7726078277476035,4.282407,2.951389,18.22919999999999,3636.026111114554
2025-07-22 11:36:00,36.89236,1.649305,0.7813735246122744,4.282407,2.922453,16.492999999999995,3636.0761111145544
2025-07-22 11:39:00,36.57407,1.5335650000000003,0.7460636176914712,4.398148,3.1539350000000006,17.939800000000048,3636.1261111145545
2025-07-22 11:42:00,35.41666,1.5914350000000006,0.8172574395227985,4.3402780000000005,3.0960650000000003,16.492999999999995,3636.1761111145547
2025-07-22 11:45:00,36.89236,1.6782409999999999,0.7901045519150277,4.427084,3.038195000000001,16.492999999999995,3636.226111114555
2025-07-22 11:48:00,36.89236,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,18.229100000000017,3636.276111114555
2025-07-22 11:51:00,36.89236,1.6203709999999996,0.800069380141362,4.4560189999999995,3.15393,15.9144,3636.3261111145553
2025-07-22 11:54:00,33.96991,1.5625,0.7819859321746686,4.340278,3.0960610000000006,17.939899999999966,3636.3761111145554
2025-07-22 11:57:00,33.96991,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,18.807900000000018,3636.4261111145556
2025-07-22 12:00:00,33.96991,1.7361110000000002,0.7778567835421233,4.484954,3.0092550000000005,18.518500000000017,3636.476111114556
2025-07-22 12:03:00,33.73843,1.8807870000000007,0.8502128080579167,4.513889000000001,2.9224500000000004,17.361099999999965,3636.526111114556
2025-07-22 12:06:00,34.92477,1.8229170000000003,0.8621310617165329,4.513889,3.0092550000000005,17.36110000000002,3636.576111114556
2025-07-22 12:09:00,34.4618,1.851852,0.8417305983291085,4.6875,3.125000000000001,16.782399999999996,3636.6261111145564
2025-07-22 12:12:00,34.4618,1.8807869999999998,0.8502128080579163,4.629629,3.038190000000001,17.361099999999965,3636.6761111145565
2025-07-22 12:15:00,34.17245,1.8807869999999998,0.8795446174827457,4.629629,3.0671299999999997,16.782399999999996,3636.7261111145567
2025-07-22 12:18:00,36.37153,1.851852,0.8417388254610731,4.803237000000001,3.2407449999999995,16.492999999999995,3636.776111114557
2025-07-22 12:21:00,36.37153,1.649305,0.8090541162965614,4.4270830000000005,3.0960650000000003,15.046299999999974,3636.826111114557
2025-07-22 12:24:00,36.63195,1.4467599999999994,0.7191355677405865,4.195602,3.038190000000001,17.36099999999999,3636.8761111145573
2025-07-22 12:27:00,36.37153,1.5335649999999994,0.746063617691471,4.282407999999999,3.038195000000001,19.386599999999987,3636.9261111145574
2025-07-22 12:30:00,35.90857,1.4178240000000004,0.7100701860627507,4.224537000000001,3.0960610000000006,17.36110000000002,3636.9761111145576
2025-07-22 12:33:00,35.90857,1.475695,0.728158361415971,4.137732,2.9513890000000007,17.650499999999965,3637.026111114558
2025-07-22 12:36:00,35.41666,1.5625,0.8079898650073863,4.224538,3.0092600000000003,18.51849999999996,3637.076111114558
2025-07-22 12:39:00,37.35532,1.4467590000000001,0.7191426383889498,4.282408000000001,3.1250050000000007,17.939899999999966,3637.126111114558
2025-07-22 12:42:00,36.89236,1.4178239999999995,0.7100738457169424,4.195602,3.0671299999999997,18.807900000000018,3637.1761111145584
2025-07-22 12:45:00,34.43287,1.5046300000000006,0.7637346390503801,4.224537000000001,3.038194999999999,17.939899999999966,3637.2261111145585
2025-07-22 12:48:00,36.37153,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,18.22919999999999,3637.2761111145587
2025-07-22 12:51:00,36.37153,1.6203710000000004,0.8264819492231977,4.369214,3.0960650000000003,18.22919999999999,3637.326111114559
2025-07-22 12:54:00,36.37153,1.7071759999999996,0.7694212532985536,4.398149,2.951385000000001,18.22919999999999,3637.376111114559
2025-07-22 12:57:00,36.37153,1.5914359999999999,0.7910538000285475,4.369213,3.0960649999999994,18.80789999999996,3637.4261111145593
2025-07-22 13:00:00,36.37153,1.6782409999999999,0.7901084898633276,4.57176,3.182875,18.22919999999999,3637.4761111145594
2025-07-22 13:03:00,36.37153,1.6493059999999993,0.7813699189780451,4.513889,3.15393,17.93979999999999,3637.5261111145596
2025-07-22 13:06:00,35.41666,1.7361109999999993,0.8074481327501388,4.513889,3.067125,17.650400000000047,3637.57611111456
2025-07-22 13:09:00,36.37153,1.7361110000000002,0.835756176407673,4.5428239999999995,3.1249949999999993,17.93979999999999,3637.62611111456
2025-07-22 13:12:00,36.37153,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,18.807900000000018,3637.67611111456
2025-07-22 13:15:00,35.41666,1.6782409999999999,0.790104551915026,4.484954,3.0960649999999994,17.361099999999965,3637.7261111145604
2025-07-22 13:18:00,33.96991,1.8229160000000002,0.8621385920660588,4.600695,3.09607,17.650400000000047,3637.7761111145605
2025-07-22 13:21:00,34.92477,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,16.203700000000026,3637.8261111145607
2025-07-22 13:24:00,34.92477,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,17.93979999999999,3637.876111114561
2025-07-22 13:27:00,34.92477,1.765047,0.8160739998961194,4.51389,3.038194999999999,18.518500000000017,3637.926111114561
2025-07-22 13:30:00,34.92477,1.765047,0.8445883371277053,4.427083,2.9803229999999994,19.097199999999987,3637.9761111145613
2025-07-22 13:33:00,34.25926,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,15.335700000000031,3638.0261111145614
2025-07-22 13:36:00,33.96991,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,16.20360000000005,3638.0761111145616
2025-07-22 13:39:00,34.92477,1.8229169999999995,0.8332118128824302,4.571759999999999,3.038195000000001,15.914300000000026,3638.126111114562
2025-07-22 13:42:00,34.92477,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,18.229100000000017,3638.176111114562
2025-07-22 13:45:00,33.96991,1.7361120000000003,0.8074524286069948,4.484954,3.0381929999999997,18.22919999999999,3638.226111114562
2025-07-22 13:48:00,34.43287,1.8807870000000007,0.8502179858117926,4.456018,2.864584,17.939900000000023,3638.2761111145624
2025-07-22 13:51:00,34.43287,1.8229170000000003,0.8332118128824304,4.427084,2.8935190000000004,17.07170000000002,3638.3261111145625
2025-07-22 13:54:00,33.47801,1.7939819999999997,0.824659865734876,4.427084,2.922454000000001,17.93979999999999,3638.3761111145627
2025-07-22 13:57:00,33.47801,1.8807869999999998,0.8502169502642205,4.62963,3.038195000000001,16.493100000000027,3638.426111114563
2025-07-22 14:00:00,35.41666,1.851852,0.8417305983291067,4.542825000000001,2.9803249999999997,16.782400000000052,3638.476111114563
2025-07-22 14:03:00,33.96991,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,17.650400000000047,3638.5261111145633
2025-07-22 14:06:00,33.96991,1.7071769999999997,0.826898204255447,4.340278,2.9513890000000007,19.386599999999987,3638.5761111145634
2025-07-22 14:09:00,33.96991,1.765047,0.871989360564218,4.3692139999999995,2.951389,17.939899999999966,3638.6261111145636
2025-07-22 14:12:00,32.98611,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,17.071799999999996,3638.676111114564
2025-07-22 14:15:00,33.47801,1.8229169999999995,0.8621359569443293,4.340278,2.835649000000001,15.9144,3638.726111114564
2025-07-22 14:18:00,34.43287,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,17.361199999999997,3638.776111114564
2025-07-22 14:21:00,34.43287,1.7939809999999996,0.824658555637469,4.427083,2.922453,16.20360000000005,3638.8261111145644
2025-07-22 14:24:00,34.43287,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,17.071799999999996,3638.8761111145645
2025-07-22 14:27:00,35.4456,1.8229160000000002,0.8621356549463016,4.456018,2.951389999999999,17.071799999999996,3638.9261111145647
2025-07-22 14:30:00,35.41666,1.7361110000000002,0.7778567835421233,4.484954,3.0092550000000005,17.36110000000002,3638.976111114565
2025-07-22 14:33:00,34.43287,1.6782409999999999,0.7901045519150277,4.3692139999999995,2.9803250000000006,20.833399999999983,3639.026111114565
2025-07-22 14:36:00,32.95718,1.765047,0.8160739998961194,4.51389,3.038194999999999,19.097199999999987,3639.0761111145653
2025-07-22 14:39:00,34.4618,1.7939820000000006,0.8246598657348763,4.600695,3.0960650000000003,17.361099999999965,3639.1261111145654
2025-07-22 14:42:00,34.43287,1.8229170000000003,0.8332107916802206,4.513889,2.9803229999999994,16.20369999999997,3639.1761111145656
2025-07-22 14:45:00,33.47801,1.851852,0.7792366183147161,4.542823,2.922454000000001,17.939700000000016,3639.226111114566
2025-07-22 14:48:00,34.43287,1.851852,0.8417305983291085,4.484954,2.922454000000001,17.650499999999965,3639.276111114566
2025-07-22 14:51:00,32.98611,1.8807869999999998,0.8502179858117925,4.571758,2.9803240000000004,18.22909999999996,3639.326111114566
2025-07-22 14:54:00,32.98611,1.8807869999999998,0.8502169502642205,4.513889,2.922454000000001,16.782399999999996,3639.3761111145664
2025-07-22 14:57:00,34.92477,1.9675919999999998,0.8754830025745676,4.74537,3.067125,18.22919999999999,3639.4261111145665
2025-07-22 15:00:00,34.92477,1.8807869999999998,0.7872850085552026,4.861111,3.2118100000000007,19.675999999999988,3639.4761111145667
2025-07-22 15:03:00,34.92477,1.8229170000000003,0.8332118128824286,4.629630000000001,3.0960649999999994,18.807900000000018,3639.526111114567
2025-07-22 15:06:00,33.47801,1.8807870000000007,0.8502159147150457,4.571759,2.9803229999999994,19.965300000000013,3639.576111114567
2025-07-22 15:09:00,33.47801,1.851852,0.8417305983291085,4.484954,2.922454000000001,16.20369999999997,3639.6261111145673
2025-07-22 15:12:00,33.47801,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,17.361199999999997,3639.6761111145674
2025-07-22 15:15:00,33.47801,1.8229170000000003,0.8332128340830666,4.484953,2.951389,18.22919999999999,3639.7261111145676
2025-07-22 15:18:00,33.47801,1.7939819999999997,0.8533802700949379,4.398148,2.922454000000001,16.782400000000052,3639.776111114568
2025-07-22 15:21:00,33.47801,1.8229170000000003,0.8332107916802206,4.513889,2.9803229999999994,17.65039999999999,3639.826111114568
2025-07-22 15:24:00,34.43287,1.7939819999999997,0.8246588517760958,4.513889,3.009258,16.49309999999997,3639.876111114568
2025-07-22 15:27:00,33.47801,1.8807869999999998,0.8502169502642205,4.62963,3.038195000000001,16.782399999999996,3639.9261111145684
2025-07-22 15:30:00,34.43287,1.8807870000000007,0.8502159147150457,4.7453710000000004,3.1539349999999997,17.36110000000002,3639.9761111145685
2025-07-22 15:33:00,34.43287,1.851852,0.8417264847250456,4.600694000000001,3.038190000000001,16.78249999999997,3640.0261111145687
2025-07-22 15:36:00,33.47801,1.8807870000000007,0.8502159147150457,4.571759,2.9803229999999994,17.071699999999964,3640.076111114569
2025-07-22 15:39:00,33.47801,1.851852,0.8417316267261568,4.542823,2.9803240000000004,19.675999999999988,3640.126111114569
2025-07-22 15:42:00,33.10185,1.8807869999999998,0.8502159147150453,4.513889,2.922453,17.36110000000002,3640.1761111145693
2025-07-22 15:45:00,33.96991,1.851852,0.8417305983291085,4.484954,2.922454000000001,18.22909999999996,3640.2261111145694
2025-07-22 15:48:00,33.96991,1.8807870000000007,0.8502179858117926,4.542823,2.951389,17.071699999999964,3640.2761111145696
2025-07-22 15:51:00,34.60648,1.8807870000000007,0.8795386618178321,4.6875,3.1249949999999993,17.361099999999965,3640.32611111457
2025-07-22 15:54:00,34.4618,1.8807870000000007,0.8502210924449033,4.8321760000000005,3.2407449999999995,17.65039999999999,3640.37611111457
2025-07-22 15:57:00,34.43287,1.851852,0.8417305983291085,4.6875,3.125000000000001,17.07170000000002,3640.42611111457
2025-07-22 16:00:00,33.47801,1.938657,0.8670951314222062,4.6875,3.038195000000001,16.20369999999997,3640.4761111145704
2025-07-22 16:03:00,33.47801,1.938657,0.8670909325451142,4.600694000000001,2.951385000000001,17.650500000000022,3640.5261111145705
2025-07-22 16:06:00,33.47801,1.851852,0.8417295699304719,4.571759,3.009258,16.203700000000026,3640.5761111145707
2025-07-22 16:09:00,33.47801,1.8807870000000007,0.7872815702454955,4.542823,2.8935190000000004,16.78249999999997,3640.626111114571
2025-07-22 16:12:00,34.92477,1.851852,0.8417295699304719,4.571759,3.009258,17.361199999999997,3640.676111114571
2025-07-22 16:15:00,34.69329,1.851852,0.870856166978404,4.716435000000001,3.1828700000000003,16.203700000000026,3640.7261111145713
2025-07-22 16:18:00,35.41666,1.938657,0.8032885725988791,4.8321760000000005,3.1250050000000007,17.071799999999996,3640.7761111145714
2025-07-22 16:21:00,35.41666,1.7939819999999997,0.7946257806664138,4.687501,3.15393,15.04630000000003,3640.8261111145716
2025-07-22 16:24:00,33.96991,1.8229170000000003,0.833207728064163,4.542824,3.0092550000000005,18.807900000000018,3640.876111114572
2025-07-22 16:27:00,33.96991,1.765047,0.8160729932289336,4.513889,3.0381929999999997,17.361199999999997,3640.926111114572
2025-07-22 16:30:00,34.92477,1.7939820000000006,0.8533792979011952,4.456018,2.9803229999999994,16.78249999999997,3640.976111114572
2025-07-22 16:33:00,34.92477,1.765047,0.8160750065617646,4.456018,2.9803240000000004,18.807900000000018,3641.0261111145724
2025-07-22 16:36:00,33.47801,1.765047,0.8160750065617646,4.456018,2.9803240000000004,17.939899999999966,3641.0761111145725
2025-07-22 16:39:00,34.4618,1.851852,0.8417347119077836,4.658566,3.09607,17.361099999999965,3641.1261111145727
2025-07-22 16:42:00,34.43287,1.7071769999999997,0.798796338271341,4.629631,3.211805,16.49309999999997,3641.176111114573
2025-07-22 16:45:00,34.57755,1.8229169999999995,0.8332118128824283,4.51389,2.9803249999999997,17.93979999999999,3641.226111114573
2025-07-22 16:48:00,34.43287,1.765047,0.7862585797816792,4.51389,3.0092550000000005,18.80789999999996,3641.2761111145733
2025-07-22 16:51:00,33.96991,1.765047,0.8160750065617646,4.427083,2.951389,19.386599999999987,3641.3261111145735
2025-07-22 16:54:00,33.96991,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.071799999999996,3641.3761111145736
2025-07-22 16:57:00,33.96991,1.765047,0.8445893024262945,4.484954,3.038194999999999,15.914299999999969,3641.426111114574
2025-07-22 17:00:00,35.32986,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,16.2038,3641.476111114574
2025-07-22 17:03:00,33.96991,1.765047,0.8160750065617646,4.427083,2.951389,16.20369999999997,3641.526111114574
2025-07-22 17:06:00,34.92477,1.7361119999999994,0.8357622322625017,4.484954,3.0671299999999997,17.65039999999999,3641.5761111145744
2025-07-22 17:09:00,34.92477,1.851852,0.8988404976937798,4.658566,3.1539399999999995,17.93979999999999,3641.6261111145745
2025-07-22 17:12:00,35.4456,1.7361119999999994,0.807448431286833,4.600695,3.15393,17.650500000000022,3641.6761111145747
2025-07-22 17:15:00,34.43287,1.7361119999999994,0.7778612639716368,4.484954,3.009258,16.493000000000052,3641.726111114575
2025-07-22 17:18:00,34.43287,1.7361119999999994,0.8629664949517692,4.51389,3.125000000000001,18.807900000000018,3641.776111114575
2025-07-22 17:21:00,33.96991,1.8229169999999995,0.8029626175986155,4.51389,2.951385000000001,19.675900000000013,3641.8261111145753
2025-07-22 17:24:00,40.76968,1.0127309999999996,0.6427451613000245,4.340278,3.703703,21.99079999999998,3641.8761111145755
2025-07-22 17:27:00,41.72454,0.78125,0.5907270170253288,4.311342,3.9641160000000006,22.280100000000004,3641.9261111145756
2025-07-22 17:30:00,41.72454,0.78125,0.5907300881929692,4.398147,4.0509260000000005,22.858799999999974,3641.976111114576
2025-07-22 17:33:00,41.72454,0.694445,0.5540774778821776,4.51389,4.253477,20.254599999999982,3642.026111114576
2025-07-22 17:36:00,41.72454,0.6655090000000001,0.5415496811973965,4.398147,4.166667,18.807799999999986,3642.076111114576
2025-07-22 17:39:00,41.23264,0.6655090000000001,0.5581250008712363,4.427083,4.224537,22.858799999999974,3642.1261111145764
2025-07-22 17:45:00,41.72454,0.6944439999999998,0.5191411851034479,4.195601,3.8773150000000003,22.569500000000005,3642.2261111145763
2025-07-22 17:48:00,39.78588,0.694445,0.5191415968418415,3.935186,3.616899,19.097199999999987,3642.2761111145765
2025-07-22 17:51:00,41.23264,0.7233799999999997,0.5309820897404816,3.7615739999999995,3.414352,20.254700000000014,3642.3261111145766
2025-07-22 17:54:00,39.78588,0.694445,0.536835883375191,3.7615739999999995,3.4722220000000004,21.12270000000001,3642.376111114577
2025-07-22 17:57:00,40.76968,0.7233799999999997,0.5664402948714079,4.050927,3.7615740000000004,20.254700000000014,3642.426111114577
2025-07-22 18:00:00,40.76968,0.8101859999999999,0.5264852877016171,3.9930559999999993,3.501158,20.254599999999982,3642.476111114577
2025-07-22 18:03:00,39.78588,0.694445,0.5009369001825887,3.73264,3.3854170000000003,21.122699999999952,3642.5261111145774
2025-07-22 18:06:00,39.78588,0.7523149999999994,0.5239254460938478,3.6458329999999997,3.240741,20.83330000000001,3642.5761111145775
2025-07-22 18:09:00,39.78588,0.7233799999999997,0.5124986033344638,3.5590279999999996,3.1828700000000003,19.675900000000013,3642.6261111145777
2025-07-22 18:12:00,38.80209,0.694445,0.5009369001825887,3.5590279999999996,3.211805,21.70139999999998,3642.676111114578
2025-07-22 18:15:00,37.35532,0.7523149999999994,0.5239247879111985,3.5590279999999996,3.1539350000000006,19.675999999999988,3642.726111114578
2025-07-22 18:18:00,39.32291,0.8391210000000004,0.5574628260678444,3.7615750000000006,3.2696760000000005,18.80789999999996,3642.7761111145783
2025-07-22 18:21:00,39.78588,0.7233799999999997,0.5309820897404816,3.7615739999999995,3.414352,20.833399999999983,3642.8261111145785
2025-07-22 18:24:00,38.80209,0.694445,0.5009375388561849,3.6458329999999997,3.2986109999999993,19.386599999999987,3642.8761111145786
2025-07-22 18:27:00,38.33912,0.8391210000000004,0.5372756042151076,3.6458329999999997,3.125,18.518500000000017,3642.926111114579
2025-07-22 18:30:00,37.81829,0.78125,0.5155828436528345,3.645834,3.1828700000000003,18.51849999999996,3642.976111114579
2025-07-22 18:33:00,38.80209,0.8680560000000002,0.568416711338103,3.5590280000000005,3.038195,18.518500000000017,3643.026111114579
2025-07-22 18:36:00,38.33912,0.7523150000000003,0.5239254460938481,3.530093000000001,3.125001,19.097199999999987,3643.0761111145794
2025-07-22 18:39:00,38.33912,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,18.22919999999999,3643.1261111145795
2025-07-22 18:42:00,37.81829,0.8969910000000008,0.5993233756726722,3.501158,2.9803249999999997,19.097200000000043,3643.1761111145797
2025-07-22 18:45:00,38.80209,0.8680560000000002,0.5882220315030119,3.6747680000000003,3.1828700000000003,17.65039999999999,3643.22611111458
2025-07-22 18:48:00,38.80209,0.7233799999999997,0.5309820897404816,3.6458329999999997,3.298611,19.09729999999996,3643.27611111458
2025-07-22 18:51:00,37.81829,0.8391210000000004,0.5372756042151076,3.5879630000000002,3.0671300000000006,17.36110000000002,3643.3261111145803
2025-07-22 18:54:00,38.80209,0.8680560000000002,0.5479603213870663,3.4722220000000004,2.922453,20.254599999999982,3643.3761111145805
2025-07-22 18:57:00,38.80209,0.7523150000000003,0.542681919864334,3.501158,3.125001,18.22920000000005,3643.4261111145806
2025-07-22 19:00:00,38.33912,0.78125,0.5155828436528345,3.616899,3.1539350000000006,18.22919999999999,3643.476111114581
2025-07-22 19:03:00,38.80209,0.7523150000000003,0.5239247879111988,3.5879630000000002,3.1828700000000003,21.12270000000001,3643.526111114581
2025-07-22 19:06:00,38.33912,0.8391210000000004,0.5770129716208023,3.501158,3.038195,18.807800000000043,3643.576111114581
2025-07-22 19:09:00,38.80209,0.8969909999999999,0.5585466336271948,3.616898,3.038195000000001,20.25460000000004,3643.6261111145814
2025-07-22 19:12:00,37.35532,0.8680560000000002,0.5882220315030119,3.703703,3.211805,16.782399999999996,3643.6761111145815
2025-07-22 19:15:00,37.81829,0.7523150000000003,0.542681919864334,3.703703,3.327546,16.782399999999996,3643.7261111145817
2025-07-22 19:18:00,38.33912,0.78125,0.5352236808704305,3.7615740000000004,3.327547,18.80789999999996,3643.776111114582
2025-07-22 19:21:00,36.89236,0.9259260000000005,0.5690355439119523,3.703704,3.096064,17.650499999999965,3643.826111114582
2025-07-22 19:24:00,37.81829,0.8391200000000003,0.577012582310191,3.616898000000001,3.1539360000000007,18.518500000000017,3643.8761111145823
2025-07-22 19:27:00,38.33912,0.868055,0.5882216460068643,3.6458330000000005,3.1539360000000007,19.965300000000013,3643.9261111145825
2025-07-22 19:30:00,36.89236,0.8969899999999997,0.558545540907545,3.616898,3.038195,18.51849999999996,3643.9761111145826
2025-07-22 19:33:00,36.89236,0.9837959999999999,0.6112375283242528,3.6458330000000005,3.0092600000000003,18.51849999999996,3644.026111114583
2025-07-22 19:36:00,37.81829,0.983797,0.6112371618538713,3.732639,3.096064,20.25460000000004,3644.076111114583
2025-07-22 19:39:00,37.81829,0.8969909999999999,0.5792660590289203,3.819444,3.2696759999999996,20.25460000000004,3644.126111114583
2025-07-22 19:42:00,36.89236,0.8969909999999999,0.5585459050768972,3.645834,3.0671299999999997,15.046299999999974,3644.1761111145834
2025-07-22 19:45:00,36.89236,0.9259259999999996,0.6103220334231022,3.7905089999999992,3.240741,18.807900000000018,3644.2261111145835
2025-07-22 19:48:00,36.89236,0.983797,0.6112378919476753,3.6747690000000004,3.038195,18.807900000000018,3644.2761111145837
2025-07-22 19:51:00,36.89236,0.8969909999999999,0.579265354894065,3.5879629999999993,3.038194,18.518500000000017,3644.326111114584
2025-07-22 19:54:00,36.89236,0.983797,0.5897485650336791,3.616898,2.9513879999999997,18.22919999999999,3644.376111114584
2025-07-22 19:57:00,38.33912,0.8680560000000002,0.5479603213870663,3.616898,3.0671289999999996,19.09729999999996,3644.4261111145843
2025-07-22 20:00:00,36.89236,0.8391200000000003,0.577012582310191,3.616898,3.153936,17.93979999999999,3644.4761111145845
2025-07-22 20:03:00,37.35532,0.868055,0.5882216460068643,3.616898,3.125001,19.09729999999996,3644.5261111145846
2025-07-22 20:06:00,37.35532,0.868055,0.5267598282370167,3.703704,3.125001000000001,18.518500000000017,3644.576111114585
2025-07-22 20:09:00,36.89236,0.868055,0.5267605750671468,3.6747680000000003,3.0960660000000004,18.229100000000017,3644.626111114585
2025-07-22 20:12:00,36.89236,0.8680560000000002,0.5479603213870663,3.530093,2.9803239999999995,18.22919999999999,3644.676111114585
2025-07-22 20:15:00,36.89236,0.8969909999999999,0.5585459050768972,3.501157,2.922453,19.965299999999957,3644.7261111145854
2025-07-22 20:18:00,36.89236,0.8680560000000002,0.5267594392880603,3.414352,2.835647,17.071799999999996,3644.7761111145855
2025-07-22 20:21:00,36.89236,0.8680560000000002,0.5882213573477036,3.3854169999999995,2.8935180000000003,19.09729999999996,3644.8261111145857
2025-07-22 20:24:00,36.89236,0.78125,0.535223013193782,3.327546,2.8935180000000003,18.518500000000017,3644.876111114586
2025-07-22 20:27:00,35.90857,0.78125,0.535223013193782,3.327546,2.8935180000000003,17.939700000000016,3644.926111114586
2025-07-22 20:30:00,35.90857,0.8391200000000003,0.5372745234095408,3.414352,2.8935189999999995,17.65039999999999,3644.9761111145863
2025-07-22 20:33:00,37.35532,0.8969899999999997,0.5370673375779915,3.4722219999999995,2.8645829999999997,17.939800000000048,3645.0261111145865
2025-07-22 20:36:00,36.89236,0.8391200000000003,0.5372738136763026,3.4432870000000007,2.922452999999999,18.80789999999996,3645.0761111145866
2025-07-22 20:39:00,35.41666,0.9259259999999996,0.6103220334231022,3.530093,2.9803250000000006,20.83330000000001,3645.126111114587
2025-07-22 20:42:00,36.89236,1.070602,0.6639263632729906,3.703704,3.0092600000000003,18.518500000000017,3645.176111114587
2025-07-22 20:45:00,36.89236,0.9259259999999996,0.5472862356452424,3.6458329999999997,3.0092600000000003,17.93979999999999,3645.226111114587
2025-07-22 20:48:00,35.90857,1.0127319999999997,0.5774288062562811,3.501158,2.7777779999999996,19.386500000000012,3645.2761111145874
2025-07-22 20:51:00,35.41666,0.9259259999999996,0.5900156785076341,3.414351999999999,2.835648,18.22919999999999,3645.3261111145875
2025-07-22 20:54:00,35.41666,1.0127319999999997,0.5774288062562826,3.414351999999999,2.6909720000000004,16.492999999999995,3645.3761111145877
2025-07-22 20:57:00,35.90857,1.0416669999999995,0.6101278194785732,3.3854159999999993,2.6620370000000007,16.782399999999996,3645.426111114588
2025-07-22 21:00:00,35.90857,0.8969909999999999,0.579265354894065,3.414351999999999,2.8645829999999997,17.361199999999997,3645.476111114588
2025-07-22 21:03:00,37.35532,0.9548609999999993,0.6006721714539612,3.6458329999999997,3.038195,19.386600000000044,3645.5261111145883
2025-07-22 21:06:00,36.89236,1.0416669999999995,0.5873180348894399,3.530092999999999,2.7777769999999995,18.807799999999986,3645.5761111145885
2025-07-22 21:09:00,36.89236,0.9259259999999996,0.5900156785076341,3.5590279999999996,2.9803240000000004,21.99079999999998,3645.6261111145886
2025-07-22 21:12:00,36.89236,0.983797,0.5897485650336791,3.645834,2.9803239999999995,18.518500000000017,3645.676111114589
2025-07-22 21:15:00,36.89236,1.0127319999999997,0.5774280115419387,3.5011579999999993,2.7777769999999995,18.518500000000017,3645.726111114589
2025-07-22 21:18:00,37.76041,1.0127319999999997,0.5774280115419387,3.443288,2.719907,19.097199999999987,3645.776111114589
2025-07-22 21:21:00,36.89236,0.9259259999999996,0.5900156785076341,3.3854169999999995,2.8067130000000002,18.518500000000017,3645.8261111145894
2025-07-22 21:24:00,36.89236,0.8969909999999999,0.579265354894065,3.530093,2.9803240000000004,17.071799999999996,3645.8761111145895
2025-07-22 21:27:00,36.89236,1.0127319999999997,0.5999777462758528,3.443288,2.748843,19.386499999999955,3645.9261111145897
2025-07-22 21:30:00,36.37153,0.983797,0.5674621756827072,3.3854169999999995,2.6909720000000004,19.097200000000043,3645.97611111459
2025-07-22 21:33:00,36.37153,0.9548609999999993,0.557414559209719,3.4722229999999996,2.8067130000000002,21.701300000000003,3646.02611111459
2025-07-22 21:36:00,36.86343,0.9259259999999996,0.547284702889178,3.4722229999999996,2.835648,18.518500000000017,3646.0761111145903
2025-07-22 21:39:00,35.41666,1.0127319999999997,0.5999769816511318,3.501158,2.806711999999999,17.650499999999965,3646.1261111145905
2025-07-22 21:42:00,36.89236,1.0127319999999997,0.6217159137802657,3.5590279999999996,2.8935180000000003,19.097200000000043,3646.1761111145906
2025-07-22 21:45:00,36.89236,0.9548609999999993,0.5794364769950603,3.616897999999999,2.9803250000000006,18.518500000000017,3646.226111114591
2025-07-22 21:48:00,36.80555,0.9548609999999993,0.5794357301644771,3.4722229999999996,2.835649,17.071799999999996,3646.276111114591
2025-07-22 21:51:00,36.37153,0.9259259999999996,0.5472854692677436,3.414351999999999,2.7777780000000005,19.965300000000013,3646.326111114591
2025-07-22 21:54:00,36.37153,0.9548609999999993,0.5574161111063212,3.3854159999999993,2.719908,17.939899999999966,3646.3761111145914
2025-07-22 21:57:00,36.37153,0.983797,0.5674629610740082,3.3564809999999996,2.6620369999999998,18.51849999999996,3646.4261111145915
2025-07-22 22:00:00,36.89236,1.0127319999999997,0.5999777462758528,3.298611,2.604166,17.071799999999996,3646.4761111145917
2025-07-22 22:03:00,36.89236,0.9259259999999996,0.5900156785076341,3.327547,2.748843000000001,18.807799999999986,3646.526111114592
2025-07-22 22:06:00,37.81829,0.8969899999999997,0.5792649816761835,3.501157,2.9513890000000007,17.93979999999999,3646.576111114592
2025-07-22 22:09:00,37.81829,0.9548610000000002,0.5574145592097194,3.4722219999999995,2.806711999999999,17.65039999999999,3646.6261111145923
2025-07-22 22:12:00,37.81829,0.8969899999999997,0.5993229938099321,3.3564809999999996,2.835649,17.650499999999965,3646.6761111145925
2025-07-22 22:15:00,37.81829,0.868055,0.5479592346367246,3.4722219999999995,2.922453,17.93979999999999,3646.7261111145926
2025-07-22 22:18:00,37.81829,0.868055,0.568415639385083,3.3564809999999996,2.835648,17.93979999999999,3646.776111114593
2025-07-22 22:21:00,37.81829,0.8969899999999997,0.5370680942526834,3.2696750000000003,2.6620369999999998,18.22919999999999,3646.826111114593
2025-07-22 22:24:00,35.41666,0.9259260000000005,0.5690370194214641,3.096064,2.4884260000000005,17.36099999999999,3646.876111114593
2025-07-22 22:27:00,37.35532,0.9259260000000005,0.5472862356452426,3.096064,2.459491,19.097200000000043,3646.9261111145934
2025-07-22 22:30:00,38.33912,0.8391200000000003,0.5163551543421762,3.1828710000000004,2.633102,19.675900000000013,3646.9761111145936
2025-07-22 22:33:00,35.90857,0.78125,0.5352236808704305,2.9803240000000004,2.546297,19.965300000000013,3647.0261111145937
2025-07-22 22:36:00,35.90857,0.8680560000000002,0.5684153208736188,3.125001,2.6041659999999993,17.361099999999965,3647.076111114594
2025-07-22 22:39:00,36.89236,0.8101849999999997,0.5058514726720873,3.0671299999999997,2.546297000000001,18.22919999999999,3647.126111114594
2025-07-22 22:42:00,34.43287,0.8101850000000006,0.5264842128076067,3.009259,2.5173609999999993,17.361099999999965,3647.1761111145943
2025-07-22 22:45:00,36.89236,0.9548610000000002,0.5794357301644776,3.125,2.4884259999999996,19.386500000000012,3647.2261111145945
2025-07-22 22:48:00,35.90857,0.868055,0.5267598282370167,3.1539349999999997,2.5752320000000006,18.518500000000017,3647.2761111145946
2025-07-22 22:51:00,35.90857,0.8969899999999997,0.5792642775408434,3.211806,2.6620369999999998,18.51849999999996,3647.326111114595
2025-07-22 22:54:00,34.4618,0.8680560000000002,0.5267601861195611,3.0960650000000003,2.5173609999999993,18.807900000000018,3647.376111114595
2025-07-22 22:57:00,34.43287,0.9259259999999996,0.5472862356452424,3.038194,2.4016210000000004,18.80789999999996,3647.426111114595
2025-07-22 23:00:00,35.41666,1.0127319999999997,0.5999777462758528,3.0960649999999994,2.4016199999999994,19.097199999999987,3647.4761111145954
2025-07-22 23:03:00,32.52315,0.9259259999999996,0.5690370194214638,3.1828699999999994,2.5752320000000006,17.361199999999997,3647.5261111145956
2025-07-22 23:06:00,32.52315,0.9259259999999996,0.5690362816671667,3.2118059999999993,2.6041669999999995,16.492999999999995,3647.5761111145957
2025-07-22 23:09:00,32.00232,0.9259259999999996,0.5472854692677429,2.8935189999999995,2.256945,18.807799999999986,3647.626111114596
2025-07-22 23:12:00,32.00232,0.8969899999999997,0.5370680942526841,2.8935180000000003,2.2858800000000006,15.914300000000026,3647.676111114596
2025-07-22 23:15:00,32.00232,0.9548610000000002,0.5574161111063215,2.922453,2.256945,16.20369999999997,3647.7261111145963
2025-07-22 23:18:00,31.53935,0.8101850000000006,0.505851472672087,2.719907,2.1990739999999995,15.9144,3647.7761111145965
2025-07-22 23:21:00,32.52315,0.868055,0.5684149441527628,2.6041670000000003,2.0833329999999997,17.071799999999996,3647.8261111145966
2025-07-22 23:24:00,32.52315,0.78125,0.47408428419206333,2.4884260000000005,1.967593,16.782399999999996,3647.876111114597
2025-07-22 23:27:00,31.01852,0.78125,0.49524133212910454,2.3726849999999997,1.8807869999999998,17.071799999999996,3647.926111114597
2025-07-22 23:30:00,31.07639,0.8101849999999997,0.5656896805725153,2.256945,1.8229170000000003,17.071799999999996,3647.976111114597
2025-07-22 23:33:00,30.55556,0.8391210000000004,0.5163562524522333,2.3726850000000006,1.8229160000000002,15.3356,3648.0261111145974
2025-07-22 23:36:00,30.55556,0.78125,0.5155835339721218,2.2858800000000006,1.8229170000000003,17.361099999999965,3648.0761111145976
2025-07-22 23:39:00,30.09259,0.7523150000000003,0.4845197424640827,2.2280100000000003,1.765047,15.3356,3648.1261111145977
2025-07-22 23:42:00,31.01852,0.7523150000000003,0.4845197424640827,2.2280100000000003,1.765047,15.914300000000026,3648.176111114598
2025-07-22 23:45:00,31.07639,0.7523149999999994,0.4845197424640823,2.256945,1.7939820000000006,16.493000000000052,3648.226111114598
2025-07-22 23:48:00,31.01852,0.7523149999999994,0.4845197424640823,2.141204,1.6782410000000008,16.20369999999997,3648.2761111145983
2025-07-22 23:51:00,31.01852,0.8101849999999997,0.5464001457542117,2.170139,1.7071760000000005,16.493100000000027,3648.3261111145985
2025-07-22 23:54:00,32.00232,0.7233789999999996,0.47368004710341866,2.2858789999999996,1.851852,16.203700000000026,3648.3761111145986
2025-07-22 23:57:00,32.00232,0.7233799999999997,0.47367972859245405,2.1990749999999997,1.765046,16.49309999999997,3648.426111114599
2025-07-23 00:00:00,32.00232,0.6655089999999992,0.45161984542346706,2.170139,1.7939820000000006,17.361199999999997,3648.476111114599
2025-07-23 00:03:00,32.00232,0.6076389999999998,0.42899568280803646,1.9965279999999996,1.6782409999999999,15.3356,3648.526111114599
2025-07-23 00:06:00,30.55556,0.6365739999999995,0.44038285940901123,2.054398,1.7071760000000005,14.467600000000004,3648.5761111145994
2025-07-23 00:09:00,30.55556,0.6076389999999998,0.42899568280803646,2.0254630000000002,1.7071760000000005,17.36110000000002,3648.6261111145996
2025-07-23 00:12:00,31.53935,0.694445,0.4821556595477581,2.1412050000000002,1.765046,16.203700000000026,3648.6761111145997
2025-07-23 00:15:00,32.52315,0.6076389999999998,0.42899568280803646,2.1122690000000004,1.7939820000000006,17.36110000000002,3648.7261111146
2025-07-23 00:18:00,31.07639,0.5787040000000001,0.43559985478163826,2.0254630000000002,1.765047,18.22919999999999,3648.7761111146
2025-07-23 00:21:00,32.00232,0.578703,0.4174473341448313,2.0254630000000002,1.7361120000000003,15.335699999999974,3648.8261111146003
2025-07-23 00:24:00,32.00232,0.578703,0.4174473341448313,2.0254630000000002,1.7361120000000003,16.492999999999995,3648.8761111146005
2025-07-23 00:27:00,30.55556,0.5497680000000003,0.4057260663391626,1.8807870000000007,1.6203700000000003,17.361099999999965,3648.9261111146006
2025-07-23 00:30:00,30.55556,0.578703,0.43559882464076627,1.9675920000000007,1.7071760000000005,15.9144,3648.976111114601
2025-07-23 00:33:00,31.53935,0.6365740000000004,0.45919211716382297,2.141203,1.8229160000000002,16.493000000000052,3649.026111114601
2025-07-23 00:36:00,31.07639,0.6365740000000004,0.4591921171638223,2.0833330000000005,1.765046,15.914299999999969,3649.076111114601
2025-07-23 00:39:00,32.52315,0.5497680000000003,0.4235371793496393,2.1122690000000004,1.8807869999999998,16.49309999999997,3649.1261111146014
2025-07-23 00:42:00,32.52315,0.6365740000000004,0.4403828594090116,2.228009,1.8807869999999998,16.2038,3649.1761111146016
2025-07-23 00:45:00,31.07639,0.5497680000000003,0.40572669294295927,2.0254630000000002,1.765047,13.599499999999978,3649.2261111146017
2025-07-23 00:48:00,32.00232,0.6076389999999998,0.4289950323421907,2.1412050000000002,1.8229170000000003,16.49309999999997,3649.276111114602
2025-07-23 00:51:00,31.07639,0.5787040000000001,0.4355992382762411,2.1122690000000004,1.851852,14.178300000000036,3649.326111114602
2025-07-23 00:54:00,32.00232,0.5787040000000001,0.4174477361556908,2.1122690000000004,1.8229170000000003,15.914300000000026,3649.3761111146023
2025-07-23 00:57:00,32.00232,0.6076389999999998,0.42899568280803646,2.054399,1.7361120000000003,15.3356,3649.4261111146025
2025-07-23 01:00:00,31.53935,0.5787040000000001,0.4355992382762411,2.1122690000000004,1.851852,14.467499999999973,3649.4761111146026
2025-07-23 01:03:00,31.53935,0.694445,0.4627164652343431,2.228009,1.8229160000000002,16.20369999999997,3649.526111114603
2025-07-23 01:06:00,32.00232,0.6076389999999998,0.46534997237771997,2.083334,1.8229170000000003,15.9144,3649.576111114603
2025-07-23 01:09:00,31.07639,0.6655089999999992,0.47074690723780926,2.1990749999999997,1.851852,15.625,3649.626111114603
2025-07-23 01:12:00,32.52315,0.6365739999999995,0.4591921171638219,2.3148149999999994,1.9965279999999996,15.625,3649.6761111146034
2025-07-23 01:15:00,31.07639,0.6655089999999992,0.45161984542346706,2.170139,1.7939820000000006,15.9144,3649.7261111146036
2025-07-23 01:18:00,31.01852,0.6944439999999998,0.4627160840779452,2.141203,1.7361110000000002,15.335699999999974,3649.7761111146037
2025-07-23 01:21:00,30.09259,0.6944439999999998,0.4627160840779452,2.141203,1.7361110000000002,15.9144,3649.826111114604
2025-07-23 01:27:00,30.09259,0.8101859999999999,0.5264852877016164,2.170139,1.6782409999999999,15.335699999999974,3649.826111114604
2025-07-23 01:30:00,31.53935,0.7523149999999994,0.5239254460938478,2.34375,1.9386580000000002,17.650400000000047,3649.826111114604
2025-07-23 01:33:00,32.52315,0.78125,0.47408428419206405,2.34375,1.8229170000000003,16.49309999999997,3649.826111114604
2025-07-23 01:36:00,30.09259,0.7233800000000006,0.47368042382475856,2.2280100000000003,1.7939819999999997,14.756899999999973,3649.826111114604
2025-07-23 01:42:00,30.55556,0.8101849999999997,0.5058514726720867,2.256945,1.7361120000000003,17.361099999999965,3649.826111114604
2025-07-23 01:45:00,30.52662,0.78125,0.49524133212910454,2.228009,1.7361110000000002,14.467600000000004,3649.826111114604
2025-07-23 02:00:00,30.09259,0.8969909999999999,0.579265354894065,2.256945,1.7071760000000005,16.492999999999995,3649.826111114604
2025-07-23 02:03:00,31.07639,0.8101849999999997,0.5058514726720867,2.3148150000000003,1.7939820000000006,15.625,3649.826111114604
2025-07-23 02:09:00,30.38194,0.8101849999999997,0.5264842128076064,2.3148150000000003,1.8229170000000003,15.625,3649.826111114604
2025-07-23 02:12:00,30.38194,0.8680560000000002,0.5267601861195618,2.517361,1.938657,15.914299999999969,3649.826111114604
2025-07-23 02:15:00,30.55556,0.8101849999999997,0.5058514726720867,2.3148150000000003,1.7939820000000006,15.9144,3649.826111114604
2025-07-23 02:18:00,30.55556,0.7523150000000003,0.4845197424640827,2.1701390000000007,1.7071760000000005,14.75690000000003,3649.826111114604
2025-07-23 02:33:00,30.09259,0.78125,0.49524061574512296,2.256945,1.765046,16.203700000000026,3649.826111114604
2025-07-23 02:36:00,31.07639,0.6944439999999998,0.44251220109343614,2.1122680000000003,1.6782409999999999,15.9144,3649.826111114604
2025-07-23 02:45:00,30.55556,0.7523149999999994,0.4845197424640823,2.170139,1.7071760000000005,15.046299999999974,3649.826111114604
2025-07-23 02:48:00,30.09259,0.694445,0.48215631946967735,2.0254630000000002,1.649305,17.36110000000002,3649.876111114604
2025-07-23 02:51:00,30.09259,0.6365739999999995,0.4591921171638219,2.0254630000000002,1.7071760000000005,14.178200000000004,3649.9261111146043
2025-07-23 02:54:00,31.07639,0.6365739999999995,0.44038285940901123,2.141204,1.7939820000000006,17.361199999999997,3649.9761111146045
2025-07-23 02:57:00,30.09259,0.694445,0.4627164652343431,1.9965279999999996,1.5914349999999997,15.3356,3650.0261111146046
2025-07-23 03:00:00,30.55556,0.6365739999999995,0.44038285940901123,2.0254630000000002,1.6782410000000008,17.36110000000002,3650.076111114605
2025-07-23 03:03:00,30.55556,0.6365739999999995,0.44038285940901123,2.054398,1.7071760000000005,15.914300000000026,3650.126111114605
2025-07-23 03:06:00,31.53935,0.6655089999999992,0.45161984542346706,2.170139,1.7939820000000006,15.3356,3650.176111114605
2025-07-23 03:09:00,30.09259,0.6365739999999995,0.44038285940901123,2.1122689999999995,1.765047,16.203700000000026,3650.2261111146054
2025-07-23 03:12:00,30.00578,0.78125,0.5352230131937813,2.228009,1.7939809999999996,14.467600000000004,3650.2761111146056
2025-07-23 03:15:00,31.53935,0.8101859999999999,0.5058518375024216,2.430556,1.9097219999999995,15.914299999999969,3650.3261111146057
2025-07-23 03:18:00,30.55556,0.78125,0.49524061574512296,2.3148160000000004,1.8229170000000003,15.625,3650.376111114606
2025-07-23 03:21:00,30.55556,0.78125,0.49524133212910454,2.1990740000000004,1.7071760000000005,16.782399999999996,3650.426111114606
2025-07-23 03:36:00,30.55556,0.9548610000000002,0.5574153351585625,2.4594899999999997,1.7939809999999996,16.203700000000026,3650.426111114606
