Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-23 03:39:00,30.55556,0.868055,0.526759828237016,2.34375,1.765047,15.3356,3650.426111114606
2025-07-23 03:54:00,30.09259,0.8391200000000003,0.5372745234095408,2.3726850000000006,1.851852,14.75690000000003,3650.426111114606
2025-07-23 03:57:00,30.09259,0.8680560000000002,0.5267601861195618,2.3726849999999997,1.7939809999999996,14.757000000000005,3650.426111114606
2025-07-23 04:00:00,30.09259,0.78125,0.49524133212910454,2.228009,1.7361110000000002,14.467600000000004,3650.426111114606
2025-07-23 04:12:00,30.43982,0.6944439999999998,0.4627160840779452,2.1122680000000003,1.7071760000000005,15.914299999999969,3650.426111114606
2025-07-23 04:15:00,30.55556,0.78125,0.5155835339721218,2.228009,1.765046,15.046299999999974,3650.426111114606
2025-07-23 04:18:00,31.07639,0.6655089999999992,0.45161984542346706,2.2280089999999992,1.851852,15.04630000000003,3650.426111114606
2025-07-23 04:21:00,30.09259,0.6365739999999995,0.44038285940901123,2.0254629999999993,1.6782409999999999,15.046399999999949,3650.426111114606
2025-07-23 04:24:00,30.55556,0.6365739999999995,0.44038285940901123,2.0833329999999997,1.7361110000000002,14.75690000000003,3650.426111114606
2025-07-23 04:27:00,30.55556,0.7233799999999997,0.4736804238247583,2.1122689999999995,1.6782409999999999,15.9144,3650.426111114606
2025-07-23 04:33:00,30.09259,0.6655089999999992,0.45161984542346706,2.0833329999999997,1.7071760000000005,14.75690000000003,3650.426111114606
2025-07-23 04:36:00,30.09259,0.6365739999999995,0.44038285940901123,2.0254629999999993,1.6782409999999999,13.888900000000035,3650.426111114606
2025-07-23 04:39:00,30.09259,0.7233799999999997,0.5124986033344638,2.1122689999999995,1.7361110000000002,14.757000000000005,3650.426111114606
2025-07-23 04:42:00,30.09259,0.6655089999999992,0.45161984542346706,2.0833329999999997,1.7071760000000005,16.49309999999997,3650.426111114606
2025-07-23 05:03:00,30.55556,0.8969909999999999,0.5792660590289203,2.4016200000000003,1.851852,16.493100000000027,3650.426111114606
2025-07-23 05:06:00,30.55556,0.78125,0.49524133212910454,2.3148150000000003,1.8229170000000003,16.493000000000052,3650.426111114606
2025-07-23 05:24:00,31.07639,0.9837959999999999,0.5199441349388919,2.4016200000000003,1.6493060000000002,16.203700000000026,3650.426111114606
2025-07-23 05:27:00,30.09259,0.868055,0.526759828237016,2.256944,1.6782409999999999,16.203700000000026,3650.426111114606
2025-07-23 05:36:00,30.55556,0.9548610000000002,0.5574145592097194,2.430556,1.765046,15.9144,3650.426111114606
2025-07-23 05:39:00,30.09259,0.8101850000000006,0.4843874124954259,2.2858790000000004,1.7361110000000002,16.49309999999997,3650.426111114606
2025-07-23 05:42:00,30.09259,0.9259260000000005,0.5690355439119518,2.4016210000000004,1.7939809999999996,15.046299999999974,3650.426111114606
2025-07-23 05:45:00,30.55556,0.8391200000000003,0.47182413930111683,2.3726850000000006,1.765047,15.04630000000003,3650.426111114606
2025-07-23 06:03:00,30.55556,0.7523150000000003,0.4845197424640827,2.34375,1.8807869999999998,14.467600000000004,3650.426111114606
2025-07-23 06:09:00,30.09259,0.7523150000000003,0.5045664883350703,2.34375,1.9097220000000004,15.046399999999949,3650.426111114606
2025-07-23 06:27:00,30.09259,0.7523149999999994,0.4845197424640823,2.141204,1.6782410000000008,15.9144,3650.426111114606
2025-07-23 06:36:00,30.55556,0.8101859999999999,0.5058511108079113,2.285881,1.765046,16.49309999999997,3650.426111114606
2025-07-23 06:39:00,30.55556,0.7523149999999994,0.5239247879111985,2.1990749999999997,1.7939820000000006,15.625,3650.426111114606
2025-07-23 06:42:00,30.55556,0.7523149999999994,0.4845197424640823,2.170139,1.7071760000000005,14.756899999999973,3650.426111114606
2025-07-23 06:48:00,30.09259,0.8101859999999999,0.5058518375024222,2.34375,1.8229160000000002,14.467600000000004,3650.426111114606
2025-07-23 06:51:00,31.01852,0.7233799999999997,0.4317054712274388,2.256945,1.765047,15.046299999999974,3650.426111114606
2025-07-23 06:54:00,30.09259,0.7523149999999994,0.4845197424640823,2.1990749999999997,1.7361120000000003,14.756899999999973,3650.426111114606
2025-07-23 06:57:00,31.01852,0.7233799999999997,0.4934264972167738,2.141204,1.7361110000000002,17.07170000000002,3650.426111114606
2025-07-23 07:03:00,31.53935,0.8391209999999996,0.5163562524522329,2.141204,1.5914350000000006,15.914299999999969,3650.426111114606
2025-07-23 07:06:00,32.52315,0.8101859999999999,0.5264838874919875,2.285881,1.7939809999999996,12.152700000000038,3650.4761111146063
2025-07-23 07:09:00,33.47801,0.8101859999999999,0.5264838874919875,2.546297,2.054397,17.071799999999996,3650.5261111146065
2025-07-23 07:12:00,34.43287,0.7233799999999997,0.49342582697831744,2.546297,2.141203,17.07170000000002,3650.5761111146066
2025-07-23 07:15:00,35.41666,0.8391209999999996,0.5372756042151072,2.835647999999999,2.3148150000000003,17.361099999999965,3650.626111114607
2025-07-23 07:18:00,36.37153,0.8101859999999999,0.5656907306018607,3.1828699999999994,2.748842,18.807800000000043,3650.676111114607
2025-07-23 07:21:00,37.35532,0.7523149999999994,0.5045671687014314,3.1828699999999994,2.748843000000001,19.675899999999956,3650.726111114607
2025-07-23 07:24:00,37.81829,0.7523149999999994,0.5045671687014314,3.1828699999999994,2.748843000000001,18.80789999999996,3650.7761111146074
2025-07-23 07:27:00,38.33912,0.7233789999999996,0.47368004710341927,3.1828699999999994,2.748843000000001,18.807799999999986,3650.8261111146076
2025-07-23 07:30:00,37.81829,0.6365739999999995,0.4950024582870787,3.124999999999999,2.864584,19.097199999999987,3650.8761111146077
2025-07-23 07:33:00,37.81829,0.7233799999999997,0.4736811190561324,3.0960639999999993,2.6620369999999998,18.51849999999996,3650.926111114608
2025-07-23 07:36:00,37.81829,0.6365739999999995,0.4591921171638219,3.038194,2.719907,18.22919999999999,3650.976111114608
2025-07-23 07:39:00,38.33912,0.6365739999999995,0.4773721882936022,3.124999999999999,2.835648,20.543999999999983,3651.0261111146083
2025-07-23 07:42:00,37.81829,0.6655089999999992,0.48923091664495955,3.124999999999999,2.8067130000000002,20.25460000000004,3651.0761111146085
2025-07-23 07:45:00,37.81829,0.6944439999999998,0.48215592763032056,3.096064,2.719907,19.965300000000013,3651.1261111146086
2025-07-23 07:48:00,36.63195,0.8101859999999999,0.5058511108079113,3.067131,2.546296,20.254700000000014,3651.176111114609
2025-07-23 07:51:00,37.81829,0.78125,0.5542476585458839,3.0960660000000004,2.6909720000000004,17.650500000000022,3651.226111114609
2025-07-23 07:54:00,37.81829,0.9259260000000005,0.5472854692677425,3.2407400000000006,2.6041659999999993,18.807900000000018,3651.276111114609
2025-07-23 07:57:00,36.89236,0.868055,0.5479599538493953,3.1539349999999997,2.6041669999999995,16.20369999999997,3651.3261111146094
2025-07-23 08:00:00,36.89236,0.8969909999999999,0.5585459050768972,3.211806,2.633102,17.65039999999999,3651.3761111146096
2025-07-23 08:03:00,35.41666,0.983797,0.5897485650336791,3.327547,2.6620369999999998,19.097199999999987,3651.4261111146097
2025-07-23 08:06:00,36.37153,0.9548609999999993,0.5574153351585629,3.2118059999999993,2.546297000000001,17.361099999999965,3651.47611111461
2025-07-23 08:09:00,35.4456,0.8680560000000002,0.5882206831917093,3.240742,2.748842,17.36099999999999,3651.52611111461
2025-07-23 08:12:00,35.4456,1.0127319999999997,0.5999777462758528,3.443288,2.748843,18.807800000000043,3651.5761111146103
2025-07-23 08:15:00,37.35532,0.8969899999999997,0.5585462694575223,3.3275449999999998,2.748843000000001,19.386600000000044,3651.6261111146105
2025-07-23 08:18:00,37.35532,0.8391200000000003,0.5372745234095408,3.2407400000000006,2.719907,19.675900000000013,3651.6761111146106
2025-07-23 08:21:00,37.35532,0.8101849999999997,0.5463994687431226,3.125001,2.6620369999999998,18.22919999999999,3651.726111114611
2025-07-23 08:24:00,37.35532,0.8680560000000002,0.5684153208736188,3.125001,2.6041659999999993,16.78249999999997,3651.776111114611
2025-07-23 08:27:00,37.35532,0.78125,0.5542476585458839,3.0960660000000004,2.6909720000000004,19.386600000000044,3651.826111114611
2025-07-23 08:30:00,37.35532,0.8680560000000002,0.5479603213870663,3.1828710000000004,2.633102,18.22919999999999,3651.8761111146114
2025-07-23 08:33:00,38.33912,0.78125,0.49524061574512296,3.1828710000000004,2.6909720000000004,17.650499999999965,3651.9261111146116
2025-07-23 08:36:00,36.89236,0.7233800000000006,0.49342649721677406,3.1828710000000004,2.7777779999999996,19.386599999999987,3651.9761111146117
2025-07-23 08:39:00,37.81829,0.8391209999999996,0.557462826067844,3.3564819999999997,2.8645830000000005,21.122599999999977,3652.026111114612
2025-07-23 08:42:00,37.81829,0.8101859999999999,0.5264852877016171,3.414351999999999,2.922454,20.254599999999982,3652.076111114612
2025-07-23 08:45:00,37.35532,0.694445,0.4627164652343425,3.2986120000000003,2.8935189999999995,19.675999999999988,3652.1261111146123
2025-07-23 08:48:00,37.35532,0.8391210000000004,0.5372756042151076,3.211805,2.6909720000000004,17.071799999999996,3652.1761111146125
2025-07-23 08:51:00,37.81829,0.8391210000000004,0.5372756042151076,3.211805,2.6909720000000004,18.518500000000017,3652.2261111146126
2025-07-23 08:54:00,37.81829,0.78125,0.5542489540822549,3.211805,2.8067130000000002,16.493100000000027,3652.276111114613
2025-07-23 08:57:00,37.81829,0.78125,0.5542489540822549,3.211805,2.8067130000000002,18.807900000000018,3652.326111114613
2025-07-23 09:00:00,38.80209,0.78125,0.5155828436528345,3.3564819999999997,2.8935180000000003,19.097199999999987,3652.376111114613
2025-07-23 09:03:00,39.32291,0.8680560000000002,0.5684160161062489,3.240741,2.719907,17.650499999999965,3652.4261111146134
2025-07-23 09:06:00,39.32291,0.7523150000000003,0.48451974246408325,3.240741,2.7777780000000005,19.675900000000013,3652.4761111146136
2025-07-23 09:09:00,38.33912,0.8391210000000004,0.5163562524522325,3.327547000000001,2.7777779999999996,17.939900000000023,3652.5261111146137
2025-07-23 09:12:00,39.78588,0.8391210000000004,0.5372741847488413,3.327547000000001,2.806711999999999,19.965300000000013,3652.576111114614
2025-07-23 09:15:00,39.78588,0.7523150000000003,0.5239247879111988,3.3854170000000003,2.9803240000000004,20.25460000000004,3652.626111114614
2025-07-23 09:18:00,39.69907,0.78125,0.4952413321291039,3.327547000000001,2.835649,19.675900000000013,3652.6761111146143
2025-07-23 09:21:00,38.33912,0.78125,0.5352223455164002,3.2986120000000003,2.8645829999999997,19.386500000000012,3652.7261111146145
2025-07-23 09:24:00,37.35532,0.78125,0.5155835339721218,3.2986120000000003,2.835649,18.518500000000017,3652.7761111146147
2025-07-23 09:27:00,37.35532,0.8101859999999999,0.5058518375024229,3.2118059999999993,2.6909720000000004,18.22920000000005,3652.826111114615
2025-07-23 09:30:00,36.89236,0.7233799999999997,0.5124979548151937,3.2696769999999997,2.8935179999999994,20.83340000000004,3652.876111114615
2025-07-23 09:33:00,36.89236,0.7523149999999994,0.5239254460938478,3.4432869999999998,3.038195,18.80789999999996,3652.926111114615
2025-07-23 09:36:00,36.89236,0.78125,0.5542489540822549,3.501158,3.0960660000000004,20.254599999999982,3652.9761111146154
2025-07-23 09:39:00,36.89236,0.8101849999999997,0.5264842128076064,3.530093,3.038195,19.965299999999957,3653.0261111146156
2025-07-23 09:42:00,36.89236,0.9259260000000005,0.5900163914163505,3.5590270000000004,2.9803239999999995,17.939800000000048,3653.0761111146157
2025-07-23 09:45:00,38.80209,0.868055,0.5882216460068643,3.7326379999999997,3.240741,21.411999999999978,3653.126111114616
2025-07-23 09:48:00,37.81829,0.868055,0.5479599538493953,3.616898,3.0671299999999997,17.36110000000002,3653.176111114616
2025-07-23 09:51:00,38.33912,0.9259259999999996,0.569035543911952,3.7905099999999994,3.1828700000000003,19.386599999999987,3653.2261111146163
2025-07-23 09:54:00,37.81829,1.0127319999999997,0.5774288062562811,3.90625,3.1828699999999994,20.543999999999983,3653.2761111146165
2025-07-23 09:57:00,37.81829,1.0127309999999996,0.6217162916023655,3.7615740000000004,3.0960660000000004,18.22919999999999,3653.3261111146167
2025-07-23 10:00:00,37.81829,0.9837959999999999,0.589748965877011,3.819444,3.1539360000000007,21.12270000000001,3653.376111114617
2025-07-23 10:03:00,36.89236,0.8969909999999999,0.5370692055814016,3.7615739999999995,3.153936,17.071799999999996,3653.426111114617
2025-07-23 10:06:00,37.81829,0.983797,0.6320298766487956,3.819444,3.211805,20.543999999999983,3653.476111114617
2025-07-23 10:09:00,38.80209,0.9837959999999999,0.5674626152641439,3.703703,3.0092600000000003,20.254699999999957,3653.5261111146174
2025-07-23 10:12:00,37.81829,0.9548610000000002,0.6006721714539616,3.6458330000000005,3.038195,17.93979999999999,3653.5761111146176
2025-07-23 10:15:00,37.35532,0.983797,0.5897493208191139,3.732639,3.0671300000000006,17.071799999999996,3653.6261111146177
2025-07-23 10:18:00,38.33912,0.9837959999999999,0.5897474543058073,3.732639,3.0671290000000004,17.65039999999999,3653.676111114618
2025-07-23 10:21:00,38.33912,0.868055,0.568416334616627,3.6458330000000005,3.125001,20.543999999999983,3653.726111114618
2025-07-23 10:24:00,37.81829,0.868055,0.5479599538493953,3.5590270000000004,3.009259,20.25460000000004,3653.7761111146183
2025-07-23 10:27:00,39.32291,0.8680560000000002,0.5684160161062489,3.616899,3.0960650000000003,21.411999999999978,3653.8261111146185
2025-07-23 10:30:00,40.27778,0.4050929999999999,0.3754153838071207,3.1539349999999997,3.096064,20.833399999999983,3653.8761111146187
2025-07-23 10:33:00,42.21643,0.14467600000000047,0.26338028753357384,2.8067130000000002,3.096064,20.833399999999983,3653.926111114619
2025-07-23 10:36:00,42.21643,0.17361100000000018,0.28420816730831394,2.922454,3.1828700000000003,23.14820000000003,3653.976111114619
2025-07-23 10:39:00,42.21643,0.34722200000000036,0.3754149085385569,3.125000000000001,3.1828700000000003,21.701300000000003,3654.026111114619
2025-07-23 10:42:00,39.78588,0.49189799999999995,0.41537073432631644,3.211805,3.0671299999999997,20.833399999999983,3654.0761111146194
2025-07-23 10:45:00,38.80209,0.5787040000000001,0.4867502013736228,3.327547,3.1539360000000007,21.41210000000001,3654.1261111146196
2025-07-23 10:48:00,38.80209,0.6365739999999995,0.5121452504472783,3.501156999999999,3.2696760000000005,19.96520000000004,3654.1761111146197
2025-07-23 10:51:00,38.80209,0.6655089999999992,0.507151328104406,3.530091999999999,3.240741,20.543900000000008,3654.22611111462
2025-07-23 10:54:00,38.33912,0.8101849999999997,0.5464001457542117,3.5590279999999996,3.0960650000000003,20.25460000000004,3654.27611111462
2025-07-23 10:57:00,39.32291,0.6944439999999998,0.5191411851034479,3.4722220000000004,3.1539360000000007,19.675900000000013,3654.3261111146203
2025-07-23 11:00:00,38.33912,0.8101859999999999,0.5264852877016171,3.5590279999999996,3.0671300000000006,18.807900000000018,3654.3761111146205
2025-07-23 11:03:00,39.32291,0.8391210000000004,0.5372748944824096,3.7326390000000007,3.211805,19.965299999999957,3654.4261111146207
2025-07-23 11:06:00,39.32291,0.7523150000000003,0.5045671687014317,3.5879630000000002,3.1539360000000007,20.543999999999983,3654.476111114621
2025-07-23 11:09:00,39.32291,0.78125,0.5155842242905733,3.5879630000000002,3.125001000000001,19.675900000000013,3654.526111114621
2025-07-23 11:12:00,38.33912,0.7523150000000003,0.5239254460938481,3.6747680000000003,3.2696759999999996,20.833399999999983,3654.576111114621
2025-07-23 11:15:00,37.81829,0.8391210000000004,0.5372756042151076,3.6458329999999997,3.125,19.675899999999956,3654.6261111146214
2025-07-23 11:18:00,37.81829,0.7233800000000006,0.5309820897404818,3.6458329999999997,3.2986109999999993,19.097199999999987,3654.6761111146216
2025-07-23 11:21:00,37.81829,0.78125,0.5155842242905733,3.5879630000000002,3.125001000000001,19.386599999999987,3654.7261111146217
2025-07-23 11:24:00,38.25232,0.8391210000000004,0.5574635122607677,3.530093000000001,3.038195,18.51849999999996,3654.776111114622
2025-07-23 11:27:00,37.35532,0.7233800000000006,0.5124986033344641,3.4432869999999998,3.0671289999999996,19.09729999999996,3654.826111114622
2025-07-23 11:30:00,38.33912,0.8391210000000004,0.5770129716208023,3.530093000000001,3.0671300000000006,19.965300000000013,3654.8761111146223
2025-07-23 11:33:00,37.81829,0.8680560000000002,0.5882220315030119,3.790509,3.298611,19.386599999999987,3654.9261111146225
2025-07-23 11:36:00,38.80209,0.8680560000000002,0.568416711338103,3.530093000000001,3.0092600000000003,20.254699999999957,3654.9761111146227
2025-07-23 11:39:00,37.35532,0.7233800000000006,0.49342649721677406,3.501158,3.0960649999999994,18.807800000000043,3655.026111114623
2025-07-23 11:42:00,36.89236,0.7233800000000006,0.5309820897404818,3.501158,3.153936,18.22919999999999,3655.076111114623
2025-07-23 11:45:00,37.81829,0.7523150000000003,0.5239247879111988,3.5879630000000002,3.1828700000000003,20.254700000000014,3655.126111114623
2025-07-23 11:48:00,37.81829,0.8101859999999999,0.526483887491988,3.5879639999999995,3.096064,20.25460000000004,3655.1761111146234
2025-07-23 11:51:00,37.35532,0.8101859999999999,0.5464005300195517,3.5590279999999996,3.096064,16.782399999999996,3655.2261111146236
2025-07-23 11:54:00,38.80209,0.7523149999999994,0.5426819198643336,3.616897999999999,3.240741,20.254699999999957,3655.2761111146237
2025-07-23 11:57:00,38.80209,0.7233799999999997,0.4934264972167738,3.4722229999999996,3.0671299999999997,19.09730000000002,3655.326111114624
2025-07-23 12:00:00,38.33912,0.7523149999999994,0.5239247879111985,3.5879639999999995,3.1828710000000004,19.386500000000012,3655.376111114624
2025-07-23 12:03:00,38.33912,0.8101859999999999,0.5656907306018607,3.6458329999999997,3.211805,19.965300000000013,3655.4261111146243
2025-07-23 12:06:00,39.32291,0.7523150000000003,0.542681919864334,3.530093000000001,3.1539360000000007,19.097199999999987,3655.4761111146245
2025-07-23 12:09:00,38.33912,0.8969910000000008,0.5585459050768976,3.4722220000000004,2.8935179999999994,19.097199999999987,3655.5261111146247
2025-07-23 12:12:00,38.33912,0.8391210000000004,0.5372748944824096,3.501158,2.9803239999999995,19.386600000000044,3655.576111114625
2025-07-23 12:15:00,39.32291,0.8101859999999999,0.5656907306018607,3.616897999999999,3.1828699999999994,20.254699999999957,3655.626111114625
2025-07-23 12:18:00,38.80209,0.7523149999999994,0.5045658079678886,3.5879639999999995,3.1539350000000006,19.675899999999956,3655.676111114625
2025-07-23 12:21:00,39.78588,0.7233799999999997,0.5124992518530305,3.501158,3.125001,19.675900000000013,3655.7261111146254
2025-07-23 12:24:00,38.33912,0.78125,0.5155835339721218,3.4722220000000004,3.009259,19.675900000000013,3655.7761111146256
2025-07-23 12:27:00,38.33912,0.78125,0.535223013193782,3.4432869999999998,3.009259,19.675900000000013,3655.8261111146257
2025-07-23 12:30:00,40.27778,0.8391210000000004,0.5574628260678444,3.616899,3.125,20.83330000000001,3655.876111114626
2025-07-23 12:33:00,39.32291,0.7523150000000003,0.5239254460938481,3.530093000000001,3.125001,18.807900000000018,3655.926111114626
2025-07-23 12:36:00,38.33912,0.7523150000000003,0.542681919864334,3.5879630000000002,3.211806,19.097199999999987,3655.9761111146263
2025-07-23 12:39:00,38.33912,0.7523149999999994,0.5045658079678886,3.5879639999999995,3.1539350000000006,20.254599999999982,3656.0261111146265
2025-07-23 12:42:00,37.81829,0.8101859999999999,0.5264845875972289,3.4722229999999996,2.9803239999999995,19.386599999999987,3656.0761111146267
2025-07-23 12:45:00,38.80209,0.7233799999999997,0.5124992518530305,3.4432869999999998,3.0671299999999997,17.361099999999965,3656.126111114627
2025-07-23 12:48:00,38.33912,0.8101859999999999,0.5464005300195517,3.5590279999999996,3.096064,18.22920000000005,3656.176111114627
2025-07-23 12:51:00,39.32291,0.7523150000000003,0.5045671687014317,3.5879630000000002,3.1539360000000007,21.12270000000001,3656.226111114627
2025-07-23 12:54:00,38.33912,0.78125,0.5155835339721218,3.501158,3.038195,20.25460000000004,3656.2761111146274
2025-07-23 12:57:00,38.33912,0.8680560000000002,0.5882220315030119,3.6747679999999994,3.1828699999999994,18.80789999999996,3656.3261111146276
2025-07-23 13:00:00,37.87616,0.78125,0.5352236808704305,3.7615740000000004,3.327547,18.51849999999996,3656.3761111146277
2025-07-23 13:03:00,36.89236,0.7523150000000003,0.5239254460938481,3.5590280000000005,3.153936,17.93979999999999,3656.426111114628
2025-07-23 13:06:00,38.33912,0.8969909999999999,0.5585459050768972,3.530093,2.951389,18.518599999999992,3656.476111114628
2025-07-23 13:09:00,38.33912,0.78125,0.5155835339721218,3.501157,3.038194,18.807799999999986,3656.5261111146283
2025-07-23 13:12:00,38.33912,0.78125,0.535223013193782,3.414352,2.9803240000000004,19.097199999999987,3656.5761111146285
2025-07-23 13:15:00,37.81829,0.7523150000000003,0.5239254460938481,3.4722220000000004,3.0671299999999997,18.22909999999996,3656.6261111146287
2025-07-23 13:18:00,38.33912,0.78125,0.5727307598169156,3.616899,3.240741,17.361099999999965,3656.676111114629
2025-07-23 13:21:00,38.33912,0.8101859999999999,0.526483887491988,3.5879639999999995,3.096064,19.675900000000013,3656.726111114629
2025-07-23 13:24:00,38.33912,0.7523149999999994,0.5426819198643336,3.501158,3.125001000000001,18.22919999999999,3656.776111114629
2025-07-23 13:27:00,38.80209,0.7233789999999996,0.49342678024757686,3.587961999999999,3.1828710000000004,19.965300000000013,3656.8261111146294
2025-07-23 13:30:00,37.81829,0.7233789999999996,0.49342678024757686,3.530092,3.125001000000001,17.939800000000048,3656.8761111146296
2025-07-23 13:33:00,38.33912,0.8391209999999996,0.5372748944824093,3.4722229999999996,2.951389,19.097200000000043,3656.9261111146297
2025-07-23 13:36:00,38.33912,0.7233799999999997,0.5124992518530305,3.4432869999999998,3.0671299999999997,21.122699999999952,3656.97611111463
2025-07-23 13:39:00,38.33912,0.7523149999999994,0.5426819198643336,3.4722229999999996,3.0960660000000004,20.833399999999983,3657.02611111463
2025-07-23 13:42:00,38.33912,0.78125,0.5155835339721218,3.501158,3.038195,18.80789999999996,3657.0761111146303
2025-07-23 13:45:00,38.33912,0.9259260000000005,0.5472847028891782,3.530093,2.8935179999999994,20.833399999999983,3657.1261111146305
2025-07-23 13:48:00,38.33912,0.8391200000000003,0.577012582310191,3.616898000000001,3.1539360000000007,21.70139999999998,3657.1761111146307
2025-07-23 13:51:00,39.09143,0.9548610000000002,0.5794349833329611,3.732639,3.096064,20.54400000000004,3657.226111114631
2025-07-23 13:54:00,39.32291,1.0127319999999997,0.6217166522960845,3.6747690000000004,3.0092600000000003,20.54400000000004,3657.276111114631
2025-07-23 13:57:00,38.80209,1.0416669999999995,0.6101278194785732,3.7615739999999995,3.038195000000001,19.675999999999988,3657.326111114631
2025-07-23 14:00:00,37.87616,1.0127319999999997,0.599978510899608,3.7615739999999995,3.0671300000000006,19.09729999999996,3657.3761111146314
2025-07-23 14:03:00,37.87616,1.0127309999999996,0.5999773941523657,3.732639,3.038195,18.80789999999996,3657.4261111146316
2025-07-23 14:06:00,37.81829,1.0127309999999996,0.5774292578619338,3.819444,3.0960660000000004,19.676000000000045,3657.4761111146317
2025-07-23 14:09:00,35.41666,0.9837959999999999,0.589748965877011,3.6747679999999994,3.0092600000000003,18.80789999999996,3657.526111114632
2025-07-23 14:12:00,37.35532,0.9548609999999993,0.6006721714539612,3.6458329999999997,3.038195,18.80789999999996,3657.576111114632
2025-07-23 14:15:00,38.33912,0.9548609999999993,0.5794364769950603,3.819443999999999,3.1828710000000004,18.229100000000017,3657.6261111146323
2025-07-23 14:18:00,38.33912,1.0127319999999997,0.5774296009695046,3.7615739999999995,3.038195,19.386599999999987,3657.6761111146325
2025-07-23 14:21:00,37.87616,0.8969909999999999,0.5792660590289203,3.703704,3.153936,19.386599999999987,3657.7261111146327
2025-07-23 14:24:00,36.89236,1.0127319999999997,0.5774280115419387,3.6747689999999995,2.9513879999999997,18.518400000000042,3657.776111114633
2025-07-23 14:27:00,37.81829,1.0416669999999995,0.6101278194785732,3.7615739999999995,3.038195000000001,17.07170000000002,3657.826111114633
2025-07-23 14:30:00,36.89236,0.8969909999999999,0.5370684489074189,3.616897999999999,3.009259,18.807900000000018,3657.876111114633
2025-07-23 14:33:00,37.81829,1.0127319999999997,0.599978510899608,3.616897999999999,2.922454,19.675900000000013,3657.9261111146334
2025-07-23 14:36:00,36.89236,0.8680560000000002,0.5479610405991768,3.5879629999999993,3.038195,18.229100000000017,3657.9761111146336
2025-07-23 14:39:00,37.81829,1.0127319999999997,0.6427469613446062,3.645834,3.0092600000000003,18.229100000000017,3658.0261111146337
2025-07-23 14:42:00,36.89236,0.8969899999999997,0.5792656858107333,3.6458330000000005,3.0960660000000004,18.807900000000018,3658.076111114634
2025-07-23 14:45:00,36.37153,0.8391200000000003,0.5574624456693051,3.703704,3.211806,16.782399999999996,3658.126111114634
2025-07-23 14:48:00,37.35532,0.9259260000000005,0.5690370194214641,3.7326379999999997,3.125,19.097199999999987,3658.1761111146343
2025-07-23 14:51:00,38.33912,0.78125,0.535223013193782,3.645834,3.211806,19.675900000000013,3658.2261111146345
2025-07-23 14:54:00,37.81829,0.7523150000000003,0.542681919864334,3.530093000000001,3.1539360000000007,20.25460000000004,3658.2761111146347
2025-07-23 14:57:00,37.81829,0.7523149999999994,0.5045671687014314,3.5590279999999996,3.125001000000001,20.83330000000001,3658.326111114635
2025-07-23 15:00:00,37.87616,0.8101859999999999,0.546401207030213,3.501158,3.038195,18.807800000000043,3658.376111114635
2025-07-23 15:03:00,38.80209,0.6944439999999998,0.5191411851034479,3.6747680000000003,3.3564820000000006,19.386599999999987,3658.426111114635
2025-07-23 15:06:00,38.33912,0.7233789999999996,0.530981683008579,3.616897,3.2696760000000005,19.097199999999987,3658.4761111146354
2025-07-23 15:09:00,38.80209,0.8101849999999997,0.565690337279751,3.4722220000000004,3.038195000000001,19.965299999999957,3658.5261111146356
2025-07-23 15:12:00,38.80209,0.6365739999999995,0.4773721882936022,3.4722219999999995,3.1828700000000003,19.965300000000013,3658.5761111146358
2025-07-23 15:33:00,39.78588,0.8680560000000002,0.5479610405991768,3.6458329999999997,3.0960650000000003,21.99079999999998,3658.9261111146357
2025-07-23 15:36:00,39.78588,0.8391210000000004,0.5574635122607677,3.530093000000001,3.038195,20.544099999999958,3658.976111114636
2025-07-23 15:39:00,38.33912,0.8391210000000004,0.5372748944824096,3.501158,2.9803239999999995,18.22919999999999,3659.026111114636
2025-07-23 15:42:00,39.32291,0.78125,0.5155835339721218,3.530093,3.0671299999999997,21.411999999999978,3659.076111114636
2025-07-23 15:45:00,38.33912,0.8101849999999997,0.5264849129116592,3.616898,3.125001000000001,21.412000000000035,3659.1261111146364
2025-07-23 15:48:00,39.32291,0.8680560000000002,0.5479610405991768,3.616898,3.0671300000000006,21.990800000000036,3659.1761111146366
2025-07-23 15:51:00,39.32291,0.9259260000000005,0.5690370194214641,3.7326379999999997,3.125,19.386599999999987,3659.2261111146368
2025-07-23 15:54:00,39.32291,0.8391200000000003,0.577012582310191,3.7326379999999997,3.2696759999999996,21.701400000000035,3659.276111114637
2025-07-23 15:57:00,39.32291,0.8101849999999997,0.5464008227645533,3.7615740000000004,3.2986120000000003,20.25460000000004,3659.326111114637
2025-07-23 16:00:00,37.81829,0.78125,0.5155842242905733,3.616898,3.1539360000000007,22.280100000000004,3659.3761111146373
2025-07-23 16:03:00,36.89236,0.78125,0.5542489540822549,3.501158,3.0960660000000004,18.22919999999999,3659.4261111146375
2025-07-23 16:06:00,38.80209,0.8391210000000004,0.5574635122607677,3.530093000000001,3.038195,20.254700000000014,3659.4761111146377
2025-07-23 16:09:00,38.80209,0.78125,0.5155835339721218,3.501158,3.038195,19.09730000000002,3659.526111114638
2025-07-23 16:12:00,38.80209,0.7523150000000003,0.5045664883350697,3.501158,3.0671299999999997,19.96520000000004,3659.576111114638
2025-07-23 16:15:00,39.32291,0.8391210000000004,0.5574635122607677,3.6747680000000003,3.1828699999999994,19.09730000000002,3659.626111114638
2025-07-23 16:18:00,39.32291,0.8680560000000002,0.5684160161062489,3.819445,3.298611,20.254599999999982,3659.6761111146384
2025-07-23 16:21:00,39.32291,0.8391210000000004,0.5574635122607677,3.6747680000000003,3.1828699999999994,20.254599999999982,3659.7261111146386
2025-07-23 16:24:00,39.32291,0.7233799999999997,0.4934271674544278,3.5590279999999996,3.1539360000000007,21.122600000000034,3659.7761111146388
2025-07-23 16:27:00,38.80209,0.7233799999999997,0.5124986033344638,3.5590279999999996,3.1828700000000003,19.965300000000013,3659.826111114639
2025-07-23 16:30:00,38.80209,0.7233789999999996,0.5124988546650738,3.4722220000000004,3.0960660000000004,21.411999999999978,3659.876111114639
2025-07-23 16:33:00,38.33912,0.7233789999999996,0.5124988546650738,3.4722220000000004,3.0960660000000004,21.412099999999953,3659.9261111146393
2025-07-23 16:36:00,38.33912,0.6944439999999998,0.500937136845205,3.4722220000000004,3.125001,19.386499999999955,3659.9761111146395
2025-07-23 16:39:00,38.33912,0.8391200000000003,0.5574624456693051,3.5590279999999996,3.0671299999999997,18.807799999999986,3660.0261111146397
2025-07-23 16:42:00,39.20718,0.6365739999999995,0.4950024582870787,3.530091999999999,3.2696759999999996,20.254599999999982,3660.07611111464
2025-07-23 16:45:00,38.80209,0.7233799999999997,0.4934271674544278,3.4722219999999995,3.0671300000000006,20.83330000000001,3660.12611111464
2025-07-23 16:48:00,39.32291,0.7523149999999994,0.5239247879111985,3.4722219999999995,3.0671290000000004,21.12270000000001,3660.17611111464
2025-07-23 16:51:00,38.80209,0.6655089999999992,0.48923154528035734,3.414352,3.0960660000000004,19.675900000000013,3660.2261111146404
2025-07-23 16:54:00,38.80209,0.6655089999999992,0.48923154528035734,3.3564809999999996,3.038195,21.122600000000034,3660.2761111146406
2025-07-23 16:57:00,38.80209,0.6655089999999992,0.48923154528035734,3.414352,3.0960660000000004,22.56940000000003,3660.3261111146408
2025-07-23 17:00:00,38.33912,0.7523150000000003,0.542681919864334,3.3854170000000003,3.0092600000000003,18.22919999999999,3660.376111114641
2025-07-23 17:03:00,39.32291,0.6365739999999995,0.4950024582870787,3.530092,3.2696760000000005,19.097200000000043,3660.426111114641
2025-07-23 17:06:00,39.32291,0.6655089999999992,0.4707469072378099,3.5011579999999993,3.1539350000000006,18.807800000000043,3660.4761111146413
2025-07-23 17:09:00,37.81829,0.6944439999999998,0.500937136845205,3.414351,3.0671299999999997,17.650400000000047,3660.5261111146415
2025-07-23 17:12:00,38.33912,0.7233799999999997,0.5124992518530305,3.4432869999999998,3.0671299999999997,21.411999999999978,3660.5761111146417
2025-07-23 17:15:00,38.80209,0.7233799999999997,0.5124992518530305,3.501158,3.125001,23.4375,3660.626111114642
2025-07-23 17:18:00,38.33912,0.78125,0.5155842242905733,3.5879630000000002,3.125001000000001,19.386600000000044,3660.676111114642
2025-07-23 17:21:00,38.33912,0.78125,0.5542489540822549,3.530093000000001,3.125001000000001,18.51849999999996,3660.726111114642
2025-07-23 17:24:00,37.81829,0.78125,0.5542489540822549,3.5879630000000002,3.1828710000000004,19.965300000000013,3660.7761111146424
2025-07-23 17:27:00,38.33912,0.8969909999999999,0.5585459050768972,3.7615740000000004,3.1828700000000003,17.361099999999965,3660.8261111146426
2025-07-23 17:30:00,38.22338,0.8101849999999997,0.5058507459779291,3.530093,3.009259,18.22920000000005,3660.8761111146428
2025-07-23 17:33:00,38.33912,0.8101850000000006,0.5264842128076067,3.5590270000000004,3.0671289999999996,21.70150000000001,3660.926111114643
2025-07-23 17:36:00,38.33912,0.9548610000000002,0.6006721714539616,3.616898000000001,3.0092600000000003,21.122799999999984,3660.976111114643
2025-07-23 17:39:00,39.32291,0.8391200000000003,0.5372745234095408,3.5590270000000004,3.038194,21.412099999999953,3661.0261111146433
2025-07-23 17:42:00,38.33912,0.9837959999999999,0.5897482100918836,3.587962,2.922453,18.22919999999999,3661.0761111146435
2025-07-23 17:45:00,36.89236,0.868055,0.568415639385083,3.703703,3.1828700000000003,18.518500000000017,3661.1261111146437
2025-07-23 17:48:00,38.33912,0.8969899999999997,0.5792649816761835,3.8773150000000003,3.327547000000001,19.097199999999987,3661.176111114644
2025-07-23 17:51:00,38.33912,0.8969899999999997,0.5585448123566662,3.732639,3.1539350000000006,20.254700000000014,3661.226111114644
2025-07-23 17:54:00,36.89236,0.8391200000000003,0.5574631318619137,3.6458330000000005,3.153936,18.807799999999986,3661.276111114644
2025-07-23 17:57:00,38.33912,0.868055,0.5479599538493953,3.616898,3.0671299999999997,19.386600000000044,3661.3261111146444
2025-07-23 18:00:00,37.81829,0.868055,0.5479606730611807,3.5590269999999995,3.0092600000000003,19.965300000000013,3661.3761111146446
2025-07-23 18:03:00,36.89236,0.868055,0.568415639385083,3.501157,2.9803240000000004,16.492999999999995,3661.4261111146448
2025-07-23 18:06:00,36.89236,0.9259260000000005,0.5690370194214641,3.530092,2.922454,18.518500000000017,3661.476111114645
2025-07-23 18:09:00,37.81829,0.9259260000000005,0.5900156785076344,3.703704,3.125,18.518500000000017,3661.526111114645
2025-07-23 18:12:00,37.81829,0.8391200000000003,0.5163558911824846,3.703704,3.1539360000000007,19.386599999999987,3661.5761111146453
2025-07-23 18:15:00,37.35532,0.868055,0.5882216460068643,3.616898000000001,3.125001000000001,22.56940000000003,3661.6261111146455
2025-07-23 18:18:00,37.35532,0.8680560000000002,0.568416711338103,3.5590280000000005,3.038195,20.254700000000014,3661.6761111146457
2025-07-23 18:21:00,36.89236,0.7523150000000003,0.5045671687014317,3.4432869999999998,3.0092600000000003,19.675900000000013,3661.726111114646
2025-07-23 18:24:00,36.89236,0.7233800000000006,0.5124992518530309,3.4722220000000004,3.0960649999999994,19.386500000000012,3661.776111114646
2025-07-23 18:27:00,37.81829,0.8391210000000004,0.5372748944824096,3.4722220000000004,2.9513879999999997,17.36110000000002,3661.826111114646
2025-07-23 18:30:00,37.81829,0.7523150000000003,0.5239254460938481,3.4722220000000004,3.0671299999999997,21.70139999999998,3661.8761111146464
2025-07-23 18:33:00,37.81829,0.7523149999999994,0.5426819198643336,3.6458329999999997,3.2696760000000005,18.51849999999996,3661.9261111146466
2025-07-23 18:36:00,37.81829,0.7523149999999994,0.5045664883350693,3.4722229999999996,3.038195,19.965300000000013,3661.9761111146468
2025-07-23 18:39:00,37.81829,0.8391209999999996,0.5372748944824093,3.4432869999999998,2.922453,20.833399999999983,3662.026111114647
2025-07-23 18:42:00,37.81829,0.7233799999999997,0.4934271674544278,3.414351999999999,3.0092600000000003,21.122600000000034,3662.076111114647
2025-07-23 18:45:00,37.35532,0.7523149999999994,0.5045664883350693,3.4722229999999996,3.038195,19.386500000000012,3662.1261111146473
2025-07-23 18:48:00,36.89236,0.694445,0.5009375388561849,3.4432869999999998,3.0960649999999994,18.51849999999996,3662.1761111146475
2025-07-23 18:51:00,36.89236,0.8391210000000004,0.5574628260678444,3.3854170000000003,2.8935180000000003,18.807900000000018,3662.2261111146477
2025-07-23 18:54:00,37.81829,0.78125,0.5542489540822549,3.6747680000000003,3.2696760000000005,19.965300000000013,3662.276111114648
2025-07-23 18:57:00,38.80209,0.78125,0.4952420485121162,3.5879630000000002,3.0960660000000004,20.83330000000001,3662.326111114648
2025-07-23 19:00:00,37.35532,0.8101849999999997,0.5464001457542117,3.414352,2.9513890000000007,19.386599999999987,3662.376111114648
2025-07-23 19:03:00,38.33912,0.8680560000000002,0.5684160161062489,3.414352,2.8935180000000003,19.097200000000043,3662.4261111146484
2025-07-23 19:06:00,38.33912,0.9259260000000005,0.5472847028891782,3.4722220000000004,2.835647,18.80789999999996,3662.4761111146486
2025-07-23 19:09:00,37.35532,0.8391200000000003,0.5372752331419086,3.5590269999999995,3.038195,18.51849999999996,3662.5261111146488
2025-07-23 19:12:00,38.33912,0.9837959999999999,0.5897482100918836,3.616898,2.951389,18.518500000000017,3662.576111114649
2025-07-23 19:15:00,38.33912,0.8969899999999997,0.5792656858107333,3.8483790000000004,3.2986120000000003,18.51849999999996,3662.626111114649
2025-07-23 19:18:00,38.33912,1.0127319999999997,0.5774288062562811,3.8773150000000003,3.1539349999999997,19.965300000000013,3662.6761111146493
2025-07-23 19:21:00,36.89236,0.9259259999999996,0.6103220334231022,3.6747690000000004,3.125001000000001,18.518500000000017,3662.7261111146495
2025-07-23 19:24:00,36.89236,1.0127319999999997,0.6217166522960845,3.703704,3.038195,18.22919999999999,3662.7761111146497
2025-07-23 19:27:00,36.89236,0.8680559999999993,0.5479610405991764,3.616897999999999,3.0671300000000006,17.93979999999999,3662.82611111465
2025-07-23 19:30:00,37.35532,0.8969909999999999,0.579265354894065,3.5590279999999996,3.009259,19.96520000000004,3662.87611111465
2025-07-23 19:33:00,36.89236,1.0127319999999997,0.5999769816511332,3.530092999999999,2.835647,18.51849999999996,3662.92611111465
2025-07-23 19:36:00,36.89236,1.0127319999999997,0.6217166522960845,3.6458329999999997,2.9803239999999995,17.071799999999996,3662.9761111146504
2025-07-23 19:39:00,37.35532,0.9259259999999996,0.569035543911952,3.7905099999999994,3.1828700000000003,19.097199999999987,3663.0261111146506
2025-07-23 19:42:00,37.35532,1.0127319999999997,0.6217159137802657,3.732639,3.0671290000000004,17.93979999999999,3663.0761111146508
2025-07-23 19:45:00,37.35532,0.868055,0.5479592346367246,3.732639,3.1828700000000003,20.25460000000004,3663.126111114651
2025-07-23 19:48:00,36.89236,0.9548610000000002,0.5574145592097194,3.5879630000000002,2.922453,19.386500000000012,3663.176111114651
2025-07-23 19:51:00,35.90857,0.868055,0.5479599538493953,3.5879630000000002,3.038195,19.09729999999996,3663.2261111146513
2025-07-23 19:54:00,37.35532,0.78125,0.5155842242905733,3.4722219999999995,3.0092600000000003,18.807800000000043,3663.2761111146515
2025-07-23 19:57:00,36.89236,0.8680560000000002,0.568416711338103,3.4722220000000004,2.951389,19.097199999999987,3663.3261111146517
2025-07-23 20:00:00,37.81829,0.7233799999999997,0.5124986033344638,3.5590279999999996,3.1828700000000003,20.254599999999982,3663.376111114652
2025-07-23 20:03:00,36.89236,0.8101859999999999,0.5656907306018607,3.4722229999999996,3.038195,18.80789999999996,3663.426111114652
2025-07-23 20:06:00,38.33912,0.6944439999999998,0.4821565875510952,3.3854159999999993,3.0092600000000003,19.09729999999996,3663.476111114652
2025-07-23 20:09:00,36.89236,0.78125,0.535223013193782,3.327546,2.8935180000000003,18.807799999999986,3663.5261111146524
2025-07-23 20:12:00,37.81829,0.8101849999999997,0.5464001457542117,3.3854159999999993,2.922453,18.22919999999999,3663.5761111146526
2025-07-23 20:15:00,37.81829,0.78125,0.5155835339721218,3.414351,2.9513879999999997,19.097199999999987,3663.6261111146528
2025-07-23 20:18:00,38.33912,0.7233789999999996,0.512498206146844,3.3854159999999993,3.009259,18.80789999999996,3663.676111114653
2025-07-23 20:21:00,37.81829,0.78125,0.5352236808704305,3.414352,2.9803249999999997,19.097200000000043,3663.726111114653
2025-07-23 20:24:00,37.81829,0.7233799999999997,0.4934264972167738,3.3564809999999996,2.9513879999999997,20.25460000000004,3663.7761111146533
2025-07-23 20:27:00,38.33912,0.7233799999999997,0.49342582697831683,3.211806,2.806711999999999,22.279999999999973,3663.8261111146535
2025-07-23 20:30:00,38.33912,0.8101849999999997,0.5264835127026999,3.2696760000000005,2.7777769999999995,18.807799999999986,3663.8761111146537
2025-07-23 20:33:00,38.33912,0.6944439999999998,0.48215592763032056,3.240741,2.864584,20.543999999999983,3663.926111114654
2025-07-23 20:36:00,38.33912,0.8101849999999997,0.5264842128076064,3.240741,2.748843,17.93979999999999,3663.976111114654
2025-07-23 20:39:00,38.33912,0.7233799999999997,0.49342582697831683,3.2986120000000003,2.8935179999999994,19.386500000000012,3664.026111114654
2025-07-23 20:42:00,37.81829,0.7523149999999994,0.5045671687014314,3.414351999999999,2.9803250000000006,19.09729999999996,3664.0761111146544
2025-07-23 20:45:00,38.80209,0.694445,0.48215631946967735,3.4722229999999996,3.0960649999999994,20.254700000000014,3664.1261111146546
2025-07-23 20:48:00,37.81829,0.7523150000000003,0.5045664883350697,3.4722220000000004,3.038194,20.254599999999982,3664.1761111146548
2025-07-23 20:51:00,38.33912,0.8680560000000002,0.5267594392880603,3.3854169999999995,2.806711999999999,19.386500000000012,3664.226111114655
2025-07-23 20:54:00,37.81829,0.9259260000000005,0.569036281667167,3.3854170000000003,2.7777779999999996,19.96519999999998,3664.276111114655
2025-07-23 20:57:00,37.35532,0.9837959999999999,0.5674618298731671,3.3564809999999996,2.6620370000000007,18.22919999999999,3664.3261111146553
2025-07-23 21:00:00,36.89236,0.9837959999999999,0.6112367982307416,3.3564809999999996,2.719907,18.229100000000017,3664.3761111146555
2025-07-23 21:03:00,35.90857,0.8391200000000003,0.5372738136763038,3.4722219999999995,2.9513879999999997,17.36110000000002,3664.4261111146557
2025-07-23 21:15:00,35.90857,0.8391200000000003,0.5372752331419086,3.3275449999999998,2.8067130000000002,19.097199999999987,3664.6261111146555
2025-07-23 21:18:00,35.90857,0.9548610000000002,0.60067144989428,3.4722220000000004,2.8645830000000005,17.361000000000047,3664.6761111146557
2025-07-23 21:21:00,36.89236,0.868055,0.5479592346367232,3.414352000000001,2.8645829999999997,17.93979999999999,3664.726111114656
2025-07-23 21:24:00,36.89236,0.8680560000000002,0.5479596021740704,3.3854169999999995,2.835647,20.254699999999957,3664.776111114656
2025-07-23 21:27:00,37.81829,0.8101849999999997,0.526483512702701,3.3854169999999995,2.8935180000000003,18.22919999999999,3664.826111114656
2025-07-23 21:30:00,37.81829,0.7233800000000006,0.49342649721677406,3.2986120000000003,2.8935189999999995,18.80789999999996,3664.8761111146564
2025-07-23 21:33:00,37.81829,0.7233799999999997,0.49342582697831683,3.2986120000000003,2.8935179999999994,18.80789999999996,3664.9261111146566
2025-07-23 21:36:00,37.35532,0.7233799999999997,0.5124986033344638,3.2118059999999993,2.835648,19.386599999999987,3664.9761111146568
2025-07-23 21:39:00,37.35532,0.78125,0.5155835339721218,3.125,2.6620369999999998,17.36110000000002,3665.026111114657
2025-07-23 21:42:00,37.35532,0.7233789999999996,0.49342678024757686,3.1539339999999996,2.748843000000001,17.361099999999965,3665.076111114657
2025-07-23 21:45:00,37.35532,0.6655089999999992,0.489230288008889,3.211806,2.8935180000000003,19.097199999999987,3665.1261111146573
2025-07-23 21:48:00,38.33912,0.6655089999999992,0.48923154528035734,3.3564809999999996,3.038195,19.965300000000013,3665.1761111146575
2025-07-23 21:51:00,38.33912,0.6655089999999992,0.489230288008889,3.211806,2.8935180000000003,18.807900000000018,3665.2261111146577
2025-07-23 21:54:00,37.35532,0.6655089999999992,0.4707475566425941,3.1828709999999996,2.835649,17.36110000000002,3665.276111114658
2025-07-23 21:57:00,38.33912,0.6655089999999992,0.4707469072378087,3.211806,2.8645829999999997,19.675900000000013,3665.326111114658
2025-07-23 22:00:00,38.33912,0.7523149999999994,0.5239247879111985,3.124999999999999,2.719907,19.965299999999957,3665.376111114658
2025-07-23 22:03:00,38.02084,0.78125,0.535223013193782,3.1828699999999994,2.748842,21.12270000000001,3665.4261111146584
2025-07-23 22:06:00,38.80209,0.6944439999999998,0.5009358594980117,3.240741,2.8935179999999994,19.097199999999987,3665.4761111146586
2025-07-23 22:09:00,38.80209,0.78125,0.5155828436528345,3.2986109999999993,2.835647,18.518500000000017,3665.5261111146588
2025-07-23 22:12:00,38.80209,0.694445,0.5009369001825887,3.2118059999999993,2.8645829999999997,20.83330000000001,3665.576111114659
2025-07-23 22:15:00,37.81829,0.7233799999999997,0.5124986033344638,3.2118059999999993,2.835648,19.96520000000004,3665.626111114659
2025-07-23 22:18:00,38.33912,0.8680560000000002,0.5684160161062489,3.240741,2.719907,17.93979999999999,3665.6761111146593
2025-07-23 22:21:00,37.87616,0.7523150000000003,0.5045658079678889,3.3564819999999997,2.922453,18.807800000000043,3665.7261111146595
2025-07-23 22:24:00,37.81829,0.78125,0.5155835339721218,3.2986120000000003,2.835649,20.254699999999957,3665.7761111146597
2025-07-23 22:27:00,36.89236,0.7233800000000006,0.5124986033344641,3.240741,2.8645829999999997,18.80789999999996,3665.82611111466
2025-07-23 22:30:00,35.90857,0.78125,0.5155835339721218,3.211806,2.748843,19.675900000000013,3665.87611111466
2025-07-23 22:33:00,35.41666,0.8680560000000002,0.5267594392880603,3.125001,2.546296,17.361000000000047,3665.92611111466
2025-07-23 22:36:00,36.37153,0.78125,0.4952413321291039,2.9803240000000004,2.4884259999999996,18.518500000000017,3665.9761111146604
2025-07-23 22:39:00,35.90857,0.8391200000000003,0.5574631318619137,3.0381940000000007,2.546297,17.65039999999999,3666.0261111146606
2025-07-23 22:42:00,35.41666,0.868055,0.568415639385083,3.125,2.6041670000000003,18.229100000000017,3666.0761111146608
2025-07-23 22:45:00,35.4456,0.9259260000000005,0.5472854692677439,3.125,2.4884260000000005,16.782399999999996,3666.126111114661
2025-07-23 22:48:00,35.41666,0.868055,0.5479606730611807,3.096064,2.546297000000001,18.518599999999992,3666.176111114661
2025-07-23 22:51:00,35.90857,0.78125,0.5155835339721218,3.0671299999999997,2.6041669999999995,19.386599999999987,3666.2261111146613
2025-07-23 22:54:00,36.37153,0.8101849999999997,0.5264842128076064,3.211806,2.719908,19.675899999999956,3666.2761111146615
2025-07-23 22:57:00,35.4456,0.8680560000000002,0.5267594392880603,3.125001,2.546296,16.492999999999995,3666.3261111146617
2025-07-23 23:00:00,36.89236,0.8101849999999997,0.5463994687431226,3.125001,2.6620369999999998,17.07170000000002,3666.376111114662
2025-07-23 23:03:00,34.43287,0.7523150000000003,0.5045671687014317,3.038194,2.6041670000000003,18.80789999999996,3666.426111114662
2025-07-23 23:06:00,32.98611,0.7523150000000003,0.5239254460938481,2.9513890000000007,2.546297,18.80789999999996,3666.476111114662
2025-07-23 23:09:00,32.98611,0.8391210000000004,0.5163562524522333,2.748843,2.1990739999999995,15.625,3666.5261111146624
2025-07-23 23:12:00,34.72222,0.8680560000000002,0.5267601861195618,2.6620370000000007,2.0833330000000005,17.650499999999965,3666.5761111146626
2025-07-23 23:15:00,34.43287,0.694445,0.5009369001825883,2.6620370000000007,2.314814,17.071799999999996,3666.6261111146628
2025-07-23 23:18:00,32.00232,0.7233800000000006,0.47367972859245444,2.5173620000000003,2.0833329999999997,17.939800000000048,3666.676111114663
2025-07-23 23:21:00,31.79977,0.7523150000000003,0.4845197424640827,2.4884260000000005,2.0254630000000002,16.203700000000026,3666.726111114663
2025-07-23 23:24:00,31.53935,0.78125,0.4952413321291039,2.4594910000000008,1.967593,17.650500000000022,3666.7761111146633
2025-07-23 23:27:00,30.55556,0.8101859999999999,0.5058518375024222,2.3148149999999994,1.7939809999999996,17.07170000000002,3666.8261111146635
2025-07-23 23:30:00,31.30787,0.8101859999999999,0.5058518375024222,2.459491,1.938657,17.93979999999999,3666.8761111146637
2025-07-23 23:33:00,32.03125,0.7233799999999997,0.4736804238247583,2.34375,1.9097220000000004,16.492999999999995,3666.926111114664
2025-07-23 23:36:00,31.01852,0.7523149999999994,0.48451903656387363,2.285881,1.8229170000000003,17.071799999999996,3666.976111114664
2025-07-23 23:39:00,31.01852,0.6944439999999998,0.4627160840779452,2.1122680000000003,1.7071760000000005,17.071799999999996,3667.026111114664
2025-07-23 23:42:00,30.09259,0.6365739999999995,0.44038285940901123,2.0254629999999993,1.6782409999999999,15.3356,3667.0761111146644
2025-07-23 23:45:00,30.09259,0.6655089999999992,0.45161984542346706,2.0254629999999993,1.6493060000000002,15.9144,3667.1261111146646
2025-07-23 23:54:00,30.55556,0.694445,0.4627164652343425,2.2858800000000006,1.8807869999999998,16.49309999999997,3667.1261111146646
2025-07-23 23:57:00,31.53935,0.5787040000000001,0.4174477361556908,2.256945,1.967593,15.9144,3667.1261111146646
2025-07-24 00:00:00,31.53935,0.7233800000000006,0.47368042382475856,2.256945,1.8229169999999995,16.20369999999997,3667.1261111146646
2025-07-24 00:03:00,30.55556,0.578703,0.39860267801323507,2.0254630000000002,1.7071760000000005,15.625,3667.1261111146646
