Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-24 00:09:00,30.09259,0.5208330000000005,0.39381923981831457,1.851852,1.6203699999999994,15.3356,3667.1261111146646
2025-07-24 00:18:00,30.55556,0.6944440000000007,0.46271608407794557,2.0833330000000005,1.6782409999999999,15.625,3667.1261111146646
2025-07-24 00:21:00,31.27893,0.6655100000000003,0.45162023129255124,2.1122690000000004,1.7361110000000002,15.3356,3667.1761111146648
2025-07-24 00:24:00,32.52315,0.5787040000000001,0.4174477361556908,1.9965280000000005,1.7071760000000005,16.492999999999995,3667.226111114665
2025-07-24 00:27:00,31.01852,0.6076389999999998,0.42899568280803646,2.0254630000000002,1.7071760000000005,17.650499999999965,3667.276111114665
2025-07-24 00:30:00,32.52315,0.7233799999999997,0.4736804238247583,2.141204,1.7071760000000005,17.36110000000002,3667.3261111146653
2025-07-24 00:33:00,32.98611,0.694445,0.4627164652343431,2.083334,1.6782409999999999,16.782399999999996,3667.3761111146655
2025-07-24 00:36:00,33.96991,0.6365739999999995,0.4773721882936022,2.083334,1.7939820000000006,15.335699999999974,3667.4261111146657
2025-07-24 00:39:00,35.3588,0.7233799999999997,0.47367972859245405,2.1990749999999997,1.765046,17.07170000000002,3667.476111114666
2025-07-24 00:42:00,33.96991,0.6076389999999998,0.42899568280803646,2.2280089999999992,1.9097219999999995,18.807900000000018,3667.526111114666
2025-07-24 00:45:00,30.09259,0.6655090000000001,0.4516198454234674,2.141203,1.765046,16.782399999999996,3667.576111114666
2025-07-24 00:48:00,30.09259,0.7523149999999994,0.4845197424640823,2.141204,1.6782410000000008,16.492999999999995,3667.6261111146664
2025-07-24 00:51:00,30.09259,0.7233799999999997,0.4736804238247583,2.170139,1.7361110000000002,15.046299999999974,3667.6761111146666
2025-07-24 01:03:00,30.55556,0.9548610000000002,0.534483399740627,2.6909720000000004,1.9965269999999995,16.203700000000026,3667.6761111146666
2025-07-24 01:06:00,30.55556,0.868055,0.526759828237016,2.3726850000000006,1.7939820000000006,16.492999999999995,3667.6761111146666
2025-07-24 01:18:00,30.09259,0.8101850000000006,0.505851472672087,2.2858790000000004,1.765046,15.04630000000003,3667.6761111146666
2025-07-24 01:24:00,30.55556,0.78125,0.5155835339721224,2.2858789999999996,1.8229160000000002,17.361099999999965,3667.6761111146666
2025-07-24 01:27:00,31.53935,0.6076389999999998,0.4289950323421907,2.17014,1.851852,15.625,3667.7261111146668
2025-07-24 01:30:00,31.01852,0.578703,0.4174473341448313,2.0833330000000005,1.7939820000000006,16.49309999999997,3667.776111114667
2025-07-24 01:33:00,31.07639,0.6365740000000004,0.4403828594090116,2.0833330000000005,1.7361110000000002,15.046299999999974,3667.826111114667
2025-07-24 01:36:00,32.43634,0.6365740000000004,0.4403828594090116,2.0833330000000005,1.7361110000000002,18.51849999999996,3667.8761111146673
2025-07-24 01:39:00,32.52315,0.5497680000000003,0.40572669294295927,1.9965270000000004,1.7361110000000002,17.361099999999965,3667.9261111146675
2025-07-24 01:42:00,32.52315,0.5497680000000003,0.40572669294295927,1.9965270000000004,1.7361110000000002,15.625,3667.9761111146677
2025-07-24 01:45:00,31.07639,0.578703,0.43559882464076627,2.0833330000000005,1.8229170000000003,15.625,3668.026111114668
2025-07-24 01:48:00,32.52315,0.5787040000000001,0.4355986217701316,2.054399,1.7939809999999996,15.914300000000026,3668.076111114668
2025-07-24 01:51:00,32.52315,0.49189799999999995,0.38171140188754343,1.9097220000000004,1.7071760000000005,17.36110000000002,3668.126111114668
2025-07-24 01:54:00,32.52315,0.5208329999999997,0.39381923981831424,1.8229170000000003,1.5914350000000006,15.046299999999974,3668.1761111146684
2025-07-24 01:57:00,32.40741,0.5208329999999997,0.41128200838317136,1.8807869999999998,1.6782410000000008,16.203700000000026,3668.2261111146686
2025-07-24 02:00:00,32.00232,0.5208329999999997,0.41128200838317086,2.0254630000000002,1.8229170000000003,16.492999999999995,3668.2761111146688
2025-07-24 02:03:00,32.00232,0.5787040000000001,0.4355992382762417,2.0833329999999997,1.8229160000000002,17.65039999999999,3668.326111114669
2025-07-24 02:06:00,32.98611,0.5208330000000005,0.4112820083831712,2.228009,2.0254629999999993,18.229100000000017,3668.376111114669
2025-07-24 02:09:00,31.53935,0.5787040000000001,0.4174477361556902,2.2858800000000006,1.9965279999999996,15.335699999999974,3668.4261111146693
2025-07-24 02:12:00,31.01852,0.694445,0.4627164652343431,2.228009,1.8229160000000002,14.75690000000003,3668.4761111146695
2025-07-24 02:15:00,30.96065,0.6365739999999995,0.44038285940901123,2.1122689999999995,1.765047,15.625,3668.5261111146697
2025-07-24 02:18:00,30.55556,0.6944439999999998,0.4627160840779452,2.1122680000000003,1.7071760000000005,13.888900000000035,3668.57611111467
2025-07-24 02:27:00,30.55556,0.8391210000000004,0.5372756042151069,2.1990740000000004,1.6782409999999999,16.20369999999997,3668.57611111467
2025-07-24 02:30:00,30.49768,0.8101849999999997,0.5264842128076064,2.459491,1.967593,16.492999999999995,3668.57611111467
2025-07-24 02:33:00,30.09259,0.8101849999999997,0.5058507459779291,2.343751,1.8229170000000003,16.782399999999996,3668.57611111467
2025-07-24 02:51:00,30.09259,0.8391210000000004,0.5163562524522333,2.3726850000000006,1.8229160000000002,15.04630000000003,3668.57611111467
2025-07-24 02:54:00,31.01852,0.6944439999999998,0.4627160840779452,2.170139,1.765047,15.3356,3668.62611111467
2025-07-24 02:57:00,30.55556,0.6365739999999995,0.44038285940901123,2.083334,1.7361120000000003,16.203700000000026,3668.67611111467
2025-07-24 03:00:00,30.55556,0.6076389999999998,0.44748033669339193,2.0254630000000002,1.7361120000000003,15.335700000000031,3668.7261111146704
2025-07-24 03:03:00,31.53935,0.6076389999999998,0.46534997237771997,2.054399,1.7939820000000006,16.493000000000052,3668.7761111146706
2025-07-24 03:06:00,30.55556,0.6076389999999998,0.4653499723777194,1.9097230000000005,1.6493060000000002,15.625,3668.8261111146708
2025-07-24 03:09:00,30.09259,0.6076389999999998,0.4653499723777194,1.9097230000000005,1.6493060000000002,16.493100000000027,3668.876111114671
2025-07-24 03:12:00,31.07639,0.6655100000000003,0.48923195241819717,2.1990740000000004,1.8807869999999998,17.361199999999997,3668.926111114671
2025-07-24 03:15:00,32.00232,0.49189799999999995,0.36397220412095227,2.054398,1.8229170000000003,16.20369999999997,3668.9761111146713
2025-07-24 03:18:00,32.00232,0.3761570000000001,0.33085981352785104,1.8807870000000007,1.7939820000000006,15.914300000000026,3669.0261111146715
2025-07-24 03:21:00,32.52315,0.31828699999999976,0.3035907203874562,1.7071760000000005,1.6782410000000008,18.22919999999999,3669.0761111146717
2025-07-24 03:24:00,32.52315,0.34722200000000036,0.31740871752149113,1.5914350000000006,1.5335640000000001,17.939900000000023,3669.126111114672
2025-07-24 03:27:00,33.47801,0.2604160000000002,0.2883849211600406,1.5625,1.6203700000000003,17.071799999999996,3669.176111114672
2025-07-24 03:30:00,33.47801,0.31828699999999976,,1.7071760000000005,1.7071760000000005,17.071799999999996,3669.226111114672
2025-07-24 03:33:00,33.47801,0.46296300000000024,0.38611911549000366,1.8807870000000007,1.7361110000000002,15.3356,3669.2761111146724
2025-07-24 03:36:00,33.47801,0.5208339999999998,0.3938202689430357,2.0254629999999993,1.7939809999999996,17.36110000000002,3669.3261111146726
2025-07-24 03:39:00,32.00232,0.4050929999999999,0.3439843090520194,1.9965280000000005,1.8807870000000007,17.36110000000002,3669.3761111146728
2025-07-24 03:42:00,30.55556,0.49189799999999995,0.38171140188754343,1.967593,1.765047,14.75690000000003,3669.426111114673
2025-07-24 03:48:00,30.43982,0.6655100000000003,0.45162023129255124,2.0254630000000002,1.649305,16.20369999999997,3669.426111114673
2025-07-24 03:51:00,31.01852,0.5787040000000001,0.4174477361556908,1.9965280000000005,1.7071760000000005,13.59960000000001,3669.426111114673
2025-07-24 03:54:00,30.09259,0.6365739999999995,0.4591921171638219,2.0254630000000002,1.7071760000000005,15.3356,3669.426111114673
2025-07-24 04:00:00,30.55556,0.694445,0.4627164652343431,2.141204,1.7361110000000002,14.467599999999948,3669.426111114673
2025-07-24 04:03:00,31.01852,0.6076389999999998,0.42899568280803646,2.054398,1.7361110000000002,17.07170000000002,3669.426111114673
2025-07-24 04:06:00,31.01852,0.6076389999999998,0.42899568280803646,2.141204,1.8229170000000003,14.467600000000004,3669.426111114673
2025-07-24 04:09:00,30.55556,0.6365739999999995,0.44038285940901123,2.0254630000000002,1.6782410000000008,16.782399999999996,3669.426111114673
2025-07-24 04:18:00,30.09259,0.6655100000000003,0.45162023129255124,2.1122690000000004,1.7361110000000002,15.04630000000003,3669.426111114673
2025-07-24 04:21:00,31.01852,0.6076389999999998,0.44747970898059425,2.170139,1.8807870000000007,15.914300000000026,3669.426111114673
2025-07-24 04:24:00,31.01852,0.6076389999999998,0.42899568280803646,2.1122690000000004,1.7939820000000006,15.04630000000003,3669.426111114673
2025-07-24 04:27:00,31.01852,0.6365739999999995,0.4591921171638225,2.1990739999999995,1.8807870000000007,15.625,3669.426111114673
2025-07-24 04:30:00,31.01852,0.6365739999999995,0.44038285940901123,2.083334,1.7361120000000003,15.914300000000026,3669.426111114673
2025-07-24 04:33:00,30.09259,0.6365739999999995,0.44038285940901123,2.0254630000000002,1.6782410000000008,17.07170000000002,3669.426111114673
2025-07-24 04:39:00,30.43982,0.6655089999999992,0.45161984542346706,2.1122689999999995,1.7361120000000003,15.914300000000026,3669.426111114673
2025-07-24 04:42:00,30.49768,0.6655089999999992,0.45161984542346706,2.054398,1.6782410000000008,15.335700000000031,3669.426111114673
2025-07-24 04:45:00,30.52662,0.6944439999999998,0.4627160840779452,2.1122680000000003,1.7071760000000005,14.467600000000004,3669.426111114673
2025-07-24 04:51:00,30.52662,0.78125,0.4740835373609623,2.170139,1.649305,14.756899999999973,3669.426111114673
2025-07-24 04:54:00,30.49768,0.6944439999999998,0.4627160840779452,2.141203,1.7361110000000002,16.203700000000026,3669.426111114673
2025-07-24 05:00:00,30.09259,0.78125,0.49524133212910454,2.228009,1.7361110000000002,16.203700000000026,3669.426111114673
2025-07-24 05:03:00,30.09259,0.7233789999999996,0.47368004710341866,2.170139,1.7361120000000003,15.04630000000003,3669.426111114673
2025-07-24 05:30:00,30.55556,0.7233789999999996,0.512498206146844,2.170139,1.7939820000000006,16.20360000000005,3669.426111114673
2025-07-24 05:33:00,30.55556,0.6944439999999998,0.4627160840779452,2.170139,1.765047,14.467600000000004,3669.426111114673
2025-07-24 05:36:00,30.09259,0.6365739999999995,0.44038285940901123,2.1122689999999995,1.765047,16.493100000000027,3669.426111114673
2025-07-24 05:39:00,30.09259,0.6365739999999995,0.44038285940901123,2.054398,1.7071760000000005,15.335700000000031,3669.426111114673
2025-07-24 05:48:00,30.55556,0.6655089999999992,0.4516191721275821,1.967593,1.5914350000000006,14.757000000000005,3669.426111114673
2025-07-24 05:54:00,30.52662,0.6655089999999992,0.489230916644959,2.170139,1.851852,14.757000000000005,3669.426111114673
2025-07-24 05:57:00,31.01852,0.7233799999999997,0.4934264972167738,2.2858799999999997,1.8807869999999998,16.492999999999995,3669.426111114673
2025-07-24 06:00:00,32.00232,0.6365739999999995,0.44038285940901123,2.2280089999999992,1.8807869999999998,17.07170000000002,3669.426111114673
2025-07-24 06:03:00,30.55556,0.6655089999999992,0.45161984542346706,2.0833329999999997,1.7071760000000005,16.782399999999996,3669.426111114673
2025-07-24 06:06:00,30.55556,0.6076389999999998,0.46534997237771997,2.1122689999999995,1.851852,16.203700000000026,3669.426111114673
2025-07-24 06:09:00,30.09259,0.7233799999999997,0.4736804238247583,2.1122689999999995,1.6782409999999999,14.757000000000005,3669.426111114673
2025-07-24 06:18:00,30.55556,0.7233799999999997,0.4934264972167738,2.054398,1.649305,15.625,3669.426111114673
2025-07-24 06:21:00,31.01852,0.6365739999999995,0.44038285940901123,2.1122689999999995,1.765047,15.625,3669.476111114673
2025-07-24 06:24:00,35.90857,0.9548610000000002,0.7337728908010829,3.327546,2.922453,18.51849999999996,3669.5261111146733
2025-07-24 06:39:00,40.24884,0.8391200000000003,0.6501298373730602,4.195601,3.8483799999999997,21.411999999999978,3669.7761111146733
2025-07-24 06:42:00,40.24884,0.8391200000000003,0.614482545787199,4.5428239999999995,4.137735999999999,19.675900000000013,3669.8261111146735
2025-07-24 06:45:00,41.23264,0.78125,0.5907294739604798,4.456018,4.108796,21.990700000000004,3669.8761111146737
2025-07-24 06:48:00,41.23264,0.78125,0.6082948545336736,4.456018,4.137736,20.254599999999982,3669.926111114674
2025-07-24 06:51:00,42.21643,0.8101849999999997,0.6378631090051022,4.8321760000000005,4.513891,23.148199999999974,3669.976111114674
2025-07-24 06:54:00,42.21643,0.6944439999999998,0.5873641393070896,4.8611059999999995,4.658562000000001,20.83330000000001,3670.026111114674
2025-07-24 06:57:00,42.21643,0.7233799999999997,0.5835188597893459,4.745369999999999,4.484952000000001,21.412099999999953,3670.0761111146744
2025-07-24 07:00:00,41.23264,0.8101859999999999,0.6026682074012241,4.600695,4.2245360000000005,19.386500000000012,3670.1261111146746
2025-07-24 07:03:00,44.15509,0.8391209999999996,0.6325124559915062,4.600695,4.224540999999999,22.569399999999973,3670.1761111146748
2025-07-24 07:06:00,43.69213,0.694445,0.5540751239823055,4.3692139999999995,4.108796999999999,23.4375,3670.226111114675
2025-07-24 07:09:00,43.69213,0.7233799999999997,0.5835200267483466,4.340278,4.079861999999999,22.56940000000003,3670.276111114675
2025-07-24 07:12:00,43.6632,0.8391209999999996,0.6325099928083956,4.4560189999999995,4.079861,22.8587,3670.3261111146753
2025-07-24 07:15:00,42.70834,0.694445,0.6192951081840571,4.629631,4.484957,22.569500000000005,3670.3761111146755
2025-07-24 07:18:00,43.1713,0.8101849999999997,0.6548889958187155,4.890046,4.600691,24.59480000000002,3670.4261111146757
2025-07-24 07:21:00,43.1713,0.7233789999999996,0.5664392729359865,4.6875,4.398147,22.858799999999974,3670.476111114676
2025-07-24 07:24:00,43.1713,0.7233789999999996,0.5664428562677778,4.484954,4.195607000000001,23.4375,3670.526111114676
2025-07-24 07:27:00,44.15509,0.6944439999999998,0.5873652648854515,4.5428239999999995,4.340281999999999,24.016200000000026,3670.576111114676
2025-07-24 07:30:00,44.15509,0.7233789999999996,0.5835219274306422,4.456018,4.195607000000001,23.72679999999997,3670.6261111146764
2025-07-24 07:33:00,43.69213,0.8101849999999997,0.6204657429471557,4.5428239999999995,4.195601000000001,21.701300000000003,3670.6761111146766
2025-07-24 07:36:00,44.61805,0.694445,0.5709042830546783,4.571759999999999,4.340277,24.30559999999997,3670.7261111146768
2025-07-24 07:39:00,43.60532,0.7233789999999996,0.5835166761197755,4.398147,4.137727,21.990700000000004,3670.776111114677
2025-07-24 07:42:00,43.69213,0.8101859999999999,0.7198969419619919,4.600695,4.427085999999999,20.54400000000004,3670.826111114677
2025-07-24 07:45:00,49.0162,0.8969909999999999,0.9675292964898553,7.609952,7.754631,27.777800000000013,3670.8761111146773
2025-07-24 07:48:00,52.40162,0.8680560000000002,0.97924318558037,7.8993020000000005,8.130786,29.224500000000035,3670.9261111146775
2025-07-24 07:51:00,51.41782,0.8101859999999999,0.9863429988897646,7.957172,8.333336,27.777800000000013,3670.9761111146777
2025-07-24 07:54:00,52.92245,0.7233799999999997,0.9845512031273858,7.957172,8.535882,30.9606,3671.026111114678
2025-07-24 07:57:00,53.84838,0.8969909999999999,1.1250762490115762,8.709492,9.201391,30.96070000000003,3671.076111114678
2025-07-24 08:00:00,56.30787,0.8391209999999996,1.078665002809567,8.622682,9.143521,30.960700000000003,3671.126111114678
2025-07-24 08:03:00,58.21759,0.8391209999999996,1.0786607190934636,8.478012,8.998840999999999,32.98609999999999,3671.1761111146784
2025-07-24 08:06:00,54.83218,0.6655099999999994,1.0398391238712341,8.188661999999999,9.056712000000001,32.407399999999996,3671.2261111146786
2025-07-24 08:09:00,53.38542,0.7233800000000006,1.0552137804108814,8.275467,9.027777,34.43290000000002,3671.2761111146788
2025-07-24 08:12:00,53.38542,0.8391210000000004,1.0662269643062072,8.391207,8.883106,30.67130000000003,3671.326111114679
2025-07-24 08:15:00,51.41782,0.6655099999999994,1.0286512599745712,8.130792,8.969912,31.25,3671.376111114679
2025-07-24 08:18:00,53.87731,0.7523150000000003,1.0501561930036205,8.275467,8.940971999999999,30.38190000000003,3671.4261111146793
2025-07-24 08:21:00,47.07755,0.31828699999999976,0.8881974857536361,7.6967620000000005,9.288195000000002,25.752200000000016,3671.4761111146795
2025-07-24 08:24:00,37.35532,0.5787040000000001,0.7995934821108217,8.449077,8.940973,20.833399999999983,3671.5261111146797
2025-07-24 08:27:00,35.90857,0.8101850000000006,0.8387858671635608,8.651622,8.709487,18.80789999999996,3671.57611111468
2025-07-24 08:30:00,36.37153,1.0127310000000005,0.891991132081545,8.796297,8.564816,20.254699999999957,3671.62611111468
2025-07-24 08:33:00,35.90857,0.78125,0.837788973186388,8.564817,8.680557,18.80789999999996,3671.67611111468
2025-07-24 08:36:00,35.90857,0.7233799999999997,0.8070762967630614,8.506942,8.680551999999999,17.939900000000023,3671.7261111146804
2025-07-24 08:39:00,35.90857,0.8391210000000004,0.853504790732269,8.564817,8.593746,17.93979999999999,3671.7761111146806
2025-07-24 08:42:00,37.81829,0.8101859999999999,0.8245693943074118,8.391202,8.420136,17.071799999999996,3671.8261111146808
2025-07-24 08:45:00,38.33912,0.6944439999999998,0.7914028604668468,8.304396,8.506941999999999,18.518500000000017,3671.876111114681
2025-07-24 08:48:00,35.90857,0.7233799999999997,0.8070762967630614,8.304402,8.478012,15.914299999999969,3671.926111114681
2025-07-24 08:51:00,38.80209,0.7523150000000003,0.7666925015065419,8.188656000000002,8.217591,17.93979999999999,3671.9761111146813
2025-07-24 08:54:00,45.60185,0.43402799999999964,0.7481837412095403,7.465278,8.21759,24.884299999999996,3672.0261111146815
2025-07-24 08:57:00,45.60185,0.4050919999999998,0.8083975909447567,7.812504,8.825232,18.807799999999986,3672.0761111146817
2025-07-24 09:00:00,44.61805,0.578703,0.8579904609408615,8.24653,8.883107,22.569500000000005,3672.126111114682
2025-07-24 09:03:00,47.04861,0.8680559999999993,0.882444943004009,8.998846,9.02778,21.12269999999998,3672.176111114682
2025-07-24 09:06:00,45.60185,0.7233789999999996,0.8599575764475519,8.043986,8.333337,20.833399999999983,3672.226111114682
2025-07-24 09:09:00,45.60185,0.7523149999999994,0.8760822943544246,8.072922,8.333337,21.41210000000001,3672.2761111146824
2025-07-24 09:12:00,47.07755,0.78125,0.8786383356968789,8.188656,8.391206,18.22909999999999,3672.3261111146826
2025-07-24 09:15:00,54.36921,1.1574079999999993,1.02167441282758,8.362271999999999,8.101854,25.173599999999993,3672.3761111146828
2025-07-24 09:18:00,63.10764,0.9548610000000002,0.96925949887613,7.638885999999999,7.667825,30.382000000000005,3672.426111114683
2025-07-24 09:21:00,66.52199,0.8969909999999999,1.3854687681947953,10.156246,11.284725000000002,29.803199999999975,3672.476111114683
2025-07-24 09:24:00,67.44792,0.6076389999999998,1.085392735948951,8.564816,9.722227,37.61570000000003,3672.5261111146833
2025-07-24 09:27:00,60.18519,0.6076389999999998,1.085389124903197,8.535881999999999,9.693283000000001,32.696799999999996,3672.5761111146835
2025-07-24 09:30:00,46.58565,0.43402799999999964,0.9296558704546398,8.796296,10.069448,26.33099999999999,3672.6261111146837
2025-07-24 09:33:00,44.15509,0.5787040000000001,0.9254318649441161,8.883101,9.693287,21.70139999999998,3672.676111114684
2025-07-24 09:36:00,43.75,0.6365739999999995,0.9067101422481539,8.796301,9.403937,24.01619999999997,3672.726111114684
2025-07-24 09:39:00,42.21643,0.6365739999999995,0.9183839976643949,8.796296,9.432872,21.41210000000001,3672.776111114684
2025-07-24 09:42:00,34.4618,0.694445,0.8689971133572328,8.883107,9.259262,19.386500000000012,3672.8261111146844
2025-07-24 09:45:00,36.37153,0.78125,0.8919906726667084,9.056712000000001,9.288191999999999,17.361099999999965,3672.8761111146846
2025-07-24 09:48:00,36.89236,0.7233799999999997,0.820488760440375,8.912042,9.114581999999999,17.361000000000047,3672.9261111146848
2025-07-24 09:51:00,36.66088,0.7233800000000006,0.7659662986489811,8.188656000000002,8.275465999999998,17.93979999999999,3672.976111114685
2025-07-24 09:54:00,44.15509,0.8101859999999999,0.8101889999879329,7.899306,7.899310000000001,21.99079999999998,3673.026111114685
2025-07-24 09:57:00,44.15509,0.694445,0.8436049758409647,7.378470999999999,7.696756000000001,21.412000000000006,3673.0761111146853
2025-07-24 10:00:00,49.97107,0.31828700000000065,0.7078361458417715,8.420142,9.432875,24.016200000000026,3673.1261111146855
2025-07-24 10:03:00,41.72454,-0.23148199999999974,,6.799772000000001,9.548614,20.543999999999983,3673.1761111146857
2025-07-24 10:06:00,37.87616,0.31828700000000065,0.6983417764990628,8.304394000000002,9.288197,18.22919999999999,3673.226111114686
2025-07-24 10:09:00,35.41666,0.6365740000000004,0.8225647048191261,8.883099999999999,9.288196,18.22919999999999,3673.276111114686
2025-07-24 10:12:00,39.32291,0.7233799999999997,0.8337723898354442,8.854172,9.085652,17.36110000000002,3673.3261111146862
2025-07-24 10:15:00,37.35532,0.8969909999999999,0.8225318449309277,8.420141999999998,8.275461,18.22920000000005,3673.3761111146864
2025-07-24 10:18:00,40.27778,0.78125,,7.783567,7.783567,20.254599999999982,3673.4261111146866
2025-07-24 10:21:00,39.78588,0.78125,0.9570419739205642,7.870372000000001,8.246531999999998,21.412000000000035,3673.476111114687
2025-07-24 10:24:00,35.90857,0.7233799999999997,0.8983739655778087,9.519673000000001,9.895833,18.518500000000017,3673.526111114687
2025-07-24 10:27:00,35.41666,0.8101850000000006,0.8667708735539971,9.056712000000001,9.172457,16.492999999999995,3673.576111114687
2025-07-24 10:30:00,35.90857,0.8101859999999999,0.8528528791153488,8.940972,9.027776,17.93979999999999,3673.6261111146873
2025-07-24 10:33:00,34.43287,0.8101849999999997,0.8667660888695237,8.912042,9.027777,18.807800000000043,3673.6761111146875
2025-07-24 10:36:00,33.96991,0.9548610000000002,0.8337728466049501,8.709487,8.478006,15.914299999999969,3673.7261111146877
2025-07-24 10:39:00,36.86343,1.070602,0.9021234886543781,8.478007999999999,8.159726,21.412000000000035,3673.776111114688
2025-07-24 10:42:00,42.21643,0.4340280000000005,0.6718364218687676,7.002313000000001,7.552084999999999,23.7269,3673.826111114688
2025-07-24 10:45:00,42.21643,0.5208339999999998,1.02942112130333,8.217590000000001,9.490736,21.990700000000004,3673.8761111146882
2025-07-24 10:48:00,39.78588,0.34722200000000036,0.7799134441694426,8.825235,9.953703,20.254700000000014,3673.9261111146884
2025-07-24 10:51:00,38.80209,0.3761570000000001,0.7752936598344584,8.593754,9.606477,19.386599999999987,3673.9761111146886
2025-07-24 10:54:00,36.89236,0.3472219999999995,0.7799167027747501,8.622684,9.751162,19.386500000000012,3674.026111114689
2025-07-24 10:57:00,41.49305,0.49189799999999995,0.810695481811394,8.506945000000002,9.259257,21.99079999999998,3674.076111114689
2025-07-24 11:00:00,35.90857,0.578703,0.8114533572842786,8.651620000000001,9.172457,16.493100000000027,3674.126111114689
2025-07-24 11:03:00,39.32291,0.8969909999999999,0.8225371514394643,8.420136,8.275465,22.28019999999998,3674.1761111146893
2025-07-24 11:06:00,43.1713,0.8969909999999999,0.9113849268251233,7.552082,7.581021,23.72679999999997,3674.2261111146895
2025-07-24 11:09:00,47.65625,1.0127319999999997,1.1513536710892736,8.101852000000001,8.391200000000001,30.38190000000003,3674.2761111146897
2025-07-24 11:12:00,47.07755,0.8101849999999997,0.9990831459893098,8.651617000000002,9.056712000000001,25.752399999999966,3674.32611111469
2025-07-24 11:15:00,49.0162,0.8391200000000003,1.0027315238033483,8.217592,8.564812,30.092600000000004,3674.37611111469
2025-07-24 11:18:00,49.0162,0.8391210000000004,1.0786650028095668,8.535877000000001,9.056716,27.199099999999987,3674.4261111146902
2025-07-24 11:21:00,49.0162,0.8101850000000006,1.0117297429364072,8.449072000000001,8.883097,28.935199999999952,3674.4761111146904
2025-07-24 11:24:00,49.0162,0.9837959999999999,1.0405915652908508,8.333337,8.449071,25.173699999999997,3674.5261111146906
2025-07-24 11:27:00,51.93866,0.9548610000000002,1.0255011058878314,7.957172,8.101851,33.56490000000002,3674.576111114691
2025-07-24 11:30:00,53.87731,0.868055,1.0058061334486337,7.494212000000001,7.783567,30.96070000000003,3674.626111114691
2025-07-24 11:33:00,53.84838,0.8101849999999997,1.085817807548727,8.564812,9.172457,32.696799999999996,3674.676111114691
2025-07-24 11:36:00,51.93866,0.7233799999999997,0.9845470542113154,8.101852000000001,8.680552,32.696799999999996,3674.7261111146913
2025-07-24 11:39:00,49.97107,0.868055,0.9925764233355296,8.043982,8.304397,25.75229999999999,3674.7761111146915
2025-07-24 11:42:00,49.0162,0.8391200000000003,0.9634723174742356,8.015042000000001,8.275462000000001,26.909700000000043,3674.8261111146917
2025-07-24 11:45:00,48.5243,0.9259260000000005,0.9826583676851701,7.870372,7.9861059999999995,29.224499999999978,3674.876111114692
2025-07-24 11:48:00,49.5081,0.9259260000000005,0.9259239999910989,7.6967620000000005,7.696756,33.275499999999965,3674.926111114692
2025-07-24 11:51:00,51.41782,0.8680560000000002,0.9385362950867044,7.378477,7.5231509999999995,31.539300000000026,3674.9761111146922
2025-07-24 11:54:00,53.38542,0.8680560000000002,0.9385410477680213,7.146987000000001,7.291671,33.56479999999999,3675.0261111146924
2025-07-24 11:57:00,54.36921,0.8101849999999997,1.0736701389356307,7.870366000000001,8.449071,33.85419999999999,3675.0761111146926
2025-07-24 12:00:00,53.38542,0.5787039999999992,0.9473597756963286,7.667825999999999,8.535882,35.01159999999999,3675.126111114693
2025-07-24 12:03:00,51.41782,0.49189799999999995,0.8536037526944997,7.378470999999999,8.246533,26.04169999999999,3675.176111114693
2025-07-24 12:06:00,50.95486,0.6365739999999995,0.8949591978674754,7.552086,8.130792,28.356499999999983,3675.226111114693
2025-07-24 12:09:00,49.5081,0.78125,0.944244854003786,7.638885999999999,7.9861059999999995,27.488499999999988,3675.2761111146933
2025-07-24 12:12:00,49.0162,0.8101859999999999,0.9343534759546305,7.609952,7.870366000000001,31.82869999999997,3675.3261111146935
2025-07-24 12:15:00,52.40162,0.9259260000000005,0.9686808740812737,7.436347,7.523151,31.828700000000026,3675.3761111146937
2025-07-24 12:18:00,53.84838,0.8101849999999997,0.9605602531539209,7.118052,7.436347,30.092600000000004,3675.426111114694
2025-07-24 12:21:00,54.83218,0.78125,1.0560917912548855,8.246531999999998,8.854161999999999,34.14350000000002,3675.476111114694
2025-07-24 12:24:00,52.40162,0.7233799999999997,0.9725035106205894,7.841432,8.391202,25.462900000000047,3675.5261111146942
2025-07-24 12:27:00,49.97107,0.78125,0.9570419739205642,7.870372000000001,8.246531999999998,28.067099999999982,3675.5761111146944
2025-07-24 12:30:00,48.5243,0.8680560000000002,0.992576970087954,7.870372000000001,8.130786,25.752399999999966,3675.6261111146946
2025-07-24 12:33:00,49.5081,0.8969909999999999,0.9675245366615165,7.812501999999999,7.957171,32.11810000000003,3675.676111114695
2025-07-24 12:36:00,51.93866,0.8969910000000008,0.9812381360181888,7.581017000000001,7.754625999999999,33.27550000000002,3675.726111114695
2025-07-24 12:39:00,54.83218,0.8680560000000002,0.9385410477680213,7.1180520000000005,7.262735999999999,30.67130000000003,3675.776111114695
2025-07-24 12:42:00,54.83218,0.7523149999999994,1.073698504988437,8.217592,8.940977,35.300899999999956,3675.8261111146953
2025-07-24 12:45:00,50.95486,0.6365739999999995,0.9299753854637969,7.609956,8.275462000000001,31.539300000000026,3675.8761111146955
2025-07-24 12:48:00,50.95486,0.7233789999999996,0.9358568102443994,7.638885999999999,8.101857,32.117999999999995,3675.9261111146957
2025-07-24 12:51:00,50.4919,0.6944439999999998,0.942762142875466,7.667826,8.217592,30.38190000000003,3675.976111114696
2025-07-24 12:54:00,49.5081,0.78125,0.944244854003786,7.609956,7.9571760000000005,26.62039999999996,3676.026111114696
2025-07-24 12:57:00,49.97107,0.7523149999999994,0.9021197746873278,7.349542,7.667827000000001,29.513900000000035,3676.0761111146962
2025-07-24 13:00:00,49.97107,0.8101859999999999,0.9343534759546305,7.262732,7.5231460000000006,31.828700000000026,3676.1261111146964
2025-07-24 13:03:00,52.92245,0.8969910000000008,0.9675245366615179,7.378477,7.523146,34.14349999999996,3676.1761111146966
2025-07-24 13:06:00,53.38542,0.78125,0.9823369828489595,7.233797000000001,7.667827000000001,32.11809999999997,3676.226111114697
2025-07-24 13:09:00,54.36921,0.6655099999999994,1.0060817211215711,7.957172,8.738422,34.43290000000002,3676.276111114697
2025-07-24 13:12:00,50.4919,0.6076389999999998,0.8882331712139828,7.609952,8.246533,28.93520000000001,3676.326111114697
2025-07-24 13:15:00,49.5081,0.7233799999999997,0.9234585777216827,7.783562,8.217592,30.960699999999974,3676.3761111146973
2025-07-24 13:18:00,48.03241,0.7233799999999997,0.9234585777216827,7.696762,8.130792,23.7269,3676.4261111146975
2025-07-24 13:21:00,49.0162,0.7523150000000003,0.9021197746873275,7.494217000000001,7.812501999999999,30.9606,3676.4761111146977
2025-07-24 13:24:00,47.07755,0.8391210000000004,0.8818096258198493,7.494217000000001,7.581016,30.381999999999948,3676.526111114698
2025-07-24 13:27:00,47.56945,0.7523150000000003,0.8891558706346491,7.378477,7.667822,29.224500000000035,3676.576111114698
2025-07-24 13:30:00,48.5243,0.8680560000000002,0.9385362950867042,7.349537,7.494211000000001,28.935099999999977,3676.6261111146982
2025-07-24 13:33:00,50.92593,0.8969910000000008,0.9397283342963272,7.233797000000001,7.320605999999999,30.092600000000004,3676.6761111146984
2025-07-24 13:36:00,52.40162,0.8391210000000004,0.9766678571882375,7.262727,7.552085999999999,32.69670000000002,3676.7261111146986
2025-07-24 13:39:00,50.95486,0.7233800000000006,1.0319487267820862,8.275467,8.969907,31.82869999999997,3676.776111114699
2025-07-24 13:42:00,47.07755,0.6365740000000004,0.9183839976643954,7.8124970000000005,8.449072999999999,26.04159999999996,3676.826111114699
2025-07-24 13:45:00,47.56945,0.8391210000000004,0.9501667450960015,7.725697,7.9571760000000005,24.884299999999996,3676.876111114699
2025-07-24 13:48:00,47.88773,0.8969909999999999,0.9397283342963273,7.841432,7.928241000000001,24.01610000000005,3676.9261111146993
2025-07-24 13:51:00,47.56945,0.8969909999999999,0.9397234847584874,7.754632,7.841431000000001,26.041600000000017,3676.9761111146995
2025-07-24 13:54:00,46.58565,0.9259260000000005,0.9545667175262149,7.523152,7.581016,24.016200000000026,3677.0261111146997
2025-07-24 13:57:00,47.56945,0.8101849999999997,0.8667708735539981,7.3784719999999995,7.494217000000001,24.594899999999996,3677.0761111147
2025-07-24 14:00:00,49.5081,0.8969909999999999,0.9397234847584874,7.465281999999999,7.552081,29.803200000000004,3677.1261111147
2025-07-24 14:03:00,51.41782,0.8391210000000004,0.9367496554543802,7.262727,7.465275999999999,31.82860000000005,3677.1761111147002
2025-07-24 14:06:00,53.87731,0.8680560000000002,1.1081492294199358,8.420137,8.940971000000001,33.85410000000002,3677.2261111147004
2025-07-24 14:09:00,49.97107,0.694445,0.930700363200471,7.667827000000001,8.188662,29.513800000000003,3677.2761111147006
2025-07-24 14:12:00,50.95486,0.7523150000000003,0.952911304987029,7.841437000000001,8.275462000000001,30.382000000000005,3677.326111114701
2025-07-24 14:15:00,49.97107,0.8680560000000002,0.9385362950867042,7.812501999999999,7.9571760000000005,26.909700000000043,3677.376111114701
2025-07-24 14:18:00,50.4919,0.7523150000000003,0.9149740172652702,7.667822,8.015047,28.356499999999983,3677.426111114701
2025-07-24 14:21:00,50.46296,0.78125,0.9183411990779824,7.609952000000001,7.899302,27.199099999999987,3677.4761111147013
2025-07-24 14:24:00,49.0162,0.8101850000000006,0.9076952626822343,7.494212000000001,7.696757,28.935199999999952,3677.5261111147015
2025-07-24 14:27:00,49.97107,0.8391200000000003,0.9232069742266342,7.523152,7.6967620000000005,26.331000000000017,3677.5761111147017
2025-07-24 14:30:00,51.93866,0.9837960000000008,0.9545665962551954,7.581022000000001,7.523146,32.696799999999996,3677.626111114702
2025-07-24 14:33:00,55.32407,0.9837960000000008,0.983793999997121,7.465282,7.465276,31.5394,3677.676111114702
2025-07-24 14:36:00,57.26273,1.0127310000000005,1.2168731397419437,8.391207000000001,8.825236,35.30090000000001,3677.7261111147022
2025-07-24 14:39:00,55.32407,0.7233790000000004,1.008398513028145,7.841437,8.478007999999999,31.5394,3677.7761111147024
2025-07-24 14:42:00,50.4919,0.7523150000000003,0.9277184615424305,7.725697,8.101852000000001,26.909699999999987,3677.8261111147026
2025-07-24 14:45:00,50.95486,0.6655089999999992,0.9129725215443686,7.6099559999999995,8.159727,29.22460000000001,3677.876111114703
2025-07-24 14:48:00,50.95486,0.7523150000000003,0.9149695940204555,7.581021,7.928235999999999,28.067099999999982,3677.926111114703
2025-07-24 14:51:00,50.95486,0.6076389999999998,0.853202913138231,7.262735999999999,7.8124970000000005,26.909700000000043,3677.976111114703
2025-07-24 14:54:00,50.95486,0.5497690000000004,0.816238082685723,7.060186000000001,7.667826999999999,28.067200000000014,3678.0261111147033
2025-07-24 14:57:00,50.4919,0.6365739999999995,0.8101508079631934,7.0891210000000004,7.465277,28.64580000000001,3678.0761111147035
2025-07-24 15:00:00,50.4919,0.6076389999999998,0.8413577729236177,7.0891210000000004,7.609952000000001,26.909700000000043,3678.1261111147037
2025-07-24 15:03:00,40.76968,0.46296300000000024,0.7136279658830336,7.233801,7.812498,21.12270000000001,3678.176111114704
2025-07-24 15:06:00,40.27778,0.6365739999999995,1.0959188209487434,8.130791,9.230327,19.675900000000013,3678.226111114704
2025-07-24 15:09:00,39.78588,0.49189799999999995,0.7777694183482867,8.535881,9.201393,19.965300000000013,3678.2761111147042
2025-07-24 15:12:00,35.90857,0.46296300000000024,0.7359281871303951,8.275461,8.912037999999999,19.965299999999957,3678.3261111147044
2025-07-24 15:15:00,35.41666,0.6365739999999995,0.784992905152168,8.449071,8.767357,17.93979999999999,3678.3761111147046
2025-07-24 15:18:00,36.37153,0.5787040000000001,0.799597596913734,8.449071,8.940977,18.807900000000018,3678.426111114705
2025-07-24 15:21:00,35.41666,0.694445,0.750827440730961,8.362271,8.478006,15.335700000000031,3678.476111114705
2025-07-24 15:24:00,35.41666,0.6365739999999995,0.7198971622139174,7.870366,8.043982,16.782399999999996,3678.526111114705
2025-07-24 15:27:00,38.80209,0.6655090000000001,0.735480268318245,7.581016,7.725697,19.386599999999987,3678.5761111147053
2025-07-24 15:30:00,39.78588,0.8101859999999999,0.7198985701746023,7.175922,7.002316,19.09730000000002,3678.6261111147055
2025-07-24 15:33:00,35.41666,0.6365740000000004,0.9414948606436465,9.085647,9.780093,18.807800000000043,3678.6761111147057
2025-07-24 15:36:00,34.4618,0.7523150000000003,0.8225340262582085,8.998847,9.143522,17.93979999999999,3678.726111114706
2025-07-24 15:39:00,34.11459,0.78125,0.8238939093564178,8.709487000000001,8.796297000000001,17.650400000000047,3678.776111114706
2025-07-24 15:42:00,35.41666,0.8680560000000002,0.8535072514212546,8.709487000000001,8.680551000000001,18.22920000000005,3678.8261111147062
2025-07-24 15:45:00,35.41666,0.8680560000000002,0.7935220901534203,8.420137,8.275461,18.807800000000043,3678.8761111147064
2025-07-24 15:48:00,35.41666,0.7523150000000003,0.7377539322490703,7.928237000000001,7.899302,17.939800000000048,3678.9261111147066
2025-07-24 15:51:00,34.43287,0.8391210000000004,0.7798205015193397,7.696757,7.581016,18.807900000000018,3678.976111114707
2025-07-24 15:54:00,38.80209,0.8969910000000008,0.791401138281155,7.667827000000001,7.465276,19.386500000000012,3679.026111114707
2025-07-24 15:57:00,41.72454,0.8680560000000002,0.7463404022053217,7.378477,7.146991000000001,22.280100000000004,3679.076111114707
2025-07-24 16:00:00,41.23264,0.7233799999999997,1.043617779362707,8.825232,9.548611999999999,20.254700000000014,3679.1261111147073
2025-07-24 16:03:00,34.43287,0.5787040000000001,0.7876403385444009,8.651622,9.114588,17.93979999999999,3679.1761111147075
2025-07-24 16:06:00,36.89236,0.8101849999999997,0.8941861757080439,8.767356,8.940971000000001,18.807900000000018,3679.2261111147077
2025-07-24 16:09:00,35.90857,0.78125,0.8515387897201081,8.883106,9.027776,16.782400000000052,3679.276111114708
2025-07-24 16:12:00,35.90857,0.6076389999999998,0.7556459306572337,8.420136,8.738427,17.650400000000047,3679.326111114708
2025-07-24 16:15:00,35.90857,0.6076389999999998,0.7171649795616054,7.986116,8.217597,17.36110000000002,3679.3761111147082
2025-07-24 16:18:00,37.35532,0.7233799999999997,,7.581015999999999,7.581016,17.361199999999997,3679.4261111147084
2025-07-24 16:21:00,35.90857,0.7233789999999996,,7.436346,7.436347,17.36110000000002,3679.4761111147086
2025-07-24 16:24:00,33.47801,0.6365739999999995,0.7064456565852804,7.320606,7.465282,17.361000000000047,3679.526111114709
2025-07-24 16:27:00,34.92477,0.8101859999999999,0.7508329259085714,7.378472,7.262736,16.203700000000026,3679.576111114709
2025-07-24 16:30:00,33.47801,0.8391210000000004,0.7645011341500885,7.436347,7.291665999999999,18.518500000000017,3679.626111114709
2025-07-24 16:33:00,33.47801,0.78125,0.7218351702717228,7.407407000000001,7.291667,18.51849999999996,3679.6761111147093
2025-07-24 16:36:00,33.47801,0.7523150000000003,0.7229924703967591,7.378477,7.320602,13.599500000000035,3679.7261111147095
2025-07-24 16:39:00,32.98611,0.7233800000000006,0.7088125371615799,7.291667,7.262727,15.04630000000003,3679.7761111147097
2025-07-24 16:42:00,32.98611,0.8680560000000002,0.7301250793112568,7.291662,7.031245999999999,16.203700000000026,3679.82611111471
2025-07-24 16:45:00,31.07639,0.78125,0.7064488723040213,7.2916620000000005,7.146992000000001,15.046299999999974,3679.87611111471
2025-07-24 16:48:00,31.01852,0.9548610000000002,0.7511548199828049,7.233792000000001,6.857641,15.3356,3679.9261111147102
2025-07-24 16:54:00,31.07639,0.8969899999999997,0.6562325346621498,7.031247,6.597227,14.178200000000004,3679.9261111147102
2025-07-25 09:42:00,30.55556,0.20254600000000078,0.2560728414568252,2.3726850000000006,2.4884259999999996,16.782500000000027,3679.9261111147102
2025-07-25 09:45:00,33.47801,-0.11574099999999987,,2.054399,2.6041670000000003,16.782399999999996,3679.9261111147102
2025-07-25 09:48:00,33.96991,-0.08680600000000016,,2.2858790000000004,2.8067130000000002,17.361099999999965,3679.9261111147102
2025-07-25 09:51:00,30.09259,0.05787000000000031,0.1700442141051115,2.5752310000000005,2.8935190000000004,18.518500000000017,3679.9261111147102
2025-07-25 10:27:00,32.00232,0.6655100000000003,0.6509388576600199,6.741896,6.712966,17.93979999999999,3679.9261111147102
2025-07-25 10:30:00,31.53935,0.49189799999999995,0.6002188802396189,6.568289999999999,6.799772,17.361199999999997,3679.9761111147104
2025-07-25 10:33:00,31.01852,0.4050929999999999,0.5368379887537057,6.48148,6.770837,15.9144,3680.0261111147106
2025-07-25 10:36:00,31.01852,0.49189799999999995,0.5873656966744462,6.539350000000001,6.7419020000000005,17.939900000000023,3680.076111114711
2025-07-25 10:39:00,30.09259,0.6365739999999995,0.6365780000027185,6.799765999999999,6.799772,17.361199999999997,3680.126111114711
2025-07-25 10:42:00,30.55556,0.8680560000000002,0.6968410083570837,6.973377000000001,6.655091,14.756899999999973,3680.176111114711
2025-07-25 10:45:00,30.09259,0.8101849999999997,0.7198981080559523,6.886572,6.712967000000001,16.203700000000026,3680.2261111147113
2025-07-25 10:48:00,31.01852,0.868055,0.6797322636295815,7.002312,6.655097,17.939700000000016,3680.2761111147115
2025-07-25 10:51:00,31.53935,0.7523150000000003,0.6457580622773526,6.886572,6.684027,16.493100000000027,3680.3261111147117
2025-07-25 10:54:00,30.55556,0.7523150000000003,0.629501428780133,6.915507,6.684031999999999,16.203700000000026,3680.376111114712
2025-07-25 10:57:00,30.55556,0.8101859999999999,0.68797097542022,6.828702,6.597225999999999,15.625,3680.426111114712
2025-07-25 11:00:00,31.53935,0.7233799999999997,0.6638302281846183,6.9444420000000004,6.828702000000001,15.04630000000003,3680.4761111147122
2025-07-25 11:03:00,31.07639,0.8101859999999999,0.6548952551184689,6.886571999999999,6.597225999999999,16.78249999999997,3680.5261111147124
2025-07-25 11:06:00,31.01852,0.7233799999999997,0.6483581772707344,6.770832,6.626162,17.07170000000002,3680.5761111147126
2025-07-25 11:09:00,31.07639,0.8391209999999996,0.6842806475518417,6.799771999999999,6.510421,14.467600000000004,3680.626111114713
2025-07-25 11:12:00,32.00232,0.8101859999999999,0.6715850330731022,6.799771999999999,6.539356,17.071799999999996,3680.676111114713
2025-07-25 11:15:00,31.01852,0.694445,0.6348211578058374,6.770832,6.655097,16.493100000000027,3680.726111114713
2025-07-25 11:18:00,31.53935,0.6655090000000001,0.6210999789575208,6.597220000000001,6.510421,17.36110000000002,3680.7761111147133
2025-07-25 11:21:00,31.01852,0.46296300000000024,0.5709070518380593,6.42361,6.655097,16.203700000000026,3680.8261111147135
2025-07-25 11:24:00,31.07639,0.5497680000000003,0.605798343751489,6.510420000000001,6.626162,16.782399999999996,3680.8761111147137
2025-07-25 11:27:00,30.09259,0.5787040000000001,0.6210973116773161,6.510416,6.5972219999999995,17.36110000000002,3680.926111114714
2025-07-25 11:30:00,30.55556,0.7233799999999997,0.6483527836601017,6.568291,6.423611,17.939800000000048,3680.976111114714
2025-07-25 11:33:00,31.01852,0.6365739999999995,0.6219907629497495,6.539355999999999,6.510412,18.807800000000043,3681.0261111147142
2025-07-25 11:36:00,31.01852,0.6365739999999995,0.6071783749323763,6.539351,6.481477,15.625,3681.0761111147144
2025-07-25 11:39:00,31.07639,0.6365739999999995,0.6219907629497495,6.539355999999999,6.510412,14.46769999999998,3681.1261111147146
2025-07-25 11:42:00,31.01852,0.7523149999999994,0.6617168932896803,6.6550959999999995,6.481481,17.071799999999996,3681.176111114715
2025-07-25 11:45:00,30.55556,0.6365739999999995,0.621995841403869,6.568286,6.539352,16.782399999999996,3681.226111114715
2025-07-25 11:48:00,30.55556,0.6655089999999992,0.6509332900718678,6.597226,6.568287,15.9144,3681.276111114715
2025-07-25 11:51:00,30.55556,0.6655089999999992,0.6210947376542293,6.597226,6.510417,19.09729999999996,3681.3261111147153
2025-07-25 11:54:00,32.52315,0.78125,0.6422656236911468,6.6550959999999995,6.394676,17.93979999999999,3681.3761111147155
2025-07-25 11:57:00,31.01852,0.6365739999999995,0.6365730000015869,6.568291,6.568287,17.93979999999999,3681.4261111147157
2025-07-25 12:00:00,31.01852,0.6365739999999995,0.621995841403869,6.626161,6.597227,16.782399999999996,3681.476111114716
2025-07-25 12:03:00,32.52315,0.6655100000000003,0.6509337827437565,6.539356000000001,6.510415999999999,17.36110000000002,3681.526111114716
2025-07-25 12:06:00,32.00232,0.6365740000000004,0.636577999989957,6.597220000000001,6.597225999999999,16.203700000000026,3681.5761111147162
2025-07-25 12:09:00,31.79977,0.43402799999999964,0.5540729736363508,6.394679999999999,6.655092,17.36110000000002,3681.6261111147164
2025-07-25 12:12:00,30.55556,0.5208329999999997,0.5767684378155896,6.51042,6.626157000000001,18.518599999999992,3681.6761111147166
2025-07-25 12:15:00,31.53935,0.6365740000000004,0.6219958414038693,6.71296,6.684025999999999,16.782399999999996,3681.726111114717
2025-07-25 12:18:00,31.97338,0.6076389999999998,0.6361368377254965,6.6550959999999995,6.712967000000001,16.782500000000027,3681.776111114717
2025-07-25 12:21:00,30.55556,0.6076389999999998,0.6076405000205224,6.6550910000000005,6.655092000000001,14.178299999999979,3681.826111114717
2025-07-25 12:24:00,31.01852,0.5497689999999995,0.6057988771751193,6.568291,6.684032,17.650499999999965,3681.8761111147173
2025-07-25 12:27:00,31.01852,0.78125,0.6908139617258673,6.712965999999999,6.539355999999999,17.361099999999965,3681.9261111147175
2025-07-25 12:30:00,32.00232,0.7233799999999997,0.6483581772707344,6.684026,6.539356,19.097199999999987,3681.9761111147177
2025-07-25 12:33:00,30.09259,0.6076389999999998,0.04562766263502853,5.237265999999999,4.629626999999999,16.49309999999997,3682.026111114718
2025-07-25 15:24:00,32.00232,0.7233789999999996,0.6638297560194558,7.031245999999999,6.915507,17.65039999999999,3682.026111114718
2025-07-25 15:27:00,31.53935,0.8101849999999997,0.7040645122702074,7.031245999999999,6.828701,15.9144,3682.026111114718
2025-07-25 15:30:00,32.00232,0.7233789999999996,0.6790509558966881,7.002316,6.915507,17.071699999999964,3682.026111114718
2025-07-25 15:33:00,30.72917,0.6944439999999998,0.6650935326601546,7.031245999999999,6.973382,16.492999999999995,3682.026111114718
2025-07-25 15:39:00,31.53935,0.8101849999999997,0.7040645122702074,7.060186,6.857641,16.203700000000026,3682.026111114718
2025-07-25 15:42:00,31.53935,0.7233789999999996,0.6638297560194558,7.031245999999999,6.915507,17.071799999999996,3682.076111114718
2025-07-25 15:45:00,30.55556,0.7233789999999996,0.679050955896689,6.944445999999999,6.857637,17.361199999999997,3682.1261111147182
2025-07-25 15:48:00,31.53935,0.6944439999999998,0.6500773846719097,6.857635999999999,6.7708319999999995,15.3356,3682.1761111147184
2025-07-25 15:51:00,31.51042,0.8101849999999997,0.6548948212905041,6.857635999999999,6.568290999999999,16.203700000000026,3682.2261111147186
2025-07-25 15:54:00,31.36574,0.7233789999999996,0.648357712474169,6.799766,6.655097,16.203700000000026,3682.276111114719
2025-07-25 15:57:00,31.39468,0.7523149999999994,0.6617223608134992,6.828702,6.655097,15.3356,3682.326111114719
2025-07-25 16:00:00,31.36574,0.7523149999999994,0.6617168932896803,6.915512,6.741897,14.757000000000005,3682.376111114719
2025-07-25 16:03:00,31.42361,0.7233799999999997,0.6638302281846183,6.799771999999999,6.684031999999999,17.650400000000047,3682.4261111147193
2025-07-25 16:06:00,31.51042,0.6944439999999998,0.6500773846719097,6.770835999999999,6.684031999999999,15.046299999999974,3682.4761111147195
2025-07-25 16:09:00,31.01852,0.8101849999999997,0.6879649157656993,6.886576,6.655091,16.782399999999996,3682.5261111147197
2025-07-25 16:12:00,32.00232,0.6944439999999998,0.6650935326601546,6.799766,6.7419020000000005,16.49309999999997,3682.57611111472
2025-07-25 16:15:00,30.55556,0.7233789999999996,0.6483577124741698,6.857635999999999,6.712967000000001,15.046299999999974,3682.62611111472
2025-07-25 16:18:00,30.55556,0.78125,0.6749235119218339,6.799766,6.597225999999999,15.625,3682.6761111147202
2025-07-25 16:21:00,31.53935,0.6655089999999992,0.6361368680617101,6.8287059999999995,6.770837,17.361199999999997,3682.7261111147204
2025-07-25 16:24:00,31.53935,0.7233799999999997,0.6638302281846183,6.857636,6.7418960000000006,17.939800000000048,3682.7761111147206
2025-07-25 16:27:00,31.53935,0.6365739999999995,0.6071835376366073,6.799765999999999,6.7419020000000005,16.20369999999997,3682.826111114721
2025-07-25 16:30:00,31.53935,0.6655089999999992,0.6361368680617101,6.8287059999999995,6.770837,16.20369999999997,3682.876111114721
2025-07-25 16:33:00,31.53935,0.7523149999999994,0.6617168932896803,6.8287059999999995,6.655091,16.20369999999997,3682.926111114721
2025-07-25 16:36:00,31.01852,0.7233799999999997,0.6638302281846183,6.857636,6.7418960000000006,20.25460000000004,3682.9761111147213
2025-07-25 16:39:00,31.01852,0.6655089999999992,0.6210947376542293,6.8287059999999995,6.741897,16.203700000000026,3683.0261111147215
2025-07-25 16:42:00,32.00232,0.7233799999999997,0.6638302281846183,6.857636,6.7418960000000006,17.650500000000022,3683.0761111147217
2025-07-25 16:45:00,31.53935,0.6076389999999998,0.6219982875714976,6.799765999999999,6.828707,17.650500000000022,3683.126111114722
2025-07-25 16:48:00,32.52315,0.7523149999999994,0.6617223608134992,6.857636,6.684031,16.203700000000026,3683.176111114722
2025-07-25 16:51:00,32.52315,0.694445,0.6500778631405177,6.770830999999999,6.684025999999999,18.518599999999992,3683.2261111147222
2025-07-25 16:54:00,32.00232,0.694445,0.6650940184697981,6.770830999999999,6.712966,16.782399999999996,3683.2761111147224
2025-07-25 16:57:00,32.00232,0.6076389999999998,0.6219982875714976,6.770830999999999,6.799772,16.782399999999996,3683.3261111147226
