Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-25 17:00:00,31.53935,0.694445,0.6650940184697981,6.712961,6.655096,15.046299999999974,3683.376111114723
2025-07-25 17:03:00,32.52315,0.6365739999999995,0.6365780000027185,6.712961,6.712967000000001,15.9144,3683.426111114723
2025-07-25 17:06:00,32.52315,0.6076389999999998,0.6076405000205224,6.6550910000000005,6.655092000000001,16.782399999999996,3683.476111114723
2025-07-25 17:09:00,32.00232,0.694445,0.6348158395684513,6.684030999999999,6.5682860000000005,17.939800000000048,3683.5261111147233
2025-07-25 17:12:00,30.55556,0.46296300000000024,0.5835194432690729,6.597226,6.857643,17.07170000000002,3683.5761111147235
2025-07-25 17:15:00,32.52315,0.6076389999999998,0.6076405000205224,6.6550959999999995,6.655097,17.93979999999999,3683.6261111147237
2025-07-25 17:18:00,31.07639,0.6655100000000003,0.650938857660019,6.626156000000001,6.597225999999999,18.807800000000043,3683.676111114724
2025-07-25 17:21:00,32.00232,0.6076389999999998,0.6361368377254965,6.6550959999999995,6.712967000000001,18.518599999999992,3683.726111114724
2025-07-25 17:24:00,32.98611,0.6076389999999998,0.6361368377254953,6.684026,6.741897,16.782399999999996,3683.7761111147242
2025-07-25 17:27:00,31.01852,0.5787040000000001,0.60717850206972,6.626161,6.684027,15.914300000000026,3683.8261111147244
2025-07-25 17:30:00,32.00232,0.694445,0.6348158395684504,6.626161,6.510415999999999,17.650499999999965,3683.8761111147246
2025-07-25 17:33:00,32.00232,0.6365739999999995,0.6219907629497495,6.510420999999999,6.481477,18.518599999999992,3683.926111114725
2025-07-25 17:36:00,32.98611,0.6655100000000003,0.6210952151512175,6.510416,6.4236059999999995,17.361099999999965,3683.976111114725
2025-07-25 17:39:00,30.09259,0.5497690000000004,0.5921104900179878,6.452546000000001,6.539346999999999,14.757000000000005,3684.026111114725
2025-07-25 17:42:00,32.52315,0.5787040000000001,0.5787030000014061,6.452546000000001,6.452542,17.071699999999964,3684.0761111147253
2025-07-25 17:45:00,31.53935,0.6655100000000003,0.6210952151512175,6.539356000000001,6.452546,15.046299999999974,3684.1261111147255
2025-07-25 17:48:00,31.01852,0.5208339999999998,0.5902206842006387,6.510416,6.655092,17.07170000000002,3684.1761111147257
2025-07-25 17:51:00,31.01852,0.5787040000000001,0.5930553523423212,6.510416,6.539352,15.9144,3684.226111114726
2025-07-25 17:54:00,31.01852,0.6076389999999998,0.6219933642134182,6.539356000000001,6.568287,19.386599999999987,3684.276111114726
2025-07-25 17:57:00,30.55556,0.6655100000000003,0.6509337827437572,6.597226,6.5682860000000005,15.04630000000003,3684.3261111147262
2025-07-25 18:00:00,31.53935,0.694445,0.6192945668643222,6.626156000000001,6.481481,15.625,3684.3761111147264
2025-07-25 18:03:00,31.07639,0.5497690000000004,0.6057988771751199,6.510416,6.626156999999999,15.9144,3684.4261111147266
2025-07-25 18:06:00,31.01852,0.6076389999999998,0.6076354999898229,6.481485999999999,6.481477,18.22919999999999,3684.476111114727
2025-07-25 18:09:00,31.01852,0.6076389999999998,0.5930528274463508,6.510416,6.481477,15.9144,3684.526111114727
2025-07-25 18:12:00,31.51042,0.694445,0.6192891536482169,6.481485999999999,6.336801,16.78249999999997,3684.576111114727
2025-07-25 18:15:00,31.01852,0.5497680000000003,0.6057983437514896,6.36574,6.481482000000001,18.518599999999992,3684.6261111147273
2025-07-25 18:18:00,30.09259,0.578703,0.5930499244362143,6.45255,6.481477,15.914300000000026,3684.6761111147275
2025-07-25 18:21:00,32.52315,0.6365740000000004,0.607178374932377,6.423610000000001,6.365736,16.2038,3684.7261111147277
2025-07-25 18:24:00,32.00232,0.5208339999999998,0.5631185863694353,6.365746000000001,6.452542000000001,16.203700000000026,3684.776111114728
2025-07-25 18:27:00,30.55556,0.6076389999999998,0.6076405000205224,6.452546000000001,6.452547000000001,14.467600000000004,3684.826111114728
2025-07-25 18:30:00,30.55556,0.6076389999999998,0.5930528274463508,6.365746000000001,6.336807,16.782399999999996,3684.8761111147282
2025-07-25 18:33:00,30.55556,0.5787040000000001,0.60717850206972,6.394676,6.452542,18.518500000000017,3684.9261111147284
2025-07-25 18:36:00,31.01852,0.7233799999999997,0.6326051070754044,6.510420999999999,6.336801,16.20369999999997,3684.9761111147286
2025-07-25 18:39:00,31.53935,0.6076389999999998,0.5930528274463508,6.4814810000000005,6.452542,18.51849999999996,3685.026111114729
2025-07-25 18:42:00,30.55556,0.5787040000000001,0.04361471914150957,4.079860999999999,3.501156999999999,17.36110000000002,3685.076111114729
2025-07-26 09:54:00,34.43287,-0.23148200000000063,,1.7939819999999997,2.430556,19.097199999999987,3685.076111114729
2025-07-26 09:57:00,39.32291,-0.4050929999999999,,1.4756939999999998,2.5752309999999996,17.361099999999965,3685.076111114729
2025-07-26 10:00:00,32.52315,-0.31828699999999976,,1.938657,2.835648,17.650499999999965,3685.076111114729
2025-07-26 10:03:00,30.09259,0.11574099999999987,0.2107051013713951,2.430555,2.6620369999999998,15.914300000000026,3685.076111114729
2025-07-26 11:06:00,30.55556,0.08680600000000016,0.18785271825631253,2.228009,2.4884259999999996,16.782400000000052,3685.076111114729
2025-07-26 17:57:00,35.41666,1.0127309999999996,0.5999773941523657,3.096064,2.4016200000000003,17.071699999999964,3685.076111114729
2025-07-26 18:00:00,36.37153,0.8391200000000003,0.5574617594759346,3.038195,2.546295999999999,18.807900000000018,3685.126111114729
2025-07-26 18:03:00,36.89236,0.78125,0.5352223455164002,3.240741,2.806711999999999,19.965300000000013,3685.1761111147293
2025-07-26 18:06:00,37.81829,0.7233789999999996,0.49342611001027603,3.240741,2.835649,21.12270000000001,3685.2261111147295
2025-07-26 18:09:00,36.89236,0.6944439999999998,0.5191411851034479,3.1539339999999996,2.835648,17.361199999999997,3685.2761111147297
2025-07-26 18:12:00,38.80209,0.78125,0.5155835339721218,3.240741,2.7777779999999996,20.543900000000008,3685.32611111473
2025-07-26 18:15:00,39.78588,0.78125,0.5155842242905733,3.1539339999999996,2.6909720000000004,20.543999999999983,3685.37611111473
2025-07-26 18:18:00,39.78588,0.7233789999999996,0.530981683008579,3.327546,2.9803250000000006,19.965300000000013,3685.4261111147302
2025-07-26 18:21:00,39.78588,0.8391209999999996,0.557462826067844,3.5879639999999995,3.0960650000000003,18.80789999999996,3685.4761111147304
2025-07-26 18:24:00,40.76968,0.7233799999999997,0.5489433586000659,3.73264,3.414352,21.701400000000035,3685.5261111147306
2025-07-26 18:27:00,39.78588,0.7523149999999994,0.5426819198643336,3.6458329999999997,3.2696760000000005,22.85880000000003,3685.576111114731
2025-07-26 18:30:00,40.76968,0.7523149999999994,0.5609057968444041,3.7905099999999994,3.4432869999999998,20.254599999999982,3685.626111114731
2025-07-26 18:33:00,40.76968,0.8101859999999999,0.5464005300195517,3.73264,3.2696760000000005,18.80789999999996,3685.676111114731
2025-07-26 18:36:00,41.72454,0.7233799999999997,0.5124986033344638,3.5879639999999995,3.211806,19.675899999999956,3685.7261111147313
2025-07-26 18:39:00,40.27778,0.7523149999999994,0.5426819198643336,3.616897999999999,3.240741,21.12270000000001,3685.7761111147315
2025-07-26 18:42:00,39.32291,0.694445,0.5191415968418415,3.703704,3.3854170000000003,18.807900000000018,3685.8261111147317
2025-07-26 18:45:00,39.32291,0.7233799999999997,0.5124986033344638,3.73264,3.3564820000000006,20.83330000000001,3685.876111114732
2025-07-26 18:48:00,39.78588,0.8680560000000002,0.5479603213870663,3.7326390000000007,3.1828700000000003,18.807900000000018,3685.926111114732
2025-07-26 18:51:00,40.76968,0.7523149999999994,0.5426819198643336,3.616897999999999,3.240741,20.254700000000014,3685.9761111147322
2025-07-26 18:54:00,39.78588,0.694445,0.5009369001825887,3.5590279999999996,3.211805,18.807900000000018,3686.0261111147324
2025-07-26 18:57:00,40.76968,0.6944439999999998,0.536834858929822,3.5590279999999996,3.2696759999999996,22.858799999999974,3686.0761111147326
2025-07-26 19:00:00,39.78588,0.7233789999999996,0.530981683008579,3.587961999999999,3.240741,21.99079999999998,3686.126111114733
2025-07-26 19:03:00,39.78588,0.6365739999999995,0.512144665773083,3.645834,3.414352,20.25460000000004,3686.176111114733
2025-07-26 19:06:00,39.32291,0.6365739999999995,0.47737280668490506,3.616898,3.327547,21.701400000000035,3686.226111114733
2025-07-26 19:09:00,39.32291,0.7523149999999994,0.5045664883350693,3.616898,3.1828700000000003,20.25460000000004,3686.2761111147333
2025-07-26 19:12:00,40.24884,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,19.96520000000004,3686.3261111147335
2025-07-26 19:15:00,40.76968,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,20.83330000000001,3686.3761111147337
2025-07-26 19:18:00,40.76968,0.578703,0.4531522544610255,3.414352,3.1828710000000004,20.83330000000001,3686.426111114734
2025-07-26 19:21:00,40.76968,0.5497689999999995,0.48962109045748414,3.5011579999999993,3.385416,20.83340000000004,3686.476111114734
2025-07-26 19:24:00,41.72454,0.4050929999999999,0.41939515572190345,3.4722220000000004,3.501157,21.990700000000004,3686.5261111147342
2025-07-26 19:27:00,43.1713,0.31828699999999976,0.39881532011857973,3.3564819999999997,3.530093000000001,21.701400000000035,3686.5761111147344
2025-07-26 19:30:00,42.70834,0.4340269999999995,0.41939517872398663,3.3275449999999998,3.2986120000000003,21.12270000000001,3686.6261111147346
2025-07-26 19:33:00,42.70834,0.46296300000000024,0.4333847190752119,3.3564819999999997,3.2986109999999993,20.83330000000001,3686.676111114735
2025-07-26 19:36:00,41.23264,0.5497680000000003,0.45748691488081983,3.385416,3.211806,21.41210000000001,3686.726111114735
2025-07-26 19:39:00,39.78588,0.5208339999999998,0.47611384358095954,3.414352,3.327546,21.412000000000035,3686.776111114735
2025-07-26 19:42:00,40.76968,0.694445,0.5368352800057625,3.645834,3.3564809999999996,21.12270000000001,3686.8261111147353
2025-07-26 19:45:00,40.24884,0.5787040000000001,0.45315267917343566,3.5879640000000004,3.3564820000000006,20.254599999999982,3686.8761111147355
2025-07-26 19:48:00,41.23264,0.5787040000000001,0.47018331020972925,3.4722219999999995,3.2696759999999996,21.701300000000003,3686.9261111147357
2025-07-26 19:51:00,41.23264,0.6365739999999995,0.5121452504472783,3.501156999999999,3.2696760000000005,19.097199999999987,3686.976111114736
2025-07-26 19:54:00,40.76968,0.7233799999999997,0.5124992518530305,3.616898,3.240741,21.122599999999977,3687.026111114736
2025-07-26 19:57:00,40.76968,0.6076389999999998,0.48268380881019884,3.530091999999999,3.2986109999999993,21.990700000000004,3687.0761111147362
2025-07-26 20:00:00,39.78588,0.7233789999999996,0.5489429427081594,3.703704,3.3854170000000003,21.701400000000035,3687.1261111147364
2025-07-26 20:03:00,39.78588,0.8101859999999999,0.5844260642093094,3.8773160000000004,3.4722220000000004,20.254599999999982,3687.1761111147366
2025-07-26 20:06:00,39.78588,0.7523149999999994,0.5045664883350693,3.703704,3.2696760000000005,20.543999999999983,3687.226111114737
2025-07-26 20:09:00,38.80209,0.7233800000000006,0.5489433586000664,3.616899,3.2986109999999993,21.122699999999952,3687.276111114737
2025-07-26 20:12:00,38.65741,0.7523150000000003,0.542681919864334,3.530093000000001,3.1539360000000007,21.411999999999978,3687.326111114737
2025-07-26 20:15:00,37.35532,0.78125,0.535223013193782,3.4432869999999998,3.009259,20.543999999999983,3687.3761111147373
2025-07-26 20:18:00,37.35532,0.8101849999999997,0.5844256621988326,3.414352,3.009259,20.254599999999982,3687.4261111147375
2025-07-26 20:21:00,37.81829,0.8680560000000002,0.6074521328200516,3.7905100000000003,3.327546,18.807900000000018,3687.4761111147377
2025-07-26 20:24:00,39.32291,0.8101849999999997,0.565690337279751,3.703703,3.2696760000000005,19.965299999999957,3687.526111114738
2025-07-26 20:27:00,38.80209,0.8969909999999999,0.5370692055814016,3.501157,2.8935190000000004,20.83330000000001,3687.576111114738
2025-07-26 20:30:00,38.80209,0.78125,0.535223013193782,3.414352,2.9803240000000004,19.965299999999957,3687.6261111147383
2025-07-26 20:33:00,38.80209,0.78125,0.5155828436528345,3.3854169999999995,2.922453,20.543999999999983,3687.6761111147384
2025-07-26 20:36:00,38.74421,0.7523150000000003,0.5045658079678889,3.3564819999999997,2.922453,19.675999999999988,3687.7261111147386
2025-07-26 20:39:00,38.59954,0.8391210000000004,0.5770129716208023,3.501158,3.038195,18.22919999999999,3687.776111114739
2025-07-26 20:42:00,38.33912,0.7523149999999994,0.5045658079678886,3.5879639999999995,3.1539350000000006,20.254599999999982,3687.826111114739
2025-07-26 20:45:00,38.33912,0.7233799999999997,0.5309820897404816,3.501158,3.1539360000000007,19.386599999999987,3687.876111114739
2025-07-26 20:48:00,39.32291,0.7233789999999996,0.49342611001027603,3.414351,3.009259,19.675999999999988,3687.9261111147393
2025-07-26 20:51:00,39.32291,0.7233789999999996,0.512498206146844,3.3854159999999993,3.009259,20.254699999999957,3687.9761111147395
2025-07-26 20:54:00,39.32291,0.7233789999999996,0.512498206146844,3.3854159999999993,3.009259,19.965300000000013,3688.0261111147397
2025-07-26 20:57:00,39.32291,0.78125,0.535223013193782,3.3854159999999993,2.9513879999999997,20.254700000000014,3688.07611111474
2025-07-26 21:00:00,39.78588,0.7233799999999997,0.5124986033344638,3.4722219999999995,3.096064,18.807900000000018,3688.12611111474
2025-07-26 21:03:00,38.33912,0.7233789999999996,0.512498206146844,3.3854159999999993,3.009259,20.83330000000001,3688.1761111147403
2025-07-26 21:06:00,39.32291,0.7233789999999996,0.512498206146844,3.3854159999999993,3.009259,19.09729999999996,3688.2261111147404
2025-07-26 21:09:00,39.32291,0.7233789999999996,0.4934254397721736,3.2986109999999993,2.8935180000000003,19.097199999999987,3688.2761111147406
2025-07-26 21:12:00,37.81829,0.7233789999999996,0.512497557627911,3.2696760000000005,2.8935180000000003,20.833399999999983,3688.326111114741
2025-07-26 21:15:00,39.32291,0.6944439999999998,0.536835462298934,3.2986109999999993,3.0092600000000003,19.965300000000013,3688.376111114741
2025-07-26 21:18:00,39.32291,0.8101849999999997,0.5464001457542117,3.5590279999999996,3.0960650000000003,19.09729999999996,3688.426111114741
2025-07-26 21:21:00,40.27778,0.8101849999999997,0.5464001457542117,3.5590279999999996,3.0960650000000003,20.254700000000014,3688.4761111147413
2025-07-26 21:24:00,39.32291,0.7233789999999996,0.530981683008579,3.4722220000000004,3.125001000000001,20.254699999999957,3688.5261111147415
2025-07-26 21:27:00,38.80209,0.6655090000000001,0.5071513281044064,3.4432869999999998,3.153936,20.83330000000001,3688.5761111147417
2025-07-26 21:30:00,39.78588,0.6944439999999998,0.48215592763032056,3.414351,3.038194,20.543999999999983,3688.626111114742
2025-07-26 21:33:00,38.33912,0.6944439999999998,0.5009358594980117,3.2696760000000005,2.922453,21.122799999999984,3688.676111114742
2025-07-26 21:36:00,38.33912,0.7233789999999996,0.530981683008579,3.327546,2.9803250000000006,19.965299999999957,3688.7261111147423
2025-07-26 21:39:00,39.32291,0.7233789999999996,0.49342611001027603,3.4432869999999998,3.038195,20.833399999999983,3688.7761111147424
2025-07-26 21:42:00,39.32291,0.7233789999999996,0.512498206146844,3.3854159999999993,3.009259,20.833399999999983,3688.8261111147426
2025-07-26 21:45:00,38.02084,0.8101859999999999,0.5464005300195517,3.3564819999999997,2.8935180000000003,20.25460000000004,3688.876111114743
2025-07-26 21:48:00,39.32291,0.7523149999999994,0.5239254460938478,3.4432869999999998,3.038195,21.12270000000001,3688.926111114743
2025-07-26 21:51:00,39.32291,0.8101859999999999,0.5264845875972289,3.4722229999999996,2.9803239999999995,19.097199999999987,3688.976111114743
2025-07-26 21:54:00,39.32291,0.7523149999999994,0.5426819198643336,3.3564819999999997,2.9803250000000006,19.965300000000013,3689.0261111147433
2025-07-26 21:57:00,40.27778,0.7233799999999997,0.5309820897404816,3.501158,3.1539360000000007,19.675900000000013,3689.0761111147435
2025-07-26 22:00:00,39.32291,0.78125,0.5155835339721218,3.414351,2.9513879999999997,20.544099999999958,3689.1261111147437
2025-07-26 22:03:00,39.78588,0.6655090000000001,0.5071513281044064,3.327546,3.038195,21.122699999999952,3689.176111114744
2025-07-26 22:06:00,38.33912,0.6944439999999998,0.5009364981719523,3.327546,2.9803240000000004,19.675900000000013,3689.226111114744
2025-07-26 22:09:00,39.32291,0.7233789999999996,0.512498206146844,3.3854159999999993,3.009259,20.25460000000004,3689.2761111147443
2025-07-26 22:12:00,38.33912,0.6944439999999998,0.48215592763032056,3.414351,3.038194,19.965300000000013,3689.3261111147444
2025-07-26 22:15:00,38.33912,0.7233789999999996,0.5124988546650738,3.414351,3.038195,20.54400000000004,3689.3761111147446
2025-07-26 22:18:00,38.33912,0.7233789999999996,0.530981683008579,3.4722220000000004,3.125001000000001,21.412000000000035,3689.426111114745
2025-07-26 22:21:00,38.33912,0.7233789999999996,0.49342611001027603,3.414351,3.009259,19.386599999999987,3689.476111114745
2025-07-26 22:24:00,38.33912,0.78125,0.5542489540822549,3.327546,2.922454,20.543999999999983,3689.526111114745
2025-07-26 22:27:00,39.32291,0.6944439999999998,0.4821552677087606,3.2696760000000005,2.8935179999999994,21.12270000000001,3689.5761111147453
2025-07-26 22:30:00,38.80209,0.6655090000000001,0.48923091664496,3.125,2.8067130000000002,19.675900000000013,3689.6261111147455
2025-07-26 22:33:00,38.33912,0.6944439999999998,0.5009358594980117,3.240741,2.8935179999999994,19.965300000000013,3689.6761111147457
2025-07-26 22:36:00,37.35532,0.78125,0.535223013193782,3.1828699999999994,2.748842,18.518500000000017,3689.726111114746
2025-07-26 22:39:00,37.81829,0.6944439999999998,0.46271676844528536,3.1539339999999996,2.748843,19.097200000000043,3689.776111114746
2025-07-26 22:42:00,37.81829,0.7233789999999996,0.49342611001027603,3.125,2.719908,21.412000000000035,3689.8261111147463
2025-07-26 22:45:00,37.81829,0.78125,0.5155842242905733,3.1539339999999996,2.6909720000000004,19.675900000000013,3689.8761111147464
2025-07-26 22:48:00,38.31018,0.6944439999999998,0.5009364981719523,3.125,2.7777780000000005,16.49309999999997,3689.9261111147466
2025-07-26 22:51:00,36.89236,0.78125,0.5352223455164002,3.240741,2.806711999999999,18.22909999999996,3689.976111114747
2025-07-26 22:54:00,37.81829,0.6365739999999995,0.4591927558370133,3.327545999999999,3.0092600000000003,19.386500000000012,3690.026111114747
2025-07-26 22:57:00,37.81829,0.7523149999999994,0.5045664883350693,3.1828709999999996,2.748843,19.09729999999996,3690.076111114747
2025-07-26 23:00:00,37.81829,0.7523149999999994,0.5239241297278308,2.9803249999999997,2.5752309999999996,20.543999999999983,3690.1261111147473
2025-07-26 23:03:00,35.90857,0.6655089999999992,0.4707475566425941,2.951389,2.6041670000000003,19.097199999999987,3690.1761111147475
2025-07-26 23:06:00,36.89236,0.694445,0.48215631946967735,2.8935189999999995,2.5173609999999993,18.518500000000017,3690.2261111147477
2025-07-26 23:09:00,35.41666,0.6655089999999992,0.47074820604661133,2.6620369999999998,2.3148160000000004,17.93979999999999,3690.276111114748
2025-07-26 23:12:00,35.41666,0.6076389999999998,0.4653505803037231,2.8067130000000002,2.546297,16.78230000000002,3690.326111114748
2025-07-26 23:15:00,35.41666,0.6076389999999998,0.4474797089805937,2.748842,2.4594899999999997,19.097200000000043,3690.3761111147483
2025-07-26 23:18:00,34.43287,0.6365739999999995,0.44038285940901123,2.6041669999999995,2.256945,17.071799999999996,3690.4261111147484
2025-07-26 23:21:00,34.20139,0.6076389999999998,0.42899568280803646,2.4884259999999996,2.170139,16.492999999999995,3690.4761111147486
2025-07-26 23:24:00,33.96991,0.5787040000000001,0.4174470974817501,2.430556,2.141202999999999,17.93979999999999,3690.526111114749
2025-07-26 23:27:00,32.98611,0.6076389999999998,0.42899568280803646,2.1990739999999995,1.8807869999999998,17.071799999999996,3690.576111114749
2025-07-26 23:30:00,32.52315,0.6655100000000003,0.45161955799627984,2.1412050000000002,1.765046,16.493100000000027,3690.626111114749
2025-07-26 23:33:00,32.52315,0.6076389999999998,0.42899568280803646,2.228009,1.9097220000000004,16.203700000000026,3690.6761111147493
2025-07-26 23:36:00,32.52315,0.6365739999999995,0.4591921171638219,2.3148150000000003,1.9965280000000005,18.518599999999992,3690.7261111147495
2025-07-26 23:39:00,31.01852,0.694445,0.4627164652343431,2.1990739999999995,1.7939809999999996,17.071799999999996,3690.7761111147497
2025-07-26 23:42:00,32.98611,0.6076389999999998,0.4289950323421907,2.17014,1.851852,15.3356,3690.82611111475
2025-07-26 23:45:00,32.52315,0.6076389999999998,0.42899568280803646,2.0254630000000002,1.7071760000000005,15.335699999999974,3690.87611111475
2025-07-26 23:48:00,30.55556,0.6365739999999995,0.4591921171638219,2.0254630000000002,1.7071760000000005,16.20369999999997,3690.9261111147503
2025-07-26 23:51:00,32.00232,0.6365739999999995,0.4591914784898818,2.17014,1.851852,15.625,3690.9761111147504
2025-07-26 23:54:00,32.00232,0.7233799999999997,0.4934264972167738,2.2858799999999997,1.8807869999999998,16.492999999999995,3691.0261111147506
2025-07-26 23:57:00,32.98611,0.6365739999999995,0.4403821974085592,2.372686,2.0254630000000002,16.782399999999996,3691.076111114751
2025-07-27 00:00:00,32.00232,0.694445,0.4821563194696779,2.1990739999999995,1.8229160000000002,16.20369999999997,3691.126111114751
2025-07-27 00:03:00,32.52315,0.6076389999999998,0.42899568280803646,2.1990739999999995,1.8807869999999998,16.2038,3691.176111114751
2025-07-27 00:06:00,32.00232,0.6076389999999998,0.42899568280803646,2.054398,1.7361110000000002,16.203700000000026,3691.2261111147513
2025-07-27 00:09:00,30.55556,0.6076389999999998,0.4474797089805937,2.141204,1.851852,16.203700000000026,3691.2761111147515
2025-07-27 00:12:00,32.00232,0.694445,0.4627164652343431,2.1990739999999995,1.7939809999999996,15.3356,3691.3261111147517
2025-07-27 00:15:00,32.98611,0.6076389999999998,0.42899568280803646,2.228009,1.9097220000000004,16.492999999999995,3691.376111114752
2025-07-27 00:18:00,32.52315,0.6365739999999995,0.44038285940901123,2.1990739999999995,1.851852,16.782399999999996,3691.426111114752
2025-07-27 00:21:00,32.52315,0.6076389999999998,0.4474797089805937,2.141204,1.851852,15.9144,3691.4761111147523
2025-07-27 00:24:00,32.52315,0.6365739999999995,0.4591914784898818,2.17014,1.851852,16.20360000000005,3691.5261111147524
2025-07-27 00:27:00,32.52315,0.6365739999999995,0.4591921171638225,2.1990739999999995,1.8807870000000007,15.914299999999969,3691.5761111147526
2025-07-27 00:30:00,32.52315,0.6365739999999995,0.47737280668490506,2.228009,1.9386580000000002,16.492999999999995,3691.626111114753
2025-07-27 00:33:00,32.52315,0.6365739999999995,0.47737280668490506,2.228009,1.9386580000000002,15.9144,3691.676111114753
2025-07-27 00:36:00,32.52315,0.694445,0.48215631946967735,2.2858799999999997,1.9097219999999995,15.625,3691.726111114753
2025-07-27 00:39:00,33.47801,0.694445,0.48215631946967735,2.2858799999999997,1.9097219999999995,15.914300000000026,3691.7761111147533
2025-07-27 00:42:00,32.17593,0.694445,0.4627164652343431,2.1990739999999995,1.7939809999999996,16.20369999999997,3691.8261111147535
2025-07-27 00:45:00,32.52315,0.6076389999999998,0.42899568280803646,2.083334,1.765047,16.493100000000027,3691.8761111147537
2025-07-27 00:48:00,32.52315,0.6076389999999998,0.46534997237771997,2.083334,1.8229170000000003,16.20369999999997,3691.926111114754
2025-07-27 00:51:00,30.55556,0.694445,0.46271578086571435,2.17014,1.765046,16.492999999999995,3691.976111114754
2025-07-27 00:54:00,32.00232,0.694445,0.5009375388561849,2.228009,1.8807869999999998,16.492999999999995,3692.0261111147543
2025-07-27 00:57:00,32.00232,0.6655089999999992,0.45161984542346706,2.2280089999999992,1.851852,15.046299999999974,3692.0761111147544
2025-07-27 01:00:00,32.00232,0.6655089999999992,0.48923154528035734,2.256944,1.9386580000000002,17.071799999999996,3692.1261111147546
2025-07-27 01:03:00,32.00232,0.7233789999999996,0.47368004710341866,2.2858789999999996,1.851852,14.757000000000005,3692.176111114755
2025-07-27 01:06:00,31.01852,0.6944439999999998,0.48215592763032056,2.228009,1.851852,15.9144,3692.226111114755
2025-07-27 01:09:00,32.00232,0.6655089999999992,0.47074755664259466,2.2280089999999992,1.8807870000000007,15.625,3692.276111114755
2025-07-27 01:12:00,32.00232,0.6365739999999995,0.4591921171638225,2.2280089999999992,1.9097220000000004,15.625,3692.3261111147553
2025-07-27 01:15:00,32.00232,0.7233799999999997,0.4531531310748199,2.2280089999999992,1.765046,15.335699999999974,3692.3761111147555
2025-07-27 01:18:00,32.00232,0.6365739999999995,0.44038285940901123,2.083334,1.7361120000000003,16.782399999999996,3692.4261111147557
2025-07-27 01:21:00,32.00232,0.6076389999999998,0.42899568280803646,2.141204,1.8229170000000003,15.335699999999974,3692.476111114756
2025-07-27 01:24:00,32.00232,0.6655089999999992,0.45161984542346706,2.2280089999999992,1.851852,15.3356,3692.526111114756
2025-07-27 01:27:00,32.00232,0.6655089999999992,0.47074755664259466,2.2280089999999992,1.8807870000000007,16.492999999999995,3692.5761111147563
2025-07-27 01:30:00,32.00232,0.6655089999999992,0.48923154528035734,2.256944,1.9386580000000002,16.492999999999995,3692.6261111147564
2025-07-27 01:33:00,32.00232,0.7233799999999997,0.4736804238247583,2.3148149999999994,1.8807869999999998,15.625,3692.6761111147566
2025-07-27 01:36:00,32.52315,0.6365739999999995,0.44038285940901123,2.2280089999999992,1.8807869999999998,16.20369999999997,3692.726111114757
2025-07-27 01:39:00,32.00232,0.78125,0.49524133212910454,2.170139,1.6782409999999999,17.071799999999996,3692.776111114757
2025-07-27 01:42:00,31.68403,0.6944439999999998,0.5009364981719523,2.170139,1.8229170000000003,16.782399999999996,3692.826111114757
2025-07-27 01:45:00,31.53935,0.6365739999999995,0.49500185774460903,2.1122689999999995,1.851852,17.939700000000016,3692.8761111147574
2025-07-27 01:48:00,31.53935,0.6655089999999992,0.47074690723780926,2.1990749999999997,1.851852,15.625,3692.9261111147575
2025-07-27 01:51:00,31.53935,0.6365739999999995,0.44038285940901123,2.1990739999999995,1.851852,16.493100000000027,3692.9761111147577
2025-07-27 01:54:00,32.52315,0.6655100000000003,0.47074795340578457,2.170139,1.8229160000000002,16.782399999999996,3693.026111114758
2025-07-27 01:57:00,32.52315,0.578703,0.4355988246407669,2.141203,1.8807870000000007,16.782399999999996,3693.076111114758
2025-07-27 02:00:00,32.52315,0.6365740000000004,0.4591921171638223,2.0833330000000005,1.765046,15.046299999999974,3693.1261111147583
2025-07-27 02:03:00,32.52315,0.578703,0.4355988246407669,2.141203,1.8807870000000007,15.914300000000026,3693.1761111147584
2025-07-27 02:06:00,32.52315,0.578703,0.4174466954713033,2.1122690000000004,1.8229170000000003,17.07170000000002,3693.2261111147586
2025-07-27 02:09:00,32.52315,0.578703,0.43559882464076627,2.228009,1.967593,17.361000000000047,3693.276111114759
2025-07-27 02:12:00,32.52315,0.6365740000000004,0.4403828594090116,2.228009,1.8807869999999998,16.493100000000027,3693.326111114759
2025-07-27 02:15:00,32.52315,0.578703,0.4174466954713033,2.1122690000000004,1.8229170000000003,18.518500000000017,3693.376111114759
2025-07-27 02:18:00,32.52315,0.6076389999999998,0.42899568280803646,2.054399,1.7361120000000003,17.650499999999965,3693.4261111147594
2025-07-27 02:21:00,32.52315,0.5787040000000001,0.4174477361556908,2.0254630000000002,1.7361110000000002,18.229100000000017,3693.4761111147595
2025-07-27 02:24:00,31.30787,0.5787040000000001,0.45315267917343566,2.054399,1.8229170000000003,14.467600000000004,3693.5261111147597
2025-07-27 02:27:00,31.01852,0.6655100000000003,0.47074730400063214,2.1412050000000002,1.7939809999999996,16.782399999999996,3693.57611111476
2025-07-27 02:30:00,32.52315,0.694445,0.48215631946967735,2.430556,2.054398,17.361099999999965,3693.62611111476
2025-07-27 02:33:00,32.00232,0.5787040000000001,0.4174477361556908,2.34375,2.054398,16.20360000000005,3693.6761111147603
2025-07-27 02:36:00,32.46528,0.694445,0.4627164652343431,2.1990739999999995,1.7939809999999996,16.49309999999997,3693.7261111147604
2025-07-27 02:39:00,31.01852,0.6365739999999995,0.44038285940901123,2.141204,1.7939820000000006,16.493100000000027,3693.7761111147606
2025-07-27 02:42:00,32.00232,0.6365739999999995,0.45919275583701263,2.054398,1.7361120000000003,17.939800000000048,3693.826111114761
2025-07-27 02:45:00,30.55556,0.6365739999999995,0.44038285940901123,2.054398,1.7071760000000005,16.20360000000005,3693.876111114761
2025-07-27 02:48:00,31.53935,0.6076389999999998,0.4474797089805937,2.141204,1.851852,16.20369999999997,3693.926111114761
2025-07-27 02:51:00,31.53935,0.7233799999999997,0.47367972859245405,2.372686,1.938657,18.229100000000017,3693.9761111147614
2025-07-27 02:54:00,32.52315,0.5787040000000001,0.41744709748175063,2.1412050000000002,1.851852,15.9144,3694.0261111147615
2025-07-27 02:57:00,32.00232,0.5787040000000001,0.4355986217701316,2.1412050000000002,1.8807869999999998,17.36110000000002,3694.0761111147617
2025-07-27 03:00:00,32.00232,0.6076389999999998,0.4653505803037231,2.1990740000000004,1.9386580000000002,17.071799999999996,3694.126111114762
2025-07-27 03:03:00,32.00232,0.6076389999999998,0.42899568280803646,2.170139,1.851852,16.492999999999995,3694.176111114762
2025-07-27 03:06:00,32.00232,0.6076389999999998,0.42899568280803646,2.1122690000000004,1.7939820000000006,15.9144,3694.2261111147623
2025-07-27 03:09:00,32.52315,0.6365739999999995,0.4950024582870787,2.1990739999999995,1.9386580000000002,15.625,3694.2761111147624
2025-07-27 03:12:00,32.52315,0.6365739999999995,0.4591921171638219,2.2858799999999997,1.967593,15.625,3694.3261111147626
2025-07-27 03:15:00,32.52315,0.6365739999999995,0.44038285940901123,2.2858799999999997,1.9386580000000002,15.3356,3694.376111114763
2025-07-27 03:18:00,32.52315,0.6365739999999995,0.44038285940901123,2.141204,1.7939820000000006,13.888899999999978,3694.426111114763
2025-07-27 03:21:00,31.53935,0.6365739999999995,0.45919275583701263,2.0833329999999997,1.765047,15.914300000000026,3694.476111114763
2025-07-27 03:24:00,30.55556,0.7233799999999997,0.4934264972167738,2.170139,1.765046,17.071799999999996,3694.5261111147634
2025-07-27 03:27:00,31.53935,0.6365739999999995,0.4591914784898818,2.1990749999999997,1.8807869999999998,16.782399999999996,3694.5761111147635
2025-07-27 03:30:00,31.53935,0.8101849999999997,0.5058507459779291,2.459491,1.938657,14.467600000000004,3694.6261111147637
2025-07-27 03:33:00,32.52315,0.7233789999999996,0.45315204101090595,2.256945,1.7939820000000006,15.914299999999969,3694.676111114764
2025-07-27 03:36:00,31.07639,0.78125,0.49524061574512296,2.256945,1.765046,15.625,3694.726111114764
2025-07-27 03:39:00,32.00232,0.6944439999999998,0.4627160840779452,2.228009,1.8229170000000003,17.07170000000002,3694.7761111147643
2025-07-27 03:42:00,31.01852,0.7233789999999996,0.47368004710341866,2.141203,1.7071760000000005,15.3356,3694.8261111147644
2025-07-27 03:45:00,31.01852,0.7233789999999996,0.512498206146844,2.170139,1.7939820000000006,15.046299999999974,3694.8761111147646
2025-07-27 03:48:00,32.00232,0.6944439999999998,0.4627153997096954,2.256945,1.851852,19.386499999999955,3694.926111114765
2025-07-27 03:51:00,32.52315,0.8391209999999996,0.5163562524522329,2.3148149999999994,1.765046,16.782399999999996,3694.976111114765
2025-07-27 03:54:00,32.00232,0.7523149999999994,0.504565807967888,2.285881,1.851852,15.335699999999974,3695.026111114765
2025-07-27 03:57:00,31.53935,0.7233799999999997,0.4736804238247583,2.34375,1.9097220000000004,16.203700000000026,3695.0761111147654
2025-07-27 04:00:00,31.53935,0.8101859999999999,0.5058518375024216,2.430556,1.9097219999999995,14.467600000000004,3695.1261111147655
2025-07-27 04:03:00,31.53935,0.7523150000000003,0.4845190365638739,2.3148160000000004,1.851852,15.625,3695.1761111147657
2025-07-27 04:06:00,30.55556,0.78125,0.535223013193782,2.2280100000000003,1.7939820000000006,15.9144,3695.226111114766
2025-07-27 04:09:00,31.01852,0.7523150000000003,0.4845190365638739,2.3148160000000004,1.851852,16.492999999999995,3695.276111114766
2025-07-27 04:12:00,30.09259,0.78125,0.49524133212910454,2.2280100000000003,1.7361120000000003,15.625,3695.3261111147663
2025-07-27 04:15:00,30.55556,0.78125,0.49524133212910454,2.1990740000000004,1.7071760000000005,15.3356,3695.3761111147664
2025-07-27 04:18:00,30.55556,0.7523150000000003,0.4845197424640827,2.1701390000000007,1.7071760000000005,17.071799999999996,3695.4261111147666
2025-07-27 04:21:00,30.09259,0.7523150000000003,0.5045664883350697,2.1701390000000007,1.7361110000000002,16.492999999999995,3695.476111114767
2025-07-27 04:24:00,30.09259,0.8391210000000004,0.5574635122607677,2.3726850000000006,1.8807869999999998,16.20369999999997,3695.526111114767
2025-07-27 04:27:00,31.01852,0.8391210000000004,0.5770116406188455,2.5173620000000003,2.054397,15.04630000000003,3695.576111114767
2025-07-27 04:30:00,32.00232,0.7523150000000003,0.46367484651564644,2.4594910000000008,1.967593,15.625,3695.6261111147674
2025-07-27 04:33:00,31.53935,0.78125,0.5155835339721224,2.34375,1.8807870000000007,15.9144,3695.6761111147675
2025-07-27 04:36:00,30.55556,0.78125,0.49524133212910454,2.34375,1.851852,15.914299999999969,3695.7261111147677
2025-07-27 04:39:00,30.52662,0.78125,0.49524133212910454,2.2280100000000003,1.7361120000000003,16.20369999999997,3695.776111114768
2025-07-27 04:42:00,30.09259,0.7233800000000006,0.49342649721677406,2.1701390000000007,1.765046,15.625,3695.826111114768
2025-07-27 04:48:00,30.55556,0.8391210000000004,0.5372748944824096,2.4594910000000008,1.938657,17.361199999999997,3695.826111114768
2025-07-27 04:51:00,30.41088,0.8391210000000004,0.4945892579084753,2.3148160000000004,1.7361110000000002,16.49309999999997,3695.826111114768
2025-07-27 04:54:00,30.09259,0.78125,0.5155835339721218,2.2858800000000006,1.8229170000000003,15.046299999999974,3695.826111114768
2025-07-27 04:57:00,30.55556,0.78125,0.49524133212910454,2.34375,1.851852,16.493100000000027,3695.826111114768
2025-07-27 05:00:00,30.55556,0.7523150000000003,0.4845197424640827,2.2280100000000003,1.765047,16.782399999999996,3695.826111114768
2025-07-27 05:06:00,30.09259,0.7523150000000003,0.504567168701431,2.1990740000000004,1.765047,14.46750000000003,3695.826111114768
2025-07-27 05:09:00,30.09259,0.8391210000000004,0.5372748944824096,2.430556,1.9097219999999995,15.9144,3695.8761111147683
2025-07-27 05:12:00,31.01852,0.78125,0.49524133212910454,2.430556,1.9386580000000002,16.203700000000026,3695.9261111147684
2025-07-27 05:15:00,31.01852,0.78125,0.49524133212910454,2.34375,1.851852,16.493000000000052,3695.9761111147686
2025-07-27 05:18:00,31.01852,0.78125,0.4519668691434842,2.2858800000000006,1.7361120000000003,15.625,3696.026111114769
2025-07-27 05:21:00,30.09259,0.8101859999999999,0.5058518375024222,2.170139,1.649305,15.914299999999969,3696.076111114769
2025-07-27 05:24:00,30.55556,0.7233799999999997,0.4736804238247583,2.170139,1.7361110000000002,16.493000000000052,3696.126111114769
2025-07-27 05:27:00,30.55556,0.7523149999999994,0.504565807967888,2.285881,1.851852,17.650499999999965,3696.1761111147694
2025-07-27 05:30:00,30.55556,0.8391209999999996,0.5163562524522329,2.34375,1.7939810000000005,15.3356,3696.2261111147695
2025-07-27 05:33:00,30.55556,0.7233799999999997,0.47367972859245405,2.285881,1.851852,17.36099999999999,3696.2761111147697
2025-07-27 05:36:00,31.53935,0.7233799999999997,0.5124979548151943,2.285881,1.9097220000000004,15.3356,3696.32611111477
2025-07-27 05:39:00,31.53935,0.7233789999999996,0.47368004710341866,2.3726849999999997,1.9386580000000002,18.807900000000018,3696.37611111477
2025-07-27 05:42:00,31.01852,0.7233789999999996,0.47368004710341866,2.170139,1.7361120000000003,15.046299999999974,3696.4261111147703
2025-07-27 05:45:00,31.01852,0.8101849999999997,0.5264842128076064,2.1122680000000003,1.6203700000000003,17.93979999999999,3696.4761111147704
2025-07-27 05:48:00,30.98958,0.6655089999999992,0.4707475566425941,2.170139,1.8229170000000003,14.756899999999973,3696.5261111147706
2025-07-27 05:51:00,31.01852,0.7233799999999997,0.4934264972167738,2.170139,1.765046,17.361099999999965,3696.576111114771
2025-07-27 05:54:00,31.53935,0.6655089999999992,0.45161984542346706,2.170139,1.7939820000000006,15.3356,3696.626111114771
2025-07-27 05:57:00,30.55556,0.7233799999999997,0.4934264972167738,2.170139,1.765046,15.914299999999969,3696.676111114771
2025-07-27 06:00:00,31.53935,0.7233799999999997,0.4934264972167738,2.34375,1.938657,16.493100000000027,3696.7261111147714
2025-07-27 06:03:00,31.53935,0.6365739999999995,0.4403821974085592,2.1990749999999997,1.851852,17.071799999999996,3696.7761111147715
2025-07-27 06:06:00,30.55556,0.7233799999999997,0.4736804238247583,2.0833329999999997,1.649305,16.203700000000026,3696.8261111147717
2025-07-27 06:09:00,31.45255,0.6655089999999992,0.45161984542346706,2.170139,1.7939820000000006,15.914299999999969,3696.876111114772
2025-07-27 06:12:00,31.42361,0.6655089999999992,0.48923091664495955,2.1122689999999995,1.7939820000000006,15.046299999999974,3696.926111114772
2025-07-27 06:15:00,31.27893,0.6655089999999992,0.45161984542346706,2.1122689999999995,1.7361120000000003,16.782399999999996,3696.9761111147723
2025-07-27 06:18:00,31.45255,0.6655089999999992,0.45161984542346706,2.0833329999999997,1.7071760000000005,14.757000000000005,3697.0261111147724
2025-07-27 06:21:00,31.16319,0.7233789999999996,0.4934261100102766,2.2858789999999996,1.8807870000000007,17.361199999999997,3697.0761111147726
2025-07-27 06:24:00,31.45255,0.7233789999999996,0.47367935187148646,2.256945,1.8229170000000003,16.20369999999997,3697.126111114773
2025-07-27 06:27:00,31.39468,0.78125,0.4952413321291039,2.4016200000000003,1.9097219999999995,14.757000000000005,3697.176111114773
2025-07-27 06:30:00,31.45255,0.78125,0.45196608610114947,2.3726849999999997,1.8229160000000002,15.625,3697.226111114773
2025-07-27 06:33:00,30.55556,0.7233799999999997,0.4736804238247583,2.256945,1.8229170000000003,16.20369999999997,3697.2761111147734
2025-07-27 06:36:00,30.55556,0.7523149999999994,0.4845197424640823,2.141204,1.6782410000000008,14.756899999999973,3697.3261111147735
2025-07-27 06:39:00,30.09259,0.7523150000000003,0.4845197424640827,2.141204,1.6782409999999999,17.071799999999996,3697.3761111147737
2025-07-27 06:42:00,30.09259,0.8391210000000004,0.5372756042151069,2.1990740000000004,1.6782409999999999,15.625,3697.426111114774
2025-07-27 06:45:00,31.01852,0.78125,0.49524133212910454,2.3148150000000003,1.8229170000000003,15.625,3697.476111114774
2025-07-27 06:48:00,31.01852,0.8969909999999999,0.5585459050768972,2.3148150000000003,1.7361110000000002,17.07170000000002,3697.5261111147743
2025-07-27 06:51:00,31.07639,0.8101849999999997,0.5058514726720867,2.4016200000000003,1.8807870000000007,16.2038,3697.5761111147744
2025-07-27 06:54:00,31.01852,0.8101849999999997,0.5058514726720867,2.3148150000000003,1.7939820000000006,16.49309999999997,3697.6261111147746
2025-07-27 06:57:00,31.01852,0.8391200000000003,0.5163558911824838,2.3726850000000006,1.8229170000000003,14.756999999999948,3697.676111114775
2025-07-27 07:03:00,31.53935,0.9548610000000002,0.5794357301644776,2.3726850000000006,1.7361110000000002,16.20369999999997,3697.676111114775
2025-07-27 07:06:00,32.98611,0.9259260000000005,0.5900156785076344,2.517361,1.938657,17.650499999999965,3697.726111114775
2025-07-27 07:09:00,34.43287,0.8969899999999997,0.5370680942526841,2.604166,1.9965280000000005,18.51849999999996,3697.776111114775
2025-07-27 07:12:00,32.00232,0.868055,0.6074517389080691,2.604166,2.141203,18.22919999999999,3697.8261111147754
2025-07-27 07:15:00,34.92477,0.9837960000000008,0.6112375283242532,3.0381940000000007,2.4016209999999996,19.96520000000004,3697.8761111147755
2025-07-27 07:18:00,37.81829,0.9837960000000008,0.632029504734753,3.616898000000001,3.0092600000000003,19.097200000000043,3697.9261111147757
2025-07-27 07:21:00,37.81829,0.868055,0.5267590814058573,3.4432869999999998,2.8645829999999997,19.386600000000044,3697.976111114776
2025-07-27 07:24:00,37.81829,0.8391200000000003,0.5574631318619137,3.2407400000000006,2.748843,17.650500000000022,3698.026111114776
2025-07-27 07:27:00,37.81829,0.8969909999999999,0.579265354894065,3.4722219999999995,2.922453,19.097199999999987,3698.0761111147763
2025-07-27 07:30:00,38.80209,0.78125,0.5155828436528331,3.3564820000000006,2.8935179999999994,19.965300000000013,3698.1261111147764
2025-07-27 07:33:00,37.35532,0.78125,0.5542489540822549,3.211805,2.8067130000000002,20.833399999999983,3698.1761111147766
2025-07-27 07:36:00,38.80209,0.7523150000000003,0.542681919864334,3.211805,2.835648,19.386599999999987,3698.226111114777
2025-07-27 07:39:00,38.80209,0.78125,0.5542489540822549,3.240741,2.835649,20.25460000000004,3698.276111114777
2025-07-27 07:42:00,38.80209,0.78125,0.535223013193782,3.240741,2.8067130000000002,19.675900000000013,3698.326111114777
2025-07-27 07:45:00,37.35532,0.78125,0.5542489540822549,3.240741,2.835649,17.650499999999965,3698.3761111147774
2025-07-27 07:48:00,38.80209,0.8680560000000002,0.5479610405991768,3.4432869999999998,2.8935190000000004,19.386599999999987,3698.4261111147775
2025-07-27 07:51:00,38.33912,0.7523150000000003,0.5239247879111988,3.240741,2.835648,19.965300000000013,3698.4761111147777
2025-07-27 07:54:00,37.35532,0.7233800000000006,0.512497954815194,3.327547000000001,2.9513879999999997,18.807799999999986,3698.526111114778
2025-07-27 07:57:00,39.32291,0.8391210000000004,0.5372741847488413,3.327547000000001,2.806711999999999,21.12270000000001,3698.576111114778
2025-07-27 08:00:00,37.35532,0.7523150000000003,0.5045664883350697,3.1828710000000004,2.748843,18.807900000000018,3698.6261111147783
2025-07-27 08:03:00,37.35532,0.7233799999999997,0.5124992518530305,3.125,2.748843,18.518500000000017,3698.6761111147785
2025-07-27 08:06:00,37.35532,0.8101859999999999,0.5464005300195517,3.2118059999999993,2.748842,17.939899999999966,3698.7261111147786
2025-07-27 08:09:00,39.32291,0.8101859999999999,0.5264845875972289,3.2696769999999997,2.7777779999999996,19.965300000000013,3698.776111114779
2025-07-27 08:12:00,38.33912,0.8391210000000004,0.5574628260678444,3.240741,2.748842,19.386599999999987,3698.826111114779
2025-07-27 08:15:00,38.80209,0.78125,0.5155835339721218,3.2986120000000003,2.835649,19.675899999999956,3698.876111114779
2025-07-27 08:18:00,38.80209,0.8101859999999999,0.5463998530081426,3.2986120000000003,2.835647,18.80789999999996,3698.9261111147794
2025-07-27 08:21:00,38.80209,0.7523150000000003,0.5239241297278311,3.327547000000001,2.922453,21.122799999999984,3698.9761111147795
2025-07-27 08:24:00,38.33912,0.78125,0.5727320199804653,3.4722220000000004,3.0960660000000004,18.518599999999992,3699.0261111147797
2025-07-27 08:27:00,38.33912,0.8101859999999999,0.546401207030213,3.501158,3.038195,20.54400000000004,3699.07611111478
2025-07-27 08:30:00,38.33912,0.7233799999999997,0.4934271674544278,3.414351999999999,3.0092600000000003,18.22909999999996,3699.12611111478
2025-07-27 08:33:00,38.33912,0.7233789999999996,0.49342611001027603,3.4432869999999998,3.038195,18.51849999999996,3699.1761111147803
2025-07-27 08:36:00,38.33912,0.7233789999999996,0.5309810535938493,3.2986109999999993,2.9513890000000007,20.25460000000004,3699.2261111147805
2025-07-27 08:39:00,38.33912,0.7233799999999997,0.49342582697831805,3.327546999999999,2.922453,19.097199999999987,3699.2761111147806
2025-07-27 08:42:00,38.33912,0.8391209999999996,0.5372748944824093,3.2696769999999997,2.748843,19.965300000000013,3699.326111114781
2025-07-27 08:45:00,39.78588,0.7523150000000003,0.5239247879111988,3.3854170000000003,2.9803240000000004,19.386599999999987,3699.376111114781
2025-07-27 08:48:00,38.80209,0.7523150000000003,0.5045658079678889,3.3564819999999997,2.922453,18.518500000000017,3699.426111114781
2025-07-27 08:51:00,37.35532,0.78125,0.5155842242905733,3.4432869999999998,2.9803250000000006,20.543999999999983,3699.4761111147814
2025-07-27 08:54:00,39.32291,0.8101859999999999,0.5656907306018607,3.4722229999999996,3.038195,20.543999999999983,3699.5261111147815
2025-07-27 08:57:00,39.32291,0.7523149999999994,0.5239247879111985,3.3564819999999997,2.9513890000000007,19.386599999999987,3699.5761111147817
2025-07-27 09:00:00,39.32291,0.6944439999999998,0.5009358594980117,3.2696760000000005,2.922453,20.254599999999982,3699.626111114782
2025-07-27 09:03:00,39.32291,0.8101849999999997,0.5463994687431226,3.2696760000000005,2.806712,21.122600000000034,3699.676111114782
2025-07-27 09:06:00,40.27778,0.6655089999999992,0.48923091664495955,3.2696759999999996,2.9513890000000007,20.25460000000004,3699.7261111147823
2025-07-27 09:09:00,39.32291,0.6365739999999995,0.4773715699016423,3.1828709999999996,2.8935179999999994,19.675999999999988,3699.7761111147825
2025-07-27 09:12:00,39.32291,0.7523149999999994,0.5045658079678886,3.240740999999999,2.806712,18.807799999999986,3699.8261111147826
2025-07-27 09:15:00,40.24884,0.6365739999999995,0.5121452504472783,3.2118059999999993,2.9803250000000006,20.254599999999982,3699.876111114783
2025-07-27 09:18:00,40.27778,0.7233799999999997,0.5309820897404816,3.2696759999999996,2.922454,18.807800000000043,3699.926111114783
2025-07-27 09:21:00,39.78588,0.6365739999999995,0.47737280668490506,3.3564809999999996,3.0671299999999997,19.386500000000012,3699.976111114783
2025-07-27 09:24:00,41.1169,0.7523149999999994,0.5426819198643336,3.530091999999999,3.1539349999999997,20.54400000000004,3700.0261111147834
2025-07-27 09:27:00,41.72454,0.6655089999999992,0.48923091664495955,3.4722219999999995,3.1539350000000006,19.675999999999988,3700.0761111147835
2025-07-27 09:30:00,41.72454,0.6365739999999995,0.512144665773083,3.3854170000000003,3.1539350000000006,21.411999999999978,3700.1261111147837
2025-07-27 09:33:00,41.72454,0.694445,0.5009369001825887,3.4722229999999996,3.125,18.807900000000018,3700.176111114784
2025-07-27 09:36:00,42.70834,0.6076389999999998,0.48268380881019884,3.501156999999999,3.2696759999999996,19.965300000000013,3700.226111114784
2025-07-27 09:39:00,41.72454,0.694445,0.536836486744076,3.530092,3.240741,21.12270000000001,3700.2761111147843
2025-07-27 09:42:00,42.70834,0.6365739999999995,0.4950024582870787,3.530092,3.2696760000000005,21.41210000000001,3700.3261111147845
2025-07-27 09:45:00,41.72454,0.6365739999999995,0.4950024582870787,3.530091999999999,3.2696759999999996,21.70139999999998,3700.3761111147846
2025-07-27 09:48:00,41.72454,0.6365739999999995,0.4773721882936022,3.4722219999999995,3.1828700000000003,20.543999999999983,3700.426111114785
2025-07-27 09:51:00,40.27778,0.6944439999999998,0.5009364981719523,3.5590279999999996,3.211806,18.80789999999996,3700.476111114785
2025-07-27 09:54:00,40.27778,0.8391209999999996,0.5372756042151072,3.616897999999999,3.0960650000000003,19.965299999999957,3700.526111114785
2025-07-27 09:57:00,41.23264,0.7233799999999997,0.5309820897404816,3.501158,3.1539360000000007,18.807799999999986,3700.5761111147854
2025-07-27 10:00:00,40.27778,0.78125,0.535223013193782,3.530092,3.096064,19.09730000000002,3700.6261111147855
2025-07-27 10:03:00,41.23264,0.78125,0.5352236808704305,3.616897,3.1828699999999994,18.807900000000018,3700.6761111147857
2025-07-27 10:06:00,41.23264,0.6655090000000001,0.5071513281044064,3.4432869999999998,3.153936,20.254599999999982,3700.726111114786
2025-07-27 10:09:00,39.78588,0.6944439999999998,0.5191411851034479,3.4722220000000004,3.1539360000000007,20.254599999999982,3700.776111114786
2025-07-27 10:12:00,38.80209,0.8101859999999999,0.5656907306018607,3.501158,3.0671300000000006,18.518500000000017,3700.8261111147863
2025-07-27 10:15:00,40.76968,0.8101859999999999,0.5656907306018607,3.501158,3.0671300000000006,19.097199999999987,3700.8761111147865
2025-07-27 10:18:00,40.76968,0.7523150000000003,0.5239247879111988,3.616899,3.211806,19.965300000000013,3700.9261111147866
2025-07-27 10:21:00,39.78588,0.8680560000000002,0.568416711338103,3.7615740000000004,3.240741,20.25460000000004,3700.976111114787
2025-07-27 10:24:00,41.29051,0.8680560000000002,0.5684160161062489,3.7905100000000003,3.2696760000000005,20.254599999999982,3701.026111114787
2025-07-27 10:27:00,40.27778,0.7233799999999997,0.5124986033344638,3.616898,3.2407400000000006,20.54400000000004,3701.076111114787
