Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-27 10:30:00,39.32291,0.78125,0.5155828436528345,3.645834,3.1828700000000003,20.254599999999982,3701.1261111147874
2025-07-27 10:33:00,39.32291,0.868055,0.5479599538493953,3.5879630000000002,3.038195,19.097199999999987,3701.1761111147875
2025-07-27 10:36:00,39.78588,0.9548610000000002,0.6006721714539616,3.616898000000001,3.0092600000000003,20.543999999999983,3701.2261111147877
2025-07-27 10:39:00,39.78588,0.8101849999999997,0.5264849129116592,3.616898,3.125001000000001,18.807900000000018,3701.276111114788
2025-07-27 10:42:00,40.76968,0.8101849999999997,0.565690337279751,3.703703,3.2696760000000005,19.675900000000013,3701.326111114788
2025-07-27 10:45:00,40.76968,0.78125,0.5155842242905733,3.6458329999999997,3.1828710000000004,19.097200000000043,3701.3761111147883
2025-07-27 10:48:00,40.76968,0.8391210000000004,0.5770129716208023,3.6458329999999997,3.1828699999999994,20.54400000000004,3701.4261111147885
2025-07-27 10:51:00,40.27778,0.7233799999999997,0.4934271674544278,3.5590279999999996,3.1539360000000007,19.96519999999998,3701.4761111147886
2025-07-27 10:54:00,40.27778,0.7523149999999994,0.5239254460938478,3.4432869999999998,3.038195,19.386500000000012,3701.526111114789
2025-07-27 10:57:00,40.27778,0.7233799999999997,0.5124992518530305,3.4432869999999998,3.0671299999999997,18.229100000000017,3701.576111114789
2025-07-27 11:00:00,39.32291,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,19.96519999999998,3701.626111114789
2025-07-27 11:03:00,39.78588,0.78125,0.535223013193782,3.5590279999999996,3.125,21.412000000000035,3701.6761111147894
2025-07-27 11:06:00,40.76968,0.78125,0.535223013193782,3.5590279999999996,3.125,19.675900000000013,3701.7261111147895
2025-07-27 11:09:00,40.24884,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,20.25460000000004,3701.7761111147897
2025-07-27 11:12:00,40.27778,0.7233789999999996,0.5124988546650738,3.4722220000000004,3.0960660000000004,21.122599999999977,3701.82611111479
2025-07-27 11:15:00,41.23264,0.78125,0.5542489540822549,3.4722220000000004,3.0671300000000006,21.412000000000035,3701.87611111479
2025-07-27 11:18:00,41.23264,0.6944439999999998,0.536834858929822,3.4722220000000004,3.1828700000000003,19.097199999999987,3701.9261111147903
2025-07-27 11:21:00,41.23264,0.7233789999999996,0.530981683008579,3.587961999999999,3.240741,20.254599999999982,3701.9761111147905
2025-07-27 11:24:00,39.78588,0.6944439999999998,0.5191411851034479,3.4722220000000004,3.1539360000000007,21.122799999999984,3702.0261111147906
2025-07-27 11:27:00,39.78588,0.6944439999999998,0.536834858929822,3.5590279999999996,3.2696759999999996,19.386600000000044,3702.076111114791
2025-07-27 11:30:00,40.27778,0.78125,0.5155842242905733,3.4722219999999995,3.0092600000000003,19.097199999999987,3702.126111114791
2025-07-27 11:33:00,41.2037,0.7523149999999994,0.5045664883350693,3.3564809999999996,2.922453,20.833399999999983,3702.176111114791
2025-07-27 11:36:00,41.72454,0.6365739999999995,0.47737280668490506,3.327546,3.038195,19.675900000000013,3702.2261111147914
2025-07-27 11:39:00,41.72454,0.6365739999999995,0.4773721882936022,3.4432869999999998,3.1539350000000006,20.83330000000001,3702.2761111147915
2025-07-27 11:42:00,42.70834,0.6076389999999998,0.46534997237771997,3.443288,3.1828710000000004,21.99079999999998,3702.3261111147917
2025-07-27 11:45:00,41.72454,0.6655100000000003,0.5071517451655655,3.414352,3.125,22.280100000000004,3702.376111114792
2025-07-27 11:48:00,42.70834,0.578703,0.48675032102268495,3.4722210000000002,3.2986120000000003,21.701300000000003,3702.426111114792
2025-07-27 11:51:00,42.70834,0.578703,0.4531522544610255,3.385416,3.1539350000000006,22.280100000000004,3702.4761111147923
2025-07-27 11:54:00,42.70834,0.5208329999999997,0.4445800689328065,3.240741,3.0960660000000004,21.12270000000001,3702.5261111147925
2025-07-27 11:57:00,42.70834,0.5787040000000001,0.47018331020972925,3.240741,3.038195,20.25460000000004,3702.5761111147926
2025-07-27 12:00:00,43.69213,0.5208329999999997,0.4445800689328065,3.327546,3.1828710000000004,20.543999999999983,3702.626111114793
2025-07-27 12:03:00,43.6632,0.49189799999999995,0.4314447159896762,3.2407410000000008,3.125001000000001,20.254599999999982,3702.676111114793
2025-07-27 12:06:00,42.21643,0.49189799999999995,0.4314447159896762,3.211806,3.0960660000000004,19.097199999999987,3702.726111114793
2025-07-27 12:09:00,42.21643,0.5497690000000004,0.4574873572052917,3.385416,3.211805,20.25460000000004,3702.7761111147934
2025-07-27 12:12:00,44.15509,0.49189799999999995,0.4470923841261092,3.327547,3.240741,21.99079999999998,3702.8261111147935
2025-07-27 12:15:00,42.70834,0.49189799999999995,0.4314447159896762,3.3564809999999996,3.240741,21.411999999999978,3702.8761111147937
2025-07-27 12:18:00,43.6632,0.49189799999999995,0.4470923841261092,3.327547,3.240741,21.122699999999952,3702.926111114794
2025-07-27 12:21:00,44.61805,0.5787040000000001,0.45315267917343566,3.3564819999999997,3.125,21.412099999999953,3702.976111114794
2025-07-27 12:24:00,43.54745,0.46296300000000024,0.4333847190752119,3.2696760000000005,3.211805,21.701300000000003,3703.0261111147943
2025-07-27 12:27:00,41.23264,0.5497680000000003,0.47375492851352385,3.327546000000001,3.1828700000000003,20.543999999999983,3703.0761111147945
2025-07-27 12:30:00,41.23264,0.6076389999999998,0.48268380881019884,3.4722219999999995,3.240741,21.12270000000001,3703.1261111147946
2025-07-27 12:33:00,41.23264,0.6365739999999995,0.4950024582870787,3.501156999999999,3.240741,21.122599999999977,3703.176111114795
2025-07-27 12:36:00,41.23264,0.6365739999999995,0.4950024582870787,3.530091999999999,3.2696759999999996,20.25460000000004,3703.226111114795
2025-07-27 12:39:00,39.78588,0.8101849999999997,0.565690337279751,3.616897,3.1828700000000003,20.25460000000004,3703.276111114795
2025-07-27 12:42:00,39.78588,0.78125,0.5542489540822549,3.616897,3.211805,21.990700000000004,3703.3261111147954
2025-07-27 12:45:00,39.78588,0.8101859999999999,0.546401207030213,3.6458329999999997,3.1828699999999994,21.701300000000003,3703.3761111147955
2025-07-27 12:48:00,39.78588,0.7523150000000003,0.542681919864334,3.530093000000001,3.1539360000000007,21.12270000000001,3703.4261111147957
2025-07-27 12:51:00,39.78588,0.7523150000000003,0.542681919864334,3.5879630000000002,3.211806,20.254599999999982,3703.476111114796
2025-07-27 12:54:00,38.39699,0.78125,0.5155828436528345,3.645834,3.1828700000000003,20.25460000000004,3703.526111114796
2025-07-27 12:57:00,38.33912,0.9259260000000005,0.5690370194214641,3.7326379999999997,3.125,20.54400000000004,3703.5761111147963
2025-07-27 13:00:00,40.24884,0.8391200000000003,0.5372752331419086,3.7326379999999997,3.211806,21.411999999999978,3703.6261111147965
2025-07-27 13:03:00,38.33912,0.868055,0.5882216460068643,3.7326379999999997,3.240741,19.965300000000013,3703.6761111147966
2025-07-27 13:06:00,39.12037,0.9259260000000005,0.5690370194214641,3.7326379999999997,3.125,18.807800000000043,3703.726111114797
2025-07-27 13:09:00,39.32291,0.868055,0.5479606730611807,3.6747680000000003,3.125001000000001,19.675900000000013,3703.776111114797
2025-07-27 13:12:00,39.32291,0.9259260000000005,0.569036281667167,3.8483800000000006,3.240741,19.675900000000013,3703.826111114797
2025-07-27 13:15:00,39.32291,0.8680560000000002,0.568416711338103,3.7615740000000004,3.240741,21.412000000000035,3703.8761111147974
2025-07-27 13:18:00,39.78588,0.8391210000000004,0.5770129716208023,3.6747680000000003,3.211805,19.386600000000044,3703.9261111147975
2025-07-27 13:21:00,39.78588,0.7523150000000003,0.5045671687014317,3.5879630000000002,3.1539360000000007,20.254700000000014,3703.9761111147977
2025-07-27 13:24:00,38.33912,0.78125,0.535223013193782,3.5879630000000002,3.1539350000000006,19.386599999999987,3704.026111114798
2025-07-27 13:27:00,39.32291,0.7523149999999994,0.5239247879111985,3.5879639999999995,3.1828710000000004,21.12270000000001,3704.076111114798
2025-07-27 13:30:00,39.32291,0.7233789999999996,0.5124988546650738,3.4722220000000004,3.0960660000000004,19.675900000000013,3704.1261111147983
2025-07-27 13:33:00,40.48032,0.694445,0.5009369001825887,3.443288,3.0960650000000003,21.12270000000001,3704.1761111147985
2025-07-27 13:36:00,40.27778,0.6076389999999998,0.4653505803037231,3.4722220000000004,3.211806,20.254599999999982,3704.2261111147986
2025-07-27 13:39:00,41.23264,0.46296300000000024,0.41806058132807006,3.298611,3.211806,21.701499999999953,3704.276111114799
2025-07-27 13:42:00,40.76968,0.5787040000000001,0.45315267917343566,3.3564819999999997,3.125,21.12270000000001,3704.326111114799
2025-07-27 13:45:00,40.76968,0.6365740000000004,0.49500245828707923,3.4432859999999996,3.1828699999999994,20.543999999999983,3704.376111114799
2025-07-27 13:48:00,40.27778,0.5497690000000004,0.4574873572052917,3.414352,3.240741,21.12270000000001,3704.4261111147994
2025-07-27 13:51:00,40.82755,0.6076389999999998,0.48268380881019884,3.3854170000000003,3.1539360000000007,21.122699999999952,3704.4761111147996
2025-07-27 13:54:00,39.78588,0.6076389999999998,0.5159757346738961,3.616898,3.4432869999999998,19.097199999999987,3704.5261111147997
2025-07-27 13:57:00,40.76968,0.7233789999999996,0.49342611001027603,3.703704,3.2986120000000003,20.25460000000004,3704.5761111148
2025-07-27 14:00:00,40.76968,0.6944439999999998,0.4821565875510952,3.587961999999999,3.211806,20.25460000000004,3704.6261111148
2025-07-27 14:03:00,39.78588,0.7233789999999996,0.512498206146844,3.5590279999999996,3.1828710000000004,20.254599999999982,3704.6761111148003
2025-07-27 14:06:00,39.78588,0.78125,0.5727307598169156,3.5590279999999996,3.1828699999999994,20.543999999999983,3704.7261111148005
2025-07-27 14:09:00,39.78588,0.6944439999999998,0.5191411851034479,3.587961999999999,3.2696759999999996,19.097199999999987,3704.7761111148006
2025-07-27 14:12:00,39.78588,0.78125,0.5542489540822549,3.616897,3.211805,20.254599999999982,3704.826111114801
2025-07-27 14:15:00,39.78588,0.8101849999999997,0.565690337279751,3.7326379999999997,3.298611,20.833399999999983,3704.876111114801
2025-07-27 14:18:00,40.76968,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,21.41210000000001,3704.926111114801
2025-07-27 14:21:00,39.78588,0.78125,0.5542489540822549,3.4432869999999998,3.038195,20.254599999999982,3704.9761111148014
2025-07-27 14:24:00,40.76968,0.6655089999999992,0.5245721075075397,3.5011579999999993,3.240741,21.411999999999978,3705.0261111148016
2025-07-27 14:27:00,39.78588,0.7233799999999997,0.5309820897404816,3.5590269999999995,3.211805,20.543999999999983,3705.0761111148017
2025-07-27 14:30:00,39.78588,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,20.543999999999983,3705.126111114802
2025-07-27 14:33:00,39.78588,0.7233799999999997,0.5489433586000659,3.645834,3.327546,20.83330000000001,3705.176111114802
2025-07-27 14:36:00,41.23264,0.6365739999999995,0.49500185774460964,3.703703999999999,3.4432870000000007,21.122799999999984,3705.2261111148023
2025-07-27 14:39:00,40.76968,0.7523149999999994,0.5239254460938478,3.616898,3.211806,20.543999999999983,3705.2761111148025
2025-07-27 14:42:00,39.78588,0.6365739999999995,0.4950024582870787,3.530091999999999,3.2696759999999996,20.543999999999983,3705.3261111148026
2025-07-27 14:45:00,40.76968,0.6365739999999995,0.4773721882936022,3.5011579999999993,3.211806,20.83330000000001,3705.376111114803
2025-07-27 14:48:00,39.78588,0.7233799999999997,0.4934271674544278,3.4722219999999995,3.0671300000000006,20.25460000000004,3705.426111114803
2025-07-27 14:51:00,39.78588,0.7233799999999997,0.5489445834787662,3.5590269999999995,3.240741,19.097200000000043,3705.476111114803
2025-07-27 14:54:00,40.76968,0.6076389999999998,0.4995413536184694,3.616899,3.414352,22.85880000000003,3705.5261111148034
2025-07-27 14:57:00,39.78588,0.694445,0.5191415968418415,3.501156999999999,3.1828699999999994,20.833399999999983,3705.5761111148036
2025-07-27 15:00:00,39.78588,0.694445,0.5191415968418415,3.501156999999999,3.1828699999999994,21.990700000000004,3705.6261111148037
2025-07-27 15:03:00,39.78588,0.694445,0.5009369001825887,3.616899,3.2696760000000005,22.280100000000004,3705.676111114804
2025-07-27 15:06:00,39.78588,0.5787040000000001,0.45315267917343566,3.616899,3.3854170000000003,19.96520000000004,3705.726111114804
2025-07-27 15:09:00,39.78588,0.7233799999999997,0.5489445834787662,3.5590269999999995,3.240741,21.701400000000035,3705.7761111148043
2025-07-27 15:12:00,40.76968,0.6076389999999998,0.46534997237771997,3.645834,3.3854170000000003,24.594900000000052,3705.8261111148045
2025-07-27 15:15:00,40.76968,0.6944439999999998,0.48215592763032056,3.6747680000000003,3.298611,20.54400000000004,3705.8761111148046
2025-07-27 15:18:00,39.78588,0.7233799999999997,0.5309820897404816,3.616897999999999,3.2696759999999996,21.411999999999978,3705.926111114805
2025-07-27 15:21:00,39.78588,0.8391210000000004,0.5574635122607677,3.6747680000000003,3.1828699999999994,19.386600000000044,3705.976111114805
2025-07-27 15:24:00,39.78588,0.7233800000000006,0.5309820897404818,3.6747680000000003,3.327546,19.96520000000004,3706.026111114805
2025-07-27 15:27:00,39.78588,0.7523150000000003,0.5609070395247457,3.6747680000000003,3.327547,20.54400000000004,3706.0761111148054
2025-07-27 15:30:00,39.78588,0.8391210000000004,0.5574621398741589,3.8773160000000004,3.3854159999999993,20.833399999999983,3706.1261111148056
2025-07-27 15:33:00,39.78588,0.78125,0.5542483063143935,3.819445,3.414352000000001,20.543900000000008,3706.1761111148057
2025-07-27 15:36:00,39.78588,0.78125,0.5155835339721218,3.7326390000000007,3.2696760000000005,20.543999999999983,3706.226111114806
2025-07-27 15:39:00,39.78588,0.78125,0.535223013193782,3.616899,3.1828710000000004,22.280100000000004,3706.276111114806
2025-07-27 15:42:00,39.78588,0.7523150000000003,0.5045658079678889,3.616899,3.1828700000000003,21.701300000000003,3706.3261111148063
2025-07-27 15:45:00,39.46759,0.78125,0.5542489540822549,3.6747679999999994,3.2696759999999996,21.990700000000004,3706.3761111148065
2025-07-27 15:48:00,39.32291,0.8101849999999997,0.5464008227645533,3.7615740000000004,3.2986120000000003,20.543900000000008,3706.4261111148066
2025-07-27 15:51:00,39.32291,0.8101849999999997,0.565690337279751,3.819444,3.3854170000000003,19.965300000000013,3706.476111114807
2025-07-27 15:54:00,38.33912,0.8101849999999997,0.565690337279751,3.819444,3.3854170000000003,19.96520000000004,3706.526111114807
2025-07-27 15:57:00,39.32291,0.8969909999999999,0.5993233756726719,3.819444,3.298611,20.25460000000004,3706.576111114807
2025-07-27 16:00:00,38.80209,0.7523150000000003,0.5239254460938481,3.7326390000000007,3.327547,20.25460000000004,3706.6261111148074
2025-07-27 16:03:00,39.78588,0.78125,0.5352236808704305,3.7615740000000004,3.327547,20.254599999999982,3706.6761111148076
2025-07-27 16:06:00,39.78588,0.78125,0.5542489540822549,3.790509,3.3854170000000003,19.96520000000004,3706.7261111148077
2025-07-27 16:09:00,39.78588,0.78125,0.5352236808704305,3.7326390000000007,3.2986120000000003,20.25460000000004,3706.776111114808
2025-07-27 16:12:00,39.78588,0.8101859999999999,0.5656907306018607,3.7615739999999995,3.327546,21.412000000000035,3706.826111114808
2025-07-27 16:15:00,40.76968,0.7233799999999997,0.5309820897404816,3.6458329999999997,3.298611,22.280100000000004,3706.8761111148083
2025-07-27 16:18:00,40.76968,0.8101859999999999,0.5656907306018607,3.616897999999999,3.1828699999999994,20.54400000000004,3706.9261111148085
2025-07-27 16:21:00,39.78588,0.7233789999999996,0.530981683008579,3.616897,3.2696760000000005,20.543999999999983,3706.9761111148086
2025-07-27 16:24:00,40.76968,0.78125,0.5727307598169156,3.8483800000000006,3.4722220000000004,20.54400000000004,3707.026111114809
2025-07-27 16:27:00,39.78588,0.7233789999999996,0.512497557627911,3.819445,3.4432869999999998,20.833399999999983,3707.076111114809
2025-07-27 16:30:00,40.76968,0.7523149999999994,0.5609057968444041,3.7905100000000003,3.4432870000000007,21.990700000000004,3707.126111114809
2025-07-27 16:33:00,39.78588,0.6655089999999992,0.48923091664495955,3.645834,3.327547000000001,21.412000000000035,3707.1761111148094
2025-07-27 16:36:00,39.78588,0.7233799999999997,0.5309820897404816,3.530091999999999,3.1828699999999994,21.412099999999953,3707.2261111148096
2025-07-27 16:39:00,39.78588,0.6365739999999995,0.4950024582870787,3.4722219999999995,3.211806,21.701400000000035,3707.2761111148097
2025-07-27 16:42:00,39.78588,0.6365739999999995,0.4950024582870787,3.501156999999999,3.240741,18.807900000000018,3707.32611111481
2025-07-27 16:45:00,39.78588,0.6655089999999992,0.5245727016258,3.530091999999999,3.2696760000000005,18.807900000000018,3707.37611111481
2025-07-27 16:48:00,39.78588,0.6655089999999992,0.507151328104406,3.616898,3.327547000000001,21.12270000000001,3707.4261111148103
2025-07-27 16:51:00,39.78588,0.6655089999999992,0.48923154528035734,3.616898,3.2986120000000003,20.254700000000014,3707.4761111148105
2025-07-27 16:54:00,39.78588,0.6655089999999992,0.507151328104406,3.530091999999999,3.240741,20.54400000000004,3707.5261111148106
2025-07-27 16:57:00,38.80209,0.6365739999999995,0.4773721882936022,3.4722219999999995,3.1828700000000003,18.22909999999996,3707.576111114811
2025-07-27 17:00:00,38.80209,0.6365739999999995,0.4950024582870787,3.3854169999999995,3.125001,21.99079999999998,3707.626111114811
2025-07-27 17:03:00,38.80209,0.7233799999999997,0.5124986033344638,3.5011579999999993,3.125,21.122699999999952,3707.676111114811
2025-07-27 17:06:00,39.78588,0.6655089999999992,0.507151328104406,3.5590269999999995,3.2696760000000005,20.833399999999983,3707.7261111148114
2025-07-27 17:09:00,39.78588,0.6655089999999992,0.507151328104406,3.530091999999999,3.240741,20.543999999999983,3707.7761111148116
2025-07-27 17:12:00,39.78588,0.6655089999999992,0.48923091664495955,3.4722219999999995,3.1539350000000006,21.122699999999952,3707.8261111148117
2025-07-27 17:15:00,39.78588,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,19.386599999999987,3707.876111114812
2025-07-27 17:18:00,39.78588,0.78125,0.5542489540822549,3.587961999999999,3.1828699999999994,20.254699999999957,3707.926111114812
2025-07-27 17:21:00,39.78588,0.78125,0.5352236808704305,3.6747680000000003,3.240741,21.990700000000004,3707.9761111148123
2025-07-27 17:24:00,39.78588,0.78125,0.535223013193782,3.703704,3.2696760000000005,21.701499999999953,3708.0261111148125
2025-07-27 17:27:00,39.78588,0.6944439999999998,0.5009364981719523,3.5590279999999996,3.211806,21.412099999999953,3708.0761111148126
2025-07-27 17:30:00,38.62847,0.6944439999999998,0.5009364981719523,3.5590279999999996,3.211806,21.41210000000001,3708.126111114813
2025-07-27 17:33:00,38.33912,0.7233789999999996,0.4934254397721736,3.5590279999999996,3.1539350000000006,19.965299999999957,3708.176111114813
2025-07-27 17:36:00,38.33912,0.7233789999999996,0.530981683008579,3.4722220000000004,3.125001000000001,21.70139999999998,3708.226111114813
2025-07-27 17:39:00,39.32291,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,20.833399999999983,3708.2761111148134
2025-07-27 17:42:00,39.32291,0.7233799999999997,0.5124992518530305,3.616898,3.240741,20.83330000000001,3708.3261111148136
2025-07-27 17:45:00,39.78588,0.6655090000000001,0.5245721075075399,3.703704,3.4432869999999998,22.280100000000004,3708.3761111148137
2025-07-27 17:48:00,39.78588,0.6944439999999998,0.5191411851034479,3.587961999999999,3.2696759999999996,21.12270000000001,3708.426111114814
2025-07-27 17:51:00,39.78588,0.7233789999999996,0.530981683008579,3.587961999999999,3.240741,21.701499999999953,3708.476111114814
2025-07-27 17:54:00,38.33912,0.6655090000000001,0.48923091664496,3.530092,3.211805,20.543999999999983,3708.5261111148143
2025-07-27 17:57:00,38.33912,0.78125,0.535223013193782,3.530092,3.096064,19.386599999999987,3708.5761111148145
2025-07-27 18:00:00,39.78588,0.6944439999999998,0.5191411851034479,3.6747680000000003,3.3564820000000006,20.543900000000008,3708.6261111148146
2025-07-27 18:03:00,39.78588,0.78125,0.5542489540822549,3.587961999999999,3.1828699999999994,21.70139999999998,3708.676111114815
2025-07-27 18:06:00,39.78588,0.8391200000000003,0.5574624456693051,3.530092,3.038194,20.83330000000001,3708.726111114815
2025-07-27 18:09:00,39.78588,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,20.83330000000001,3708.776111114815
2025-07-27 18:12:00,39.78588,0.78125,0.5542489540822549,3.616897,3.211805,22.280099999999948,3708.8261111148154
2025-07-27 18:15:00,39.78588,0.6944439999999998,0.5191411851034479,3.616897,3.298611,20.543999999999983,3708.8761111148156
2025-07-27 18:18:00,39.78588,0.6655090000000001,0.5071513281044064,3.6747680000000003,3.3854170000000003,21.70139999999998,3708.9261111148157
2025-07-27 18:21:00,39.78588,0.6944439999999998,0.500937136845205,3.616897,3.2696759999999996,22.280099999999948,3708.976111114816
2025-07-27 18:24:00,39.78588,0.6944439999999998,0.4821565875510952,3.530092,3.1539360000000007,21.70139999999998,3709.026111114816
2025-07-27 18:27:00,39.78588,0.6944439999999998,0.5191411851034479,3.4722220000000004,3.1539360000000007,20.254699999999957,3709.0761111148163
2025-07-27 18:30:00,38.33912,0.7233789999999996,0.530981683008579,3.587961999999999,3.240741,17.36110000000002,3709.1261111148165
2025-07-27 18:33:00,38.33912,0.78125,0.535223013193782,3.530092,3.096064,18.807800000000043,3709.1761111148166
2025-07-27 18:36:00,39.32291,0.6655090000000001,0.5245727016258005,3.587961999999999,3.327546,21.411999999999978,3709.226111114817
2025-07-27 18:39:00,39.32291,0.6944439999999998,0.500937136845205,3.6747680000000003,3.327547,21.412099999999953,3709.276111114817
2025-07-27 18:42:00,38.80209,0.7233789999999996,0.512498206146844,3.5590279999999996,3.1828710000000004,20.83330000000001,3709.326111114817
2025-07-27 18:45:00,38.80209,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,20.254599999999982,3709.3761111148174
2025-07-27 18:48:00,38.80209,0.6365739999999995,0.512144665773083,3.414352,3.1828700000000003,20.254700000000014,3709.4261111148176
2025-07-27 18:51:00,38.33912,0.7523149999999994,0.5239247879111985,3.5011579999999993,3.0960650000000003,16.782399999999996,3709.4761111148177
2025-07-27 18:54:00,38.80209,0.6076389999999998,0.48268380881019884,3.4722219999999995,3.240741,20.25460000000004,3709.526111114818
2025-07-27 18:57:00,38.80209,0.7233799999999997,0.5309820897404816,3.530091999999999,3.1828699999999994,20.543999999999983,3709.576111114818
2025-07-27 19:00:00,41.23264,0.9259259999999996,0.5900163914163502,3.4722220000000004,2.8935190000000004,20.254599999999982,3709.6261111148183
2025-07-27 19:03:00,39.32291,0.6076389999999998,0.46534997237771997,3.327545999999999,3.0671289999999996,21.99079999999998,3709.6761111148185
2025-07-27 19:06:00,38.80209,0.7233789999999996,0.512498206146844,3.3854159999999993,3.009259,20.833399999999983,3709.7261111148187
2025-07-27 19:09:00,38.80209,0.6944439999999998,0.536835462298934,3.4432869999999998,3.1539360000000007,21.12270000000001,3709.776111114819
2025-07-27 19:12:00,38.80209,0.7233789999999996,0.5489435551474768,3.7326379999999997,3.414352000000001,19.675900000000013,3709.826111114819
2025-07-27 19:15:00,38.80209,0.7233789999999996,0.530981683008579,3.616897,3.2696760000000005,21.990700000000004,3709.876111114819
2025-07-27 19:18:00,38.80209,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,19.965300000000013,3709.9261111148194
2025-07-27 19:21:00,38.80209,0.8391200000000003,0.5574631318619137,3.414351,2.922453999999999,17.93979999999999,3709.9761111148196
2025-07-27 19:24:00,37.5868,0.7233789999999996,0.512498206146844,3.327546,2.9513890000000007,17.071799999999996,3710.0261111148197
2025-07-27 19:27:00,38.68634,0.7233789999999996,0.530981683008579,3.327546,2.9803250000000006,20.83330000000001,3710.07611111482
2025-07-27 19:30:00,38.77315,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,21.411999999999978,3710.12611111482
2025-07-27 19:33:00,38.80209,0.7233789999999996,0.512498206146844,3.5590279999999996,3.1828710000000004,18.807900000000018,3710.1761111148203
2025-07-27 19:36:00,38.80209,0.7523149999999994,0.5426819198643336,3.616897999999999,3.240741,21.12270000000001,3710.2261111148205
2025-07-27 19:39:00,38.77315,0.8101859999999999,0.526483887491988,3.5879639999999995,3.096064,20.83330000000001,3710.2761111148207
2025-07-27 19:42:00,39.32291,0.694445,0.5191415968418415,3.501158,3.1828710000000004,19.96520000000004,3710.326111114821
2025-07-27 19:45:00,39.32291,0.7233799999999997,0.4934264972167738,3.4432869999999998,3.038194,19.675900000000013,3710.376111114821
2025-07-27 19:48:00,38.80209,0.7523149999999994,0.5426819198643336,3.501158,3.125001000000001,19.965299999999957,3710.426111114821
2025-07-27 19:51:00,37.38426,0.694445,0.5191415968418415,3.4722229999999996,3.153936,18.80789999999996,3710.4761111148214
2025-07-27 19:54:00,38.80209,0.7233799999999997,0.548943971039694,3.616897999999999,3.298611,19.965299999999957,3710.5261111148216
2025-07-27 19:57:00,37.81829,0.7523150000000003,0.5045658079678889,3.616899,3.1828700000000003,17.93979999999999,3710.5761111148217
2025-07-27 20:00:00,37.81829,0.7523150000000003,0.5045664883350697,3.4722220000000004,3.038194,19.675900000000013,3710.626111114822
2025-07-27 20:03:00,38.33912,0.694445,0.5191415968418415,3.3564819999999997,3.038195,19.097199999999987,3710.676111114822
2025-07-27 20:06:00,38.33912,0.78125,0.535223013193782,3.616899,3.1828710000000004,19.965300000000013,3710.7261111148223
2025-07-27 20:09:00,38.33912,0.8101849999999997,0.526483512702701,3.645834,3.1539350000000006,20.254599999999982,3710.7761111148225
2025-07-27 20:12:00,36.89236,0.78125,0.5542489540822549,3.530093,3.125001,19.386599999999987,3710.8261111148227
2025-07-27 20:15:00,37.81829,0.8680560000000002,0.5479596021740704,3.645834,3.096064,19.675899999999956,3710.876111114823
2025-07-27 20:18:00,38.33912,0.78125,0.49524133212910515,3.4722219999999995,2.9803240000000004,21.41210000000001,3710.926111114823
2025-07-27 20:21:00,38.33912,0.868055,0.5479599538493953,3.3854170000000003,2.835649,18.80789999999996,3710.976111114823
2025-07-27 20:24:00,38.33912,0.8391200000000003,0.5372738136763038,3.4432869999999998,2.922453,20.254599999999982,3711.0261111148234
2025-07-27 20:27:00,37.81829,0.8391200000000003,0.5163551543421762,3.4432869999999998,2.8935179999999994,20.254699999999957,3711.0761111148236
2025-07-27 20:30:00,37.35532,0.9837959999999999,0.5897482100918836,3.414352,2.748843,19.675999999999988,3711.1261111148237
2025-07-27 20:33:00,37.35532,0.8969899999999997,0.5993229938099321,3.616898,3.0960660000000004,17.361099999999965,3711.176111114824
2025-07-27 20:36:00,36.89236,0.9548610000000002,0.5574161111063215,3.703703,3.038195,19.097199999999987,3711.226111114824
2025-07-27 20:39:00,38.33912,0.8391200000000003,0.577012582310191,3.501157,3.038195,19.675999999999988,3711.2761111148243
2025-07-27 20:42:00,36.89236,0.9259260000000005,0.5472854692677439,3.530092,2.8935180000000003,18.807799999999986,3711.3261111148245
2025-07-27 20:45:00,38.33912,0.9548610000000002,0.5794349833329596,3.414352000000001,2.7777769999999995,19.097199999999987,3711.3761111148247
2025-07-27 20:48:00,38.33912,0.78125,0.535223013193782,3.2696759999999996,2.835648,19.386599999999987,3711.426111114825
2025-07-27 20:51:00,36.89236,0.8680560000000002,0.5684160161062489,3.2696759999999996,2.748842,17.361099999999965,3711.476111114825
2025-07-27 20:54:00,37.81829,0.8391210000000004,0.5770129716208023,3.3854170000000003,2.922454,18.22919999999999,3711.526111114825
2025-07-27 20:57:00,38.80209,0.7523150000000003,0.5239241297278311,3.327547000000001,2.922453,20.833399999999983,3711.5761111148254
2025-07-27 21:00:00,37.35532,0.8101859999999999,0.5656907306018607,3.3564819999999997,2.922454,20.254599999999982,3711.6261111148256
2025-07-27 21:03:00,38.80209,0.7523149999999994,0.5045671687014314,3.414351999999999,2.9803250000000006,19.097199999999987,3711.6761111148257
2025-07-27 21:06:00,38.33912,0.8101849999999997,0.526483512702701,3.2986109999999993,2.806712,19.96519999999998,3711.726111114826
2025-07-27 21:09:00,39.32291,0.7233789999999996,0.512497557627911,3.2696760000000005,2.8935180000000003,20.254700000000014,3711.776111114826
2025-07-27 21:12:00,38.80209,0.8101849999999997,0.565690337279751,3.327546,2.8935190000000004,21.990700000000004,3711.8261111148263
2025-07-27 21:15:00,38.33912,0.7233789999999996,0.5124988546650738,3.414351,3.038195,20.543999999999983,3711.8761111148265
2025-07-27 21:18:00,39.32291,0.6944439999999998,0.5191411851034479,3.327546,3.0092600000000003,19.675999999999988,3711.9261111148267
2025-07-27 21:21:00,38.33912,0.7523149999999994,0.5045671687014314,3.327545999999999,2.8935190000000004,20.254699999999957,3711.976111114827
2025-07-27 21:24:00,38.80209,0.6655089999999992,0.4707469072378099,3.240740999999999,2.8935180000000003,19.675900000000013,3712.026111114827
2025-07-27 21:27:00,38.80209,0.6655089999999992,0.4707475566425941,3.1828709999999996,2.835649,21.412000000000035,3712.076111114827
2025-07-27 21:30:00,38.80209,0.7233799999999997,0.5124979548151937,3.1828710000000004,2.806712,21.12270000000001,3712.1261111148274
2025-07-27 21:33:00,38.80209,0.7523150000000003,0.5045671687014317,3.4432869999999998,3.0092600000000003,20.25460000000004,3712.1761111148276
2025-07-27 21:36:00,38.80209,0.694445,0.5009375388561849,3.3854170000000003,3.038195,21.412099999999953,3712.2261111148277
2025-07-27 21:39:00,38.45486,0.694445,0.48215697939081187,3.2986109999999993,2.922454,18.80789999999996,3712.276111114828
2025-07-27 21:42:00,38.80209,0.6365739999999995,0.49500185774460964,3.2118059999999993,2.9513890000000007,21.70139999999998,3712.326111114828
2025-07-27 21:45:00,39.78588,0.694445,0.5009362615083044,3.1828710000000004,2.835647,18.807900000000018,3712.3761111148283
2025-07-27 21:48:00,38.33912,0.6076389999999998,0.4474790812670637,3.1828710000000004,2.8935179999999994,19.965300000000013,3712.4261111148285
2025-07-27 21:51:00,39.32291,0.7233799999999997,0.5309820897404816,3.3564819999999997,3.0092600000000003,19.09730000000002,3712.4761111148287
2025-07-27 21:54:00,39.32291,0.6365739999999995,0.4950024582870787,3.3854169999999995,3.125001,19.965300000000013,3712.526111114829
2025-07-27 21:57:00,38.80209,0.6365739999999995,0.49500185774460964,3.240740999999999,2.9803240000000004,21.122599999999977,3712.576111114829
2025-07-27 22:00:00,38.80209,0.7233789999999996,0.512498206146844,3.3854159999999993,3.009259,20.254700000000014,3712.626111114829
2025-07-27 22:03:00,38.80209,0.6944439999999998,0.500937136845205,3.414351,3.0671299999999997,20.543900000000008,3712.6761111148294
2025-07-27 22:06:00,38.33912,0.7233799999999997,0.5309814603254288,3.327546999999999,2.9803240000000004,19.386500000000012,3712.7261111148296
2025-07-27 22:09:00,38.33912,0.694445,0.5191415968418415,3.414351999999999,3.0960649999999994,19.675900000000013,3712.7761111148297
2025-07-27 22:12:00,38.0787,0.7233799999999997,0.4934271674544278,3.5590279999999996,3.1539360000000007,18.80789999999996,3712.82611111483
2025-07-27 22:15:00,36.89236,0.7233799999999997,0.49342582697831805,3.327546999999999,2.922453,17.650499999999965,3712.87611111483
2025-07-27 22:18:00,38.33912,0.7523149999999994,0.5045658079678874,3.2986120000000003,2.8645829999999997,19.09729999999996,3712.9261111148303
2025-07-27 22:21:00,37.18171,0.694445,0.48215631946967735,3.125,2.748842,17.93979999999999,3712.9761111148305
2025-07-27 22:24:00,36.89236,0.7233789999999996,0.512497557627911,3.038195,2.6620369999999998,17.93979999999999,3713.0261111148307
2025-07-27 22:27:00,36.89236,0.6944439999999998,0.5009364981719523,3.125,2.7777780000000005,19.097200000000043,3713.076111114831
2025-07-27 22:30:00,37.81829,0.6944439999999998,0.5191411851034479,3.327546,3.0092600000000003,21.12270000000001,3713.126111114831
2025-07-27 22:33:00,37.81829,0.6655090000000001,0.48923091664496,3.1828699999999994,2.8645829999999997,19.386599999999987,3713.176111114831
2025-07-27 22:36:00,37.81829,0.7233799999999997,0.5309820897404816,3.1828699999999994,2.835648,18.80789999999996,3713.2261111148314
2025-07-27 22:39:00,36.89236,0.8101859999999999,0.5264845875972289,3.153936,2.6620369999999998,20.543999999999983,3713.2761111148316
2025-07-27 22:42:00,36.89236,0.7523149999999994,0.5045664883350693,3.038195,2.6041670000000003,19.097199999999987,3713.3261111148317
2025-07-27 22:45:00,37.35532,0.694445,0.5191403568778526,3.067131,2.748842,21.12270000000001,3713.376111114832
2025-07-27 22:48:00,37.35532,0.8101859999999999,0.5463998530081426,3.2986120000000003,2.835647,18.80789999999996,3713.426111114832
2025-07-27 22:51:00,37.35532,0.7233799999999997,0.4934271674544278,3.1828699999999994,2.7777780000000005,19.097199999999987,3713.4761111148323
2025-07-27 22:54:00,37.35532,0.8391209999999996,0.5163562524522323,3.125,2.5752309999999996,19.965300000000013,3713.5261111148325
2025-07-27 22:57:00,38.33912,0.7233799999999997,0.4934264972167738,3.0092599999999994,2.6041669999999995,21.411999999999978,3713.5761111148327
2025-07-27 23:00:00,38.33912,0.7233789999999996,0.512497557627911,3.038195,2.6620369999999998,19.097199999999987,3713.626111114833
2025-07-27 23:03:00,36.89236,0.7523149999999994,0.5045664883350693,3.153936,2.719908,18.518500000000017,3713.676111114833
2025-07-27 23:06:00,36.89236,0.7233789999999996,0.512498206146844,3.1828699999999994,2.8067130000000002,19.386599999999987,3713.726111114833
2025-07-27 23:09:00,34.4618,0.6365739999999995,0.4403828594090119,2.9803239999999995,2.633102000000001,20.25460000000004,3713.7761111148334
2025-07-27 23:12:00,34.43287,0.6944439999999998,0.48215592763032056,2.8645829999999997,2.4884259999999996,19.386599999999987,3713.8261111148336
2025-07-27 23:15:00,33.47801,0.7233789999999996,0.47368004710341866,2.6909719999999995,2.256945,19.386600000000044,3713.8761111148337
2025-07-27 23:18:00,32.52315,0.78125,0.49524061574512296,2.546296,2.054397,15.625,3713.926111114834
2025-07-27 23:21:00,33.47801,0.6944439999999998,0.4627160840779452,2.430555,2.0254630000000002,16.492999999999995,3713.976111114834
2025-07-27 23:24:00,33.47801,0.6944439999999998,0.48215592763032056,2.4016200000000003,2.0254630000000002,16.20369999999997,3714.0261111148343
2025-07-27 23:27:00,33.47801,0.7233789999999996,0.49342611001027603,2.4016200000000003,1.9965280000000005,18.22919999999999,3714.0761111148345
2025-07-27 23:30:00,32.00232,0.7233789999999996,0.49342611001027603,2.4016200000000003,1.9965280000000005,16.2038,3714.1261111148347
2025-07-27 23:33:00,32.00232,0.7233799999999997,0.5124979548151937,2.4016209999999996,2.025461999999999,18.22920000000005,3714.176111114835
2025-07-27 23:36:00,32.98611,0.6365739999999995,0.44038285940901123,2.2280089999999992,1.8807869999999998,18.518500000000017,3714.226111114835
2025-07-27 23:39:00,31.53935,0.6076389999999998,0.42899568280803646,2.0833329999999997,1.765046,17.93979999999999,3714.276111114835
2025-07-27 23:42:00,30.55556,0.6655089999999992,0.45161984542346706,2.170139,1.7939820000000006,17.361099999999965,3714.3261111148354
2025-07-27 23:45:00,30.55556,0.7233799999999997,0.49342649721677434,2.2280089999999992,1.8229160000000002,16.782399999999996,3714.3761111148356
2025-07-27 23:48:00,33.47801,0.7523149999999994,0.4845197424640823,2.256944,1.7939810000000005,16.493100000000027,3714.4261111148357
2025-07-27 23:51:00,32.00232,0.6365739999999995,0.4591921171638219,2.141204,1.8229170000000003,18.22919999999999,3714.476111114836
2025-07-27 23:54:00,32.00232,0.6365739999999995,0.44038285940901123,2.2858799999999997,1.9386580000000002,18.807799999999986,3714.526111114836
2025-07-27 23:57:00,32.00232,0.6365739999999995,0.42084404064255576,2.17014,1.7939820000000006,15.914299999999969,3714.5761111148363
2025-07-28 00:00:00,30.78703,0.5787040000000001,0.4355986217701316,2.17014,1.9097219999999995,16.203700000000026,3714.6261111148365
2025-07-28 00:03:00,30.55556,0.694445,0.48215631946967735,2.3148150000000003,1.938657,17.361099999999965,3714.6761111148367
2025-07-28 00:06:00,31.53935,0.694445,0.4627164652343431,2.228009,1.8229160000000002,16.49309999999997,3714.726111114837
2025-07-28 00:09:00,33.47801,0.6655100000000003,0.45162023129255124,2.1122690000000004,1.7361110000000002,17.071799999999996,3714.776111114837
2025-07-28 00:12:00,32.52315,0.5497690000000004,0.40572710114542176,1.9965280000000005,1.7361110000000002,15.9144,3714.826111114837
2025-07-28 00:15:00,31.01852,0.5787040000000001,0.45315267917343566,2.054399,1.8229170000000003,16.203700000000026,3714.8761111148374
2025-07-28 00:18:00,31.01852,0.6076389999999998,0.42899568280803646,2.054399,1.7361120000000003,16.49309999999997,3714.9261111148376
2025-07-28 00:21:00,31.01852,0.578703,0.43559882464076627,2.0833330000000005,1.8229170000000003,17.361199999999997,3714.9761111148377
2025-07-28 00:24:00,31.01852,0.6365740000000004,0.45919147848988207,2.1122690000000004,1.7939809999999996,16.493100000000027,3715.026111114838
2025-07-28 00:27:00,32.00232,0.6655090000000001,0.4516198454234674,2.228009,1.851852,16.203700000000026,3715.076111114838
2025-07-28 00:30:00,32.98611,0.6655090000000001,0.48923154528035784,2.1701380000000006,1.851852,18.518500000000017,3715.1261111148383
2025-07-28 00:33:00,33.96991,0.578703,0.4174473341448313,2.1701380000000006,1.8807870000000007,17.071799999999996,3715.1761111148385
2025-07-28 00:36:00,32.52315,0.578703,0.4174473341448313,2.141203,1.851852,19.965299999999957,3715.2261111148387
2025-07-28 00:39:00,32.52315,0.578703,0.4174473341448313,2.1701380000000006,1.8807870000000007,17.36110000000002,3715.276111114839
2025-07-28 00:42:00,32.52315,0.5497680000000003,0.40572669294295927,2.0833330000000005,1.8229170000000003,17.36110000000002,3715.326111114839
2025-07-28 00:45:00,31.01852,0.578703,0.43559820813504857,2.1122690000000004,1.851852,18.518599999999992,3715.376111114839
2025-07-28 00:48:00,32.00232,0.6365740000000004,0.4403828594090116,2.0833330000000005,1.7361110000000002,18.22919999999999,3715.4261111148394
2025-07-28 00:51:00,32.00232,0.6365740000000004,0.4591921171638223,1.9675920000000007,1.649305,17.650500000000022,3715.4761111148396
2025-07-28 00:54:00,32.98611,0.5497680000000003,0.40572669294295927,1.9675920000000007,1.7071760000000005,16.493100000000027,3715.5261111148398
2025-07-28 00:57:00,32.00232,0.578703,0.43559820813504857,2.1122690000000004,1.851852,16.2038,3715.57611111484
2025-07-28 01:00:00,33.96991,0.6365740000000004,0.4591921171638223,2.2858790000000004,1.9675919999999998,17.93979999999999,3715.62611111484
2025-07-28 01:03:00,33.96991,0.578703,0.4531528516833021,2.1701380000000006,1.9386580000000002,16.493100000000027,3715.6761111148403
2025-07-28 01:06:00,33.47801,0.694445,0.4627164652343425,2.2858800000000006,1.8807869999999998,17.361099999999965,3715.7261111148405
2025-07-28 01:09:00,33.47801,0.578703,0.43559820813504857,2.1122690000000004,1.851852,17.939899999999966,3715.7761111148407
2025-07-28 01:12:00,33.47801,0.5208329999999997,0.39381985405119274,2.0254630000000002,1.7939820000000006,16.782399999999996,3715.826111114841
2025-07-28 01:15:00,33.47801,0.5208329999999997,0.39381985405119274,1.938657,1.7071760000000005,19.386599999999987,3715.876111114841
2025-07-28 01:18:00,33.47801,0.5208329999999997,0.42817842418206337,1.967593,1.7939820000000006,17.071799999999996,3715.926111114841
2025-07-28 01:21:00,33.47801,0.5787040000000001,0.4174477361556908,2.1122680000000003,1.8229160000000002,16.782399999999996,3715.9761111148414
2025-07-28 01:24:00,34.43287,0.49189799999999995,0.3988153201185798,2.0833329999999997,1.9097220000000004,17.650400000000047,3716.0261111148416
2025-07-28 01:27:00,33.47801,0.5208329999999997,0.39381923981831424,2.054399,1.8229170000000003,17.361099999999965,3716.0761111148418
2025-07-28 01:30:00,33.47801,0.46296300000000024,0.36938302367074455,2.0254640000000004,1.851852,17.071799999999996,3716.126111114842
2025-07-28 01:33:00,32.52315,0.46296299999999935,0.38611968425552484,1.8807869999999998,1.7361120000000003,18.22919999999999,3716.176111114842
2025-07-28 01:36:00,32.98611,0.46296300000000024,0.38611911549000366,1.8807870000000007,1.7361110000000002,17.93979999999999,3716.2261111148423
2025-07-28 01:39:00,34.89584,0.4050929999999999,0.34398374791969866,1.880788,1.765046,18.22919999999999,3716.2761111148425
2025-07-28 01:42:00,34.4618,0.31828699999999976,0.3325457221796404,1.7939819999999997,1.8229170000000003,16.782399999999996,3716.3261111148427
2025-07-28 01:45:00,34.43287,0.43402799999999964,0.3568159334981945,1.938657,1.7939810000000005,19.675900000000013,3716.376111114843
2025-07-28 01:48:00,34.43287,0.34722200000000036,0.33254572217964057,1.7650460000000008,1.7361110000000002,17.361000000000047,3716.426111114843
2025-07-28 01:51:00,34.43287,0.3761570000000001,0.36149751922898726,1.8807869999999998,1.851852,16.203700000000026,3716.476111114843
2025-07-28 01:54:00,33.47801,0.46296299999999935,0.40232260221706917,1.9097229999999996,1.7939820000000006,18.22919999999999,3716.5261111148434
2025-07-28 01:57:00,34.43287,0.5208339999999998,0.4112824354903421,2.0254629999999993,1.8229160000000002,18.51849999999996,3716.5761111148436
2025-07-28 02:00:00,34.43287,0.49189799999999995,0.3817108003535775,2.0254640000000004,1.8229170000000003,17.93979999999999,3716.6261111148438
2025-07-28 02:03:00,34.43287,0.46296300000000024,0.3861191154900041,2.054398,1.9097220000000004,17.361199999999997,3716.676111114844
2025-07-28 02:06:00,34.43287,0.5787040000000001,0.4174477361556902,2.1990740000000004,1.9097219999999995,17.939800000000048,3716.726111114844
2025-07-28 02:09:00,34.43287,0.5208329999999997,0.37570295313666285,2.1122680000000003,1.851852,18.22919999999999,3716.7761111148443
2025-07-28 02:12:00,33.47801,0.49189799999999995,0.38171140188754343,1.967593,1.765047,17.071799999999996,3716.8261111148445
2025-07-28 02:15:00,32.52315,0.49189799999999995,0.4153701708470551,1.967593,1.8229170000000003,17.36110000000002,3716.8761111148447
2025-07-28 02:18:00,31.01852,0.5787040000000001,0.41744709748175063,2.054399,1.765046,16.203700000000026,3716.926111114845
2025-07-28 02:21:00,32.98611,0.5208329999999997,0.41128260165058733,1.938657,1.7361120000000003,16.203700000000026,3716.976111114845
2025-07-28 02:24:00,32.98611,0.6076389999999998,0.4474797089805937,2.170139,1.8807869999999998,18.518500000000017,3717.026111114845
2025-07-28 02:27:00,34.43287,0.5208329999999997,0.39381985405119274,2.0833329999999997,1.851852,16.782399999999996,3717.0761111148454
2025-07-28 02:30:00,32.8993,0.49189799999999995,0.3817108003535775,2.054399,1.851852,16.203700000000026,3717.1261111148456
2025-07-28 02:33:00,31.01852,0.5208330000000005,0.39381985405119324,1.9965270000000004,1.765046,17.071799999999996,3717.1761111148458
2025-07-28 02:36:00,31.01852,0.578703,0.43559820813504857,2.1122690000000004,1.851852,16.782399999999996,3717.226111114846
2025-07-28 02:39:00,32.7257,0.6655090000000001,0.43174553808189337,2.141203,1.7361110000000002,17.361099999999965,3717.276111114846
2025-07-28 02:42:00,32.52315,0.5497680000000003,0.4235377843811711,2.0833330000000005,1.851852,17.071799999999996,3717.3261111148463
2025-07-28 02:45:00,33.47801,0.6365740000000004,0.44038219740855955,2.1122690000000004,1.765046,16.782500000000027,3717.3761111148465
2025-07-28 02:48:00,33.47801,0.5497680000000003,0.40572669294295927,2.0254630000000002,1.765047,17.650499999999965,3717.4261111148467
2025-07-28 02:51:00,32.52315,0.5497680000000003,0.440766815191774,2.0254630000000002,1.8229170000000003,17.650499999999965,3717.476111114847
2025-07-28 02:54:00,32.52315,0.6655100000000003,0.47074730400063214,2.1412050000000002,1.7939809999999996,15.9144,3717.526111114847
2025-07-28 02:57:00,32.00232,0.6655100000000003,0.48923195241819717,2.1990740000000004,1.8807869999999998,19.386599999999987,3717.576111114847
2025-07-28 03:00:00,32.98611,0.5787040000000001,0.4174477361556908,2.083334,1.7939819999999997,17.650400000000047,3717.6261111148474
2025-07-28 03:03:00,31.53935,0.6076389999999998,0.4474790812670642,2.17014,1.8807869999999998,18.22919999999999,3717.6761111148476
2025-07-28 03:06:00,31.53935,0.6655089999999992,0.489230916644959,2.170139,1.851852,18.518599999999992,3717.7261111148478
2025-07-28 03:09:00,31.53935,0.6655089999999992,0.4516191721275821,2.1990749999999997,1.8229170000000003,18.229100000000017,3717.776111114848
2025-07-28 03:12:00,30.52662,0.7233789999999996,0.49342678024757625,2.141203,1.7361120000000003,17.939899999999966,3717.826111114848
2025-07-28 03:15:00,31.01852,0.78125,0.5155828436528338,2.256945,1.7939809999999996,18.518500000000017,3717.8761111148483
2025-07-28 03:18:00,32.52315,0.7233799999999997,0.47367972859245405,2.285881,1.851852,16.782399999999996,3717.9261111148485
2025-07-28 03:21:00,31.01852,0.7523149999999994,0.5239247879111985,2.1990749999999997,1.7939820000000006,16.493000000000052,3717.9761111148487
2025-07-28 03:24:00,31.01852,0.78125,0.5155835339721218,2.2858800000000006,1.8229170000000003,17.361199999999997,3718.026111114849
2025-07-28 03:27:00,32.00232,0.8391210000000004,0.5574628260678444,2.2280100000000003,1.7361110000000002,16.782399999999996,3718.076111114849
2025-07-28 03:30:00,32.98611,0.7523150000000003,0.4845197424640827,2.1990740000000004,1.7361110000000002,17.650499999999965,3718.126111114849
2025-07-28 03:33:00,31.01852,0.7233799999999997,0.4736804238247583,2.1990740000000004,1.7650460000000008,15.046299999999974,3718.1761111148494
2025-07-28 03:36:00,31.53935,0.8969909999999999,0.5585459050768979,2.3726849999999997,1.7939810000000005,17.650400000000047,3718.2261111148496
2025-07-28 03:39:00,32.52315,0.8101849999999997,0.5058514726720867,2.4016200000000003,1.8807870000000007,16.782399999999996,3718.2761111148498
2025-07-28 03:42:00,32.52315,0.8680560000000002,0.5267601861195618,2.459491,1.8807869999999998,17.36110000000002,3718.32611111485
2025-07-28 03:45:00,32.00232,0.7523150000000003,0.441889445390344,2.3148150000000003,1.7939819999999997,14.467600000000004,3718.37611111485
2025-07-28 03:48:00,30.55556,0.7523150000000003,0.4845197424640827,2.3148150000000003,1.851852,17.36110000000002,3718.4261111148503
2025-07-28 03:51:00,30.55556,0.78125,0.4519668691434842,2.3148150000000003,1.765047,17.939899999999966,3718.4761111148505
2025-07-28 03:54:00,30.55556,0.8391210000000004,0.5163562524522333,2.2858800000000006,1.7361110000000002,15.04630000000003,3718.5261111148507
2025-07-28 03:57:00,31.01852,0.8391210000000004,0.5372748944824103,2.34375,1.8229160000000002,18.22919999999999,3718.576111114851
2025-07-28 04:00:00,32.00232,0.7523150000000003,0.4845197424640827,2.2858800000000006,1.8229170000000003,17.361199999999997,3718.626111114851
2025-07-28 04:03:00,31.01852,0.8391210000000004,0.5163562524522333,2.2858800000000006,1.7361110000000002,14.467600000000004,3718.676111114851
2025-07-28 04:06:00,32.00232,0.7233799999999997,0.4736804238247583,2.1122689999999995,1.6782409999999999,16.782399999999996,3718.7261111148514
2025-07-28 04:09:00,31.01852,0.7233799999999997,0.4934264972167738,2.141204,1.7361110000000002,16.492999999999995,3718.7761111148516
2025-07-28 04:12:00,30.96065,0.8101859999999999,0.5058518375024222,2.256945,1.7361110000000002,17.071799999999996,3718.8261111148518
2025-07-28 04:15:00,30.55556,0.7523149999999994,0.504565807967888,2.285881,1.851852,17.65039999999999,3718.876111114852
2025-07-28 04:18:00,30.55556,0.8101859999999999,0.5058518375024222,2.4016209999999996,1.8807869999999998,16.203700000000026,3718.926111114852
2025-07-28 04:21:00,31.53935,0.8101859999999999,0.5264845875972289,2.4016209999999996,1.9097219999999995,15.625,3718.9761111148523
2025-07-28 04:24:00,32.52315,0.7233799999999997,0.4531531310748199,2.3148149999999994,1.851852,17.071799999999996,3719.0261111148525
2025-07-28 04:27:00,31.01852,0.7233799999999997,0.4736804238247583,2.141204,1.7071760000000005,16.492999999999995,3719.0761111148527
2025-07-28 04:30:00,30.09259,0.7233799999999997,0.4736804238247583,2.141204,1.7071760000000005,15.914299999999969,3719.126111114853
2025-07-28 04:33:00,30.09259,0.7233789999999996,0.47368004710341866,2.141203,1.7071760000000005,16.78230000000002,3719.176111114853
