Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-28 04:42:00,32.00232,0.8101849999999997,0.5264842128076064,2.4016200000000003,1.9097220000000004,15.3356,3719.176111114853
2025-07-28 04:45:00,32.00232,0.6944439999999998,0.4425114881846866,2.170139,1.7361110000000002,16.493100000000027,3719.226111114853
2025-07-28 04:48:00,31.07639,0.6365739999999995,0.4591921171638219,2.054398,1.7361110000000002,18.22919999999999,3719.2761111148534
2025-07-28 04:51:00,31.07639,0.6365739999999995,0.44038285940901123,2.1122689999999995,1.765047,17.071799999999996,3719.3261111148536
2025-07-28 04:54:00,31.01852,0.7233799999999997,0.4736804238247583,2.1122689999999995,1.6782409999999999,17.361199999999997,3719.3761111148538
2025-07-28 04:57:00,30.55556,0.6655089999999992,0.4707475566425941,2.170139,1.8229170000000003,15.046299999999974,3719.426111114854
2025-07-28 05:00:00,32.52315,0.6655089999999992,0.48923091664495955,2.3148149999999994,1.9965280000000005,16.20369999999997,3719.476111114854
2025-07-28 05:03:00,32.52315,0.694445,0.4627164652343425,2.3148150000000003,1.9097219999999995,15.625,3719.5261111148543
2025-07-28 05:06:00,32.52315,0.6076389999999998,0.42899568280803646,2.083334,1.765047,15.625,3719.5761111148545
2025-07-28 05:09:00,31.16319,0.6076389999999998,0.44747970898059425,1.9965279999999996,1.7071760000000005,14.467600000000004,3719.6261111148547
2025-07-28 05:12:00,31.01852,0.6655100000000003,0.48923132378244905,2.054399,1.7361110000000002,15.625,3719.676111114855
2025-07-28 05:15:00,32.52315,0.6655100000000003,0.45162023129255124,2.1990740000000004,1.8229160000000002,18.51849999999996,3719.726111114855
2025-07-28 05:18:00,33.47801,0.6655100000000003,0.48923195241819717,2.1990740000000004,1.8807869999999998,18.518599999999992,3719.776111114855
2025-07-28 05:21:00,33.47801,0.6076389999999998,0.4289956828080359,2.2858800000000006,1.967593,16.20369999999997,3719.8261111148554
2025-07-28 05:24:00,32.52315,0.6076389999999998,0.42899568280803646,2.170139,1.851852,17.361199999999997,3719.8761111148556
2025-07-28 05:27:00,32.52315,0.578703,0.4174473341448313,1.9965270000000004,1.7071760000000005,17.36110000000002,3719.9261111148558
2025-07-28 05:30:00,32.52315,0.5497680000000003,0.40572669294295927,1.938657,1.6782409999999999,15.9144,3719.976111114856
2025-07-28 05:33:00,31.01852,0.5497680000000003,0.4235377843811716,1.938657,1.7071760000000005,15.3356,3720.026111114856
2025-07-28 05:36:00,31.01852,0.6365740000000004,0.4591921171638223,2.0833330000000005,1.765046,17.07170000000002,3720.0761111148563
2025-07-28 05:39:00,32.98611,0.6944440000000007,0.48215592763032156,2.141203,1.765046,17.361199999999997,3720.1261111148565
2025-07-28 05:42:00,33.96991,0.6365740000000004,0.4403828594090116,2.2858790000000004,1.938657,17.650500000000022,3720.1761111148567
2025-07-28 05:45:00,34.92477,0.6365740000000004,0.4591921171638223,2.2569440000000007,1.938657,16.493100000000027,3720.226111114857
2025-07-28 05:48:00,33.96991,0.5497680000000003,0.40572669294295927,2.1701380000000006,1.9097220000000004,17.650499999999965,3720.276111114857
2025-07-28 05:51:00,33.96991,0.6076389999999998,0.4289950323421907,2.1412050000000002,1.8229170000000003,15.625,3720.326111114857
2025-07-28 05:54:00,32.52315,0.5497690000000004,0.40572710114542176,2.054399,1.7939819999999997,16.782399999999996,3720.3761111148574
2025-07-28 05:57:00,32.00232,0.7233800000000006,0.47368042382475856,2.170139,1.7361109999999993,17.650499999999965,3720.4261111148576
2025-07-28 06:00:00,36.37153,0.7523150000000003,0.46367484651564644,2.2858800000000006,1.7939819999999997,17.361099999999965,3720.4761111148578
2025-07-28 06:03:00,36.37153,0.6655100000000003,0.45162023129255124,2.170139,1.7939809999999996,16.20360000000005,3720.526111114858
2025-07-28 06:06:00,40.76968,0.8391210000000004,0.6673763354326463,3.645834,3.327547,19.965300000000013,3720.576111114858
2025-07-28 06:09:00,44.61805,0.78125,0.5907294739604798,4.311342000000001,3.9641200000000003,22.858799999999974,3720.6261111148583
2025-07-28 06:12:00,45.60185,0.5787040000000001,0.5186840458455573,4.195602,4.079861,21.990700000000032,3720.6761111148585
2025-07-28 06:15:00,47.56945,0.5787040000000001,0.5492630335852896,4.369214,4.3113459999999995,23.1481,3720.7261111148587
2025-07-28 06:18:00,48.03241,0.49189799999999995,0.5611301295306614,4.629634,4.774305999999999,23.43750000000003,3720.776111114859
2025-07-28 06:21:00,49.0162,0.49189799999999995,0.5611347261427538,4.832173999999999,4.976856,23.43749999999997,3720.826111114859
2025-07-28 06:24:00,49.97107,0.4050919999999998,0.536833174624214,4.745373999999999,5.0347219999999995,24.594899999999967,3720.876111114859
2025-07-28 06:27:00,48.5243,0.4050919999999998,0.5245682682039003,4.629634,4.890042,23.43750000000003,3720.9261111148594
2025-07-28 06:30:00,48.5243,0.49189799999999995,0.5341297225459536,4.571753999999999,4.658566,23.726799999999997,3720.9761111148596
2025-07-28 06:33:00,48.5243,0.4050919999999998,0.5489416950313966,4.3402780000000005,4.658562000000001,24.016200000000026,3721.0261111148598
2025-07-28 06:36:00,51.93866,0.6076389999999998,0.8766396166562709,7.49421,8.101851,27.488399999999984,3721.07611111486
2025-07-28 06:39:00,52.92245,0.46296299999999935,0.8736221792305967,7.49421,8.506947,30.67130000000003,3721.12611111486
2025-07-28 06:42:00,52.92245,0.5497690000000004,0.8725288809148881,7.494215,8.246526,27.777800000000013,3721.1761111148603
2025-07-28 06:45:00,53.87731,0.46296300000000024,0.8531395837679842,7.378475000000001,8.333331999999999,30.9606,3721.2261111148605
2025-07-28 06:48:00,52.40162,0.49189799999999995,0.9666841970378373,8.15972,9.346062,29.803200000000004,3721.2761111148607
2025-07-28 06:51:00,50.95486,0.5497689999999995,0.9800281272290681,8.246531,9.288192,32.11809999999997,3721.326111114861
2025-07-28 06:54:00,49.97107,0.6655099999999994,1.0398391238712335,8.420142,9.288192,28.356400000000008,3721.376111114861
2025-07-28 06:57:00,50.46296,0.7523150000000003,1.0382815419822822,8.449072000000001,9.085647,28.067200000000014,3721.426111114861
2025-07-28 07:00:00,40.07523,0.14467600000000047,0.719771649127975,7.725692,9.635416,21.41210000000001,3721.4761111148614
2025-07-28 07:03:00,36.89236,0.6944440000000007,0.8436044065504024,8.767362,9.085647999999999,19.675900000000013,3721.5261111148616
2025-07-28 07:06:00,35.90857,0.8101849999999997,0.8245688884073343,8.651617000000002,8.680552,18.80789999999996,3721.5761111148618
2025-07-28 07:09:00,35.41666,0.9548610000000002,0.8337728466049501,8.506947,8.275466,18.807799999999986,3721.626111114862
2025-07-28 07:12:00,35.41666,0.868055,0.868053499998372,8.506947,8.506941999999999,19.097200000000043,3721.676111114862
2025-07-28 07:15:00,36.37153,0.6365739999999995,0.7722389911784829,8.217591,8.506947,18.518500000000017,3721.7261111148623
2025-07-28 07:18:00,39.32291,0.14467599999999958,0.5423634800053239,7.407406,8.622679999999999,18.807799999999986,3721.7761111148625
2025-07-28 07:21:00,40.27778,-0.11574100000000076,,6.6550959999999995,8.506947,21.41210000000001,3721.8261111148627
2025-07-28 07:24:00,42.59259,-0.2025459999999999,,6.105325000000001,8.159721,22.280100000000004,3721.876111114863
2025-07-28 07:27:00,41.23264,-0.14467599999999958,,6.336801,8.217597,22.280100000000004,3721.926111114863
2025-07-28 07:30:00,37.90509,0.08680500000000002,0.45575209443763276,7.002318,8.246533,18.51849999999996,3721.976111114863
2025-07-28 07:33:00,37.81829,0.4340269999999995,0.6830029406849378,7.523143999999999,8.101857,17.361199999999997,3722.0261111148634
2025-07-28 07:36:00,37.81829,0.46296300000000024,0.7023472983398152,7.5810200000000005,8.130787,20.254700000000014,3722.0761111148636
2025-07-28 07:39:00,36.66088,0.6655090000000001,0.7623058112733071,7.812500000000001,8.015051,18.807900000000018,3722.1261111148638
2025-07-28 07:42:00,35.90857,0.5208330000000005,0.7279443845111185,7.7835600000000005,8.246527,19.675900000000013,3722.176111114864
2025-07-28 07:45:00,35.90857,0.6655100000000003,0.7623063586631111,7.899306,8.101856,22.858799999999974,3722.226111114864
2025-07-28 07:48:00,42.70834,0.7233799999999997,0.8337723898354442,7.552080999999999,7.783561,21.701300000000003,3722.2761111148643
2025-07-28 07:51:00,43.69213,0.8101849999999997,0.907695262682234,8.304396,8.506941,22.280100000000004,3722.3261111148645
2025-07-28 07:54:00,44.61805,0.78125,1.0560959557867016,9.085646,9.693286,20.54400000000004,3722.3761111148647
2025-07-28 07:57:00,49.97107,0.8101849999999997,0.9863380081324308,8.217596,8.593751000000001,26.909699999999987,3722.426111114865
2025-07-28 08:00:00,51.85185,0.7233799999999997,0.9109638603354614,8.420141,8.825230999999999,30.38190000000003,3722.476111114865
2025-07-28 08:03:00,50.46296,0.694445,0.9306961787454562,7.957181,8.478006,23.4375,3722.526111114865
2025-07-28 08:06:00,51.93866,0.6076389999999998,0.8997433349002185,7.812496,8.478007,28.645899999999983,3722.5761111148654
2025-07-28 08:09:00,51.93866,0.6655100000000003,0.9248857092155229,7.812496,8.391206,29.224499999999978,3722.6261111148656
2025-07-28 08:12:00,52.40162,0.5787040000000001,0.880765447708122,7.696756,8.391202,27.777800000000013,3722.6761111148658
2025-07-28 08:15:00,51.41782,0.6076389999999998,0.8882291790216682,7.667826000000001,8.304397,26.620300000000043,3722.726111114866
2025-07-28 08:18:00,52.40162,0.5787040000000001,0.8920368019664551,7.6099559999999995,8.333331999999999,26.041600000000017,3722.776111114866
2025-07-28 08:21:00,52.40162,0.578703,0.8807647857072551,7.60995,8.304397,28.93520000000001,3722.8261111148663
2025-07-28 08:24:00,52.40162,0.6655090000000001,0.9009783320224238,7.60995,8.130790999999999,27.77769999999998,3722.8761111148665
2025-07-28 08:27:00,63.10764,0.9548610000000002,1.0255011058878298,7.667820000000001,7.812499,34.722200000000015,3722.9261111148667
2025-07-28 08:30:00,68.86574,0.7233799999999997,0.9603724990662013,7.26273,7.78356,39.64129999999997,3722.976111114867
2025-07-28 08:33:00,84.46181,1.157407,1.4650578828174996,9.259253999999999,9.924767000000001,47.74310000000003,3723.026111114867
2025-07-28 08:36:00,86.86343,0.9548610000000002,1.1711300610984212,7.783563999999999,8.246523,42.24539999999999,3723.076111114867
2025-07-28 08:39:00,92.56366,0.8101849999999997,1.1571856386089776,7.899309999999999,8.680555,49.47910000000002,3723.1261111148674
2025-07-28 08:42:00,93.20023,0.6076390000000007,1.1061958852172964,7.581015,8.796295999999998,54.97689999999997,3723.1761111148676
2025-07-28 08:45:00,92.21644,0.5208330000000005,1.0689657829571044,7.465280000000001,8.854167,52.08340000000001,3723.2261111148678
2025-07-28 08:48:00,87.41319,0.46296299999999935,1.0398855698081857,7.378476,8.883103,50.057800000000015,3723.276111114868
2025-07-28 08:51:00,82.52315,0.5497690000000004,1.1020733312526938,7.581017000000001,8.969908,45.71760000000003,3723.326111114868
2025-07-28 08:54:00,73.78472,0.5208330000000005,1.0787520941565154,7.7256920000000004,9.143519000000001,46.875,3723.3761111148683
2025-07-28 08:57:00,68.92361,0.6365740000000004,1.1170936307853747,7.957172,9.114588000000001,43.11340000000001,3723.4261111148685
2025-07-28 09:00:00,65.01736,0.6944440000000007,1.0927992302322396,8.043982,8.969908,43.11340000000001,3723.4761111148687
2025-07-28 09:03:00,57.29167,0.34722200000000036,0.9077126595267149,7.523152,9.05671,34.43290000000002,3723.526111114869
2025-07-28 09:06:00,61.63194,0.868055,1.0704478304335234,8.101847,8.535882,41.37730000000002,3723.576111114869
2025-07-28 09:09:00,61.63194,0.8680560000000002,1.0577064898204946,8.015047000000001,8.420141000000001,39.351800000000026,3723.626111114869
2025-07-28 09:12:00,69.41551,0.6365730000000003,0.9643109272565613,7.204858,7.957174999999999,39.93059999999997,3723.6761111148694
2025-07-28 09:15:00,77.17014,0.5497680000000003,0.9377569082009889,6.770828,7.696759999999999,48.61110000000002,3723.7261111148696
2025-07-28 09:18:00,74.76852,0.7233790000000004,1.0896142086126492,7.204860000000001,8.043981,44.84949999999998,3723.7761111148698
2025-07-28 09:21:00,78.15394,0.7523150000000003,1.1764415582077574,7.638886,8.622681,49.76850000000002,3723.82611111487
2025-07-28 09:24:00,78.99306,0.5787040000000001,1.0741350771762908,7.349541,8.564817,56.712999999999994,3723.87611111487
2025-07-28 09:27:00,69.41551,0.31828699999999976,0.9054101974756451,6.857640999999999,8.506944,49.189899999999966,3723.9261111148703
2025-07-28 09:30:00,66.52199,0.46296300000000024,0.9238848366460272,7.060181,8.217588,41.37729999999999,3723.9761111148705
2025-07-28 09:33:00,64.0625,0.5787039999999992,0.9582312286017038,7.089116,7.986112,41.087999999999965,3724.0261111148707
2025-07-28 09:36:00,62.61574,0.7233799999999997,0.9965141658164075,7.204862,7.812501999999999,39.641200000000026,3724.076111114871
2025-07-28 09:39:00,68.43171,0.9548610000000002,1.03925554424006,7.089116000000001,7.262735,44.27089999999998,3724.126111114871
2025-07-28 09:42:00,69.90741,0.7523150000000003,1.1199701394027701,7.175926,8.015051,47.742999999999995,3724.176111114871
2025-07-28 09:45:00,75.23148,0.694445,1.0816541681145324,7.349535,8.24653,47.16429999999997,3724.2261111148714
2025-07-28 09:48:00,76.21528,0.49189799999999995,1.0161078078247987,7.002315,8.333337,49.47910000000002,3724.2761111148716
2025-07-28 09:51:00,70.28356,0.31828699999999976,0.9054101974756444,6.85764,8.506943,46.58570000000003,3724.3261111148718
2025-07-28 09:54:00,66.52199,0.3761570000000001,0.9258226116908533,6.944440000000001,8.420143,48.03230000000002,3724.376111114872
2025-07-28 09:57:00,64.0625,0.5497690000000004,0.9800281272290688,7.204866,8.246527,43.11340000000001,3724.426111114872
2025-07-28 10:00:00,65.01736,0.7233800000000006,1.0319487267820868,7.204866,7.899306,49.189899999999966,3724.4761111148723
2025-07-28 10:03:00,70.37037,0.7523150000000003,1.0021961373595463,6.915506,7.465280999999999,45.138900000000035,3724.5261111148725
2025-07-28 10:06:00,74.24769,0.8391200000000003,1.1989311011242463,7.95718,8.76736,50.92590000000001,3724.5761111148727
2025-07-28 10:09:00,78.15394,0.5787040000000001,1.06384838055083,7.146994,8.33333,50.05790000000002,3724.626111114873
2025-07-28 10:12:00,79.60069,0.17361100000000018,0.8050021554431479,6.452547999999999,8.506947,56.42360000000002,3724.676111114873
2025-07-28 10:15:00,70.86227,0.3182879999999999,0.9310010632775729,6.944446,8.680558,50.05790000000002,3724.726111114873
2025-07-28 10:18:00,66.98495,0.6076389999999998,1.0538252623630184,7.436342000000001,8.506943,43.40280000000001,3724.7761111148734
2025-07-28 10:21:00,63.5706,0.7233790000000004,1.0436171406887673,7.407407,8.130787999999999,40.21980000000002,3724.8261111148736
2025-07-28 10:24:00,64.0625,1.0416660000000002,1.1124365196562103,7.4652769999999995,7.609951000000001,43.98149999999998,3724.8761111148738
2025-07-28 10:27:00,66.52199,0.8680560000000002,1.0448781459474625,6.9444420000000004,7.320605999999999,43.40270000000004,3724.926111114874
2025-07-28 10:30:00,71.35417,0.8680560000000002,1.1694170609616117,7.8703710000000004,8.535875,52.08339999999998,3724.976111114874
2025-07-28 10:33:00,73.26389,0.7233790000000004,1.1234596644681216,7.378470000000001,8.304401,53.53009999999995,3725.0261111148743
2025-07-28 10:36:00,80.06366,0.9259250000000003,1.2165820869127129,7.52315,8.159725,59.02779999999996,3725.0761111148745
2025-07-28 10:39:00,85.41667,0.868055,1.2984226307328628,8.362269999999999,9.346065,63.07860000000002,3725.1261111148747
2025-07-28 10:42:00,85.9375,0.7233799999999997,1.2004937368796562,7.552080999999999,8.680551000000001,60.47459999999998,3725.176111114875
2025-07-28 10:45:00,81.56829,0.5497680000000003,1.1316184199730337,7.378475999999999,8.854168,61.9213,3725.226111114875
2025-07-28 10:48:00,78.15394,0.6076390000000007,1.0958158191524587,7.349537,8.535878,58.15979999999996,3725.276111114875
2025-07-28 10:51:00,75.23148,0.694445,1.070445638048572,7.118057,7.986112,51.79399999999998,3725.3261111148754
2025-07-28 10:54:00,73.78472,0.7233800000000006,1.0552177770066806,6.973377000000001,7.725697,50.05790000000002,3725.3761111148756
2025-07-28 10:57:00,72.80093,0.78125,1.0681104797373666,7.002312000000001,7.638891999999999,43.11340000000001,3725.4261111148758
2025-07-28 11:00:00,72.80093,0.8680560000000002,1.0956626803780596,7.031251999999999,7.5231460000000006,47.453700000000026,3725.476111114876
2025-07-28 11:03:00,73.78472,0.8680560000000002,1.0704484054574293,6.886572,7.320606,51.50460000000004,3725.526111114876
2025-07-28 11:06:00,76.67824,0.9259260000000005,1.2165826868348621,7.6967620000000005,8.333336,50.63650000000001,3725.5761111148763
2025-07-28 11:09:00,75.72338,0.7233799999999997,1.1346235813360352,7.436342000000001,8.391202,51.79399999999998,3725.6261111148765
2025-07-28 11:12:00,75.72338,0.9259260000000005,1.1670378698298887,7.609952000000001,8.130786,55.266200000000026,3725.6761111148767
2025-07-28 11:15:00,76.70718,0.868055,1.1573107496102424,7.320602000000001,7.957177,52.08330000000001,3725.726111114877
2025-07-28 11:18:00,76.70718,0.868055,1.1573107496102433,7.407407,8.043982,49.47910000000002,3725.776111114877
2025-07-28 11:21:00,76.67824,0.8969899999999997,1.1500581077196659,7.378467,7.928237000000001,57.58099999999996,3725.826111114877
2025-07-28 11:24:00,76.67824,0.8969909999999999,1.162436314961418,7.349533,7.928242,47.742999999999995,3725.8761111148774
2025-07-28 11:27:00,75.72338,0.9259259999999996,1.1290739937664427,7.349533,7.783567,50.63659999999999,3725.9261111148776
2025-07-28 11:30:00,75.23148,0.8969909999999999,1.1250762490115762,7.262733,7.754632,52.951400000000035,3725.9761111148778
2025-07-28 11:33:00,74.76852,0.8969909999999999,1.1124667228297707,7.2337929999999995,7.6967620000000005,53.24079999999998,3726.026111114878
2025-07-28 11:36:00,73.32176,0.9259259999999996,1.1418087023801684,7.262733,7.725697,50.92590000000001,3726.076111114878
2025-07-28 11:39:00,74.24769,0.8969909999999999,1.1124667228297707,7.2337929999999995,7.6967620000000005,54.398199999999974,3726.1261111148783
2025-07-28 11:42:00,73.32176,0.9259259999999996,1.1290695773279096,7.146992999999999,7.581017000000001,49.76859999999999,3726.1761111148785
2025-07-28 11:45:00,73.32176,0.868055,1.108148640943777,7.175927000000001,7.6967620000000005,52.08330000000001,3726.2261111148787
2025-07-28 11:48:00,71.81713,0.8101850000000006,1.0978863013082696,7.233792000000001,7.870367,47.164300000000026,3726.276111114879
2025-07-28 11:51:00,71.81713,0.78125,1.0919163723070415,7.291662,7.986111999999999,50.63659999999999,3726.326111114879
2025-07-28 11:54:00,71.81713,0.78125,1.1154441377438578,7.291662,8.043982,47.453700000000026,3726.376111114879
2025-07-28 11:57:00,71.35417,0.78125,1.1037119991645035,7.349537,8.072917,52.9513,3726.4261111148794
2025-07-28 12:00:00,71.35417,0.78125,1.0919163723070415,7.407407000000001,8.101857,54.6875,3726.4761111148796
2025-07-28 12:03:00,71.35417,0.8969909999999999,1.1500586979020946,7.465281999999999,8.015051,52.37270000000001,3726.5261111148798
2025-07-28 12:06:00,71.35417,0.78125,1.1037119991645035,7.407412,8.130792,45.42829999999998,3726.57611111488
2025-07-28 12:09:00,72.33796,0.8680560000000002,1.1328807622536403,7.5231520000000005,8.101856,53.240700000000004,3726.62611111488
2025-07-28 12:12:00,71.35417,0.868055,1.1451298681534055,7.581022000000001,8.188657000000001,53.240700000000004,3726.6761111148803
2025-07-28 12:15:00,72.33796,0.8391200000000003,1.151655454929032,7.523152,8.217592,52.66199999999998,3726.7261111148805
2025-07-28 12:18:00,72.33796,0.78125,1.1154400952457868,7.465281999999999,8.217592,52.372799999999984,3726.7761111148807
2025-07-28 12:21:00,72.33796,0.8101849999999997,1.1336675138416168,7.5231520000000005,8.246527,44.56020000000001,3726.826111114881
2025-07-28 12:24:00,72.33796,0.8680560000000002,1.1451304696867335,7.581022,8.188656,50.63659999999999,3726.876111114881
2025-07-28 12:27:00,72.33796,0.8680560000000002,1.1451304696867335,7.581022,8.188656,54.6875,3726.926111114881
2025-07-28 12:30:00,73.32176,0.78125,1.127106541378955,7.552087,8.333337,46.875,3726.9761111148814
2025-07-28 12:33:00,74.24769,0.8101859999999999,1.1336722262004642,7.552082,8.275466,53.240699999999975,3727.0261111148816
2025-07-28 12:36:00,75.23148,0.8101859999999999,1.157186273004301,7.523152,8.304396,49.76850000000002,3727.0761111148818
2025-07-28 12:39:00,76.21528,0.8101849999999997,1.1571896802966777,7.581016,8.362271,47.74300000000002,3727.126111114882
2025-07-28 12:42:00,78.15394,0.8391200000000003,1.1754260607181546,7.581016,8.333336,51.50459999999998,3727.176111114882
2025-07-28 12:45:00,80.06366,0.7233799999999997,1.1234603355240622,7.465276,8.391206,49.47919999999996,3727.2261111148823
2025-07-28 12:48:00,80.12153,0.6944439999999998,1.125905507386773,7.465275999999999,8.478012,58.159700000000015,3727.2761111148825
2025-07-28 12:51:00,80.12153,0.6655089999999992,1.1057511910055384,7.4363459999999995,8.478007,52.08329999999998,3727.3261111148827
2025-07-28 12:54:00,79.13773,0.6365739999999995,1.0959188209487434,7.320605999999999,8.420141999999998,54.9768,3727.376111114883
2025-07-28 12:57:00,77.66204,0.5787040000000001,1.063851943045518,7.2627310000000005,8.449076999999999,54.39820000000003,3727.426111114883
2025-07-28 13:00:00,76.21528,0.6365739999999995,1.0959188209487434,7.2627310000000005,8.362267000000001,54.6875,3727.476111114883
2025-07-28 13:03:00,76.21528,0.6076389999999998,1.0749183199932903,7.233801,8.362272,57.87040000000002,3727.5261111148834
2025-07-28 13:06:00,75.23148,0.6365739999999995,1.0852571176177415,7.291670999999999,8.362267000000001,50.92590000000001,3727.5761111148836
2025-07-28 13:09:00,75.23148,0.6365739999999995,1.0745479660132635,7.2627310000000005,8.304397,54.9769,3727.6261111148838
2025-07-28 13:12:00,75.23148,0.6655100000000003,1.1057518932154815,7.262735999999999,8.304396,53.530100000000004,3727.676111114884
2025-07-28 13:15:00,76.21528,0.578703,1.0535213837497428,7.06018,8.217597,53.24079999999998,3727.726111114884
2025-07-28 13:18:00,76.21528,0.6655090000000001,1.0730540363802816,7.06018,8.015051,52.662000000000035,3727.7761111148843
2025-07-28 13:21:00,76.21528,0.6076389999999998,1.0643986545618143,7.233796000000001,8.333337,50.34719999999999,3727.8261111148845
2025-07-28 13:24:00,75.23148,0.5787040000000001,1.0535185517606704,7.146991,8.304397,49.76850000000002,3727.8761111148847
2025-07-28 13:27:00,73.78472,0.5787040000000001,1.0535185517606704,7.233801,8.391207,49.76850000000002,3727.926111114885
2025-07-28 13:30:00,72.33796,0.6076389999999998,1.0538252623630184,7.2627310000000005,8.333331999999999,51.50460000000004,3727.976111114885
2025-07-28 13:33:00,72.33796,0.6655089999999992,1.0949060698569144,7.320605999999999,8.333337,52.66199999999998,3728.026111114885
2025-07-28 13:36:00,72.16435,0.6655089999999992,1.0730502405483475,7.378476,8.333337,48.900499999999965,3728.0761111148854
2025-07-28 13:39:00,71.81713,0.7233799999999997,1.1122362277647655,7.523152,8.420141999999998,48.032399999999996,3728.1261111148856
2025-07-28 13:42:00,70.86227,0.7233799999999997,1.100953614733393,7.523152,8.391202,48.61110000000002,3728.1761111148858
2025-07-28 13:45:00,69.41551,0.7233799999999997,1.0896148660289444,7.552082,8.391202,50.34730000000002,3728.226111114886
2025-07-28 13:48:00,68.43171,0.694445,1.1038920895420867,7.609952,8.564817,45.138900000000035,3728.276111114886
2025-07-28 13:51:00,68.43171,0.7233789999999996,1.1009529527337063,7.725695999999999,8.593747,41.08789999999999,3728.3261111148863
2025-07-28 13:54:00,68.43171,0.7523149999999994,1.13137896782312,7.783562,8.651617,43.69209999999998,3728.3761111148865
2025-07-28 13:57:00,68.43171,0.7233799999999997,1.1457351106813962,7.783562,8.767361999999999,49.18990000000002,3728.4261111148867
2025-07-28 14:00:00,70.28356,0.8680560000000002,1.1694212334040766,7.8993020000000005,8.564816,52.66199999999998,3728.476111114887
2025-07-28 14:03:00,68.92361,0.7233799999999997,1.1234564670486382,7.754631999999999,8.680551999999999,49.18979999999999,3728.526111114887
2025-07-28 14:06:00,72.33796,0.8391209999999996,1.1872105256195775,7.928241999999999,8.709491,46.875,3728.576111114887
2025-07-28 14:09:00,73.32176,0.8391210000000004,1.1872105256195775,7.8124970000000005,8.593746,44.84960000000001,3728.6261111148874
2025-07-28 14:12:00,73.32176,0.7523150000000003,1.1427282650922268,7.667827000000001,8.564812,50.92599999999999,3728.6761111148876
2025-07-28 14:15:00,72.80093,0.7523150000000003,1.1540234443092896,7.696757,8.622682000000001,52.372799999999984,3728.7261111148878
2025-07-28 14:18:00,71.81713,0.78125,1.1387050505217422,7.667827000000001,8.478007,49.76849999999996,3728.776111114888
2025-07-28 14:21:00,70.37037,0.694445,1.1149245109399726,7.552087,8.535882,47.74310000000003,3728.826111114888
2025-07-28 14:24:00,70.37037,0.7523150000000003,1.1313789678231216,7.725692,8.593747,48.61100000000005,3728.8761111148883
2025-07-28 14:27:00,69.41551,0.7523150000000003,1.1199661853314526,7.812501999999999,8.651617,47.453700000000026,3728.9261111148885
2025-07-28 14:30:00,66.52199,0.8101849999999997,1.1454611132486365,7.841432,8.593747,48.61110000000002,3728.9761111148887
2025-07-28 14:33:00,67.44792,0.8680560000000002,1.1934316056459275,7.957172000000001,8.680556,48.032399999999996,3729.026111114889
2025-07-28 14:36:00,69.90741,0.9259260000000005,1.2043074045986402,7.957172000000001,8.564816,54.6875,3729.076111114889
2025-07-28 14:39:00,70.86227,0.8101849999999997,1.1336675138416175,7.812501999999999,8.535877000000001,48.032399999999996,3729.126111114889
2025-07-28 14:42:00,70.86227,0.8391200000000003,1.1635738125715884,7.638892,8.362272,48.611099999999965,3729.1761111148894
2025-07-28 14:45:00,70.37037,0.9259260000000005,1.228788766996955,7.812502,8.478006,49.47919999999999,3729.2261111148896
2025-07-28 14:48:00,70.37037,0.9548610000000002,1.2089846293216349,7.8993020000000005,8.449071,51.79390000000001,3729.2761111148898
2025-07-28 14:51:00,71.35417,0.868055,1.1934268612302248,7.870372,8.593747,50.925899999999956,3729.32611111489
2025-07-28 14:54:00,71.35417,0.868055,1.1934309872535334,7.8993020000000005,8.622687,47.74309999999997,3729.37611111489
2025-07-28 14:57:00,71.35417,0.868055,1.1934309872535334,7.8993020000000005,8.622687,51.50469999999996,3729.4261111148903
2025-07-28 15:00:00,71.35417,0.868055,1.1934268612302243,7.928242000000001,8.651617,52.662000000000035,3729.4761111148905
2025-07-28 15:03:00,72.33796,0.8391200000000003,1.1872098952388022,7.8993020000000005,8.680551999999999,51.504700000000014,3729.5261111148907
2025-07-28 15:06:00,72.30903,0.8391200000000003,1.1989311011242463,7.870372,8.680551999999999,48.61110000000002,3729.576111114891
2025-07-28 15:09:00,72.33796,0.8391200000000003,1.1989351420581813,7.8993020000000005,8.709492000000001,50.92590000000001,3729.626111114891
2025-07-28 15:12:00,72.33796,0.8391200000000003,1.2105953033952017,7.928242000000001,8.767361999999999,51.504700000000014,3729.6761111148912
2025-07-28 15:15:00,71.35417,0.868055,1.2053351836825188,7.928242000000001,8.680557,46.00690000000003,3729.7261111148914
2025-07-28 15:18:00,72.33796,0.8101849999999997,1.168850922387078,7.870372000000001,8.680557,54.3981,3729.7761111148916
2025-07-28 15:21:00,72.33796,0.8101849999999997,1.168850922387078,7.841432,8.651617,53.530100000000004,3729.826111114892
2025-07-28 15:24:00,73.32176,0.8391210000000004,1.1872105256195775,7.841437000000001,8.622686,50.34729999999996,3729.876111114892
2025-07-28 15:27:00,74.24769,0.78125,1.1617250015146827,7.8124970000000005,8.680557,51.21530000000001,3729.926111114892
2025-07-28 15:30:00,74.24769,0.78125,1.1617250015146827,7.8124970000000005,8.680557,50.63659999999999,3729.9761111148923
2025-07-28 15:33:00,75.23148,0.8101859999999999,1.168851561060724,7.812502,8.622686,51.79409999999996,3730.0261111148925
2025-07-28 15:36:00,75.23148,0.7523149999999994,1.1427282650922264,7.754631999999999,8.651617,53.530099999999976,3730.0761111148927
2025-07-28 15:39:00,76.21528,0.8101859999999999,1.180455194367653,7.783562,8.622686,50.92590000000001,3730.126111114893
2025-07-28 15:42:00,76.21528,0.8101859999999999,1.1804511952839256,7.754631999999999,8.593746,53.240800000000036,3730.176111114893
2025-07-28 15:45:00,77.17014,0.8101859999999999,1.2034797849609542,7.783562,8.680556,51.215299999999985,3730.2261111148932
2025-07-28 15:48:00,79.13773,0.7523149999999994,1.1764415582077568,7.696762,8.680557,52.37270000000001,3730.2761111148934
2025-07-28 15:51:00,78.15394,0.7233799999999997,1.1677892444787072,7.638892,8.680551999999999,61.6319,3730.3261111148936
2025-07-28 15:54:00,78.6169,0.7233789999999996,1.1457344307154758,7.638885999999999,8.622687,51.50459999999998,3730.376111114894
2025-07-28 15:57:00,78.6169,0.6944439999999998,1.1585288859994072,7.609956,8.709492000000001,52.08340000000001,3730.426111114894
2025-07-28 16:00:00,78.6169,0.78125,1.1958076442936174,7.725695999999999,8.680556,59.027799999999985,3730.476111114894
2025-07-28 16:03:00,77.66204,0.6944439999999998,1.136830206816936,7.5231460000000006,8.564812,60.76399999999998,3730.5261111148943
2025-07-28 16:06:00,78.6169,0.7523149999999994,1.154023444309289,7.609952,8.535877000000001,59.606400000000036,3730.5761111148945
2025-07-28 16:09:00,78.6169,0.7523149999999994,1.1986442404004982,7.696762,8.738427,52.66210000000001,3730.6261111148947
2025-07-28 16:12:00,77.17014,0.8101859999999999,1.2375937008941686,7.841431999999999,8.825236,52.37270000000001,3730.676111114895
2025-07-28 16:15:00,78.15394,0.7523149999999994,1.1875710986293715,7.667821999999999,8.680557,52.66210000000001,3730.726111114895
2025-07-28 16:18:00,78.15394,0.7523149999999994,1.1764415582077568,7.754631999999999,8.738427,60.474500000000006,3730.7761111148952
2025-07-28 16:21:00,78.15394,0.7523149999999994,1.2096698698514117,7.841431999999999,8.912037,61.9213,3730.8261111148954
2025-07-28 16:24:00,77.11227,0.7523149999999994,1.1986442404004987,7.928241999999999,8.969907000000001,54.68749999999997,3730.8761111148956
2025-07-28 16:27:00,76.67824,0.7523149999999994,1.1764415582077568,7.841431999999999,8.825227,51.21529999999996,3730.926111114896
2025-07-28 16:30:00,76.70718,0.7523149999999994,1.1764415582077568,7.841431999999999,8.825227,55.55550000000005,3730.976111114896
2025-07-28 16:33:00,73.78472,0.6076389999999998,1.1574222170522364,7.812502,9.172453,52.372600000000034,3731.026111114896
2025-07-28 16:36:00,71.81713,0.6655099999999994,1.169784118087913,7.8993020000000005,9.114582,48.90050000000002,3731.0761111148963
2025-07-28 16:39:00,70.37037,0.7523149999999994,1.176445413164335,7.957172,8.940977,47.453700000000026,3731.1261111148965
2025-07-28 16:42:00,70.37037,0.6944439999999998,1.1693052473297993,7.9571760000000005,9.085652,48.03230000000002,3731.1761111148967
2025-07-28 16:45:00,60.18519,0.5208339999999998,1.1271094385229201,8.506942,10.069448000000001,41.95600000000002,3731.226111114897
2025-07-28 16:48:00,53.84838,0.5497689999999995,1.1413941819977496,9.114582,10.619213,37.615700000000004,3731.276111114897
2025-07-28 16:51:00,51.85185,0.694445,1.1038920895420867,8.767362,9.722227,29.513900000000035,3731.3261111148972
2025-07-28 16:54:00,49.0162,0.6076389999999998,1.053825262363019,8.912042,9.982643,28.93520000000001,3731.3761111148974
2025-07-28 16:57:00,48.03241,0.7233799999999997,1.0896148660289444,9.114582,9.953702,25.462999999999965,3731.4261111148976
2025-07-28 17:00:00,41.23264,0.4050929999999999,0.8670377683482383,8.680552,9.866899,25.463000000000022,3731.476111114898
2025-07-28 17:03:00,37.87616,0.578703,0.8579904609408615,8.622686,9.259263,23.726800000000026,3731.526111114898
2025-07-28 17:06:00,38.33912,0.7233799999999997,0.8983695960898666,8.912042,9.288191999999999,19.96520000000004,3731.576111114898
2025-07-28 17:09:00,37.81829,0.78125,0.7666950332527311,8.478006,8.449076,21.412000000000035,3731.6261111148983
2025-07-28 17:12:00,35.90857,0.6944439999999998,0.5191424250643474,6.626156,6.307872000000001,18.22919999999999,3731.6761111148985
2025-07-28 17:15:00,35.90857,0.6944439999999998,0.5709026942553102,5.6134260000000005,5.381942,17.071799999999996,3731.7261111148987
2025-07-28 17:18:00,34.43287,0.6655090000000001,0.5743389896472502,5.353006000000001,5.179397,15.914299999999969,3731.776111114899
2025-07-28 17:21:00,33.96991,0.7233789999999996,0.5664416618258434,5.295135999999999,5.005787,16.782399999999996,3731.826111114899
2025-07-28 17:24:00,34.43287,0.8101859999999999,0.5656854769230478,5.295142,4.8611059999999995,17.650500000000022,3731.8761111148992
2025-07-28 17:27:00,34.05671,0.7233799999999997,0.5664420865389496,5.208332,4.918982000000001,17.36110000000002,3731.9261111148994
2025-07-28 17:30:00,34.43287,0.694445,0.5709031330070625,5.208332,4.976846999999999,18.807800000000043,3731.9761111148996
2025-07-28 17:33:00,34.43287,0.8101859999999999,0.6204710247917907,5.324071999999999,4.976856,17.36099999999999,3732.0261111149
2025-07-28 17:36:00,34.4618,0.7233799999999997,0.5835176928285354,5.353012,5.092592000000001,20.25460000000004,3732.0761111149
2025-07-28 17:39:00,35.41666,0.7523150000000003,0.5959830055620697,5.353007,5.063662,18.80789999999996,3732.1261111149
2025-07-28 17:42:00,33.96991,0.7233800000000006,0.56644208653895,5.381947,5.092597,15.9144,3732.1761111149003
2025-07-28 17:45:00,33.96991,0.7523150000000003,0.5426768104575923,5.3530120000000005,4.976846999999999,17.650499999999965,3732.2261111149005
2025-07-28 17:48:00,33.96991,0.8101849999999997,0.6026696645713676,5.3530120000000005,4.976857000000001,16.493000000000052,3732.2761111149007
2025-07-28 17:51:00,35.21412,0.9259260000000005,0.6492138700204803,5.700232,5.208335999999999,18.807799999999986,3732.326111114901
2025-07-28 17:54:00,34.92477,0.8101850000000006,0.6378631090051026,5.642362,5.324076999999999,17.650400000000047,3732.376111114901
2025-07-28 17:57:00,33.96991,0.868055,0.6261719592263021,5.5555520000000005,5.121527,14.467600000000004,3732.4261111149012
2025-07-28 18:00:00,34.92477,0.8391200000000003,0.6144812844721333,5.5555520000000005,5.150462,18.51849999999996,3732.4761111149014
2025-07-28 18:03:00,35.41666,0.8391210000000004,0.5770143026200694,5.4687470000000005,5.0057860000000005,17.65039999999999,3732.5261111149016
2025-07-28 18:06:00,35.4456,0.6076389999999998,0.5320258692520269,5.208336,5.063657000000001,19.386599999999987,3732.576111114902
2025-07-28 18:09:00,35.41666,0.5497680000000003,0.5351747016703327,5.2662,5.237272,17.650500000000022,3732.626111114902
2025-07-28 18:12:00,33.96991,0.6655100000000003,0.5743394428558508,5.381946,5.208335999999999,16.78230000000002,3732.676111114902
2025-07-28 18:15:00,34.4618,0.5787040000000001,0.5641143342227272,5.353011,5.324076999999999,15.914299999999969,3732.7261111149023
2025-07-28 18:18:00,35.41666,0.6365739999999995,0.5451739269869672,5.381940999999999,5.208337,19.386500000000012,3732.7761111149025
2025-07-28 18:21:00,35.41666,0.694445,0.5709031330070625,5.353011,5.121525999999999,18.80789999999996,3732.8261111149027
2025-07-28 18:24:00,35.41666,0.6365739999999995,0.5611330599584766,5.266201000000001,5.121527,18.518599999999992,3732.876111114903
2025-07-28 18:27:00,35.41666,0.6076389999999998,0.5782229493594092,5.237266000000001,5.179397,17.650400000000047,3732.926111114903
2025-07-28 18:30:00,35.41666,0.6076389999999998,0.5631207569440936,5.4398159999999995,5.353007,18.518500000000017,3732.9761111149032
2025-07-28 18:33:00,35.41666,0.6076389999999998,0.5320258692520258,5.324076000000001,5.179397,18.807799999999986,3733.0261111149034
2025-07-28 18:36:00,33.96991,0.5787040000000001,0.5492599253890306,5.208336,5.150462,17.65039999999999,3733.0761111149036
2025-07-28 18:39:00,35.90857,0.7233800000000006,0.56644208653895,5.237266000000001,4.947916,18.22919999999999,3733.126111114904
2025-07-28 18:42:00,34.43287,0.6076389999999998,0.5477339946933023,5.150466000000001,5.034727,19.097199999999987,3733.176111114904
2025-07-28 18:45:00,36.37153,0.5787040000000001,0.5492599253890306,5.208336,5.150462,20.54400000000004,3733.226111114904
2025-07-28 18:48:00,49.0162,1.099538,0.7359253776521738,5.324076000000001,4.687498,29.51400000000001,3733.2761111149043
2025-07-28 18:51:00,50.95486,0.8101850000000006,0.6879705270806052,5.208330000000001,4.976855,29.803300000000036,3733.3261111149045
2025-07-28 18:54:00,52.28588,0.7233800000000006,0.6940439422543961,5.0925959999999995,5.034726,31.5394,3733.3761111149047
2025-07-28 18:57:00,52.40162,0.694445,0.6798758821333242,5.063656000000001,5.034721,30.671299999999974,3733.426111114905
2025-07-28 19:00:00,53.87731,0.6365739999999995,0.6650933585736081,4.976851,5.034727,32.69670000000002,3733.476111114905
2025-07-28 19:03:00,52.40162,0.6076389999999998,0.6500749477781225,4.947920999999999,5.0347219999999995,28.64580000000001,3733.5261111149052
2025-07-28 19:06:00,53.84838,0.6076389999999998,0.6774027067781533,5.063661,5.2083319999999995,32.40730000000002,3733.5761111149054
2025-07-28 19:09:00,53.38542,0.6076389999999998,0.6774073690437002,5.208330999999999,5.3530120000000005,32.98610000000002,3733.6261111149056
2025-07-28 19:12:00,52.92245,0.694445,0.6944434999958846,5.410881,5.410876,30.67130000000003,3733.676111114906
2025-07-28 19:15:00,52.40162,0.6076389999999998,0.6908134170707477,5.266201000000001,5.439812000000001,30.381899999999973,3733.726111114906
2025-07-28 19:18:00,52.80671,0.6076389999999998,0.6638296978137449,5.208330999999999,5.324072,31.53929999999997,3733.776111114906
2025-07-28 19:21:00,52.40162,0.6076389999999998,0.6638296978137449,5.208330999999999,5.324072,31.5394,3733.8261111149063
2025-07-28 19:24:00,51.41782,0.5787040000000001,0.6617167853172794,5.237271,5.410876999999999,31.82869999999997,3733.8761111149065
2025-07-28 19:27:00,51.93866,0.5787040000000001,0.6879649186023963,5.237271,5.4687470000000005,30.092499999999973,3733.9261111149067
2025-07-28 19:30:00,51.41782,0.6365739999999995,0.6790535232735294,5.208330999999999,5.295137,30.092600000000004,3733.976111114907
2025-07-28 19:33:00,51.41782,0.6365739999999995,0.679053523273528,5.266201000000001,5.353007,31.25,3734.026111114907
2025-07-28 19:36:00,51.41782,0.694445,0.6944484999958843,5.266201000000001,5.266206,31.53929999999997,3734.0761111149072
2025-07-28 19:39:00,50.95486,0.6655089999999992,0.6940434280628691,5.237265999999999,5.295137,34.14350000000002,3734.1261111149074
2025-07-28 19:42:00,51.93866,0.6076389999999998,0.6638296978137449,5.208336,5.324077000000001,32.98610000000002,3734.1761111149076
2025-07-28 19:45:00,51.93866,0.5208339999999998,0.6673759062791472,5.06366,5.381945999999999,33.85419999999999,3734.226111114908
2025-07-28 19:48:00,52.92245,0.46296300000000024,0.6325095787823946,4.918985,5.295141999999999,31.25,3734.276111114908
2025-07-28 19:51:00,52.40162,0.578703,0.6617208285300251,5.034720000000001,5.208337,35.30090000000001,3734.326111114908
2025-07-28 19:54:00,52.40162,0.5497689999999995,0.671586226385945,5.0925910000000005,5.353012,32.9862,3734.3761111149083
2025-07-28 19:57:00,51.41782,0.6655089999999992,0.6798729100540319,5.2662059999999995,5.295137,32.407399999999996,3734.4261111149085
2025-07-28 20:00:00,51.18634,0.6365739999999995,0.6790535232735294,5.2662059999999995,5.3530120000000005,31.25,3734.4761111149087
2025-07-28 20:03:00,50.95486,0.6655089999999992,0.6940434280628691,5.410875999999999,5.4687470000000005,31.82869999999997,3734.526111114909
2025-07-28 20:06:00,50.95486,0.6655089999999992,0.6940434280628682,5.295136,5.353007,31.25,3734.576111114909
2025-07-28 20:09:00,50.95486,0.7233799999999997,0.6940439422543948,5.2662059999999995,5.208335999999999,30.381899999999973,3734.6261111149092
2025-07-28 20:12:00,51.93866,0.6655089999999992,0.6798778398678387,5.121526,5.150467000000001,33.27539999999999,3734.6761111149094
2025-07-28 20:15:00,50.95486,0.6655089999999992,0.6655104999651763,5.121526,5.121527,31.25,3734.7261111149096
2025-07-28 20:18:00,50.95486,0.6944439999999998,0.6798753891515821,5.208335999999999,5.1794020000000005,30.092499999999973,3734.77611111491
2025-07-28 20:21:00,50.95486,0.8101859999999999,0.7354789277200693,5.353012,5.208335999999999,27.777800000000013,3734.82611111491
2025-07-28 20:24:00,50.95486,0.7523149999999994,0.6774055754936438,5.295142,5.150467000000001,30.671299999999974,3734.87611111491
2025-07-28 20:27:00,50.95486,0.7523150000000003,0.6928328810092954,5.324077000000001,5.2083319999999995,31.828700000000026,3734.9261111149103
2025-07-28 20:30:00,50.46296,0.8391210000000004,0.7331948505940954,5.353007,5.150466,30.092600000000004,3734.9761111149105
2025-07-28 20:33:00,50.4919,0.8391210000000004,0.7171659882736302,5.353007,5.121525999999999,31.5394,3735.0261111149107
2025-07-28 20:36:00,50.4919,0.7233800000000006,0.6940439422543961,5.266207,5.208337,28.64590000000004,3735.076111114911
2025-07-28 20:39:00,49.97107,0.78125,0.7218351702717228,5.4687470000000005,5.353007,28.93520000000001,3735.126111114911
2025-07-28 20:42:00,50.46296,0.7523150000000003,0.7080268550741697,5.4687470000000005,5.381942,28.356400000000008,3735.1761111149112
2025-07-28 20:45:00,50.4919,0.7523150000000003,0.7229924703967591,5.266207,5.2083319999999995,29.224499999999978,3735.2261111149114
2025-07-28 20:48:00,49.97107,0.8101849999999997,0.7198926806725576,5.295141999999999,5.121527,30.9606,3735.2761111149116
2025-07-28 20:51:00,49.97107,0.8101849999999997,0.7198926806725576,5.295141999999999,5.121527,29.803200000000004,3735.326111114912
2025-07-28 20:54:00,49.0162,0.8969909999999999,0.7262589987534522,5.295141999999999,4.976851000000001,28.35650000000004,3735.376111114912
2025-07-28 20:57:00,49.97107,0.7523150000000003,0.6928328810092954,5.324077000000001,5.2083319999999995,30.382000000000005,3735.426111114912
2025-07-28 21:00:00,49.97107,0.8680560000000002,0.7301250793112568,5.526617,5.266201,32.986099999999965,3735.4761111149123
2025-07-28 21:03:00,50.4919,0.8391209999999996,0.7331948505940941,5.3819420000000004,5.1794009999999995,30.38190000000003,3735.5261111149125
2025-07-28 21:06:00,49.97107,0.6944439999999998,0.6798753891515812,5.1793960000000006,5.150462,30.382000000000005,3735.5761111149127
2025-07-28 21:09:00,49.97107,0.6944439999999998,0.6650935326601546,5.121525999999999,5.063662,31.82869999999997,3735.626111114913
2025-07-28 21:12:00,49.97107,0.7233799999999997,0.6790566552944018,5.063655999999999,4.976856,28.935299999999984,3735.676111114913
2025-07-28 21:15:00,49.97107,0.7233799999999997,0.6790566552944018,5.063655999999999,4.976856,30.9606,3735.7261111149132
2025-07-28 21:18:00,50.46296,0.6655089999999992,0.6940434280628691,5.150465999999999,5.208337,32.98610000000002,3735.7761111149134
2025-07-28 21:21:00,50.46296,0.6365739999999995,0.6650933585736081,5.121526,5.1794020000000005,32.407399999999996,3735.8261111149136
2025-07-28 21:24:00,50.4919,0.6365739999999995,0.6509358127134752,5.121526,5.150462,29.803300000000036,3735.876111114914
2025-07-28 21:27:00,49.97107,0.6365739999999995,0.6365780000027185,5.063655999999999,5.063662,30.092600000000004,3735.926111114914
2025-07-28 21:30:00,49.0162,0.6365739999999995,0.6365780000027185,5.063655999999999,5.063662,29.224500000000035,3735.976111114914
2025-07-28 21:33:00,49.97107,0.6655089999999992,0.650938364985571,5.063655999999999,5.034727,28.64580000000001,3736.0261111149143
2025-07-28 21:36:00,49.97107,0.7233799999999997,0.6940439422543948,5.121526,5.063656,29.803200000000004,3736.0761111149145
2025-07-28 21:39:00,50.46296,0.6655089999999992,0.6798729100540319,5.0925959999999995,5.121527,31.25,3736.1261111149147
2025-07-28 21:42:00,50.46296,0.6365739999999995,0.6365780000027185,5.063655999999999,5.063662,31.25,3736.176111114915
2025-07-28 21:45:00,49.97107,0.6365739999999995,0.6509358127134748,5.063655999999999,5.092592000000001,30.67130000000003,3736.226111114915
2025-07-28 21:48:00,49.97107,0.694445,0.6650940184697981,5.034720999999999,4.976856,31.828700000000026,3736.2761111149152
2025-07-28 21:51:00,50.95486,0.6365739999999995,0.6509358127134748,4.947920999999999,4.976857000000001,31.25,3736.3261111149154
2025-07-28 21:54:00,50.95486,0.7233799999999997,0.6940439422543956,5.034720999999999,4.976851000000001,29.513900000000035,3736.3761111149156
2025-07-28 21:57:00,49.5081,0.6655100000000003,,5.063656000000001,5.063656,32.696799999999996,3736.426111114916
2025-07-28 22:00:00,50.4919,0.5787040000000001,0.6210973116773176,5.005786,5.092592000000001,32.69670000000002,3736.476111114916
2025-07-28 22:03:00,50.46296,0.694445,0.6500778631405177,5.034726,4.947921,31.25,3736.526111114916
2025-07-28 22:06:00,52.92245,0.694445,0.6500778631405177,5.034726,4.947921,28.35650000000004,3736.5761111149163
2025-07-28 22:09:00,52.92245,0.694445,0.6798758821333251,4.947920999999999,4.918986,30.671299999999974,3736.6261111149165
2025-07-28 22:12:00,52.92245,0.6365739999999995,0.6365780000027185,5.034720999999999,5.034727,31.828700000000026,3736.6761111149167
2025-07-28 22:15:00,52.92245,0.6365739999999995,0.6650885004933598,5.0925959999999995,5.150462,30.382000000000005,3736.726111114917
2025-07-28 22:18:00,53.38542,0.7523149999999994,0.6774055754936438,5.121526,4.976851000000001,30.96059999999997,3736.776111114917
2025-07-28 22:21:00,54.83218,0.7233799999999997,0.6790566552944018,5.005786,4.918986,32.11800000000002,3736.8261111149172
2025-07-28 22:24:00,53.87731,0.6655089999999992,0.6655104999651763,5.005786,5.005787,29.803300000000007,3736.8761111149174
2025-07-28 22:27:00,55.32407,0.7523149999999994,0.708026855074169,5.121526,5.034721,32.407399999999996,3736.9261111149176
2025-07-28 22:30:00,55.81597,0.78125,0.7218351702717228,5.324076,5.208335999999999,32.11809999999997,3736.976111114918
2025-07-28 22:33:00,55.32407,0.6655089999999992,0.6798729100540319,5.2662059999999995,5.295137,31.828700000000026,3737.026111114918
2025-07-28 22:36:00,53.84838,0.6365739999999995,0.679053523273528,5.208336,5.295141999999999,31.828700000000026,3737.076111114918
2025-07-28 22:39:00,52.92245,0.6655089999999992,0.6798729100540319,5.150465999999999,5.179397,34.432799999999986,3737.1261111149183
2025-07-28 22:42:00,52.92245,0.6655089999999992,0.6798778398678387,5.121526,5.150467000000001,32.40730000000002,3737.1761111149185
2025-07-28 22:45:00,52.92245,0.6365739999999995,0.6650885004933598,5.150465999999999,5.2083319999999995,32.986099999999965,3737.2261111149187
2025-07-28 22:48:00,51.93866,0.6655089999999992,0.6798778398678387,5.121526,5.150467000000001,29.803200000000004,3737.276111114919
2025-07-28 22:51:00,51.41782,0.6365739999999995,0.6509358127134752,5.208336,5.237272,29.803200000000004,3737.326111114919
2025-07-28 22:54:00,51.41782,0.6655089999999992,0.6798729100540319,5.150465999999999,5.179397,31.539300000000026,3737.3761111149192
2025-07-28 22:57:00,51.93866,0.6365739999999995,0.679053523273528,5.121526,5.2083319999999995,32.98610000000002,3737.4261111149194
2025-07-28 23:00:00,50.46296,0.6365739999999995,0.6650885004933598,5.150465999999999,5.2083319999999995,29.803300000000036,3737.4761111149196
2025-07-28 23:03:00,48.03241,0.6076389999999998,0.663829697813744,5.121526,5.237266999999999,25.752300000000048,3737.52611111492
2025-07-28 23:06:00,49.0162,0.6076389999999998,0.6361368377254965,5.150465999999999,5.208337,29.224499999999978,3737.57611111492
2025-07-28 23:09:00,48.03241,0.6655089999999992,0.6655104999651763,5.121526,5.121527,27.777800000000013,3737.62611111492
2025-07-28 23:12:00,48.03241,0.6365739999999995,0.6650885004933598,5.150465999999999,5.2083319999999995,27.777800000000013,3737.6761111149203
2025-07-28 23:15:00,48.03241,0.7233799999999997,0.6638302281846183,5.2662059999999995,5.150466,28.64579999999995,3737.7261111149205
2025-07-28 23:18:00,48.03241,0.6655089999999992,0.6210999789575216,5.063655999999999,4.976857000000001,27.777800000000013,3737.7761111149207
2025-07-28 23:21:00,49.0162,0.7523149999999994,0.6617168932896803,5.005786,4.832171,26.041600000000017,3737.826111114921
2025-07-28 23:24:00,50.95486,0.7233799999999997,0.6638249244624032,4.976855999999999,4.8611059999999995,28.35650000000004,3737.876111114921
2025-07-28 23:27:00,43.69213,1.3599539999999992,0.7654774161269068,5.150465999999999,4.1666620000000005,21.701499999999953,3737.9261111149212
2025-07-28 23:30:00,43.1713,1.6203709999999996,0.7726049194206502,5.0925910000000005,3.76157,23.14820000000003,3737.9761111149214
