Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-28 23:33:00,42.21643,1.6203709999999996,0.8000768208737641,4.947916,3.645835,22.280100000000004,3738.0261111149216
2025-07-28 23:36:00,41.23264,1.6203709999999996,0.800067519945645,4.890051,3.58796,20.83330000000001,3738.076111114922
2025-07-28 23:39:00,41.23264,1.6493059999999993,0.8090478652988735,4.976855999999999,3.645830000000001,21.70139999999998,3738.126111114922
2025-07-28 23:42:00,41.23264,1.6493060000000002,0.8090478652988737,4.947920999999999,3.6168950000000004,21.411999999999978,3738.176111114922
2025-07-28 23:45:00,42.21643,1.6203709999999996,0.8000675199456465,4.947920999999999,3.645830000000001,22.85880000000003,3738.2261111149223
2025-07-28 23:48:00,42.21643,1.5914350000000006,0.8172556611784045,4.97685,3.7326349999999993,21.122600000000034,3738.2761111149225
2025-07-28 23:51:00,42.21643,1.6203700000000003,0.8519691988457129,5.12153,3.87732,21.70139999999998,3738.3261111149227
2025-07-28 23:54:00,44.15509,1.475695,0.754541164010918,5.237265,4.079860000000001,22.56940000000003,3738.376111114923
2025-07-28 23:57:00,44.15509,1.475695,0.7799133509812003,5.1794,4.050925,23.1481,3738.426111114923
2025-07-29 00:00:00,44.15509,1.5335649999999994,0.7986760070639873,5.295139999999999,4.108795,22.858799999999974,3738.4761111149232
2025-07-29 00:03:00,44.3287,1.4467600000000003,0.770460205723684,5.208335000000001,4.108795000000001,22.569399999999973,3738.5261111149234
2025-07-29 00:06:00,44.67593,1.5914350000000006,0.8425514708301303,5.266205,4.05093,23.1481,3738.5761111149236
2025-07-29 00:09:00,44.15509,1.4467600000000003,0.770468746875989,5.3530050000000005,4.253475,24.305499999999995,3738.626111114924
2025-07-29 00:12:00,42.70834,1.5335650000000003,0.8476875720241471,5.410880000000001,4.282405,20.83329999999995,3738.676111114924
2025-07-29 00:15:00,42.70834,1.649305,0.8613431762766877,5.468750000000001,4.195605,21.70139999999998,3738.726111114924
2025-07-29 00:18:00,44.01041,1.649305,0.8613431762766891,5.32407,4.050925,22.858799999999974,3738.7761111149243
2025-07-29 00:21:00,42.21643,1.5914350000000006,0.8425514708301303,5.35301,4.137735,23.14820000000003,3738.8261111149245
2025-07-29 00:24:00,43.1713,1.5335650000000003,0.8476957792637407,5.49768,4.3692150000000005,24.016200000000026,3738.8761111149247
2025-07-29 00:27:00,42.70834,1.5335650000000003,0.7986760070639877,5.58449,4.3981449999999995,22.280100000000004,3738.926111114925
2025-07-29 00:30:00,42.21643,1.5046290000000004,0.8140237786363451,5.468750000000001,4.340280999999999,23.4375,3738.976111114925
2025-07-29 00:33:00,43.1713,1.5046299999999997,0.7893181774781928,5.526619999999999,4.36921,23.1481,3739.0261111149252
2025-07-29 00:36:00,43.28704,1.649305,0.8090569279922641,5.526619999999999,4.1956050000000005,21.701300000000003,3739.0761111149254
2025-07-29 00:39:00,42.21643,1.5914349999999997,0.791055333318816,5.410880000000001,4.137735,23.4375,3739.1261111149256
2025-07-29 00:42:00,43.69213,1.5046299999999997,0.7893268605620862,5.38194,4.22454,24.016200000000026,3739.176111114926
2025-07-29 00:45:00,43.6632,1.4467600000000003,0.8182984177249304,5.381945000000001,4.340275,23.726800000000026,3739.226111114926
2025-07-29 00:48:00,43.69213,1.5046300000000006,0.8379418897796866,5.526625,4.427084999999999,21.701400000000035,3739.276111114926
2025-07-29 00:51:00,44.15509,1.5625,0.7819923416561461,5.497685,4.253475000000001,22.569399999999973,3739.3261111149263
2025-07-29 00:54:00,42.70834,1.5046300000000006,0.8140241097279658,5.381945000000001,4.253474999999999,23.4375,3739.3761111149265
2025-07-29 00:57:00,44.15509,1.5625,0.857392650374498,5.410875,4.253475000000001,24.0163,3739.4261111149267
2025-07-29 01:00:00,44.15509,1.475695,0.7799133509812003,5.324075,4.1956,23.14820000000003,3739.476111114927
2025-07-29 01:03:00,43.69213,1.5046300000000006,0.8140241097279658,5.381945000000001,4.253474999999999,24.30559999999997,3739.526111114927
2025-07-29 01:06:00,43.69213,1.5046300000000006,0.7893181774781931,5.468755000000001,4.311345,23.14820000000003,3739.5761111149272
2025-07-29 01:09:00,43.1713,1.6203700000000003,0.8766364828476618,5.497685,4.282405000000001,23.7269,3739.6261111149274
2025-07-29 01:12:00,44.03935,1.5914350000000006,0.8172556611784045,5.497685,4.253469999999999,21.701499999999953,3739.6761111149276
2025-07-29 01:15:00,43.6632,1.5914349999999997,0.8670419388412606,5.38194,4.195605,21.12270000000001,3739.726111114928
2025-07-29 01:18:00,43.60532,1.4467590000000001,0.8182980764815561,5.410880000000001,4.369211,22.28000000000003,3739.776111114928
2025-07-29 01:21:00,44.61805,1.5914349999999997,0.8425514708301285,5.410880000000001,4.195605,24.30559999999997,3739.826111114928
2025-07-29 01:24:00,42.99768,1.5046299999999997,0.814015712919547,5.49769,4.36921,21.70139999999998,3739.8761111149283
2025-07-29 01:27:00,44.15509,1.5914350000000006,0.8425514708301287,5.642360000000001,4.427084999999999,21.70139999999998,3739.9261111149285
2025-07-29 01:30:00,44.15509,1.5625,0.8330803211636452,5.61343,4.427080000000001,25.462999999999965,3739.9761111149287
2025-07-29 01:33:00,44.15509,1.5914349999999997,0.86703360475244,5.584490000000001,4.398145,23.7269,3740.026111114929
2025-07-29 01:36:00,44.15509,1.5046299999999997,0.7893181774781928,5.526619999999999,4.36921,23.4375,3740.076111114929
2025-07-29 01:39:00,44.61805,1.4467600000000003,0.7947564763743874,5.526625,4.456015000000001,23.1481,3740.1261111149292
2025-07-29 01:42:00,43.69213,1.5046300000000006,0.8140241097279673,5.410875,4.282405,22.85880000000003,3740.1761111149294
2025-07-29 01:45:00,44.67593,1.5335649999999994,0.8235716834947597,5.4976899999999995,4.340275000000001,21.99079999999998,3740.2261111149296
2025-07-29 01:48:00,45.60185,1.5335640000000001,0.8235713540635529,5.468754,4.31134,23.4375,3740.27611111493
2025-07-29 01:51:00,45.13889,1.4178239999999995,0.7850500624190049,5.410884,4.36921,22.280100000000004,3740.32611111493
2025-07-29 01:54:00,45.10995,1.5046289999999996,0.837941552106743,5.468754,4.369215,23.14820000000003,3740.37611111493
2025-07-29 01:57:00,45.13889,1.4467599999999994,0.8182984177249301,5.4976899999999995,4.45602,23.1481,3740.4261111149303
2025-07-29 02:00:00,45.13889,1.475695,0.8281459784086963,5.555555000000001,4.48495,24.88420000000002,3740.4761111149305
2025-07-29 02:03:00,44.61805,1.5335650000000003,0.7986760070639877,5.70023,4.513885,22.56940000000003,3740.5261111149307
2025-07-29 02:06:00,44.61805,1.7071760000000005,0.8799645208069756,5.787036,4.45602,22.280100000000004,3740.576111114931
2025-07-29 02:09:00,43.6632,1.7071759999999996,0.8539031532250524,5.7002310000000005,4.340275000000001,21.701300000000003,3740.626111114931
2025-07-29 02:12:00,43.22916,1.649305,0.8613431762766891,5.844906,4.571761,20.83330000000001,3740.6761111149312
2025-07-29 02:15:00,44.15509,1.765047,0.871987501576185,5.873842,4.456015,21.122599999999977,3740.7261111149314
2025-07-29 02:18:00,44.15509,1.7071769999999997,0.8539034670544412,5.758101999999999,4.3981449999999995,24.594899999999996,3740.7761111149316
2025-07-29 02:21:00,43.6632,1.7361120000000003,0.8892050148986523,5.815977,4.456015000000001,24.305500000000052,3740.826111114932
2025-07-29 02:24:00,43.1713,1.765047,0.8984143942325381,6.047457,4.6585600000000005,22.56940000000003,3740.876111114932
2025-07-29 02:27:00,43.1713,1.765047,0.8984143942325366,6.105327000000001,4.71643,23.1481,3740.926111114932
2025-07-29 02:30:00,42.21643,1.9097220000000004,0.9165567672666284,6.018522,4.45602,21.99079999999998,3740.9761111149323
2025-07-29 02:33:00,43.1713,1.7939820000000006,0.9075940909120855,5.960647,4.542825,22.569500000000005,3741.0261111149325
2025-07-29 02:36:00,43.6632,1.765047,0.8445912330194965,5.902777,4.45602,23.4375,3741.0761111149327
2025-07-29 02:39:00,42.70834,1.765047,0.8984143942325381,5.787042,4.398145,21.70139999999998,3741.126111114933
2025-07-29 02:42:00,43.6632,1.8229169999999995,0.8899217407888785,5.873842,4.398145,22.85880000000003,3741.176111114933
2025-07-29 02:45:00,44.15509,1.7071759999999996,0.905178916910902,5.931716,4.62963,23.4375,3741.2261111149332
2025-07-29 02:48:00,44.15509,1.7071759999999996,0.879955666149461,5.758106,4.427080000000001,22.8587,3741.2761111149334
2025-07-29 02:51:00,42.70834,1.765047,0.8984143942325381,5.787042,4.398145,20.543900000000008,3741.3261111149336
2025-07-29 02:54:00,43.6632,1.765047,0.8984233753745912,5.960647,4.57176,22.569500000000005,3741.376111114934
2025-07-29 02:57:00,43.6632,1.851852,0.9258136845445092,5.989587,4.513885000000001,22.569399999999973,3741.426111114934
2025-07-29 03:00:00,43.69213,1.7939819999999997,0.8809729139319196,6.018522,4.57176,22.85880000000003,3741.476111114934
2025-07-29 03:03:00,42.21643,1.851852,0.9258136845445092,6.105327,4.629625000000001,21.41210000000001,3741.5261111149343
2025-07-29 03:06:00,43.1713,1.8807869999999998,0.9348733400004987,6.105327,4.600690000000001,22.85880000000003,3741.5761111149345
2025-07-29 03:09:00,43.69213,1.9965279999999996,0.9139737254401192,6.047453,4.369215,20.543900000000008,3741.6261111149347
2025-07-29 03:12:00,43.1713,1.9097229999999996,0.9438979260716577,5.9895879999999995,4.456015000000001,21.701300000000003,3741.676111114935
2025-07-29 03:15:00,43.1713,1.9386579999999993,0.8968235604958061,6.076388,4.45602,21.990700000000004,3741.726111114935
2025-07-29 03:18:00,42.21643,1.8807869999999998,0.9077128922605875,6.076388,4.542821,20.83329999999995,3741.7761111149352
2025-07-29 03:21:00,42.70834,1.9386579999999993,0.9253674647002961,6.221067999999999,4.62963,21.990700000000004,3741.8261111149354
2025-07-29 03:24:00,42.70834,2.0254630000000002,0.9516046829108986,6.307868,4.629625,21.701300000000003,3741.8761111149356
2025-07-29 03:27:00,43.1713,2.141203,1.014913795812066,6.3657379999999995,4.600695,21.122600000000034,3741.926111114936
2025-07-29 03:30:00,43.1713,2.0833329999999997,0.9394729538951524,6.307868,4.542825,22.280099999999948,3741.976111114936
2025-07-29 03:33:00,43.1713,1.9965279999999996,0.9139737254401192,6.134258,4.45602,21.701400000000035,3742.026111114936
2025-07-29 03:36:00,43.1713,2.1122680000000003,0.9775645135282188,6.134258,4.36921,21.122599999999977,3742.0761111149363
2025-07-29 03:39:00,42.65046,2.0833329999999997,0.9689410376094909,6.163198,4.427085000000001,21.701400000000035,3742.1261111149365
2025-07-29 03:42:00,43.1713,1.9965279999999996,0.9139737254401211,6.192127999999999,4.513890000000001,21.701400000000035,3742.1761111149367
2025-07-29 03:45:00,43.1713,2.0254630000000002,0.9225029946904049,6.192127999999999,4.484955,20.833399999999983,3742.226111114937
2025-07-29 03:48:00,42.21643,2.0833329999999997,0.9973508728861856,6.192127999999999,4.484955,21.701499999999953,3742.276111114937
2025-07-29 03:51:00,42.70834,2.054398,0.9310025414020965,6.336803,4.600694999999999,22.85880000000003,3742.3261111149372
2025-07-29 03:54:00,42.70834,2.0254629999999993,0.9225029946904044,6.221062999999999,4.513890000000001,20.543900000000008,3742.3761111149374
2025-07-29 03:57:00,42.21643,2.1122679999999994,0.9775645135282185,6.307872999999999,4.542825,21.701400000000035,3742.4261111149376
2025-07-29 04:00:00,42.21643,1.9965279999999996,0.9428906018210453,6.307872999999999,4.658564999999999,21.412000000000035,3742.476111114938
2025-07-29 04:03:00,42.70834,2.054398,0.9602879576698082,6.2500029999999995,4.542825,21.701400000000035,3742.526111114938
2025-07-29 04:06:00,42.70834,2.1122679999999994,0.9479148005950919,6.221062999999999,4.427085000000001,21.990700000000004,3742.576111114938
2025-07-29 04:09:00,43.1713,2.054398,0.9309922183319177,6.307872999999999,4.5717550000000005,22.280100000000004,3742.6261111149383
2025-07-29 04:12:00,43.1713,2.054398,0.98851421495779,6.2500029999999995,4.5717550000000005,21.990700000000004,3742.6761111149385
2025-07-29 04:15:00,43.1713,2.054398,0.9885238039095999,6.221062999999999,4.542825,22.279999999999973,3742.7261111149387
2025-07-29 04:18:00,43.1713,2.141203,1.0149040316394815,6.2500029999999995,4.48495,22.280100000000004,3742.776111114939
2025-07-29 04:21:00,42.21643,2.0254629999999993,0.9516046829108983,6.307872999999999,4.62963,21.122799999999984,3742.826111114939
2025-07-29 04:24:00,43.1713,2.054398,0.9309922183319177,6.307872999999999,4.5717550000000005,22.858799999999974,3742.8761111149392
2025-07-29 04:27:00,43.1713,2.141203,0.9563286309734166,6.336803,4.513889999999999,22.280100000000004,3742.9261111149394
2025-07-29 04:30:00,43.1713,2.1122679999999994,1.0061376334623724,6.2500029999999995,4.513885000000001,21.122699999999952,3742.9761111149396
2025-07-29 04:33:00,43.1713,2.054398,0.9602879576698082,6.307872999999999,4.600694999999999,20.83330000000001,3743.02611111494
2025-07-29 04:36:00,43.69213,2.1122679999999994,0.9479043482911308,6.307872999999999,4.513885000000001,21.701300000000003,3743.07611111494
2025-07-29 04:39:00,43.69213,2.054398,0.9885238039095983,6.105323,4.427084999999999,20.83330000000001,3743.12611111494
2025-07-29 04:42:00,43.69213,1.9965279999999996,0.9139737254401211,6.221062999999999,4.542825000000001,21.70139999999998,3743.1761111149403
2025-07-29 04:45:00,42.21643,2.0254629999999993,0.9796655202717005,6.221062999999999,4.57176,22.569500000000005,3743.2261111149405
2025-07-29 04:48:00,43.1713,2.1122679999999994,0.9479148005950903,6.336803,4.542825,20.254599999999982,3743.2761111149407
2025-07-29 04:51:00,43.1713,2.054398,0.9309922183319159,6.365743,4.629625,20.254599999999982,3743.326111114941
2025-07-29 04:54:00,43.69213,2.0254629999999993,0.9516046829108983,6.336803,4.6585600000000005,22.280100000000004,3743.376111114941
2025-07-29 04:57:00,44.15509,2.0254629999999993,0.9225029946904044,6.221062999999999,4.513890000000001,21.990700000000004,3743.4261111149412
2025-07-29 05:00:00,44.15509,2.054398,0.9310025414020965,6.163193,4.427084999999999,21.12270000000001,3743.4761111149414
2025-07-29 05:03:00,44.15509,2.1122679999999994,0.9775645135282185,6.192133,4.427085000000001,21.701400000000035,3743.5261111149416
2025-07-29 05:06:00,43.69213,2.054398,0.9309922183319159,6.192133,4.456015,21.701499999999953,3743.576111114942
2025-07-29 05:09:00,43.69213,2.054398,0.9602879576698082,6.2500029999999995,4.542825,21.70139999999998,3743.626111114942
2025-07-29 05:12:00,43.69213,1.9965279999999996,0.9428906018210453,6.336803,4.687495,20.543900000000008,3743.676111114942
2025-07-29 05:15:00,42.21643,2.0254629999999993,0.9516046829108983,6.336803,4.6585600000000005,22.85880000000003,3743.7261111149423
2025-07-29 05:18:00,42.21643,2.1122679999999994,1.0061376334623724,6.2500029999999995,4.513885000000001,22.569500000000005,3743.7761111149425
2025-07-29 05:21:00,44.15509,2.054398,0.9309922183319159,6.192133,4.456015,22.280100000000004,3743.8261111149427
2025-07-29 05:24:00,42.70834,2.0254629999999993,0.9516046829108983,6.192133,4.513890000000001,20.254599999999982,3743.876111114943
2025-07-29 05:27:00,42.70834,2.0254629999999993,0.9516046829108983,6.192133,4.513890000000001,20.83330000000001,3743.926111114943
2025-07-29 05:30:00,41.72454,2.1122679999999994,1.0061376334623724,6.2500029999999995,4.513885000000001,21.12270000000001,3743.9761111149433
2025-07-29 05:33:00,42.70834,2.054398,0.9602879576698082,6.307872999999999,4.600694999999999,20.543900000000008,3744.0261111149434
2025-07-29 05:36:00,42.70834,2.0254629999999993,0.9224927367947235,6.307872999999999,4.600690000000001,21.701300000000003,3744.0761111149436
2025-07-29 05:39:00,42.70834,2.054398,0.9004896038364751,6.192133,4.427084999999999,24.01610000000005,3744.126111114944
2025-07-29 05:42:00,42.70834,2.054398,0.9310025414020984,6.047452999999999,4.311345,21.412099999999953,3744.176111114944
2025-07-29 05:45:00,41.23264,2.0254629999999993,0.9516046829108983,6.192133,4.513890000000001,20.833399999999983,3744.226111114944
2025-07-29 05:48:00,41.23264,2.141203,0.986158956491118,6.307872999999999,4.513889999999999,23.1481,3744.2761111149443
2025-07-29 05:51:00,43.1713,2.1122679999999994,0.9479043482911308,6.307872999999999,4.513885000000001,21.70139999999998,3744.3261111149445
2025-07-29 05:54:00,43.69213,2.0254629999999993,0.9516046829108983,6.307872999999999,4.62963,22.56940000000003,3744.3761111149447
2025-07-29 05:57:00,43.1713,2.1122679999999994,0.9479043482911308,6.307872999999999,4.513885000000001,20.83330000000001,3744.426111114945
2025-07-29 06:00:00,44.15509,2.054398,0.9602879576698082,6.2500029999999995,4.542825,22.85880000000003,3744.476111114945
2025-07-29 06:03:00,44.15509,2.0254629999999993,0.9224927367947218,6.192133,4.48495,23.4375,3744.5261111149453
2025-07-29 06:06:00,42.70834,2.054398,0.9309922183319159,6.192133,4.456015,21.412000000000035,3744.5761111149454
2025-07-29 06:09:00,44.61805,2.054398,0.9602879576698082,6.2500029999999995,4.542825,20.254599999999982,3744.6261111149456
2025-07-29 06:12:00,43.69213,2.054398,0.9602879576698082,6.192133,4.484955,21.990700000000004,3744.676111114946
2025-07-29 06:15:00,41.23264,1.9675919999999998,0.9618430314134264,6.2500029999999995,4.658561000000001,23.1481,3744.726111114946
2025-07-29 06:18:00,42.70834,2.141203,0.986158956491118,6.336803,4.54282,22.858799999999974,3744.776111114946
2025-07-29 06:21:00,44.15509,1.5046290000000004,0.8611654781843884,6.105328,5.034719,24.594899999999996,3744.8261111149463
2025-07-29 06:24:00,46.12268,1.2152770000000004,0.8196042349236133,5.989578,5.295140999999999,27.199099999999987,3744.8761111149465
2025-07-29 06:27:00,46.12268,1.157407,0.8348978616500892,5.989578,5.410881000000001,25.463000000000022,3744.9261111149467
2025-07-29 06:30:00,39.78588,0.7523140000000001,0.6774051092667429,5.960648000000001,5.815974000000001,20.543900000000008,3744.976111114947
2025-07-29 06:33:00,39.78588,0.9837959999999999,0.4377490431868938,5.237268,4.398152,20.25460000000004,3745.026111114947
2025-07-29 06:36:00,36.89236,0.8969899999999997,0.5792649816761835,4.427083,3.8773150000000003,17.361099999999965,3745.0761111149473
2025-07-29 06:39:00,35.90857,1.0995369999999998,0.6068810705766486,4.282406999999999,3.4722220000000004,18.807900000000018,3745.1261111149474
2025-07-29 06:42:00,35.90857,1.0127309999999996,0.5774284631490304,3.993055,3.2696759999999996,17.93979999999999,3745.1761111149476
2025-07-29 06:45:00,35.41666,0.9837959999999999,0.5442485464488683,3.6458329999999997,2.922452999999999,16.782399999999996,3745.226111114948
2025-07-29 06:48:00,33.96991,1.0416659999999993,0.5635531406038926,3.211805,2.430555,16.49309999999997,3745.276111114948
2025-07-29 06:51:00,32.98611,1.0127309999999996,0.5539382547451989,2.922453,2.170139,15.914299999999969,3745.326111114948
2025-07-29 06:54:00,32.52315,1.0127309999999996,0.577427668435008,2.8645829999999997,2.141203,17.65039999999999,3745.3761111149483
2025-07-29 06:57:00,32.52315,0.9837959999999999,0.5674610444810866,2.951389,2.256944,16.782399999999996,3745.4261111149485
2025-07-29 07:00:00,32.00232,0.9837959999999999,0.5199432736950297,2.8067130000000002,2.054398,16.782399999999996,3745.4761111149487
2025-07-29 07:03:00,32.00232,1.0995369999999998,0.606881070576648,2.604166,1.7939810000000005,16.782399999999996,3745.526111114949
2025-07-29 07:06:00,32.98611,1.070602,0.5971353139717016,2.719907,1.938657,15.9144,3745.576111114949
2025-07-29 07:09:00,32.52315,0.8969909999999999,0.5370676922323879,2.6909729999999996,2.0833329999999997,17.071799999999996,3745.6261111149493
2025-07-29 07:12:00,33.47801,1.0416669999999995,0.6533772512109391,2.8067129999999993,2.141203,18.22920000000005,3745.6761111149494
2025-07-29 07:15:00,35.90857,0.983797,0.5674621756827057,3.0960650000000003,2.4016199999999994,18.807900000000018,3745.7261111149496
2025-07-29 07:18:00,37.35532,1.0127319999999997,0.6217159137802657,3.7615749999999997,3.0960650000000003,18.518500000000017,3745.77611111495
2025-07-29 07:21:00,38.33912,0.9259259999999996,0.547284702889178,3.645834,3.009259,19.386599999999987,3745.82611111495
2025-07-29 07:24:00,38.33912,0.8969909999999999,0.579265354894065,3.530093,2.9803240000000004,19.386599999999987,3745.87611111495
2025-07-29 07:27:00,37.87616,0.9548610000000002,0.5794349833329596,3.4432870000000007,2.806711999999999,18.518599999999992,3745.9261111149503
2025-07-29 07:30:00,37.81829,0.9548610000000002,0.5574153351585618,3.4432870000000007,2.7777779999999996,19.386599999999987,3745.9761111149505
2025-07-29 07:33:00,37.81829,0.8680560000000002,0.5267609329500352,3.3564809999999996,2.7777779999999996,18.22920000000005,3746.0261111149507
2025-07-29 07:36:00,38.22338,0.868055,0.568415639385083,3.3564809999999996,2.835648,20.254699999999957,3746.076111114951
2025-07-29 07:39:00,37.81829,0.8969899999999997,0.5792656858107333,3.6458330000000005,3.0960660000000004,20.543999999999983,3746.126111114951
2025-07-29 07:42:00,37.81829,0.868055,0.5479599538493953,3.616898,3.0671299999999997,20.25460000000004,3746.1761111149513
2025-07-29 07:45:00,36.89236,0.8969899999999997,0.5585448123566662,3.4722219999999995,2.8935180000000003,17.650500000000022,3746.2261111149514
2025-07-29 07:48:00,37.81829,0.8391200000000003,0.5372745234095408,3.414352,2.8935189999999995,19.965300000000013,3746.2761111149516
2025-07-29 07:51:00,36.89236,0.868055,0.568415639385083,3.327546,2.8067130000000002,17.65039999999999,3746.326111114952
2025-07-29 07:54:00,36.89236,0.9259260000000005,0.5900156785076344,3.327546,2.748842,18.229100000000017,3746.376111114952
2025-07-29 07:57:00,36.37153,0.78125,0.5155835339721218,3.2696760000000005,2.8067130000000002,18.22909999999996,3746.426111114952
2025-07-29 08:00:00,36.89236,0.868055,0.5684149441527628,3.414352000000001,2.8935180000000003,20.25460000000004,3746.4761111149523
2025-07-29 08:03:00,37.35532,0.8391200000000003,0.5163551543421762,3.4722220000000004,2.922453,19.097199999999987,3746.5261111149525
2025-07-29 08:06:00,35.90857,0.8391200000000003,0.5574617594759346,3.3854170000000003,2.8935179999999994,19.097199999999987,3746.5761111149527
2025-07-29 08:09:00,35.90857,0.8391200000000003,0.5372738136763026,3.414352000000001,2.8935179999999994,20.83340000000004,3746.626111114953
2025-07-29 08:12:00,37.35532,0.8969909999999999,0.5585459050768972,3.327547,2.748843,17.071799999999996,3746.676111114953
2025-07-29 08:15:00,37.35532,0.6655100000000003,0.47074860281016895,3.038194,2.6909720000000004,19.097199999999987,3746.7261111149533
2025-07-29 08:18:00,39.78588,0.28935200000000005,0.3308602725245982,2.6041669999999995,2.6909729999999996,21.12270000000001,3746.7761111149534
2025-07-29 08:21:00,42.21643,-0.05787099999999956,,2.3148150000000003,2.835649,22.858799999999974,3746.8261111149536
2025-07-29 08:24:00,44.15509,-0.11574099999999987,,2.256944,2.922453,24.88420000000002,3746.876111114954
2025-07-29 08:27:00,44.15509,-0.11574099999999987,,2.34375,3.009259,25.46289999999999,3746.926111114954
2025-07-29 08:30:00,42.70834,0.05787000000000031,0.20281141899173774,2.546296,2.9803240000000004,23.1481,3746.976111114954
2025-07-29 08:33:00,41.72454,0.17361100000000018,0.2842085440297276,2.835648,3.0960649999999994,20.254699999999957,3747.0261111149543
2025-07-29 08:36:00,40.27778,0.31828699999999976,0.3599486214184043,3.038194,3.125001,20.254699999999957,3747.0761111149545
2025-07-29 08:39:00,40.27778,0.4050919999999998,0.39044733746283844,3.1539349999999997,3.125001,20.543999999999983,3747.1261111149547
2025-07-29 08:42:00,39.32291,0.49189799999999995,0.4470929181190635,3.0092589999999992,2.922454,19.097199999999987,3747.176111114955
2025-07-29 08:45:00,39.32291,0.4050919999999998,0.40509399999667267,3.124999,3.125001,20.543900000000008,3747.226111114955
2025-07-29 08:48:00,40.27778,0.4050919999999998,0.39044733746283844,3.038194,3.0092600000000003,19.96520000000004,3747.2761111149553
2025-07-29 08:51:00,39.32291,0.49189799999999995,0.4153701708470551,3.0960639999999993,2.9513879999999997,20.25460000000004,3747.3261111149554
2025-07-29 08:54:00,39.32291,0.46296299999999935,0.40232260221706917,3.124999999999999,3.009259,21.701300000000003,3747.3761111149556
2025-07-29 08:57:00,39.32291,0.5208339999999998,0.4605425571141578,3.211806,3.096064,20.254599999999982,3747.426111114956
2025-07-29 09:00:00,39.78588,0.4050929999999999,0.390447825337313,3.1828709999999996,3.153936,19.386500000000012,3747.476111114956
2025-07-29 09:03:00,40.76968,0.5208339999999998,0.4445799598830791,3.038194999999999,2.8935180000000003,22.280100000000004,3747.526111114956
2025-07-29 09:06:00,40.76968,0.5208339999999998,0.44457940092942655,2.9803249999999997,2.835647,22.858799999999974,3747.5761111149563
2025-07-29 09:09:00,40.76968,0.5208329999999997,0.4112814151150808,3.0092589999999992,2.806712,21.99079999999998,3747.6261111149565
2025-07-29 09:12:00,40.27778,0.46296299999999935,0.4023220506130795,2.9803249999999997,2.8645829999999997,18.807799999999986,3747.6761111149567
2025-07-29 09:15:00,40.27778,0.49189799999999995,0.4314441681123112,3.0671299999999997,2.9513890000000007,20.254599999999982,3747.726111114957
2025-07-29 09:18:00,40.27778,0.578703,0.4701828748953955,3.1828700000000003,2.9803250000000006,20.254700000000014,3747.776111114957
2025-07-29 09:21:00,40.0463,0.5787040000000001,0.45315267917343566,3.2696759999999996,3.038194,17.07170000000002,3747.8261111149573
2025-07-29 09:24:00,38.80209,0.5787040000000001,0.47018331020972925,3.3564819999999997,3.153936,19.96519999999998,3747.8761111149574
2025-07-29 09:27:00,38.80209,0.7523149999999994,0.5045671687014314,3.530091999999999,3.0960650000000003,20.543999999999983,3747.9261111149576
2025-07-29 09:30:00,39.78588,0.6655089999999992,0.48923154528035734,3.616898,3.2986120000000003,21.70150000000001,3747.976111114958
2025-07-29 09:33:00,39.78588,0.694445,0.48215697939081187,3.501156999999999,3.125,19.675899999999956,3748.026111114958
2025-07-29 09:36:00,39.78588,0.6365739999999995,0.4950024582870787,3.501156999999999,3.240741,19.965300000000013,3748.076111114958
2025-07-29 09:39:00,39.78588,0.6076389999999998,0.46534997237771997,3.4722229999999996,3.211806,20.254599999999982,3748.1261111149583
2025-07-29 09:42:00,39.78588,0.7233799999999997,0.5124986033344638,3.4722229999999996,3.0960650000000003,19.965300000000013,3748.1761111149585
2025-07-29 09:45:00,38.33912,0.7523150000000003,0.5045671687014317,3.4432869999999998,3.0092600000000003,21.41210000000001,3748.2261111149587
2025-07-29 09:48:00,39.78588,0.6365739999999995,0.4591921171638219,3.3564819999999997,3.038195,21.122600000000034,3748.276111114959
2025-07-29 09:51:00,39.78588,0.6365739999999995,0.47737280668490506,3.3564809999999996,3.0671299999999997,21.12270000000001,3748.326111114959
2025-07-29 09:54:00,38.80209,0.6655089999999992,0.5245721075075397,3.645834,3.3854170000000003,19.675900000000013,3748.3761111149593
2025-07-29 09:57:00,39.78588,0.6365739999999995,0.45919147848988234,3.7615749999999997,3.4432870000000007,20.83330000000001,3748.4261111149594
2025-07-29 10:00:00,39.78588,0.7233799999999997,0.49342582697831805,3.5011579999999993,3.096064,20.83330000000001,3748.4761111149596
2025-07-29 10:03:00,38.83102,0.6076389999999998,0.4474797089805937,3.3854169999999995,3.0960649999999994,18.22919999999999,3748.52611111496
2025-07-29 10:06:00,39.78588,0.6365739999999995,0.47737280668490506,3.3564809999999996,3.0671299999999997,21.412000000000035,3748.57611111496
2025-07-29 10:09:00,39.78588,0.6076389999999998,0.48268380881019884,3.3854170000000003,3.1539360000000007,19.965299999999957,3748.62611111496
2025-07-29 10:12:00,38.80209,0.6076389999999998,0.4653505803037231,3.298611,3.038195,20.83330000000001,3748.6761111149603
2025-07-29 10:15:00,39.78588,0.6655090000000001,0.5245721075075399,3.327546000000001,3.0671290000000004,19.965299999999957,3748.7261111149605
2025-07-29 10:18:00,39.78588,0.5208329999999997,0.4445800689328065,3.3854159999999993,3.240741,21.99079999999998,3748.7761111149607
2025-07-29 10:21:00,39.78588,0.5208329999999997,0.4445800689328065,3.3854159999999993,3.240741,21.41210000000001,3748.826111114961
2025-07-29 10:24:00,39.78588,0.5208329999999997,0.42817842418206337,3.327546,3.1539350000000006,20.543900000000008,3748.876111114961
2025-07-29 10:27:00,39.78588,0.578703,0.4701828748953955,3.327546000000001,3.125001000000001,21.701499999999953,3748.9261111149613
2025-07-29 10:30:00,39.78588,0.6655100000000003,0.5071517451655655,3.327547,3.038195,21.12270000000001,3748.9761111149614
2025-07-29 10:33:00,39.78588,0.6076389999999998,0.4653505803037231,3.327546,3.0671299999999997,19.965300000000013,3749.0261111149616
2025-07-29 10:36:00,39.78588,0.6944439999999998,0.5009364981719523,3.5590279999999996,3.211806,19.386599999999987,3749.076111114962
2025-07-29 10:39:00,38.80209,0.8101859999999999,0.526483887491988,3.5879639999999995,3.096064,20.543999999999983,3749.126111114962
2025-07-29 10:42:00,38.33912,0.7523149999999994,0.5426819198643336,3.6458329999999997,3.2696760000000005,20.254700000000014,3749.176111114962
2025-07-29 10:45:00,39.78588,0.7523150000000003,0.542681919864334,3.6458329999999997,3.2696759999999996,20.254599999999982,3749.2261111149624
2025-07-29 10:48:00,38.80209,0.7233800000000006,0.49342716745442816,3.6458329999999997,3.240741,18.807800000000043,3749.2761111149625
2025-07-29 10:51:00,39.78588,0.8680560000000002,0.5479610405991768,3.5879630000000002,3.038195000000001,19.675900000000013,3749.3261111149627
2025-07-29 10:54:00,39.78588,0.7523149999999994,0.5045658079678886,3.5879639999999995,3.1539350000000006,20.83330000000001,3749.376111114963
2025-07-29 10:57:00,39.78588,0.7233799999999997,0.5309820897404816,3.616897999999999,3.2696759999999996,19.386599999999987,3749.426111114963
2025-07-29 11:00:00,38.39699,0.694445,0.5009375388561849,3.501158,3.153936,20.25460000000004,3749.4761111149633
2025-07-29 11:03:00,39.78588,0.7233789999999996,0.49342678024757686,3.530092,3.125001000000001,21.122600000000034,3749.5261111149634
2025-07-29 11:06:00,39.78588,0.6655090000000001,0.48923091664496,3.530092,3.211805,19.96520000000004,3749.5761111149636
2025-07-29 11:09:00,38.33912,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,19.386599999999987,3749.626111114964
2025-07-29 11:12:00,39.32291,0.6365739999999995,0.4950024582870787,3.3854169999999995,3.125001,19.09729999999996,3749.676111114964
2025-07-29 11:15:00,39.23611,0.694445,0.5009369001825887,3.4722229999999996,3.125,18.80789999999996,3749.726111114964
2025-07-29 11:18:00,37.87616,0.7233799999999997,0.5124992518530305,3.3854170000000003,3.0092600000000003,16.782399999999996,3749.7761111149644
2025-07-29 11:21:00,39.32291,0.5787040000000001,0.4355992382762411,3.327547,3.0671299999999997,20.543999999999983,3749.8261111149645
2025-07-29 11:24:00,38.33912,0.694445,0.5191415968418415,3.327547,3.0092600000000003,18.807799999999986,3749.8761111149647
2025-07-29 11:27:00,38.33912,0.5787040000000001,0.47018331020972925,3.327547,3.125001,18.229100000000017,3749.926111114965
2025-07-29 11:30:00,38.33912,0.6655100000000003,0.5071517451655655,3.327547,3.038195,18.807800000000043,3749.976111114965
2025-07-29 11:33:00,39.32291,0.5787040000000001,0.47018331020972925,3.414352,3.211806,21.701300000000003,3750.0261111149653
2025-07-29 11:36:00,39.32291,0.6655100000000003,0.48923195241819717,3.3564820000000006,3.038195,20.254599999999982,3750.0761111149654
2025-07-29 11:39:00,38.31018,0.6655100000000003,0.48923132378244905,3.2696759999999996,2.9513879999999997,17.071799999999996,3750.1261111149656
2025-07-29 11:42:00,39.32291,0.694445,0.48215631946967735,3.3564819999999997,2.9803239999999995,19.09729999999996,3750.176111114966
2025-07-29 11:45:00,39.32291,0.6076389999999998,0.48268380881019884,3.3564819999999997,3.125001,20.254699999999957,3750.226111114966
2025-07-29 11:48:00,39.32291,0.7233799999999997,0.4934264972167738,3.327546,2.922453,20.254599999999982,3750.276111114966
2025-07-29 11:51:00,37.81829,0.6365739999999995,0.45919147848988234,3.2118059999999993,2.8935180000000003,18.22919999999999,3750.3261111149664
2025-07-29 11:54:00,37.81829,0.6365739999999995,0.49500185774460964,3.2118059999999993,2.9513890000000007,17.361099999999965,3750.3761111149665
2025-07-29 11:57:00,38.80209,0.6365739999999995,0.4950024582870787,3.3564819999999997,3.0960660000000004,21.411999999999978,3750.4261111149667
2025-07-29 12:00:00,38.33912,0.7233799999999997,0.5124986033344638,3.4722229999999996,3.0960650000000003,18.229100000000017,3750.476111114967
2025-07-29 12:03:00,39.32291,0.6655089999999992,0.4707475566425941,3.3854169999999995,3.038195,21.122600000000034,3750.526111114967
2025-07-29 12:06:00,38.33912,0.6655089999999992,0.47074820604661194,3.327545999999999,2.9803250000000006,18.807800000000043,3750.5761111149673
2025-07-29 12:09:00,38.33912,0.6655089999999992,0.47074820604661194,3.327545999999999,2.9803250000000006,20.254599999999982,3750.6261111149674
2025-07-29 12:12:00,39.32291,0.6365739999999995,0.4950024582870787,3.2696759999999996,3.0092600000000003,18.229100000000017,3750.6761111149676
2025-07-29 12:15:00,39.32291,0.6655089999999992,0.48923154528035734,3.3564809999999996,3.038195,18.807900000000018,3750.726111114968
2025-07-29 12:18:00,39.32291,0.694445,0.5009375388561849,3.3854170000000003,3.038195,21.41210000000001,3750.776111114968
2025-07-29 12:21:00,39.32291,0.6365739999999995,0.4773721882936022,3.2986109999999993,3.009259,19.965300000000013,3750.826111114968
2025-07-29 12:24:00,39.32291,0.6365739999999995,0.4773721882936022,3.4722229999999996,3.1828710000000004,20.543999999999983,3750.8761111149684
2025-07-29 12:27:00,39.32291,0.6365739999999995,0.45919147848988234,3.4722229999999996,3.1539350000000006,19.386600000000044,3750.9261111149685
2025-07-29 12:30:00,39.32291,0.6655100000000003,0.5071517451655655,3.3564820000000006,3.0671300000000006,19.097199999999987,3750.9761111149687
2025-07-29 12:33:00,39.78588,0.6655100000000003,0.470747953405784,3.298611,2.9513879999999997,21.99079999999998,3751.026111114969
2025-07-29 12:36:00,39.78588,0.694445,0.5009369001825887,3.2696759999999996,2.922453,20.25460000000004,3751.076111114969
2025-07-29 12:39:00,39.32291,0.6365739999999995,0.47737280668490506,3.327546,3.038195,20.254699999999957,3751.1261111149693
2025-07-29 12:42:00,38.33912,0.6365739999999995,0.4773721882936022,3.2986109999999993,3.009259,18.807799999999986,3751.1761111149694
2025-07-29 12:45:00,39.32291,0.7523149999999994,0.5045671687014314,3.4722219999999995,3.038195000000001,20.254599999999982,3751.2261111149696
2025-07-29 12:48:00,39.32291,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,18.80789999999996,3751.27611111497
2025-07-29 12:51:00,39.32291,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,20.25460000000004,3751.32611111497
2025-07-29 12:54:00,37.81829,0.7233789999999996,0.530981683008579,3.4432869999999998,3.0960660000000004,17.361199999999997,3751.37611111497
2025-07-29 12:57:00,38.33912,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,18.51849999999996,3751.4261111149704
2025-07-29 13:00:00,39.32291,0.7233799999999997,0.4934271674544278,3.4722219999999995,3.0671300000000006,20.25460000000004,3751.4761111149705
2025-07-29 13:03:00,39.78588,0.6076389999999998,0.46534997237771997,3.327545999999999,3.0671289999999996,20.543999999999983,3751.5261111149707
2025-07-29 13:06:00,38.80209,0.5787040000000001,0.4531532763960864,3.327546,3.0960649999999994,19.675900000000013,3751.576111114971
2025-07-29 13:09:00,38.80209,0.694445,0.48215697939081187,3.2986109999999993,2.922454,19.96520000000004,3751.626111114971
2025-07-29 13:12:00,39.78588,0.694445,0.48215697939081187,3.2986109999999993,2.922454,22.280100000000004,3751.6761111149713
2025-07-29 13:15:00,38.80209,0.5787040000000001,0.47018331020972925,3.3854170000000003,3.1828710000000004,19.965300000000013,3751.7261111149714
2025-07-29 13:18:00,38.80209,0.6365739999999995,0.4773721882936022,3.4722229999999996,3.1828710000000004,18.80789999999996,3751.7761111149716
2025-07-29 13:21:00,39.78588,0.7233799999999997,0.5124986033344638,3.4722229999999996,3.0960650000000003,20.83330000000001,3751.826111114972
2025-07-29 13:24:00,38.80209,0.6655100000000003,0.5071517451655655,3.327547,3.038195,19.097199999999987,3751.876111114972
2025-07-29 13:27:00,38.33912,0.5497690000000004,0.4737564913414474,3.298611,3.153936,16.203700000000026,3751.926111114972
2025-07-29 13:30:00,39.78588,0.5787040000000001,0.4531532763960864,3.298611,3.0671299999999997,20.543999999999983,3751.9761111149724
2025-07-29 13:33:00,39.78588,0.5787040000000001,0.47018331020972925,3.211806,3.0092600000000003,19.676000000000045,3752.0261111149725
2025-07-29 13:36:00,39.78588,0.6076389999999998,0.48268380881019884,3.240741,3.0092600000000003,19.965300000000013,3752.0761111149727
2025-07-29 13:39:00,38.33912,0.6076389999999998,0.46534997237771997,3.327545999999999,3.0671289999999996,19.097199999999987,3752.126111114973
2025-07-29 13:42:00,39.78588,0.6365739999999995,0.512144665773083,3.414352,3.1828700000000003,19.965300000000013,3752.176111114973
2025-07-29 13:45:00,38.33912,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,18.518500000000017,3752.2261111149733
2025-07-29 13:48:00,39.32291,0.6655090000000001,0.5071513281044064,3.4722220000000004,3.1828710000000004,17.650400000000047,3752.2761111149734
2025-07-29 13:51:00,38.33912,0.6944439999999998,0.5191411851034479,3.4432869999999998,3.125001,20.543900000000008,3752.3261111149736
2025-07-29 13:54:00,39.32291,0.6365739999999995,0.4773721882936022,3.2696759999999996,2.9803240000000004,19.965299999999957,3752.376111114974
2025-07-29 13:57:00,39.32291,0.6365739999999995,0.4773721882936022,3.2696759999999996,2.9803240000000004,20.544099999999958,3752.426111114974
2025-07-29 14:00:00,39.32291,0.7233799999999997,0.5309820897404816,3.3854169999999995,3.038195,20.544099999999958,3752.476111114974
2025-07-29 14:03:00,39.32291,0.7233799999999997,0.4934264972167738,3.3854169999999995,2.9803239999999995,21.122799999999984,3752.5261111149744
2025-07-29 14:06:00,38.80209,0.6365739999999995,0.4773721882936022,3.2986109999999993,3.009259,20.54400000000004,3752.5761111149745
2025-07-29 14:09:00,39.78588,0.6365739999999995,0.4950024582870787,3.3854170000000003,3.125001000000001,21.412099999999953,3752.6261111149747
2025-07-29 14:12:00,39.78588,0.7233799999999997,0.5124992518530305,3.327546,2.951389,22.280100000000004,3752.676111114975
2025-07-29 14:15:00,39.78588,0.6365739999999995,0.4950024582870787,3.3564819999999997,3.0960660000000004,19.09729999999996,3752.726111114975
2025-07-29 14:18:00,39.78588,0.694445,0.5191415968418415,3.3854170000000003,3.0671300000000006,21.411999999999978,3752.7761111149753
2025-07-29 14:21:00,39.78588,0.7233799999999997,0.4934271674544278,3.4722219999999995,3.0671300000000006,21.990700000000004,3752.8261111149754
2025-07-29 14:24:00,39.78588,0.6944439999999998,0.48215592763032056,3.4432869999999998,3.0671299999999997,24.594899999999996,3752.8761111149756
2025-07-29 14:27:00,40.27778,0.7233789999999996,0.49342611001027603,3.4432869999999998,3.038195,21.122699999999952,3752.926111114976
2025-07-29 14:30:00,39.78588,0.6944439999999998,0.5191411851034479,3.530092,3.211806,20.254699999999957,3752.976111114976
2025-07-29 14:33:00,39.78588,0.7233799999999997,0.5309820897404816,3.3854169999999995,3.038195,21.701300000000003,3753.026111114976
2025-07-29 14:36:00,40.76968,0.7523149999999994,0.5239247879111985,3.4722219999999995,3.0671290000000004,21.411999999999978,3753.0761111149764
2025-07-29 14:39:00,39.78588,0.694445,0.48215631946967735,3.327546,2.9513879999999997,20.254599999999982,3753.1261111149765
2025-07-29 14:42:00,40.76968,0.7233799999999997,0.49342582697831805,3.4722229999999996,3.0671290000000004,20.254599999999982,3753.1761111149767
2025-07-29 14:45:00,39.78588,0.6365739999999995,0.4950024582870787,3.3854170000000003,3.125001000000001,20.254599999999982,3753.226111114977
2025-07-29 14:48:00,39.78588,0.6076389999999998,0.4653505803037231,3.327546,3.0671299999999997,20.254699999999957,3753.276111114977
2025-07-29 14:51:00,39.78588,0.6365739999999995,0.4950024582870787,3.3564819999999997,3.0960660000000004,20.254699999999957,3753.3261111149773
2025-07-29 14:54:00,39.78588,0.6076389999999998,0.4653505803037231,3.327546,3.0671299999999997,20.254699999999957,3753.3761111149774
2025-07-29 14:57:00,38.80209,0.5787040000000001,0.45315267917343566,3.2986109999999993,3.0671289999999996,18.51849999999996,3753.4261111149776
2025-07-29 15:00:00,39.32291,0.7233799999999997,0.5309820897404816,3.3854170000000003,3.038195000000001,21.412000000000035,3753.476111114978
2025-07-29 15:03:00,40.27778,0.6076389999999998,0.4995413536184694,3.4722229999999996,3.2696759999999996,20.543900000000008,3753.526111114978
2025-07-29 15:06:00,40.27778,0.6076389999999998,0.48268380881019884,3.3854170000000003,3.1539360000000007,22.280100000000004,3753.576111114978
2025-07-29 15:09:00,40.27778,0.6076389999999998,0.48268380881019884,3.3854170000000003,3.1539360000000007,20.83330000000001,3753.6261111149784
2025-07-29 15:12:00,40.27778,0.6076389999999998,0.46534997237771997,3.4432869999999998,3.1828700000000003,20.83330000000001,3753.6761111149785
2025-07-29 15:15:00,40.27778,0.5787040000000001,0.47018331020972925,3.414352,3.211806,20.83330000000001,3753.7261111149787
2025-07-29 15:18:00,39.78588,0.6076389999999998,0.48268380881019884,3.4432869999999998,3.211806,20.833399999999983,3753.776111114979
2025-07-29 15:21:00,40.76968,0.6365739999999995,0.4773721882936022,3.4722229999999996,3.1828710000000004,21.122699999999952,3753.826111114979
2025-07-29 15:24:00,40.76968,0.7233799999999997,0.5309820897404816,3.530092,3.1828700000000003,21.41210000000001,3753.8761111149793
2025-07-29 15:27:00,40.76968,0.6076389999999998,0.48268380881019884,3.501156999999999,3.2696759999999996,22.280100000000004,3753.9261111149794
2025-07-29 15:30:00,39.78588,0.5497690000000004,0.4574873572052917,3.4722219999999995,3.2986109999999993,20.83330000000001,3753.9761111149796
2025-07-29 15:33:00,39.78588,0.694445,0.5191415968418415,3.501157,3.1828700000000003,21.12270000000001,3754.02611111498
2025-07-29 15:36:00,39.78588,0.6076389999999998,0.4474803366933925,3.414352,3.125001000000001,21.412000000000035,3754.07611111498
2025-07-29 15:39:00,40.76968,0.5787040000000001,0.47018331020972925,3.327547,3.125001,20.543999999999983,3754.12611111498
2025-07-29 15:42:00,39.78588,0.6655100000000003,0.5245725340958505,3.443288,3.1828699999999994,21.701400000000035,3754.1761111149804
2025-07-29 15:45:00,40.76968,0.6365739999999995,0.4773721882936022,3.616899,3.327547000000001,20.543999999999983,3754.2261111149805
2025-07-29 15:48:00,39.78588,0.7233799999999997,0.5309820897404816,3.530091999999999,3.1828699999999994,21.12270000000001,3754.2761111149807
2025-07-29 15:51:00,40.76968,0.8101849999999997,0.5464001457542117,3.5590279999999996,3.0960650000000003,20.543999999999983,3754.326111114981
2025-07-29 15:54:00,40.76968,0.78125,0.5542489540822549,3.616897,3.211805,22.280100000000004,3754.376111114981
2025-07-29 15:57:00,40.76968,0.6655089999999992,0.507151328104406,3.6747679999999994,3.3854170000000003,21.701300000000003,3754.4261111149813
2025-07-29 16:00:00,39.78588,0.7233799999999997,0.4934271674544278,3.530091999999999,3.125,21.990700000000004,3754.4761111149814
2025-07-29 16:03:00,40.5382,0.7233799999999997,0.5309820897404816,3.530091999999999,3.1828699999999994,22.569399999999973,3754.5261111149816
2025-07-29 16:06:00,39.78588,0.6365739999999995,0.4773721882936022,3.5011579999999993,3.211806,21.99079999999998,3754.576111114982
2025-07-29 16:09:00,39.78588,0.7233799999999997,0.5124986033344638,3.4722219999999995,3.096064,20.25460000000004,3754.626111114982
2025-07-29 16:12:00,39.78588,0.694445,0.5009369001825887,3.4432869999999998,3.096064,21.12270000000001,3754.676111114982
2025-07-29 16:15:00,40.76968,0.6076389999999998,0.48268380881019884,3.530092,3.298611,19.965300000000013,3754.7261111149824
2025-07-29 16:18:00,39.78588,0.694445,0.5009369001825887,3.4722229999999996,3.125,21.12270000000001,3754.7761111149825
2025-07-29 16:21:00,39.78588,0.6365739999999995,0.5288527387684668,3.4722229999999996,3.2696760000000005,21.99079999999998,3754.8261111149827
2025-07-29 16:24:00,39.78588,0.6365739999999995,0.512144665773083,3.6747689999999995,3.4432869999999998,20.833399999999983,3754.876111114983
2025-07-29 16:27:00,39.78588,0.5787040000000001,0.45315267917343566,3.4722229999999996,3.240741,22.858799999999974,3754.926111114983
2025-07-29 16:30:00,39.78588,0.6365739999999995,0.4773721882936022,3.4432869999999998,3.1539350000000006,20.543999999999983,3754.9761111149833
2025-07-29 16:33:00,39.78588,0.694445,0.5191415968418415,3.501156999999999,3.1828699999999994,20.254599999999982,3755.0261111149835
2025-07-29 16:36:00,40.76968,0.6076389999999998,0.48268380881019884,3.501156999999999,3.2696759999999996,21.122600000000034,3755.0761111149836
2025-07-29 16:39:00,39.78588,0.6076389999999998,0.48268380881019884,3.3564819999999997,3.125001,20.254699999999957,3755.126111114984
2025-07-29 16:42:00,39.78588,0.694445,0.5191415968418415,3.4432869999999998,3.125,21.70139999999998,3755.176111114984
2025-07-29 16:45:00,40.76968,0.5787040000000001,0.47018331020972925,3.501157,3.298611,23.148199999999974,3755.226111114984
2025-07-29 16:48:00,39.78588,0.5497690000000004,0.4737553812764631,3.443288,3.2986109999999993,21.411999999999978,3755.2761111149844
2025-07-29 16:51:00,40.76968,0.578703,0.4701828748953955,3.4432859999999996,3.240741,22.280100000000004,3755.3261111149845
2025-07-29 16:54:00,39.78588,0.5787040000000001,0.45315267917343566,3.327546,3.096064,21.411999999999978,3755.3761111149847
2025-07-29 16:57:00,40.76968,0.49189799999999995,0.4153701708470551,3.3564819999999997,3.211806,23.4375,3755.426111114985
2025-07-29 17:00:00,40.76968,0.46296300000000024,0.41806058132807006,3.298611,3.211806,21.412000000000035,3755.476111114985
2025-07-29 17:03:00,40.76968,0.5497690000000004,0.4737553812764631,3.327547,3.1828699999999994,20.833399999999983,3755.5261111149853
2025-07-29 17:06:00,40.76968,0.5208339999999998,0.44458051883620786,3.1828709999999996,3.038195,21.701499999999953,3755.5761111149855
2025-07-29 17:09:00,41.72454,0.4340280000000005,0.3890131505828735,3.1539349999999997,3.0671289999999996,22.569500000000005,3755.6261111149856
2025-07-29 17:12:00,39.78588,0.49189799999999995,0.4470934521115629,3.1828700000000003,3.0960660000000004,20.833399999999983,3755.676111114986
2025-07-29 17:15:00,41.23264,0.49189799999999995,0.4623610850363983,3.385416,3.327547000000001,21.701400000000035,3755.726111114986
2025-07-29 17:18:00,41.23264,0.49189799999999995,0.4470934521115629,3.414351,3.327547,21.41210000000001,3755.776111114986
2025-07-29 17:21:00,40.76968,0.5497680000000003,0.47375492851352385,3.327546000000001,3.1828700000000003,21.411999999999978,3755.8261111149864
2025-07-29 17:24:00,40.76968,0.5787040000000001,0.4531532763960864,3.5590280000000005,3.327547,21.411999999999978,3755.8761111149865
2025-07-29 17:27:00,40.76968,0.5787040000000001,0.47018331020972925,3.4722219999999995,3.2696759999999996,20.543999999999983,3755.9261111149867
2025-07-29 17:30:00,40.76968,0.6365739999999995,0.4950024582870787,3.3854170000000003,3.125001000000001,21.411999999999978,3755.976111114987
2025-07-29 17:33:00,39.78588,0.6076389999999998,0.4653505803037231,3.327546,3.0671299999999997,20.254700000000014,3756.026111114987
2025-07-29 17:36:00,39.78588,0.694445,0.5191415968418415,3.3854170000000003,3.0671300000000006,19.386599999999987,3756.0761111149873
2025-07-29 17:39:00,39.78588,0.6365739999999995,0.4773721882936022,3.4432869999999998,3.1539350000000006,20.54400000000004,3756.1261111149875
2025-07-29 17:42:00,39.78588,0.6076389999999998,0.48268380881019884,3.4432869999999998,3.211806,21.122600000000034,3756.1761111149876
2025-07-29 17:45:00,40.76968,0.7233799999999997,0.5309820897404816,3.6747679999999994,3.327546,20.833399999999983,3756.226111114988
2025-07-29 17:48:00,39.78588,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,19.09730000000002,3756.276111114988
2025-07-29 17:51:00,39.78588,0.6365739999999995,0.4950024582870787,3.3854170000000003,3.125001000000001,20.54400000000004,3756.326111114988
2025-07-29 17:54:00,41.23264,0.6365739999999995,0.47737280668490506,3.3854170000000003,3.0960660000000004,21.122699999999952,3756.3761111149884
