Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-29 17:57:00,40.76968,0.5497690000000004,0.4737559363091958,3.327547,3.1828710000000004,20.833399999999983,3756.4261111149885
2025-07-29 18:00:00,39.78588,0.6076389999999998,0.4474797089805937,3.327547,3.038195,19.386600000000044,3756.4761111149887
2025-07-29 18:03:00,39.78588,0.5208330000000005,0.46054264115057875,3.298611,3.1828710000000004,22.280100000000004,3756.526111114989
2025-07-29 18:06:00,39.78588,0.578703,0.4531522544610255,3.385416,3.1539350000000006,20.833399999999983,3756.576111114989
2025-07-29 18:09:00,39.78588,0.5497680000000003,0.4737560385778003,3.2696750000000003,3.125001,21.122699999999952,3756.6261111149893
2025-07-29 18:12:00,40.76968,0.6655100000000003,0.48923195241819717,3.5590280000000005,3.240741,21.122699999999952,3756.6761111149895
2025-07-29 18:15:00,39.78588,0.5787040000000001,0.47018331020972925,3.4722219999999995,3.2696759999999996,18.807799999999986,3756.7261111149896
2025-07-29 18:18:00,39.78588,0.5497690000000004,0.4737553812764631,3.3564820000000006,3.211805,21.70150000000001,3756.77611111499
2025-07-29 18:21:00,39.78588,0.5787040000000001,0.47018331020972925,3.3564820000000006,3.1539360000000007,21.412099999999953,3756.82611111499
2025-07-29 18:24:00,39.78588,0.578703,0.4701828748953955,3.327546000000001,3.125001000000001,20.254599999999982,3756.87611111499
2025-07-29 18:27:00,40.76968,0.5497680000000003,0.440766815191774,3.385416,3.1828700000000003,21.70139999999998,3756.9261111149904
2025-07-29 18:30:00,39.78588,0.5497680000000003,0.4407674014535604,3.2696750000000003,3.0671299999999997,18.22919999999999,3756.9761111149905
2025-07-29 18:33:00,39.78588,0.578703,0.4531522544610255,3.2407399999999997,3.009259,20.54400000000004,3757.0261111149907
2025-07-29 18:36:00,39.78588,0.6365740000000004,0.49500245828707923,3.298611,3.038195,19.675999999999988,3757.076111114991
2025-07-29 18:39:00,39.78588,0.5208330000000005,0.42817842418206375,3.385416,3.211805,20.254599999999982,3757.126111114991
2025-07-29 18:42:00,39.78588,0.6365740000000004,0.49500245828707923,3.327546000000001,3.0671300000000006,21.412000000000035,3757.1761111149913
2025-07-29 18:45:00,40.76968,0.578703,0.4531522544610255,3.414352,3.1828710000000004,21.701400000000035,3757.2261111149915
2025-07-29 18:48:00,39.78588,0.578703,0.4701828748953955,3.298611,3.0960660000000004,18.22919999999999,3757.2761111149916
2025-07-29 18:51:00,39.78588,0.6076389999999998,0.48268380881019884,3.327547,3.0960660000000004,22.280100000000004,3757.326111114992
2025-07-29 18:54:00,39.78588,0.6076389999999998,0.4653505803037231,3.298611,3.038195,20.83330000000001,3757.376111114992
2025-07-29 18:57:00,39.78588,0.6655100000000003,0.48923195241819717,3.298611,2.9803239999999995,19.96519999999998,3757.426111114992
2025-07-29 19:00:00,39.78588,0.6076389999999998,0.4653505803037231,3.327546,3.0671299999999997,21.12270000000001,3757.4761111149924
2025-07-29 19:03:00,39.78588,0.6076389999999998,0.4653505803037231,3.327546,3.0671299999999997,20.543999999999983,3757.5261111149925
2025-07-29 19:06:00,38.80209,0.78125,0.535223013193782,3.5590279999999996,3.125,19.675899999999956,3757.5761111149927
2025-07-29 19:09:00,38.33912,0.8101859999999999,0.5656907306018607,3.4722229999999996,3.038195,19.386599999999987,3757.626111114993
2025-07-29 19:12:00,38.33912,0.7523149999999994,0.5426819198643336,3.501158,3.125001000000001,18.807900000000018,3757.676111114993
2025-07-29 19:15:00,38.33912,0.8391210000000004,0.5574628260678444,3.616899,3.125,20.543900000000008,3757.7261111149933
2025-07-29 19:18:00,38.33912,0.8101859999999999,0.5264852877016171,3.5590279999999996,3.0671300000000006,18.807800000000043,3757.7761111149935
2025-07-29 19:21:00,38.33912,0.7523149999999994,0.5426819198643336,3.501158,3.125001000000001,18.22919999999999,3757.8261111149936
2025-07-29 19:24:00,39.32291,0.7233799999999997,0.5124992518530305,3.501158,3.125001,19.675899999999956,3757.876111114994
2025-07-29 19:27:00,37.81829,0.7233800000000006,0.5309820897404818,3.530093000000001,3.1828710000000004,20.543900000000008,3757.926111114994
2025-07-29 19:30:00,37.35532,0.7523150000000003,0.5239254460938481,3.4722220000000004,3.0671299999999997,19.386600000000044,3757.976111114994
2025-07-29 19:33:00,38.33912,0.7523150000000003,0.5239254460938481,3.4722220000000004,3.0671299999999997,20.254599999999982,3758.0261111149944
2025-07-29 19:36:00,37.81829,0.8391210000000004,0.5163562524522338,3.4432869999999998,2.8935180000000003,19.386500000000012,3758.0761111149945
2025-07-29 19:39:00,38.33912,0.78125,0.5155828436528345,3.3564819999999997,2.8935180000000003,21.12270000000001,3758.1261111149947
2025-07-29 19:42:00,38.33912,0.8680560000000002,0.5479610405991768,3.5879630000000002,3.038195000000001,23.1481,3758.176111114995
2025-07-29 19:45:00,38.33912,0.7523149999999994,0.5045658079678886,3.5879639999999995,3.1539350000000006,19.675900000000013,3758.226111114995
2025-07-29 19:48:00,38.33912,0.7523149999999994,0.5426819198643336,3.501158,3.125001000000001,20.25460000000004,3758.2761111149953
2025-07-29 19:51:00,38.33912,0.7523149999999994,0.5426819198643336,3.4722229999999996,3.0960660000000004,19.097199999999987,3758.3261111149955
2025-07-29 19:54:00,38.33912,0.78125,0.5155842242905733,3.3854159999999993,2.922454,19.386500000000012,3758.3761111149956
2025-07-29 19:57:00,38.33912,0.78125,0.5542489540822549,3.327546,2.922454,19.386599999999987,3758.426111114996
2025-07-29 20:00:00,38.80209,0.8101849999999997,0.565690337279751,3.4722220000000004,3.038195000000001,18.807800000000043,3758.476111114996
2025-07-29 20:03:00,37.35532,0.6944439999999998,0.5191411851034479,3.4432869999999998,3.125001,18.518400000000042,3758.526111114996
2025-07-29 20:06:00,38.33912,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,19.96520000000004,3758.5761111149964
2025-07-29 20:09:00,39.32291,0.6365739999999995,0.45919147848988234,3.5011579999999993,3.1828700000000003,21.122600000000034,3758.6261111149965
2025-07-29 20:12:00,38.80209,0.6655089999999992,0.4707475566425941,3.3854169999999995,3.038195,20.254699999999957,3758.6761111149967
2025-07-29 20:15:00,37.35532,0.6365739999999995,0.4773721882936022,3.2986109999999993,3.009259,18.80789999999996,3758.726111114997
2025-07-29 20:18:00,38.80209,0.6365739999999995,0.45919147848988234,3.2118059999999993,2.8935180000000003,18.807900000000018,3758.776111114997
2025-07-29 20:21:00,39.32291,0.5787040000000001,0.435598621770131,3.1539360000000007,2.8935179999999994,20.254599999999982,3758.8261111149973
2025-07-29 20:24:00,38.33912,0.6365740000000004,0.4773721882936025,3.038194,2.748842,20.25460000000004,3758.8761111149975
2025-07-29 20:27:00,38.33912,0.6655090000000001,0.48923091664496,3.2407399999999997,2.922453,19.097199999999987,3758.9261111149976
2025-07-29 20:30:00,38.33912,0.5208329999999997,0.4112814151150799,3.0671300000000006,2.8645829999999997,21.122600000000034,3758.976111114998
2025-07-29 20:33:00,38.80209,0.49189799999999995,0.4153696073672196,3.038195,2.8935179999999994,19.386599999999987,3759.026111114998
2025-07-29 20:36:00,38.80209,0.5208329999999997,0.42817784915904245,3.0671300000000006,2.8935180000000003,20.254700000000014,3759.076111114998
2025-07-29 20:39:00,38.80209,0.578703,0.43559882464076627,3.0960650000000003,2.835649,19.675900000000013,3759.1261111149984
2025-07-29 20:42:00,38.80209,0.578703,0.4531516572381243,3.125000000000001,2.8935180000000003,20.543999999999983,3759.1761111149985
2025-07-29 20:45:00,38.80209,0.6076389999999998,0.4474790812670637,3.1539360000000007,2.8645829999999997,20.254599999999982,3759.2261111149987
2025-07-29 20:48:00,38.80209,0.6365739999999995,0.4773721882936022,3.2986109999999993,3.009259,20.543999999999983,3759.276111114999
2025-07-29 20:51:00,39.32291,0.6365739999999995,0.4773721882936022,3.2696759999999996,2.9803240000000004,19.386599999999987,3759.326111114999
2025-07-29 20:54:00,38.80209,0.7233799999999997,0.5309820897404816,3.2696759999999996,2.922454,20.83330000000001,3759.3761111149993
2025-07-29 20:57:00,37.81829,0.6655089999999992,0.4707469072378099,3.240740999999999,2.8935180000000003,18.22919999999999,3759.4261111149995
2025-07-29 21:00:00,38.80209,0.6365739999999995,0.4591927558370133,3.2986109999999993,2.9803250000000006,19.386599999999987,3759.4761111149996
2025-07-29 21:03:00,38.33912,0.6365739999999995,0.45919147848988234,3.2118059999999993,2.8935180000000003,18.22919999999999,3759.526111115
2025-07-29 21:06:00,38.33912,0.5787040000000001,0.435598621770131,3.1539360000000007,2.8935179999999994,21.122600000000034,3759.576111115
2025-07-29 21:09:00,38.80209,0.6655100000000003,0.4707473040006316,3.1539360000000007,2.806711999999999,19.386599999999987,3759.626111115
2025-07-29 21:12:00,38.33912,0.6655100000000003,0.48923132378244905,3.0671299999999997,2.748842,20.25460000000004,3759.6761111150004
2025-07-29 21:15:00,37.81829,0.6655100000000003,0.48923132378244905,3.0092600000000003,2.6909720000000004,19.675900000000013,3759.7261111150005
2025-07-29 21:18:00,37.81829,0.6076389999999998,0.46534997237771997,3.0671299999999997,2.8067130000000002,17.939800000000048,3759.7761111150007
2025-07-29 21:21:00,37.81829,0.694445,0.5191409768601514,3.2118059999999993,2.8935180000000003,19.386599999999987,3759.826111115001
2025-07-29 21:24:00,37.81829,0.6076389999999998,0.4474790812670647,3.2118059999999993,2.922453,18.518400000000042,3759.876111115001
2025-07-29 21:27:00,38.33912,0.6365739999999995,0.45919147848988234,3.240740999999999,2.922453,21.12270000000001,3759.9261111150013
2025-07-29 21:30:00,37.35532,0.78125,0.5155828436528331,3.211806,2.748841999999999,19.097199999999987,3759.9761111150015
2025-07-29 21:33:00,36.89236,0.7523149999999994,0.5045664883350693,3.1828709999999996,2.748843,15.625,3760.0261111150016
2025-07-29 21:36:00,37.81829,0.694445,0.5009369001825887,3.0960649999999994,2.748842,20.254599999999982,3760.076111115002
2025-07-29 21:39:00,37.35532,0.6365739999999995,0.4773721882936022,3.0671299999999997,2.7777780000000005,20.254700000000014,3760.126111115002
2025-07-29 21:42:00,37.35532,0.6076389999999998,0.46534997237771997,3.0671299999999997,2.8067130000000002,20.25460000000004,3760.176111115002
2025-07-29 21:45:00,37.35532,0.6365739999999995,0.4773715699016423,3.1828709999999996,2.8935179999999994,16.782399999999996,3760.2261111150024
2025-07-29 21:48:00,38.33912,0.6655089999999992,0.48923091664495955,3.4722219999999995,3.1539350000000006,20.543999999999983,3760.2761111150025
2025-07-29 21:51:00,38.33912,0.7233789999999996,0.49342611001027603,3.414351,3.009259,20.254599999999982,3760.3261111150027
2025-07-29 21:54:00,36.89236,0.6655090000000001,0.4707469072378091,3.2696760000000005,2.922452999999999,18.518400000000042,3760.376111115003
2025-07-29 21:57:00,37.81829,0.7523149999999994,0.5045658079678874,3.2986120000000003,2.8645829999999997,20.25460000000004,3760.426111115003
2025-07-29 22:00:00,36.89236,0.8101859999999999,0.5264845875972289,3.2696769999999997,2.7777779999999996,20.83330000000001,3760.4761111150033
2025-07-29 22:03:00,37.81829,0.7233799999999997,0.4934264972167738,3.2696769999999997,2.864584,19.097199999999987,3760.5261111150035
2025-07-29 22:06:00,37.81829,0.7233799999999997,0.5124979548151937,3.2986120000000003,2.922453,17.93979999999999,3760.5761111150036
2025-07-29 22:09:00,36.89236,0.7523149999999994,0.5239247879111985,3.3564819999999997,2.9513890000000007,20.254599999999982,3760.626111115004
2025-07-29 22:12:00,37.87616,0.7233799999999997,0.5124986033344638,3.2118059999999993,2.835648,19.097199999999987,3760.676111115004
2025-07-29 22:15:00,37.81829,0.7233799999999997,0.5124986033344638,3.3564819999999997,2.9803240000000004,19.965300000000013,3760.726111115004
2025-07-29 22:18:00,37.81829,0.7233799999999997,0.47367972859245405,3.327546999999999,2.8935179999999994,19.675900000000013,3760.7761111150044
2025-07-29 22:21:00,36.89236,0.8101859999999999,0.5058518375024216,3.125,2.6041659999999993,17.36110000000002,3760.8261111150046
2025-07-29 22:24:00,36.89236,0.7233799999999997,0.4934264972167738,3.038195,2.633102,18.80789999999996,3760.8761111150047
2025-07-29 22:27:00,36.37153,0.694445,0.48215631946967735,3.125,2.748842,18.518500000000017,3760.926111115005
2025-07-29 22:30:00,36.37153,0.8391209999999996,0.5163562524522335,3.2118059999999993,2.6620370000000007,17.93979999999999,3760.976111115005
2025-07-29 22:33:00,36.37153,0.7523149999999994,0.5239241297278308,3.067131,2.6620369999999998,19.386499999999955,3761.0261111150053
2025-07-29 22:36:00,36.37153,0.6944439999999998,0.46271608407794573,2.9803239999999995,2.5752320000000006,19.965300000000013,3761.0761111150055
2025-07-29 22:39:00,36.89236,0.8101849999999997,0.5264842128076064,2.9803239999999995,2.4884259999999996,17.361099999999965,3761.1261111150056
2025-07-29 22:42:00,36.89236,0.6655089999999992,0.47074820604661194,2.8935179999999994,2.546297000000001,17.93979999999999,3761.176111115006
2025-07-29 22:45:00,36.89236,0.6655089999999992,0.4707475566425941,2.951389,2.6041670000000003,19.96519999999998,3761.226111115006
2025-07-29 22:48:00,36.89236,0.6365739999999995,0.4773721882936022,3.038195,2.748843000000001,21.41210000000001,3761.276111115006
2025-07-29 22:51:00,36.89236,0.7233799999999997,0.4934271674544278,3.0960639999999993,2.6909720000000004,19.386600000000044,3761.3261111150064
2025-07-29 22:54:00,37.81829,0.7233799999999997,0.47367972859245405,3.0671299999999997,2.633101,19.675999999999988,3761.3761111150066
2025-07-29 22:57:00,37.81829,0.6655089999999992,0.4516191721275821,2.9803249999999997,2.6041670000000003,19.386600000000044,3761.4261111150067
2025-07-29 23:00:00,36.89236,0.7233799999999997,0.5124979548151937,2.9803249999999997,2.6041659999999993,19.097199999999987,3761.476111115007
2025-07-29 23:03:00,36.89236,0.6076389999999998,0.465349364451076,2.9803249999999997,2.719906999999999,16.20369999999997,3761.526111115007
2025-07-29 23:06:00,36.89236,0.6076389999999998,0.38976923665120244,2.8935179999999994,2.5173609999999993,17.07170000000002,3761.5761111150073
2025-07-29 23:09:00,35.41666,0.6076389999999998,0.42899568280803646,2.633102,2.3148150000000003,18.80789999999996,3761.6261111150075
2025-07-29 23:12:00,34.43287,0.6076389999999998,0.46534997237771997,2.6620369999999998,2.4016200000000003,16.782399999999996,3761.6761111150076
2025-07-29 23:15:00,35.41666,0.694445,0.4627164652343437,2.719906999999999,2.314814,19.675900000000013,3761.726111115008
2025-07-29 23:18:00,35.41666,0.5787040000000001,0.4174477361556908,2.4884260000000005,2.1990740000000004,15.914299999999969,3761.776111115008
2025-07-29 23:21:00,33.96991,0.6076389999999998,0.4474797089805937,2.430556,2.141204,17.650500000000022,3761.826111115008
2025-07-29 23:24:00,33.96991,0.578703,0.4174466954713027,2.3726850000000006,2.0833329999999997,19.675900000000013,3761.8761111150084
2025-07-29 23:27:00,33.96991,0.5497680000000003,0.40572669294295927,2.1701380000000006,1.9097220000000004,15.625,3761.9261111150086
2025-07-29 23:30:00,33.96991,0.5497680000000003,0.40572669294295927,2.141203,1.8807869999999998,16.49309999999997,3761.9761111150087
2025-07-29 23:33:00,32.52315,0.5497680000000003,0.40572669294295927,1.9965270000000004,1.7361110000000002,17.93979999999999,3762.026111115009
2025-07-29 23:36:00,32.52315,0.49189799999999995,0.39881590130750605,1.938657,1.765047,17.36110000000002,3762.076111115009
2025-07-29 23:39:00,32.52315,0.6076389999999998,0.4653505803037231,2.1122680000000003,1.851852,15.914299999999969,3762.1261111150093
2025-07-29 23:42:00,32.52315,0.49189799999999995,0.36397220412095227,2.0833329999999997,1.851852,15.625,3762.1761111150095
2025-07-29 23:45:00,32.52315,0.49189799999999995,0.38171140188754343,2.0833329999999997,1.8807869999999998,17.93979999999999,3762.2261111150096
2025-07-29 23:48:00,32.52315,0.5787040000000001,0.4174477361556908,2.0833329999999997,1.7939809999999996,18.80789999999996,3762.27611111501
2025-07-29 23:51:00,32.52315,0.5787040000000001,0.4174477361556908,2.0254630000000002,1.7361110000000002,17.361199999999997,3762.32611111501
2025-07-29 23:54:00,32.52315,0.5787040000000001,0.4174477361556908,1.967593,1.6782409999999999,18.22919999999999,3762.37611111501
2025-07-29 23:57:00,32.52315,0.49189799999999995,0.38171140188754343,2.0254630000000002,1.8229170000000003,17.07170000000002,3762.4261111150104
2025-07-30 00:00:00,33.47801,0.49189799999999995,0.3817108003535775,2.054399,1.851852,17.361199999999997,3762.4761111150106
2025-07-30 00:03:00,32.52315,0.5497690000000004,0.40572710114542176,1.9965280000000005,1.7361110000000002,16.782399999999996,3762.5261111150107
2025-07-30 00:06:00,33.47801,0.46296300000000024,0.40232315382050327,2.0833330000000005,1.967593,17.650500000000022,3762.576111115011
2025-07-30 00:09:00,33.47801,0.5787040000000001,0.4174477361556908,2.1990740000000004,1.9097220000000004,17.939800000000048,3762.626111115011
2025-07-30 00:12:00,32.98611,0.46296300000000024,0.35203212407979495,2.0254640000000004,1.8229170000000003,17.071799999999996,3762.6761111150113
2025-07-30 00:15:00,32.98611,0.49189799999999995,0.38171140188754343,1.9386580000000002,1.7361120000000003,18.229100000000017,3762.7261111150115
2025-07-30 00:18:00,32.98611,0.49189799999999995,0.39881590130750605,1.938657,1.765047,16.493100000000027,3762.7761111150116
2025-07-30 00:21:00,32.00232,0.5208329999999997,0.41128200838317086,2.0254630000000002,1.8229170000000003,15.625,3762.826111115012
2025-07-30 00:24:00,31.53935,0.578703,0.4174473341448313,2.141203,1.851852,17.071799999999996,3762.876111115012
2025-07-30 00:27:00,31.53935,0.578703,0.4355988246407669,2.141203,1.8807870000000007,17.939899999999966,3762.926111115012
2025-07-30 00:30:00,31.53935,0.6655090000000001,0.4317455380818927,2.2858790000000004,1.8807869999999998,17.65039999999999,3762.9761111150124
2025-07-30 00:33:00,32.52315,0.578703,0.4174466954713033,2.1122690000000004,1.8229170000000003,17.650500000000022,3763.0261111150126
2025-07-30 00:36:00,32.52315,0.578703,0.4174473341448313,2.141203,1.851852,16.2038,3763.0761111150127
2025-07-30 00:39:00,32.52315,0.5787040000000001,0.4355986217701316,2.1412050000000002,1.8807869999999998,16.493100000000027,3763.126111115013
2025-07-30 00:42:00,32.52315,0.6076389999999998,0.44747970898059425,2.170139,1.8807870000000007,16.20369999999997,3763.176111115013
2025-07-30 00:45:00,32.52315,0.6076389999999998,0.4289950323421907,2.1412050000000002,1.8229170000000003,14.46769999999998,3763.2261111150133
2025-07-30 00:48:00,31.01852,0.6076389999999998,0.4474797089805937,2.141204,1.851852,17.071799999999996,3763.2761111150135
2025-07-30 00:51:00,31.01852,0.7233799999999997,0.4736804238247583,2.228009,1.7939810000000005,15.04630000000003,3763.3261111150136
2025-07-30 00:54:00,31.53935,0.7233799999999997,0.47367972859245405,2.1990749999999997,1.765046,17.07170000000002,3763.376111115014
2025-07-30 01:18:00,32.00232,0.6365739999999995,0.44038285940901123,2.083334,1.7361120000000003,15.9144,3763.776111115014
2025-07-30 01:21:00,32.00232,0.6365739999999995,0.44038285940901123,2.054398,1.7071760000000005,16.493000000000052,3763.826111115014
2025-07-30 01:24:00,32.00232,0.694445,0.4627164652343431,2.054399,1.6493060000000002,16.492999999999995,3763.8761111150143
2025-07-30 01:27:00,32.00232,0.6076389999999998,0.4474790812670642,2.1412050000000002,1.851852,17.939800000000048,3763.9261111150145
2025-07-30 01:30:00,32.98611,0.6655100000000003,0.45161955799627984,2.343751,1.9675919999999998,16.20360000000005,3763.9761111150146
2025-07-30 01:39:00,32.52315,0.5787040000000001,0.4355992382762417,2.170139,1.9097220000000004,15.625,3764.1261111150147
2025-07-30 01:42:00,32.52315,0.6076389999999998,0.42899568280803646,2.1990740000000004,1.8807870000000007,16.782399999999996,3764.176111115015
2025-07-30 01:45:00,32.52315,0.5787040000000001,0.4174477361556908,2.0254630000000002,1.7361110000000002,16.492999999999995,3764.226111115015
2025-07-30 01:48:00,32.00232,0.6655100000000003,0.47074730400063214,2.1412050000000002,1.7939809999999996,15.625,3764.2761111150153
2025-07-30 01:51:00,32.98611,0.5497680000000003,0.40572669294295927,2.141203,1.8807869999999998,18.518500000000017,3764.3261111150155
2025-07-30 01:54:00,32.98611,0.578703,0.4174473341448313,2.0833330000000005,1.7939820000000006,16.782399999999996,3764.3761111150156
2025-07-30 01:57:00,32.52315,0.5787040000000001,0.4355992382762411,2.0254630000000002,1.765046,17.93979999999999,3764.426111115016
2025-07-30 02:00:00,32.52315,0.5787040000000001,0.4531532763960864,2.1122680000000003,1.8807869999999998,18.80789999999996,3764.476111115016
2025-07-30 02:03:00,33.47801,0.5497680000000003,0.4057260663391626,2.1122690000000004,1.851852,15.9144,3764.526111115016
2025-07-30 02:06:00,32.52315,0.5497680000000003,0.40572669294295927,2.0833330000000005,1.8229170000000003,16.203700000000026,3764.5761111150164
2025-07-30 02:09:00,32.52315,0.6365740000000004,0.4591921171638223,2.228009,1.9097219999999995,17.939800000000048,3764.6261111150166
2025-07-30 02:27:00,32.98611,0.5787040000000001,0.4531532763960864,2.1122680000000003,1.8807869999999998,17.65039999999999,3764.9261111150167
2025-07-30 02:30:00,33.96991,0.5787040000000001,0.4174477361556908,2.228009,1.938657,17.939900000000023,3764.976111115017
2025-07-30 02:33:00,33.96991,0.5208329999999997,0.39381985405119274,2.170139,1.9386580000000002,19.675999999999988,3765.026111115017
2025-07-30 02:51:00,31.53935,0.6655100000000003,0.45162023129255124,2.0254630000000002,1.649305,16.493100000000027,3765.3261111150173
2025-07-30 02:54:00,31.51042,0.6076389999999998,0.44747970898059425,1.9965279999999996,1.7071760000000005,16.203700000000026,3765.3761111150175
2025-07-30 03:06:00,32.00232,0.7233799999999997,0.4736804238247583,2.2280089999999992,1.7939809999999996,17.071799999999996,3765.5761111150173
2025-07-30 03:09:00,33.47801,0.6076389999999998,0.42899568280803646,2.1990739999999995,1.8807869999999998,16.782399999999996,3765.6261111150175
2025-07-30 03:12:00,32.52315,0.6076389999999998,0.42899568280803646,2.054398,1.7361110000000002,18.80789999999996,3765.6761111150176
2025-07-30 03:15:00,31.07639,0.5787040000000001,0.45315267917343566,2.054399,1.8229170000000003,17.361099999999965,3765.726111115018
2025-07-30 03:18:00,31.01852,0.6655100000000003,0.48923195241819717,2.1990740000000004,1.8807869999999998,15.914299999999969,3765.776111115018
2025-07-30 03:21:00,32.52315,0.694445,0.4627164652343431,2.141204,1.7361110000000002,17.939900000000023,3765.826111115018
2025-07-30 03:24:00,32.52315,0.6076389999999998,0.42899568280803646,2.141204,1.8229170000000003,17.36110000000002,3765.8761111150184
2025-07-30 03:27:00,32.52315,0.6655100000000003,0.45162023129255124,2.3148150000000003,1.938657,18.22920000000005,3765.9261111150186
2025-07-30 03:30:00,33.47801,0.6076389999999998,0.40980080920625606,2.1990740000000004,1.851852,18.22919999999999,3765.9761111150187
2025-07-30 03:33:00,32.00232,0.5787040000000001,0.4174477361556908,2.1122690000000004,1.8229170000000003,15.9144,3766.026111115019
2025-07-30 03:36:00,32.00232,0.5787040000000001,0.4174477361556908,2.1122690000000004,1.8229170000000003,19.386599999999987,3766.076111115019
2025-07-30 03:39:00,31.01852,0.5787040000000001,0.4174477361556908,2.054399,1.765047,16.492999999999995,3766.1261111150193
2025-07-30 03:42:00,31.01852,0.6365739999999995,0.44038285940901123,2.054398,1.7071760000000005,15.9144,3766.1761111150195
2025-07-30 03:45:00,30.09259,0.6365739999999995,0.44038285940901123,2.0254630000000002,1.6782410000000008,16.78230000000002,3766.2261111150196
2025-07-30 03:48:00,30.09259,0.694445,0.4821556595477581,2.17014,1.7939809999999996,17.071799999999996,3766.27611111502
2025-07-30 03:51:00,32.00232,0.7233799999999997,0.4531524066573519,2.17014,1.7071760000000005,15.9144,3766.32611111502
2025-07-30 03:54:00,32.00232,0.7233799999999997,0.4736804238247583,2.0833329999999997,1.649305,16.20369999999997,3766.37611111502
2025-07-30 03:57:00,32.00232,0.6655089999999992,0.45161984542346706,2.1122689999999995,1.7361120000000003,16.782400000000052,3766.4261111150204
2025-07-30 04:00:00,31.01852,0.6655089999999992,0.4707475566425941,2.054398,1.7071760000000005,15.625,3766.4761111150206
2025-07-30 04:03:00,32.00232,0.7233799999999997,0.49342582697831744,2.1990749999999997,1.7939809999999996,18.22919999999999,3766.5261111150207
2025-07-30 04:06:00,32.98611,0.6655089999999992,0.45161984542346706,2.3726849999999997,1.9965280000000005,17.071799999999996,3766.576111115021
2025-07-30 04:09:00,32.98611,0.7233799999999997,0.47367972859245344,2.459491,2.025461999999999,18.22919999999999,3766.626111115021
2025-07-30 04:12:00,32.98611,0.6076389999999998,0.4098001321955769,2.1990749999999997,1.851852,15.9144,3766.6761111150213
2025-07-30 04:15:00,32.00232,0.6655089999999992,0.45161984542346706,2.2280089999999992,1.851852,15.9144,3766.7261111150215
2025-07-30 04:18:00,32.00232,0.6365739999999995,0.44038285940901123,2.1122689999999995,1.765047,17.93979999999999,3766.7761111150216
2025-07-30 04:21:00,30.55556,0.6365739999999995,0.44038285940901123,2.0833329999999997,1.7361110000000002,14.756899999999973,3766.826111115022
2025-07-30 04:24:00,30.55556,0.6655089999999992,0.45161984542346706,2.1122689999999995,1.7361120000000003,16.49309999999997,3766.876111115022
2025-07-30 04:27:00,30.55556,0.6655089999999992,0.45161984542346706,2.2280089999999992,1.851852,16.20369999999997,3766.926111115022
2025-07-30 04:30:00,30.55556,0.7233799999999997,0.45315313107481936,2.228009,1.765046,17.939899999999966,3766.9761111150224
2025-07-30 04:33:00,32.52315,0.694445,0.46271578086571435,2.17014,1.765046,17.650500000000022,3767.0261111150226
2025-07-30 04:36:00,32.52315,0.6076389999999998,0.4098001321955769,2.054399,1.7071760000000005,16.782399999999996,3767.0761111150227
2025-07-30 04:39:00,32.52315,0.6655100000000003,0.45162023129255124,2.054399,1.6782409999999999,17.36110000000002,3767.126111115023
2025-07-30 04:42:00,32.52315,0.6076389999999998,0.42899568280803646,1.9965280000000005,1.6782410000000008,14.46750000000003,3767.176111115023
2025-07-30 04:45:00,32.52315,0.6076389999999998,0.42899568280803646,1.9965280000000005,1.6782410000000008,14.46769999999998,3767.2261111150233
2025-07-30 04:48:00,32.46528,0.694445,0.4821563194696779,2.1990739999999995,1.8229160000000002,17.36110000000002,3767.2761111150235
2025-07-30 04:51:00,33.47801,0.6365739999999995,0.44038285940901123,2.1990739999999995,1.851852,17.07170000000002,3767.3261111150237
2025-07-30 04:54:00,32.52315,0.694445,0.4627164652343431,2.2858799999999997,1.8807869999999998,15.625,3767.376111115024
2025-07-30 04:57:00,33.47801,0.6365739999999995,0.44038285940901123,2.228009,1.8807870000000007,18.80789999999996,3767.426111115024
2025-07-30 05:00:00,32.52315,0.6076389999999998,0.4474790812670642,2.17014,1.8807869999999998,15.3356,3767.476111115024
2025-07-30 05:03:00,33.47801,0.7233799999999997,0.47367972859245344,2.430556,1.9965269999999995,17.361099999999965,3767.5261111150244
2025-07-30 05:06:00,33.47801,0.6076389999999998,0.42899568280803646,2.228009,1.9097220000000004,17.071699999999964,3767.5761111150246
2025-07-30 05:09:00,32.52315,0.6076389999999998,0.4653505803037231,2.228009,1.967593,16.782399999999996,3767.6261111150247
2025-07-30 05:12:00,32.52315,0.6076389999999998,0.4289950323421907,2.17014,1.851852,16.782399999999996,3767.676111115025
2025-07-30 05:15:00,31.01852,0.5787040000000001,0.39860373228978824,2.0254630000000002,1.7071759999999996,15.625,3767.726111115025
2025-07-30 05:24:00,30.55556,0.7233799999999997,0.5124986033344633,2.141204,1.765046,16.492999999999995,3767.726111115025
2025-07-30 05:27:00,32.52315,0.7233799999999997,0.5124992518530305,2.256944,1.8807869999999998,17.361099999999965,3767.7761111150253
2025-07-30 05:30:00,33.47801,0.7233799999999997,0.4736804238247576,2.34375,1.9097219999999995,18.807799999999986,3767.8261111150255
2025-07-30 05:33:00,33.47801,0.6365739999999995,0.4403828594090107,2.34375,1.9965279999999996,17.07170000000002,3767.8761111150257
2025-07-30 05:36:00,32.52315,0.6365739999999995,0.42084472986402655,2.2280089999999992,1.851852,17.650499999999965,3767.926111115026
2025-07-30 05:39:00,31.01852,0.6655090000000001,0.4516198454234674,2.141203,1.765046,17.071799999999996,3767.976111115026
2025-07-30 05:42:00,30.09259,0.78125,0.49524133212910454,2.141203,1.649305,16.493100000000027,3768.026111115026
2025-07-30 05:45:00,30.64236,0.78125,0.49524133212910454,2.170139,1.6782409999999999,16.49309999999997,3768.0761111150264
2025-07-30 05:48:00,32.52315,0.78125,0.49524133212910454,2.3726849999999997,1.8807869999999998,17.36110000000002,3768.1261111150266
2025-07-30 05:51:00,33.47801,0.6944439999999998,0.4627160840779452,2.314814,1.9097220000000004,18.807900000000018,3768.1761111150267
2025-07-30 05:54:00,32.00232,0.6655089999999992,0.45161984542346645,2.34375,1.967593,17.650500000000022,3768.226111115027
2025-07-30 05:57:00,32.00232,0.6365739999999995,0.44038285940901123,2.256944,1.9097220000000004,17.36110000000002,3768.276111115027
2025-07-30 06:00:00,31.01852,0.7233789999999996,0.47368004710341866,2.2858789999999996,1.851852,15.914299999999969,3768.3261111150273
2025-07-30 06:03:00,31.01852,0.6944439999999998,0.4627153997096954,2.256945,1.851852,16.20369999999997,3768.3761111150275
2025-07-30 06:06:00,30.55556,0.8101849999999997,0.5058507459779291,2.256945,1.7361110000000002,17.650499999999965,3768.4261111150277
2025-07-30 06:09:00,31.53935,0.8101849999999997,0.48438741249542544,2.2858789999999996,1.7361110000000002,16.49309999999997,3768.476111115028
2025-07-30 06:12:00,32.52315,0.6944439999999998,0.4627160840779452,2.228009,1.8229170000000003,16.49309999999997,3768.526111115028
2025-07-30 06:15:00,32.00232,0.8101859999999999,0.5058518375024222,2.34375,1.8229160000000002,17.071799999999996,3768.576111115028
2025-07-30 06:18:00,32.00232,0.7233799999999997,0.4736804238247583,2.170139,1.7361110000000002,16.49309999999997,3768.6261111150284
2025-07-30 06:21:00,31.01852,0.7523149999999994,0.4845197424640823,2.170139,1.7071760000000005,16.782399999999996,3768.6761111150286
2025-07-30 06:24:00,31.07639,0.78125,0.49524061574512296,2.256945,1.765046,14.75690000000003,3768.7261111150287
2025-07-30 06:27:00,32.00232,0.7233799999999997,0.47367972859245405,2.1990749999999997,1.765046,18.807900000000018,3768.776111115029
2025-07-30 06:30:00,32.98611,0.6365739999999995,0.42084472986402655,2.2280089999999992,1.851852,17.65039999999999,3768.826111115029
2025-07-30 06:33:00,32.00232,0.6365739999999995,0.44038285940901123,2.1990739999999995,1.851852,16.492999999999995,3768.8761111150293
2025-07-30 06:36:00,32.98611,0.694445,0.5009362615083044,2.372686,2.025461999999999,18.22920000000005,3768.9261111150295
2025-07-30 06:39:00,32.52315,0.5787040000000001,0.41744709748175063,2.17014,1.8807869999999998,15.914299999999969,3768.9761111150297
2025-07-30 06:42:00,31.07639,0.5787040000000001,0.4355992382762411,2.0254630000000002,1.765046,14.467600000000004,3769.02611111503
2025-07-30 06:45:00,30.09259,0.6655089999999992,0.45161984542346706,2.0833329999999997,1.7071760000000005,16.782399999999996,3769.07611111503
2025-07-30 06:48:00,31.53935,0.8101849999999997,0.5058514726720867,2.314814,1.7939810000000005,16.2038,3769.12611111503
2025-07-30 06:51:00,32.08912,0.7233789999999996,0.47368004710341866,2.170139,1.7361120000000003,15.9144,3769.1761111150304
2025-07-30 06:54:00,32.00232,0.7523149999999994,0.50456648833507,2.3148149999999994,1.8807870000000007,17.07170000000002,3769.2261111150306
2025-07-30 06:57:00,32.98611,0.8101859999999999,0.5058511108079113,2.4884269999999997,1.9675919999999998,17.361199999999997,3769.2761111150307
2025-07-30 07:00:00,32.98611,0.7233799999999997,0.4736804238247583,2.3148149999999994,1.8807869999999998,17.939800000000048,3769.326111115031
2025-07-30 07:03:00,33.96991,0.8391209999999996,0.5372748944824098,2.3148149999999994,1.7939810000000005,17.07170000000002,3769.376111115031
2025-07-30 07:06:00,34.92477,0.8101859999999999,0.5264845875972289,2.4016209999999996,1.9097219999999995,16.492999999999995,3769.4261111150313
2025-07-30 07:09:00,35.41666,0.7523149999999994,0.441888674210889,2.546297,2.0254630000000002,19.386600000000044,3769.4761111150315
2025-07-30 07:12:00,34.4618,0.7523149999999994,0.5239241297278308,2.4884269999999997,2.0833329999999997,18.807900000000018,3769.5261111150317
2025-07-30 07:15:00,36.37153,0.8680560000000002,0.5479603213870663,2.8935180000000003,2.343749,18.22919999999999,3769.576111115032
2025-07-30 07:18:00,39.32291,0.9259260000000005,0.5900163914163505,3.530093000000001,2.95139,19.386599999999987,3769.626111115032
2025-07-30 07:21:00,38.33912,0.8391210000000004,0.5163555156115776,3.3564819999999997,2.806711999999999,17.36110000000002,3769.676111115032
2025-07-30 07:24:00,39.32291,0.8101849999999997,0.5464001457542117,3.4722219999999995,3.009259,19.675900000000013,3769.7261111150324
2025-07-30 07:27:00,39.32291,0.8680560000000002,0.5267594392880603,3.530093,2.9513879999999997,19.097200000000043,3769.7761111150326
2025-07-30 07:30:00,38.80209,0.7523150000000003,0.5045658079678877,3.3564820000000006,2.922452999999999,19.96520000000004,3769.8261111150327
2025-07-30 07:33:00,37.35532,0.8101849999999997,0.5264835127026999,3.3564820000000006,2.8645829999999997,21.412000000000035,3769.876111115033
2025-07-30 07:36:00,37.35532,0.78125,0.5155828436528345,3.3564819999999997,2.8935180000000003,18.518599999999992,3769.926111115033
2025-07-30 07:39:00,38.33912,0.8391210000000004,0.5372741847488413,3.327547000000001,2.806711999999999,17.939900000000023,3769.9761111150333
2025-07-30 07:42:00,39.32291,0.8391210000000004,0.5163562524522338,3.240741,2.6909720000000004,19.097200000000043,3770.0261111150335
2025-07-30 07:45:00,38.80209,0.8391210000000004,0.5574628260678444,3.240741,2.748842,18.807900000000018,3770.0761111150337
2025-07-30 07:48:00,39.78588,0.7233800000000006,0.512497954815194,3.327547000000001,2.9513879999999997,18.229100000000017,3770.126111115034
2025-07-30 07:51:00,38.80209,0.694445,0.48215565954775746,3.2986120000000003,2.922452999999999,19.386600000000044,3770.176111115034
2025-07-30 07:54:00,37.35532,0.7523149999999994,0.5426819198643336,3.3564819999999997,2.9803250000000006,19.386600000000044,3770.226111115034
2025-07-30 07:57:00,39.32291,0.78125,0.5155828436528345,3.2986109999999993,2.835647,18.80789999999996,3770.2761111150344
2025-07-30 08:00:00,39.32291,0.78125,0.5155835339721218,3.240741,2.7777779999999996,19.386500000000012,3770.3261111150346
2025-07-30 08:03:00,37.35532,0.6655090000000001,0.48923091664496,3.1828699999999994,2.8645829999999997,18.807800000000043,3770.3761111150347
2025-07-30 08:06:00,38.33912,0.78125,0.5155828436528331,3.2696760000000005,2.806711999999999,18.807900000000018,3770.426111115035
2025-07-30 08:09:00,39.78588,0.78125,0.5155835339721218,3.240741,2.7777779999999996,18.22919999999999,3770.476111115035
2025-07-30 08:12:00,39.78588,0.6655089999999992,0.47074820604661194,3.0960639999999993,2.748843000000001,19.675900000000013,3770.5261111150353
2025-07-30 08:15:00,39.78588,0.6655089999999992,0.48923091664495955,3.124999999999999,2.8067130000000002,19.96519999999998,3770.5761111150355
2025-07-30 08:18:00,39.78588,0.7233799999999997,0.47368042382475883,3.124999999999999,2.6909720000000004,18.807799999999986,3770.6261111150357
2025-07-30 08:21:00,39.78588,0.6365739999999995,0.4773715699016423,3.211806,2.922453,19.097200000000043,3770.676111115036
2025-07-30 08:24:00,39.78588,0.7233799999999997,0.5124986033344638,3.327545999999999,2.9513879999999997,17.939899999999966,3770.726111115036
2025-07-30 08:27:00,40.27778,0.6365739999999995,0.4773721882936022,3.327545999999999,3.038194,20.833399999999983,3770.776111115036
2025-07-30 08:30:00,40.27778,0.78125,0.5155835339721218,3.4432869999999998,2.9803239999999995,18.80789999999996,3770.8261111150364
2025-07-30 08:33:00,40.27778,0.7233789999999996,0.512498206146844,3.3854159999999993,3.009259,21.122699999999952,3770.8761111150366
2025-07-30 08:36:00,40.27778,0.7233789999999996,0.530981683008579,3.4722220000000004,3.125001000000001,19.675899999999956,3770.9261111150367
2025-07-30 08:39:00,40.27778,0.7523149999999994,0.5045671687014314,3.414351999999999,2.9803250000000006,19.96520000000004,3770.976111115037
2025-07-30 08:42:00,40.27778,0.7523149999999994,0.5426812811907111,3.327546999999999,2.9513890000000007,20.83330000000001,3771.026111115037
2025-07-30 08:45:00,40.27778,0.7233799999999997,0.5124992518530305,3.4432869999999998,3.0671299999999997,21.701300000000003,3771.0761111150373
2025-07-30 08:48:00,40.27778,0.8101859999999999,0.5264845875972289,3.4722229999999996,2.9803239999999995,18.51849999999996,3771.1261111150375
2025-07-30 08:51:00,40.27778,0.6944439999999998,0.500937136845205,3.414351,3.0671299999999997,21.12270000000001,3771.1761111150377
2025-07-30 08:54:00,39.32291,0.6655090000000001,0.4707475566425944,3.414351,3.0671289999999996,20.83330000000001,3771.226111115038
2025-07-30 08:57:00,39.32291,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,20.543999999999983,3771.276111115038
2025-07-30 09:00:00,39.32291,0.6365739999999995,0.47737280668490506,3.327546,3.038195,19.097199999999987,3771.326111115038
2025-07-30 09:03:00,39.32291,0.7233799999999997,0.49342582697831805,3.2118059999999993,2.806712,18.807900000000018,3771.3761111150384
2025-07-30 09:06:00,41.23264,0.694445,0.5009369001825887,3.240741,2.8935180000000003,20.833399999999983,3771.4261111150386
2025-07-30 09:09:00,40.27778,0.7233799999999997,0.4934264972167738,3.1828709999999996,2.7777779999999996,20.254699999999957,3771.4761111150387
2025-07-30 09:12:00,42.21643,0.6655089999999992,0.4707469072378087,3.211806,2.8645829999999997,19.96520000000004,3771.526111115039
2025-07-30 09:15:00,41.23264,0.7233799999999997,0.5124979548151937,3.1828709999999996,2.806711999999999,21.990700000000004,3771.576111115039
2025-07-30 09:18:00,42.21643,0.7233799999999997,0.5309820897404816,3.3854169999999995,3.038195,19.386600000000016,3771.6261111150393
2025-07-30 09:21:00,42.15857,0.6365739999999995,0.5121458351209539,3.5590269999999995,3.327547,19.965300000000013,3771.6761111150395
2025-07-30 09:24:00,41.98495,0.6365739999999995,0.512144665773083,3.6747689999999995,3.4432869999999998,20.254599999999982,3771.7261111150397
2025-07-30 09:27:00,40.76968,0.5497689999999995,0.48962109045748414,3.6747689999999995,3.5590270000000004,23.7269,3771.77611111504
2025-07-30 09:30:00,39.32291,0.6365739999999995,0.4950024582870787,3.6747679999999994,3.414352,20.54400000000004,3771.82611111504
2025-07-30 09:33:00,39.32291,0.7233799999999997,0.5309820897404816,3.616898,3.2696760000000005,20.543999999999983,3771.87611111504
2025-07-30 09:36:00,39.78588,0.7233789999999996,0.512498206146844,3.703704,3.327547000000001,22.28019999999998,3771.9261111150404
2025-07-30 09:39:00,39.78588,0.6944439999999998,0.5191411851034479,3.587961999999999,3.2696759999999996,20.83330000000001,3771.9761111150406
2025-07-30 09:42:00,38.80209,0.6944439999999998,0.5191411851034479,3.616897,3.298611,18.229100000000017,3772.0261111150407
2025-07-30 09:45:00,39.78588,0.6944439999999998,0.500937136845205,3.616897,3.2696759999999996,22.858799999999974,3772.076111115041
2025-07-30 09:48:00,38.33912,0.694445,0.5191415968418415,3.616897999999999,3.2986109999999993,18.80789999999996,3772.126111115041
2025-07-30 09:51:00,38.33912,0.7233800000000006,0.5309820897404818,3.6458329999999997,3.2986109999999993,20.25460000000004,3772.1761111150413
2025-07-30 09:54:00,39.78588,0.8680560000000002,0.5882220315030119,3.6747680000000003,3.1828700000000003,21.412000000000035,3772.2261111150415
2025-07-30 09:57:00,39.78588,0.78125,0.535223013193782,3.7905100000000003,3.3564820000000006,19.965299999999957,3772.2761111150417
2025-07-30 10:00:00,38.33912,0.7523150000000003,0.542681919864334,3.6458329999999997,3.2696759999999996,20.254599999999982,3772.326111115042
2025-07-30 10:03:00,38.33912,0.8680560000000002,0.5684160161062489,3.7905100000000003,3.2696760000000005,21.41210000000001,3772.376111115042
2025-07-30 10:06:00,39.20718,0.9548610000000002,0.60067144989428,3.8483800000000006,3.2407410000000008,19.965300000000013,3772.426111115042
2025-07-30 10:09:00,39.78588,0.9548610000000002,0.5794357301644776,3.8483800000000006,3.211806,19.675899999999956,3772.4761111150424
2025-07-30 10:12:00,39.78588,0.8391200000000003,0.577012582310191,3.7326379999999997,3.2696759999999996,20.83340000000004,3772.5261111150426
2025-07-30 10:15:00,39.78588,0.78125,0.5727320199804653,3.703703,3.327547,19.965299999999957,3772.5761111150427
2025-07-30 10:18:00,40.76968,0.5208330000000005,0.42817842418206375,3.3564820000000006,3.1828710000000004,23.1481,3772.626111115043
2025-07-30 10:21:00,44.15509,0.17361100000000018,0.30561858235036377,3.125001,3.4432869999999998,23.14820000000003,3772.676111115043
2025-07-30 10:24:00,44.15509,0.14467599999999958,0.2837311347270917,3.125001,3.4722220000000004,24.016200000000026,3772.7261111150433
2025-07-30 10:27:00,42.70834,0.31828699999999976,0.3731718170504794,3.2696760000000005,3.3854170000000003,21.701499999999953,3772.7761111150435
2025-07-30 10:30:00,42.70834,0.43402799999999964,0.4193946440218902,3.2986119999999994,3.2696759999999996,22.28019999999998,3772.8261111150437
2025-07-30 10:33:00,40.27778,0.46296300000000024,0.41806058132807006,3.327546,3.240741,23.14820000000003,3772.876111115044
2025-07-30 10:36:00,39.32291,0.6076389999999998,0.48268380881019884,3.4722219999999995,3.240741,21.122799999999984,3772.926111115044
2025-07-30 10:39:00,39.32291,0.6076389999999998,0.48268380881019884,3.5590269999999995,3.327546,21.99079999999998,3772.976111115044
2025-07-30 10:42:00,40.27778,0.7523149999999994,0.5426812811907111,3.7905099999999994,3.414352000000001,22.280100000000004,3773.0261111150444
2025-07-30 10:45:00,39.78588,0.7523150000000003,0.5426806425164535,3.8773160000000004,3.501157,20.254599999999982,3773.0761111150446
2025-07-30 10:48:00,39.78588,0.8391200000000003,0.5574631318619137,3.8194440000000007,3.327547,20.833399999999983,3773.1261111150448
2025-07-30 10:54:00,39.78588,0.9259260000000005,0.5690370194214641,3.7326379999999997,3.125,19.097199999999987,3773.2261111150447
2025-07-30 10:57:00,39.78588,0.8391200000000003,0.5574624456693051,3.703704,3.211806,19.965300000000013,3773.276111115045
2025-07-30 11:00:00,39.78588,0.868055,0.568416334616627,3.8194440000000007,3.2986120000000003,20.543999999999983,3773.326111115045
2025-07-30 11:03:00,39.78588,0.868055,0.5882216460068643,3.7615730000000003,3.2696760000000005,21.122799999999984,3773.376111115045
2025-07-30 11:06:00,39.78588,0.8101849999999997,0.5264849129116592,3.6747679999999994,3.1828710000000004,20.543999999999983,3773.4261111150454
2025-07-30 11:09:00,39.32291,0.8101849999999997,0.5264849129116592,3.616898,3.125001000000001,19.386599999999987,3773.4761111150456
2025-07-30 11:57:00,38.33912,0.8101859999999999,0.5464005300195517,3.73264,3.2696760000000005,19.675900000000013,3774.2761111150458
2025-07-30 12:42:00,39.78588,0.7233799999999997,0.5489445834787662,3.6458329999999997,3.327547,21.990700000000004,3775.0261111150458
2025-07-30 12:45:00,39.78588,0.8101859999999999,0.546401207030213,3.703704,3.240741,19.965300000000013,3775.076111115046
2025-07-30 12:48:00,40.76968,0.7233800000000006,0.5124992518530309,3.7326390000000007,3.3564819999999997,21.412000000000035,3775.126111115046
2025-07-30 12:51:00,39.78588,0.7523150000000003,0.542681919864334,3.6458329999999997,3.2696759999999996,19.675900000000013,3775.1761111150463
2025-07-30 13:09:00,37.81829,0.8101849999999997,0.565690337279751,3.819444,3.3854170000000003,20.25460000000004,3775.4761111150465
2025-07-30 13:12:00,39.32291,0.8969909999999999,0.579265354894065,3.8483799999999997,3.298611,19.675999999999988,3775.5261111150467
2025-07-30 13:15:00,39.78588,0.8680560000000002,0.5479603213870663,3.7905100000000003,3.240741,20.543900000000008,3775.576111115047
2025-07-30 13:18:00,38.80209,0.78125,0.5542489540822549,3.6747679999999994,3.2696759999999996,20.254699999999957,3775.626111115047
2025-07-30 13:21:00,38.80209,0.8680560000000002,0.5882220315030119,3.703703,3.211805,19.965300000000013,3775.676111115047
2025-07-30 13:24:00,39.78588,0.8680560000000002,0.5479610405991768,3.6747679999999994,3.125,18.518400000000042,3775.7261111150474
2025-07-30 13:27:00,39.78588,0.7523150000000003,0.5239247879111988,3.616898,3.211805,20.83330000000001,3775.7761111150476
2025-07-30 13:30:00,39.78588,0.8391200000000003,0.5574631318619137,3.8194440000000007,3.327547,18.807900000000018,3775.8261111150478
2025-07-30 13:33:00,39.78588,0.868055,0.5479606730611807,3.877314,3.327547000000001,21.12270000000001,3775.876111115048
2025-07-30 13:36:00,39.32291,0.78125,0.5542489540822549,3.6747679999999994,3.2696759999999996,20.254700000000014,3775.926111115048
2025-07-30 13:39:00,38.80209,0.8680560000000002,0.568416711338103,3.7615740000000004,3.240741,19.965299999999957,3775.9761111150483
2025-07-30 13:42:00,38.80209,0.7523150000000003,0.5045664883350697,3.7615740000000004,3.327546,19.097199999999987,3776.0261111150485
2025-07-30 13:45:00,38.80209,0.8101849999999997,0.5464001457542117,3.7905100000000003,3.327547000000001,18.807900000000018,3776.0761111150487
2025-07-30 13:48:00,39.78588,0.78125,0.5352223455164002,3.906251,3.4722219999999995,21.122699999999952,3776.126111115049
2025-07-30 13:51:00,39.78588,0.78125,0.5155842242905733,3.790509,3.327547000000001,21.12270000000001,3776.176111115049
2025-07-30 13:54:00,38.33912,0.8680560000000002,0.5479610405991768,3.6458329999999997,3.0960650000000003,19.965300000000013,3776.226111115049
2025-07-30 13:57:00,39.32291,0.7523149999999994,0.5426819198643336,3.616897999999999,3.240741,22.28019999999998,3776.2761111150494
2025-07-30 14:00:00,39.32291,0.8101859999999999,0.5656907306018607,3.6458329999999997,3.211805,21.411999999999978,3776.3261111150496
2025-07-30 14:03:00,39.32291,0.7233799999999997,0.5309820897404816,3.616897999999999,3.2696759999999996,21.70150000000001,3776.3761111150498
2025-07-30 14:06:00,39.32291,0.7233799999999997,0.5489433586000659,3.73264,3.414352,19.675900000000013,3776.42611111505
2025-07-30 14:09:00,40.76968,0.8680560000000002,0.5684160161062489,3.9930559999999993,3.4722219999999995,22.569500000000005,3776.47611111505
2025-07-30 14:12:00,40.76968,0.8391209999999996,0.5372756042151072,3.7615739999999995,3.2407410000000008,19.097199999999987,3776.5261111150503
2025-07-30 14:15:00,39.78588,0.8101859999999999,0.546401207030213,3.703704,3.240741,21.990700000000004,3776.5761111150505
2025-07-30 14:18:00,40.76968,0.8101859999999999,0.5264852877016171,3.7615739999999995,3.2696760000000005,19.965300000000013,3776.6261111150507
2025-07-30 14:21:00,39.78588,0.7523149999999994,0.5239247879111985,3.73264,3.327547000000001,21.122799999999984,3776.676111115051
2025-07-30 14:24:00,39.78588,0.694445,0.5009369001825887,3.73264,3.3854170000000003,21.12270000000001,3776.726111115051
2025-07-30 14:27:00,39.78588,0.8101859999999999,0.5463998530081426,3.848381,3.3854159999999993,20.254599999999982,3776.776111115051
2025-07-30 14:30:00,40.76968,0.7523149999999994,0.5426819198643336,3.7615739999999995,3.3854170000000003,21.412099999999953,3776.8261111150514
2025-07-30 14:33:00,39.78588,0.7233799999999997,0.530980830909754,3.848381,3.501157,19.675999999999988,3776.8761111150516
2025-07-30 14:36:00,40.76968,0.8101859999999999,0.5463998530081426,3.848381,3.3854159999999993,21.412000000000035,3776.9261111150518
2025-07-30 14:39:00,39.78588,0.6655099999999994,0.5245731282144335,3.7615739999999995,3.501157000000001,19.675900000000013,3776.976111115052
2025-07-30 14:42:00,39.78588,0.7523149999999994,0.5426819198643336,3.7615739999999995,3.3854170000000003,18.807800000000043,3777.026111115052
2025-07-30 14:45:00,39.78588,0.7523149999999994,0.5426819198643336,3.7615739999999995,3.3854170000000003,20.543900000000008,3777.0761111150523
2025-07-30 14:48:00,39.78588,0.8391210000000004,0.5372756042151076,3.790509,3.2696760000000005,20.833399999999983,3777.1261111150525
2025-07-30 14:51:00,39.78588,0.78125,0.5155835339721218,3.7615750000000006,3.2986120000000003,20.254700000000014,3777.1761111150527
