Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-30 14:54:00,39.78588,0.78125,0.5352223455164002,3.8773160000000004,3.4432869999999998,21.990800000000036,3777.226111115053
2025-07-30 14:57:00,38.80209,0.78125,0.5352223455164002,3.8773160000000004,3.4432869999999998,19.965300000000013,3777.276111115053
2025-07-30 15:00:00,38.80209,0.78125,0.5727307598169156,3.819445,3.4432869999999998,19.09729999999996,3777.326111115053
2025-07-30 15:03:00,38.80209,0.8101859999999999,0.5463998530081426,3.8773160000000004,3.414351,20.543999999999983,3777.3761111150534
2025-07-30 15:06:00,38.80209,0.8101859999999999,0.5264852877016171,3.7615739999999995,3.2696760000000005,20.25460000000004,3777.4261111150536
2025-07-30 15:09:00,40.76968,0.7233789999999996,0.5124988546650738,3.6747680000000003,3.2986120000000003,21.41210000000001,3777.4761111150538
2025-07-30 15:12:00,40.76968,0.7233789999999996,0.5489435551474768,3.7326379999999997,3.414352000000001,20.833399999999983,3777.526111115054
2025-07-30 15:15:00,40.76968,0.7233789999999996,0.5489429427081594,3.8483800000000006,3.530093000000001,21.701400000000035,3777.576111115054
2025-07-30 15:18:00,40.76968,0.78125,0.5727307598169156,3.90625,3.530092,21.701400000000035,3777.6261111150543
2025-07-30 15:21:00,41.72454,0.7233789999999996,0.5664404673819129,4.0509260000000005,3.7615750000000006,23.4375,3777.6761111150545
2025-07-30 15:24:00,41.23264,0.7233799999999997,0.548943971039693,4.166667,3.8483799999999997,21.12270000000001,3777.7261111150547
2025-07-30 15:27:00,41.23264,0.7523149999999994,0.5426819198643336,4.137732,3.7615750000000006,19.965300000000013,3777.776111115055
2025-07-30 15:30:00,41.23264,0.8101859999999999,0.6026694524312652,4.195601999999999,3.819445,23.4375,3777.826111115055
2025-07-30 15:33:00,41.23264,0.78125,0.5727313898989799,4.224537,3.8483800000000006,20.544099999999958,3777.876111115055
2025-07-30 15:36:00,41.23264,0.7233799999999997,0.548943971039693,4.166667,3.8483799999999997,21.41210000000001,3777.9261111150554
2025-07-30 15:39:00,40.76968,0.7233799999999997,0.5309820897404816,4.137732,3.7905100000000003,22.569500000000005,3777.9761111150556
2025-07-30 15:42:00,40.76968,0.7523149999999994,0.5239254460938478,4.166667,3.7615750000000006,22.569499999999948,3778.0261111150558
2025-07-30 15:45:00,41.23264,0.8101859999999999,0.5656894171861168,4.050927,3.616897,19.965300000000013,3778.076111115056
2025-07-30 15:48:00,41.23264,0.7523149999999994,0.5426819198643336,4.137732,3.7615750000000006,21.990700000000004,3778.126111115056
2025-07-30 15:51:00,40.76968,0.7523149999999994,0.5609064181848583,4.195601999999999,3.8483800000000006,21.701300000000003,3778.1761111150563
2025-07-30 15:54:00,40.76968,0.7233789999999996,0.530981683008579,4.253472,3.906251000000001,21.701400000000035,3778.2261111150565
2025-07-30 15:57:00,41.23264,0.7233799999999997,0.5664414893169348,4.195601999999999,3.906251,19.965300000000013,3778.2761111150567
2025-07-30 16:00:00,40.76968,0.7233799999999997,0.5664408920944203,4.166667,3.8773150000000003,21.12270000000001,3778.326111115057
2025-07-30 16:03:00,39.78588,0.7233799999999997,0.5489433586000659,4.050927,3.732639,21.99079999999998,3778.376111115057
2025-07-30 16:06:00,40.76968,0.7523149999999994,0.5426819198643336,4.137732,3.7615750000000006,23.7269,3778.426111115057
2025-07-30 16:09:00,40.76968,0.7233789999999996,0.530981683008579,4.108796,3.7615750000000006,20.83330000000001,3778.4761111150574
2025-07-30 16:12:00,40.76968,0.7233789999999996,0.512498206146844,4.108796,3.7326390000000007,22.85880000000003,3778.5261111150576
2025-07-30 16:15:00,40.76968,0.7233789999999996,0.5664404673819129,4.0509260000000005,3.7615750000000006,22.85880000000003,3778.5761111150578
2025-07-30 16:18:00,40.76968,0.7233799999999997,0.548943971039694,4.195601999999999,3.8773150000000003,20.833399999999983,3778.626111115058
2025-07-30 16:21:00,40.76968,0.78125,0.5542489540822549,4.166667,3.7615750000000006,21.412000000000035,3778.676111115058
2025-07-30 16:24:00,40.76968,0.78125,0.5907294739604798,4.311343000000001,3.9641210000000004,21.701300000000003,3778.7261111150583
2025-07-30 16:27:00,40.76968,0.8101849999999997,0.565690337279751,4.398148,3.9641210000000004,21.12270000000001,3778.7761111150585
2025-07-30 16:30:00,39.78588,0.8680560000000002,0.5267609329500352,4.079861,3.501158,20.83330000000001,3778.8261111150587
2025-07-30 16:33:00,39.78588,0.78125,0.5542483063143935,3.8483799999999997,3.4432870000000007,21.70139999999998,3778.876111115059
2025-07-30 16:36:00,39.78588,0.8101849999999997,0.5463994687431226,3.906251,3.4432869999999998,21.122600000000034,3778.926111115059
2025-07-30 16:39:00,38.80209,0.8101849999999997,0.5464008227645533,3.703703,3.240741,20.83330000000001,3778.976111115059
2025-07-30 16:42:00,38.80209,0.78125,0.5542489540822549,3.703703,3.298611,18.518599999999992,3779.0261111150594
2025-07-30 16:45:00,38.36805,0.78125,0.5727307598169156,3.906251000000001,3.530093000000001,22.569399999999973,3779.0761111150596
2025-07-30 16:48:00,39.78588,0.7523149999999994,0.5426819198643336,3.90625,3.530093000000001,20.833399999999983,3779.1261111150598
2025-07-30 16:51:00,39.78588,0.7523149999999994,0.5426812811907111,3.7905099999999994,3.414352000000001,21.990700000000004,3779.17611111506
2025-07-30 16:54:00,39.78588,0.78125,0.5352223455164002,3.8483800000000006,3.414351,20.254599999999982,3779.22611111506
2025-07-30 16:57:00,40.76968,0.78125,0.5352236808704305,3.6747680000000003,3.240741,20.833399999999983,3779.2761111150603
2025-07-30 17:00:00,40.24884,0.8101849999999997,0.5264849129116592,3.587961999999999,3.0960650000000003,21.990700000000004,3779.3261111150605
2025-07-30 17:03:00,39.75695,0.7233789999999996,0.5489435551474768,3.587961999999999,3.2696760000000005,21.70139999999998,3779.3761111150607
2025-07-30 17:06:00,40.76968,0.8101859999999999,0.5463998530081426,3.848381,3.3854159999999993,22.56940000000003,3779.426111115061
2025-07-30 17:09:00,39.78588,0.7523149999999994,0.5045664883350693,3.73264,3.2986120000000003,20.25460000000004,3779.476111115061
2025-07-30 17:12:00,39.78588,0.7523150000000003,0.5426812811907114,3.819445,3.4432870000000007,19.386599999999987,3779.526111115061
2025-07-30 17:15:00,39.78588,0.8391210000000004,0.5770123061201607,3.819445,3.3564810000000005,21.99079999999998,3779.5761111150614
2025-07-30 17:18:00,39.78588,0.8391210000000004,0.5372756042151076,3.790509,3.2696760000000005,19.96519999999998,3779.6261111150616
2025-07-30 17:21:00,40.27778,0.7523150000000003,0.5239247879111988,3.7615750000000006,3.3564820000000006,21.12270000000001,3779.6761111150618
2025-07-30 17:24:00,39.78588,0.7523150000000003,0.5609057968444044,3.819445,3.4722219999999995,22.569500000000005,3779.726111115062
2025-07-30 17:27:00,39.78588,0.7523149999999994,0.5239241297278308,3.8773160000000004,3.4722220000000004,19.386599999999987,3779.776111115062
2025-07-30 17:30:00,38.80209,0.78125,0.5727313898989799,3.790509,3.414352000000001,19.097199999999987,3779.8261111150623
2025-07-30 17:33:00,39.78588,0.8391210000000004,0.5372756042151076,3.790509,3.2696760000000005,19.675900000000013,3779.8761111150625
2025-07-30 17:36:00,39.32291,0.8680560000000002,0.568416711338103,3.703703,3.1828699999999994,18.80789999999996,3779.9261111150627
2025-07-30 17:39:00,39.32291,0.8680560000000002,0.5479603213870663,3.7615740000000004,3.211805,20.83330000000001,3779.976111115063
2025-07-30 17:42:00,39.32291,0.8680560000000002,0.5684153208736188,3.906251,3.3854159999999993,21.411999999999978,3780.026111115063
2025-07-30 17:45:00,39.78588,0.8101849999999997,0.5264835127026999,3.9351860000000007,3.4432869999999998,20.254699999999957,3780.076111115063
2025-07-30 17:48:00,39.78588,0.78125,0.5352223455164002,3.8773160000000004,3.4432869999999998,21.122699999999952,3780.1261111150634
2025-07-30 17:51:00,39.78588,0.7233799999999997,0.5124986033344638,3.7905099999999994,3.414352,20.543999999999983,3780.1761111150636
2025-07-30 17:54:00,38.33912,0.7233799999999997,0.5124992518530305,3.703704,3.327547,20.543999999999983,3780.2261111150638
2025-07-30 17:57:00,39.78588,0.8391209999999996,0.5372756042151072,3.616897999999999,3.0960650000000003,20.254699999999957,3780.276111115064
2025-07-30 18:00:00,39.78588,0.7233799999999997,0.5309820897404816,3.616897999999999,3.2696759999999996,20.83329999999995,3780.326111115064
2025-07-30 18:03:00,38.80209,0.694445,0.5191415968418415,3.616897999999999,3.2986109999999993,21.12270000000001,3780.3761111150643
2025-07-30 18:06:00,39.78588,0.7233800000000006,0.5664408920944207,3.790509,3.501156999999999,18.80789999999996,3780.4261111150645
2025-07-30 18:09:00,39.78588,0.7523150000000003,0.542681919864334,3.9351850000000006,3.5590280000000005,20.83330000000001,3780.4761111150647
2025-07-30 18:12:00,38.33912,0.78125,0.5352236808704305,3.7326390000000007,3.2986120000000003,18.518500000000017,3780.526111115065
2025-07-30 18:15:00,39.78588,0.8101849999999997,0.5264849129116592,3.6747679999999994,3.1828710000000004,20.254599999999982,3780.576111115065
2025-07-30 18:18:00,38.33912,0.8101849999999997,0.5464001457542117,3.616898,3.1539350000000006,19.965300000000013,3780.626111115065
2025-07-30 18:21:00,39.78588,0.8969909999999999,0.5792660590289203,3.7615740000000004,3.211806,20.254599999999982,3780.6761111150654
2025-07-30 18:24:00,38.80209,0.7523150000000003,0.5239241297278311,3.9351860000000007,3.530092,19.96520000000004,3780.7261111150656
2025-07-30 18:27:00,38.33912,0.8391200000000003,0.5574624456693051,4.108796,3.616898,19.386599999999987,3780.7761111150658
2025-07-30 18:30:00,38.33912,0.9259260000000005,0.569036281667167,3.8194440000000007,3.211805,19.675900000000013,3780.826111115066
2025-07-30 18:33:00,37.81829,0.8101850000000006,0.5656903372797514,3.7326379999999997,3.2986109999999993,17.939700000000016,3780.876111115066
2025-07-30 18:36:00,38.80209,0.9259260000000005,0.5690370194214641,3.877314,3.2696760000000005,19.675900000000013,3780.9261111150663
2025-07-30 18:39:00,39.78588,0.868055,0.5479606730611807,3.877314,3.327547000000001,20.83330000000001,3780.9761111150665
2025-07-30 18:42:00,38.80209,0.9259260000000005,0.569036281667167,3.8194440000000007,3.211805,19.675900000000013,3781.0261111150667
2025-07-30 18:45:00,39.78588,0.9259260000000005,0.6300319370669802,3.90625,3.3854159999999993,19.675999999999988,3781.076111115067
2025-07-30 18:48:00,39.78588,0.78125,0.49524061574512296,3.7905100000000003,3.298611,19.097199999999987,3781.126111115067
2025-07-30 18:51:00,39.78588,0.8101849999999997,0.5464001457542117,3.645834,3.1828710000000004,20.254599999999982,3781.176111115067
2025-07-30 18:54:00,40.76968,0.78125,0.5155842242905733,3.6458329999999997,3.1828710000000004,20.254599999999982,3781.2261111150674
2025-07-30 18:57:00,39.78588,0.78125,0.5542489540822549,3.6747680000000003,3.2696760000000005,19.386599999999987,3781.2761111150676
2025-07-30 19:00:00,39.78588,0.78125,0.5155828436528345,3.616899,3.1539350000000006,19.965299999999957,3781.3261111150678
2025-07-30 19:03:00,40.76968,0.7523150000000003,0.5609057968444044,3.819445,3.4722219999999995,17.65039999999999,3781.376111115068
2025-07-30 19:06:00,40.76968,0.8101849999999997,0.5264842128076064,3.9641200000000003,3.4722220000000004,20.833399999999983,3781.426111115068
2025-07-30 19:09:00,39.78588,0.78125,0.5352236808704305,3.6747680000000003,3.240741,19.386599999999987,3781.4761111150683
2025-07-30 19:12:00,39.78588,0.8680560000000002,0.5479596021740704,3.645834,3.096064,19.675900000000013,3781.5261111150685
2025-07-30 19:15:00,39.78588,0.8101849999999997,0.526483512702701,3.645834,3.1539350000000006,19.675999999999988,3781.5761111150687
2025-07-30 19:18:00,39.78588,0.8101849999999997,0.565690337279751,3.703703,3.2696760000000005,20.54400000000004,3781.626111115069
2025-07-30 19:21:00,39.35185,0.8101849999999997,0.565690337279751,3.819444,3.3854170000000003,20.543999999999983,3781.676111115069
2025-07-30 19:24:00,39.32291,0.8391200000000003,0.5372738136763038,3.9641210000000004,3.4432870000000007,21.12270000000001,3781.726111115069
2025-07-30 19:27:00,38.33912,0.8391200000000003,0.5372752331419086,3.877314,3.3564820000000006,21.701400000000035,3781.7761111150694
2025-07-30 19:30:00,36.89236,0.9548610000000002,0.5794349833329611,3.9641210000000004,3.327546000000001,19.09730000000002,3781.8261111150696
2025-07-30 19:33:00,38.80209,0.9259260000000005,0.569036281667167,3.8483800000000006,3.240741,21.701499999999953,3781.8761111150698
2025-07-30 19:36:00,38.33912,0.8101850000000006,0.5264835127027013,3.703704,3.211805,21.701400000000035,3781.92611111507
2025-07-30 19:39:00,38.33912,0.868055,0.568415639385083,3.6747680000000003,3.1539350000000006,19.965300000000013,3781.97611111507
2025-07-30 19:42:00,38.33912,0.9259260000000005,0.5900163914163505,3.8194440000000007,3.240741,21.122600000000034,3782.0261111150703
2025-07-30 19:45:00,39.32291,0.78125,0.5155835339721218,3.7615750000000006,3.2986120000000003,19.675899999999956,3782.0761111150705
2025-07-30 19:48:00,39.78588,0.6944439999999998,0.500937136845205,3.616897,3.2696759999999996,20.25460000000004,3782.1261111150707
2025-07-30 19:51:00,39.78588,0.694445,0.5009369001825887,3.4432869999999998,3.096064,19.097199999999987,3782.176111115071
2025-07-30 19:54:00,39.78588,0.6365739999999995,0.47737280668490506,3.3854170000000003,3.0960660000000004,20.833399999999983,3782.226111115071
2025-07-30 19:57:00,38.80209,0.7233799999999997,0.5309820897404816,3.5590269999999995,3.211805,20.543999999999983,3782.276111115071
2025-07-30 20:00:00,39.78588,0.7523149999999994,0.5609057968444041,3.703703999999999,3.3564809999999996,19.09730000000002,3782.3261111150714
2025-07-30 20:03:00,40.76968,0.6655089999999992,0.489230288008889,3.7615749999999997,3.4432869999999998,22.858799999999974,3782.3761111150716
2025-07-30 20:06:00,39.78588,0.694445,0.5009369001825887,3.616899,3.2696760000000005,21.12270000000001,3782.4261111150718
2025-07-30 20:09:00,40.76968,0.6655089999999992,0.47074820604661194,3.530091999999999,3.1828710000000004,22.569399999999973,3782.476111115072
2025-07-30 20:12:00,39.78588,0.694445,0.5009369001825887,3.4432869999999998,3.096064,19.675900000000013,3782.526111115072
2025-07-30 20:15:00,39.78588,0.6365739999999995,0.4773721882936022,3.4432869999999998,3.1539350000000006,19.386600000000044,3782.5761111150723
2025-07-30 20:18:00,40.76968,0.5787040000000001,0.45315267917343566,3.414352,3.1828700000000003,20.543900000000008,3782.6261111150725
2025-07-30 20:21:00,40.76968,0.6655100000000003,0.4707473040006327,3.443288,3.096064,19.097199999999987,3782.6761111150727
2025-07-30 20:24:00,41.72454,0.5497690000000004,0.44076724665129025,3.414352,3.211805,21.122699999999952,3782.726111115073
2025-07-30 20:27:00,40.27778,0.5787040000000001,0.47018331020972925,3.414352,3.211806,20.254599999999982,3782.776111115073
2025-07-30 20:30:00,39.09143,0.5787040000000001,0.47018331020972925,3.414352,3.211806,19.96520000000004,3782.826111115073
2025-07-30 20:33:00,40.27778,0.694445,0.4821556595477587,3.4722229999999996,3.096064,21.122599999999977,3782.8761111150734
2025-07-30 20:36:00,40.27778,0.6655089999999992,0.48923091664495955,3.4722219999999995,3.1539350000000006,19.675900000000013,3782.9261111150736
2025-07-30 20:39:00,40.27778,0.6655089999999992,0.48923091664495955,3.4722219999999995,3.1539350000000006,18.518500000000017,3782.9761111150738
2025-07-30 20:42:00,40.27778,0.7233799999999997,0.5124986033344638,3.4722219999999995,3.096064,19.097199999999987,3783.026111115074
2025-07-30 20:45:00,40.27778,0.6655089999999992,0.48923154528035734,3.414352,3.0960660000000004,20.254700000000014,3783.076111115074
2025-07-30 20:48:00,40.27778,0.6655089999999992,0.4707475566425941,3.3854169999999995,3.038195,20.83330000000001,3783.1261111150743
2025-07-30 20:51:00,39.32291,0.6365739999999995,0.4591927558370133,3.327545999999999,3.0092600000000003,20.254700000000014,3783.1761111150745
2025-07-30 20:54:00,38.88889,0.7233799999999997,0.5309820897404816,3.3854169999999995,3.038195,20.83330000000001,3783.2261111150747
2025-07-30 20:57:00,39.78588,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,21.12270000000001,3783.276111115075
2025-07-30 21:00:00,39.78588,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,20.83329999999995,3783.326111115075
2025-07-30 21:03:00,39.78588,0.6655089999999992,0.4707475566425941,3.3854169999999995,3.038195,21.412000000000035,3783.376111115075
2025-07-30 21:06:00,39.78588,0.6076389999999998,0.4653505803037231,3.327546,3.0671299999999997,19.386499999999955,3783.4261111150754
2025-07-30 21:09:00,39.78588,0.694445,0.48215697939081187,3.414352,3.038195000000001,19.386599999999987,3783.4761111150756
2025-07-30 21:12:00,39.78588,0.6076389999999998,0.4474797089805937,3.327547,3.038195,19.675900000000013,3783.5261111150758
2025-07-30 21:15:00,40.76968,0.5497680000000003,0.45748691488081983,3.298611,3.125001,22.569500000000005,3783.576111115076
2025-07-30 21:18:00,40.76968,0.578703,0.4701828748953955,3.327546000000001,3.125001000000001,21.990700000000004,3783.626111115076
2025-07-30 21:21:00,40.76968,0.6365740000000004,0.49500245828707923,3.327546000000001,3.0671300000000006,21.12270000000001,3783.6761111150763
2025-07-30 21:24:00,40.76968,0.5787040000000001,0.47018331020972925,3.3564820000000006,3.1539360000000007,21.70139999999998,3783.7261111150765
2025-07-30 21:27:00,39.78588,0.6655100000000003,0.5071517451655655,3.414352,3.125,20.254599999999982,3783.7761111150767
2025-07-30 21:30:00,40.27778,0.6365739999999995,0.4591927558370133,3.4432869999999998,3.125001000000001,21.412000000000035,3783.826111115077
2025-07-30 21:33:00,40.27778,0.6076389999999998,0.48268380881019884,3.3564819999999997,3.125001,20.543900000000008,3783.876111115077
2025-07-30 21:36:00,39.32291,0.6076389999999998,0.48268380881019884,3.240741,3.0092600000000003,19.965300000000013,3783.926111115077
2025-07-30 21:39:00,39.32291,0.7233799999999997,0.5309820897404816,3.3564819999999997,3.0092600000000003,20.543999999999983,3783.9761111150774
2025-07-30 21:42:00,39.78588,0.694445,0.5009375388561849,3.3854170000000003,3.038195,21.12270000000001,3784.0261111150776
2025-07-30 21:45:00,39.78588,0.6076389999999998,0.48268380881019884,3.3564819999999997,3.125001,19.097199999999987,3784.0761111150778
2025-07-30 21:48:00,39.78588,0.694445,0.5191415968418415,3.3564819999999997,3.038195,20.25460000000004,3784.126111115078
2025-07-30 21:51:00,39.78588,0.6365739999999995,0.4591921171638219,3.327546,3.009259,19.965300000000013,3784.176111115078
2025-07-30 21:54:00,38.80209,0.6365739999999995,0.4773721882936022,3.327545999999999,3.038194,18.807900000000018,3784.2261111150783
2025-07-30 21:57:00,38.80209,0.7233799999999997,0.5309820897404816,3.414352,3.0671300000000006,19.675999999999988,3784.2761111150785
2025-07-30 22:00:00,40.76968,0.6365739999999995,0.4950024582870787,3.3854169999999995,3.125001,21.701499999999953,3784.3261111150787
2025-07-30 22:03:00,39.78588,0.6365739999999995,0.4591921171638219,3.3564809999999996,3.038194,21.411999999999978,3784.376111115079
2025-07-30 22:06:00,39.78588,0.6655089999999992,0.48923154528035734,3.414352,3.0960660000000004,19.097199999999987,3784.426111115079
2025-07-30 22:09:00,39.69907,0.6655089999999992,0.47074820604661194,3.4722219999999995,3.125001000000001,19.386599999999987,3784.476111115079
2025-07-30 22:12:00,39.32291,0.6365739999999995,0.4773721882936022,3.327545999999999,3.038194,21.12270000000001,3784.5261111150794
2025-07-30 22:15:00,38.33912,0.6365739999999995,0.4591927558370133,3.327545999999999,3.0092600000000003,18.807900000000018,3784.5761111150796
2025-07-30 22:18:00,38.33912,0.7233799999999997,0.5309820897404816,3.3854169999999995,3.038195,20.254700000000014,3784.6261111150798
2025-07-30 22:21:00,39.32291,0.7233799999999997,0.5124992518530305,3.414352,3.038195,20.83329999999995,3784.67611111508
2025-07-30 22:24:00,39.32291,0.6944439999999998,0.5191411851034479,3.530092,3.211806,19.386599999999987,3784.72611111508
2025-07-30 22:27:00,39.32291,0.7523149999999994,0.5045658079678886,3.5879639999999995,3.1539350000000006,19.386599999999987,3784.7761111150803
2025-07-30 22:30:00,39.32291,0.7233799999999997,0.4934264972167738,3.4432869999999998,3.038194,19.386500000000012,3784.8261111150805
2025-07-30 22:33:00,38.33912,0.694445,0.5191415968418415,3.3564819999999997,3.038195,20.543999999999983,3784.8761111150807
2025-07-30 22:36:00,38.80209,0.8391209999999996,0.5163555156115772,3.3564819999999997,2.806712,20.83330000000001,3784.926111115081
2025-07-30 22:39:00,38.33912,0.7233789999999996,0.49342678024757686,3.3854159999999993,2.9803250000000006,19.675900000000013,3784.976111115081
2025-07-30 22:42:00,39.32291,0.78125,0.5352236808704305,3.4722220000000004,3.038195,21.41210000000001,3785.026111115081
2025-07-30 22:45:00,38.80209,0.7233789999999996,0.49342611001027603,3.4432869999999998,3.038195,20.543900000000008,3785.0761111150814
2025-07-30 22:48:00,39.78588,0.6655089999999992,0.4707475566425941,3.3564809999999996,3.009259,20.83340000000004,3785.1261111150816
2025-07-30 22:51:00,38.80209,0.6655089999999992,0.48923154528035734,3.3564809999999996,3.038195,21.41210000000001,3785.1761111150818
2025-07-30 22:54:00,40.27778,0.7523149999999994,0.5239247879111985,3.4722219999999995,3.0671290000000004,21.122799999999984,3785.226111115082
2025-07-30 22:57:00,39.32291,0.6365739999999995,0.4950024582870787,3.530091999999999,3.2696759999999996,21.12270000000001,3785.276111115082
2025-07-30 23:00:00,39.32291,0.6655089999999992,0.507151328104406,3.5590269999999995,3.2696760000000005,20.83330000000001,3785.3261111150823
2025-07-30 23:03:00,36.89236,0.6076389999999998,0.46534997237771997,3.5011579999999993,3.240741,19.675900000000013,3785.3761111150825
2025-07-30 23:06:00,35.90857,0.7233799999999997,0.4934271674544278,3.530091999999999,3.125,19.675999999999988,3785.4261111150827
2025-07-30 23:09:00,36.89236,0.6944439999999998,0.48215592763032056,3.125,2.748843,18.807900000000018,3785.476111115083
2025-07-30 23:12:00,36.37153,0.7233789999999996,0.512497557627911,3.038195,2.6620369999999998,19.097199999999987,3785.526111115083
2025-07-30 23:15:00,36.37153,0.7233789999999996,0.49342611001027603,2.9803239999999995,2.5752319999999997,19.097200000000043,3785.576111115083
2025-07-30 23:18:00,36.89236,0.7233789999999996,0.512498206146844,3.1828699999999994,2.8067130000000002,19.09729999999996,3785.6261111150834
2025-07-30 23:21:00,35.50347,0.6655090000000001,0.41099203593768446,3.096064,2.6620369999999998,19.097199999999987,3785.6761111150836
2025-07-30 23:24:00,36.37153,0.7233789999999996,0.473680047103418,3.009259,2.5752319999999997,17.36110000000002,3785.7261111150838
2025-07-30 23:27:00,36.37153,0.6076389999999998,0.44748033669339193,2.6620369999999998,2.372686,18.22919999999999,3785.776111115084
2025-07-30 23:30:00,34.43287,0.7233799999999997,0.49342649721677434,2.633101999999999,2.228009,18.518500000000017,3785.826111115084
2025-07-30 23:33:00,33.96991,0.6655089999999992,0.47074755664259466,2.633101999999999,2.2858800000000006,16.49309999999997,3785.8761111150843
2025-07-30 23:36:00,34.92477,0.6655089999999992,0.45162051871846326,2.7777769999999995,2.4016210000000004,16.782399999999996,3785.9261111150845
2025-07-30 23:39:00,34.92477,0.7233799999999997,0.4736804238247583,2.6620369999999998,2.228009,16.782399999999996,3785.9761111150847
2025-07-30 23:42:00,34.92477,0.6655089999999992,0.4707475566425941,2.6041669999999995,2.256945,19.386599999999987,3786.026111115085
2025-07-30 23:45:00,35.90857,0.6365739999999995,0.4403821974085592,2.6041669999999995,2.256944,16.782399999999996,3786.076111115085
2025-07-30 23:48:00,35.4456,0.6076389999999998,0.4474797089805937,2.6041669999999995,2.3148149999999994,18.51849999999996,3786.126111115085
2025-07-30 23:51:00,35.41666,0.7233799999999997,0.4934264972167738,2.7777769999999995,2.3726839999999996,17.071799999999996,3786.1761111150854
2025-07-30 23:54:00,36.37153,0.6655089999999992,0.45161984542346645,2.835648,2.459491,18.807799999999986,3786.2261111150856
2025-07-30 23:57:00,35.41666,0.6655089999999992,0.45161984542346706,2.6620369999999998,2.2858800000000006,19.386500000000012,3786.2761111150858
2025-07-31 00:00:00,35.41666,0.6365739999999995,0.4773721882936022,2.6909719999999995,2.4016200000000003,18.807900000000018,3786.326111115086
2025-07-31 00:03:00,35.41666,0.7523149999999994,0.4418902165684555,2.748841999999999,2.2280100000000003,17.650500000000022,3786.376111115086
2025-07-31 00:06:00,34.43287,0.6365739999999995,0.42084472986402593,2.546296,2.170139,18.51849999999996,3786.4261111150863
2025-07-31 00:09:00,34.43287,0.6655089999999992,0.489230916644959,2.546296,2.228009,18.518599999999992,3786.4761111150865
2025-07-31 00:12:00,34.4618,0.6076389999999998,0.4289950323421901,2.459491,2.141202999999999,17.650499999999965,3786.5261111150867
2025-07-31 00:15:00,32.52315,0.6365739999999995,0.4403821974085592,2.4016209999999996,2.054398,17.071699999999964,3786.576111115087
2025-07-31 00:18:00,32.52315,0.7233799999999997,0.4736804238247583,2.3726849999999997,1.938657,18.518500000000017,3786.626111115087
2025-07-31 00:21:00,33.47801,0.7233799999999997,0.45315313107481936,2.3726849999999997,1.9097219999999995,18.22919999999999,3786.676111115087
2025-07-31 00:24:00,32.98611,0.6365739999999995,0.44038285940901123,2.2280089999999992,1.8807869999999998,17.071799999999996,3786.7261111150874
2025-07-31 00:27:00,32.98611,0.6365739999999995,0.4403828594090107,2.34375,1.9965279999999996,17.650499999999965,3786.7761111150876
2025-07-31 00:30:00,32.00232,0.6655089999999992,0.4317455380818924,2.256944,1.851852,14.757000000000005,3786.8261111150878
2025-07-31 00:33:00,32.00232,0.6076389999999998,0.42899568280803646,2.1122689999999995,1.7939819999999997,16.493100000000027,3786.876111115088
2025-07-31 00:36:00,31.53935,0.7523149999999994,0.5239254460938478,2.256944,1.851852,15.625,3786.926111115088
2025-07-31 00:39:00,33.47801,0.7233799999999997,0.4736804238247583,2.3148149999999994,1.8807869999999998,14.756899999999973,3786.9761111150883
2025-07-31 00:42:00,33.47801,0.7233799999999997,0.4934264972167738,2.3148149999999994,1.9097219999999995,16.492999999999995,3787.0261111150885
2025-07-31 00:45:00,34.43287,0.6655089999999992,0.4516191721275821,2.4016209999999996,2.0254630000000002,18.518500000000017,3787.0761111150887
2025-07-31 00:48:00,34.43287,0.6365739999999995,0.44038285940901123,2.3148149999999994,1.967593,17.071799999999996,3787.126111115089
2025-07-31 00:51:00,32.98611,0.6365739999999995,0.4403821974085592,2.1990749999999997,1.851852,17.071799999999996,3787.176111115089
2025-07-31 00:54:00,32.00232,0.6076389999999998,0.4474790812670642,2.17014,1.8807869999999998,17.650500000000022,3787.226111115089
2025-07-31 00:57:00,32.00232,0.694445,0.5009362615083044,2.372686,2.025461999999999,17.650500000000022,3787.2761111150894
2025-07-31 01:00:00,31.97338,0.6365739999999995,0.44038285940901123,2.2858799999999997,1.9386580000000002,17.07170000000002,3787.3261111150896
2025-07-31 01:03:00,32.52315,0.7233799999999997,0.4736804238247576,2.34375,1.9097219999999995,16.782399999999996,3787.3761111150898
2025-07-31 01:06:00,33.47801,0.6655089999999992,0.4516191721275821,2.1990749999999997,1.8229170000000003,17.93979999999999,3787.42611111509
2025-07-31 01:09:00,32.52315,0.6365739999999995,0.44038285940901123,2.2280089999999992,1.8807869999999998,17.650400000000047,3787.47611111509
2025-07-31 01:12:00,32.52315,0.6365739999999995,0.44038285940901123,2.2280089999999992,1.8807869999999998,19.675900000000013,3787.5261111150903
2025-07-31 01:15:00,32.52315,0.6365739999999995,0.47737218829360156,2.3148150000000003,2.0254630000000002,17.07170000000002,3787.5761111150905
2025-07-31 01:18:00,33.96991,0.7233799999999997,0.5124986033344633,2.517361,2.141203,15.9144,3787.6261111150907
2025-07-31 01:21:00,34.89584,0.694445,0.46271578086571435,2.459491,2.054397,17.93979999999999,3787.676111115091
2025-07-31 01:24:00,33.47801,0.5497690000000004,0.40572710114542176,2.170139,1.9097219999999995,16.203700000000026,3787.726111115091
2025-07-31 01:27:00,32.52315,0.5497690000000004,0.4235375994594198,2.1412050000000002,1.9097219999999995,18.22919999999999,3787.776111115091
2025-07-31 01:30:00,32.52315,0.5787040000000001,0.4174477361556908,2.170139,1.8807869999999998,18.807900000000018,3787.8261111150914
2025-07-31 01:33:00,32.52315,0.578703,0.4174473341448313,2.228009,1.9386580000000002,17.36110000000002,3787.8761111150916
2025-07-31 01:36:00,32.52315,0.5787040000000001,0.4174477361556902,2.1990740000000004,1.9097219999999995,17.071799999999996,3787.9261111150918
2025-07-31 01:39:00,33.47801,0.6076389999999998,0.40980080920625606,2.228009,1.8807869999999998,18.22919999999999,3787.976111115092
2025-07-31 01:42:00,34.43287,0.5787040000000001,0.4174477361556908,2.1122680000000003,1.8229160000000002,19.386599999999987,3788.026111115092
2025-07-31 01:45:00,35.41666,0.5208329999999997,0.39381985405119274,2.1122680000000003,1.8807870000000007,17.650499999999965,3788.0761111150923
2025-07-31 01:48:00,34.43287,0.5208329999999997,0.39381985405119274,2.1122680000000003,1.8807870000000007,16.78249999999997,3788.1261111150925
2025-07-31 01:51:00,33.96991,0.578703,0.43559882464076627,2.2858790000000004,2.0254630000000002,19.386500000000012,3788.1761111150927
2025-07-31 01:54:00,33.96991,0.6076389999999998,0.4289950323421907,2.343751,2.0254630000000002,19.386599999999987,3788.226111115093
2025-07-31 01:57:00,33.96991,0.6076389999999998,0.4289950323421901,2.4016210000000004,2.0833329999999997,17.361099999999965,3788.276111115093
2025-07-31 02:00:00,33.96991,0.694445,0.4214079933160669,2.4016210000000004,1.938657,17.65039999999999,3788.326111115093
2025-07-31 02:03:00,34.92477,0.6076389999999998,0.42899568280803646,2.1990740000000004,1.8807870000000007,17.650499999999965,3788.3761111150934
2025-07-31 02:06:00,33.96991,0.5787040000000001,0.4355992382762411,2.2858799999999997,2.0254629999999993,17.650499999999965,3788.4261111150936
2025-07-31 02:09:00,32.52315,0.694445,0.5009369001825883,2.517361,2.1701379999999997,16.203700000000026,3788.4761111150938
2025-07-31 02:12:00,34.43287,0.6365739999999995,0.4403821974085586,2.430556,2.0833329999999997,18.807900000000018,3788.526111115094
2025-07-31 02:15:00,33.47801,0.6076389999999998,0.42899568280803646,2.228009,1.9097220000000004,19.097199999999987,3788.576111115094
2025-07-31 02:18:00,32.52315,0.6076389999999998,0.4653505803037231,2.228009,1.967593,16.49309999999997,3788.6261111150943
2025-07-31 02:21:00,32.52315,0.6365739999999995,0.4403821974085592,2.1990749999999997,1.851852,17.93979999999999,3788.6761111150945
2025-07-31 02:24:00,31.07639,0.6655089999999992,0.4707475566425941,2.170139,1.8229170000000003,17.36110000000002,3788.7261111150947
2025-07-31 02:27:00,32.00232,0.8101849999999997,0.5058514726720867,2.430555,1.9097220000000004,15.9144,3788.776111115095
2025-07-31 02:30:00,33.3044,0.7233789999999996,0.40915024019394897,2.3726849999999997,1.851852,16.492999999999995,3788.826111115095
2025-07-31 02:33:00,32.52315,0.7233799999999997,0.4934264972167738,2.256945,1.851852,18.80789999999996,3788.8761111150952
2025-07-31 02:36:00,32.52315,0.78125,0.5155835339721218,2.4594910000000008,1.9965280000000005,17.36110000000002,3788.9261111150954
2025-07-31 02:39:00,33.47801,0.8391210000000004,0.5163555156115769,2.5752320000000006,2.025461999999999,17.93979999999999,3788.9761111150956
2025-07-31 02:42:00,33.47801,0.78125,0.49524133212910454,2.517361,2.0254630000000002,17.071799999999996,3789.026111115096
2025-07-31 02:45:00,32.00232,0.78125,0.49524133212910454,2.517361,2.0254630000000002,18.22919999999999,3789.076111115096
2025-07-31 02:48:00,32.00232,0.8391200000000003,0.5163551543421762,2.6041670000000003,2.054398,15.9144,3789.126111115096
2025-07-31 02:51:00,30.93172,0.8391200000000003,0.5163558911824838,2.4594900000000006,1.9097220000000004,16.49309999999997,3789.1761111150963
2025-07-31 02:54:00,30.55556,0.868055,0.5479592346367238,2.4016210000000004,1.851852,18.22919999999999,3789.2261111150965
2025-07-31 02:57:00,30.55556,0.868055,0.526759828237016,2.517361,1.9386580000000002,15.625,3789.2761111150967
2025-07-31 03:00:00,30.55556,0.868055,0.5479599538493953,2.546296000000001,1.9965280000000005,17.650499999999965,3789.326111115097
2025-07-31 03:03:00,30.55556,0.8680560000000002,0.5267594392880597,2.6041670000000003,2.025461999999999,17.939800000000048,3789.376111115097
2025-07-31 03:06:00,32.52315,0.8969909999999999,0.5147106827684897,2.6620369999999998,2.025462,17.939700000000016,3789.4261111150972
2025-07-31 03:09:00,32.52315,0.78125,0.49524133212910454,2.430556,1.9386580000000002,17.361199999999997,3789.4761111150974
2025-07-31 03:12:00,32.52315,0.7523150000000003,0.5045664883350703,2.34375,1.9097220000000004,16.492999999999995,3789.5261111150976
2025-07-31 03:15:00,32.52315,0.8391209999999996,0.5574621398741586,2.4884269999999997,1.9965269999999995,17.361099999999965,3789.576111115098
2025-07-31 03:18:00,33.47801,0.8101859999999999,0.4843870090408757,2.6041669999999995,2.054397,18.22919999999999,3789.626111115098
2025-07-31 03:21:00,32.52315,0.6655090000000001,0.4516198454234674,2.3726849999999997,1.9965279999999996,15.625,3789.676111115098
2025-07-31 03:24:00,33.47801,0.8101849999999997,0.5058507459779291,2.459491,1.938657,17.650500000000022,3789.7261111150983
2025-07-31 03:27:00,33.47801,0.7233789999999996,0.47367935187148646,2.459491,2.0254630000000002,18.80789999999996,3789.7761111150985
2025-07-31 03:30:00,32.52315,0.7233789999999996,0.512497557627911,2.459491,2.0833329999999997,17.361199999999997,3789.8261111150987
2025-07-31 03:33:00,33.47801,0.78125,0.5155835339721218,2.546296,2.0833329999999997,17.93979999999999,3789.876111115099
2025-07-31 03:36:00,34.43287,0.6944439999999998,0.46271539970969483,2.517361,2.1122679999999994,16.782399999999996,3789.926111115099
2025-07-31 03:39:00,32.98611,0.7233789999999996,0.47367935187148646,2.459491,2.0254630000000002,16.492999999999995,3789.9761111150992
2025-07-31 03:42:00,33.96991,0.6365739999999995,0.4403821974085592,2.4016209999999996,2.054398,17.361199999999997,3790.0261111150994
2025-07-31 03:45:00,32.52315,0.6655090000000001,0.4516198454234674,2.3726849999999997,1.9965279999999996,18.518500000000017,3790.0761111150996
2025-07-31 03:48:00,31.07639,0.6655089999999992,0.45161984542346706,2.3726849999999997,1.9965280000000005,16.782399999999996,3790.1261111151
2025-07-31 03:51:00,33.47801,0.7233799999999997,0.5124979548151937,2.4016209999999996,2.025461999999999,17.93979999999999,3790.1761111151
2025-07-31 03:54:00,33.47801,0.7233799999999997,0.47367972859245405,2.6041669999999995,2.1701379999999997,17.071799999999996,3790.2261111151
2025-07-31 03:57:00,33.96991,0.6944439999999998,0.4627160840779452,2.430555,2.0254630000000002,17.93979999999999,3790.2761111151003
2025-07-31 04:00:00,32.98611,0.7233789999999996,0.45315276542797933,2.430555,1.967593,16.782399999999996,3790.3261111151005
2025-07-31 04:03:00,31.53935,0.6655090000000001,0.48923154528035784,2.314814,1.9965279999999996,17.071799999999996,3790.3761111151007
2025-07-31 04:06:00,30.55556,0.78125,0.4952413321291039,2.4016200000000003,1.9097219999999995,16.492999999999995,3790.426111115101
2025-07-31 04:09:00,32.00232,0.7233789999999996,0.47367935187148646,2.256945,1.8229170000000003,15.9144,3790.476111115101
2025-07-31 04:12:00,32.00232,0.78125,0.5155835339721218,2.4016200000000003,1.938657,16.782399999999996,3790.5261111151012
2025-07-31 04:15:00,32.98611,0.78125,0.49524061574512235,2.517361,2.025461999999999,17.93979999999999,3790.5761111151014
2025-07-31 04:18:00,33.96991,0.7233789999999996,0.47367935187148646,2.546296,2.1122680000000003,17.07170000000002,3790.6261111151016
2025-07-31 04:21:00,32.98611,0.6365739999999995,0.4591921171638219,2.3148149999999994,1.9965279999999996,18.229100000000017,3790.676111115102
2025-07-31 04:24:00,31.53935,0.6365739999999995,0.44038285940901123,2.256944,1.9097220000000004,17.361099999999965,3790.726111115102
2025-07-31 04:27:00,31.53935,0.6944439999999998,0.4627160840779452,2.314814,1.9097220000000004,15.335699999999974,3790.776111115102
2025-07-31 04:30:00,31.53935,0.8101849999999997,0.5058514726720867,2.5752309999999996,2.054398,15.335699999999974,3790.8261111151023
2025-07-31 04:33:00,33.47801,0.6944439999999998,0.46271608407794457,2.4016200000000003,1.9965279999999996,18.807900000000018,3790.8761111151025
2025-07-31 04:36:00,32.52315,0.78125,0.5155828436528338,2.517361,2.054397,16.782399999999996,3790.9261111151027
2025-07-31 04:39:00,32.52315,0.6944439999999998,0.4627160840779452,2.3726849999999997,1.967593,18.518500000000017,3790.976111115103
2025-07-31 04:42:00,31.01852,0.7233799999999997,0.5124992518530305,2.34375,1.967593,16.782399999999996,3791.026111115103
2025-07-31 04:45:00,31.01852,0.7523149999999994,0.4845197424640823,2.4016209999999996,1.9386580000000002,15.914299999999969,3791.0761111151032
2025-07-31 04:48:00,30.09259,0.7233799999999997,0.4736804238247583,2.256945,1.8229170000000003,15.9144,3791.1261111151034
2025-07-31 04:51:00,30.09259,0.7233799999999997,0.4736804238247583,2.170139,1.7361110000000002,16.492999999999995,3791.1761111151036
2025-07-31 04:54:00,30.09259,0.8391209999999996,0.5372748944824093,2.4016209999999996,1.8807869999999998,16.782399999999996,3791.226111115104
2025-07-31 04:57:00,31.53935,0.8391209999999996,0.4718236729790212,2.4016209999999996,1.7939810000000005,17.65039999999999,3791.276111115104
2025-07-31 05:00:00,31.01852,0.7233799999999997,0.4317054712274388,2.256945,1.765047,15.625,3791.326111115104
2025-07-31 05:03:00,32.00232,0.7233799999999997,0.4736804238247583,2.256945,1.8229170000000003,15.625,3791.3761111151043
2025-07-31 05:06:00,31.01852,0.7523149999999994,0.4845197424640823,2.256945,1.7939820000000006,15.9144,3791.4261111151045
2025-07-31 05:09:00,30.55556,0.7523149999999994,0.4845197424640823,2.256945,1.7939820000000006,14.467600000000004,3791.4761111151047
2025-07-31 05:12:00,30.55556,0.78125,0.5155835339721224,2.2858789999999996,1.8229160000000002,15.625,3791.526111115105
2025-07-31 05:15:00,32.52315,0.6944439999999998,0.4425122010934368,2.2858789999999996,1.851852,14.467600000000004,3791.576111115105
2025-07-31 05:18:00,32.00232,0.7233799999999997,0.49342582697831744,2.1990749999999997,1.7939809999999996,17.071799999999996,3791.6261111151052
2025-07-31 05:21:00,32.00232,0.694445,0.48215631946967735,2.2858799999999997,1.9097219999999995,15.046199999999999,3791.6761111151054
2025-07-31 05:24:00,32.98611,0.6076389999999998,0.42899568280803646,2.1990739999999995,1.8807869999999998,16.782500000000027,3791.7261111151056
2025-07-31 05:27:00,32.98611,0.5787040000000001,0.3789448315430058,2.1122690000000004,1.765047,16.20369999999997,3791.776111115106
2025-07-31 05:30:00,31.53935,0.578703,0.43559944114577165,1.9965270000000004,1.7361120000000003,16.203700000000026,3791.826111115106
2025-07-31 05:33:00,32.98611,0.6365740000000004,0.45919211716382297,2.141203,1.8229160000000002,18.22919999999999,3791.876111115106
2025-07-31 05:36:00,32.98611,0.578703,0.4174473341448313,2.0833330000000005,1.7939820000000006,18.22919999999999,3791.9261111151063
2025-07-31 05:39:00,32.98611,0.578703,0.4355988246407669,2.141203,1.8807870000000007,15.9144,3791.9761111151065
2025-07-31 05:42:00,32.98611,0.6655090000000001,0.4516191721275824,2.3148150000000003,1.938657,16.492999999999995,3792.0261111151067
2025-07-31 05:45:00,33.96991,0.5208329999999997,0.39381923981831374,2.3148150000000003,2.0833329999999997,18.229100000000017,3792.076111115107
2025-07-31 05:48:00,32.52315,0.49189799999999995,0.38171140188754343,1.967593,1.765047,16.782399999999996,3792.126111115107
2025-07-31 05:51:00,31.01852,0.5497680000000003,0.4235377843811711,2.0833330000000005,1.851852,17.36110000000002,3792.1761111151072
2025-07-31 05:54:00,31.01852,0.6365740000000004,0.44038219740855955,2.1122690000000004,1.765046,19.386500000000012,3792.2261111151074
2025-07-31 05:57:00,32.00232,0.578703,0.4174473341448313,1.9965270000000004,1.7071760000000005,17.071799999999996,3792.2761111151076
2025-07-31 06:00:00,32.00232,0.6076389999999998,0.42899568280803646,2.1122690000000004,1.7939820000000006,17.36110000000002,3792.326111115108
2025-07-31 06:03:00,32.00232,0.6076389999999998,0.4289950323421907,2.1412050000000002,1.8229170000000003,17.361199999999997,3792.376111115108
2025-07-31 06:06:00,32.00232,0.6365739999999995,0.4403821974085592,2.17014,1.8229170000000003,17.93979999999999,3792.426111115108
2025-07-31 06:09:00,32.00232,0.694445,0.4627164652343425,2.3148150000000003,1.9097219999999995,16.782399999999996,3792.4761111151083
2025-07-31 06:12:00,33.96991,0.694445,0.4627164652343425,2.3148150000000003,1.9097219999999995,18.22920000000005,3792.5261111151085
2025-07-31 06:15:00,32.52315,0.6076389999999998,0.38976923665120244,2.141204,1.765047,16.203700000000026,3792.5761111151087
2025-07-31 06:18:00,31.07639,0.6365739999999995,0.4403821974085592,2.17014,1.8229170000000003,16.20369999999997,3792.626111115109
2025-07-31 06:21:00,32.52315,0.6655089999999992,0.45161984542346706,2.2280089999999992,1.851852,17.071799999999996,3792.676111115109
2025-07-31 06:24:00,32.52315,0.7233799999999997,0.4934264972167738,2.3148149999999994,1.9097219999999995,17.650500000000022,3792.7261111151092
2025-07-31 06:27:00,32.98611,0.694445,0.48215631946967735,2.3148150000000003,1.938657,17.071799999999996,3792.7761111151094
2025-07-31 06:30:00,33.96991,0.694445,0.46271578086571374,2.430556,2.025461999999999,17.650500000000022,3792.8261111151096
2025-07-31 06:33:00,33.96991,0.6076389999999998,0.42899568280803646,2.228009,1.9097220000000004,18.22919999999999,3792.87611111511
2025-07-31 06:36:00,32.98611,0.6076389999999998,0.42899568280803646,2.170139,1.851852,17.07170000000002,3792.92611111511
2025-07-31 06:39:00,32.98611,0.6076389999999998,0.42899568280803646,2.1122690000000004,1.7939820000000006,17.361199999999997,3792.97611111511
2025-07-31 06:42:00,32.98611,0.6076389999999998,0.42899568280803646,2.170139,1.851852,17.939899999999966,3793.0261111151103
2025-07-31 06:45:00,31.53935,0.5787040000000001,0.41744709748175063,2.1412050000000002,1.851852,17.361099999999965,3793.0761111151105
2025-07-31 06:48:00,31.53935,0.6365739999999995,0.47737280668490506,2.228009,1.9386580000000002,15.9144,3793.1261111151107
2025-07-31 06:51:00,32.52315,0.7233799999999997,0.4736804238247583,2.228009,1.7939810000000005,20.543999999999983,3793.176111115111
2025-07-31 06:54:00,32.52315,0.694445,0.4627164652343431,2.1990739999999995,1.7939809999999996,16.782399999999996,3793.226111115111
2025-07-31 06:57:00,32.52315,0.6655089999999992,0.45161984542346706,2.170139,1.7939820000000006,17.071799999999996,3793.2761111151112
2025-07-31 07:00:00,32.52315,0.6076389999999998,0.4474797089805937,2.054398,1.765046,17.361099999999965,3793.3261111151114
2025-07-31 07:03:00,33.47801,0.78125,0.49524133212910454,2.170139,1.6782409999999999,15.625,3793.3761111151116
2025-07-31 07:06:00,35.41666,0.7523149999999994,0.5239254460938478,2.256944,1.851852,18.80789999999996,3793.426111115112
2025-07-31 07:09:00,35.90857,0.7233799999999997,0.5124979548151937,2.4016209999999996,2.025461999999999,18.518500000000017,3793.476111115112
2025-07-31 07:12:00,36.89236,0.6655089999999992,0.5071513281044053,2.546296,2.256945,19.097199999999987,3793.526111115112
2025-07-31 07:15:00,37.81829,0.7523149999999994,0.5609057968444041,2.922453999999999,2.5752309999999996,17.65039999999999,3793.5761111151123
2025-07-31 07:18:00,40.76968,0.7523149999999994,0.5239241297278308,3.7615749999999997,3.3564809999999996,19.96520000000004,3793.6261111151125
2025-07-31 07:21:00,39.78588,0.7233789999999996,0.5124988546650738,3.4722220000000004,3.0960660000000004,20.25460000000004,3793.6761111151127
2025-07-31 07:24:00,39.78588,0.6944439999999998,0.5009364981719523,3.327546,2.9803240000000004,21.12270000000001,3793.726111115113
2025-07-31 07:27:00,38.33912,0.6944439999999998,0.5009364981719523,3.327546,2.9803240000000004,19.097200000000043,3793.776111115113
2025-07-31 07:30:00,38.33912,0.7233789999999996,0.49342543977217246,3.2696760000000005,2.8645829999999997,19.386599999999987,3793.8261111151132
2025-07-31 07:33:00,38.33912,0.7233789999999996,0.512498206146844,3.1828699999999994,2.8067130000000002,19.965299999999957,3793.8761111151134
2025-07-31 07:36:00,38.33912,0.7523149999999994,0.5045664883350693,3.2696769999999997,2.835649,18.807799999999986,3793.9261111151136
2025-07-31 07:39:00,38.33912,0.7523149999999994,0.5045664883350693,3.4432869999999998,3.009259,19.675900000000013,3793.976111115114
2025-07-31 07:42:00,38.33912,0.8101859999999999,0.5264845875972289,3.4432869999999998,2.9513879999999997,19.96520000000004,3794.026111115114
2025-07-31 07:45:00,38.33912,0.8101859999999999,0.5264845875972289,3.4722229999999996,2.9803239999999995,18.518500000000017,3794.076111115114
2025-07-31 07:48:00,38.80209,0.8101859999999999,0.5656907306018607,3.3564819999999997,2.922454,21.411999999999978,3794.1261111151143
2025-07-31 07:51:00,39.78588,0.6944439999999998,0.46271608407794457,3.2696760000000005,2.864584,19.386599999999987,3794.1761111151145
2025-07-31 07:54:00,39.78588,0.78125,0.5155842242905733,3.1539339999999996,2.6909720000000004,19.675999999999988,3794.2261111151147
2025-07-31 07:57:00,39.78588,0.7233789999999996,0.49342611001027603,3.125,2.719908,20.254700000000014,3794.276111115115
2025-07-31 08:00:00,38.80209,0.7233789999999996,0.5124988546650738,3.096064,2.719908,18.518500000000017,3794.326111115115
2025-07-31 08:03:00,40.76968,0.78125,0.535223013193782,3.3854159999999993,2.9513879999999997,17.361099999999965,3794.3761111151152
2025-07-31 08:06:00,41.72454,0.6655089999999992,0.48923154528035734,3.3564809999999996,3.038195,20.254699999999957,3794.4261111151154
2025-07-31 08:09:00,40.27778,0.6076389999999998,0.465349364451076,3.1828709999999996,2.922452999999999,21.12270000000001,3794.4761111151156
2025-07-31 08:12:00,39.32291,0.7233799999999997,0.5124986033344638,3.2696759999999996,2.8935180000000003,20.543999999999983,3794.526111115116
2025-07-31 08:15:00,41.23264,0.7523149999999994,0.5239247879111985,3.2696759999999996,2.8645830000000005,21.122699999999952,3794.576111115116
2025-07-31 08:18:00,39.78588,0.6655089999999992,0.4707469072378099,3.240740999999999,2.8935180000000003,18.807900000000018,3794.626111115116
2025-07-31 08:21:00,39.78588,0.6944439999999998,0.5009364981719523,3.3854159999999993,3.038194,19.675900000000013,3794.6761111151163
2025-07-31 08:24:00,38.80209,0.8101849999999997,0.5264842128076064,3.4432869999999998,2.951389,19.097199999999987,3794.7261111151165
2025-07-31 08:27:00,39.78588,0.78125,0.535223013193782,3.3854159999999993,2.9513879999999997,18.22909999999996,3794.7761111151167
2025-07-31 08:30:00,40.76968,0.8101849999999997,0.5264842128076064,3.4432869999999998,2.951389,18.518500000000017,3794.826111115117
2025-07-31 08:33:00,40.27778,0.7523149999999994,0.5045664883350693,3.4432869999999998,3.009259,20.54400000000004,3794.876111115117
2025-07-31 08:36:00,40.27778,0.694445,0.48215631946967735,3.4432869999999998,3.0671289999999996,22.280100000000004,3794.9261111151172
2025-07-31 08:39:00,39.32291,0.7523150000000003,0.5239254460938481,3.530093000000001,3.125001,18.807800000000043,3794.9761111151174
2025-07-31 08:42:00,40.24884,0.8391209999999996,0.5163569892918795,3.5590279999999996,3.0092600000000003,18.807799999999986,3795.0261111151176
2025-07-31 08:45:00,40.27778,0.78125,0.5155842242905733,3.3854159999999993,2.922454,20.543999999999983,3795.076111115118
2025-07-31 08:48:00,40.76968,0.7233789999999996,0.4934254397721736,3.2986109999999993,2.8935180000000003,19.965300000000013,3795.126111115118
2025-07-31 08:51:00,40.76968,0.8101849999999997,0.5464001457542117,3.327546,2.8645830000000005,19.675899999999956,3795.176111115118
2025-07-31 08:54:00,40.27778,0.6655089999999992,0.507151328104406,3.3854169999999995,3.0960660000000004,19.09729999999996,3795.2261111151183
2025-07-31 08:57:00,40.27778,0.6365739999999995,0.4773721882936022,3.2986109999999993,3.009259,18.807900000000018,3795.2761111151185
2025-07-31 09:00:00,40.27778,0.694445,0.5009369001825887,3.4722229999999996,3.125,21.12270000000001,3795.3261111151187
