Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-31 09:03:00,41.72454,0.694445,0.5009369001825887,3.4432869999999998,3.096064,19.965299999999985,3795.376111115119
2025-07-31 09:06:00,41.72454,0.5497689999999995,0.44076783291345983,3.327546,3.125,21.412000000000035,3795.426111115119
2025-07-31 09:09:00,40.76968,0.5787040000000001,0.47018331020972925,3.240741,3.038195,21.122699999999952,3795.4761111151192
2025-07-31 09:12:00,38.33912,0.6076389999999998,0.4826832183006901,3.2118059999999993,2.9803240000000004,20.254699999999957,3795.5261111151194
2025-07-31 09:15:00,38.33912,0.6076389999999998,0.4826832183006901,3.2118059999999993,2.9803240000000004,19.965300000000013,3795.5761111151196
2025-07-31 09:18:00,38.33912,0.694445,0.5191415968418415,3.4432869999999998,3.125,20.254599999999982,3795.62611111512
2025-07-31 09:21:00,40.50926,0.78125,0.5352236808704305,3.5590269999999995,3.124999999999999,21.70139999999998,3795.67611111512
2025-07-31 09:24:00,40.76968,0.6655089999999992,0.47074820604661194,3.530091999999999,3.1828710000000004,20.543999999999983,3795.72611111512
2025-07-31 09:27:00,40.76968,0.78125,0.5542489540822549,3.7326379999999997,3.327546,21.70139999999998,3795.7761111151203
2025-07-31 09:30:00,40.76968,0.7523149999999994,0.5426819198643336,3.7615739999999995,3.3854170000000003,20.83330000000001,3795.8261111151205
2025-07-31 09:33:00,40.76968,0.7233800000000006,0.5489445834787667,3.6747680000000003,3.3564819999999997,21.70139999999998,3795.8761111151207
2025-07-31 09:36:00,39.78588,0.78125,0.5542476585458839,3.8773160000000004,3.4722220000000004,20.83330000000001,3795.926111115121
2025-07-31 09:39:00,40.76968,0.7523150000000003,0.5239241297278311,3.8773160000000004,3.4722219999999995,19.386500000000012,3795.976111115121
2025-07-31 09:42:00,39.78588,0.8391209999999996,0.5372741847488421,3.848381,3.327546000000001,18.807900000000018,3796.0261111151212
2025-07-31 09:45:00,40.76968,0.7233789999999996,0.530981683008579,3.7326379999999997,3.3854170000000003,22.56940000000003,3796.0761111151214
2025-07-31 09:48:00,40.76968,0.6365739999999995,0.47737280668490506,3.616898,3.327547,20.254700000000014,3796.1261111151216
2025-07-31 09:51:00,39.78588,0.694445,0.5009369001825887,3.616899,3.2696760000000005,18.518599999999992,3796.176111115122
2025-07-31 09:54:00,39.78588,0.7233800000000006,0.5309814603254291,3.645834,3.298611,21.412099999999953,3796.226111115122
2025-07-31 09:57:00,40.76968,0.6076389999999998,0.4995413536184694,3.6747689999999995,3.4722219999999995,21.122699999999952,3796.276111115122
2025-07-31 10:00:00,39.78588,0.6076389999999998,0.4653505803037231,3.616898,3.3564819999999997,20.254700000000014,3796.3261111151223
2025-07-31 10:03:00,40.76968,0.5497689999999995,0.4574873572052913,3.3564809999999996,3.1828700000000003,19.675900000000013,3796.3761111151225
2025-07-31 10:06:00,44.15509,0.2314810000000005,0.3222148931429654,2.9803230000000003,3.1828710000000004,23.4375,3796.4261111151227
2025-07-31 10:09:00,44.15509,0.26041700000000034,0.3398654881876715,3.0671289999999996,3.240741,22.280099999999948,3796.476111115123
2025-07-31 10:42:00,40.76968,0.6365739999999995,0.4950024582870787,3.414352,3.1539360000000007,20.83330000000001,3797.026111115123
2025-07-31 10:45:00,39.78588,0.7233799999999997,0.5309820897404816,3.530091999999999,3.1828699999999994,19.965300000000013,3797.0761111151232
2025-07-31 10:48:00,40.76968,0.6655089999999992,0.48923154528035734,3.616898,3.2986120000000003,22.280100000000004,3797.1261111151234
2025-07-31 11:09:00,39.78588,0.78125,0.5542489540822549,3.616897,3.211805,20.254599999999982,3797.4761111151233
2025-07-31 11:12:00,40.76968,0.7233799999999997,0.5124992518530305,3.616898,3.240741,22.858799999999974,3797.5261111151235
2025-07-31 11:15:00,39.78588,0.7233799999999997,0.5309820897404816,3.5590269999999995,3.211805,20.254599999999982,3797.5761111151237
2025-07-31 11:18:00,41.23264,0.6655089999999992,0.4707469072378099,3.5011579999999993,3.1539350000000006,21.70139999999998,3797.626111115124
2025-07-31 11:21:00,41.23264,0.6076389999999998,0.48268380881019884,3.501156999999999,3.2696759999999996,20.83340000000004,3797.676111115124
2025-07-31 11:24:00,40.76968,0.6365739999999995,0.512144665773083,3.5011579999999993,3.2696759999999996,21.411999999999978,3797.7261111151242
2025-07-31 11:27:00,39.78588,0.7233799999999997,0.5309820897404816,3.616898,3.2696760000000005,20.83330000000001,3797.7761111151244
2025-07-31 11:30:00,39.78588,0.6365739999999995,0.4950024582870787,3.530091999999999,3.2696759999999996,19.965300000000013,3797.8261111151246
2025-07-31 11:33:00,39.78588,0.7233799999999997,0.5309820897404816,3.3854169999999995,3.038195,19.386599999999987,3797.876111115125
2025-07-31 11:36:00,39.78588,0.7233789999999996,0.49342611001027603,3.4432869999999998,3.038195,21.411999999999978,3797.926111115125
2025-07-31 11:39:00,40.48032,0.8101849999999997,0.526483512702701,3.5590279999999996,3.0671290000000004,20.83329999999995,3797.976111115125
2025-07-31 11:42:00,39.78588,0.78125,0.5542489540822549,3.616897,3.211805,19.96520000000004,3798.0261111151253
2025-07-31 11:45:00,40.76968,0.8101849999999997,0.5844256621988326,3.703704,3.298611,19.675899999999956,3798.0761111151255
2025-07-31 11:48:00,39.78588,0.7233789999999996,0.530981683008579,3.616897,3.2696760000000005,20.543999999999983,3798.1261111151257
2025-07-31 11:51:00,39.78588,0.6944439999999998,0.5009364981719523,3.530092,3.1828700000000003,21.990800000000036,3798.176111115126
2025-07-31 11:54:00,39.78588,0.7233789999999996,0.512498206146844,3.5590279999999996,3.1828710000000004,18.80789999999996,3798.226111115126
2025-07-31 11:57:00,40.76968,0.7233789999999996,0.4934254397721736,3.5590279999999996,3.1539350000000006,21.70139999999998,3798.2761111151262
2025-07-31 12:00:00,39.78588,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,20.25460000000004,3798.3261111151264
2025-07-31 12:03:00,39.78588,0.7233789999999996,0.5489435551474768,3.7326379999999997,3.414352000000001,20.543999999999983,3798.3761111151266
2025-07-31 12:06:00,40.76968,0.7233789999999996,0.530981683008579,3.877314,3.530093000000001,21.41210000000001,3798.426111115127
2025-07-31 12:09:00,40.76968,0.6944439999999998,0.500937136845205,3.6747680000000003,3.327547,20.83329999999995,3798.476111115127
2025-07-31 12:12:00,39.78588,0.7233799999999997,0.5309820897404816,3.530091999999999,3.1828699999999994,20.83330000000001,3798.526111115127
2025-07-31 12:15:00,40.76968,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,21.70150000000001,3798.5761111151273
2025-07-31 12:18:00,39.78588,0.6655089999999992,0.48923091664495955,3.4722219999999995,3.1539350000000006,19.965300000000013,3798.6261111151275
2025-07-31 12:21:00,40.76968,0.6655090000000001,0.5245727016258005,3.587961999999999,3.327546,20.543999999999983,3798.6761111151277
2025-07-31 12:24:00,40.76968,0.7233789999999996,0.49342611001027603,3.6747680000000003,3.2696760000000005,19.675900000000013,3798.726111115128
2025-07-31 12:27:00,39.78588,0.7523149999999994,0.5426819198643336,3.616897999999999,3.240741,18.807900000000018,3798.776111115128
2025-07-31 12:30:00,39.78588,0.7233799999999997,0.5309820897404816,3.616897999999999,3.2696759999999996,19.965300000000013,3798.8261111151282
2025-07-31 12:33:00,39.78588,0.8101859999999999,0.5656907306018607,3.6458329999999997,3.211805,20.543999999999983,3798.8761111151284
2025-07-31 12:36:00,39.78588,0.7523149999999994,0.5239247879111985,3.5879639999999995,3.1828710000000004,20.83330000000001,3798.9261111151286
2025-07-31 12:39:00,39.78588,0.7523150000000003,0.5609057968444044,3.530093000000001,3.1828700000000003,21.41210000000001,3798.976111115129
2025-07-31 12:42:00,39.78588,0.78125,0.5352236808704305,3.6747680000000003,3.240741,21.411999999999978,3799.026111115129
2025-07-31 12:45:00,37.35532,0.7233800000000006,0.49342649721677406,3.501158,3.0960649999999994,22.569499999999948,3799.076111115129
2025-07-31 12:48:00,38.33912,0.8680560000000002,0.5684160161062489,3.616898,3.096064,21.12270000000001,3799.1261111151293
2025-07-31 12:51:00,39.32291,0.8680560000000002,0.568416711338103,3.703703,3.1828699999999994,19.386599999999987,3799.1761111151295
2025-07-31 12:54:00,39.32291,0.78125,0.5352236808704305,3.5590280000000005,3.125001,20.543999999999983,3799.2261111151297
2025-07-31 12:57:00,37.81829,0.7523150000000003,0.5045671687014317,3.616898,3.1828710000000004,20.543900000000008,3799.27611111513
2025-07-31 13:00:00,37.81829,0.8101849999999997,0.5464008227645533,3.7615740000000004,3.2986120000000003,19.675999999999988,3799.32611111513
2025-07-31 13:03:00,37.81829,0.868055,0.5479606730611807,3.6747680000000003,3.125001000000001,18.518500000000017,3799.3761111151302
2025-07-31 13:06:00,37.81829,0.9259260000000005,0.569036281667167,3.5590270000000004,2.9513879999999997,21.412099999999953,3799.4261111151304
2025-07-31 13:09:00,38.80209,0.9259260000000005,0.5900156785076344,3.6747680000000003,3.096064,19.386599999999987,3799.4761111151306
2025-07-31 13:12:00,39.78588,0.8391200000000003,0.5574631318619137,3.8194440000000007,3.327547,19.09729999999996,3799.526111115131
2025-07-31 13:15:00,38.33912,0.9259260000000005,0.5690355439119523,3.703704,3.096064,18.518400000000042,3799.576111115131
2025-07-31 13:18:00,39.32291,0.9259260000000005,0.5900163914163505,3.7615730000000003,3.1828699999999994,20.543900000000008,3799.626111115131
2025-07-31 13:21:00,39.32291,0.8391200000000003,0.5372752331419086,3.6747680000000003,3.1539360000000007,19.676000000000045,3799.6761111151313
2025-07-31 13:24:00,38.80209,0.868055,0.5479606730611807,3.6747680000000003,3.125001000000001,19.097200000000043,3799.7261111151315
2025-07-31 13:27:00,38.80209,0.868055,0.5479606730611807,3.6747680000000003,3.125001000000001,20.83330000000001,3799.7761111151317
2025-07-31 13:30:00,38.80209,0.9259260000000005,0.5900163914163505,3.616898000000001,3.038195,20.833399999999983,3799.826111115132
2025-07-31 13:33:00,39.78588,0.8969909999999999,0.558545176525698,3.645834,3.0671290000000004,21.12270000000001,3799.876111115132
2025-07-31 13:36:00,39.78588,0.78125,0.5542489540822549,3.6747679999999994,3.2696759999999996,20.543900000000008,3799.9261111151322
2025-07-31 13:39:00,38.33912,0.868055,0.5479592346367246,3.703704,3.1539350000000006,20.25460000000004,3799.9761111151324
2025-07-31 13:42:00,38.33912,0.8101849999999997,0.526483512702701,3.645834,3.1539350000000006,19.965300000000013,3800.0261111151326
2025-07-31 13:45:00,38.33912,0.868055,0.5479592346367246,3.703704,3.1539350000000006,19.386599999999987,3800.076111115133
2025-07-31 13:48:00,38.33912,0.9259260000000005,0.569036281667167,3.5879630000000002,2.9803239999999995,19.965300000000013,3800.126111115133
2025-07-31 13:51:00,39.32291,0.8101849999999997,0.565690337279751,3.5590280000000005,3.125001000000001,21.12270000000001,3800.176111115133
2025-07-31 13:54:00,39.32291,0.8101849999999997,0.565690337279751,3.703703,3.2696760000000005,20.54400000000004,3800.2261111151333
2025-07-31 13:57:00,39.32291,0.8680560000000002,0.5479603213870663,3.7905100000000003,3.240741,21.70150000000001,3800.2761111151335
2025-07-31 14:00:00,39.78588,0.7523150000000003,0.5239247879111988,3.616898,3.211805,21.122799999999984,3800.3261111151337
2025-07-31 14:03:00,38.80209,0.868055,0.568416334616627,3.616898000000001,3.0960660000000004,18.518599999999992,3800.376111115134
2025-07-31 14:06:00,38.80209,0.8101849999999997,0.5264842128076064,3.530093,3.038195,19.965300000000013,3800.426111115134
2025-07-31 14:09:00,38.80209,0.8680560000000002,0.5882220315030119,3.5590280000000005,3.0671300000000006,18.807799999999986,3800.4761111151342
2025-07-31 14:12:00,38.33912,0.8680560000000002,0.5882220315030119,3.6747679999999994,3.1828699999999994,20.254699999999957,3800.5261111151344
2025-07-31 14:15:00,39.32291,0.78125,0.5542489540822549,3.6747679999999994,3.2696759999999996,19.965299999999957,3800.5761111151346
2025-07-31 14:18:00,39.32291,0.8969909999999999,0.5585459050768972,3.7615740000000004,3.1828700000000003,19.965299999999957,3800.626111115135
2025-07-31 14:21:00,39.32291,0.8101849999999997,0.5264842128076064,3.7905100000000003,3.2986120000000003,19.09729999999996,3800.676111115135
2025-07-31 14:24:00,39.32291,0.8101849999999997,0.5264849129116592,3.616898,3.125001000000001,21.122599999999977,3800.726111115135
2025-07-31 14:27:00,39.32291,0.8101849999999997,0.565690337279751,3.5590280000000005,3.125001000000001,19.09729999999996,3800.7761111151353
2025-07-31 14:30:00,39.32291,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,20.543999999999983,3800.8261111151355
2025-07-31 14:33:00,39.32291,0.78125,0.5155828436528345,3.616899,3.1539350000000006,18.51849999999996,3800.8761111151357
2025-07-31 14:36:00,39.32291,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,21.12270000000001,3800.926111115136
2025-07-31 14:39:00,39.32291,0.8101859999999999,0.5264845875972289,3.703704,3.211805,20.83330000000001,3800.976111115136
2025-07-31 14:42:00,39.17824,0.8101859999999999,0.526483887491988,3.5879639999999995,3.096064,18.22909999999996,3801.0261111151362
2025-07-31 14:45:00,38.80209,0.78125,0.5155842242905733,3.5879630000000002,3.125001000000001,19.675999999999988,3801.0761111151364
2025-07-31 14:48:00,38.80209,0.78125,0.535223013193782,3.616899,3.1828710000000004,20.833399999999983,3801.1261111151366
2025-07-31 14:51:00,39.78588,0.8680560000000002,0.568416711338103,3.7615740000000004,3.240741,22.28019999999998,3801.176111115137
2025-07-31 14:54:00,39.78588,0.78125,0.5155842242905733,3.6747679999999994,3.211806,19.386599999999987,3801.226111115137
2025-07-31 14:57:00,38.33912,0.78125,0.5155842242905733,3.616898,3.1539360000000007,21.12270000000001,3801.276111115137
2025-07-31 15:00:00,39.32291,0.8391210000000004,0.5770129716208023,3.6458329999999997,3.1828699999999994,19.675899999999956,3801.3261111151373
2025-07-31 15:03:00,39.32291,0.8391210000000004,0.5372756042151076,3.6458329999999997,3.125,19.386599999999987,3801.3761111151375
2025-07-31 15:06:00,39.78588,0.8391210000000004,0.5372741847488425,3.616899,3.096064,20.543999999999983,3801.4261111151377
2025-07-31 15:09:00,39.78588,0.8391210000000004,0.5574635122607677,3.6747680000000003,3.1828699999999994,20.543999999999983,3801.476111115138
2025-07-31 15:12:00,39.78588,0.8391210000000004,0.5770129716208023,3.6747680000000003,3.211805,20.833399999999983,3801.526111115138
2025-07-31 15:15:00,39.32291,0.7523150000000003,0.542681919864334,3.6747680000000003,3.298611,19.386500000000012,3801.5761111151382
2025-07-31 15:18:00,39.32291,0.78125,0.5352236808704305,3.6747680000000003,3.240741,20.25460000000004,3801.6261111151384
2025-07-31 15:21:00,39.32291,0.78125,0.5352236808704305,3.6747680000000003,3.240741,21.412000000000035,3801.6761111151386
2025-07-31 15:24:00,39.32291,0.8391210000000004,0.5574628260678444,3.616899,3.125,20.543999999999983,3801.726111115139
2025-07-31 15:27:00,39.32291,0.8101859999999999,0.5656907306018607,3.6458329999999997,3.211805,19.965300000000013,3801.776111115139
2025-07-31 15:30:00,39.78588,0.7233799999999997,0.49342582697831805,3.5879639999999995,3.1828700000000003,19.675900000000013,3801.826111115139
2025-07-31 15:33:00,39.17824,0.8101859999999999,0.5656907306018607,3.6458329999999997,3.211805,18.807800000000043,3801.8761111151393
2025-07-31 15:36:00,38.80209,0.7523149999999994,0.5239254460938478,3.501158,3.0960660000000004,20.543999999999983,3801.9261111151395
2025-07-31 15:39:00,38.80209,0.78125,0.535223013193782,3.616899,3.1828710000000004,19.675900000000013,3801.9761111151397
2025-07-31 15:42:00,39.78588,0.78125,0.5542489540822549,3.6458329999999997,3.240741,19.386599999999987,3802.02611111514
2025-07-31 15:45:00,39.78588,0.78125,0.5352236808704305,3.6747680000000003,3.240741,19.09729999999996,3802.07611111514
2025-07-31 15:48:00,39.78588,0.7523149999999994,0.5045658079678886,3.5879639999999995,3.1539350000000006,21.701499999999953,3802.1261111151402
2025-07-31 15:51:00,39.78588,0.7233799999999997,0.5124986033344638,3.5879639999999995,3.211806,20.25460000000004,3802.1761111151404
2025-07-31 15:54:00,38.80209,0.7233799999999997,0.5309820897404816,3.501158,3.1539360000000007,21.122600000000034,3802.2261111151406
2025-07-31 15:57:00,38.80209,0.78125,0.5727313898989799,3.6458329999999997,3.2696760000000005,19.097199999999987,3802.276111115141
2025-07-31 16:00:00,38.80209,0.7523149999999994,0.5045664883350693,3.703704,3.2696760000000005,20.54400000000004,3802.326111115141
2025-07-31 16:03:00,38.80209,0.8101859999999999,0.5656907306018607,3.616897999999999,3.1828699999999994,21.12270000000001,3802.376111115141
2025-07-31 16:06:00,38.80209,0.8101859999999999,0.5264852877016171,3.616897999999999,3.125,19.386599999999987,3802.4261111151413
2025-07-31 16:09:00,38.33912,0.7523149999999994,0.5426819198643336,3.6458329999999997,3.2696760000000005,20.543900000000008,3802.4761111151415
2025-07-31 16:12:00,39.32291,0.8101859999999999,0.546401207030213,3.6458329999999997,3.1828699999999994,20.543900000000008,3802.5261111151417
2025-07-31 16:15:00,39.32291,0.6655090000000001,0.5071513281044064,3.4722220000000004,3.1828710000000004,20.25460000000004,3802.576111115142
2025-07-31 16:18:00,39.78588,0.6944439999999998,0.5009364981719523,3.5590279999999996,3.211806,19.965299999999957,3802.626111115142
2025-07-31 16:21:00,40.27778,0.7233799999999997,0.5309820897404816,3.530091999999999,3.1828699999999994,20.83330000000001,3802.6761111151422
2025-07-31 16:24:00,39.78588,0.7233799999999997,0.4934271674544278,3.530091999999999,3.125,19.386599999999987,3802.7261111151424
2025-07-31 16:27:00,39.78588,0.6365739999999995,0.5121452504472783,3.530091999999999,3.298611,21.99079999999998,3802.7761111151426
2025-07-31 16:30:00,39.78588,0.6365739999999995,0.47737280668490506,3.530092,3.240741,22.280100000000004,3802.826111115143
2025-07-31 16:33:00,39.78588,0.6076389999999998,0.4995419286413074,3.3564819999999997,3.1539360000000007,20.54400000000004,3802.876111115143
2025-07-31 16:36:00,40.76968,0.694445,0.536836486744076,3.530092,3.240741,20.254599999999982,3802.926111115143
2025-07-31 16:39:00,39.32291,0.6076389999999998,0.4995425036636387,3.530092,3.327547,21.412000000000035,3802.9761111151433
2025-07-31 16:42:00,40.76968,0.78125,0.5352236808704305,3.5590269999999995,3.124999999999999,19.386599999999987,3803.0261111151435
2025-07-31 16:45:00,39.78588,0.6655089999999992,0.5245721075075397,3.5011579999999993,3.240741,20.543999999999983,3803.0761111151437
2025-07-31 16:48:00,39.78588,0.6655089999999992,0.507151328104406,3.530091999999999,3.240741,19.965300000000013,3803.126111115144
2025-07-31 16:51:00,39.78588,0.7233789999999996,0.49342678024757686,3.530092,3.125001000000001,21.99079999999998,3803.176111115144
2025-07-31 16:54:00,39.78588,0.7233789999999996,0.5489435551474768,3.587961999999999,3.2696760000000005,21.701400000000035,3803.2261111151442
2025-07-31 16:57:00,39.78588,0.7233799999999997,0.5309814603254288,3.703703999999999,3.3564810000000005,19.675900000000013,3803.2761111151444
2025-07-31 17:00:00,39.78588,0.6655089999999992,0.5245721075075397,3.645834,3.3854170000000003,19.96520000000004,3803.3261111151446
2025-07-31 17:03:00,39.78588,0.7233799999999997,0.5124992518530305,3.5590269999999995,3.1828699999999994,20.543999999999983,3803.376111115145
2025-07-31 17:06:00,40.76968,0.6365739999999995,0.4950024582870787,3.530091999999999,3.2696759999999996,21.70139999999998,3803.426111115145
2025-07-31 17:09:00,39.78588,0.6655089999999992,0.507151328104406,3.530091999999999,3.240741,20.833399999999983,3803.476111115145
2025-07-31 17:12:00,39.78588,0.6944439999999998,0.5191411851034479,3.4722220000000004,3.1539360000000007,19.675999999999988,3803.5261111151453
2025-07-31 17:15:00,38.4838,0.8101849999999997,0.565690337279751,3.587961999999999,3.1539349999999997,19.965300000000013,3803.5761111151455
2025-07-31 17:18:00,39.78588,0.7233789999999996,0.530981683008579,3.616897,3.2696760000000005,22.280100000000004,3803.6261111151457
2025-07-31 17:21:00,39.78588,0.8101859999999999,0.5464005300195517,3.5879639999999995,3.125,20.543999999999983,3803.676111115146
2025-07-31 17:24:00,40.24884,0.7523149999999994,0.5045658079678886,3.5879639999999995,3.1539350000000006,21.70139999999998,3803.726111115146
2025-07-31 17:27:00,39.78588,0.7523149999999994,0.5239247879111985,3.5879639999999995,3.1828710000000004,20.254700000000014,3803.7761111151463
2025-07-31 17:30:00,39.78588,0.7233799999999997,0.4934271674544278,3.5590279999999996,3.1539360000000007,20.25460000000004,3803.8261111151464
2025-07-31 17:33:00,38.80209,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,21.411999999999978,3803.8761111151466
2025-07-31 17:36:00,38.80209,0.8391210000000004,0.5770129716208023,3.6747680000000003,3.211805,19.965299999999957,3803.926111115147
2025-07-31 17:39:00,39.78588,0.7523150000000003,0.5045658079678889,3.616899,3.1828700000000003,21.122600000000034,3803.976111115147
2025-07-31 17:42:00,39.78588,0.7523150000000003,0.5239254460938481,3.530093000000001,3.125001,20.83330000000001,3804.026111115147
2025-07-31 17:45:00,39.32291,0.7233800000000006,0.49342649721677406,3.4722220000000004,3.0671289999999996,21.41210000000001,3804.0761111151473
2025-07-31 17:48:00,39.32291,0.7523150000000003,0.5239247879111988,3.5879630000000002,3.1828700000000003,20.25460000000004,3804.1261111151475
2025-07-31 17:51:00,39.32291,0.7523149999999994,0.484520448363341,3.5590279999999996,3.0960660000000004,21.41210000000001,3804.1761111151477
2025-07-31 17:54:00,39.32291,0.8101859999999999,0.5656907306018607,3.616897999999999,3.1828699999999994,20.543900000000008,3804.226111115148
2025-07-31 17:57:00,39.32291,0.7523149999999994,0.5239254460938478,3.6458329999999997,3.240741,20.25460000000004,3804.276111115148
2025-07-31 18:00:00,39.32291,0.8101859999999999,0.5264852877016171,3.5590279999999996,3.0671300000000006,20.54400000000004,3804.3261111151483
2025-07-31 18:03:00,39.78588,0.8391209999999996,0.5372748944824093,3.4432869999999998,2.922453,19.965299999999957,3804.3761111151484
2025-07-31 18:06:00,38.80209,0.7523149999999994,0.5045671687014314,3.414351999999999,2.9803250000000006,18.807900000000018,3804.4261111151486
2025-07-31 18:09:00,38.33912,0.7233799999999997,0.5309820897404816,3.4722229999999996,3.125001,18.807900000000018,3804.476111115149
2025-07-31 18:12:00,38.33912,0.7523149999999994,0.5239247879111985,3.5590279999999996,3.1539350000000006,19.965300000000013,3804.526111115149
2025-07-31 18:15:00,39.32291,0.7523149999999994,0.5045664883350693,3.703704,3.2696760000000005,20.254599999999982,3804.576111115149
2025-07-31 18:18:00,38.33912,0.7233799999999997,0.4934271674544278,3.5590279999999996,3.1539360000000007,19.965299999999957,3804.6261111151493
2025-07-31 18:21:00,39.32291,0.8391209999999996,0.557462826067844,3.5879639999999995,3.0960650000000003,21.12270000000001,3804.6761111151495
2025-07-31 18:24:00,39.78588,0.694445,0.5191415968418415,3.6458329999999997,3.327546,20.83330000000001,3804.7261111151497
2025-07-31 18:27:00,38.80209,0.7523149999999994,0.5045671687014314,3.616897999999999,3.1828710000000004,19.386600000000044,3804.77611111515
2025-07-31 18:30:00,38.80209,0.7233799999999997,0.4934264972167738,3.4722229999999996,3.0671299999999997,19.097200000000043,3804.82611111515
2025-07-31 18:33:00,37.35532,0.8101859999999999,0.5656907306018607,3.616897999999999,3.1828699999999994,18.807900000000018,3804.8761111151503
2025-07-31 18:36:00,39.32291,0.78125,0.5542489540822549,3.4722220000000004,3.0671300000000006,20.254699999999957,3804.9261111151504
2025-07-31 18:39:00,39.32291,0.78125,0.5352236808704305,3.4722220000000004,3.038195,19.675999999999988,3804.9761111151506
2025-07-31 18:42:00,39.78588,0.78125,0.5352236808704305,3.414351,2.9803239999999995,20.254700000000014,3805.026111115151
2025-07-31 18:45:00,38.33912,0.78125,0.5155835339721218,3.4432869999999998,2.9803239999999995,18.51849999999996,3805.076111115151
2025-07-31 18:48:00,38.33912,0.6076389999999998,0.48268380881019884,3.414352,3.1828710000000004,20.833399999999983,3805.126111115151
2025-07-31 18:51:00,39.32291,0.7523149999999994,0.5239254460938478,3.616898,3.211806,21.122799999999984,3805.1761111151513
2025-07-31 18:54:00,38.33912,0.7233799999999997,0.5309820897404816,3.5590269999999995,3.211805,20.83330000000001,3805.2261111151515
2025-07-31 18:57:00,39.32291,0.6944439999999998,0.5009364981719523,3.5590279999999996,3.211806,21.122600000000034,3805.2761111151517
2025-07-31 19:00:00,39.32291,0.78125,0.5155842242905733,3.530092,3.0671300000000006,19.386599999999987,3805.326111115152
2025-07-31 19:03:00,39.32291,0.7233799999999997,0.4934264972167738,3.4432869999999998,3.038194,20.83330000000001,3805.376111115152
2025-07-31 19:06:00,38.33912,0.8101859999999999,0.5464005300195517,3.414351999999999,2.9513879999999997,20.543999999999983,3805.4261111151523
2025-07-31 19:09:00,39.32291,0.6944439999999998,0.5191411851034479,3.587961999999999,3.2696759999999996,20.83330000000001,3805.4761111151524
2025-07-31 19:12:00,38.33912,0.7233789999999996,0.4934254397721736,3.5590279999999996,3.1539350000000006,16.2038,3805.5261111151526
2025-07-31 19:15:00,39.32291,0.6944439999999998,0.5191411851034479,3.4432869999999998,3.125001,20.25460000000004,3805.576111115153
2025-07-31 19:18:00,38.80209,0.78125,0.5155842242905733,3.587961999999999,3.125,20.25460000000004,3805.626111115153
2025-07-31 19:21:00,38.80209,0.8101859999999999,0.526483887491988,3.5879639999999995,3.096064,19.965300000000013,3805.676111115153
2025-07-31 19:24:00,38.80209,0.7233799999999997,0.4934264972167738,3.4722229999999996,3.0671299999999997,21.70139999999998,3805.7261111151533
2025-07-31 19:27:00,38.33912,0.78125,0.535223013193782,3.616899,3.1828710000000004,17.65039999999999,3805.7761111151535
2025-07-31 19:30:00,38.33912,0.8391210000000004,0.5770129716208023,3.790509,3.327546,20.254699999999957,3805.8261111151537
2025-07-31 19:33:00,39.32291,0.7233800000000006,0.5124992518530309,3.530093000000001,3.153936,20.25460000000004,3805.876111115154
2025-07-31 19:36:00,38.80209,0.8680560000000002,0.5479603213870663,3.501158,2.951389,19.386599999999987,3805.926111115154
2025-07-31 19:39:00,38.80209,0.78125,0.5155835339721218,3.501158,3.038195,20.543999999999983,3805.9761111151543
2025-07-31 19:42:00,38.80209,0.7523150000000003,0.5045664883350697,3.4722220000000004,3.038194,20.254599999999982,3806.0261111151544
2025-07-31 19:45:00,38.33912,0.7523150000000003,0.542681919864334,3.5590280000000005,3.1828710000000004,20.83329999999995,3806.0761111151546
2025-07-31 19:48:00,38.33912,0.8101849999999997,0.5464001457542117,3.7905100000000003,3.327547000000001,17.93979999999999,3806.126111115155
2025-07-31 19:51:00,38.33912,0.8101849999999997,0.5464008227645533,3.703703,3.240741,19.386599999999987,3806.176111115155
2025-07-31 19:54:00,38.33912,0.78125,0.5155835339721218,3.530093,3.0671299999999997,20.254700000000014,3806.226111115155
2025-07-31 19:57:00,37.81829,0.8391200000000003,0.5574631318619137,3.5590270000000004,3.0671299999999997,17.650500000000022,3806.2761111151553
2025-07-31 20:00:00,38.25232,0.8391200000000003,0.577012582310191,3.616898000000001,3.1539360000000007,20.254700000000014,3806.3261111151555
2025-07-31 20:03:00,38.31018,0.8101849999999997,0.565690337279751,3.5590280000000005,3.125001000000001,19.097200000000043,3806.3761111151557
2025-07-31 20:06:00,38.22338,0.8680560000000002,0.5882220315030119,3.6747679999999994,3.1828699999999994,18.807799999999986,3806.426111115156
2025-07-31 20:09:00,38.33912,0.8680560000000002,0.5479603213870663,3.7615740000000004,3.211805,20.25460000000004,3806.476111115156
2025-07-31 20:12:00,38.31018,0.78125,0.5542489540822549,3.616898,3.211806,19.386500000000012,3806.5261111151563
2025-07-31 20:15:00,38.33912,0.8680560000000002,0.5479610405991768,3.6747679999999994,3.125,19.675900000000013,3806.5761111151564
2025-07-31 20:18:00,39.32291,0.8969909999999999,0.579265354894065,3.616898,3.0671290000000004,18.807900000000018,3806.6261111151566
2025-07-31 20:21:00,38.33912,0.8101849999999997,0.5264842128076064,3.501157,3.009259,19.965300000000013,3806.676111115157
2025-07-31 20:24:00,37.81829,0.8101849999999997,0.5844256621988326,3.645834,3.240741,20.25460000000004,3806.726111115157
2025-07-31 20:27:00,37.81829,0.78125,0.5542489540822549,3.6458329999999997,3.240741,20.544099999999958,3806.776111115157
2025-07-31 20:30:00,37.81829,0.7523150000000003,0.542681919864334,3.501158,3.125001,19.09729999999996,3806.8261111151573
2025-07-31 20:33:00,38.33912,0.8680560000000002,0.5479603213870663,3.4722220000000004,2.922453,19.965299999999957,3806.8761111151575
2025-07-31 20:36:00,36.89236,0.7523150000000003,0.5045664883350697,3.4722220000000004,3.038194,19.675900000000013,3806.9261111151577
2025-07-31 20:39:00,38.33912,0.8969910000000008,0.5585466336271951,3.5879630000000002,3.0092600000000003,19.965300000000013,3806.976111115158
2025-07-31 20:42:00,37.81829,0.78125,0.5542489540822549,3.6747680000000003,3.2696760000000005,19.386499999999955,3807.026111115158
2025-07-31 20:45:00,37.81829,0.8391210000000004,0.5574635122607677,3.6747680000000003,3.1828699999999994,18.807900000000018,3807.0761111151583
2025-07-31 20:48:00,38.33912,0.8391210000000004,0.5372748944824096,3.501158,2.9803239999999995,19.675900000000013,3807.1261111151584
2025-07-31 20:51:00,37.81829,0.8680560000000002,0.5479603213870663,3.501158,2.951389,18.518599999999992,3807.1761111151586
2025-07-31 20:54:00,36.89236,0.8391210000000004,0.5372756042151076,3.4432869999999998,2.922454,17.650500000000022,3807.226111115159
2025-07-31 20:57:00,37.81829,0.8680560000000002,0.5684160161062489,3.3854170000000003,2.8645830000000005,18.51849999999996,3807.276111115159
2025-07-31 21:00:00,37.81829,0.78125,0.5155835339721218,3.4722220000000004,3.009259,17.939900000000023,3807.326111115159
2025-07-31 21:03:00,37.81829,0.78125,0.5155828436528345,3.645834,3.1828700000000003,17.93979999999999,3807.3761111151593
2025-07-31 21:06:00,36.89236,0.7523150000000003,0.5045671687014317,3.4722219999999995,3.038195,18.518500000000017,3807.4261111151595
2025-07-31 21:09:00,36.89236,0.78125,0.535223013193782,3.616898,3.1828700000000003,18.807799999999986,3807.4761111151597
2025-07-31 21:12:00,37.81829,0.78125,0.5542489540822549,3.703703,3.298611,20.254599999999982,3807.52611111516
2025-07-31 21:15:00,36.89236,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,17.36110000000002,3807.57611111516
2025-07-31 21:18:00,36.89236,0.78125,0.535223013193782,3.4432869999999998,3.009259,17.93979999999999,3807.6261111151603
2025-07-31 21:21:00,36.89236,0.7233800000000006,0.5309820897404818,3.6458329999999997,3.2986109999999993,19.675900000000013,3807.6761111151604
2025-07-31 21:24:00,36.89236,0.8680560000000002,0.5267601861195611,3.5590280000000005,2.9803239999999995,17.650400000000047,3807.7261111151606
2025-07-31 21:27:00,36.89236,0.8680560000000002,0.5479610405991768,3.4432869999999998,2.8935190000000004,19.097199999999987,3807.776111115161
2025-07-31 21:30:00,37.81829,0.78125,0.5155842242905733,3.4722219999999995,3.0092600000000003,19.675899999999956,3807.826111115161
2025-07-31 21:33:00,36.89236,0.7233800000000006,0.49342649721677406,3.4722220000000004,3.0671289999999996,18.229100000000017,3807.876111115161
2025-07-31 21:36:00,36.89236,0.8391210000000004,0.5770129716208023,3.3854170000000003,2.922454,16.493100000000027,3807.9261111151613
2025-07-31 21:39:00,36.89236,0.8391210000000004,0.5574628260678444,3.616899,3.125,18.518500000000017,3807.9761111151615
2025-07-31 21:42:00,37.73148,0.7233799999999997,0.5124986033344638,3.5879639999999995,3.211806,17.36110000000002,3808.0261111151617
2025-07-31 21:45:00,37.81829,0.7233799999999997,0.5124992518530305,3.4432869999999998,3.0671299999999997,19.965300000000013,3808.076111115162
2025-07-31 21:48:00,36.86343,0.8391209999999996,0.5372748944824093,3.4432869999999998,2.922453,19.675900000000013,3808.126111115162
2025-07-31 21:51:00,38.33912,0.8680560000000002,0.5479603213870663,3.4432869999999998,2.8935179999999994,19.386599999999987,3808.1761111151623
2025-07-31 21:54:00,37.81829,0.8391209999999996,0.5372748944824093,3.4432869999999998,2.922453,18.807900000000018,3808.2261111151624
2025-07-31 21:57:00,36.89236,0.78125,0.5155842242905733,3.4432869999999998,2.9803250000000006,17.939800000000048,3808.2761111151626
2025-07-31 22:00:00,37.35532,0.8391210000000004,0.5372748944824096,3.501158,2.9803239999999995,17.65039999999999,3808.326111115163
2025-07-31 22:03:00,37.35532,0.7233799999999997,0.4934264972167738,3.4722229999999996,3.0671299999999997,18.518599999999992,3808.376111115163
2025-07-31 22:06:00,36.89236,0.7523149999999994,0.5239247879111985,3.3564819999999997,2.9513890000000007,19.386599999999987,3808.426111115163
2025-07-31 22:09:00,36.89236,0.7523149999999994,0.5045671687014314,3.414351999999999,2.9803250000000006,19.09730000000002,3808.4761111151633
2025-07-31 22:12:00,36.89236,0.8101859999999999,0.5264845875972289,3.4432869999999998,2.9513879999999997,18.22920000000005,3808.5261111151635
2025-07-31 22:15:00,36.89236,0.7523149999999994,0.5045664883350693,3.4432869999999998,3.009259,17.650499999999965,3808.5761111151637
2025-07-31 22:18:00,37.35532,0.78125,0.535223013193782,3.3854170000000003,2.9513890000000007,18.22919999999999,3808.626111115164
2025-07-31 22:21:00,38.33912,0.8391210000000004,0.5574635122607677,3.4722220000000004,2.9803239999999995,18.22919999999999,3808.676111115164
2025-07-31 22:24:00,39.32291,0.78125,0.535223013193782,3.616899,3.1828710000000004,20.54400000000004,3808.7261111151643
2025-07-31 22:27:00,38.25232,0.8391210000000004,0.5372756042151076,3.4432869999999998,2.922454,21.41210000000001,3808.7761111151644
2025-07-31 22:30:00,38.80209,0.7523150000000003,0.5239247879111988,3.4432869999999998,3.038194,18.807800000000043,3808.8261111151646
2025-07-31 22:33:00,38.80209,0.8391210000000004,0.5770129716208023,3.501158,3.038195,20.254699999999957,3808.876111115165
2025-07-31 22:36:00,38.80209,0.78125,0.5155835339721218,3.501158,3.038195,18.518500000000017,3808.926111115165
2025-07-31 22:39:00,37.81829,0.7523150000000003,0.5045671687014317,3.211805,2.7777780000000005,19.386500000000012,3808.976111115165
2025-07-31 22:42:00,36.37153,0.78125,0.5155828436528345,3.3564819999999997,2.8935180000000003,19.96520000000004,3809.0261111151653
2025-07-31 22:45:00,36.89236,0.8391210000000004,0.5163555156115776,3.2986120000000003,2.748842,19.386600000000044,3809.0761111151655
2025-07-31 22:48:00,36.89236,0.7523150000000003,0.5239241297278311,3.0960660000000004,2.6909719999999995,18.80789999999996,3809.1261111151657
2025-07-31 22:51:00,35.90857,0.8391210000000004,0.5574621398741589,3.0960660000000004,2.6041659999999993,18.22919999999999,3809.176111115166
2025-07-31 22:54:00,36.89236,0.8391210000000004,0.5372748944824096,3.1828710000000004,2.6620369999999998,20.83330000000001,3809.226111115166
2025-07-31 22:57:00,36.89236,0.8391210000000004,0.5574628260678444,3.240741,2.748842,17.93979999999999,3809.2761111151663
2025-07-31 23:00:00,36.89236,0.7523150000000003,0.5045664883350697,3.1828710000000004,2.748843,19.097199999999987,3809.3261111151664
2025-07-31 23:03:00,35.90857,0.7523150000000003,0.5045658079678877,3.327547000000001,2.8935179999999994,20.543999999999983,3809.3761111151666
2025-07-31 23:06:00,35.90857,0.8391210000000004,0.5163555156115776,3.2986120000000003,2.748842,18.518500000000017,3809.426111115167
2025-07-31 23:09:00,35.41666,0.7523150000000003,0.4845204483633413,2.8935180000000003,2.430556,18.518500000000017,3809.476111115167
2025-07-31 23:12:00,34.4618,0.7523150000000003,0.5045664883350697,2.8935180000000003,2.4594899999999997,15.9144,3809.526111115167
2025-07-31 23:15:00,35.41666,0.7523150000000003,0.4845204483633413,3.009259,2.546297,18.51849999999996,3809.5761111151674
2025-07-31 23:18:00,33.96991,0.7233799999999997,0.4736804238247583,2.7199079999999993,2.2858799999999997,17.071799999999996,3809.6261111151675
2025-07-31 23:21:00,32.98611,0.694445,0.48215631946967735,2.5752319999999997,2.1990739999999995,16.492999999999995,3809.6761111151677
2025-07-31 23:24:00,32.98611,0.8101859999999999,0.5058511108079113,2.5752319999999997,2.054397,15.3356,3809.726111115168
2025-07-31 23:27:00,32.52315,0.6944439999999998,0.4627160840779452,2.3726849999999997,1.967593,18.807900000000018,3809.776111115168
2025-07-31 23:30:00,32.52315,0.6944439999999998,0.4627160840779452,2.2858789999999996,1.8807869999999998,17.071799999999996,3809.8261111151683
2025-07-31 23:33:00,32.00232,0.6944439999999998,0.4627160840779452,2.314814,1.9097220000000004,17.071799999999996,3809.8761111151684
2025-07-31 23:36:00,32.00232,0.6944439999999998,0.4627160840779452,2.314814,1.9097220000000004,16.493100000000027,3809.9261111151686
2025-07-31 23:39:00,32.00232,0.6944439999999998,0.4214076354337359,2.3726849999999997,1.9097220000000004,15.9144,3809.976111115169
2025-07-31 23:42:00,32.00232,0.6655090000000001,0.4707475566425944,2.228009,1.8807869999999998,17.361099999999965,3810.026111115169
2025-07-31 23:45:00,32.00232,0.7233789999999996,0.473680047103418,2.4016200000000003,1.967593,17.65039999999999,3810.076111115169
2025-07-31 23:48:00,31.01852,0.6944439999999998,0.4627160840779452,2.228009,1.8229170000000003,15.625,3810.1261111151694
2025-07-31 23:51:00,31.53935,0.694445,0.4627164652343431,2.256945,1.851852,16.492999999999995,3810.1761111151695
2025-07-31 23:54:00,31.53935,0.7233799999999997,0.47367972859245405,2.285881,1.851852,17.939899999999966,3810.2261111151697
2025-07-31 23:57:00,31.53935,0.8680560000000002,0.5267601861195618,2.34375,1.765046,17.650500000000022,3810.27611111517
2025-08-01 00:00:00,31.53935,0.7233799999999997,0.4531531310748199,2.3148149999999994,1.851852,16.20369999999997,3810.32611111517
2025-08-01 00:03:00,30.55556,0.8101859999999999,0.5656900738943188,2.1990749999999997,1.765046,17.361099999999965,3810.3761111151703
2025-08-01 00:06:00,31.53935,0.7523149999999994,0.4845197424640823,2.3148149999999994,1.851852,16.492999999999995,3810.4261111151704
2025-08-01 00:09:00,30.55556,0.8101859999999999,0.5058518375024222,2.170139,1.649305,16.20369999999997,3810.4761111151706
2025-08-01 00:12:00,31.25,0.8101859999999999,0.5264845875972295,2.3148149999999994,1.8229160000000002,16.203700000000026,3810.526111115171
2025-08-01 00:15:00,32.00232,0.7233789999999996,0.47368004710341866,2.3726849999999997,1.9386580000000002,16.782399999999996,3810.576111115171
2025-08-01 00:18:00,32.00232,0.7233789999999996,0.47368004710341866,2.2858789999999996,1.851852,15.625,3810.626111115171
2025-08-01 00:21:00,32.00232,0.6655089999999992,0.4317448369000034,2.1990749999999997,1.7939820000000006,16.782399999999996,3810.6761111151714
2025-08-01 00:24:00,30.55556,0.694445,0.48215631946967735,2.141204,1.765046,17.361099999999965,3810.7261111151715
2025-08-01 00:27:00,32.52315,0.6365739999999995,0.44038285940901123,2.228009,1.8807870000000007,15.3356,3810.7761111151717
2025-08-01 00:30:00,31.01852,0.694445,0.4627164652343431,2.1990739999999995,1.7939809999999996,16.20369999999997,3810.826111115172
2025-08-01 00:33:00,32.52315,0.6076389999999998,0.42899568280803646,2.083334,1.765047,16.203700000000026,3810.876111115172
2025-08-01 00:36:00,31.01852,0.6655089999999992,0.45161984542346706,2.1122689999999995,1.7361120000000003,17.650500000000022,3810.9261111151723
2025-08-01 00:39:00,32.52315,0.7523149999999994,0.4845197424640823,2.2280089999999992,1.765046,14.757000000000005,3810.9761111151724
2025-08-01 00:42:00,32.00232,0.7233799999999997,0.47367972859245405,2.1990749999999997,1.765046,17.650499999999965,3811.0261111151726
2025-08-01 00:45:00,32.00232,0.6655089999999992,0.47074755664259466,2.2280089999999992,1.8807870000000007,17.93979999999999,3811.076111115173
2025-08-01 00:48:00,32.00232,0.7523149999999994,0.48451903656387363,2.4016209999999996,1.938657,15.335699999999974,3811.126111115173
2025-08-01 00:51:00,32.00232,0.6076389999999998,0.42899568280803646,2.2858799999999997,1.967593,16.493100000000027,3811.176111115173
2025-08-01 00:54:00,32.00232,0.6365739999999995,0.44038285940901123,2.1990739999999995,1.851852,15.046199999999999,3811.2261111151734
2025-08-01 00:57:00,32.00232,0.5787040000000001,0.4174477361556908,2.054399,1.765047,16.203700000000026,3811.2761111151735
2025-08-01 01:00:00,32.00232,0.6076389999999998,0.4289950323421907,2.1412050000000002,1.8229170000000003,16.782399999999996,3811.3261111151737
2025-08-01 01:03:00,32.00232,0.6655100000000003,0.4109923980809583,2.1122690000000004,1.6782409999999999,17.939899999999966,3811.376111115174
2025-08-01 01:06:00,31.97338,0.5497680000000003,0.440766815191774,2.0254630000000002,1.8229170000000003,17.071799999999996,3811.426111115174
2025-08-01 01:09:00,31.53935,0.694445,0.4627164652343431,2.3148150000000003,1.9097220000000004,16.782399999999996,3811.4761111151743
2025-08-01 01:12:00,32.52315,0.578703,0.4174466954713033,2.1122690000000004,1.8229170000000003,15.625,3811.5261111151744
2025-08-01 01:15:00,32.52315,0.5787040000000001,0.4174477361556908,2.1122690000000004,1.8229170000000003,17.650400000000047,3811.5761111151746
2025-08-01 01:18:00,32.00232,0.578703,0.4174466954713033,2.1122690000000004,1.8229170000000003,13.02090000000004,3811.626111115175
2025-08-01 01:21:00,32.00232,0.578703,0.4531528516833021,2.1701380000000006,1.9386580000000002,15.625,3811.676111115175
2025-08-01 01:24:00,32.00232,0.5787040000000001,0.4174477361556908,2.054399,1.765047,16.49309999999997,3811.726111115175
2025-08-01 01:27:00,31.07639,0.6655100000000003,0.47074795340578457,2.170139,1.8229160000000002,17.071799999999996,3811.7761111151754
2025-08-01 01:30:00,32.3206,0.6655100000000003,0.48923069514602796,2.343751,2.025461999999999,15.335699999999974,3811.8261111151755
2025-08-01 01:33:00,32.98611,0.6076389999999998,0.40980080920625606,2.3148150000000003,1.967593,16.782399999999996,3811.8761111151757
2025-08-01 01:36:00,32.00232,0.6076389999999998,0.42899568280803646,2.1122690000000004,1.7939820000000006,17.071799999999996,3811.926111115176
2025-08-01 01:39:00,32.00232,0.6076389999999998,0.42899568280803646,2.1122690000000004,1.7939820000000006,16.782399999999996,3811.976111115176
2025-08-01 01:42:00,32.00232,0.6655100000000003,0.45162023129255124,2.1990740000000004,1.8229160000000002,18.518500000000017,3812.0261111151763
2025-08-01 01:45:00,32.52315,0.694445,0.4627164652343425,2.3148150000000003,1.9097219999999995,16.20369999999997,3812.0761111151764
2025-08-01 01:48:00,32.52315,0.6365739999999995,0.44038285940901123,2.3148149999999994,1.967593,17.07170000000002,3812.1261111151766
2025-08-01 01:51:00,32.00232,0.6655089999999992,0.4707475566425941,2.3148149999999994,1.967593,16.492999999999995,3812.176111115177
2025-08-01 01:54:00,32.00232,0.78125,0.45196608610114947,2.3726849999999997,1.8229160000000002,16.20369999999997,3812.226111115177
2025-08-01 01:57:00,32.00232,0.6944439999999998,0.4425114881846866,2.170139,1.7361110000000002,16.492999999999995,3812.276111115177
2025-08-01 02:00:00,31.01852,0.6944439999999998,0.48215658755109464,2.141203,1.765047,15.914300000000026,3812.3261111151774
2025-08-01 02:03:00,31.01852,0.78125,0.5155828436528338,2.256945,1.7939809999999996,15.914300000000026,3812.3761111151775
2025-08-01 02:06:00,32.00232,0.7233799999999997,0.4736804238247583,2.2280089999999992,1.7939809999999996,15.914299999999969,3812.4261111151777
2025-08-01 02:09:00,32.00232,0.6655089999999992,0.45161984542346706,2.1122689999999995,1.7361120000000003,17.361099999999965,3812.476111115178
2025-08-01 02:12:00,32.00232,0.6655089999999992,0.4707475566425941,2.3148149999999994,1.967593,16.492999999999995,3812.526111115178
2025-08-01 02:15:00,32.98611,0.7233799999999997,0.47367972859245405,2.4016209999999996,1.9675919999999998,16.782399999999996,3812.5761111151783
2025-08-01 02:18:00,31.53935,0.5787039999999992,0.4174477361556905,2.1122689999999995,1.8229170000000003,15.9144,3812.6261111151784
2025-08-01 02:21:00,30.55556,0.5787039999999992,0.4174477361556905,2.0833329999999997,1.7939810000000005,15.04630000000003,3812.6761111151786
2025-08-01 02:24:00,30.55556,0.6365739999999995,0.4403821974085592,2.1990749999999997,1.851852,15.625,3812.726111115179
2025-08-01 02:27:00,30.55556,0.6365739999999995,0.44038285940901123,2.083334,1.7361120000000003,15.625,3812.776111115179
2025-08-01 02:30:00,30.55556,0.694445,0.4627164652343431,2.054398,1.649305,15.625,3812.826111115179
2025-08-01 02:33:00,30.55556,0.694445,0.4627164652343431,2.141204,1.7361110000000002,17.071799999999996,3812.8761111151794
2025-08-01 02:36:00,32.98611,0.7523150000000003,0.4845197424640821,2.3148150000000003,1.8518519999999992,17.071799999999996,3812.9261111151795
2025-08-01 02:39:00,32.98611,0.6076389999999998,0.4289950323421907,2.17014,1.851852,17.36110000000002,3812.9761111151797
2025-08-01 02:42:00,31.53935,0.6655089999999992,0.4707475566425941,2.34375,1.9965280000000005,17.071799999999996,3813.02611111518
2025-08-01 02:45:00,32.98611,0.7523149999999994,0.4636748465156461,2.3726849999999997,1.8807869999999998,17.93979999999999,3813.07611111518
2025-08-01 02:48:00,32.52315,0.6076389999999998,0.42899568280803646,2.170139,1.851852,16.49309999999997,3813.1261111151803
2025-08-01 02:51:00,31.07639,0.6076389999999998,0.46534997237771997,2.1122689999999995,1.851852,15.9144,3813.1761111151804
2025-08-01 02:54:00,31.07639,0.7233799999999997,0.4736804238247583,2.1122689999999995,1.6782409999999999,17.071799999999996,3813.2261111151806
2025-08-01 02:57:00,32.52315,0.7233799999999997,0.4736804238247583,2.256944,1.8229160000000002,17.650499999999965,3813.276111115181
2025-08-01 03:00:00,32.52315,0.7233799999999997,0.4736804238247583,2.2280089999999992,1.7939809999999996,16.493000000000052,3813.326111115181
2025-08-01 03:03:00,32.00232,0.6365739999999995,0.44038285940901123,2.228009,1.8807870000000007,16.782399999999996,3813.376111115181
2025-08-01 03:06:00,32.00232,0.5787040000000001,0.3789448315430058,2.141204,1.7939819999999997,17.939800000000048,3813.4261111151814
2025-08-01 03:09:00,30.96065,0.6365739999999995,0.44038285940901123,2.1122689999999995,1.765047,16.203700000000026,3813.4761111151815
2025-08-01 03:15:00,30.55556,0.7233789999999996,0.47368004710341866,2.170139,1.7361120000000003,15.914300000000026,3813.4761111151815
2025-08-01 03:18:00,31.01852,0.8391209999999996,0.5163562524522329,2.3148149999999994,1.765046,17.36110000000002,3813.5261111151817
2025-08-01 03:21:00,32.00232,0.8101859999999999,0.5058518375024222,2.34375,1.8229160000000002,16.782500000000027,3813.576111115182
2025-08-01 03:24:00,32.00232,0.6944439999999998,0.4627153997096954,2.256945,1.851852,16.782500000000027,3813.626111115182
2025-08-01 03:27:00,30.55556,0.7233789999999996,0.45315204101090595,2.170139,1.7071760000000005,16.492999999999995,3813.6761111151823
2025-08-01 03:30:00,30.55556,0.7233789999999996,0.49342611001027603,2.1122680000000003,1.7071760000000005,17.650400000000047,3813.7261111151824
2025-08-01 03:33:00,30.55556,0.6655089999999992,0.45161984542346706,2.1122689999999995,1.7361120000000003,15.3356,3813.7761111151826
2025-08-01 03:36:00,31.53935,0.6365739999999995,0.44038285940901123,2.141204,1.7939820000000006,14.75690000000003,3813.826111115183
2025-08-01 03:39:00,31.53935,0.7233799999999997,0.4736804238247576,2.3148150000000003,1.8807869999999998,15.04630000000003,3813.876111115183
2025-08-01 03:42:00,32.52315,0.6655100000000003,0.43174591244927374,2.2858800000000006,1.8807869999999998,15.625,3813.926111115183
2025-08-01 03:45:00,32.52315,0.6076389999999998,0.42899568280803646,2.1990740000000004,1.8807870000000007,15.914300000000026,3813.9761111151834
2025-08-01 03:48:00,32.52315,0.5497680000000003,0.4057260663391626,2.1122690000000004,1.851852,16.782399999999996,3814.0261111151835
2025-08-01 03:51:00,32.52315,0.578703,0.4174473341448313,2.0254630000000002,1.7361120000000003,17.071799999999996,3814.0761111151837
2025-08-01 03:54:00,31.01852,0.5787040000000001,0.4355992382762411,1.9965280000000005,1.7361110000000002,16.782399999999996,3814.126111115184
2025-08-01 03:57:00,31.01852,0.6076389999999998,0.44747970898059425,1.967593,1.6782410000000008,15.625,3814.176111115184
