Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-01 04:00:00,32.46528,0.6076389999999998,0.44747970898059425,2.170139,1.8807870000000007,17.650499999999965,3814.2261111151843
2025-08-01 04:03:00,32.03125,0.6655100000000003,0.45162023129255124,2.1990740000000004,1.8229160000000002,17.361199999999997,3814.2761111151844
2025-08-01 04:06:00,32.03125,0.6655100000000003,0.43174591244927435,2.170139,1.765046,16.49309999999997,3814.3261111151846
2025-08-01 04:09:00,32.00232,0.6076389999999998,0.42899568280803646,2.1122690000000004,1.7939820000000006,17.071799999999996,3814.376111115185
2025-08-01 04:12:00,32.08912,0.5787040000000001,0.4174477361556908,2.083334,1.7939819999999997,15.3356,3814.426111115185
2025-08-01 04:15:00,32.00232,0.6365739999999995,0.47737280668490506,2.228009,1.9386580000000002,17.650500000000022,3814.476111115185
2025-08-01 04:18:00,32.00232,0.6655089999999992,0.45161984542346706,2.256944,1.8807870000000007,15.9144,3814.5261111151854
2025-08-01 04:21:00,32.00232,0.6655089999999992,0.4516191721275821,2.1990749999999997,1.8229170000000003,15.3356,3814.5761111151855
2025-08-01 04:24:00,32.00232,0.6655089999999992,0.47074690723780926,2.1990749999999997,1.851852,17.361099999999965,3814.6261111151857
2025-08-01 04:27:00,32.00232,0.7233799999999997,0.45315313107481936,2.256944,1.7939809999999996,16.782399999999996,3814.676111115186
2025-08-01 04:30:00,32.00232,0.6655089999999992,0.45161984542346706,2.170139,1.7939820000000006,16.782399999999996,3814.726111115186
2025-08-01 04:33:00,32.00232,0.6365739999999995,0.44038285940901123,2.1122689999999995,1.765047,16.20369999999997,3814.7761111151863
2025-08-01 04:36:00,31.01852,0.78125,0.5155828436528338,2.256945,1.7939809999999996,18.22919999999999,3814.8261111151864
2025-08-01 04:39:00,32.00232,0.7233789999999996,0.47368004710341866,2.2858789999999996,1.851852,17.361099999999965,3814.8761111151866
2025-08-01 04:42:00,31.01852,0.6655090000000001,0.4516198454234674,2.141203,1.765046,16.782399999999996,3814.926111115187
2025-08-01 04:45:00,30.64236,0.6944439999999998,0.4627160840779452,2.170139,1.765047,15.3356,3814.976111115187
2025-08-01 04:48:00,31.53935,0.8101849999999997,0.5058514726720867,2.314814,1.7939810000000005,16.493100000000027,3815.026111115187
2025-08-01 04:51:00,32.52315,0.6655089999999992,0.43174553808189303,2.2280089999999992,1.8229170000000003,17.650500000000022,3815.0761111151874
2025-08-01 04:54:00,31.01852,0.6655089999999992,0.45161984542346706,2.0833329999999997,1.7071760000000005,17.361199999999997,3815.1261111151875
2025-08-01 04:57:00,31.01852,0.6655089999999992,0.4707475566425941,2.170139,1.8229170000000003,16.49309999999997,3815.1761111151877
2025-08-01 05:00:00,32.00232,0.7233799999999997,0.47367972859245405,2.1990749999999997,1.765046,17.07170000000002,3815.226111115188
2025-08-01 05:03:00,32.00232,0.6365739999999995,0.44038285940901123,2.1122689999999995,1.765047,16.782399999999996,3815.276111115188
2025-08-01 05:06:00,30.93172,0.7233799999999997,0.4736804238247583,2.2280089999999992,1.7939809999999996,17.36110000000002,3815.3261111151883
2025-08-01 05:09:00,32.52315,0.6365739999999995,0.44038285940901123,2.1122689999999995,1.765047,17.650400000000047,3815.3761111151885
2025-08-01 05:12:00,31.07639,0.6365739999999995,0.4591921171638219,2.170139,1.851852,16.492999999999995,3815.4261111151886
2025-08-01 05:15:00,30.09259,0.7233789999999996,0.49342611001027603,2.228009,1.8229170000000003,17.361000000000047,3815.476111115189
2025-08-01 05:18:00,30.09259,0.7233789999999996,0.47368004710341866,2.2858789999999996,1.851852,15.335699999999974,3815.526111115189
2025-08-01 05:21:00,30.55556,0.78125,0.49524133212910454,2.170139,1.6782409999999999,15.914299999999969,3815.576111115189
2025-08-01 05:24:00,30.55556,0.7523149999999994,0.4845197424640823,2.170139,1.7071760000000005,17.361099999999965,3815.6261111151894
2025-08-01 05:27:00,30.55556,0.7523149999999994,0.48451903656387363,2.285881,1.8229170000000003,16.203700000000026,3815.6761111151895
2025-08-01 05:30:00,31.53935,0.8101859999999999,0.5058511108079113,2.285881,1.765046,17.93979999999999,3815.7261111151897
2025-08-01 05:33:00,31.53935,0.7523149999999994,0.5045664883350693,2.256945,1.8229170000000003,16.782399999999996,3815.77611111519
2025-08-01 05:36:00,32.52315,0.7233789999999996,0.49342611001027603,2.4016200000000003,1.9965280000000005,17.07170000000002,3815.82611111519
2025-08-01 05:39:00,32.98611,0.7233799999999997,0.4736804238247583,2.3148149999999994,1.8807869999999998,19.097199999999987,3815.8761111151903
2025-08-01 05:42:00,32.98611,0.6076389999999998,0.42899568280803646,2.1990739999999995,1.8807869999999998,17.071799999999996,3815.9261111151905
2025-08-01 05:45:00,32.98611,0.6076389999999998,0.42899568280803646,2.170139,1.851852,15.046299999999974,3815.9761111151906
2025-08-01 05:48:00,31.53935,0.5787040000000001,0.45315267917343566,2.054399,1.8229170000000003,14.757000000000005,3816.026111115191
2025-08-01 05:51:00,31.01852,0.6076389999999998,0.42899568280803646,2.170139,1.851852,16.493100000000027,3816.076111115191
2025-08-01 05:54:00,31.01852,0.6076389999999998,0.42899568280803646,2.170139,1.851852,16.20369999999997,3816.126111115191
2025-08-01 05:57:00,31.01852,0.6365739999999995,0.44038285940901123,2.1990739999999995,1.851852,17.071799999999996,3816.1761111151914
2025-08-01 06:00:00,31.07639,0.694445,0.4627164652343431,2.2858799999999997,1.8807869999999998,15.625,3816.2261111151915
2025-08-01 06:03:00,34.43287,0.7233799999999997,0.4736804238247583,2.1990739999999995,1.765046,20.543999999999983,3816.2761111151917
2025-08-01 06:06:00,34.43287,0.6365739999999995,0.44038285940901123,2.141204,1.7939820000000006,18.22919999999999,3816.326111115192
2025-08-01 06:09:00,37.35532,0.8391209999999996,0.6842800689483924,3.2118059999999993,2.922454000000001,19.097199999999987,3816.376111115192
2025-08-01 06:12:00,40.76968,0.78125,0.5907294739604798,4.253473,3.9062509999999993,21.412099999999953,3816.4261111151923
2025-08-01 06:15:00,41.72454,0.7233799999999997,0.6002211641761007,4.427084,4.195606,23.148199999999974,3816.4761111151925
2025-08-01 06:18:00,41.72454,0.6655089999999992,0.5743373263591891,4.513889,4.340277,21.411999999999978,3816.5261111151926
2025-08-01 06:21:00,41.72454,0.694445,0.5709065831445944,4.600695,4.369216,22.280100000000004,3816.576111115193
2025-08-01 06:24:00,41.72454,0.7233799999999997,0.6002200222086843,4.774306,4.542826,24.01610000000005,3816.626111115193
2025-08-01 06:27:00,42.70834,0.6365739999999995,0.6365730000000749,5.150465999999999,5.150462,21.412000000000035,3816.676111115193
2025-08-01 06:30:00,42.70834,0.6365739999999995,0.5767687049081667,5.005786,4.890042,23.4375,3816.7261111151934
2025-08-01 06:33:00,43.1713,0.6655089999999992,0.605798940975948,4.947916,4.832177,23.4375,3816.7761111151935
2025-08-01 06:36:00,43.1713,0.6365739999999995,0.5451739269869672,4.803235999999999,4.629632,22.279999999999973,3816.8261111151937
2025-08-01 06:39:00,42.21643,0.6365739999999995,0.5288550205398574,4.542825,4.340281999999999,23.1481,3816.876111115194
2025-08-01 06:42:00,41.23264,0.78125,0.5727307598169156,4.484954,4.108796,21.12270000000001,3816.926111115194
2025-08-01 06:45:00,42.21643,0.7233789999999996,0.5664410646041281,4.398147,4.108797000000001,22.85880000000003,3816.9761111151943
2025-08-01 06:48:00,41.72454,0.6365739999999995,0.4950024582870787,4.195602,3.9351860000000007,24.594899999999996,3817.0261111151945
2025-08-01 06:51:00,40.76968,0.7233799999999997,0.548943971039693,4.079861,3.7615739999999995,22.8587,3817.0761111151946
2025-08-01 06:54:00,39.78588,0.6655089999999992,0.541549681197396,4.137731,3.906251000000001,21.12270000000001,3817.126111115195
2025-08-01 06:57:00,40.76968,0.6365739999999995,0.5288533092120143,4.050926,3.8483799999999997,21.412000000000035,3817.176111115195
2025-08-01 07:00:00,40.76968,0.6365739999999995,0.5288533092120143,4.050926,3.8483799999999997,23.1481,3817.226111115195
2025-08-01 07:03:00,41.72454,0.78125,0.535223013193782,3.9641199999999994,3.530092,22.85889999999995,3817.2761111151954
2025-08-01 07:06:00,41.72454,0.7233789999999996,0.5664398701591998,3.819445,3.530093000000001,22.569399999999973,3817.3261111151955
2025-08-01 07:09:00,41.72454,0.8101859999999999,0.6026688299165089,4.137732,3.7615739999999995,20.833399999999983,3817.3761111151957
2025-08-01 07:12:00,42.21643,0.7523149999999994,0.6129122438262807,4.282408,4.021987000000001,23.148199999999974,3817.426111115196
2025-08-01 07:15:00,42.21643,0.8391210000000004,0.6144829518746866,4.600695,4.195606,24.594899999999996,3817.476111115196
2025-08-01 07:18:00,43.6632,0.8391210000000004,0.6842748615004154,4.976857000000001,4.687495999999999,22.8587,3817.5261111151963
2025-08-01 07:21:00,43.1713,0.7233800000000006,0.6165765610320152,4.803237000000001,4.600697,21.990700000000004,3817.5761111151965
2025-08-01 07:24:00,44.61805,0.8391209999999996,0.6144791679213366,4.658566,4.253471,24.884299999999996,3817.6261111151966
2025-08-01 07:27:00,43.1713,0.8101859999999999,0.6204692010204648,4.600695,4.253475999999999,22.569500000000005,3817.676111115197
2025-08-01 07:30:00,44.15509,0.7233789999999996,0.5835207604758373,4.6875,4.427087,22.569399999999973,3817.726111115197
2025-08-01 07:33:00,46.46991,0.868055,0.979242643738884,6.510415999999999,6.741901,24.305499999999995,3817.776111115197
2025-08-01 07:36:00,35.90857,0.43402799999999964,0.7159571837437815,8.159726,8.825228000000001,15.625,3817.8261111151974
2025-08-01 07:39:00,37.35532,0.6365739999999995,0.7976313631541735,8.362266,8.709492000000001,17.361199999999997,3817.8761111151975
2025-08-01 07:42:00,37.35532,0.6655089999999992,0.8143098628885528,8.449075999999998,8.767357,20.83330000000001,3817.9261111151977
2025-08-01 07:45:00,36.89236,0.6655090000000001,0.8644409692291319,9.085646,9.519677,20.543999999999983,3817.976111115198
2025-08-01 07:48:00,35.90857,0.694445,0.8815306101631196,8.969911999999999,9.374997,20.254599999999982,3818.026111115198
2025-08-01 07:51:00,36.89236,0.7523149999999994,0.8361168198682571,9.085652,9.259257,19.96520000000004,3818.0761111151983
2025-08-01 07:54:00,35.90857,0.7523150000000003,0.8628851292835251,9.114587,9.346062,18.518500000000017,3818.1261111151985
2025-08-01 07:57:00,36.89236,0.8969909999999999,0.8824474596222017,8.998842,8.969911,20.543900000000008,3818.1761111151986
2025-08-01 08:00:00,35.90857,0.8680560000000002,0.8387862408443609,8.825232,8.767356,16.782400000000052,3818.226111115199
2025-08-01 08:03:00,35.90857,0.78125,0.837788973186388,8.593751999999999,8.709492000000001,17.650400000000047,3818.276111115199
2025-08-01 08:06:00,34.4618,0.7523150000000003,0.8225340262582079,8.564812,8.709487,19.386600000000044,3818.326111115199
2025-08-01 08:09:00,33.96991,0.9548610000000002,0.880546641957294,8.680552,8.535881,17.361000000000047,3818.3761111151994
2025-08-01 08:12:00,35.41666,0.9259260000000005,0.8818120129407974,8.680552,8.593746,16.782500000000027,3818.4261111151995
2025-08-01 08:15:00,35.41666,0.8391200000000003,,8.622682000000001,8.622682000000001,17.07170000000002,3818.4761111151997
2025-08-01 08:18:00,36.37153,0.868055,0.8535067570240015,8.622682000000001,8.593747,19.675900000000013,3818.5261111152
2025-08-01 08:21:00,35.41666,0.8969909999999999,0.8377894509351518,8.564812,8.449071,19.097199999999987,3818.5761111152
2025-08-01 08:24:00,38.80209,1.0416670000000003,0.9052249859735323,8.478012,8.217595,19.675900000000013,3818.6261111152003
2025-08-01 08:27:00,46.58565,1.0416670000000003,1.0703388377079186,8.159727,8.21759,25.462900000000047,3818.6761111152005
2025-08-01 08:30:00,47.88773,0.8969909999999999,1.2112126167746315,8.854172,9.548611,24.88420000000002,3818.7261111152006
2025-08-01 08:33:00,49.97107,0.6655089999999992,0.9484603131132792,8.709485999999998,9.346067,24.594899999999996,3818.776111115201
2025-08-01 08:36:00,49.5081,0.6655089999999992,0.9484603131132792,8.420136,9.056717,27.777799999999957,3818.826111115201
2025-08-01 08:39:00,49.5081,0.7233799999999997,0.9845512031273858,8.506941,9.085650999999999,24.884299999999996,3818.876111115201
2025-08-01 08:42:00,54.83218,0.8391210000000004,1.0537052011077903,8.506946,8.969905,28.356499999999983,3818.9261111152014
2025-08-01 08:45:00,55.81597,0.6655090000000001,1.1379859420720684,8.738430000000001,9.866900999999999,31.25000000000003,3818.9761111152015
2025-08-01 08:48:00,57.00231,0.5208329999999997,0.9481667168396325,8.13079,9.172457,31.828700000000026,3819.0261111152017
2025-08-01 08:51:00,56.77083,0.5497690000000004,0.9800281272290682,7.986115000000001,9.027776,34.14350000000002,3819.076111115202
2025-08-01 08:54:00,55.81597,0.46296300000000024,0.9238848366460278,7.841435,8.998842,32.407399999999996,3819.126111115202
2025-08-01 08:57:00,54.1088,0.4340280000000005,0.9296558704546405,7.725695000000001,8.998847,28.93520000000001,3819.1761111152023
2025-08-01 09:00:00,53.87731,0.4340280000000005,0.9296558704546405,7.6967550000000005,8.969907,30.092499999999973,3819.2261111152025
2025-08-01 09:03:00,53.84838,0.46296300000000024,0.9139346169905528,7.6967550000000005,8.825232,32.9862,3819.2761111152026
2025-08-01 09:06:00,54.83218,0.6655090000000001,0.9946956498364973,7.870369999999999,8.622681,35.30090000000001,3819.326111115203
2025-08-01 09:09:00,59.20139,0.6365740000000004,0.929979378904194,7.55208,8.217596,40.509299999999996,3819.376111115203
2025-08-01 09:12:00,60.18519,0.7233790000000004,1.2751625939485811,8.883099999999999,10.214120999999999,39.930499999999995,3819.426111115203
2025-08-01 09:15:00,64.5544,0.8101850000000006,1.1571856386089783,8.362269999999999,9.143515,41.66669999999999,3819.4761111152034
2025-08-01 09:18:00,50.95486,-0.31828699999999976,,6.88657,10.011576999999999,29.51389999999998,3819.5261111152035
2025-08-01 09:21:00,74.24769,0.8101849999999997,1.1454611132486365,7.72569,8.478005,51.79399999999998,3819.5761111152037
2025-08-01 09:24:00,81.04745,0.578703,1.094571866791446,7.436338,8.709495,51.79400000000001,3819.626111115204
2025-08-01 09:27:00,84.46181,0.4050929999999999,1.0248123478191993,7.146993,8.825230000000001,53.240699999999975,3819.676111115204
2025-08-01 09:30:00,87.84722,0.5497689999999995,1.1316192315589093,7.581019,9.056709999999999,56.42350000000002,3819.7261111152043
2025-08-01 09:33:00,88.36806,0.5787040000000001,1.154855102262704,7.5810200000000005,9.027776,51.50460000000001,3819.7761111152045
2025-08-01 09:36:00,88.36806,0.5787040000000001,1.134921836926038,7.6099559999999995,8.998842,57.29169999999996,3819.8261111152046
2025-08-01 09:39:00,87.38426,0.6076389999999998,1.137059710933554,7.6099559999999995,8.912037,56.42369999999997,3819.876111115205
2025-08-01 09:42:00,87.38426,0.6076389999999998,1.1472635591330411,7.581021,8.912042,53.530099999999976,3819.926111115205
2025-08-01 09:45:00,85.9375,0.5787040000000001,1.114828848482506,7.552080999999999,8.883097,50.347200000000015,3819.976111115205
2025-08-01 09:48:00,84.46181,0.5787040000000001,1.1248939986389572,7.523151,8.883097,52.37259999999998,3820.0261111152054
2025-08-01 09:51:00,83.01505,0.6076389999999998,1.126813262177559,7.552086,8.825227,49.76859999999999,3820.0761111152055
2025-08-01 09:54:00,83.01505,0.6076389999999998,1.1472635591330411,7.552086,8.883107,51.215299999999985,3820.1261111152057
2025-08-01 09:57:00,83.01505,0.6365740000000004,1.1484942112425365,7.58102,8.825236,56.423599999999965,3820.176111115206
2025-08-01 10:00:00,84.17245,0.6655090000000001,1.1486297315955758,7.58102,8.738420999999999,51.21530000000001,3820.226111115206
2025-08-01 10:03:00,81.04745,0.28935200000000005,0.9578747523475422,7.03125,8.998838,49.76850000000002,3820.2761111152063
2025-08-01 10:06:00,74.24769,0.28935200000000005,0.908768485264529,7.11806,8.912037999999999,47.7431,3820.3261111152065
2025-08-01 10:09:00,71.81713,0.3761570000000001,0.9707731625978173,7.320600000000001,8.940973,46.00689999999997,3820.3761111152066
2025-08-01 10:12:00,70.37037,0.43402799999999964,0.967809010116975,7.29167,8.680552,47.1644,3820.426111115207
2025-08-01 10:15:00,71.35417,0.6655090000000001,1.0509691679468267,7.46528,8.362271,44.849500000000006,3820.476111115207
2025-08-01 10:18:00,78.6169,0.78125,1.068106341072158,7.46528,8.10185,48.321799999999996,3820.526111115207
2025-08-01 10:21:00,82.03125,0.78125,1.2294007808519105,7.812500000000001,8.85417,50.057800000000015,3820.5761111152074
2025-08-01 10:24:00,84.9537,0.7233800000000006,1.1567924234686,7.754626000000001,8.767365999999999,47.7431,3820.6261111152076
2025-08-01 10:27:00,84.9537,0.6076389999999998,1.1268168102269869,7.667821,8.940971999999999,54.10880000000003,3820.6761111152077
2025-08-01 10:30:00,80.12153,0.46296299999999935,1.0865933026424412,7.4363459999999995,9.085653,54.68750000000003,3820.726111115208
2025-08-01 10:33:00,72.33796,0.3761570000000001,1.0061450347144132,7.3495360000000005,9.085649,50.057799999999986,3820.776111115208
2025-08-01 10:36:00,67.96875,0.5787040000000001,1.0535185517606704,7.667821999999999,8.825228,43.40280000000001,3820.8261111152083
2025-08-01 10:39:00,65.01736,0.694445,1.0927999072429802,7.812502,8.738427,43.98150000000004,3820.8761111152085
2025-08-01 10:42:00,66.00116,0.8969910000000008,1.1624363149614185,7.928237000000001,8.506946,40.50920000000002,3820.9261111152086
2025-08-01 10:45:00,69.90741,0.8680560000000002,1.083098059500219,7.494211999999999,7.957176,46.007000000000005,3820.976111115209
2025-08-01 10:48:00,72.80093,0.8680559999999993,1.22895900956419,8.159726,8.969909999999999,48.61109999999999,3821.026111115209
2025-08-01 10:51:00,72.80093,0.7523150000000003,1.1540234443092887,7.696761,8.622685999999998,46.296299999999974,3821.076111115209
2025-08-01 10:54:00,74.24769,0.6655100000000003,1.127294327334357,7.638886,8.738426,46.007000000000005,3821.1261111152094
2025-08-01 10:57:00,75.23148,0.28935200000000005,0.900489466479813,6.799773,8.564810999999999,50.057800000000015,3821.1761111152096
2025-08-01 11:00:00,78.6169,0.02893499999999971,0.526762178190411,6.134256000000001,8.449071,52.95140000000001,3821.2261111152097
2025-08-01 11:03:00,76.21528,0.05787000000000031,0.6233419502037189,6.510413,8.825233,58.73840000000001,3821.27611111521
2025-08-01 11:06:00,71.81713,0.28935200000000005,0.925241740843532,7.118055000000001,8.969903,50.63659999999999,3821.32611111521
2025-08-01 11:09:00,66.00116,0.5497690000000004,1.0418764447878064,7.523147,8.738427999999999,38.19440000000003,3821.3761111152103
2025-08-01 11:12:00,62.12384,0.7233790000000004,1.0436171406887673,7.667822000000001,8.391203,42.245299999999986,3821.4261111152105
2025-08-01 11:15:00,60.64815,0.8101849999999997,1.0736701389356307,7.812497,8.391202,42.24540000000002,3821.4761111152106
2025-08-01 11:18:00,58.73843,0.8969909999999999,1.0997691203499378,7.928242999999999,8.362272,35.59020000000004,3821.526111115211
2025-08-01 11:21:00,57.75463,0.8391200000000003,1.0537089606490404,7.754627,8.217597,37.03699999999998,3821.576111115211
2025-08-01 11:24:00,48.06134,0.2893509999999999,0.9004912544962159,7.204857,8.969906000000002,25.173699999999997,3821.626111115211
2025-08-01 11:27:00,56.30787,0.9837959999999999,1.0954657701533341,7.986107,8.217590999999999,36.16899999999998,3821.6761111152114
2025-08-01 11:30:00,57.26273,0.868055,1.0956620963411599,7.899306999999999,8.391202,35.87959999999998,3821.7261111152116
2025-08-01 11:33:00,56.77083,0.9259260000000005,1.0903399411125831,7.8993020000000005,8.246526,39.0625,3821.7761111152117
2025-08-01 11:36:00,56.77083,0.8969899999999997,1.0741156337681532,7.783567000000001,8.159727,39.0625,3821.826111115212
2025-08-01 11:39:00,56.77083,0.8969899999999997,1.0480933683674316,7.928237,8.246527,39.3519,3821.876111115212
2025-08-01 11:42:00,57.26273,0.9837959999999999,1.0954657701533341,8.043977000000002,8.275461,34.43290000000002,3821.9261111152123
2025-08-01 11:45:00,55.81597,0.9548610000000002,1.066417671951847,7.899306999999999,8.130786,33.56480000000005,3821.9761111152125
2025-08-01 11:48:00,58.21759,1.157407,1.0985235472881039,8.101847,7.98611,38.773199999999974,3822.0261111152126
2025-08-01 11:51:00,55.81597,0.8969899999999997,1.0611500003919658,7.899306999999999,8.246527,35.59030000000001,3822.076111115213
2025-08-01 11:54:00,55.81597,0.8969909999999999,1.0869850775179428,7.928242999999999,8.333331999999999,41.37729999999999,3822.126111115213
2025-08-01 11:57:00,55.81597,0.9259259999999996,1.0640549390003562,7.957173,8.246527,33.85410000000002,3822.176111115213
2025-08-01 12:00:00,55.81597,0.983797,1.0819162324879676,7.957173,8.159726,38.483799999999974,3822.2261111152134
2025-08-01 12:03:00,55.32407,0.868055,1.070443442910227,7.841437,8.275462000000001,35.30090000000001,3822.2761111152136
2025-08-01 12:06:00,55.81597,0.9548610000000002,1.0798429303091504,7.928237,8.188656,37.615700000000004,3822.3261111152137
2025-08-01 12:09:00,55.32407,0.8391200000000003,1.0537046190752075,7.841437,8.304397,32.696799999999996,3822.376111115214
2025-08-01 12:12:00,55.32407,0.9259259999999996,1.077243656772004,7.928242999999999,8.246527,35.87960000000004,3822.426111115214
2025-08-01 12:15:00,55.32407,0.8969909999999999,1.0869895102020777,8.015042999999999,8.420141999999998,31.25,3822.4761111152143
2025-08-01 12:18:00,56.30787,0.8680560000000002,1.083098059500219,7.957173,8.420137,33.56479999999999,3822.5261111152145
2025-08-01 12:21:00,55.32407,0.8969909999999999,1.1124667228297707,8.015042999999999,8.478012,34.72219999999999,3822.5761111152146
2025-08-01 12:24:00,56.30787,0.9259259999999996,1.1033424725177532,8.015042999999999,8.391207,37.61579999999998,3822.626111115215
2025-08-01 12:27:00,55.81597,0.9837959999999999,1.1089170652252058,8.101847,8.362271,34.72219999999999,3822.676111115215
2025-08-01 12:30:00,55.81597,0.9548610000000002,1.119511626749153,8.072917,8.420136,32.40749999999997,3822.726111115215
2025-08-01 12:33:00,56.77083,0.868055,1.0956664250602621,8.043977000000002,8.535882,36.747600000000034,3822.7761111152154
2025-08-01 12:36:00,56.30787,1.0127310000000005,1.110926037305495,8.217597000000001,8.420136,34.43289999999996,3822.8261111152156
2025-08-01 12:39:00,56.30787,0.8969899999999997,1.0997685475364432,8.072917,8.506947,37.03699999999998,3822.8761111152157
2025-08-01 12:42:00,56.30787,0.8969899999999997,1.0869845091593562,8.130787000000002,8.535877000000001,37.615700000000004,3822.926111115216
2025-08-01 12:45:00,56.30787,0.8969899999999997,1.0869845091593562,8.130787000000002,8.535877000000001,38.194500000000005,3822.976111115216
2025-08-01 12:48:00,56.30787,0.8969899999999997,1.1124617726610955,8.130787000000002,8.593747,37.037000000000035,3823.0261111152163
2025-08-01 12:51:00,55.32407,0.9548610000000002,1.0931616234277264,8.188657,8.478006,37.615700000000004,3823.0761111152165
2025-08-01 12:54:00,55.32407,0.9548610000000002,1.106381913467452,8.217597000000001,8.535876,37.615700000000004,3823.1261111152166
2025-08-01 12:57:00,55.6713,0.9837959999999999,1.1222592535096585,8.217597000000001,8.506941000000001,39.930499999999995,3823.176111115217
2025-08-01 13:00:00,56.77083,0.868055,1.095662096341159,8.101852000000001,8.593747,38.7731,3823.226111115217
2025-08-01 13:03:00,56.30787,0.8680560000000002,1.057702071416649,8.130792,8.535876,39.351800000000026,3823.276111115217
2025-08-01 13:06:00,55.81597,0.8101849999999997,1.0614451408671446,8.043982,8.593747,38.7731,3823.3261111152174
2025-08-01 13:09:00,55.32407,0.78125,1.068106341072158,7.986111999999999,8.622682000000001,36.747600000000034,3823.3761111152176
2025-08-01 13:12:00,55.32407,0.8391210000000004,1.0537052011077903,8.101857,8.564816,31.5394,3823.4261111152177
2025-08-01 13:15:00,55.81597,0.78125,1.0560959557867016,7.9861070000000005,8.593747,36.45830000000001,3823.476111115218
2025-08-01 13:18:00,56.77083,0.7233799999999997,1.043617779362708,7.928241999999999,8.651622,37.615700000000004,3823.526111115218
2025-08-01 13:21:00,56.77083,0.7233799999999997,1.0667467211354038,7.841431999999999,8.622682000000001,37.905100000000004,3823.5761111152183
2025-08-01 13:24:00,56.77083,0.7233799999999997,1.043617779362708,7.841431999999999,8.564812,39.0625,3823.6261111152185
2025-08-01 13:27:00,55.32407,0.694445,1.0249968094813486,7.841431999999999,8.593747,35.01159999999999,3823.6761111152186
2025-08-01 13:30:00,55.32407,0.8101859999999999,1.0614457396336587,7.986112,8.535876,38.19440000000003,3823.726111115219
2025-08-01 13:33:00,55.32407,0.7523149999999994,1.0143018525465062,7.957172,8.535877000000001,36.45830000000001,3823.776111115219
2025-08-01 13:36:00,55.32407,0.8101859999999999,1.0491452357219937,7.957172,8.478006,39.0625,3823.826111115219
2025-08-01 13:39:00,55.32407,0.8101859999999999,1.0736707423050362,7.986112,8.564816,29.80329999999998,3823.8761111152194
2025-08-01 13:42:00,54.83218,0.7523149999999994,1.0382815419822815,7.986112,8.622687,35.87959999999998,3823.9261111152196
2025-08-01 13:45:00,55.81597,0.7233799999999997,1.043617779362708,7.928241999999999,8.651622,35.01159999999999,3823.9761111152197
2025-08-01 13:48:00,55.81597,0.7233799999999997,1.0319527710982963,7.957172,8.651622,35.01159999999999,3824.02611111522
2025-08-01 13:51:00,55.32407,0.7523149999999994,1.0619625139193187,8.043982,8.738427,35.87959999999998,3824.07611111522
2025-08-01 13:54:00,56.30787,0.7523149999999994,1.0619625139193187,7.986112,8.680557,37.3263,3824.1261111152203
2025-08-01 13:57:00,56.77083,0.7233799999999997,1.0667467211354038,8.043982,8.825232,38.48380000000003,3824.1761111152205
2025-08-01 14:00:00,56.77083,0.7523149999999994,1.0619625139193194,8.101852,8.796297000000001,37.326400000000035,3824.2261111152206
2025-08-01 14:03:00,56.77083,0.7523149999999994,1.061958446599326,8.072922,8.767357,37.037000000000035,3824.276111115221
2025-08-01 14:06:00,56.77083,0.8101859999999999,1.0614457396336594,8.188661999999999,8.738426,32.696799999999996,3824.326111115221
2025-08-01 14:09:00,57.75463,0.7523150000000003,1.0736944616167636,8.130787,8.854161999999999,37.32639999999998,3824.376111115221
2025-08-01 14:12:00,57.75463,0.78125,1.0800430351188703,8.159727,8.825227,35.01159999999999,3824.4261111152214
2025-08-01 14:15:00,58.73843,0.8391210000000004,1.1032960107070109,8.246527,8.825236,37.03699999999998,3824.4761111152216
2025-08-01 14:18:00,59.72222,0.78125,1.091912283109979,8.130787,8.825227,34.72220000000004,3824.5261111152217
2025-08-01 14:21:00,59.72222,0.8391210000000004,1.10329178132635,8.159727,8.738426,35.87959999999998,3824.576111115222
2025-08-01 14:24:00,60.64815,0.8101859999999999,1.0978827548229149,8.130792,8.767356,43.98149999999998,3824.626111115222
2025-08-01 14:27:00,61.63194,0.8101859999999999,1.109882643734763,8.101852,8.767356,37.03699999999998,3824.6761111152223
2025-08-01 14:30:00,62.61574,0.8101859999999999,1.109882643734763,8.072922,8.738426,39.6412,3824.7261111152225
2025-08-01 14:33:00,63.10764,0.78125,1.1154400952457861,7.9571760000000005,8.709486,39.0625,3824.7761111152226
2025-08-01 14:36:00,64.0625,0.6655089999999992,1.050969167946826,7.870366,8.767357,39.3518,3824.826111115223
2025-08-01 14:39:00,63.10764,0.6655089999999992,1.0398423066683167,7.870366,8.738427,42.534700000000015,3824.876111115223
2025-08-01 14:42:00,64.49653,0.6655089999999992,1.0620405077105872,7.812496,8.738427,40.509299999999996,3824.926111115223
2025-08-01 14:45:00,64.35185,0.694445,1.0478491831834824,7.812500999999999,8.622686,42.82409999999999,3824.9761111152234
2025-08-01 14:48:00,65.01736,0.694445,1.0478491831834817,7.783561000000001,8.593746,41.37729999999999,3825.0261111152236
2025-08-01 14:51:00,65.01736,0.6365739999999995,1.052967350720967,7.696761,8.680557,46.5857,3825.0761111152237
2025-08-01 14:54:00,65.01736,0.6365739999999995,1.0420968748615043,7.725690999999999,8.680557,45.13899999999995,3825.126111115224
2025-08-01 14:57:00,69.35764,1.4178239999999995,1.2039407632353671,8.275461,7.870367,43.98149999999998,3825.176111115224
2025-08-01 15:00:00,63.5706,0.7233799999999997,1.0667467211354038,7.841435999999999,8.622686,42.24540000000002,3825.2261111152243
2025-08-01 15:03:00,63.5706,0.694445,1.0478491831834824,7.667821,8.478006,40.798599999999965,3825.2761111152245
2025-08-01 15:06:00,64.09144,0.6076389999999998,1.021795361247151,7.696761,8.680551999999999,40.509299999999996,3825.3261111152246
2025-08-01 15:09:00,63.10764,0.6365739999999995,1.0311659989207338,7.696756,8.622682000000001,38.48380000000003,3825.376111115225
2025-08-01 15:12:00,63.10764,0.7233789999999996,1.0782138093596583,7.812495999999999,8.622687,39.0625,3825.426111115225
2025-08-01 15:15:00,63.10764,0.6944439999999998,1.0478485250004599,7.754626,8.564812,46.875,3825.476111115225
2025-08-01 15:18:00,62.12384,0.7233789999999996,1.066746073006726,7.812495999999999,8.593747,41.95609999999999,3825.5261111152254
2025-08-01 15:21:00,62.12384,0.6944439999999998,1.0591758965939544,7.783566,8.622682000000001,37.905100000000004,3825.5761111152256
2025-08-01 15:24:00,61.63194,0.6944439999999998,1.0591798011859646,7.812495999999999,8.651622,40.509299999999996,3825.6261111152257
2025-08-01 15:27:00,60.18519,0.694445,1.0591765595437896,7.812502,8.651617,37.615700000000004,3825.676111115226
2025-08-01 15:30:00,61.16898,0.694445,1.0478491831834817,7.8993020000000005,8.709487,38.194500000000005,3825.726111115226
2025-08-01 15:33:00,60.18519,0.78125,1.080047148690853,7.928237000000001,8.593747,37.03699999999998,3825.7761111152263
2025-08-01 15:36:00,60.18519,0.78125,1.0800471486908536,7.986111999999999,8.651622,38.19439999999997,3825.8261111152265
2025-08-01 15:39:00,59.17245,0.8101849999999997,1.0736701389356307,8.043982,8.622687,36.45830000000001,3825.8761111152266
2025-08-01 15:42:00,59.72222,0.78125,1.080047148690853,7.957172000000001,8.622682000000001,37.037000000000035,3825.926111115227
2025-08-01 15:45:00,59.72222,0.78125,1.080047148690853,8.015042000000001,8.680551999999999,31.25,3825.976111115227
2025-08-01 15:48:00,59.72222,0.78125,1.080047148690853,8.043982,8.709492000000001,40.509299999999996,3826.026111115227
2025-08-01 15:51:00,59.20139,0.78125,1.0681104797373673,8.015042000000001,8.651622,40.219899999999996,3826.0761111152274
2025-08-01 15:54:00,59.72222,0.8680560000000002,1.1081492294199358,8.015042000000001,8.535876,37.615800000000036,3826.1261111152276
2025-08-01 15:57:00,59.72222,0.78125,1.0681104797373673,7.899302,8.535882,37.326400000000035,3826.1761111152277
2025-08-01 16:00:00,57.75463,0.78125,1.0440096102181018,7.899302,8.478012,37.615700000000004,3826.226111115228
2025-08-01 16:03:00,57.75463,0.8680560000000002,1.0704484054574293,7.899302,8.333336,36.45830000000001,3826.276111115228
2025-08-01 16:06:00,57.55208,0.8101849999999997,1.0367575669659153,7.986111999999999,8.478007,32.40750000000003,3826.3261111152283
2025-08-01 16:09:00,57.29167,0.7523150000000003,1.0501602849767449,7.899302,8.564817,37.615700000000004,3826.3761111152285
2025-08-01 16:12:00,56.30787,0.78125,1.044009610218101,7.957172000000001,8.535882,36.16900000000004,3826.4261111152287
2025-08-01 16:15:00,55.81597,0.8101849999999997,1.0491446416034396,8.015042000000001,8.535877000000001,36.16899999999998,3826.476111115229
2025-08-01 16:18:00,54.83218,0.8101850000000006,1.0491446416034402,8.043982,8.564817,33.85420000000005,3826.526111115229
2025-08-01 16:21:00,35.41666,0.31828699999999976,0.6983384851376929,8.188657,9.172450000000001,19.386599999999987,3826.576111115229
2025-08-01 16:24:00,33.96991,0.8101849999999997,0.8387907541325219,8.825227000000002,8.883102000000001,17.07170000000002,3826.6261111152294
2025-08-01 16:27:00,31.53935,0.8391200000000003,0.8245714179056222,8.969907,8.940977,17.071799999999996,3826.6761111152296
2025-08-01 16:30:00,31.53935,0.9548610000000002,0.7849910438110173,8.796297,8.478006,17.36099999999999,3826.7261111152297
2025-08-01 16:33:00,30.09259,0.8391200000000003,,6.307867000000001,5.179397,15.625,3826.77611111523
2025-08-01 16:57:00,35.90857,1.2442130000000002,0.6546367870217673,3.2407400000000006,2.2858789999999996,17.650499999999965,3826.77611111523
2025-08-01 17:00:00,37.81829,1.0127310000000005,0.5774292578619341,3.29861,2.5752319999999997,19.09729999999996,3826.82611111523
2025-08-01 17:03:00,37.81829,0.8680560000000002,0.5267594392880603,3.125001,2.546296,19.965300000000013,3826.8761111152303
2025-08-01 17:06:00,37.81829,0.8101849999999997,0.5264842128076064,3.211806,2.719908,20.83330000000001,3826.9261111152305
2025-08-01 17:09:00,38.80209,0.8101849999999997,0.5264842128076064,3.327547,2.835649,19.09729999999996,3826.9761111152307
2025-08-01 17:12:00,38.80209,0.8101849999999997,0.5058514726720873,3.2696759999999996,2.748843000000001,21.411999999999978,3827.026111115231
2025-08-01 17:15:00,38.33912,0.8101849999999997,0.5464001457542117,3.2696759999999996,2.8067130000000002,22.569500000000005,3827.076111115231
2025-08-01 17:18:00,38.33912,0.8391210000000004,0.5574628260678444,3.4432869999999998,2.9513879999999997,19.386599999999987,3827.126111115231
2025-08-01 17:21:00,39.32291,0.78125,0.535223013193782,3.5879630000000002,3.1539350000000006,21.12270000000001,3827.1761111152314
2025-08-01 17:24:00,39.32291,0.7523150000000003,0.5239247879111988,3.5879630000000002,3.1828700000000003,20.25460000000004,3827.2261111152316
2025-08-01 17:27:00,39.32291,0.78125,0.5352236808704305,3.6747680000000003,3.240741,21.12270000000001,3827.2761111152317
2025-08-01 17:30:00,39.32291,0.8101849999999997,0.5464008227645533,3.703703,3.240741,20.543999999999983,3827.326111115232
2025-08-01 17:33:00,37.81829,0.7523150000000003,0.5045658079678889,3.616899,3.1828700000000003,18.518500000000017,3827.376111115232
2025-08-01 17:36:00,39.32291,0.7233799999999997,0.5124992518530305,3.501158,3.125001,19.386600000000044,3827.4261111152323
2025-08-01 17:39:00,38.80209,0.78125,0.535223013193782,3.5590279999999996,3.125,21.411999999999978,3827.4761111152325
2025-08-01 17:42:00,39.78588,0.7523149999999994,0.5045664883350693,3.3854169999999995,2.951389,21.701400000000035,3827.5261111152327
2025-08-01 17:45:00,38.80209,0.6076389999999998,0.48268380881019884,3.414352,3.1828710000000004,18.518500000000017,3827.576111115233
2025-08-01 17:48:00,39.78588,0.694445,0.5009369001825887,3.4432869999999998,3.096064,19.965300000000013,3827.626111115233
2025-08-01 17:51:00,39.78588,0.6076389999999998,0.46534997237771997,3.4722229999999996,3.211806,21.122600000000034,3827.676111115233
2025-08-01 17:54:00,39.61227,0.6076389999999998,0.4474803366933925,3.4432869999999998,3.1539360000000007,23.14820000000003,3827.7261111152334
2025-08-01 17:57:00,39.32291,0.6076389999999998,0.4653505803037231,3.327546,3.0671299999999997,21.122799999999984,3827.7761111152336
2025-08-01 18:00:00,39.32291,0.7233799999999997,0.4934264972167738,3.327546,2.922453,19.965300000000013,3827.8261111152337
2025-08-01 18:03:00,39.32291,0.6076389999999998,0.48268380881019884,3.3564819999999997,3.125001,20.83330000000001,3827.876111115234
2025-08-01 18:06:00,39.32291,0.7233799999999997,0.49342582697831805,3.4722229999999996,3.0671290000000004,19.96520000000004,3827.926111115234
2025-08-01 18:09:00,40.27778,0.5787040000000001,0.4531532763960864,3.298611,3.0671299999999997,21.990700000000004,3827.9761111152343
2025-08-01 18:12:00,40.27778,0.5787040000000001,0.4531532763960864,3.3564820000000006,3.125001,21.990700000000004,3828.0261111152345
2025-08-01 18:15:00,39.32291,0.6076389999999998,0.4474797089805937,3.298611,3.009259,19.965299999999957,3828.0761111152347
2025-08-01 18:18:00,39.78588,0.5497680000000003,0.45748691488081983,3.385416,3.211806,21.12270000000001,3828.126111115235
2025-08-01 18:21:00,39.78588,0.5787040000000001,0.45315267917343566,3.327547,3.0960650000000003,19.386599999999987,3828.176111115235
2025-08-01 18:24:00,40.76968,0.49189799999999995,0.4153701708470551,3.2407399999999997,3.096064,20.543999999999983,3828.226111115235
2025-08-01 18:27:00,41.72454,0.4050919999999998,0.3754154352512832,3.124999,3.0671299999999997,21.701400000000035,3828.2761111152354
2025-08-01 18:30:00,41.23264,0.43402799999999964,0.3890131505828729,3.124999999999999,3.038194,21.701400000000035,3828.3261111152356
2025-08-01 18:33:00,39.78588,0.49189799999999995,0.4470929181190635,3.211806,3.125001000000001,20.83330000000001,3828.3761111152357
2025-08-01 18:36:00,40.76968,0.49189799999999995,0.4314447159896762,3.240741,3.125001,21.122600000000034,3828.426111115236
2025-08-01 18:39:00,40.76968,0.5787040000000001,0.47018331020972925,3.4722219999999995,3.2696759999999996,21.701400000000035,3828.476111115236
2025-08-01 18:42:00,39.78588,0.694445,0.5009369001825887,3.4722229999999996,3.125,20.254699999999957,3828.5261111152363
2025-08-01 18:45:00,39.78588,0.6365739999999995,0.4950024582870787,3.3854169999999995,3.125001,19.96519999999998,3828.5761111152365
2025-08-01 18:48:00,39.78588,0.6655090000000001,0.48923091664496,3.530092,3.211805,20.254599999999982,3828.6261111152367
2025-08-01 18:51:00,39.78588,0.6365739999999995,0.4591921171638219,3.4432869999999998,3.125,19.676000000000045,3828.676111115237
2025-08-01 18:54:00,37.47107,0.6655089999999992,0.48923154528035734,3.414352,3.0960660000000004,20.254699999999957,3828.726111115237
2025-08-01 18:57:00,39.78588,0.7233799999999997,0.4934271674544278,3.4722219999999995,3.0671300000000006,21.99079999999998,3828.776111115237
2025-08-01 19:00:00,39.78588,0.6365739999999995,0.4591927558370133,3.4432869999999998,3.125001000000001,20.543999999999983,3828.8261111152374
2025-08-01 19:03:00,39.78588,0.6365739999999995,0.4950024582870787,3.3564819999999997,3.0960660000000004,21.122599999999977,3828.8761111152376
2025-08-01 19:06:00,39.78588,0.6655100000000003,0.470747953405784,3.298611,2.9513879999999997,20.543999999999983,3828.9261111152377
2025-08-01 19:09:00,39.78588,0.5787040000000001,0.47018331020972925,3.211806,3.0092600000000003,19.097200000000043,3828.976111115238
2025-08-01 19:12:00,39.78588,0.6655100000000003,0.5071517451655655,3.327547,3.038195,19.96520000000004,3829.026111115238
2025-08-01 19:15:00,40.27778,0.5787040000000001,0.5029028390684284,3.5879640000000004,3.4432870000000007,21.412000000000035,3829.0761111152383
2025-08-01 19:18:00,40.76968,0.7233800000000006,0.5124986033344641,3.645834,3.2696759999999996,20.254700000000014,3829.1261111152385
2025-08-01 19:21:00,39.78588,0.5497690000000004,0.4737553812764631,3.3564820000000006,3.211805,20.254599999999982,3829.1761111152387
2025-08-01 19:24:00,39.78588,0.6076389999999998,0.48268380881019884,3.3564820000000006,3.125001000000001,19.386599999999987,3829.226111115239
2025-08-01 19:27:00,39.78588,0.5497690000000004,0.4574873572052917,3.3564820000000006,3.1828710000000004,21.99079999999998,3829.276111115239
2025-08-01 19:30:00,39.78588,0.6076389999999998,0.48268380881019884,3.3564819999999997,3.125001,19.675900000000013,3829.326111115239
2025-08-01 19:33:00,39.78588,0.694445,0.5009369001825887,3.4722229999999996,3.125,21.70150000000001,3829.3761111152394
2025-08-01 19:36:00,39.78588,0.6655089999999992,0.48923154528035734,3.616898,3.2986120000000003,21.12270000000001,3829.4261111152396
2025-08-01 19:39:00,39.78588,0.6365739999999995,0.4773721882936022,3.4722219999999995,3.1828700000000003,21.990700000000004,3829.4761111152397
2025-08-01 19:42:00,39.78588,0.6365739999999995,0.4950024582870787,3.414352,3.1539360000000007,21.701499999999953,3829.52611111524
2025-08-01 19:45:00,38.33912,0.6655089999999992,0.48923154528035734,3.616898,3.2986120000000003,20.83340000000004,3829.57611111524
2025-08-01 19:48:00,38.33912,0.7233799999999997,0.4934271674544278,3.530091999999999,3.125,21.412000000000035,3829.6261111152403
2025-08-01 19:51:00,39.32291,0.7233799999999997,0.5124986033344638,3.4722219999999995,3.096064,21.70139999999998,3829.6761111152405
2025-08-01 19:54:00,39.17824,0.7233799999999997,0.4934271674544278,3.530091999999999,3.125,20.25460000000004,3829.7261111152407
2025-08-01 19:57:00,38.33912,0.6076389999999998,0.46534997237771997,3.5011579999999993,3.240741,19.965300000000013,3829.776111115241
2025-08-01 20:00:00,38.36805,0.6655090000000001,0.47074820604661227,3.530092,3.1828710000000004,21.70139999999998,3829.826111115241
2025-08-01 20:03:00,39.32291,0.8391209999999996,0.5574635122607674,3.501158,3.0092600000000003,20.83330000000001,3829.876111115241
2025-08-01 20:06:00,39.32291,0.7233799999999997,0.4934271674544278,3.414351999999999,3.0092600000000003,18.80789999999996,3829.9261111152414
2025-08-01 20:09:00,39.32291,0.7523150000000003,0.5239247879111988,3.5879630000000002,3.1828700000000003,19.675900000000013,3829.9761111152416
2025-08-01 20:12:00,38.80209,0.7523150000000003,0.5239254460938481,3.6747680000000003,3.2696759999999996,22.280100000000004,3830.0261111152417
2025-08-01 20:15:00,38.80209,0.8391210000000004,0.5574635122607677,3.7326390000000007,3.240741,21.70139999999998,3830.076111115242
2025-08-01 20:18:00,38.80209,0.8391210000000004,0.5574635122607677,3.530093000000001,3.038195,21.12270000000001,3830.126111115242
2025-08-01 20:21:00,38.80209,0.7523150000000003,0.5239247879111988,3.3854170000000003,2.9803240000000004,21.412000000000035,3830.1761111152423
2025-08-01 20:24:00,38.33912,0.7233799999999997,0.5124986033344638,3.3564819999999997,2.9803240000000004,20.543900000000008,3830.2261111152425
2025-08-01 20:27:00,38.33912,0.78125,0.535223013193782,3.3854159999999993,2.9513879999999997,21.412099999999953,3830.2761111152427
2025-08-01 20:30:00,39.32291,0.6655089999999992,0.4707475566425941,3.3564809999999996,3.009259,21.990700000000004,3830.326111115243
2025-08-01 20:33:00,39.32291,0.7233799999999997,0.5124986033344638,3.2696759999999996,2.8935180000000003,20.254699999999957,3830.376111115243
2025-08-01 20:36:00,39.78588,0.6365739999999995,0.4773721882936022,3.327545999999999,3.038194,19.96520000000004,3830.426111115243
2025-08-01 20:39:00,38.80209,0.6365739999999995,0.4591921171638219,3.1828709999999996,2.864584,19.965299999999957,3830.4761111152434
2025-08-01 20:42:00,38.80209,0.6365739999999995,0.49500185774460964,3.240740999999999,2.9803240000000004,19.965300000000013,3830.5261111152436
2025-08-01 20:45:00,38.80209,0.7233799999999997,0.4934264972167738,3.3854169999999995,2.9803239999999995,21.990800000000036,3830.5761111152437
2025-08-01 20:48:00,39.78588,0.6655089999999992,0.48923091664495955,3.2696759999999996,2.9513890000000007,20.543999999999983,3830.626111115244
2025-08-01 20:51:00,39.78588,0.6655089999999992,0.5071507177428182,3.240740999999999,2.9513890000000007,18.518400000000042,3830.676111115244
2025-08-01 20:54:00,39.78588,0.7523149999999994,0.5426819198643336,3.3854169999999995,3.0092600000000003,20.83340000000004,3830.7261111152443
2025-08-01 20:57:00,39.78588,0.6655089999999992,0.507151328104406,3.3854169999999995,3.0960660000000004,19.96520000000004,3830.7761111152445
2025-08-01 21:00:00,39.61227,0.6365739999999995,0.45919147848988234,3.240740999999999,2.922453,19.675900000000013,3830.8261111152447
2025-08-01 21:03:00,38.33912,0.6365739999999995,0.49500185774460964,3.2118059999999993,2.9513890000000007,19.675900000000013,3830.876111115245
2025-08-01 21:06:00,38.33912,0.694445,0.5009369001825887,3.2986109999999993,2.9513879999999997,19.675900000000013,3830.926111115245
2025-08-01 21:09:00,38.33912,0.6365739999999995,0.4773721882936022,3.240741,2.9513890000000007,19.386500000000012,3830.976111115245
2025-08-01 21:12:00,38.33912,0.6365739999999995,0.4950024582870787,3.240741,2.9803250000000006,18.518500000000017,3831.0261111152454
2025-08-01 21:15:00,39.32291,0.7233799999999997,0.4934264972167738,3.3564819999999997,2.951389,19.96519999999998,3831.0761111152456
2025-08-01 21:18:00,38.80209,0.6365739999999995,0.4403821974085592,3.240740999999999,2.8935179999999994,19.097199999999987,3831.1261111152457
2025-08-01 21:21:00,38.80209,0.7233799999999997,0.5309820897404816,3.2696759999999996,2.922454,19.675900000000013,3831.176111115246
2025-08-01 21:24:00,39.78588,0.7233799999999997,0.4934264972167738,3.3564809999999996,2.9513879999999997,20.543999999999983,3831.226111115246
2025-08-01 21:27:00,39.32291,0.6655089999999992,0.5071507177428182,3.240740999999999,2.9513890000000007,19.675900000000013,3831.2761111152463
2025-08-01 21:30:00,39.32291,0.6655089999999992,0.47074820604661194,3.327545999999999,2.9803250000000006,19.965300000000013,3831.3261111152465
2025-08-01 21:33:00,39.32291,0.6655089999999992,0.507151328104406,3.3854169999999995,3.0960660000000004,19.675999999999988,3831.3761111152467
2025-08-01 21:36:00,39.32291,0.6655089999999992,0.4707475566425941,3.3564809999999996,3.009259,19.097200000000043,3831.426111115247
2025-08-01 21:39:00,39.32291,0.6076389999999998,0.48268380881019884,3.240741,3.0092600000000003,20.833399999999983,3831.476111115247
2025-08-01 21:42:00,37.81829,0.6365739999999995,0.47737280668490506,3.327546,3.038195,20.833399999999983,3831.526111115247
2025-08-01 21:45:00,39.32291,0.694445,0.5191415968418415,3.3564819999999997,3.038195,19.965300000000013,3831.5761111152474
2025-08-01 21:48:00,39.32291,0.5787040000000001,0.4701827299633444,3.1828709999999996,2.9803240000000004,19.386599999999987,3831.6261111152476
2025-08-01 21:51:00,37.96296,0.5787040000000001,0.45315267917343566,3.2696759999999996,3.038194,19.965300000000013,3831.6761111152477
2025-08-01 21:54:00,37.81829,0.6076389999999998,0.4474803366933925,3.2696759999999996,2.9803250000000006,19.097199999999987,3831.726111115248
2025-08-01 21:57:00,37.81829,0.694445,0.48215565954775746,3.1539360000000007,2.7777769999999995,19.965299999999957,3831.776111115248
2025-08-01 22:00:00,39.78588,0.6365740000000004,0.4773721882936025,3.2407399999999997,2.9513879999999997,22.280100000000004,3831.8261111152483
2025-08-01 22:03:00,39.78588,0.6365740000000004,0.4773721882936025,3.1828700000000003,2.8935180000000003,19.965300000000013,3831.8761111152485
2025-08-01 22:06:00,39.78588,0.6365740000000004,0.4773721882936025,3.1828700000000003,2.8935180000000003,20.254700000000014,3831.9261111152487
2025-08-01 22:09:00,39.78588,0.6365740000000004,0.45919147848988273,3.1539349999999997,2.835647,21.12270000000001,3831.976111115249
2025-08-01 22:12:00,41.14584,0.5787040000000001,0.4867496362252867,3.2696760000000005,3.096064,19.675900000000013,3832.026111115249
2025-08-01 22:15:00,40.94329,0.49189799999999995,0.3988159013075065,3.1828699999999994,3.0092600000000003,20.254599999999982,3832.076111115249
2025-08-01 22:18:00,39.78588,0.5208329999999997,0.42817842418206337,3.1828699999999994,3.009259,21.701499999999953,3832.1261111152494
2025-08-01 22:21:00,40.76968,0.5787040000000001,0.47018331020972925,3.240741,3.038195,19.097200000000043,3832.1761111152496
2025-08-01 22:24:00,40.76968,0.5497680000000003,0.45748634514657416,3.1539349999999997,2.9803240000000004,20.25460000000004,3832.2261111152498
2025-08-01 22:27:00,40.76968,0.5497680000000003,0.42353717934963975,3.1539349999999997,2.922453,20.54400000000004,3832.27611111525
2025-08-01 22:30:00,39.78588,0.6076389999999998,0.4474803366933925,3.038194,2.748843000000001,21.412000000000035,3832.32611111525
2025-08-01 22:33:00,39.78588,0.5787040000000001,0.4355992382762411,3.0092600000000003,2.748843,20.254599999999982,3832.3761111152503
2025-08-01 22:36:00,38.80209,0.6655100000000003,0.45162023129255185,3.0671299999999997,2.6909720000000004,17.650500000000022,3832.4261111152505
2025-08-01 22:39:00,39.78588,0.6076389999999998,0.48268380881019884,3.038194,2.8067130000000002,19.09730000000002,3832.4761111152507
2025-08-01 22:42:00,39.78588,0.6365740000000004,0.4773721882936025,3.038194,2.748842,18.22919999999999,3832.526111115251
2025-08-01 22:45:00,39.78588,0.5497680000000003,0.4235377843811711,2.9803240000000004,2.748843,18.807900000000018,3832.576111115251
2025-08-01 22:48:00,37.35532,0.6076389999999998,0.4995413536184694,3.0092600000000003,2.8067130000000002,20.25460000000004,3832.626111115251
2025-08-01 22:51:00,39.78588,0.6076389999999998,0.4474797089805937,3.125001,2.835649,19.675900000000013,3832.6761111152514
2025-08-01 22:54:00,39.78588,0.6365739999999995,0.4773715699016423,3.1828710000000004,2.8935180000000003,20.543999999999983,3832.7261111152516
2025-08-01 22:57:00,39.78588,0.694445,0.5191409768601514,3.2118059999999993,2.8935180000000003,20.83330000000001,3832.7761111152518
2025-08-01 23:00:00,39.78588,0.694445,0.46271578086571435,3.153936,2.748842,21.122600000000034,3832.826111115252
