Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-01 23:03:00,32.00232,1.1284730000000005,0.5919908299713513,3.038194,2.1701379999999997,15.914299999999969,3832.876111115252
2025-08-02 07:15:00,31.53935,1.6203700000000003,0.7726065546134874,3.5590279999999996,2.2280100000000003,15.625,3832.876111115252
2025-08-02 07:18:00,34.43287,1.6203700000000003,0.8264789431169833,4.195601,2.9224500000000004,18.80789999999996,3832.9261111152523
2025-08-02 07:21:00,35.41666,1.5914349999999997,0.7353268099881265,4.137732,2.8067140000000004,18.807800000000043,3832.9761111152525
2025-08-02 07:24:00,35.41666,1.475695,0.7281592922219841,3.9641200000000003,2.7777780000000005,17.07170000000002,3833.0261111152527
2025-08-02 07:27:00,33.96991,1.5046300000000006,0.7093514298433323,3.9641200000000003,2.719907,17.650500000000022,3833.076111115253
2025-08-02 07:30:00,35.32986,1.475695,0.7281583614159693,3.906250000000001,2.719907,18.22919999999999,3833.126111115253
2025-08-02 07:33:00,33.96991,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,18.80789999999996,3833.176111115253
2025-08-02 07:36:00,33.96991,1.649305,0.8090550535297375,4.02199,2.6909730000000005,17.65039999999999,3833.2261111152534
2025-08-02 07:39:00,34.43287,1.5335650000000003,0.7460636176914697,4.108796000000001,2.8645829999999997,17.071799999999996,3833.2761111152536
2025-08-02 07:42:00,34.43287,1.5625010000000001,0.7549534086926469,4.079861,2.8067130000000002,17.93979999999999,3833.3261111152538
2025-08-02 07:45:00,32.98611,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,18.80789999999996,3833.376111115254
2025-08-02 07:48:00,34.43287,1.6203710000000004,0.7726078277476035,4.079861,2.748843,16.493100000000027,3833.426111115254
2025-08-02 07:51:00,34.43287,1.5625010000000001,0.7549524545253787,4.050926,2.7777770000000004,17.939899999999966,3833.4761111152543
2025-08-02 07:54:00,31.53935,1.5914359999999999,0.7637997459394189,3.9351860000000007,2.633102,17.93979999999999,3833.5261111152545
2025-08-02 07:57:00,33.47801,1.7071759999999996,0.8268978972638621,4.079860999999999,2.6909730000000005,17.650500000000022,3833.5761111152547
2025-08-02 08:00:00,34.11459,1.6203709999999996,0.7137497921111858,4.021991,2.633102,15.9144,3833.626111115255
2025-08-02 08:03:00,33.47801,1.5914359999999999,0.7637997459394206,3.8773149999999994,2.5752310000000005,15.914299999999969,3833.676111115255
2025-08-02 08:06:00,32.52315,1.5914359999999999,0.7638007077723954,3.90625,2.6041670000000003,16.203700000000026,3833.726111115255
2025-08-02 08:09:00,32.52315,1.7361109999999993,0.8074531293952486,3.993056,2.546297,16.782399999999996,3833.7761111152554
2025-08-02 08:12:00,33.27546,1.6493059999999993,0.7524499459759348,3.9641209999999996,2.5752320000000006,15.9144,3833.8261111152556
2025-08-02 08:15:00,32.52315,1.5914359999999999,0.8425483586584268,3.935186,2.719906,18.22919999999999,3833.8761111152558
2025-08-02 08:18:00,34.92477,1.7939819999999997,0.8246608796920974,4.224537,2.719908,18.51849999999996,3833.926111115256
2025-08-02 08:21:00,34.43287,1.6203710000000004,0.7137497921111862,4.137732000000001,2.748843,19.097199999999987,3833.976111115256
2025-08-02 08:24:00,33.47801,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,16.203700000000026,3834.0261111152563
2025-08-02 08:27:00,34.92477,1.5914350000000006,0.7637994408753077,4.02199,2.719907,19.386599999999987,3834.0761111152565
2025-08-02 08:30:00,34.92477,1.5625,0.7549521480546503,3.993055000000001,2.719907,19.675900000000013,3834.1261111152567
2025-08-02 08:33:00,34.92477,1.5914350000000006,0.7910525646470239,3.993055000000001,2.719907,16.493000000000052,3834.176111115257
2025-08-02 08:36:00,34.92477,1.649305,0.7813745016059608,4.108796000000001,2.748843,18.518500000000017,3834.226111115257
2025-08-02 08:39:00,34.8669,1.5914350000000006,0.7638004027080186,4.050925,2.748843,17.939800000000048,3834.276111115257
2025-08-02 08:42:00,34.4618,1.5625010000000001,0.7549524545253787,4.224538,2.9513890000000007,17.36110000000002,3834.3261111152574
2025-08-02 08:45:00,34.43287,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,17.071799999999996,3834.3761111152576
2025-08-02 08:48:00,34.31713,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,18.518599999999992,3834.4261111152578
2025-08-02 08:51:00,32.98611,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,18.807900000000018,3834.476111115258
2025-08-02 08:54:00,32.98611,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.650499999999965,3834.526111115258
2025-08-02 08:57:00,32.52315,1.7071759999999996,0.7987980223585233,4.108796,2.6909730000000005,16.492999999999995,3834.5761111152583
2025-08-02 09:00:00,34.43287,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,18.807799999999986,3834.6261111152585
2025-08-02 09:03:00,38.80209,1.0127319999999997,0.6427469613446062,4.108796,3.4722220000000004,19.965300000000013,3834.6761111152587
2025-08-02 09:06:00,40.76968,0.7233800000000006,0.5489445834787667,4.079861,3.7615749999999997,22.280100000000004,3834.726111115259
2025-08-02 09:09:00,42.21643,0.694445,0.5191415968418415,4.166667,3.8483800000000006,21.122699999999952,3834.776111115259
2025-08-02 09:12:00,41.23264,0.6365739999999995,0.5288533092120143,4.021991,3.819445,20.83330000000001,3834.826111115259
2025-08-02 09:15:00,41.23264,0.694445,0.5009369001825887,4.021991,3.6747680000000003,18.807900000000018,3834.8761111152594
2025-08-02 09:18:00,41.23264,0.6076389999999998,0.4995413536184694,3.90625,3.703703,21.41210000000001,3834.9261111152596
2025-08-02 09:21:00,41.23264,0.6076389999999998,0.5159757346738961,3.90625,3.732639,21.122600000000034,3834.9761111152598
2025-08-02 09:24:00,41.23264,0.6365739999999995,0.5288533092120143,3.9641210000000004,3.7615750000000006,21.122699999999952,3835.02611111526
2025-08-02 09:27:00,39.78588,0.6076389999999998,0.4995425036636387,3.790509,3.5879640000000004,21.701300000000003,3835.07611111526
2025-08-02 09:30:00,39.78588,0.7233799999999997,0.5309820897404816,3.530092,3.1828700000000003,20.254700000000014,3835.1261111152603
2025-08-02 09:33:00,40.76968,0.5787040000000001,0.4867496362252867,3.5879640000000004,3.414352,21.990700000000004,3835.1761111152605
2025-08-02 09:36:00,40.76968,0.5787040000000001,0.47018331020972925,3.4722219999999995,3.2696759999999996,21.99079999999998,3835.2261111152607
2025-08-02 09:39:00,39.78588,0.6655100000000003,0.470747953405784,3.327547,2.9803239999999995,20.254599999999982,3835.276111115261
2025-08-02 09:42:00,39.78588,0.6365739999999995,0.4773721882936022,3.240741,2.9513890000000007,21.12270000000001,3835.326111115261
2025-08-02 09:45:00,39.78588,0.5787040000000001,0.45315267917343566,3.2986109999999993,3.0671289999999996,20.833399999999983,3835.376111115261
2025-08-02 09:48:00,38.33912,0.6076389999999998,0.46534997237771997,3.4722229999999996,3.211806,21.99079999999998,3835.4261111152614
2025-08-02 09:51:00,38.33912,0.6365739999999995,0.4591927558370133,3.4432869999999998,3.125001000000001,20.543999999999983,3835.4761111152616
2025-08-02 09:54:00,39.32291,0.694445,0.48215697939081187,3.2986109999999993,2.922454,19.386499999999955,3835.5261111152618
2025-08-02 09:57:00,38.80209,0.5787040000000001,0.4531520819501601,3.153936,2.922452999999999,21.70139999999998,3835.576111115262
2025-08-02 10:00:00,37.35532,0.6076389999999998,0.4474797089805937,3.125001,2.835649,16.782399999999996,3835.626111115262
2025-08-02 10:03:00,38.80209,0.6076389999999998,0.465349364451076,3.0671300000000006,2.806712,21.70139999999998,3835.6761111152623
2025-08-02 10:06:00,39.78588,0.4050919999999998,0.39044733746283844,2.8645819999999995,2.835648,20.254599999999982,3835.7261111152625
2025-08-02 10:09:00,39.32291,0.3761570000000001,0.39044682487957094,2.835648,2.8645829999999997,19.675900000000013,3835.7761111152627
2025-08-02 10:12:00,39.32291,0.49189799999999995,0.4470923841261092,3.0960650000000003,3.009259,19.097199999999987,3835.826111115263
2025-08-02 10:15:00,38.33912,0.6655100000000003,0.5071517451655655,3.0671299999999997,2.7777779999999996,19.097199999999987,3835.876111115263
2025-08-02 10:18:00,39.32291,0.5787040000000001,0.47018331020972925,3.0671299999999997,2.864584,22.858799999999974,3835.926111115263
2025-08-02 10:21:00,39.32291,0.6655100000000003,0.5071511348036419,3.1828709999999996,2.8935180000000003,18.807800000000043,3835.9761111152634
2025-08-02 10:24:00,40.27778,0.6655100000000003,0.470747953405784,3.298611,2.9513879999999997,21.701300000000003,3836.0261111152636
2025-08-02 10:27:00,38.80209,0.5497689999999995,0.4737559363091955,3.3564819999999997,3.211806000000001,18.80789999999996,3836.0761111152638
2025-08-02 10:30:00,39.78588,0.6076389999999998,0.4995425036636387,3.530092,3.327547,23.1481,3836.126111115264
2025-08-02 10:33:00,38.80209,0.6365739999999995,0.47737280668490506,3.616898,3.327547,17.361099999999965,3836.176111115264
2025-08-02 10:36:00,38.33912,0.78125,0.535223013193782,3.5590279999999996,3.125,17.650500000000022,3836.2261111152643
2025-08-02 10:39:00,38.33912,0.7523149999999994,0.5239254460938478,3.501158,3.0960660000000004,19.097200000000043,3836.2761111152645
2025-08-02 10:42:00,39.32291,0.7523150000000003,0.5045664883350697,3.4722220000000004,3.038194,19.097199999999987,3836.3261111152647
2025-08-02 10:45:00,37.64468,0.7523150000000003,0.5045671687014317,3.4722219999999995,3.038195,17.939800000000048,3836.376111115265
2025-08-02 10:48:00,38.80209,0.78125,0.5155842242905733,3.4722219999999995,3.0092600000000003,19.097200000000043,3836.426111115265
2025-08-02 10:51:00,38.80209,0.8101849999999997,0.565690337279751,3.5590280000000005,3.125001000000001,20.54400000000004,3836.476111115265
2025-08-02 10:54:00,38.80209,0.78125,0.535223013193782,3.414352,2.9803240000000004,19.965300000000013,3836.5261111152654
2025-08-02 10:57:00,38.80209,0.8101849999999997,0.5464001457542117,3.616898,3.1539350000000006,18.80789999999996,3836.5761111152656
2025-08-02 11:00:00,38.80209,0.8969909999999999,0.5792660590289203,3.703703,3.1539349999999997,18.80789999999996,3836.6261111152658
2025-08-02 11:03:00,38.33912,0.8391210000000004,0.5163555156115776,3.501158,2.9513879999999997,21.122799999999984,3836.676111115266
2025-08-02 11:06:00,39.32291,0.7523150000000003,0.5239254460938481,3.4722220000000004,3.0671299999999997,16.493100000000027,3836.726111115266
2025-08-02 11:09:00,39.32291,0.7523149999999994,0.5426819198643336,3.4722229999999996,3.0960660000000004,19.097199999999987,3836.7761111152663
2025-08-02 11:12:00,40.27778,0.6944439999999998,0.48215526770876177,3.5590279999999996,3.1828700000000003,21.70139999999998,3836.8261111152665
2025-08-02 11:15:00,39.78588,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,20.254599999999982,3836.8761111152667
2025-08-02 11:18:00,39.78588,0.7233799999999997,0.5309820897404816,3.3854169999999995,3.038195,20.83330000000001,3836.926111115267
2025-08-02 11:21:00,39.78588,0.694445,0.5191415968418415,3.3564819999999997,3.038195,20.544099999999958,3836.976111115267
2025-08-02 11:24:00,40.76968,0.6076389999999998,0.46534997237771997,3.4432869999999998,3.1828700000000003,21.701400000000035,3837.026111115267
2025-08-02 11:27:00,39.78588,0.6365739999999995,0.4950024582870787,3.3854170000000003,3.125001000000001,19.386599999999987,3837.0761111152674
2025-08-02 11:30:00,39.78588,0.694445,0.5191415968418415,3.530092,3.211805,21.12270000000001,3837.1261111152676
2025-08-02 11:33:00,39.78588,0.694445,0.5009375388561849,3.530092,3.1828699999999994,19.965299999999957,3837.1761111152678
2025-08-02 11:36:00,39.78588,0.6655100000000003,0.48923195241819717,3.3564820000000006,3.038195,20.543999999999983,3837.226111115268
2025-08-02 11:39:00,39.78588,0.6076389999999998,0.4653505803037231,3.298611,3.038195,19.675900000000013,3837.276111115268
2025-08-02 11:42:00,39.78588,0.578703,0.43559944114577215,3.2407399999999997,2.9803250000000006,19.386599999999987,3837.3261111152683
2025-08-02 11:45:00,40.27778,0.5497680000000003,0.45748691488081983,3.2407399999999997,3.0671299999999997,20.254599999999982,3837.3761111152685
2025-08-02 11:48:00,40.27778,0.578703,0.4531528516833021,3.2696750000000003,3.038195,20.83330000000001,3837.4261111152687
2025-08-02 11:51:00,40.27778,0.6076389999999998,0.4995413536184694,3.3564820000000006,3.1539350000000006,21.122799999999984,3837.476111115269
2025-08-02 11:54:00,40.27778,0.6076389999999998,0.46534997237771997,3.443288,3.1828710000000004,20.543999999999983,3837.526111115269
2025-08-02 11:57:00,40.27778,0.6076389999999998,0.48268380881019884,3.3564820000000006,3.125001000000001,20.543900000000008,3837.576111115269
2025-08-02 12:00:00,40.76968,0.5497680000000003,0.4737554835459026,3.298611,3.1539360000000007,19.96519999999998,3837.6261111152694
2025-08-02 12:03:00,40.76968,0.578703,0.4531522544610255,3.385416,3.1539350000000006,19.09729999999996,3837.6761111152696
2025-08-02 12:06:00,40.27778,0.5787040000000001,0.45315267917343566,3.327546,3.096064,19.675900000000013,3837.7261111152698
2025-08-02 12:09:00,40.27778,0.5208329999999997,0.4605426411505784,3.240741,3.125001000000001,21.70139999999998,3837.77611111527
2025-08-02 12:12:00,40.27778,0.5787040000000001,0.47018331020972925,3.3564809999999996,3.1539349999999997,20.543999999999983,3837.82611111527
2025-08-02 12:15:00,41.23264,0.46296300000000024,0.43338576511170496,3.1828700000000003,3.125001,20.254700000000014,3837.8761111152703
2025-08-02 12:18:00,40.82755,0.46296300000000024,0.41806058132807006,3.0960650000000003,3.0092600000000003,20.83330000000001,3837.9261111152705
2025-08-02 12:21:00,40.76968,0.5497690000000004,0.4574873572052917,3.2407410000000008,3.0671300000000006,19.965300000000013,3837.9761111152707
2025-08-02 12:24:00,40.76968,0.5787040000000001,0.47018331020972925,3.2696760000000005,3.0671300000000006,20.543999999999983,3838.026111115271
2025-08-02 12:27:00,40.76968,0.5208329999999997,0.42817899920449287,3.211805,3.038195,20.254700000000014,3838.076111115271
2025-08-02 12:30:00,40.76968,0.5787040000000001,0.4867496362252867,3.3564820000000006,3.1828700000000003,18.518599999999992,3838.126111115271
2025-08-02 12:33:00,40.76968,0.694445,0.5009369001825887,3.414352,3.0671290000000004,21.12270000000001,3838.1761111152714
2025-08-02 12:36:00,39.78588,0.694445,0.4821556595477587,3.4722229999999996,3.096064,19.097200000000043,3838.2261111152716
2025-08-02 12:39:00,40.76968,0.6655089999999992,0.4707475566425941,3.3854169999999995,3.038195,20.83329999999995,3838.2761111152718
2025-08-02 12:42:00,40.76968,0.6655089999999992,0.48923154528035734,3.3564809999999996,3.038195,19.965299999999957,3838.326111115272
2025-08-02 12:45:00,40.76968,0.6655089999999992,0.507151328104406,3.3854169999999995,3.0960660000000004,18.518599999999992,3838.376111115272
2025-08-02 12:48:00,40.76968,0.7233799999999997,0.5124992518530305,3.3564809999999996,2.9803239999999995,19.386599999999987,3838.4261111152723
2025-08-02 12:51:00,40.76968,0.7233799999999997,0.5309820897404816,3.5590269999999995,3.211805,21.701300000000003,3838.4761111152725
2025-08-02 12:54:00,40.27778,0.6365739999999995,0.4950024582870787,3.616898,3.3564820000000006,19.965300000000013,3838.5261111152727
2025-08-02 12:57:00,39.32291,0.6076389999999998,0.48268380881019884,3.414352,3.1828710000000004,19.96520000000004,3838.576111115273
2025-08-02 13:00:00,39.78588,0.78125,0.5155828436528345,3.5011579999999993,3.038194,20.254599999999982,3838.626111115273
2025-08-02 13:03:00,39.78588,0.7233799999999997,0.5124992518530305,3.414352,3.038195,21.122799999999984,3838.676111115273
2025-08-02 13:06:00,39.78588,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,19.097200000000043,3838.7261111152734
2025-08-02 13:09:00,39.78588,0.7233799999999997,0.5124986033344638,3.4722219999999995,3.096064,19.965300000000013,3838.7761111152736
2025-08-02 13:12:00,39.78588,0.6365739999999995,0.4591927558370133,3.4722219999999995,3.1539360000000007,18.518500000000017,3838.8261111152738
2025-08-02 13:15:00,39.78588,0.6365739999999995,0.4950024582870787,3.3854169999999995,3.125001,19.675999999999988,3838.876111115274
2025-08-02 13:18:00,37.35532,0.5787040000000001,0.45315267917343566,3.2986109999999993,3.0671289999999996,21.411999999999978,3838.926111115274
2025-08-02 13:21:00,39.78588,0.6365739999999995,0.47737280668490506,3.327546,3.038195,20.254599999999982,3838.9761111152743
2025-08-02 13:24:00,39.78588,0.694445,0.48215631946967735,3.3564819999999997,2.9803239999999995,18.518500000000017,3839.0261111152745
2025-08-02 13:27:00,40.76968,0.6076389999999998,0.46534997237771997,3.4432869999999998,3.1828700000000003,20.543999999999983,3839.0761111152747
2025-08-02 13:30:00,39.78588,0.694445,0.5191415968418415,3.3854170000000003,3.0671300000000006,20.254699999999957,3839.126111115275
2025-08-02 13:33:00,40.76968,0.5787040000000001,0.47018331020972925,3.3564820000000006,3.1539360000000007,19.965300000000013,3839.176111115275
2025-08-02 13:36:00,40.76968,0.694445,0.5009375388561849,3.3564820000000006,3.0092600000000003,21.412000000000035,3839.226111115275
2025-08-02 13:39:00,39.78588,0.6365740000000004,0.4773721882936025,3.385416,3.096064,21.70139999999998,3839.2761111152754
2025-08-02 13:42:00,40.76968,0.578703,0.4531522544610255,3.385416,3.1539350000000006,20.543999999999983,3839.3261111152756
2025-08-02 13:45:00,40.76968,0.578703,0.4531528516833021,3.2696750000000003,3.038195,19.965300000000013,3839.3761111152758
2025-08-02 13:48:00,40.76968,0.6365740000000004,0.4773721882936025,3.385416,3.096064,20.833399999999983,3839.426111115276
2025-08-02 13:51:00,41.72454,0.5497680000000003,0.4407674014535604,3.5300920000000007,3.327547,20.83330000000001,3839.476111115276
2025-08-02 13:54:00,40.27778,0.578703,0.4701828748953955,3.385416,3.1828710000000004,19.386499999999955,3839.5261111152763
2025-08-02 13:57:00,40.27778,0.578703,0.4701828748953955,3.4432859999999996,3.240741,20.254599999999982,3839.5761111152765
2025-08-02 14:00:00,40.27778,0.6076389999999998,0.46534997237771997,3.414352,3.1539350000000006,20.543900000000008,3839.6261111152767
2025-08-02 14:03:00,39.93055,0.5787040000000001,0.47018331020972925,3.327547,3.125001,21.12270000000001,3839.676111115277
2025-08-02 14:06:00,39.78588,0.6076389999999998,0.4653505803037231,3.298611,3.038195,21.122699999999952,3839.726111115277
2025-08-02 14:09:00,38.80209,0.6655100000000003,0.48923195241819717,3.3564820000000006,3.038195,20.833399999999983,3839.776111115277
2025-08-02 14:12:00,38.80209,0.6365739999999995,0.4591921171638219,3.327546,3.009259,21.411999999999978,3839.8261111152774
2025-08-02 14:15:00,38.80209,0.6076389999999998,0.4995419286413074,3.3564819999999997,3.1539360000000007,20.254599999999982,3839.8761111152776
2025-08-02 14:18:00,38.80209,0.694445,0.5009375388561849,3.5879630000000002,3.240741,18.807799999999986,3839.9261111152778
2025-08-02 14:21:00,39.78588,0.6365739999999995,0.4591921171638219,3.3564819999999997,3.038195,20.83330000000001,3839.976111115278
2025-08-02 14:24:00,39.78588,0.6076389999999998,0.48268380881019884,3.3564819999999997,3.125001,20.543999999999983,3840.026111115278
2025-08-02 14:27:00,39.78588,0.6076389999999998,0.48268380881019884,3.327547,3.0960660000000004,20.83340000000004,3840.0761111152783
2025-08-02 14:30:00,40.76968,0.694445,0.5191415968418415,3.4722219999999995,3.1539349999999997,20.543999999999983,3840.1261111152785
2025-08-02 14:33:00,40.76968,0.578703,0.4531522544610255,3.414352,3.1828710000000004,19.386599999999987,3840.1761111152787
2025-08-02 14:36:00,40.76968,0.5497680000000003,0.45748691488081983,3.298611,3.125001,20.254599999999982,3840.226111115279
2025-08-02 14:39:00,40.76968,0.5787040000000001,0.45315267917343566,3.2696759999999996,3.038194,20.543999999999983,3840.276111115279
2025-08-02 14:42:00,40.76968,0.5787040000000001,0.47018331020972925,3.327547,3.125001,20.254699999999957,3840.326111115279
2025-08-02 14:45:00,40.76968,0.6076389999999998,0.46534997237771997,3.443288,3.1828710000000004,20.254599999999982,3840.3761111152794
2025-08-02 14:48:00,39.78588,0.6365739999999995,0.4950024582870787,3.3854170000000003,3.125001000000001,20.833399999999983,3840.4261111152796
2025-08-02 14:51:00,39.78588,0.694445,0.48215697939081187,3.501156999999999,3.125,20.254599999999982,3840.4761111152798
2025-08-02 14:54:00,40.76968,0.6076389999999998,0.48268380881019884,3.3854170000000003,3.1539360000000007,21.412000000000035,3840.52611111528
2025-08-02 14:57:00,39.78588,0.6365739999999995,0.4950024582870787,3.3564819999999997,3.0960660000000004,19.965300000000013,3840.57611111528
2025-08-02 15:00:00,39.78588,0.694445,0.48215631946967735,3.3564819999999997,2.9803239999999995,20.833399999999983,3840.6261111152803
2025-08-02 15:03:00,39.78588,0.6365739999999995,0.47737280668490506,3.327546,3.038195,20.833399999999983,3840.6761111152805
2025-08-02 15:06:00,39.78588,0.6365739999999995,0.4773721882936022,3.2696759999999996,2.9803240000000004,19.09729999999996,3840.7261111152807
2025-08-02 15:09:00,37.35532,0.7233799999999997,0.5309820897404816,3.414352,3.0671300000000006,19.097199999999987,3840.776111115281
2025-08-02 15:12:00,40.76968,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,19.386599999999987,3840.826111115281
2025-08-02 15:15:00,40.76968,0.6655089999999992,0.47074820604661194,3.4722219999999995,3.125001000000001,19.96520000000004,3840.876111115281
2025-08-02 15:18:00,39.78588,0.7233799999999997,0.49342582697831805,3.5011579999999993,3.096064,21.701400000000035,3840.9261111152814
2025-08-02 15:21:00,39.78588,0.6655089999999992,0.47074820604661194,3.530091999999999,3.1828710000000004,20.83330000000001,3840.9761111152816
2025-08-02 15:24:00,39.32291,0.6655089999999992,0.4707469072378099,3.5011579999999993,3.1539350000000006,20.25460000000004,3841.0261111152818
2025-08-02 15:27:00,39.32291,0.6365739999999995,0.47737280668490506,3.327546,3.038195,19.097199999999987,3841.076111115282
2025-08-02 15:30:00,39.32291,0.6365739999999995,0.47737280668490506,3.3854170000000003,3.0960660000000004,21.99079999999998,3841.126111115282
2025-08-02 15:33:00,40.76968,0.6076389999999998,0.48268380881019884,3.240741,3.0092600000000003,17.650500000000022,3841.1761111152823
2025-08-02 15:36:00,39.78588,0.6655100000000003,0.48923195241819717,3.298611,2.9803239999999995,20.54400000000004,3841.2261111152825
2025-08-02 15:39:00,40.76968,0.6076389999999998,0.4653505803037231,3.298611,3.038195,19.96520000000004,3841.2761111152827
2025-08-02 15:42:00,40.76968,0.6365739999999995,0.47737280668490506,3.327546,3.038195,21.411999999999978,3841.326111115283
2025-08-02 15:45:00,40.76968,0.694445,0.5191415968418415,3.3854170000000003,3.0671300000000006,19.097200000000043,3841.376111115283
2025-08-02 15:48:00,40.76968,0.6365739999999995,0.5121452504472783,3.3564819999999997,3.125001000000001,19.386599999999987,3841.426111115283
2025-08-02 15:51:00,41.72454,0.7233799999999997,0.5309820897404816,3.530092,3.1828700000000003,21.411999999999978,3841.4761111152834
2025-08-02 15:54:00,40.27778,0.6076389999999998,0.48268380881019884,3.3854170000000003,3.1539360000000007,21.990700000000004,3841.5261111152836
2025-08-02 15:57:00,39.32291,0.5787040000000001,0.47018331020972925,3.3564819999999997,3.153936,19.097200000000043,3841.5761111152838
2025-08-02 16:00:00,39.78588,0.7523150000000003,0.542681919864334,3.3564819999999997,2.9803249999999997,21.412000000000035,3841.626111115284
2025-08-02 16:03:00,40.76968,0.6365739999999995,0.4773721882936022,3.4432869999999998,3.1539350000000006,22.569500000000005,3841.676111115284
2025-08-02 16:06:00,39.78588,0.6365739999999995,0.4591921171638219,3.3564819999999997,3.038195,21.122600000000034,3841.7261111152843
2025-08-02 16:09:00,39.78588,0.6365739999999995,0.4773721882936022,3.4432869999999998,3.1539350000000006,18.22909999999996,3841.7761111152845
2025-08-02 16:12:00,40.76968,0.694445,0.5009375388561849,3.530092,3.1828699999999994,19.386599999999987,3841.8261111152847
2025-08-02 16:15:00,39.78588,0.6655089999999992,0.48923091664495955,3.4722219999999995,3.1539350000000006,19.675999999999988,3841.876111115285
2025-08-02 16:18:00,39.78588,0.6655089999999992,0.507151328104406,3.3854169999999995,3.0960660000000004,20.254599999999982,3841.926111115285
2025-08-02 16:21:00,39.78588,0.6365739999999995,0.4950024582870787,3.3564819999999997,3.0960660000000004,19.965299999999957,3841.976111115285
2025-08-02 16:24:00,39.78588,0.6365739999999995,0.4773721882936022,3.2986109999999993,3.009259,19.965300000000013,3842.0261111152854
2025-08-02 16:27:00,38.65741,0.5787040000000001,0.45315267917343566,3.211806,2.9803240000000004,18.80789999999996,3842.0761111152856
2025-08-02 16:30:00,40.76968,0.6944440000000007,0.5191411851034483,3.4432859999999996,3.124999999999999,20.25460000000004,3842.1261111152858
2025-08-02 16:33:00,41.23264,0.5497680000000003,0.4407674014535604,3.327546000000001,3.125001,21.12270000000001,3842.176111115286
2025-08-02 16:36:00,40.27778,0.578703,0.4701828748953955,3.327546000000001,3.125001000000001,20.254599999999982,3842.226111115286
2025-08-02 16:39:00,40.76968,0.5497680000000003,0.45748691488081983,3.385416,3.211806,20.254599999999982,3842.2761111152863
2025-08-02 16:42:00,40.76968,0.6076389999999998,0.46534997237771997,3.443288,3.1828710000000004,21.412000000000035,3842.3261111152865
2025-08-02 16:45:00,39.78588,0.6655100000000003,0.470747953405784,3.327547,2.9803239999999995,19.96520000000004,3842.3761111152867
2025-08-02 16:48:00,39.78588,0.6655100000000003,0.5071517451655655,3.3564820000000006,3.0671300000000006,19.386600000000044,3842.426111115287
2025-08-02 16:51:00,40.76968,0.578703,0.4531522544610255,3.385416,3.1539350000000006,21.70139999999998,3842.476111115287
2025-08-02 16:54:00,40.76968,0.578703,0.4531528516833021,3.2696750000000003,3.038195,20.83330000000001,3842.526111115287
2025-08-02 16:57:00,40.76968,0.6655090000000001,0.5071513281044064,3.327546000000001,3.038195000000001,20.54400000000004,3842.5761111152874
2025-08-02 17:00:00,40.27778,0.6076389999999998,0.4474797089805937,3.298611,3.009259,21.411999999999978,3842.6261111152876
2025-08-02 17:03:00,40.27778,0.5497690000000004,0.4574873572052917,3.327547,3.153936,20.54400000000004,3842.6761111152878
2025-08-02 17:06:00,39.32291,0.6365739999999995,0.4773721882936022,3.4722229999999996,3.1828710000000004,18.807799999999986,3842.726111115288
2025-08-02 17:09:00,39.32291,0.694445,0.5009369001825887,3.616899,3.2696760000000005,20.254599999999982,3842.776111115288
2025-08-02 17:12:00,39.78588,0.6655089999999992,0.48923154528035734,3.414352,3.0960660000000004,21.12270000000001,3842.8261111152883
2025-08-02 17:15:00,39.78588,0.6076389999999998,0.4653505803037231,3.3564809999999996,3.0960649999999994,20.25460000000004,3842.8761111152885
2025-08-02 17:18:00,38.80209,0.6655089999999992,0.48923154528035734,3.3564809999999996,3.038195,18.807799999999986,3842.9261111152887
2025-08-02 17:21:00,38.80209,0.6655089999999992,0.4707475566425941,3.3564809999999996,3.009259,19.386500000000012,3842.976111115289
2025-08-02 17:24:00,38.80209,0.7233799999999997,0.5124992518530305,3.414352,3.038195,19.675999999999988,3843.026111115289
2025-08-02 17:27:00,39.78588,0.78125,0.5155842242905733,3.530092,3.0671300000000006,20.254599999999982,3843.076111115289
2025-08-02 17:30:00,40.76968,0.6944439999999998,0.48215526770876177,3.5590279999999996,3.1828700000000003,19.09729999999996,3843.1261111152894
2025-08-02 17:33:00,39.78588,0.7523149999999994,0.5045664883350693,3.4722229999999996,3.038195,19.96520000000004,3843.1761111152896
2025-08-02 17:36:00,39.78588,0.7523149999999994,0.5239247879111985,3.5879639999999995,3.1828710000000004,20.83330000000001,3843.2261111152898
2025-08-02 17:39:00,39.78588,0.7523149999999994,0.5239247879111985,3.5590279999999996,3.1539350000000006,19.386500000000012,3843.27611111529
2025-08-02 17:42:00,39.78588,0.7523149999999994,0.5045664883350693,3.4432869999999998,3.009259,20.254599999999982,3843.32611111529
2025-08-02 17:45:00,38.80209,0.694445,0.5009369001825887,3.414351999999999,3.0671289999999996,19.386600000000044,3843.3761111152903
2025-08-02 17:48:00,38.80209,0.7233799999999997,0.5124986033344638,3.5590279999999996,3.1828700000000003,19.386599999999987,3843.4261111152905
2025-08-02 17:51:00,38.80209,0.8101859999999999,0.526483887491988,3.5879639999999995,3.096064,19.097200000000043,3843.4761111152907
2025-08-02 17:54:00,38.80209,0.7233799999999997,0.4934264972167738,3.4722229999999996,3.0671299999999997,21.411999999999978,3843.526111115291
2025-08-02 17:57:00,38.80209,0.6944439999999998,0.5191411851034479,3.4722220000000004,3.1539360000000007,19.675900000000013,3843.576111115291
2025-08-02 18:00:00,39.78588,0.8101849999999997,0.5264849129116592,3.530092,3.038195000000001,20.83330000000001,3843.626111115291
2025-08-02 18:03:00,39.32291,0.6944439999999998,0.500937136845205,3.4722220000000004,3.125001,19.097199999999987,3843.6761111152914
2025-08-02 18:06:00,39.32291,0.6365739999999995,0.47737280668490506,3.3564809999999996,3.0671299999999997,19.675900000000013,3843.7261111152916
2025-08-02 18:09:00,39.32291,0.7233799999999997,0.5309820897404816,3.414352,3.0671300000000006,20.254599999999982,3843.7761111152918
2025-08-02 18:12:00,39.78588,0.6365739999999995,0.4591927558370133,3.327545999999999,3.0092600000000003,19.675899999999956,3843.826111115292
2025-08-02 18:15:00,39.12037,0.6365739999999995,0.4773715699016423,3.211806,2.922453,18.518500000000017,3843.876111115292
2025-08-02 18:18:00,38.80209,0.6365739999999995,0.4773721882936022,3.2986109999999993,3.009259,19.386500000000012,3843.9261111152923
2025-08-02 18:21:00,38.80209,0.7233799999999997,0.4934264972167738,3.3564819999999997,2.951389,19.96520000000004,3843.9761111152925
2025-08-02 18:24:00,40.76968,0.6365739999999995,0.47737280668490506,3.327546,3.038195,21.701300000000003,3844.0261111152927
2025-08-02 18:27:00,39.78588,0.6076389999999998,0.4474803366933925,3.2696759999999996,2.9803250000000006,20.254599999999982,3844.076111115293
2025-08-02 18:30:00,40.76968,0.6076389999999998,0.4474797089805937,3.298611,3.009259,19.675900000000013,3844.126111115293
2025-08-02 18:33:00,40.76968,0.578703,0.4701828748953955,3.298611,3.0960660000000004,19.965299999999957,3844.176111115293
2025-08-02 18:36:00,40.76968,0.6655100000000003,0.470747953405784,3.327547,2.9803239999999995,20.83330000000001,3844.2261111152934
2025-08-02 18:39:00,40.27778,0.5787040000000001,0.47018331020972925,3.211806,3.0092600000000003,20.83330000000001,3844.2761111152936
2025-08-02 18:42:00,40.27778,0.6076389999999998,0.46534997237771997,3.2986109999999993,3.038194,21.12270000000001,3844.3261111152938
2025-08-02 18:45:00,39.32291,0.6365739999999995,0.4950024582870787,3.3854170000000003,3.125001000000001,21.12270000000001,3844.376111115294
2025-08-02 18:48:00,39.32291,0.694445,0.5191415968418415,3.5879630000000002,3.2696760000000005,20.25460000000004,3844.426111115294
2025-08-02 18:51:00,41.23264,0.6365739999999995,0.4950024582870787,3.530092,3.2696760000000005,20.83330000000001,3844.4761111152943
2025-08-02 18:54:00,39.78588,0.6076389999999998,0.4474803366933925,3.4432869999999998,3.1539360000000007,18.80789999999996,3844.5261111152945
2025-08-02 18:57:00,39.78588,0.6076389999999998,0.46534997237771997,3.2986109999999993,3.038194,20.83330000000001,3844.5761111152947
2025-08-02 19:00:00,38.80209,0.6076389999999998,0.46534997237771997,3.2696759999999996,3.009259,20.25460000000004,3844.626111115295
2025-08-02 19:03:00,38.80209,0.6655100000000003,0.48923132378244905,3.2696759999999996,2.9513879999999997,19.965300000000013,3844.676111115295
2025-08-02 19:06:00,39.78588,0.6365740000000004,0.45919147848988273,3.1539349999999997,2.835647,20.83330000000001,3844.726111115295
2025-08-02 19:09:00,40.76968,0.6365740000000004,0.4773721882936025,3.2407399999999997,2.9513879999999997,19.965300000000013,3844.7761111152954
2025-08-02 19:12:00,40.76968,0.5787040000000001,0.4531532763960864,3.298611,3.0671299999999997,21.412000000000035,3844.8261111152956
2025-08-02 19:15:00,40.76968,0.6655100000000003,0.5071517451655655,3.4722219999999995,3.1828699999999994,21.701400000000035,3844.8761111152958
2025-08-02 19:18:00,40.76968,0.6076389999999998,0.48268380881019884,3.327547,3.0960660000000004,19.386500000000012,3844.926111115296
2025-08-02 19:21:00,40.76968,0.6076389999999998,0.4474803366933925,3.2696759999999996,2.9803250000000006,19.675900000000013,3844.976111115296
2025-08-02 19:24:00,40.76968,0.6076389999999998,0.48268380881019884,3.240741,3.0092600000000003,19.675900000000013,3845.0261111152963
2025-08-02 19:27:00,39.78588,0.694445,0.5191415968418415,3.3854170000000003,3.0671300000000006,20.54400000000004,3845.0761111152965
2025-08-02 19:30:00,40.76968,0.6365739999999995,0.4591927558370133,3.4432869999999998,3.125001000000001,19.675900000000013,3845.1261111152967
2025-08-02 19:33:00,39.78588,0.6365739999999995,0.4591927558370133,3.327545999999999,3.0092600000000003,19.675900000000013,3845.176111115297
2025-08-02 19:36:00,38.33912,0.6365739999999995,0.4773721882936022,3.327545999999999,3.038194,20.833399999999983,3845.226111115297
2025-08-02 19:39:00,38.33912,0.7233799999999997,0.5309820897404816,3.3854169999999995,3.038195,19.965300000000013,3845.276111115297
2025-08-02 19:42:00,39.84375,0.6655089999999992,0.48923154528035734,3.5590269999999995,3.240741,20.833399999999983,3845.3261111152974
2025-08-02 19:45:00,39.90162,0.6365739999999995,0.4950024582870787,3.3854169999999995,3.125001,20.25460000000004,3845.3761111152976
2025-08-02 19:48:00,40.27778,0.6655089999999992,0.47074820604661194,3.4722219999999995,3.125001000000001,18.807799999999986,3845.4261111152978
2025-08-02 19:51:00,40.27778,0.6076389999999998,0.4474797089805937,3.327546,3.038194,20.83330000000001,3845.476111115298
2025-08-02 19:54:00,39.32291,0.6655100000000003,0.5071517451655655,3.211806,2.922454,20.83330000000001,3845.526111115298
2025-08-02 19:57:00,39.78588,0.6655100000000003,0.5071517451655655,3.327547,3.038195,21.99079999999998,3845.5761111152983
2025-08-02 20:00:00,40.76968,0.6076389999999998,0.4653505803037231,3.3564820000000006,3.0960660000000004,20.54400000000004,3845.6261111152985
2025-08-02 20:03:00,39.78588,0.6365739999999995,0.4591927558370133,3.2986109999999993,2.9803250000000006,21.411999999999978,3845.6761111152987
2025-08-02 20:06:00,39.78588,0.6076389999999998,0.4474803366933925,3.2986109999999993,3.0092600000000003,20.544099999999958,3845.726111115299
2025-08-02 20:09:00,39.78588,0.7523149999999994,0.5045671687014314,3.530091999999999,3.0960650000000003,19.097199999999987,3845.776111115299
2025-08-02 20:12:00,40.76968,0.7233799999999997,0.4736804238247576,3.414352,2.9803239999999995,20.83330000000001,3845.826111115299
2025-08-02 20:15:00,40.76968,0.6944439999999998,0.5191411851034479,3.327546,3.0092600000000003,20.543999999999983,3845.8761111152994
2025-08-02 20:18:00,40.76968,0.7233789999999996,0.49342678024757686,3.3854159999999993,2.9803250000000006,18.518500000000017,3845.9261111152996
2025-08-02 20:21:00,40.76968,0.7233789999999996,0.4934254397721736,3.2986109999999993,2.8935180000000003,19.097199999999987,3845.9761111153
2025-08-02 20:24:00,39.78588,0.78125,0.5352223455164002,3.240741,2.806711999999999,18.80789999999996,3846.0261111153
2025-08-02 20:27:00,40.76968,0.7233789999999996,0.49342678024757686,3.3854159999999993,2.9803250000000006,19.386599999999987,3846.0761111153
2025-08-02 20:30:00,40.76968,0.6944439999999998,0.48215592763032056,3.240741,2.864584,17.939900000000023,3846.1261111153003
2025-08-02 20:33:00,39.78588,0.7233789999999996,0.49342611001027603,3.240741,2.835649,21.412000000000035,3846.1761111153005
2025-08-02 20:36:00,39.78588,0.78125,0.5542489540822549,3.327546,2.922454,20.25460000000004,3846.2261111153007
2025-08-02 20:39:00,40.65393,0.7233799999999997,0.5124992518530305,3.414352,3.038195,20.543900000000008,3846.276111115301
2025-08-02 20:42:00,39.78588,0.6365739999999995,0.4950024582870787,3.2696759999999996,3.0092600000000003,20.254599999999982,3846.326111115301
2025-08-02 20:45:00,39.78588,0.6076389999999998,0.4826832183006901,3.2118059999999993,2.9803240000000004,19.386499999999955,3846.3761111153012
2025-08-02 20:48:00,38.80209,0.6365739999999995,0.4773721882936022,3.240741,2.9513890000000007,19.675900000000013,3846.4261111153014
2025-08-02 20:51:00,38.80209,0.7233799999999997,0.4934264972167738,3.153936,2.748843,21.412099999999953,3846.4761111153016
2025-08-02 20:54:00,39.78588,0.694445,0.5009362615083044,3.153936,2.806711999999999,19.097200000000043,3846.526111115302
2025-08-02 20:57:00,39.78588,0.6076389999999998,0.4474790812670647,3.2118059999999993,2.922453,19.965300000000013,3846.576111115302
2025-08-02 21:00:00,39.78588,0.5787040000000001,0.4531520819501601,3.153936,2.922452999999999,20.254599999999982,3846.626111115302
2025-08-02 21:03:00,38.80209,0.694445,0.5191415968418415,3.240741,2.922454,19.386599999999987,3846.6761111153023
2025-08-02 21:06:00,39.78588,0.6365739999999995,0.4950024582870787,3.3564819999999997,3.0960660000000004,20.254599999999982,3846.7261111153025
2025-08-02 21:09:00,39.78588,0.6076389999999998,0.4474790812670647,3.1828709999999996,2.8935180000000003,19.675900000000013,3846.7761111153027
2025-08-02 21:12:00,39.78588,0.6076389999999998,0.4474790812670637,3.1539360000000007,2.8645829999999997,19.675899999999956,3846.826111115303
2025-08-02 21:15:00,39.78588,0.5497680000000003,0.4235377843811711,3.0960650000000003,2.864584,19.675900000000013,3846.876111115303
2025-08-02 21:18:00,39.32291,0.578703,0.4531516572381243,3.0960650000000003,2.8645829999999997,19.386599999999987,3846.9261111153032
2025-08-02 21:21:00,39.32291,0.6076389999999998,0.46534997237771997,3.0671299999999997,2.8067130000000002,18.807900000000018,3846.9761111153034
2025-08-02 21:24:00,39.32291,0.6076389999999998,0.465349364451076,3.125001,2.8645829999999997,21.412000000000035,3847.0261111153036
2025-08-02 21:27:00,39.32291,0.6655100000000003,0.470747953405784,3.327547,2.9803239999999995,19.386599999999987,3847.076111115304
2025-08-02 21:30:00,39.32291,0.6655100000000003,0.47074860281016895,3.2696759999999996,2.922454,19.965300000000013,3847.126111115304
2025-08-02 21:33:00,39.78588,0.6076389999999998,0.4474797089805937,3.327547,3.038195,21.412099999999953,3847.176111115304
2025-08-02 21:36:00,39.32291,0.6655100000000003,0.48923132378244905,3.211806,2.8935180000000003,19.965299999999957,3847.2261111153043
2025-08-02 21:39:00,39.32291,0.6365739999999995,0.4591914784898812,3.1828710000000004,2.8645829999999997,19.097200000000043,3847.2761111153045
2025-08-02 21:42:00,39.32291,0.6655089999999992,0.48923091664495955,3.124999999999999,2.8067130000000002,20.543900000000008,3847.3261111153047
2025-08-02 21:45:00,39.32291,0.6655089999999992,0.5071507177428182,3.240740999999999,2.9513890000000007,20.254599999999982,3847.376111115305
2025-08-02 21:48:00,39.32291,0.8101849999999997,0.5058521993652545,3.414351,2.8935190000000004,19.675999999999988,3847.426111115305
2025-08-02 21:51:00,38.80209,0.6944439999999998,0.48215592763032056,3.240741,2.864584,21.70139999999998,3847.4761111153052
2025-08-02 21:54:00,37.35532,0.6655090000000001,0.4707469072378091,3.2696760000000005,2.922452999999999,20.254599999999982,3847.5261111153054
2025-08-02 21:57:00,38.62847,0.78125,0.535223013193782,3.327546,2.8935180000000003,18.51849999999996,3847.5761111153056
2025-08-02 22:00:00,38.65741,0.8101859999999999,0.5264852877016171,3.414351999999999,2.922454,18.22920000000005,3847.626111115306
2025-08-02 22:03:00,39.78588,0.7233799999999997,0.47368042382475883,3.414351999999999,2.9803240000000004,20.543999999999983,3847.676111115306
2025-08-02 22:06:00,38.33912,0.7233799999999997,0.5309820897404816,3.3564819999999997,3.0092600000000003,21.12270000000001,3847.726111115306
2025-08-02 22:09:00,38.33912,0.7523149999999994,0.5239247879111985,3.3564819999999997,2.9513890000000007,19.965300000000013,3847.7761111153063
2025-08-02 22:12:00,37.35532,0.7233799999999997,0.4934264972167738,3.2696769999999997,2.864584,20.254699999999957,3847.8261111153065
2025-08-02 22:15:00,38.33912,0.8391209999999996,0.5372741847488421,3.327546999999999,2.806712,19.097199999999987,3847.8761111153067
2025-08-02 22:18:00,39.78588,0.7233799999999997,0.49342582697831683,3.2986120000000003,2.8935179999999994,20.254699999999957,3847.926111115307
2025-08-02 22:21:00,37.35532,0.6655090000000001,0.4707475566425944,3.096064,2.748842,21.122699999999952,3847.976111115307
2025-08-02 22:24:00,35.90857,0.7233789999999996,0.473680047103418,3.096064,2.6620369999999998,18.518500000000017,3848.0261111153072
2025-08-02 22:27:00,39.32291,0.8101849999999997,0.526483512702701,3.2986109999999993,2.806712,19.675900000000013,3848.0761111153074
2025-08-02 22:30:00,39.32291,0.7233789999999996,0.47368004710341927,3.1828699999999994,2.748843000000001,20.543999999999983,3848.1261111153076
2025-08-02 22:33:00,37.81829,0.6944439999999998,0.48215592763032056,2.9803239999999995,2.6041669999999995,19.965300000000013,3848.176111115308
2025-08-02 22:36:00,37.81829,0.6365739999999995,0.4591921171638219,2.951389,2.633102,18.518599999999992,3848.226111115308
2025-08-02 22:39:00,36.89236,0.6655089999999992,0.4516198454234676,2.922453999999999,2.546297000000001,19.097199999999987,3848.276111115308
2025-08-02 22:42:00,36.89236,0.6365739999999995,0.4403828594090107,2.835648,2.4884259999999996,18.80789999999996,3848.3261111153083
2025-08-02 22:45:00,36.89236,0.7523149999999994,0.5239254460938478,2.835648,2.430556,18.80789999999996,3848.3761111153085
2025-08-02 22:48:00,38.80209,0.6655089999999992,0.489230288008889,2.9803249999999997,2.6620369999999998,19.09729999999996,3848.4261111153087
2025-08-02 22:51:00,38.80209,0.694445,0.48215631946967735,3.009259,2.633101,20.254699999999957,3848.476111115309
2025-08-02 22:54:00,39.78588,0.6365739999999995,0.4591921171638219,3.009259,2.6909720000000004,19.386500000000012,3848.526111115309
2025-08-02 22:57:00,39.78588,0.694445,0.5191415968418415,3.240741,2.922454,19.676000000000045,3848.5761111153092
2025-08-02 23:00:00,39.78588,0.6076389999999998,0.4474790812670637,3.1828710000000004,2.8935179999999994,20.254599999999982,3848.6261111153094
2025-08-02 23:03:00,35.90857,0.5208339999999998,0.41128243549034166,2.9803240000000004,2.7777770000000004,21.411999999999978,3848.6761111153096
2025-08-02 23:06:00,35.90857,0.6655100000000003,0.470747953405784,2.9803240000000004,2.633101,18.518500000000017,3848.72611111531
2025-08-02 23:09:00,36.71875,0.6076389999999998,0.42899568280803696,2.6909719999999995,2.3726850000000006,19.386599999999987,3848.77611111531
2025-08-02 23:12:00,36.37153,0.6076389999999998,0.42899568280803646,2.6041669999999995,2.2858799999999997,19.097199999999987,3848.82611111531
2025-08-02 23:15:00,35.41666,0.6365739999999995,0.4591921171638219,2.5752319999999997,2.256945,17.36110000000002,3848.8761111153103
2025-08-03 07:15:00,30.55556,1.6782400000000006,0.8448042171562047,3.616898,2.2858799999999997,15.3356,3848.8761111153103
2025-08-03 07:18:00,32.52315,1.6782400000000006,0.8448042171562047,4.195602,2.864584,16.782399999999996,3848.9261111153105
2025-08-03 07:21:00,32.98611,1.6782409999999999,0.7901035674242083,4.311343,2.922453,15.3356,3848.9761111153107
2025-08-03 07:24:00,32.52315,1.6203710000000004,0.7726068583067539,4.050926,2.719907,17.07170000000002,3849.026111115311
2025-08-03 07:27:00,32.98611,1.5914359999999999,0.7637987841049925,3.906251,2.604166,14.467600000000004,3849.076111115311
2025-08-03 07:30:00,32.98611,1.5625,0.7267071766352228,3.906250000000001,2.604166,16.782399999999996,3849.1261111153112
2025-08-03 07:33:00,32.98611,1.649305,0.7813735246122744,3.8773150000000003,2.517361,17.650499999999965,3849.1761111153114
2025-08-03 07:36:00,32.98611,1.5625,0.8079889827337584,3.906250000000001,2.6909710000000002,15.914299999999969,3849.2261111153116
2025-08-03 07:39:00,33.96991,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,16.493000000000052,3849.276111115312
2025-08-03 07:42:00,33.47801,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,15.914299999999969,3849.326111115312
2025-08-03 07:45:00,33.47801,1.6203709999999996,0.7726058888644354,3.935186,2.604166,17.07170000000002,3849.376111115312
2025-08-03 07:48:00,33.47801,1.6782409999999999,0.790104551915026,3.9351860000000007,2.546297,17.36110000000002,3849.4261111153123
2025-08-03 07:51:00,34.43287,1.6782409999999999,0.7901035674242083,3.993056,2.604166,15.3356,3849.4761111153125
2025-08-03 07:54:00,35.41666,1.5625010000000001,0.7549524545253771,4.021991000000001,2.748842,14.756899999999973,3849.5261111153127
2025-08-03 07:57:00,33.96991,1.6203710000000004,0.7726068583067539,4.050926,2.719907,15.914300000000026,3849.576111115313
2025-08-03 08:00:00,34.92477,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,13.888899999999978,3849.626111115313
2025-08-03 08:03:00,33.96991,1.5914359999999999,0.7054119600599122,3.993056,2.633102,16.78249999999997,3849.6761111153132
2025-08-03 08:06:00,33.96991,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,17.65039999999999,3849.7261111153134
2025-08-03 08:09:00,35.41666,1.7361110000000002,0.8074541287196895,4.108796,2.662038,17.93979999999999,3849.7761111153136
2025-08-03 08:12:00,34.4618,1.6493059999999993,0.7813748039626027,3.993056,2.633102,17.361099999999965,3849.826111115314
2025-08-03 08:15:00,32.98611,1.6493059999999993,0.8090544259685089,4.050926,2.719907,16.492999999999995,3849.876111115314
2025-08-03 08:18:00,33.96991,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,18.518500000000017,3849.926111115314
2025-08-03 08:21:00,34.43287,1.6782409999999999,0.7609560424232851,4.108795999999999,2.6909719999999995,16.782399999999996,3849.9761111153143
2025-08-03 08:24:00,34.4618,1.5914359999999999,0.7637997459394189,3.9641210000000004,2.6620369999999998,16.492999999999995,3850.0261111153145
2025-08-03 08:27:00,34.43287,1.6782409999999999,0.790104551915026,4.021991000000001,2.633102,15.9144,3850.0761111153147
2025-08-03 08:30:00,35.41666,1.649305,0.835664442389099,4.050925,2.748843,16.493100000000027,3850.126111115315
2025-08-03 08:33:00,35.41666,1.5914350000000006,0.7353268099881268,4.050925,2.719907,16.492999999999995,3850.176111115315
2025-08-03 08:36:00,35.4456,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,18.807900000000018,3850.2261111153152
2025-08-03 08:39:00,34.49074,1.5335650000000003,0.7460626712482341,4.311343,3.0671289999999996,16.782399999999996,3850.2761111153154
2025-08-03 08:42:00,34.4618,1.5625010000000001,0.7549534086926469,4.079861,2.8067130000000002,15.914299999999969,3850.3261111153156
2025-08-03 08:45:00,34.4618,1.5914350000000006,0.7638004027080186,4.050925,2.748843,17.071799999999996,3850.376111115316
2025-08-03 08:48:00,35.41666,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,19.097200000000043,3850.426111115316
2025-08-03 08:51:00,35.41666,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,16.493000000000052,3850.476111115316
2025-08-03 08:54:00,35.41666,1.5046300000000006,0.7637337380894565,4.050927000000001,2.864584,17.36110000000002,3850.5261111153163
2025-08-03 08:57:00,35.41666,1.5625,0.754951193886212,4.1666669999999995,2.8935179999999994,17.650500000000022,3850.5761111153165
2025-08-03 09:00:00,35.41666,1.5625,0.6970382351928679,4.166666,2.835649000000001,16.20369999999997,3850.6261111153167
2025-08-03 09:03:00,36.89236,1.5046300000000006,0.7637346390503817,4.079861,2.8935190000000004,17.65039999999999,3850.676111115317
2025-08-03 09:06:00,36.89236,1.475695,0.7006111548351536,4.079861,2.8645830000000005,16.49309999999997,3850.726111115317
2025-08-03 09:09:00,35.90857,1.475695,0.7799150734728182,4.108797,2.9803240000000004,18.22909999999996,3850.7761111153172
2025-08-03 09:12:00,35.90857,1.475695,0.728158361415971,4.108797,2.922454000000001,15.625,3850.8261111153174
2025-08-03 09:15:00,35.90857,1.4467599999999994,0.7191401822127383,4.137731,2.9803240000000004,19.386599999999987,3850.8761111153176
2025-08-03 09:18:00,34.43287,1.475695,0.7281574306085672,4.021992,2.835648,15.9144,3850.926111115318
