Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-03 09:21:00,36.37153,1.5625,0.7549531022216542,4.050926,2.7777789999999998,17.36110000000002,3850.976111115318
2025-08-03 09:24:00,36.89236,1.475695,0.754534909276104,4.1666669999999995,3.0092550000000005,18.518599999999992,3851.026111115318
2025-08-03 09:27:00,36.89236,1.5046300000000006,0.7371327421687595,4.311343,3.0960650000000003,17.939800000000048,3851.0761111153183
2025-08-03 09:30:00,36.89236,1.5914349999999997,0.8172609961985237,4.427084000000001,3.182875,17.361000000000047,3851.1261111153185
2025-08-03 09:33:00,36.89236,1.5914350000000006,0.7637994408753077,4.571758,3.2696750000000003,17.650400000000047,3851.1761111153187
2025-08-03 09:36:00,36.89236,1.5914359999999999,0.7638035932626125,4.57176,3.26968,19.675999999999988,3851.226111115319
2025-08-03 09:39:00,35.90857,1.649305,0.8090541162965614,4.4270830000000005,3.0960650000000003,18.22920000000005,3851.276111115319
2025-08-03 09:42:00,35.90857,1.5625,0.726703179315855,4.3402780000000005,3.038190000000001,17.071799999999996,3851.3261111153192
2025-08-03 09:45:00,35.90857,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,18.807799999999986,3851.3761111153194
2025-08-03 09:48:00,35.90857,1.5046299999999997,0.7371327421687591,4.340278,3.125000000000001,19.965299999999957,3851.4261111153196
2025-08-03 09:51:00,34.4618,1.5046299999999997,0.7637292332667053,4.340278,3.15393,16.203700000000026,3851.47611111532
2025-08-03 09:54:00,35.41666,1.5914349999999997,0.7638032881974436,4.427084000000001,3.1250050000000007,17.93979999999999,3851.52611111532
2025-08-03 09:57:00,36.89236,1.5335650000000003,0.7460674034502094,4.427084000000001,3.182875,18.22919999999999,3851.57611111532
2025-08-03 10:00:00,35.90857,1.5914349999999997,0.7637946316899741,4.369213,3.067125,18.22919999999999,3851.6261111153203
2025-08-03 10:03:00,36.89236,1.5046299999999997,0.7893233873411755,4.427084000000001,3.26968,17.07170000000002,3851.6761111153205
2025-08-03 10:06:00,35.79282,1.5914349999999997,0.7638032881974436,4.427084000000001,3.1250050000000007,18.80789999999996,3851.7261111153207
2025-08-03 10:09:00,35.4456,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,18.807800000000043,3851.776111115321
2025-08-03 10:12:00,35.4456,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,17.07170000000002,3851.826111115321
2025-08-03 10:15:00,35.41666,1.5335650000000003,0.7180490769682825,4.311342000000001,3.0381929999999997,16.49309999999997,3851.8761111153212
2025-08-03 10:18:00,35.41666,1.5914350000000006,0.7638004027080186,4.253471,2.951389,18.518500000000017,3851.9261111153214
2025-08-03 10:21:00,35.41666,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,17.650500000000022,3851.9761111153216
2025-08-03 10:24:00,35.41666,1.5914359999999999,0.7910491855555858,4.311343,3.038190000000001,17.939800000000048,3852.026111115322
2025-08-03 10:27:00,34.4618,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,16.782399999999996,3852.076111115322
2025-08-03 10:30:00,33.96991,1.7361110000000002,0.8074531293952506,4.4560189999999995,3.0092600000000003,16.49309999999997,3852.126111115322
2025-08-03 10:33:00,35.90857,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,17.939900000000023,3852.1761111153223
2025-08-03 10:36:00,36.37153,1.5914359999999999,0.735322069765323,4.369214,3.038190000000001,17.939900000000023,3852.2261111153225
2025-08-03 10:39:00,35.90857,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.939900000000023,3852.2761111153227
2025-08-03 10:42:00,34.4618,1.5914350000000006,0.7638004027080186,4.253471,2.951389,17.071799999999996,3852.326111115323
2025-08-03 10:45:00,35.41666,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,16.782399999999996,3852.376111115323
2025-08-03 10:48:00,35.41666,1.5046299999999997,0.7637337380894563,4.195601,3.009258,17.361099999999965,3852.4261111153232
2025-08-03 10:51:00,35.41666,1.5914349999999997,0.7910479501690664,4.340278,3.067125,15.625,3852.4761111153234
2025-08-03 10:54:00,35.41666,1.4467590000000001,0.7704615864083361,4.282408,3.1828710000000004,15.9144,3852.5261111153236
2025-08-03 10:57:00,35.90857,1.5914350000000006,0.7910479501690667,4.398148,3.1249949999999993,17.071699999999964,3852.576111115324
2025-08-03 11:00:00,35.90857,1.6782409999999999,0.7901084898633276,4.513890000000001,3.1250050000000007,20.543999999999983,3852.626111115324
2025-08-03 11:03:00,35.90857,1.6203709999999996,0.7439021978631197,4.398149,3.038190000000001,15.046299999999974,3852.676111115324
2025-08-03 11:06:00,34.4618,1.5625,0.754952148054652,4.4560189999999995,3.1828710000000004,19.965299999999957,3852.7261111153243
2025-08-03 11:09:00,33.47801,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,16.2038,3852.7761111153245
2025-08-03 11:12:00,33.47801,1.7361109999999993,0.7778609730293146,4.398148,2.922453,14.467600000000004,3852.8261111153247
2025-08-03 11:15:00,34.43287,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.36110000000002,3852.876111115325
2025-08-03 11:18:00,34.43287,1.7361109999999993,0.8074541287196891,4.2534719999999995,2.8067140000000004,17.939800000000048,3852.926111115325
2025-08-03 11:21:00,34.43287,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,17.07170000000002,3852.9761111153252
2025-08-03 11:24:00,34.43287,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,17.93979999999999,3853.0261111153254
2025-08-03 11:27:00,34.92477,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,18.518400000000042,3853.0761111153256
2025-08-03 11:30:00,34.92477,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,17.36110000000002,3853.126111115326
2025-08-03 11:33:00,35.41666,1.6493059999999993,0.7524489223701045,4.398148,3.009258,19.386599999999987,3853.176111115326
2025-08-03 11:36:00,34.43287,1.6203709999999996,0.7726078277476032,4.2534719999999995,2.922454,18.22920000000005,3853.226111115326
2025-08-03 11:39:00,32.98611,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,18.22919999999999,3853.2761111153263
2025-08-03 11:42:00,33.96991,1.7939809999999996,0.8246605835529681,4.398147,2.8935190000000004,17.939900000000023,3853.3261111153265
2025-08-03 11:45:00,34.43287,1.765047,0.7862628005187077,4.484954,2.9803229999999994,18.22919999999999,3853.3761111153267
2025-08-03 11:48:00,34.4618,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,17.650500000000022,3853.426111115327
2025-08-03 11:51:00,35.41666,1.7361119999999994,0.8357622322625017,4.484954,3.0671299999999997,18.807900000000018,3853.476111115327
2025-08-03 11:54:00,34.4618,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,18.518599999999992,3853.5261111153272
2025-08-03 11:57:00,35.4456,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,17.361199999999997,3853.5761111153274
2025-08-03 12:00:00,35.41666,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,15.625,3853.6261111153276
2025-08-03 12:03:00,35.90857,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,17.36110000000002,3853.676111115328
2025-08-03 12:06:00,35.41666,1.6782409999999999,0.7901035674242083,4.427083,3.0381929999999997,18.229100000000017,3853.726111115328
2025-08-03 12:09:00,33.96991,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,18.518500000000017,3853.776111115328
2025-08-03 12:12:00,35.4456,1.7071759999999996,0.7385534243431426,4.311342,2.835649000000001,15.914299999999969,3853.8261111153283
2025-08-03 12:15:00,35.41666,1.5914359999999999,0.7910538000285491,4.195602,2.922454000000001,17.071799999999996,3853.8761111153285
2025-08-03 12:18:00,36.37153,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,17.93979999999999,3853.9261111153287
2025-08-03 12:21:00,36.37153,1.5914349999999997,0.7910534875388692,4.253472,2.9803249999999997,18.22919999999999,3853.976111115329
2025-08-03 12:24:00,36.37153,1.5335650000000003,0.7180490769682825,4.253472,2.9803229999999994,17.36110000000002,3854.026111115329
2025-08-03 12:27:00,36.37153,1.5625,0.8079898650073863,4.2534730000000005,3.038195000000001,17.36110000000002,3854.0761111153292
2025-08-03 12:30:00,35.90857,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,17.361099999999965,3854.1261111153294
2025-08-03 12:33:00,35.90857,1.5046299999999997,0.73713180351193,4.224537,3.009258,17.36110000000002,3854.1761111153296
2025-08-03 12:36:00,35.90857,1.5914349999999997,0.7637994408753074,4.340278,3.038195000000001,15.914300000000026,3854.22611111533
2025-08-03 12:39:00,36.89236,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,18.229100000000017,3854.27611111533
2025-08-03 12:42:00,35.90857,1.5335650000000003,0.7460626712482341,4.282407,3.0381929999999997,15.914300000000026,3854.32611111533
2025-08-03 12:45:00,35.90857,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,20.25460000000004,3854.3761111153303
2025-08-03 12:48:00,36.89236,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,17.361099999999965,3854.4261111153305
2025-08-03 12:51:00,36.89236,1.6203709999999996,0.800069380141362,4.4560189999999995,3.15393,16.493100000000027,3854.4761111153307
2025-08-03 12:54:00,36.89236,1.6493060000000002,0.8090581748945465,4.51389,3.182875,17.939700000000016,3854.526111115331
2025-08-03 12:57:00,36.89236,1.5914359999999999,0.7353260997002153,4.542825000000001,3.211805,16.782399999999996,3854.576111115331
2025-08-03 13:00:00,36.77662,1.5914359999999999,0.7637997459394189,4.398149,3.0960649999999994,19.386500000000012,3854.6261111153312
2025-08-03 13:03:00,36.37153,1.7361110000000002,0.807449132082217,4.369213,2.9224500000000004,18.229100000000017,3854.6761111153314
2025-08-03 13:06:00,36.37153,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,14.467600000000004,3854.7261111153316
2025-08-03 13:09:00,36.37153,1.5914359999999999,0.7637949367527678,4.456019,3.15393,17.93979999999999,3854.776111115332
2025-08-03 13:12:00,36.34259,1.5625010000000001,0.7549524545253771,4.369214,3.0960649999999994,16.492999999999995,3854.826111115332
2025-08-03 13:15:00,34.4618,1.6203710000000004,0.7726068583067539,4.427084,3.0960650000000003,17.93979999999999,3854.876111115332
2025-08-03 13:18:00,36.89236,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,20.254699999999957,3854.9261111153323
2025-08-03 13:21:00,35.4456,1.5914359999999999,0.7910482626572466,4.427084,3.15393,17.361099999999965,3854.9761111153325
2025-08-03 13:24:00,36.37153,1.5914359999999999,0.7637949367527678,4.456019,3.15393,20.254599999999982,3855.0261111153327
2025-08-03 13:27:00,35.41666,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,15.914299999999969,3855.076111115333
2025-08-03 13:30:00,35.41666,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,17.650499999999965,3855.126111115333
2025-08-03 13:33:00,35.41666,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,18.22919999999999,3855.1761111153332
2025-08-03 13:36:00,35.4456,1.649305,0.7813745016059626,4.398148,3.038195000000001,17.939899999999966,3855.2261111153334
2025-08-03 13:39:00,35.41666,1.475695,0.7281592922219841,4.195601,3.009259,17.650499999999965,3855.2761111153336
2025-08-03 13:42:00,35.41666,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,19.675900000000013,3855.326111115334
2025-08-03 13:45:00,36.37153,1.5914349999999997,0.7910562562069174,4.398149,3.1250050000000007,19.097199999999987,3855.376111115334
2025-08-03 13:48:00,36.89236,1.5046299999999997,0.7093504470141837,4.427084000000001,3.1828700000000003,18.51849999999996,3855.426111115334
2025-08-03 13:51:00,35.90857,1.5335650000000003,0.7460636176914712,4.398148,3.1539350000000006,17.36110000000002,3855.4761111153343
2025-08-03 13:54:00,35.90857,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,18.22920000000005,3855.5261111153345
2025-08-03 13:57:00,35.90857,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,16.49309999999997,3855.5761111153347
2025-08-03 14:00:00,35.90857,1.5625010000000001,0.7549524545253787,4.427084,3.1539350000000006,16.782500000000027,3855.626111115335
2025-08-03 14:03:00,34.4618,1.5914359999999999,0.7910482626572466,4.427084,3.15393,17.650499999999965,3855.676111115335
2025-08-03 14:06:00,36.37153,1.7071760000000005,0.8269017027118397,4.600694,3.211809999999999,17.93979999999999,3855.7261111153352
2025-08-03 14:09:00,35.90857,1.6782409999999999,0.8179941304301265,4.57176,3.211805000000001,17.071799999999996,3855.7761111153354
2025-08-03 14:12:00,36.89236,1.6203710000000004,0.7726107360613528,4.513890000000001,3.182875,18.80789999999996,3855.8261111153356
2025-08-03 14:15:00,36.89236,1.5625010000000001,0.7819908243355235,4.3402780000000005,3.0960649999999994,19.097199999999987,3855.876111115336
2025-08-03 14:18:00,35.90857,1.5914359999999999,0.7637997459394189,4.398149,3.0960649999999994,17.071799999999996,3855.926111115336
2025-08-03 14:21:00,34.4618,1.6203709999999996,0.8000749606982327,4.369213,3.0671299999999997,18.22919999999999,3855.976111115336
2025-08-03 14:24:00,34.4618,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,19.097199999999987,3856.0261111153363
2025-08-03 14:27:00,35.41666,1.7361109999999993,0.8074521300692822,4.542825,3.0960650000000003,15.9144,3856.0761111153365
2025-08-03 14:30:00,35.41666,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,17.361000000000047,3856.1261111153367
2025-08-03 14:33:00,35.41666,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,18.518500000000017,3856.176111115337
2025-08-03 14:36:00,33.96991,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,16.49309999999997,3856.226111115337
2025-08-03 14:39:00,33.96991,1.7361110000000002,0.777862020396599,4.571759,3.0960650000000003,18.229100000000017,3856.2761111153372
2025-08-03 14:42:00,33.96991,1.6782409999999999,0.8179912974440643,4.427083,3.0671250000000008,17.939899999999966,3856.3261111153374
2025-08-03 14:45:00,33.96991,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,17.93979999999999,3856.3761111153376
2025-08-03 14:48:00,35.41666,1.8229160000000002,0.8332074330852697,4.456018,2.9224500000000004,17.93979999999999,3856.426111115338
2025-08-03 14:51:00,35.41666,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,15.046299999999974,3856.476111115338
2025-08-03 14:54:00,35.41666,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,15.335699999999974,3856.526111115338
2025-08-03 14:57:00,35.41666,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,17.071799999999996,3856.5761111153383
2025-08-03 15:00:00,35.41666,1.7071759999999996,0.8268931404246296,4.427083,3.038190000000001,17.650499999999965,3856.6261111153385
2025-08-03 15:03:00,35.41666,1.7939809999999996,0.824658555637469,4.600695,3.0960650000000003,17.071699999999964,3856.6761111153387
2025-08-03 15:06:00,36.37153,1.6782409999999999,0.790104551915026,4.484954,3.0960649999999994,18.51849999999996,3856.726111115339
2025-08-03 15:09:00,35.41666,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,16.492999999999995,3856.776111115339
2025-08-03 15:12:00,35.41666,1.6782409999999999,0.8448045323592813,4.484954,3.1539350000000006,17.650499999999965,3856.8261111153392
2025-08-03 15:15:00,35.41666,1.7939809999999996,0.824658555637469,4.600695,3.0960650000000003,19.097199999999987,3856.8761111153394
2025-08-03 15:18:00,35.41666,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,18.80789999999996,3856.9261111153396
2025-08-03 15:21:00,35.41666,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,16.492999999999995,3856.97611111534
2025-08-03 15:24:00,33.96991,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,16.782399999999996,3857.02611111534
2025-08-03 15:27:00,35.41666,1.8229160000000002,0.833211517902539,4.5428239999999995,3.0092600000000003,16.49309999999997,3857.07611111534
2025-08-03 15:30:00,35.41666,1.7361110000000002,0.807448132750139,4.571759,3.1249949999999993,17.93979999999999,3857.1261111153403
2025-08-03 15:33:00,35.41666,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.36110000000002,3857.1761111153405
2025-08-03 15:36:00,35.41666,1.7071759999999996,0.7694264508259232,4.427083,2.9803240000000004,17.071699999999964,3857.2261111153407
2025-08-03 15:39:00,34.4618,1.7071759999999996,0.7987960384913009,4.427083,3.009258,17.650499999999965,3857.276111115341
2025-08-03 15:42:00,34.4618,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,17.361000000000047,3857.326111115341
2025-08-03 15:45:00,35.90857,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,18.22919999999999,3857.3761111153412
2025-08-03 15:48:00,36.37153,1.6782409999999999,0.7901055364043483,4.398147,3.009259,17.650499999999965,3857.4261111153414
2025-08-03 15:51:00,34.43287,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,17.650400000000047,3857.4761111153416
2025-08-03 15:54:00,35.4456,1.7939809999999996,0.7946318696888486,4.571759,3.038195000000001,19.386500000000012,3857.526111115342
2025-08-03 15:57:00,34.4618,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,16.493100000000027,3857.576111115342
2025-08-03 16:00:00,35.41666,1.7939809999999996,0.8246544997877839,4.571759,3.067125,18.807800000000043,3857.626111115342
2025-08-03 16:03:00,35.41666,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,17.939700000000016,3857.6761111153423
2025-08-03 16:06:00,36.37153,1.6493059999999993,0.7813699189780451,4.513889,3.15393,18.22919999999999,3857.7261111153425
2025-08-03 16:09:00,35.4456,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,16.49309999999997,3857.7761111153427
2025-08-03 16:12:00,35.90857,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,16.20369999999997,3857.826111115343
2025-08-03 16:15:00,35.90857,1.6493059999999993,0.7220529643148124,4.3402769999999995,2.922454000000001,18.22919999999999,3857.876111115343
2025-08-03 16:18:00,35.90857,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,18.22919999999999,3857.9261111153432
2025-08-03 16:21:00,36.34259,1.7361110000000002,0.8357648016234978,4.51389,3.09607,17.939800000000048,3857.9761111153434
2025-08-03 16:24:00,36.89236,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,16.78230000000002,3858.0261111153436
2025-08-03 16:27:00,36.89236,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,17.071799999999996,3858.076111115344
2025-08-03 16:30:00,35.90857,1.6782409999999999,0.7303191166811605,4.427084,2.9803249999999997,16.203700000000026,3858.126111115344
2025-08-03 16:33:00,35.90857,1.5625010000000001,0.7267034778524808,4.369214,3.0671250000000008,17.939700000000016,3858.176111115344
2025-08-03 16:36:00,35.90857,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.939800000000048,3858.2261111153443
2025-08-03 16:39:00,35.90857,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,18.22919999999999,3858.2761111153445
2025-08-03 16:42:00,36.89236,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,17.361000000000047,3858.3261111153447
2025-08-03 16:45:00,35.41666,1.6203709999999996,0.7726078277476032,4.3402769999999995,3.009259,16.782399999999996,3858.376111115345
2025-08-03 16:48:00,35.41666,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,17.361000000000047,3858.426111115345
2025-08-03 16:51:00,36.37153,1.765046,0.8160817558515222,4.687496,3.211809999999999,15.625,3858.4761111153452
2025-08-03 16:54:00,35.90857,1.6493059999999993,0.7220562020856561,4.62963,3.2118100000000007,16.2038,3858.5261111153454
2025-08-03 16:57:00,35.90857,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,17.071799999999996,3858.5761111153456
2025-08-03 17:00:00,35.90857,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,18.807800000000043,3858.626111115346
2025-08-03 17:03:00,35.41666,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,16.203700000000026,3858.676111115346
2025-08-03 17:06:00,36.37153,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,17.939900000000023,3858.726111115346
2025-08-03 17:09:00,35.90857,1.6203709999999996,0.7726058888644354,4.340278,3.009258,17.939700000000016,3858.7761111153463
2025-08-03 17:12:00,35.90857,1.5914359999999999,0.7637997459394189,4.398149,3.0960649999999994,17.361000000000047,3858.8261111153465
2025-08-03 17:15:00,35.41666,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,17.93979999999999,3858.8761111153467
2025-08-03 17:18:00,36.89236,1.6203710000000004,0.7726107360613528,4.513890000000001,3.182875,17.65039999999999,3858.926111115347
2025-08-03 17:21:00,35.90857,1.5914359999999999,0.7637949367527678,4.456019,3.15393,19.097199999999987,3858.976111115347
2025-08-03 17:24:00,35.90857,1.6203710000000004,0.8264819492231977,4.369214,3.0960650000000003,18.807799999999986,3859.0261111153472
2025-08-03 17:27:00,35.90857,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,16.782399999999996,3859.0761111153474
2025-08-03 17:30:00,35.90857,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,17.93979999999999,3859.1261111153476
2025-08-03 17:33:00,35.90857,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,16.78249999999997,3859.176111115348
2025-08-03 17:36:00,35.76389,1.649305,0.7813745016059626,4.398148,3.038195000000001,19.675900000000013,3859.226111115348
2025-08-03 17:39:00,36.37153,1.649305,0.7524496513765504,4.4270830000000005,3.038195000000001,16.492999999999995,3859.276111115348
2025-08-03 17:42:00,36.37153,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,17.93979999999999,3859.3261111153483
2025-08-03 17:45:00,37.35532,1.649305,0.7813735246122744,4.456019,3.0960650000000003,17.361199999999997,3859.3761111153485
2025-08-03 17:48:00,35.90857,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,17.36110000000002,3859.4261111153487
2025-08-03 17:51:00,34.4618,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,18.229100000000017,3859.476111115349
2025-08-03 17:54:00,34.4618,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,19.09730000000002,3859.526111115349
2025-08-03 17:57:00,35.41666,1.6493060000000002,0.8090544259685092,4.311342,2.9803229999999994,17.939700000000016,3859.5761111153492
2025-08-03 19:48:00,36.37153,1.7361110000000002,0.807449132082217,4.369213,2.9224500000000004,19.097200000000043,3861.426111115349
2025-08-03 19:51:00,36.37153,1.6203709999999996,0.7726020110804965,4.484954,3.15393,16.782399999999996,3861.4761111153493
2025-08-03 19:54:00,36.37153,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,17.071799999999996,3861.5261111153495
2025-08-03 19:57:00,36.37153,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,17.361099999999965,3861.5761111153497
2025-08-03 20:00:00,36.37153,1.6782409999999999,0.7901045519150277,4.427084,3.038195000000001,17.650500000000022,3861.62611111535
2025-08-03 20:03:00,35.90857,1.5335650000000003,0.7728791630672122,4.427084,3.2118009999999995,17.650400000000047,3861.67611111535
2025-08-03 20:06:00,36.89236,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,17.36099999999999,3861.7261111153502
2025-08-03 20:09:00,35.90857,1.5914350000000006,0.7910534875388694,4.311342000000001,3.038194999999999,15.914299999999969,3861.7761111153504
2025-08-03 20:12:00,36.89236,1.649305,0.7813745016059626,4.398148,3.038195000000001,17.361199999999997,3861.8261111153506
2025-08-03 20:15:00,36.89236,1.5335650000000003,0.7460636176914697,4.3402780000000005,3.0960649999999994,17.07170000000002,3861.876111115351
2025-08-03 20:18:00,36.89236,1.5335650000000003,0.718050068077817,4.195602,2.922454,17.65039999999999,3861.926111115351
2025-08-03 20:21:00,34.4618,1.5335650000000003,0.7460636176914697,4.108796000000001,2.8645829999999997,16.20360000000005,3861.976111115351
2025-08-03 20:24:00,35.90857,1.649305,0.7813735246122744,4.137732000000001,2.7777780000000005,17.650400000000047,3862.0261111153513
2025-08-03 20:27:00,36.89236,1.5625010000000001,0.7549534086926469,4.195602,2.922454,18.518400000000042,3862.0761111153515
2025-08-03 20:30:00,35.90857,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,17.650500000000022,3862.1261111153517
2025-08-03 20:33:00,35.90857,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,16.782399999999996,3862.176111115352
2025-08-03 20:36:00,35.90857,1.6203710000000004,0.7137508627581478,4.282407,2.8935190000000004,16.782399999999996,3862.226111115352
2025-08-03 20:39:00,35.41666,1.6203709999999996,0.7439072757414635,4.224537,2.8645830000000005,17.93979999999999,3862.2761111153523
2025-08-03 20:42:00,34.4618,1.5625,0.7549531022216542,4.108796,2.835649,17.071699999999964,3862.3261111153524
2025-08-03 20:45:00,34.4618,1.6203709999999996,0.7137497921111858,4.166667,2.7777780000000005,17.361099999999965,3862.3761111153526
2025-08-03 20:48:00,34.4618,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,17.361099999999965,3862.426111115353
2025-08-03 20:51:00,34.43287,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,18.80789999999996,3862.476111115353
2025-08-03 23:15:00,30.09259,1.6203710000000004,0.7137487214621349,3.7037050000000002,2.3148150000000003,15.914299999999969,3862.476111115353
2025-08-03 23:18:00,30.09259,1.5625010000000001,0.6970374720325881,3.5590280000000005,2.228009,15.9144,3862.476111115353
2025-08-04 00:54:00,30.09259,1.475695,0.7006111548351536,3.2986119999999994,2.083334,16.492999999999995,3862.476111115353
2025-08-04 07:06:00,30.55556,1.5625,0.8330871453189352,3.1828700000000003,1.9965280000000005,15.914300000000026,3862.476111115353
2025-08-04 07:09:00,31.39468,1.649305,0.7813745016059608,3.327546000000001,1.967593,15.335699999999974,3862.526111115353
2025-08-04 07:12:00,31.07639,1.5914350000000006,0.7910516417539302,3.414352,2.141203,14.756899999999973,3862.5761111153533
2025-08-04 07:15:00,32.52315,1.5914349999999997,0.7910525646470237,3.790509,2.517361,17.36110000000002,3862.6261111153535
2025-08-04 07:18:00,34.43287,1.6203700000000003,0.8000690690797759,4.340278,3.0381899999999993,19.097200000000043,3862.6761111153537
2025-08-04 07:21:00,35.41666,1.5335650000000003,0.7180451125133627,4.282408,3.0092550000000005,19.097199999999987,3862.726111115354
2025-08-04 07:24:00,34.43287,1.475695,0.7281583614159693,4.021991000000001,2.835648,17.36110000000002,3862.776111115354
2025-08-04 07:27:00,34.43287,1.4467600000000003,0.6918280832947398,3.9351849999999997,2.748842,17.071799999999996,3862.8261111153543
2025-08-04 07:30:00,32.98611,1.5046300000000006,0.7371327421687578,3.906250000000001,2.6909719999999995,17.071799999999996,3862.8761111153544
2025-08-04 07:33:00,33.96991,1.5046300000000006,0.7371318035119303,3.8773150000000003,2.6620359999999996,19.097199999999987,3862.9261111153546
2025-08-04 07:36:00,33.96991,1.475695,0.7281583614159693,3.819445000000001,2.633102,15.9144,3862.976111115355
2025-08-04 07:39:00,33.47801,1.475695,0.7545384834174537,3.906250000000001,2.7488420000000007,17.07170000000002,3863.026111115355
2025-08-04 07:42:00,33.47801,1.5335650000000003,0.718050068077817,3.9641199999999994,2.6909719999999995,17.361000000000047,3863.076111115355
2025-08-04 07:45:00,32.52315,1.5335650000000003,0.7460626712482341,3.90625,2.6620359999999996,15.046199999999999,3863.1261111153553
2025-08-04 07:48:00,33.47801,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,18.229100000000017,3863.1761111153555
2025-08-04 07:51:00,33.47801,1.5914359999999999,0.7353271071796509,4.079861,2.7488420000000007,18.518599999999992,3863.2261111153557
2025-08-04 07:54:00,32.52315,1.5625010000000001,0.7267074751729802,3.9351860000000007,2.633101,19.097200000000043,3863.276111115356
2025-08-04 07:57:00,32.52315,1.5625010000000001,0.6970364188014427,3.8483799999999997,2.51736,16.78230000000002,3863.326111115356
2025-08-04 08:00:00,32.98611,1.5914350000000006,0.7638004027080186,3.8483790000000004,2.546297,16.492999999999995,3863.3761111153563
2025-08-04 08:03:00,31.53935,1.5914350000000006,0.7054106093026009,3.819444,2.4594899999999997,15.046199999999999,3863.4261111153564
2025-08-04 08:06:00,32.52315,1.5335650000000003,0.7460645641332863,3.790509,2.546297,16.78230000000002,3863.4761111153566
2025-08-04 08:09:00,32.52315,1.5335650000000003,0.7460626712482341,3.819445,2.5752309999999996,16.492999999999995,3863.526111115357
2025-08-04 08:12:00,32.98611,1.5046299999999997,0.73713180351193,3.819445,2.604166,17.07170000000002,3863.576111115357
2025-08-04 08:15:00,32.98611,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,16.492999999999995,3863.626111115357
2025-08-04 08:18:00,32.98611,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,16.203700000000026,3863.6761111153573
2025-08-04 08:21:00,32.98611,1.6782400000000006,0.7303188315564033,4.108796000000001,2.662038,17.650500000000022,3863.7261111153575
2025-08-04 08:24:00,33.47801,1.5335650000000003,0.7460636176914697,3.993055000000001,2.748842,15.046299999999974,3863.7761111153577
2025-08-04 08:27:00,33.3912,1.5625010000000001,0.7549515003566728,3.993056,2.719906,15.9144,3863.826111115358
2025-08-04 08:30:00,32.52315,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,16.493000000000052,3863.876111115358
2025-08-04 08:33:00,32.52315,1.6493060000000002,0.8090544259685092,4.021991,2.6909719999999995,15.046299999999974,3863.9261111153583
2025-08-04 08:36:00,32.52315,1.6493060000000002,0.7220518850536363,4.021991,2.6041669999999995,16.78249999999997,3863.9761111153584
2025-08-04 08:39:00,32.52315,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,15.914299999999969,3864.0261111153586
2025-08-04 08:42:00,33.47801,1.5914359999999999,0.7637997459394206,4.079860999999999,2.7777770000000004,17.07170000000002,3864.076111115359
2025-08-04 08:45:00,33.18866,1.6493060000000002,0.8090544259685092,4.166667,2.835648,15.9144,3864.126111115359
2025-08-04 08:48:00,32.98611,1.6203709999999996,0.7137497921111858,4.166667,2.7777780000000005,14.757000000000005,3864.176111115359
2025-08-04 08:51:00,32.98611,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,17.650400000000047,3864.2261111153593
2025-08-04 08:54:00,32.98611,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,17.071799999999996,3864.2761111153595
2025-08-04 08:57:00,32.98611,1.6493060000000002,0.7220518850536363,4.166667,2.748843,17.650400000000047,3864.3261111153597
2025-08-04 09:00:00,32.98611,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.071799999999996,3864.37611111536
2025-08-04 09:03:00,33.91204,1.765046,0.8160737025715769,4.166667,2.6909729999999996,17.07170000000002,3864.42611111536
2025-08-04 09:06:00,33.47801,1.7361109999999993,0.8074531293952486,4.195602,2.748843,17.361099999999965,3864.4761111153603
2025-08-04 09:09:00,33.47801,1.6493059999999993,0.7524489223701045,4.079861,2.6909710000000002,17.93979999999999,3864.5261111153604
2025-08-04 09:12:00,32.52315,1.6203709999999996,0.7726058888644354,4.050926,2.719906,18.22919999999999,3864.5761111153606
2025-08-04 09:15:00,32.52315,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,16.492999999999995,3864.626111115361
2025-08-04 09:18:00,33.47801,1.7361109999999993,0.7778620203965988,4.108795999999999,2.633102,17.071799999999996,3864.676111115361
2025-08-04 09:21:00,34.43287,1.6782409999999999,0.8448045323592813,4.282407999999999,2.951389,17.07170000000002,3864.726111115361
2025-08-04 09:24:00,34.4618,1.7361109999999993,0.8074541287196891,4.3402769999999995,2.8935190000000004,17.071799999999996,3864.7761111153613
2025-08-04 09:27:00,35.41666,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,18.518500000000017,3864.8261111153615
2025-08-04 09:30:00,35.41666,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,17.939800000000048,3864.8761111153617
2025-08-04 09:33:00,35.90857,1.7071759999999996,0.7694264508259232,4.427083,2.9803240000000004,17.93979999999999,3864.926111115362
2025-08-04 09:36:00,35.41666,1.7361110000000002,0.7467534302919101,4.398147,2.8935190000000004,18.807900000000018,3864.976111115362
2025-08-04 09:39:00,33.96991,1.649305,0.8356635395804,4.340278,3.038195,17.939899999999966,3865.0261111153623
2025-08-04 09:42:00,32.98611,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,17.650500000000022,3865.0761111153624
2025-08-04 09:45:00,34.92477,1.7939809999999996,0.8246544997877839,4.571759,3.067125,17.36110000000002,3865.1261111153626
2025-08-04 09:48:00,34.43287,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,19.097200000000043,3865.176111115363
2025-08-04 09:51:00,34.43287,1.6782409999999999,0.7609550108413908,4.398148,2.9803229999999994,17.650500000000022,3865.226111115363
2025-08-04 09:54:00,34.43287,1.6493060000000002,0.781375780955069,4.311342,2.951389,18.518500000000017,3865.276111115363
2025-08-04 09:57:00,34.43287,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,18.22919999999999,3865.3261111153633
2025-08-04 10:00:00,34.4618,1.7361110000000002,0.835756176407673,4.4560189999999995,3.0381899999999993,17.07170000000002,3865.3761111153635
2025-08-04 10:03:00,35.4456,1.6782409999999999,0.7900996294459596,4.456019,3.067125,18.51849999999996,3865.4261111153637
2025-08-04 10:06:00,35.90857,1.6203710000000004,0.7439072757414638,4.456019,3.0960650000000003,18.807799999999986,3865.476111115364
2025-08-04 10:09:00,34.43287,1.6493060000000002,0.781375780955069,4.311342,2.951389,18.518500000000017,3865.526111115364
2025-08-04 10:12:00,35.41666,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,17.650500000000022,3865.5761111153643
2025-08-04 10:15:00,35.41666,1.6782409999999999,0.7609508844961178,4.427084,3.0092550000000005,17.071799999999996,3865.6261111153644
2025-08-04 10:18:00,35.41666,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,17.361199999999997,3865.6761111153646
2025-08-04 10:21:00,36.37153,1.6203709999999996,0.7726068583067519,4.427084,3.0960649999999994,18.807799999999986,3865.726111115365
2025-08-04 10:24:00,35.41666,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,18.518500000000017,3865.776111115365
2025-08-04 10:27:00,34.34607,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,14.178200000000004,3865.826111115365
2025-08-04 10:30:00,32.98611,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,18.518500000000017,3865.8761111153653
2025-08-04 10:33:00,35.41666,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,19.097200000000043,3865.9261111153655
2025-08-04 10:36:00,34.4618,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,15.335700000000031,3865.9761111153657
2025-08-04 10:39:00,35.41666,1.7361109999999993,0.8074541287196891,4.3402769999999995,2.8935190000000004,17.36110000000002,3866.026111115366
2025-08-04 10:42:00,35.41666,1.6203709999999996,0.7137497921111858,4.4560189999999995,3.0671299999999997,17.361099999999965,3866.076111115366
2025-08-04 10:45:00,35.41666,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,18.51849999999996,3866.1261111153663
2025-08-04 10:48:00,35.41666,1.6203710000000004,0.7439062601692616,4.3402780000000005,2.9803229999999994,17.361099999999965,3866.1761111153664
2025-08-04 10:51:00,34.31713,1.5335650000000003,0.7460645641332863,4.195601,2.951389,17.939800000000048,3866.2261111153666
2025-08-04 10:54:00,35.90857,1.5625,0.7267071766352228,4.224537000000001,2.922453,18.22920000000005,3866.276111115367
2025-08-04 10:57:00,36.89236,1.475695,0.7281546381780238,4.195602,3.0092550000000005,17.361099999999965,3866.326111115367
2025-08-04 11:00:00,37.81829,1.4467590000000001,0.7191380239387711,4.311343,3.1539349999999997,18.518500000000017,3866.376111115367
2025-08-04 11:03:00,37.87616,1.4178239999999995,0.7100775053494183,4.3402780000000005,3.2118100000000007,19.097199999999987,3866.4261111153673
2025-08-04 11:06:00,36.89236,1.4467590000000001,0.7704650028723901,4.3402780000000005,3.2407449999999995,17.93979999999999,3866.4761111153675
2025-08-04 11:09:00,36.89236,1.4178239999999995,0.7100692711458079,4.282407,3.15393,16.493100000000027,3866.5261111153677
2025-08-04 11:12:00,36.89236,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,18.80789999999996,3866.576111115368
2025-08-04 11:15:00,36.89236,1.475695,0.6716839688993789,4.282407999999999,3.038194999999999,18.22919999999999,3866.626111115368
2025-08-04 11:18:00,36.89236,1.475695,0.728158361415971,4.311343,3.125000000000001,17.071799999999996,3866.6761111153683
2025-08-04 11:21:00,36.89236,1.5625,0.754955964714046,4.398149000000001,3.1250050000000007,17.071799999999996,3866.7261111153684
2025-08-04 11:24:00,37.87616,1.4467599999999994,0.7191392593210553,4.282407999999999,3.125000000000001,19.675900000000013,3866.7761111153686
2025-08-04 11:27:00,36.89236,1.475695,0.7281583614159693,4.224538,3.038194999999999,19.675900000000013,3866.826111115369
2025-08-04 11:30:00,37.81829,1.5335649999999994,0.746063617691471,4.282407999999999,3.038195000000001,17.650499999999965,3866.876111115369
2025-08-04 11:33:00,36.89236,1.475695,0.754534909276104,4.1666669999999995,3.0092550000000005,18.51849999999996,3866.926111115369
2025-08-04 11:36:00,37.81829,1.4467599999999994,0.7191392593210553,4.282407999999999,3.125000000000001,16.782399999999996,3866.9761111153693
2025-08-04 11:39:00,37.81829,1.4467599999999994,0.7452966706827374,4.311343,3.1828700000000003,18.22919999999999,3867.0261111153695
2025-08-04 11:42:00,37.87616,1.475695,0.7281620846316899,4.369214,3.182875,18.518500000000017,3867.0761111153697
2025-08-04 11:45:00,37.81829,1.4467599999999994,0.7191392593210553,4.282407999999999,3.125000000000001,17.939800000000048,3867.12611111537
2025-08-04 11:48:00,36.89236,1.475695,0.7281574306085672,4.340279,3.1539349999999997,18.518500000000017,3867.17611111537
2025-08-04 11:51:00,36.37153,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,17.650500000000022,3867.2261111153703
2025-08-04 11:54:00,36.37153,1.4467599999999994,0.7191383364279973,4.1666669999999995,3.009258,19.965300000000013,3867.2761111153704
2025-08-04 11:57:00,36.37153,1.475695,0.7281574306085672,4.195602,3.009258,18.80789999999996,3867.3261111153706
2025-08-04 12:00:00,35.4456,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,19.965299999999957,3867.376111115371
2025-08-04 12:03:00,35.4456,1.475695,0.7281537073650631,4.3402780000000005,3.15393,16.20369999999997,3867.426111115371
2025-08-04 12:06:00,35.41666,1.5914349999999997,0.79105164175393,4.484954,3.211805000000001,17.36110000000002,3867.476111115371
2025-08-04 12:09:00,36.37153,1.5914349999999997,0.7638032881974436,4.484954,3.182875,18.22919999999999,3867.5261111153714
2025-08-04 12:12:00,35.90857,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,17.939800000000048,3867.5761111153715
2025-08-04 12:15:00,36.89236,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,17.361199999999997,3867.6261111153717
2025-08-04 12:18:00,36.60301,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,18.807900000000018,3867.676111115372
2025-08-04 12:21:00,36.45834,1.5046300000000006,0.7371364967820218,4.398149000000001,3.182875,17.361199999999997,3867.726111115372
2025-08-04 12:24:00,36.37153,1.5625,0.754951193886212,4.340279,3.0671299999999997,19.675899999999956,3867.7761111153723
2025-08-04 12:27:00,35.41666,1.5046300000000006,0.7371327421687595,4.311343,3.0960650000000003,18.807799999999986,3867.8261111153724
2025-08-04 12:30:00,36.37153,1.475695,0.7281546381780238,4.253472,3.0671250000000008,19.965300000000013,3867.8761111153726
2025-08-04 12:33:00,36.37153,1.5625,0.754952148054652,4.398148,3.125000000000001,17.36110000000002,3867.926111115373
2025-08-04 12:36:00,36.37153,1.649305,0.8356671508085313,4.484954000000001,3.182875,17.36110000000002,3867.976111115373
2025-08-04 12:39:00,36.37153,1.5914350000000006,0.7638032881974438,4.542824,3.2407449999999995,17.93979999999999,3868.026111115373
2025-08-04 12:42:00,36.37153,1.5335650000000003,0.7460636176914712,4.513888,3.2696750000000003,17.93979999999999,3868.0761111153734
2025-08-04 12:45:00,36.37153,1.5335650000000003,0.7728827964012026,4.484954,3.2696750000000003,17.361099999999965,3868.1261111153735
2025-08-04 12:48:00,36.89236,1.475695,0.7545420575396813,4.398149,3.2407450000000004,18.518500000000017,3868.1761111153737
2025-08-04 12:51:00,36.89236,1.5625,0.7549473771980939,4.4270830000000005,3.15393,20.83330000000001,3868.226111115374
2025-08-04 12:54:00,36.37153,1.5046299999999997,0.7371327421687591,4.340278,3.125000000000001,19.097200000000043,3868.276111115374
2025-08-04 12:57:00,35.41666,1.5335650000000003,0.798681258980199,4.427084000000001,3.2407449999999995,15.335700000000031,3868.3261111153743
2025-08-04 13:00:00,37.35532,1.5335650000000003,0.7460617248035764,4.71644,3.472224999999999,18.807900000000018,3868.3761111153744
2025-08-04 13:03:00,36.89236,1.5335650000000003,0.6886229893404857,4.629630000000001,3.3275449999999998,18.22919999999999,3868.4261111153746
2025-08-04 13:06:00,35.90857,1.475695,0.7281574306085672,4.340279,3.1539349999999997,17.939900000000023,3868.476111115375
2025-08-04 13:09:00,36.89236,1.4178239999999995,0.7100738457169441,4.2534719999999995,3.125000000000001,19.386599999999987,3868.526111115375
2025-08-04 13:12:00,36.89236,1.5046289999999996,0.7371324327707637,4.2534719999999995,3.038195000000001,19.675900000000013,3868.576111115375
2025-08-04 13:15:00,36.89236,1.4467590000000001,0.7191343323539077,4.282407,3.1249949999999993,17.93979999999999,3868.6261111153754
2025-08-04 13:18:00,37.81829,1.4178239999999995,0.7100811649601749,4.456014000000001,3.3275499999999996,19.386599999999987,3868.6761111153755
2025-08-04 13:21:00,37.81829,1.4178239999999995,0.6829949470512032,4.311343,3.15393,19.386599999999987,3868.7261111153757
2025-08-04 13:24:00,36.89236,1.4467590000000001,0.7191389468315544,4.2534719999999995,3.0960650000000003,19.386599999999987,3868.776111115376
2025-08-04 13:27:00,36.89236,1.475695,0.7545384834174537,4.311343,3.1539349999999997,16.782399999999996,3868.826111115376
2025-08-04 13:30:00,37.81829,1.475695,0.7545420575396813,4.340279,3.182875,16.78230000000002,3868.8761111153763
2025-08-04 13:33:00,37.35532,1.4467600000000003,0.7191429508795495,4.398149000000001,3.2407450000000004,16.493000000000052,3868.9261111153764
2025-08-04 13:36:00,37.35532,1.4467600000000003,0.7453011008792759,4.484953,3.3564849999999993,18.229100000000017,3868.9761111153766
2025-08-04 13:39:00,35.90857,1.5046299999999997,0.7371402513728055,4.542820000000001,3.3275499999999996,19.965300000000013,3869.026111115377
2025-08-04 13:42:00,35.90857,1.6782400000000006,0.7901081888095066,4.484954000000001,3.09607,17.650500000000022,3869.076111115377
2025-08-04 13:45:00,36.89236,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,18.807900000000018,3869.126111115377
2025-08-04 13:48:00,37.35532,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,18.229100000000017,3869.1761111153774
2025-08-04 13:51:00,35.90857,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,18.229100000000017,3869.2261111153775
2025-08-04 13:54:00,35.90857,1.6203710000000004,0.8000731005176568,4.57176,3.2696750000000003,18.518500000000017,3869.2761111153777
2025-08-04 13:57:00,35.90857,1.6203710000000004,0.7726146137924815,4.629626000000001,3.298614999999999,17.36110000000002,3869.326111115378
2025-08-04 14:00:00,35.90857,1.5914359999999999,0.7637949367527678,4.484954,3.1828649999999996,17.361099999999965,3869.376111115378
2025-08-04 14:03:00,36.37153,1.7071759999999996,0.7988009981480128,4.600695,3.182875,16.203700000000026,3869.4261111153783
2025-08-04 14:06:00,36.89236,1.6493060000000002,0.7813787119235708,4.600695,3.2407449999999995,17.93979999999999,3869.4761111153784
2025-08-04 14:09:00,35.90857,1.7361109999999993,0.8074571266838432,4.62963,3.182875,17.650499999999965,3869.5261111153786
2025-08-04 14:12:00,36.89236,1.6493060000000002,0.8356674674198237,4.542825000000001,3.2407449999999995,19.386599999999987,3869.576111115379
2025-08-04 14:15:00,36.89236,1.6203709999999996,0.7726068583067536,4.6296289999999996,3.298610000000001,17.939800000000048,3869.626111115379
2025-08-04 14:18:00,36.89236,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,17.071799999999996,3869.676111115379
2025-08-04 14:21:00,36.89236,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,18.229100000000017,3869.7261111153794
2025-08-04 14:24:00,36.89236,1.5914359999999999,0.7910565686973451,4.484955,3.2118100000000007,17.650499999999965,3869.7761111153795
2025-08-04 14:27:00,36.89236,1.5914359999999999,0.817261315732737,4.513890000000001,3.26968,18.80789999999996,3869.8261111153797
2025-08-04 14:30:00,36.89236,1.5914350000000006,0.7638032881974438,4.542824,3.2407449999999995,19.965299999999957,3869.87611111538
2025-08-04 14:33:00,36.89236,1.5914350000000006,0.7638071354963556,4.600690000000001,3.298614999999999,17.939800000000048,3869.92611111538
2025-08-04 14:36:00,36.89236,1.5914349999999997,0.7637994408753074,4.513888,3.211805000000001,18.51849999999996,3869.9761111153803
2025-08-04 14:39:00,36.89236,1.4467590000000001,0.7191426383889498,4.484954,3.3275509999999997,18.80789999999996,3870.0261111153804
2025-08-04 14:42:00,35.4456,1.5046299999999997,0.7371364967820215,4.484954,3.26968,20.25460000000004,3870.0761111153806
2025-08-04 14:45:00,35.41666,1.475695,0.7281574306085672,4.398149,3.211805,19.386600000000044,3870.126111115381
2025-08-04 14:48:00,35.90857,1.6203700000000003,0.772605585171431,4.398149,3.0671299999999997,19.097199999999987,3870.176111115381
2025-08-04 14:51:00,37.81829,1.5914349999999997,0.7638032881974436,4.484954,3.182875,18.80789999999996,3870.226111115381
2025-08-04 14:54:00,36.89236,1.5046300000000006,0.7371364967820218,4.398149000000001,3.182875,19.386599999999987,3870.2761111153814
2025-08-04 14:57:00,36.89236,1.475695,0.728158361415971,4.340278,3.1539350000000006,20.25460000000004,3870.3261111153815
2025-08-04 15:00:00,35.4456,1.5046299999999997,0.7371364967820215,4.427084000000001,3.2118100000000007,18.22919999999999,3870.3761111153817
2025-08-04 15:03:00,35.41666,1.5914349999999997,0.7054159191416549,4.484954,3.1250050000000007,17.939899999999966,3870.426111115382
2025-08-04 15:06:00,35.41666,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,19.675900000000013,3870.476111115382
2025-08-04 15:09:00,35.4456,1.5625,0.754952148054652,4.398148,3.125000000000001,16.203700000000026,3870.5261111153823
2025-08-04 15:21:00,35.41666,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,16.492999999999995,3870.726111115382
2025-08-04 15:24:00,36.89236,1.6203710000000004,0.7726068583067539,4.427084,3.0960650000000003,19.386599999999987,3870.7761111153823
2025-08-04 15:27:00,35.90857,1.5625010000000001,0.7549524545253771,4.369214,3.0960649999999994,17.93979999999999,3870.8261111153824
2025-08-04 15:30:00,35.90857,1.6782409999999999,0.7901084898633276,4.513890000000001,3.1250050000000007,18.22919999999999,3870.8761111153826
2025-08-04 15:33:00,36.89236,1.6782409999999999,0.7901045519150277,4.600694,3.211805000000001,18.22909999999996,3870.926111115383
2025-08-04 15:36:00,36.89236,1.6203710000000004,0.7726146137924815,4.629626000000001,3.298614999999999,18.518500000000017,3870.976111115383
2025-08-04 15:39:00,36.89236,1.6203709999999996,0.8000786810442493,4.6296289999999996,3.3275499999999996,15.9144,3871.026111115383
