Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-04 15:42:00,36.37153,1.6493060000000002,0.7813826198608225,4.658561000000001,3.298614999999999,18.22909999999996,3871.0761111153834
2025-08-04 15:45:00,36.37153,1.6493060000000002,0.7524489223701047,4.542825000000001,3.1539349999999997,17.650500000000022,3871.1261111153835
2025-08-04 15:48:00,35.4456,1.5625,0.754952148054652,4.4560189999999995,3.1828710000000004,17.93979999999999,3871.1761111153837
2025-08-04 15:51:00,35.90857,1.7071759999999996,0.7987960384913009,4.51389,3.0960650000000003,17.07170000000002,3871.226111115384
2025-08-04 15:54:00,36.37153,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,17.93979999999999,3871.276111115384
2025-08-04 15:57:00,36.37153,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,18.51849999999996,3871.3261111153843
2025-08-04 16:00:00,36.37153,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,19.675900000000013,3871.3761111153844
2025-08-04 16:03:00,36.37153,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,17.939899999999966,3871.4261111153846
2025-08-04 16:06:00,35.41666,1.6203710000000004,0.8000777509596386,4.484955,3.182875,18.22919999999999,3871.476111115385
2025-08-04 16:09:00,36.37153,1.6203710000000004,0.7726146137924815,4.629626000000001,3.298614999999999,19.09729999999996,3871.526111115385
2025-08-04 16:12:00,36.37153,1.5625,0.7267071766352228,4.484954000000001,3.1828700000000003,20.543999999999983,3871.576111115385
2025-08-04 16:15:00,35.41666,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,17.071799999999996,3871.6261111153854
2025-08-04 16:18:00,36.37153,1.5625,0.754951193886212,4.282407,3.009258,19.097199999999987,3871.6761111153855
2025-08-04 16:21:00,36.37153,1.5625,0.754951193886212,4.282407,3.009258,18.80789999999996,3871.7261111153857
2025-08-04 16:24:00,35.90857,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,19.965299999999957,3871.776111115386
2025-08-04 16:27:00,35.90857,1.649305,0.8090578652216148,4.456019,3.1250050000000007,18.807900000000018,3871.826111115386
2025-08-04 16:30:00,36.89236,1.5625,0.7549597813504628,4.600690000000001,3.3275499999999996,19.386599999999987,3871.8761111153863
2025-08-04 16:33:00,35.90857,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,17.36110000000002,3871.9261111153864
2025-08-04 16:36:00,35.90857,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,19.09730000000002,3871.9761111153866
2025-08-04 16:39:00,35.90857,1.6782409999999999,0.7900996294459596,4.456019,3.067125,18.518500000000017,3872.026111115387
2025-08-04 16:42:00,36.89236,1.5625010000000001,0.7549515003566728,4.484955,3.211805,18.807900000000018,3872.076111115387
2025-08-04 16:45:00,35.41666,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,18.807800000000043,3872.126111115387
2025-08-04 16:48:00,36.19791,1.6203710000000004,0.7726107360613528,4.57176,3.2407449999999995,17.071799999999996,3872.1761111153874
2025-08-04 16:51:00,35.9375,1.6203709999999996,0.7137497921111858,4.4560189999999995,3.0671299999999997,18.518500000000017,3872.2261111153875
2025-08-04 16:54:00,35.90857,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,17.65039999999999,3872.2761111153877
2025-08-04 16:57:00,35.90857,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,18.807900000000018,3872.326111115388
2025-08-04 17:00:00,35.90857,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,18.51849999999996,3872.376111115388
2025-08-04 17:03:00,35.90857,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,17.07170000000002,3872.4261111153883
2025-08-04 17:06:00,35.90857,1.6493060000000002,0.7813787119235708,4.600695,3.2407449999999995,17.93979999999999,3872.4761111153884
2025-08-04 17:09:00,36.89236,1.6203709999999996,0.7439123535764609,4.6296289999999996,3.26968,18.807900000000018,3872.5261111153886
2025-08-04 17:12:00,35.41666,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,17.93979999999999,3872.576111115389
2025-08-04 17:15:00,35.4456,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.650500000000022,3872.626111115389
2025-08-04 17:18:00,35.4456,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,17.93979999999999,3872.676111115389
2025-08-04 17:21:00,35.41666,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,18.22919999999999,3872.7261111153894
2025-08-04 17:24:00,35.41666,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,17.650499999999965,3872.7761111153895
2025-08-04 17:27:00,35.41666,1.7361109999999993,0.8074531293952503,4.658563999999999,3.211805000000001,17.36110000000002,3872.8261111153897
2025-08-04 17:30:00,36.37153,1.6493059999999993,0.7524438043146772,4.542825,3.15393,18.518599999999992,3872.87611111539
2025-08-04 17:33:00,36.37153,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,17.650500000000022,3872.92611111539
2025-08-04 17:36:00,35.90857,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,16.492999999999995,3872.9761111153903
2025-08-04 17:39:00,36.89236,1.6493059999999993,0.8090544259685089,4.513889,3.1828700000000003,19.097199999999987,3873.0261111153904
2025-08-04 17:42:00,36.89236,1.6493059999999993,0.8090544259685089,4.513889,3.1828700000000003,16.203700000000026,3873.0761111153906
2025-08-04 17:45:00,35.4456,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,17.93979999999999,3873.126111115391
2025-08-04 17:48:00,36.37153,1.6493059999999993,0.7524499459759348,4.513889,3.125000000000001,17.361099999999965,3873.176111115391
2025-08-04 17:51:00,35.41666,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,18.22919999999999,3873.226111115391
2025-08-04 17:54:00,35.41666,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,17.650500000000022,3873.2761111153914
2025-08-04 17:57:00,35.41666,1.7361109999999993,0.8357561764076727,4.484953999999999,3.067125,17.07170000000002,3873.3261111153915
2025-08-04 18:00:00,36.37153,1.7361109999999993,0.8074481327501388,4.513889,3.067125,17.93979999999999,3873.3761111153917
2025-08-04 18:03:00,36.37153,1.5914359999999999,0.7637997459394189,4.398149,3.0960649999999994,17.361199999999997,3873.426111115392
2025-08-04 18:06:00,36.37153,1.7071759999999996,0.7987920707387067,4.484954,3.067125,16.782399999999996,3873.476111115392
2025-08-04 18:09:00,37.35532,1.5914359999999999,0.7637997459394206,4.4560189999999995,3.1539350000000006,18.22919999999999,3873.5261111153923
2025-08-04 18:12:00,35.90857,1.6203709999999996,0.7439062601692614,4.369213,3.009258,19.965299999999957,3873.5761111153925
2025-08-04 18:15:00,35.90857,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,17.93979999999999,3873.6261111153926
2025-08-04 18:18:00,36.89236,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,17.65039999999999,3873.676111115393
2025-08-04 18:21:00,36.89236,1.6203709999999996,0.8264819492231974,4.398149,3.125000000000001,16.493100000000027,3873.726111115393
2025-08-04 18:24:00,35.90857,1.5914359999999999,0.7910528771364523,4.456019,3.1828700000000003,20.83340000000004,3873.776111115393
2025-08-04 18:27:00,35.90857,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,17.939800000000048,3873.8261111153934
2025-08-04 18:30:00,35.90857,1.6493060000000002,0.7220518850536363,4.4560189999999995,3.038194999999999,19.675899999999956,3873.8761111153935
2025-08-04 18:33:00,34.4618,1.5335650000000003,0.7460645641332863,4.282407,3.038195,18.229100000000017,3873.9261111153937
2025-08-04 18:36:00,34.43287,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,17.65039999999999,3873.976111115394
2025-08-04 18:39:00,34.4618,1.6493060000000002,0.8090506770220797,4.340278,3.0092550000000005,17.361099999999965,3874.026111115394
2025-08-04 18:42:00,34.43287,1.7071759999999996,0.8269007513517962,4.51389,3.1250050000000007,16.782399999999996,3874.0761111153943
2025-08-04 18:45:00,36.37153,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,17.071799999999996,3874.1261111153945
2025-08-04 18:48:00,36.34259,1.6203709999999996,0.7439062601692614,4.369213,3.009258,19.965300000000013,3874.1761111153946
2025-08-04 18:51:00,35.41666,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,17.361099999999965,3874.226111115395
2025-08-04 18:54:00,35.41666,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,20.254599999999982,3874.276111115395
2025-08-04 18:57:00,36.28472,1.6782409999999999,0.7901045519150277,4.427084,3.038195000000001,18.807900000000018,3874.326111115395
2025-08-04 19:00:00,35.90857,1.5625010000000001,0.7819899086962968,4.282407,3.0381929999999997,17.93979999999999,3874.3761111153954
2025-08-04 19:03:00,35.90857,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,19.675900000000013,3874.4261111153955
2025-08-04 19:06:00,36.89236,1.5335650000000003,0.7180490769682825,4.311342000000001,3.0381929999999997,19.097199999999987,3874.4761111153957
2025-08-04 19:09:00,35.41666,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,19.965300000000013,3874.526111115396
2025-08-04 19:12:00,35.41666,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,17.939900000000023,3874.576111115396
2025-08-04 19:15:00,36.37153,1.5625,0.754952148054652,4.398148,3.125000000000001,18.807900000000018,3874.6261111153963
2025-08-04 19:18:00,35.90857,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,19.386599999999987,3874.6761111153965
2025-08-04 19:21:00,35.90857,1.5625,0.754951193886212,4.456019,3.1828700000000003,19.965300000000013,3874.7261111153966
2025-08-04 19:24:00,35.90857,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,17.36110000000002,3874.776111115397
2025-08-04 19:27:00,35.90857,1.5046290000000004,0.7371324327707622,4.3402780000000005,3.1250009999999993,18.518400000000042,3874.826111115397
2025-08-04 19:30:00,35.90857,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.650499999999965,3874.876111115397
2025-08-04 19:33:00,34.43287,1.5335650000000003,0.7460645641332863,4.253471,3.009259,18.807800000000043,3874.9261111153974
2025-08-04 19:36:00,34.43287,1.5625,0.6970382351928679,4.253471,2.922454000000001,18.518599999999992,3874.9761111153975
2025-08-04 19:39:00,34.43287,1.5625,0.7819905103818985,4.311342000000001,3.0671299999999997,19.097200000000043,3875.0261111153977
2025-08-04 19:42:00,34.4618,1.6782400000000006,0.7901081888095066,4.484954000000001,3.09607,19.386599999999987,3875.076111115398
2025-08-04 19:45:00,35.56134,1.5335650000000003,0.7460598319100024,4.311342000000001,3.0671250000000008,18.80789999999996,3875.126111115398
2025-08-04 19:48:00,35.90857,1.5335650000000003,0.7460636176914697,4.3402780000000005,3.0960649999999994,17.939800000000048,3875.1761111153983
2025-08-04 19:51:00,35.90857,1.5914350000000006,0.7353268099881268,4.4270830000000005,3.0960650000000003,19.09729999999996,3875.2261111153985
2025-08-04 19:54:00,35.90857,1.6203710000000004,0.7439021978631201,4.369214,3.0092550000000005,16.20369999999997,3875.2761111153986
2025-08-04 19:57:00,35.90857,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,17.361099999999965,3875.326111115399
2025-08-04 20:00:00,35.41666,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,16.782399999999996,3875.376111115399
2025-08-04 20:03:00,34.83796,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,18.22919999999999,3875.426111115399
2025-08-04 20:06:00,34.43287,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,18.22919999999999,3875.4761111153994
2025-08-04 20:09:00,34.4618,1.6493060000000002,0.8090581748945465,4.51389,3.182875,17.650499999999965,3875.5261111153995
2025-08-04 20:12:00,35.41666,1.7071759999999996,0.7385523280346653,4.4560189999999995,2.9803249999999997,18.51849999999996,3875.5761111153997
2025-08-04 20:15:00,33.96991,1.5625,0.754951193886212,4.195603,2.922454,17.939899999999966,3875.6261111154
2025-08-04 20:18:00,33.96991,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.93979999999999,3875.6761111154
2025-08-04 20:21:00,35.90857,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,18.518500000000017,3875.7261111154003
2025-08-04 20:24:00,34.43287,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,18.22919999999999,3875.7761111154005
2025-08-04 20:27:00,32.98611,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.65039999999999,3875.8261111154006
2025-08-04 20:30:00,32.98611,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,18.807800000000043,3875.876111115401
2025-08-04 20:33:00,33.96991,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,18.518500000000017,3875.926111115401
2025-08-04 20:36:00,33.96991,1.6203709999999996,0.8000749606982344,4.108795999999999,2.8067130000000002,17.36110000000002,3875.976111115401
2025-08-04 20:39:00,33.96991,1.7361109999999993,0.862966182462401,4.282407999999999,2.8935190000000004,16.203700000000026,3876.0261111154014
2025-08-04 20:42:00,34.92477,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,17.361099999999965,3876.0761111154015
2025-08-04 20:45:00,34.92477,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,17.071799999999996,3876.1261111154017
2025-08-04 20:48:00,34.92477,1.7361109999999993,0.7778620203965988,4.282407999999999,2.8067140000000004,17.361099999999965,3876.176111115402
2025-08-04 20:51:00,34.92477,1.6782409999999999,0.7901055364043483,4.137731,2.748843,19.386599999999987,3876.226111115402
2025-08-04 20:54:00,34.92477,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,16.492999999999995,3876.2761111154023
2025-08-04 20:57:00,34.92477,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,17.939899999999966,3876.3261111154025
2025-08-04 21:00:00,34.4618,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,18.229100000000017,3876.3761111154026
2025-08-04 21:03:00,34.4618,1.6203709999999996,0.7439072757414635,4.282407999999999,2.922454,18.22919999999999,3876.426111115403
2025-08-04 21:06:00,32.98611,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,17.650400000000047,3876.476111115403
2025-08-04 21:09:00,32.98611,1.6203709999999996,0.7726068583067519,4.166667,2.835648,16.782399999999996,3876.526111115403
2025-08-04 21:12:00,33.96991,1.7361110000000002,0.8074531293952506,4.253473,2.8067140000000004,16.782400000000052,3876.5761111154034
2025-08-04 21:15:00,34.43287,1.6493060000000002,0.7524499459759351,4.224537,2.835648,17.36110000000002,3876.6261111154035
2025-08-04 21:18:00,35.4456,1.5625010000000001,0.7549524545253787,4.224538,2.9513890000000007,18.518599999999992,3876.6761111154037
2025-08-04 21:21:00,34.4618,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,16.492999999999995,3876.726111115404
2025-08-04 21:24:00,34.43287,1.5914359999999999,0.7353260997002153,4.1666680000000005,2.835648,17.07170000000002,3876.776111115404
2025-08-04 21:27:00,32.98611,1.5914359999999999,0.7353271071796509,4.050926,2.719907,17.361099999999965,3876.8261111154043
2025-08-04 21:30:00,32.98611,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,16.782399999999996,3876.8761111154045
2025-08-04 21:33:00,32.98611,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,19.386599999999987,3876.9261111154046
2025-08-04 21:36:00,33.47801,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.650500000000022,3876.976111115405
2025-08-04 21:39:00,33.47801,1.6493060000000002,0.8090553632019313,4.224537,2.8935190000000004,15.9144,3877.026111115405
2025-08-04 21:42:00,34.92477,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,17.939800000000048,3877.076111115405
2025-08-04 21:45:00,34.92477,1.6203709999999996,0.7439062601692614,4.195603,2.835648,18.807900000000018,3877.1261111154054
2025-08-04 21:48:00,34.92477,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.650500000000022,3877.1761111154055
2025-08-04 21:51:00,34.92477,1.7071759999999996,0.7987960384913009,4.195603,2.7777780000000005,19.386600000000044,3877.2261111154057
2025-08-04 21:54:00,34.92477,1.7071759999999996,0.7987960384913009,4.195603,2.7777780000000005,18.22919999999999,3877.276111115406
2025-08-04 21:57:00,34.92477,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,18.22919999999999,3877.326111115406
2025-08-04 22:00:00,34.92477,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,16.493000000000052,3877.3761111154063
2025-08-04 22:03:00,32.52315,1.5914359999999999,0.7638007077723954,4.108796,2.8067130000000002,17.650500000000022,3877.4261111154065
2025-08-04 22:06:00,32.52315,1.5914359999999999,0.7637997459394206,4.079860999999999,2.7777770000000004,17.36110000000002,3877.4761111154066
2025-08-04 22:09:00,32.52315,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,18.229100000000017,3877.526111115407
2025-08-04 22:12:00,33.47801,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,18.22919999999999,3877.576111115407
2025-08-04 22:15:00,34.34607,1.5914359999999999,0.7910528771364523,4.137732000000001,2.8645830000000005,15.04630000000003,3877.626111115407
2025-08-04 22:18:00,32.98611,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,17.36110000000002,3877.6761111154074
2025-08-04 22:21:00,32.98611,1.5914350000000006,0.7054116712745493,4.108796000000001,2.748843,15.9144,3877.7261111154075
2025-08-04 22:24:00,32.98611,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,15.625,3877.7761111154077
2025-08-04 22:27:00,32.00232,1.5914359999999999,0.7637987841049925,3.906251,2.604166,18.807799999999986,3877.826111115408
2025-08-04 22:30:00,32.00232,1.5625010000000001,0.7549515003566728,3.7905100000000003,2.51736,16.20369999999997,3877.876111115408
2025-08-04 22:33:00,32.52315,1.7071760000000005,0.7987960384913011,3.906251,2.4884259999999996,16.492999999999995,3877.9261111154083
2025-08-04 22:36:00,33.47801,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,16.492999999999995,3877.9761111154085
2025-08-04 22:39:00,33.47801,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,17.361199999999997,3878.0261111154086
2025-08-04 22:42:00,33.47801,1.5625010000000001,0.7267084744988633,4.050926,2.748842,18.807900000000018,3878.076111115409
2025-08-04 22:45:00,31.01852,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,17.361000000000047,3878.126111115409
2025-08-04 22:48:00,32.00232,1.6493060000000002,0.7524489223701047,3.9641210000000004,2.5752309999999996,17.361099999999965,3878.176111115409
2025-08-04 22:51:00,32.00232,1.7071759999999996,0.7987970304256673,3.9641210000000004,2.546297,15.9144,3878.2261111154094
2025-08-04 22:54:00,32.98611,1.7071759999999996,0.7987960384913009,4.021991,2.604166,16.203700000000026,3878.2761111154095
2025-08-04 22:57:00,32.98611,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,16.782399999999996,3878.3261111154097
2025-08-04 23:00:00,32.00232,1.6203709999999996,0.7726058888644354,3.935186,2.604166,17.650500000000022,3878.37611111541
2025-08-04 23:03:00,30.55556,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,17.361099999999965,3878.42611111541
2025-08-04 23:06:00,31.07639,1.5625,0.7267081759608233,3.90625,2.6041670000000003,15.3356,3878.4761111154103
2025-08-05 03:48:00,30.55556,1.2442130000000002,0.6546376525123422,2.951389,1.9965289999999998,16.492999999999995,3878.4761111154103
2025-08-05 03:51:00,31.53935,1.1284729999999996,0.6165599282899992,2.835648,1.9965280000000005,17.939900000000023,3878.4761111154103
2025-08-05 03:54:00,30.09259,1.1284729999999996,0.591990829971351,2.7199079999999993,1.851852,16.49309999999997,3878.4761111154103
2025-08-05 04:06:00,30.09259,1.2442129999999993,0.6290362328204857,2.719908,1.7361110000000002,15.04630000000003,3878.4761111154103
2025-08-05 04:09:00,31.07639,1.1574080000000002,0.6261712139766663,2.748843000000001,1.8807869999999998,16.492999999999995,3878.4761111154103
2025-08-05 04:12:00,30.09259,1.2152780000000005,0.6452079267587386,2.8645829999999997,1.938657,17.36110000000002,3878.4761111154103
2025-08-05 04:18:00,30.55556,1.3020829999999997,0.6733261574055643,2.922453,1.9097230000000005,17.07170000000002,3878.4761111154103
2025-08-05 04:21:00,31.53935,1.186343,0.6357200917262712,2.7777780000000005,1.8807869999999998,16.49309999999997,3878.4761111154103
2025-08-05 04:42:00,30.55556,1.359953,0.6917990048527403,2.8935180000000003,1.8229160000000002,15.9144,3878.4761111154103
2025-08-05 04:45:00,30.55556,1.3020830000000005,0.6733261574055646,2.9803230000000003,1.967593,15.9144,3878.4761111154103
2025-08-05 04:48:00,30.55556,1.3020830000000005,0.6983394725468018,3.009259,2.0254629999999993,15.914299999999969,3878.4761111154103
2025-08-05 04:51:00,31.07639,1.359953,0.691800802330183,2.9803230000000003,1.9097230000000005,15.625,3878.4761111154103
2025-08-05 04:54:00,31.07639,1.273148,0.6110392289795255,2.8067130000000002,1.7650460000000008,15.3356,3878.4761111154103
2025-08-05 04:57:00,30.09259,1.2152770000000004,0.6452084568622646,2.719906,1.7939819999999997,14.467600000000004,3878.4761111154103
2025-08-05 07:15:00,31.07639,1.3310180000000003,0.6825875953465698,3.211806,2.170139,14.75690000000003,3878.4761111154103
2025-08-05 07:18:00,34.92477,1.0127319999999997,0.5774280115419387,3.414353,2.6909720000000004,18.22919999999999,3878.5261111154105
2025-08-05 07:21:00,36.89236,0.7523140000000001,0.5045667858646641,3.0671289999999996,2.633103,19.386599999999987,3878.5761111154106
2025-08-05 07:24:00,36.37153,0.6655100000000003,0.470747953405784,3.038195,2.6909719999999995,17.650500000000022,3878.626111115411
2025-08-05 07:27:00,35.90857,0.78125,0.49524133212910515,3.038194,2.546296000000001,18.807900000000018,3878.676111115411
2025-08-05 07:30:00,35.90857,0.9548620000000003,0.6006725381346155,3.4722220000000004,2.8645829999999997,17.650500000000022,3878.726111115411
2025-08-05 07:33:00,35.41666,1.1284729999999996,0.6165590974006209,3.616897999999999,2.7777770000000004,18.22919999999999,3878.7761111154114
2025-08-05 07:36:00,33.96991,1.273149,0.6381579322939863,3.5879630000000002,2.5752310000000005,17.361099999999965,3878.8261111154115
2025-08-05 07:39:00,33.96991,1.3020830000000005,0.6733261574055646,3.6458330000000005,2.633103,16.20360000000005,3878.8761111154117
2025-08-05 07:42:00,33.47801,1.4467600000000003,0.7191392593210555,3.732639,2.5752310000000005,16.203700000000026,3878.926111115412
2025-08-05 07:45:00,32.46528,1.649305,0.7813735246122744,3.7615740000000004,2.4016200000000003,14.75690000000003,3878.976111115412
2025-08-05 07:48:00,31.53935,1.6203710000000004,0.8000749606982346,3.8483799999999997,2.546297,18.22919999999999,3879.0261111154123
2025-08-05 07:51:00,32.52315,1.5914359999999999,0.7910528771364523,3.993056,2.719907,18.22919999999999,3879.0761111154125
2025-08-05 07:54:00,32.52315,1.7071759999999996,0.7987970304256673,3.9641210000000004,2.546297,13.59960000000001,3879.1261111154126
2025-08-05 07:57:00,31.07639,1.6493060000000002,0.7813738269686565,3.819445,2.4594899999999997,16.782399999999996,3879.176111115413
2025-08-05 08:00:00,30.98958,1.5914359999999999,0.7353271071796509,3.790509,2.4594900000000006,17.07170000000002,3879.226111115413
2025-08-05 08:03:00,30.98958,1.7361109999999993,0.8074521300692822,3.7905100000000003,2.343750000000001,16.492999999999995,3879.276111115413
2025-08-05 08:06:00,31.53935,1.6493059999999993,0.7813748039626027,3.819444,2.4594899999999997,15.335699999999974,3879.3261111154134
2025-08-05 08:09:00,31.53935,1.6782409999999999,0.7901055364043483,3.9351849999999997,2.546297,15.914300000000026,3879.3761111154136
2025-08-05 08:12:00,31.51042,1.7361109999999993,0.8074541287196891,3.9351849999999997,2.4884270000000006,15.046199999999999,3879.4261111154137
2025-08-05 08:15:00,32.52315,1.6203709999999996,0.7726078277476032,3.9351849999999997,2.6041670000000003,17.650400000000047,3879.476111115414
2025-08-05 08:18:00,31.07639,1.7361109999999993,0.8074531293952486,3.819444,2.3726849999999997,15.3356,3879.526111115414
2025-08-05 08:21:00,31.53935,1.6493059999999993,0.7813757809550688,3.9351849999999997,2.5752320000000006,13.599500000000035,3879.5761111154143
2025-08-05 08:24:00,31.53935,1.6782409999999999,0.7901035674242083,3.9641209999999996,2.5752309999999996,15.9144,3879.6261111154145
2025-08-05 08:27:00,31.53935,1.7361110000000002,0.7467512208003928,3.9641199999999994,2.4594899999999997,16.2038,3879.6761111154146
2025-08-05 08:30:00,31.53935,1.7361110000000002,0.8074531293952506,3.9641199999999994,2.517361,16.492999999999995,3879.726111115415
2025-08-05 08:33:00,31.53935,1.7361110000000002,0.8074531293952506,3.9641199999999994,2.517361,15.335699999999974,3879.776111115415
2025-08-05 08:36:00,32.52315,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,17.361199999999997,3879.826111115415
2025-08-05 08:39:00,32.52315,1.7071759999999996,0.7385523280346653,4.108796,2.633102,16.782399999999996,3879.8761111154154
2025-08-05 08:42:00,31.07639,1.7071759999999996,0.7987960384913009,4.021991,2.604166,15.3356,3879.9261111154156
2025-08-05 08:45:00,32.52315,1.7071759999999996,0.8539040694732111,4.0509260000000005,2.6909710000000002,17.65039999999999,3879.9761111154157
2025-08-05 08:48:00,33.47801,1.765046,0.8160726959046438,4.224538,2.748843,16.20369999999997,3880.026111115416
2025-08-05 08:51:00,32.52315,1.6782409999999999,0.7901035674242083,4.224538,2.835648,16.203700000000026,3880.076111115416
2025-08-05 08:54:00,32.98611,1.6493059999999993,0.809055363201931,4.108795999999999,2.7777780000000005,16.782399999999996,3880.1261111154163
2025-08-05 08:57:00,32.98611,1.7071759999999996,0.8268978972638621,4.079860999999999,2.6909730000000005,18.229100000000017,3880.1761111154165
2025-08-05 09:00:00,32.52315,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,16.2038,3880.2261111154166
2025-08-05 09:03:00,32.52315,1.6493060000000002,0.7813748039626031,3.9641210000000004,2.6041669999999995,16.492999999999995,3880.276111115417
2025-08-05 09:06:00,32.52315,1.7071759999999996,0.7987960384913009,3.935186,2.517361,16.20369999999997,3880.326111115417
2025-08-05 09:09:00,32.52315,1.6493060000000002,0.781375780955069,3.90625,2.546297,15.914299999999969,3880.376111115417
2025-08-05 09:12:00,32.52315,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,17.36110000000002,3880.4261111154174
2025-08-05 09:15:00,32.52315,1.6493060000000002,0.8090544259685092,4.0509260000000005,2.719907,16.20369999999997,3880.4761111154176
2025-08-05 09:18:00,32.98611,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,16.782399999999996,3880.5261111154177
2025-08-05 09:21:00,32.98611,1.5625010000000001,0.7549515003566728,3.906251,2.633101,18.229100000000017,3880.576111115418
2025-08-05 09:24:00,31.8287,1.6203710000000004,0.7726078277476035,4.079861,2.748843,15.9144,3880.626111115418
2025-08-05 09:27:00,33.96991,1.5625,0.7267071766352228,4.137732000000001,2.835648,16.782399999999996,3880.6761111154183
2025-08-05 09:30:00,33.96991,1.5914349999999997,0.7637994408753057,4.0509260000000005,2.748843,19.965300000000013,3880.7261111154185
2025-08-05 09:33:00,34.43287,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,17.361099999999965,3880.7761111154186
2025-08-05 09:36:00,33.47801,1.5335650000000003,0.7460626712482341,4.079862,2.835648,16.782399999999996,3880.826111115419
2025-08-05 09:39:00,33.47801,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,18.80789999999996,3880.876111115419
2025-08-05 09:42:00,33.96991,1.5914350000000006,0.7054127332444305,4.253471,2.8935190000000004,16.782399999999996,3880.926111115419
2025-08-05 09:45:00,33.96991,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,17.650400000000047,3880.9761111154194
2025-08-05 09:48:00,34.92477,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,18.229100000000017,3881.0261111154196
2025-08-05 09:51:00,33.47801,1.5625,0.7267081759608233,4.079861,2.7777780000000005,15.046299999999974,3881.0761111154197
2025-08-05 09:54:00,33.47801,1.5335650000000003,0.7460626712482341,4.079862,2.835648,16.492999999999995,3881.12611111542
2025-08-05 09:57:00,32.98611,1.5914350000000006,0.7638004027080186,4.166666,2.864584,17.071799999999996,3881.17611111542
2025-08-05 10:00:00,33.47801,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,17.07170000000002,3881.2261111154203
2025-08-05 10:03:00,34.4618,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,16.78249999999997,3881.2761111154205
2025-08-05 10:06:00,33.47801,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,17.36110000000002,3881.3261111154206
2025-08-05 10:09:00,32.52315,1.6203709999999996,0.8000740306085754,4.195602,2.8935180000000003,17.36110000000002,3881.376111115421
2025-08-05 10:12:00,32.00232,1.765046,0.8160737025715769,4.195602,2.7199079999999993,15.335699999999974,3881.426111115421
2025-08-05 10:15:00,33.96991,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,17.071799999999996,3881.476111115421
2025-08-05 10:18:00,33.96991,1.6782409999999999,0.7609560424232851,4.2534719999999995,2.835648,17.939899999999966,3881.5261111154214
2025-08-05 10:21:00,33.96991,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,17.36110000000002,3881.5761111154216
2025-08-05 10:24:00,33.96991,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,16.20369999999997,3881.6261111154217
2025-08-05 10:27:00,34.92477,1.5914359999999999,0.7353271071796509,4.311343,2.9803240000000004,17.361199999999997,3881.676111115422
2025-08-05 10:30:00,33.76736,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,17.650500000000022,3881.726111115422
2025-08-05 10:33:00,33.47801,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,19.097199999999987,3881.7761111154223
2025-08-05 10:36:00,33.47801,1.5914359999999999,0.8172577590560616,4.224538,2.9803240000000004,16.78230000000002,3881.8261111154225
2025-08-05 10:39:00,34.43287,1.5914359999999999,0.7353260997002153,4.3402780000000005,3.009258,18.22919999999999,3881.8761111154226
2025-08-05 10:42:00,33.47801,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,18.518400000000042,3881.926111115423
2025-08-05 10:45:00,34.92477,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,17.939800000000048,3881.976111115423
2025-08-05 10:48:00,33.47801,1.5625,0.754952148054652,4.253473,2.9803250000000006,18.229100000000017,3882.026111115423
2025-08-05 10:51:00,32.98611,1.6493060000000002,0.8090544259685092,4.195603,2.864584,16.782399999999996,3882.0761111154234
2025-08-05 10:54:00,32.52315,1.5914359999999999,0.7638007077723954,4.224537,2.922454,15.046299999999974,3882.1261111154236
2025-08-05 10:57:00,32.52315,1.6203709999999996,0.7726068583067519,4.195602,2.8645829999999997,17.65039999999999,3882.1761111154237
2025-08-05 11:00:00,33.47801,1.7361109999999993,0.8074531293952486,4.195602,2.748843,16.782399999999996,3882.226111115424
2025-08-05 11:03:00,32.52315,1.7361109999999993,0.7778620203965988,4.2534719999999995,2.7777780000000005,15.335700000000031,3882.276111115424
2025-08-05 11:06:00,32.52315,1.7361110000000002,0.8074521300692824,4.282408,2.835648,15.914300000000026,3882.3261111154243
2025-08-05 11:09:00,32.52315,1.6782409999999999,0.7901055364043483,4.311342,2.922454,16.782399999999996,3882.3761111154245
2025-08-05 11:12:00,32.98611,1.7939809999999996,0.824658555637469,4.282408,2.7777780000000005,18.518500000000017,3882.4261111154246
2025-08-05 11:15:00,32.98611,1.6782409999999999,0.7609550108413908,4.282408,2.8645829999999997,17.650500000000022,3882.476111115425
2025-08-05 11:18:00,32.98611,1.7361109999999993,0.835760968207374,4.224538,2.8067140000000004,17.361199999999997,3882.526111115425
2025-08-05 11:21:00,33.47801,1.7939809999999996,0.824658555637469,4.282408,2.7777780000000005,15.046299999999974,3882.576111115425
2025-08-05 11:24:00,32.98611,1.6782409999999999,0.7901035674242083,4.282408,2.8935180000000003,17.65039999999999,3882.6261111154254
2025-08-05 11:27:00,33.47801,1.6493059999999993,0.7813748039626027,4.195602,2.835648,17.071799999999996,3882.6761111154256
2025-08-05 11:30:00,32.98611,1.5625,0.754951193886212,4.195603,2.922454,16.492999999999995,3882.7261111154257
2025-08-05 11:33:00,33.47801,1.6203710000000004,0.7439072757414638,4.195602,2.835648,16.782399999999996,3882.776111115426
2025-08-05 11:36:00,32.52315,1.6782400000000006,0.7901052353513017,4.050925,2.662038,17.939800000000048,3882.826111115426
2025-08-05 11:39:00,32.98611,1.5335650000000003,0.718050068077817,4.02199,2.748842,18.22920000000005,3882.8761111154263
2025-08-05 11:42:00,32.98611,1.6782400000000006,0.7901052353513017,4.050925,2.662038,17.650499999999965,3882.9261111154265
2025-08-05 11:45:00,32.98611,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,17.939899999999966,3882.9761111154266
2025-08-05 11:48:00,32.98611,1.5914350000000006,0.7638004027080186,4.050925,2.748843,17.071799999999996,3883.026111115427
2025-08-05 11:51:00,33.47801,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,17.071799999999996,3883.076111115427
2025-08-05 11:54:00,33.47801,1.5914359999999999,0.7054119600599122,4.137732000000001,2.7777780000000005,16.49309999999997,3883.126111115427
2025-08-05 11:57:00,33.47801,1.7071759999999996,0.7987970304256692,4.253473,2.835649000000001,17.071799999999996,3883.1761111154274
2025-08-05 12:00:00,33.47801,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,16.782399999999996,3883.2261111154276
2025-08-05 12:03:00,33.47801,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,17.071799999999996,3883.2761111154277
2025-08-05 12:06:00,32.52315,1.7361110000000002,0.7778609730293148,4.282408,2.8067129999999993,17.071799999999996,3883.326111115428
2025-08-05 12:09:00,32.98611,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,16.49309999999997,3883.376111115428
2025-08-05 12:12:00,31.7419,1.6782409999999999,0.8179950747562382,4.253472,2.8935180000000003,16.492999999999995,3883.4261111154283
2025-08-05 12:15:00,32.98611,1.765047,0.7862628005187077,4.484954,2.9803229999999994,15.04630000000003,3883.4761111154285
2025-08-05 12:18:00,32.98611,1.765047,0.8160739998961194,4.311343000000001,2.835648,15.3356,3883.5261111154286
2025-08-05 12:21:00,32.52315,1.765047,0.7862638556984067,4.253472,2.7488420000000007,16.492999999999995,3883.576111115429
2025-08-05 12:24:00,32.52315,1.9097220000000004,0.8586715696049998,4.2534719999999995,2.633102,18.22919999999999,3883.626111115429
2025-08-05 12:27:00,32.52315,1.8229170000000003,0.8621359569443294,4.2534719999999995,2.748843,16.782399999999996,3883.676111115429
2025-08-05 12:30:00,32.98611,1.765047,0.8160739998961212,4.398149,2.922454000000001,17.071799999999996,3883.7261111154294
2025-08-05 12:33:00,32.00232,1.8807870000000007,0.8195449886600462,4.253472,2.633102,18.807900000000018,3883.7761111154296
2025-08-05 12:36:00,32.52315,1.7361119999999994,0.835761273906261,4.311344,2.8935190000000004,15.914299999999969,3883.8261111154297
2025-08-05 12:39:00,33.47801,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,16.49309999999997,3883.87611111543
2025-08-05 12:42:00,33.47801,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,17.650400000000047,3883.92611111543
2025-08-05 12:45:00,33.47801,1.7361109999999993,0.8074541287196891,4.3402769999999995,2.8935190000000004,17.361099999999965,3883.9761111154303
2025-08-05 12:48:00,33.47801,1.6493059999999993,0.7524499459759348,4.2534719999999995,2.8645830000000005,16.2038,3884.0261111154305
2025-08-05 12:51:00,33.47801,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.36110000000002,3884.0761111154306
2025-08-05 12:54:00,32.00232,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,15.625,3884.126111115431
2025-08-05 12:57:00,32.00232,1.7071759999999996,0.8539059019661299,4.108796,2.748843,17.07170000000002,3884.176111115431
2025-08-05 13:00:00,33.47801,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.650400000000047,3884.226111115431
2025-08-05 13:03:00,33.47801,1.6493060000000002,0.781375780955069,4.108796,2.748843,16.782399999999996,3884.2761111154314
2025-08-05 13:06:00,32.52315,1.6782409999999999,0.7901045519150277,4.050926,2.6620370000000007,15.9144,3884.3261111154316
2025-08-05 13:09:00,33.47801,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,16.782399999999996,3884.3761111154317
2025-08-05 13:12:00,33.47801,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,15.9144,3884.426111115432
2025-08-05 13:15:00,33.47801,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,18.229100000000017,3884.476111115432
2025-08-05 13:18:00,33.47801,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,15.9144,3884.5261111154323
2025-08-05 13:21:00,33.96991,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,17.650500000000022,3884.5761111154325
2025-08-05 13:24:00,33.47801,1.5914359999999999,0.7353271071796509,4.195602,2.8645830000000005,17.650499999999965,3884.6261111154326
2025-08-05 13:27:00,33.47801,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,17.65039999999999,3884.676111115433
2025-08-05 13:30:00,33.47801,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,17.939900000000023,3884.726111115433
2025-08-05 13:33:00,32.52315,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,15.9144,3884.776111115433
2025-08-05 13:36:00,33.47801,1.5914349999999997,0.7054116712745491,4.0509260000000005,2.6909730000000005,19.386599999999987,3884.8261111154334
2025-08-05 13:39:00,34.43287,1.475695,0.728158361415971,3.9641199999999994,2.7777770000000004,17.93979999999999,3884.8761111154336
2025-08-05 13:42:00,32.98611,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,16.782399999999996,3884.9261111154337
2025-08-05 13:45:00,33.85416,1.649305,0.7813745016059626,4.195602,2.835649000000001,18.807900000000018,3884.976111115434
2025-08-05 13:48:00,33.96991,1.5625,0.7549531022216542,4.166666,2.8935190000000004,19.675900000000013,3885.026111115434
2025-08-05 13:51:00,33.96991,1.5625,0.754952148054652,4.02199,2.7488420000000007,19.097199999999987,3885.0761111154343
2025-08-05 13:54:00,32.52315,1.5335650000000003,0.7728846130608654,4.02199,2.8067130000000002,15.914299999999969,3885.1261111154345
2025-08-05 13:57:00,32.52315,1.649305,0.8090541162965614,4.253471,2.922453,17.650499999999965,3885.1761111154347
2025-08-05 14:00:00,34.4618,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,17.650400000000047,3885.226111115435
2025-08-05 14:03:00,33.47801,1.6203710000000004,0.8000740306085757,4.137732000000001,2.835648,16.49309999999997,3885.276111115435
2025-08-05 14:06:00,34.43287,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,17.07170000000002,3885.326111115435
2025-08-05 14:09:00,34.4618,1.5625010000000001,0.7549515003566728,4.1666680000000005,2.8935180000000003,18.22919999999999,3885.3761111154354
2025-08-05 14:12:00,33.47801,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,17.071699999999964,3885.4261111154356
2025-08-05 14:15:00,33.47801,1.6782409999999999,0.7609560424232851,4.195602,2.7777780000000005,17.361000000000047,3885.4761111154357
2025-08-05 14:18:00,34.4618,1.6493060000000002,0.781375780955069,4.224537,2.864584,17.650500000000022,3885.526111115436
2025-08-05 14:21:00,34.4618,1.6493060000000002,0.8090553632019313,4.224537,2.8935190000000004,17.650500000000022,3885.576111115436
2025-08-05 14:24:00,35.4456,1.6493060000000002,0.781375780955069,4.311342,2.951389,19.386599999999987,3885.6261111154363
2025-08-05 14:27:00,33.96991,1.6493060000000002,0.7524499459759351,4.340278,2.951389,17.07170000000002,3885.6761111154365
2025-08-05 14:30:00,33.96991,1.6203709999999996,0.7439072757414635,4.253473,2.8935190000000004,17.939800000000048,3885.7261111154367
2025-08-05 14:33:00,32.52315,1.5625,0.7549531022216542,4.108796,2.835649,17.361099999999965,3885.776111115437
2025-08-05 14:36:00,32.52315,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,17.361199999999997,3885.826111115437
2025-08-05 14:39:00,32.52315,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,16.492999999999995,3885.876111115437
2025-08-05 14:42:00,33.47801,1.765046,0.8160747092369692,4.108796,2.633103,16.203700000000026,3885.9261111154374
2025-08-05 14:45:00,33.47801,1.7071759999999996,0.7987960384913009,4.195603,2.7777780000000005,18.22919999999999,3885.9761111154376
2025-08-05 14:48:00,32.98611,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,16.782500000000027,3886.0261111154377
2025-08-05 14:51:00,33.96991,1.6203709999999996,0.7137508627581476,4.311342,2.922454000000001,17.361000000000047,3886.076111115438
2025-08-05 14:54:00,33.96991,1.6203709999999996,0.7726068583067519,4.166667,2.835648,18.518599999999992,3886.126111115438
2025-08-05 14:57:00,32.98611,1.6203710000000004,0.7726078277476035,4.079861,2.748843,17.361099999999965,3886.1761111154383
2025-08-05 15:00:00,32.98611,1.6203710000000004,0.7726078277476035,4.079861,2.748843,15.3356,3886.2261111154385
2025-08-05 15:03:00,33.96991,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,16.78249999999997,3886.2761111154387
2025-08-05 15:06:00,33.96991,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,17.650499999999965,3886.326111115439
2025-08-05 15:09:00,33.47801,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,17.07170000000002,3886.376111115439
2025-08-05 15:12:00,33.47801,1.7071759999999996,0.7987960384913009,4.195603,2.7777780000000005,16.49309999999997,3886.426111115439
2025-08-05 15:15:00,34.43287,1.6203709999999996,0.7726058888644354,4.340278,3.009258,19.386600000000044,3886.4761111154394
2025-08-05 15:18:00,34.4618,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,16.782399999999996,3886.5261111154396
2025-08-05 15:21:00,33.47801,1.6493060000000002,0.7220529643148127,4.311342,2.8935190000000004,15.9144,3886.5761111154397
2025-08-05 15:24:00,33.47801,1.6782409999999999,0.7901035674242083,4.224538,2.835648,16.782399999999996,3886.62611111544
2025-08-05 15:27:00,33.47801,1.6782409999999999,0.7303191166811605,4.195602,2.748843,16.492999999999995,3886.67611111544
2025-08-05 15:30:00,33.47801,1.6493059999999993,0.7524499459759348,4.108795999999999,2.719907,17.650499999999965,3886.7261111154403
2025-08-05 15:33:00,32.52315,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.071699999999964,3886.7761111154405
2025-08-05 15:36:00,33.47801,1.7071759999999996,0.7694254113240245,4.195603,2.748843,18.518500000000017,3886.8261111154407
2025-08-05 15:39:00,33.47801,1.6203709999999996,0.7726078277476032,4.108796,2.7777780000000005,18.518599999999992,3886.876111115441
2025-08-05 15:42:00,33.47801,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,16.782399999999996,3886.926111115441
2025-08-05 15:45:00,34.4618,1.7071760000000005,0.7987980223585235,4.282407,2.864584,16.203700000000026,3886.976111115441
2025-08-05 15:48:00,35.41666,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,18.518500000000017,3887.0261111154414
2025-08-05 15:51:00,33.96991,1.5625,0.7549531022216542,4.050925,2.7777780000000005,17.36110000000002,3887.0761111154416
2025-08-05 15:54:00,33.96991,1.5625010000000001,0.7549515003566728,4.1666680000000005,2.8935180000000003,18.229100000000017,3887.1261111154417
2025-08-05 15:57:00,32.98611,1.6203710000000004,0.7726078277476035,4.282407,2.951389,17.650500000000022,3887.176111115442
2025-08-05 16:00:00,32.98611,1.6203710000000004,0.7439072757414638,4.079861,2.719907,17.071799999999996,3887.226111115442
2025-08-05 16:03:00,32.98611,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,17.939899999999966,3887.2761111154423
2025-08-05 16:06:00,33.56482,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,18.22920000000005,3887.3261111154425
2025-08-05 16:09:00,33.96991,1.7361109999999993,0.8629671053546104,4.137731,2.748843,16.49309999999997,3887.3761111154427
2025-08-05 16:12:00,35.41666,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,17.65039999999999,3887.426111115443
2025-08-05 16:15:00,33.96991,1.6782409999999999,0.8448045323592813,4.282407999999999,2.951389,17.071799999999996,3887.476111115443
2025-08-05 16:18:00,35.41666,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,17.071799999999996,3887.526111115443
2025-08-05 16:21:00,33.85416,1.5914349999999997,0.7637994408753074,4.282407999999999,2.9803250000000006,17.939899999999966,3887.5761111154434
2025-08-05 16:24:00,33.96991,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,17.650499999999965,3887.6261111154436
2025-08-05 16:27:00,34.92477,1.6782409999999999,0.7901035674242083,4.224538,2.835648,18.22919999999999,3887.6761111154437
2025-08-05 16:30:00,34.92477,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,18.518599999999992,3887.726111115444
2025-08-05 16:33:00,35.90857,1.6493060000000002,0.781375780955069,4.311342,2.951389,18.51849999999996,3887.776111115444
2025-08-05 16:36:00,34.92477,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,15.625,3887.8261111154443
2025-08-05 16:39:00,35.4456,1.6493060000000002,0.8356638561907568,4.398149,3.0960650000000003,15.9144,3887.8761111154445
2025-08-05 16:42:00,35.41666,1.5914359999999999,0.7638007077723954,4.224537,2.922454,17.071799999999996,3887.9261111154447
2025-08-05 16:45:00,32.98611,1.6493060000000002,0.7813738269686565,4.195603,2.835648,18.518500000000017,3887.976111115445
2025-08-05 16:48:00,34.92477,1.7361110000000002,0.8074541287196895,4.311342,2.864584,17.650499999999965,3888.026111115445
2025-08-05 16:51:00,35.41666,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,17.361099999999965,3888.076111115445
2025-08-05 16:54:00,34.4618,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.650499999999965,3888.1261111154454
2025-08-05 16:57:00,34.43287,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,18.518500000000017,3888.1761111154456
2025-08-05 17:00:00,34.34607,1.6782409999999999,0.7609508844961178,4.427084,3.0092550000000005,18.807900000000018,3888.2261111154457
2025-08-05 17:03:00,35.41666,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,17.93979999999999,3888.276111115446
2025-08-05 17:06:00,35.32986,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,17.36110000000002,3888.326111115446
2025-08-05 17:09:00,33.96991,1.6493059999999993,0.7524499459759348,4.2534719999999995,2.8645830000000005,17.939899999999966,3888.3761111154463
2025-08-05 17:12:00,33.96991,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,17.93979999999999,3888.4261111154465
2025-08-05 17:15:00,33.96991,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,17.361099999999965,3888.4761111154467
2025-08-05 17:18:00,33.96991,1.7939809999999996,0.8246544997877839,4.571759,3.067125,16.782399999999996,3888.526111115447
2025-08-05 17:21:00,35.41666,1.7939809999999996,0.7946308067491908,4.629630000000001,3.0960650000000003,17.361099999999965,3888.576111115447
2025-08-05 17:24:00,34.43287,1.7071759999999996,0.7694212532985536,4.484954,3.038190000000001,15.914300000000026,3888.626111115447
2025-08-05 17:27:00,34.4618,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,19.097199999999987,3888.6761111154474
2025-08-05 17:30:00,32.98611,1.7361110000000002,0.777862020396599,4.340278,2.864584,19.386599999999987,3888.7261111154476
