Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-05 17:33:00,34.4618,1.7939809999999996,0.8246605835529681,4.311342,2.8067140000000004,18.80789999999996,3888.7761111154477
2025-08-05 17:36:00,34.40393,1.7361110000000002,0.7778609730293148,4.282408,2.8067129999999993,17.65039999999999,3888.826111115448
2025-08-05 17:39:00,34.17245,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,16.493100000000027,3888.876111115448
2025-08-05 17:42:00,34.4618,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,17.650500000000022,3888.9261111154483
2025-08-05 17:45:00,33.47801,1.649305,0.7524496513765504,4.340278,2.95139,19.097199999999987,3888.9761111154485
2025-08-05 17:48:00,33.47801,1.7361110000000002,0.8074541287196895,4.311342,2.864584,17.65039999999999,3889.0261111154487
2025-08-05 17:51:00,34.43287,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,16.782399999999996,3889.076111115449
2025-08-05 17:54:00,35.41666,1.7071769999999997,0.7987923705177216,4.600695,3.1828649999999996,18.807900000000018,3889.126111115449
2025-08-05 17:57:00,34.4618,1.649305,0.7813745016059626,4.340278,2.9803250000000006,17.93979999999999,3889.176111115449
2025-08-05 18:00:00,32.98611,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,16.203700000000026,3889.2261111154494
2025-08-05 18:03:00,34.92477,1.7939809999999996,0.7630557435136062,4.5428239999999995,2.9803249999999997,18.518599999999992,3889.2761111154496
2025-08-05 18:06:00,34.92477,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,19.386599999999987,3889.3261111154497
2025-08-05 18:09:00,34.92477,1.6782409999999999,0.7609550108413908,4.224538,2.8067129999999993,17.650499999999965,3889.37611111545
2025-08-05 18:12:00,34.92477,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.36110000000002,3889.42611111545
2025-08-05 18:15:00,35.90857,1.6203709999999996,0.7439072757414635,4.224537,2.8645830000000005,17.65039999999999,3889.4761111154503
2025-08-05 18:18:00,34.92477,1.6493060000000002,0.781375780955069,4.224537,2.864584,18.22919999999999,3889.5261111154505
2025-08-05 18:21:00,35.4456,1.6782409999999999,0.8448045323592813,4.369214,3.038195000000001,17.650499999999965,3889.5761111154507
2025-08-05 18:24:00,36.37153,1.5914359999999999,0.7638035932626125,4.513890000000001,3.2118100000000007,18.518500000000017,3889.626111115451
2025-08-05 18:27:00,35.41666,1.5914359999999999,0.7353271071796509,4.311343,2.9803240000000004,19.386599999999987,3889.676111115451
2025-08-05 18:30:00,34.43287,1.5335650000000003,0.7728846130608639,4.311342000000001,3.0960649999999994,17.361099999999965,3889.726111115451
2025-08-05 18:33:00,33.96991,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,20.25460000000004,3889.7761111154514
2025-08-05 18:36:00,34.92477,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,20.254599999999982,3889.8261111154516
2025-08-05 18:39:00,33.96991,1.5625010000000001,0.6970385252616886,4.282407,2.9513890000000007,16.782399999999996,3889.8761111154517
2025-08-05 18:42:00,33.96991,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,18.22920000000005,3889.926111115452
2025-08-05 18:45:00,33.96991,1.5914359999999999,0.7637987841049925,4.311343,3.009258,18.22919999999999,3889.976111115452
2025-08-05 18:48:00,33.96991,1.7071760000000005,0.7987960384913011,4.311343,2.8935179999999994,19.386599999999987,3890.0261111154523
2025-08-05 18:51:00,34.98264,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,18.22919999999999,3890.0761111154525
2025-08-05 18:54:00,36.37153,1.5335650000000003,0.7460598319100024,4.311342000000001,3.0671250000000008,19.675899999999956,3890.1261111154527
2025-08-05 18:57:00,35.41666,1.5625,0.7267081759608233,4.195602,2.8935190000000004,18.22920000000005,3890.176111115453
2025-08-05 19:00:00,35.41666,1.5335650000000003,0.7460645641332863,4.166666,2.922454,20.25460000000004,3890.226111115453
2025-08-05 19:03:00,32.98611,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.93979999999999,3890.276111115453
2025-08-05 19:06:00,33.96991,1.6203710000000004,0.7439072757414638,4.311343,2.951389,18.807900000000018,3890.3261111154534
2025-08-05 19:09:00,33.96991,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,18.518500000000017,3890.3761111154536
2025-08-05 19:12:00,33.96991,1.6203710000000004,0.8264819492231977,4.369214,3.0960650000000003,17.93979999999999,3890.4261111154538
2025-08-05 19:15:00,34.4618,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,16.492999999999995,3890.476111115454
2025-08-05 19:18:00,34.4618,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,18.518500000000017,3890.526111115454
2025-08-05 19:21:00,33.47801,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,16.203700000000026,3890.5761111154543
2025-08-05 19:24:00,33.47801,1.6203710000000004,0.7137497921111862,4.427084,3.038194999999999,16.782399999999996,3890.6261111154545
2025-08-05 19:27:00,33.47801,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,17.071799999999996,3890.6761111154547
2025-08-05 19:30:00,33.47801,1.5914359999999999,0.7353271071796509,4.224538,2.8935190000000004,16.493100000000027,3890.726111115455
2025-08-05 19:33:00,33.47801,1.6203710000000004,0.7439072757414638,4.224538,2.864584,18.807900000000018,3890.776111115455
2025-08-05 19:36:00,34.4618,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,15.9144,3890.826111115455
2025-08-05 19:39:00,34.4618,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,16.492999999999995,3890.8761111154554
2025-08-05 19:42:00,34.43287,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,17.939700000000016,3890.9261111154556
2025-08-05 19:45:00,34.43287,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.650499999999965,3890.9761111154558
2025-08-05 19:48:00,34.4618,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,15.914300000000026,3891.026111115456
2025-08-05 19:51:00,35.41666,1.6493060000000002,0.7813748039626047,4.6296289999999996,3.2696750000000003,17.071799999999996,3891.076111115456
2025-08-05 19:54:00,33.96991,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,17.36110000000002,3891.1261111154563
2025-08-05 19:57:00,33.96991,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,17.36110000000002,3891.1761111154565
2025-08-05 20:00:00,33.96991,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,15.914299999999969,3891.2261111154567
2025-08-05 20:03:00,32.98611,1.649305,0.7813745016059626,4.340278,2.9803250000000006,17.650499999999965,3891.276111115457
2025-08-05 20:06:00,33.47801,1.8229169999999995,0.8029626175986155,4.51389,2.951385000000001,15.9144,3891.326111115457
2025-08-05 20:09:00,33.96991,1.765047,0.7862585797816792,4.51389,3.0092550000000005,15.914300000000026,3891.376111115457
2025-08-05 20:12:00,33.96991,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,16.782399999999996,3891.4261111154574
2025-08-05 20:15:00,32.98611,1.7361119999999994,0.7467526083760144,4.282408,2.7777780000000005,15.914300000000026,3891.4761111154576
2025-08-05 20:18:00,32.52315,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,18.807800000000043,3891.5261111154578
2025-08-05 20:21:00,32.52315,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,17.93979999999999,3891.576111115458
2025-08-05 20:24:00,33.47801,1.8229169999999995,0.8029679708647075,4.3692139999999995,2.8067140000000004,17.93979999999999,3891.626111115458
2025-08-05 20:27:00,34.4618,1.6782409999999999,0.7901055364043483,4.311342,2.922454,16.20369999999997,3891.6761111154583
2025-08-05 20:30:00,33.96991,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.071799999999996,3891.7261111154585
2025-08-05 20:33:00,32.98611,1.6493060000000002,0.7524489223701047,4.195603,2.8067129999999993,16.49309999999997,3891.7761111154587
2025-08-05 20:36:00,32.98611,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,18.51849999999996,3891.826111115459
2025-08-05 20:39:00,32.98611,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,18.51849999999996,3891.876111115459
2025-08-05 20:42:00,33.96991,1.6203710000000004,0.7439072757414638,4.050926,2.6909719999999995,18.22920000000005,3891.926111115459
2025-08-05 20:45:00,32.98611,1.6203710000000004,0.7439062601692616,4.021991000000001,2.6620359999999996,18.51849999999996,3891.9761111154594
2025-08-05 20:48:00,32.98611,1.5914359999999999,0.7910538000285491,4.050926,2.7777780000000005,17.071799999999996,3892.0261111154596
2025-08-05 20:51:00,32.98611,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,17.36110000000002,3892.0761111154598
2025-08-05 20:54:00,33.96991,1.5914359999999999,0.7054119600599122,4.137732000000001,2.7777780000000005,17.650499999999965,3892.12611111546
2025-08-05 20:57:00,32.98611,1.6203710000000004,0.7439072757414638,4.079861,2.719907,19.386599999999987,3892.17611111546
2025-08-05 21:00:00,33.96991,1.6782409999999999,0.7303191166811605,4.137732000000001,2.6909730000000005,15.3356,3892.2261111154603
2025-08-05 21:03:00,33.62268,1.6203710000000004,0.7439062601692616,4.021991000000001,2.6620359999999996,18.80789999999996,3892.2761111154605
2025-08-05 21:06:00,33.47801,1.5625010000000001,0.7549524545253787,4.050926,2.7777770000000004,18.518500000000017,3892.3261111154607
2025-08-05 21:09:00,32.52315,1.6203710000000004,0.7726078277476035,4.282407,2.951389,17.36110000000002,3892.376111115461
2025-08-05 21:12:00,34.43287,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,15.9144,3892.426111115461
2025-08-05 21:15:00,34.43287,1.5914359999999999,0.7353271071796509,4.050926,2.719907,17.361099999999965,3892.476111115461
2025-08-05 21:18:00,33.47801,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,19.96520000000004,3892.5261111154614
2025-08-05 21:21:00,33.47801,1.5914359999999999,0.7910528771364523,4.137732000000001,2.8645830000000005,15.335700000000031,3892.5761111154616
2025-08-05 21:24:00,34.4618,1.6203710000000004,0.7726078277476035,4.195602,2.864584,20.254599999999982,3892.6261111154618
2025-08-05 21:27:00,33.47801,1.5625,0.754952148054652,4.195602,2.922454000000001,17.93979999999999,3892.676111115462
2025-08-05 21:30:00,33.47801,1.5914350000000006,0.7638004027080186,4.166666,2.864584,15.9144,3892.726111115462
2025-08-05 21:33:00,34.43287,1.5625,0.6970382351928679,4.253471,2.922454000000001,19.097199999999987,3892.7761111154623
2025-08-05 21:36:00,33.47801,1.5335650000000003,0.7460645641332863,3.993055,2.748843,16.2038,3892.8261111154625
2025-08-05 21:39:00,33.47801,1.5046299999999997,0.6801743571828789,3.90625,2.633102,15.914299999999969,3892.8761111154627
2025-08-05 21:42:00,32.52315,1.5335650000000003,0.7460626712482341,3.90625,2.6620359999999996,17.650500000000022,3892.926111115463
2025-08-05 21:45:00,33.47801,1.649305,0.7813745016059626,4.02199,2.6620370000000007,17.650500000000022,3892.976111115463
2025-08-05 21:48:00,33.47801,1.5625,0.7549521480546503,4.108796000000001,2.835648,18.229100000000017,3893.026111115463
2025-08-05 21:51:00,33.47801,1.5914350000000006,0.791053487538871,4.166666,2.8935190000000004,17.361099999999965,3893.0761111154634
2025-08-05 21:54:00,34.43287,1.5625,0.6970382351928679,4.253471,2.922454000000001,15.914299999999969,3893.1261111154636
2025-08-05 21:57:00,34.4618,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,16.78230000000002,3893.1761111154638
2025-08-05 22:00:00,32.98611,1.5914350000000006,0.7054116712745493,4.108796000000001,2.748843,17.361099999999965,3893.226111115464
2025-08-05 22:03:00,32.98611,1.5625,0.7267081759608233,4.02199,2.719907,17.650500000000022,3893.276111115464
2025-08-05 22:06:00,32.98611,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,15.914299999999969,3893.3261111154643
2025-08-05 22:09:00,32.98611,1.475695,0.7006101803526107,3.9351850000000006,2.719906,15.04630000000003,3893.3761111154645
2025-08-05 22:12:00,33.47801,1.6203700000000003,0.772607524054075,3.993055,2.662038,17.361099999999965,3893.4261111154647
2025-08-05 22:15:00,34.4618,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,18.22919999999999,3893.476111115465
2025-08-05 22:18:00,32.98611,1.5335650000000003,0.7460626712482341,3.90625,2.6620359999999996,15.9144,3893.526111115465
2025-08-05 22:21:00,32.98611,1.5046299999999997,0.7371327421687575,3.8483800000000006,2.633102,15.625,3893.576111115465
2025-08-05 22:24:00,32.98611,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,16.782500000000027,3893.6261111154654
2025-08-05 22:27:00,33.47801,1.5914350000000006,0.763799440875306,3.906250000000001,2.6041669999999995,17.071799999999996,3893.6761111154656
2025-08-05 22:30:00,33.47801,1.5335650000000003,0.688624033766126,3.819444,2.51736,18.229100000000017,3893.7261111154658
2025-08-05 22:33:00,31.07639,1.5914350000000006,0.7910525646470239,3.8773150000000003,2.6041669999999995,17.361099999999965,3893.776111115466
2025-08-05 22:36:00,32.52315,1.5335650000000003,0.7460636176914697,3.993055000000001,2.748842,16.203700000000026,3893.826111115466
2025-08-05 22:39:00,32.52315,1.5625,0.7267081759608233,3.8483790000000004,2.546296000000001,17.071799999999996,3893.8761111154663
2025-08-05 22:42:00,31.07639,1.5625,0.754951193886212,3.7615740000000004,2.4884250000000003,15.625,3893.9261111154665
2025-08-05 22:45:00,31.07639,1.5625,0.7549521480546503,3.7326380000000006,2.4594899999999997,15.9144,3893.9761111154667
2025-08-05 22:48:00,31.01852,1.5914350000000006,0.7353258025089721,3.703704000000001,2.3726849999999997,17.071799999999996,3894.026111115467
2025-08-05 22:51:00,32.98611,1.5914350000000006,0.7637984790411435,3.703704000000001,2.4016200000000003,16.493000000000052,3894.076111115467
2025-08-05 22:54:00,31.53935,1.5914359999999999,0.7637997459394189,3.7615740000000004,2.4594899999999997,17.650499999999965,3894.126111115467
2025-08-05 22:57:00,31.53935,1.7071759999999996,0.7987970304256673,3.9641210000000004,2.546297,19.386599999999987,3894.1761111154674
2025-08-05 23:00:00,32.98611,1.7361109999999993,0.7778609730293146,3.993056,2.517361,15.335700000000031,3894.2261111154676
2025-08-05 23:03:00,31.07639,1.6493059999999993,0.7220518850536359,4.050926,2.633102,17.071799999999996,3894.2761111154678
2025-08-05 23:06:00,31.07639,1.6493059999999993,0.7524499459759348,3.9641209999999996,2.5752320000000006,16.782500000000027,3894.326111115468
2025-08-06 07:03:00,30.09259,1.851852,0.8417295699304719,3.153936,1.5914349999999997,14.756899999999973,3894.326111115468
2025-08-06 07:06:00,31.07639,1.765047,0.8445883371277053,3.153936,1.7071759999999996,15.046300000000002,3894.376111115468
2025-08-06 07:09:00,31.53935,1.851852,0.8417305983291085,3.414351999999999,1.851852,15.335700000000003,3894.4261111154683
2025-08-06 07:12:00,32.98611,1.7361119999999994,0.8629664949517692,3.3564819999999997,1.9675920000000007,13.599500000000006,3894.4761111154685
2025-08-06 07:15:00,34.92477,1.8807869999999998,0.8502169502642205,3.7905099999999994,2.1990750000000006,16.492999999999995,3894.5261111154687
2025-08-06 07:18:00,34.43287,1.765047,0.8445893024262962,4.195601999999999,2.748843,15.625,3894.576111115469
2025-08-06 07:21:00,35.41666,1.7361120000000003,0.8074534279332158,4.195602000000001,2.748842,18.518500000000017,3894.626111115469
2025-08-06 07:24:00,32.52315,1.6493060000000002,0.7813748039626031,4.195602000000001,2.835648,17.36110000000002,3894.676111115469
2025-08-06 07:27:00,33.96991,1.7939820000000006,0.7946321583335817,4.253472,2.719907,18.22919999999999,3894.7261111154694
2025-08-06 07:30:00,32.98611,1.8229170000000003,0.8029679708647078,4.2534719999999995,2.6909719999999995,18.22919999999999,3894.7761111154696
2025-08-06 07:33:00,31.53935,1.7939819999999997,0.7946321583335816,4.108797,2.5752320000000006,14.757000000000005,3894.8261111154698
2025-08-06 07:36:00,31.51042,1.8229170000000003,0.8899226833483933,4.137732000000001,2.6620359999999996,15.9144,3894.87611111547
2025-08-06 07:39:00,33.47801,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,15.914300000000026,3894.92611111547
2025-08-06 07:42:00,32.52315,1.8229170000000003,0.8332107916802206,4.195602,2.6620359999999996,13.888999999999953,3894.9761111154703
2025-08-06 07:45:00,32.98611,1.8229170000000003,0.8332107916802206,4.195602,2.6620359999999996,16.493100000000027,3895.0261111154705
2025-08-06 07:48:00,32.98611,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,16.782500000000027,3895.0761111154707
2025-08-06 07:51:00,36.37153,2.1122690000000004,1.3173263998088944,6.510412,5.150463,17.361099999999965,3895.126111115471
2025-08-06 07:54:00,42.21643,2.1122690000000004,1.1119343979509448,8.188662,6.568282999999999,22.280100000000004,3895.176111115471
2025-08-06 07:57:00,47.80093,1.0416670000000003,0.9210814697106856,7.812501999999999,7.581015,24.88420000000002,3895.226111115471
2025-08-06 08:00:00,49.0162,0.8969909999999999,0.9536912899906435,7.725692,7.841431000000001,25.463000000000022,3895.2761111154714
2025-08-06 08:03:00,49.5081,0.8969909999999999,1.0611505596968005,8.304402,8.651620999999999,26.620400000000018,3895.3261111154716
2025-08-06 08:06:00,50.46296,0.8101849999999997,0.9734997179484813,8.449072000000001,8.796297000000001,29.51389999999998,3895.3761111154718
2025-08-06 08:09:00,50.46296,0.8391200000000003,1.0027315238033483,8.478012,8.825232,25.75229999999999,3895.426111115472
2025-08-06 08:12:00,50.4919,0.9259260000000005,1.0507658293818258,8.622682000000001,8.883106,26.62039999999996,3895.476111115472
2025-08-06 08:15:00,51.41782,0.868055,1.0448775801324568,8.506942,8.883107,27.77770000000001,3895.5261111154723
2025-08-06 08:18:00,50.95486,0.9548610000000002,1.011628279001144,8.478012,8.593751000000001,27.199099999999987,3895.5761111154725
2025-08-06 08:21:00,51.93866,0.8391200000000003,0.9897463615114084,8.188662,8.506941999999999,27.488500000000016,3895.6261111154727
2025-08-06 08:24:00,50.95486,0.868055,0.9925810132972902,8.072912,8.333337,27.777799999999985,3895.676111115473
2025-08-06 08:27:00,50.46296,0.9259260000000005,0.982663177029754,7.928242000000001,8.043986,28.64580000000001,3895.726111115473
2025-08-06 08:30:00,51.41782,0.9548610000000002,0.9835176730975321,8.015042000000001,8.072921000000001,27.199099999999987,3895.776111115473
2025-08-06 08:33:00,50.4919,0.8101850000000006,0.9475112153156692,7.928242000000001,8.217597,26.62039999999996,3895.8261111154734
2025-08-06 08:36:00,50.4919,0.868055,0.938540521053317,7.957172,8.101857,24.884199999999964,3895.8761111154736
2025-08-06 08:39:00,50.4919,0.868055,0.9385357683737782,7.870372,8.015047000000001,24.594899999999996,3895.9261111154738
2025-08-06 08:42:00,52.40162,0.6076389999999998,0.8413577729236177,7.26273,7.783561000000001,27.777800000000013,3895.976111115474
2025-08-06 08:45:00,58.73843,0.0,0.1208387898591902,5.787035,7.523145,37.615700000000004,3896.026111115474
2025-08-06 08:48:00,67.96875,-0.26041700000000034,,4.745367000000001,7.349534000000001,39.35190000000003,3896.0761111154743
2025-08-06 08:51:00,70.37037,-0.28935199999999917,,4.658564000000001,7.6099559999999995,43.981400000000036,3896.1261111154745
2025-08-06 08:54:00,66.00116,-0.23148199999999974,,5.208335999999999,7.957177999999999,43.40270000000001,3896.1761111154747
2025-08-06 08:57:00,58.73843,-0.08680500000000002,,5.931713,8.101848,33.275499999999965,3896.226111115475
2025-08-06 09:00:00,55.32407,0.17361100000000018,0.6554877370986193,6.597224000000001,8.072913,32.11810000000003,3896.276111115475
2025-08-06 09:03:00,55.32407,0.34722200000000036,0.7893199141034035,7.031254,8.188662,30.671299999999974,3896.326111115475
2025-08-06 09:06:00,56.30787,0.3761570000000001,0.7947622592231223,7.089123999999999,8.159727,30.382000000000005,3896.3761111154754
2025-08-06 09:09:00,54.83218,0.43402799999999964,0.820927996499352,7.2338,8.188662,30.092599999999976,3896.4261111154756
2025-08-06 09:12:00,52.40162,0.49189799999999995,0.8536000913837111,7.291670000000001,8.159722,28.64580000000001,3896.4761111154758
2025-08-06 09:15:00,51.41782,0.5497680000000003,0.8614233531652465,7.378470000000001,8.101852000000001,27.77770000000001,3896.526111115476
2025-08-06 09:18:00,51.41782,0.5787040000000001,0.8694151243278935,7.407406000000001,8.072911999999999,27.199000000000012,3896.576111115476
2025-08-06 09:21:00,51.41782,0.6076389999999998,0.8766396166562709,7.407406000000001,8.015047000000001,28.93520000000001,3896.6261111154763
2025-08-06 09:24:00,49.97107,0.5787040000000001,0.8579911114071201,7.349536,7.986111999999999,27.199099999999987,3896.6761111154765
2025-08-06 09:27:00,53.38542,0.7233800000000006,0.8856762918100544,7.465276,7.812496,28.935300000000012,3896.7261111154767
2025-08-06 09:30:00,52.92245,0.5787040000000001,0.8694151243278941,7.378476,8.043982,27.199100000000016,3896.776111115477
2025-08-06 09:33:00,52.92245,0.6655100000000003,0.888891737564995,7.407406000000001,7.899305999999999,27.777800000000013,3896.826111115477
2025-08-06 09:36:00,52.43056,0.49189799999999995,0.8536037526944997,7.3206,8.188662,27.488400000000013,3896.876111115477
2025-08-06 09:39:00,52.40162,0.5497680000000003,0.8614233531652465,7.378470000000001,8.101852000000001,30.671299999999974,3896.9261111154774
2025-08-06 09:42:00,51.41782,0.5208329999999997,0.8306796251352268,7.320600000000001,8.043977,28.64579999999995,3896.9761111154776
2025-08-06 09:45:00,52.40162,0.6076389999999998,0.8649638498271647,7.29167,7.870371,29.513900000000035,3897.0261111154778
2025-08-06 09:48:00,50.95486,0.6365740000000004,0.871198273681668,7.378470000000001,7.899305999999999,25.752300000000048,3897.076111115478
2025-08-06 09:51:00,50.4919,0.5208329999999997,0.8195968060005583,7.175929999999999,7.870367,30.092600000000004,3897.126111115478
2025-08-06 09:54:00,49.5081,0.5208329999999997,0.8306796251352268,7.146990000000001,7.870367,24.594899999999996,3897.1761111154783
2025-08-06 09:57:00,49.0162,0.6365740000000004,0.8101508079631938,6.91551,7.291665999999999,26.909699999999987,3897.2261111154785
2025-08-06 10:00:00,50.4919,0.6076389999999998,0.8649678988351603,7.523146,8.101857,29.80329999999998,3897.2761111154787
2025-08-06 10:03:00,50.4919,0.6076389999999998,0.8766396166562709,7.494216000000001,8.101857,29.80329999999998,3897.326111115479
2025-08-06 10:06:00,50.4919,0.694445,0.9063057830591126,7.523146,7.986111,29.224499999999978,3897.376111115479
2025-08-06 10:09:00,50.4919,0.6076389999999998,0.8997433349002185,7.581021,8.246531999999998,28.64580000000001,3897.426111115479
2025-08-06 10:12:00,49.97107,0.6076389999999998,0.8882331712139828,7.523146,8.159727,29.513800000000003,3897.4761111154794
2025-08-06 10:15:00,49.97107,0.6365740000000004,0.9067101422481546,7.52315,8.130786,28.067200000000014,3897.5261111154796
2025-08-06 10:18:00,50.95486,0.5208329999999997,0.8634900481670181,7.4074100000000005,8.217597,32.117999999999995,3897.5761111154798
2025-08-06 10:21:00,53.38542,0.26041699999999945,0.682999469204002,6.510417,7.66782,32.69670000000002,3897.62611111548
2025-08-06 10:24:00,62.12384,-0.2025459999999999,,5.0636589999999995,7.378475,39.93059999999997,3897.67611111548
2025-08-06 10:27:00,60.67708,-0.28935200000000005,,4.976855,7.725697,36.16890000000001,3897.7261111154803
2025-08-06 10:30:00,56.30787,0.02893499999999971,0.42767135575548126,6.105327999999999,7.870373000000001,35.87969999999996,3897.7761111154805
2025-08-06 10:33:00,51.93866,0.4050920000000007,0.788433847517455,7.0023100000000005,7.957177999999999,29.513800000000003,3897.8261111154807
2025-08-06 10:36:00,50.4919,0.6365739999999995,0.8831242951795375,7.146985999999999,7.6967620000000005,28.356499999999983,3897.876111115481
2025-08-06 10:39:00,51.41782,0.5208329999999997,0.8416884604374385,7.320600000000001,8.072917,28.35650000000004,3897.926111115481
2025-08-06 10:42:00,55.81597,0.6655090000000001,0.9367107081674007,7.4363399999999995,8.043981,33.85419999999999,3897.976111115481
2025-08-06 10:45:00,55.81597,0.5208329999999997,0.8526219812978475,6.973380000000001,7.754627000000001,32.9862,3898.0261111154814
2025-08-06 10:48:00,55.81597,0.5497680000000003,0.9695438332124542,7.378470000000001,8.391202,33.56480000000002,3898.0761111154816
2025-08-06 10:51:00,55.32407,0.5497680000000003,1.0214556762960052,8.217590000000001,9.375001999999999,28.64580000000001,3898.1261111154818
2025-08-06 10:54:00,56.77083,0.578703,1.053517804929426,8.391200000000001,9.548607,34.14350000000002,3898.176111115482
2025-08-06 10:57:00,56.77083,0.578703,1.0431365784786082,8.478010000000001,9.606477,33.27540000000002,3898.226111115482
2025-08-06 11:00:00,54.83218,0.5208339999999998,0.989178231610025,8.188656000000002,9.346062,33.85419999999999,3898.2761111154823
2025-08-06 11:03:00,53.38542,0.5497689999999995,1.0008412183024962,8.362271,9.461802,32.11809999999997,3898.3261111154825
2025-08-06 11:06:00,55.32407,0.7233799999999997,1.0782144621532135,8.478006,9.288196,33.564899999999966,3898.3761111154827
2025-08-06 11:09:00,55.32407,0.6944439999999998,1.0816496329995753,8.391206,9.288191999999999,30.960699999999974,3898.426111115483
2025-08-06 11:12:00,55.32407,0.7233789999999996,1.0436171406887669,8.217596,8.940977,32.9862,3898.476111115483
2025-08-06 11:15:00,53.87731,0.6944439999999998,1.0927992302322382,8.622686,9.548611999999999,31.539300000000026,3898.526111115483
2025-08-06 11:18:00,53.87731,0.78125,1.0800471486908536,8.506946,9.172456,32.69670000000002,3898.5761111154834
2025-08-06 11:21:00,54.86111,0.6365739999999995,1.020176937539821,8.159726,9.056712000000001,35.59030000000001,3898.6261111154836
2025-08-06 11:24:00,54.83218,0.7233799999999997,1.043617779362707,8.130791,8.854171000000001,34.432799999999986,3898.6761111154838
2025-08-06 11:27:00,66.52199,0.868055,1.1328801650306521,7.812500000000001,8.391205,46.87500000000003,3898.726111115484
2025-08-06 11:30:00,69.41551,0.78125,1.1958076442936174,8.101849999999999,9.056709999999999,48.61119999999997,3898.776111115484
2025-08-06 11:33:00,70.37037,0.6365740000000004,1.2303447084809085,8.3044,9.780096,51.21530000000001,3898.8261111154843
2025-08-06 11:36:00,71.81713,0.49189799999999995,1.0355756927995654,7.4074100000000005,8.796292000000001,47.45369999999997,3898.8761111154845
2025-08-06 11:39:00,71.81713,0.5208329999999997,1.0393678565611781,7.523149999999999,8.825227,51.21530000000001,3898.9261111154847
2025-08-06 11:42:00,83.47801,1.1284730000000005,1.2943297555316133,7.957176,8.304393,57.00229999999996,3898.976111115485
2025-08-06 11:45:00,89.61227,0.9259259999999996,1.2769691368620346,7.8703710000000004,8.651625,61.9213,3899.026111115485
2025-08-06 11:48:00,94.18403,0.9837959999999999,1.348569536603641,8.304396,9.11458,70.6018,3899.076111115485
2025-08-06 11:51:00,96.12269,0.8969910000000008,1.3287384909662125,8.072917,9.056715999999998,66.55089999999998,3899.1261111154854
2025-08-06 11:54:00,96.12269,0.8680560000000002,1.3324332214062509,8.043982,9.114586,59.89580000000001,3899.1761111154856
2025-08-06 11:57:00,97.10648,1.3888889999999998,1.4459885627702496,8.622686999999999,8.738428,62.5,3899.2261111154858
2025-08-06 12:00:00,97.10648,1.2152779999999996,1.408126914417859,8.564813000000001,8.969905,67.12959999999998,3899.276111115486
2025-08-06 12:03:00,97.10648,1.9097229999999996,1.5023030944092395,8.680553,7.92824,61.05330000000001,3899.326111115486
2025-08-06 12:06:00,97.10648,1.5335649999999994,1.5765702342386205,9.114588,9.201393,62.78940000000003,3899.3761111154863
2025-08-06 12:09:00,97.10648,2.922453999999999,1.6464560061393851,9.056718,6.944444,62.7894,3899.4261111154865
2025-08-06 12:12:00,97.10648,2.8935189999999995,1.7268121191700527,9.259263,7.291664,63.3681,3899.4761111154867
2025-08-06 12:15:00,97.10648,3.443288,1.794689728491244,10.561343,7.899305,63.0787,3899.526111115487
2025-08-06 12:18:00,97.10648,3.3275449999999998,1.7819117580681043,10.358797,7.841431999999999,66.84029999999998,3899.576111115487
2025-08-06 12:21:00,97.10648,3.616898,1.8243288701553217,10.503467,7.638888999999999,66.55089999999998,3899.626111115487
2025-08-06 12:24:00,97.10648,3.993056,1.798143840981109,10.358797,6.973381,67.70839999999998,3899.6761111154874
2025-08-06 12:27:00,97.10648,3.790508,1.8242861366721488,10.271987,7.175929,71.75930000000002,3899.7261111154876
2025-08-06 12:30:00,97.10648,3.703703,1.824889453080271,10.243057,7.262734,68.86569999999998,3899.7761111154878
2025-08-06 12:33:00,97.10648,3.6458330000000005,1.806878386893635,10.214117000000002,7.291664000000001,70.8912,3899.826111115488
2025-08-06 12:36:00,97.10648,3.5590270000000004,1.8060251834817804,10.069442,7.262734999999999,76.38889999999998,3899.876111115488
2025-08-06 12:39:00,97.10648,3.616898000000001,1.850370459602266,10.271992000000001,7.436343999999998,70.89120000000003,3899.9261111154883
2025-08-06 12:42:00,97.10648,3.4722220000000004,1.8040191112141215,10.185182000000001,7.494209999999999,76.67830000000001,3899.9761111154885
2025-08-06 12:45:00,97.10648,2.8067130000000002,1.7599046258113489,9.751162,7.957178999999999,76.67820000000003,3900.0261111154887
2025-08-06 12:48:00,97.10648,2.633102,1.6958218634558504,9.577542,7.95718,70.6019,3900.076111115489
2025-08-06 12:51:00,97.10648,2.5752309999999996,1.7142504851073497,9.403936,7.899305000000001,74.65279999999998,3900.126111115489
2025-08-06 12:54:00,97.10648,2.517361,1.6524221758634683,9.201386,7.6967550000000005,74.07409999999999,3900.176111115489
2025-08-06 12:57:00,97.10648,2.8645829999999997,1.6722468601135176,9.201386,7.204863,74.65280000000001,3900.2261111154894
2025-08-06 13:00:00,97.10648,2.8935179999999994,1.5895193842071598,8.883105999999998,6.741898000000001,76.96759999999998,3900.2761111154896
2025-08-06 13:03:00,97.10648,3.240741,1.7773950839305086,9.837966,7.436344999999999,70.8912,3900.3261111154898
2025-08-06 13:06:00,97.10648,2.459491,1.610512716336709,9.085646,7.609954999999999,74.94209999999998,3900.37611111549
2025-08-06 13:09:00,97.10648,2.4016209999999996,1.5483067351900206,8.796292,7.320601000000001,70.3125,3900.42611111549
2025-08-06 13:12:00,97.10648,2.3148160000000004,1.535770840710734,8.593747,7.233791,74.36340000000001,3900.4761111154903
2025-08-06 13:15:00,97.10648,2.3148150000000003,1.5750849722280398,8.738422,7.4363470000000005,75.81009999999998,3900.5261111154905
2025-08-06 13:18:00,97.10648,2.025462,1.4976391677382273,8.478007000000002,7.5231449999999995,74.07409999999999,3900.5761111154907
2025-08-06 13:21:00,97.10648,1.9097220000000004,1.4675471809539096,8.246527,7.436345,71.75920000000002,3900.626111115491
2025-08-06 13:24:00,97.10648,2.2858799999999997,1.5247536655326466,8.275462999999998,6.944443,74.65279999999998,3900.676111115491
2025-08-06 13:27:00,97.10648,2.5752319999999997,1.4813934239902573,8.101852999999998,6.278931000000001,78.7037,3900.726111115491
2025-08-06 13:30:00,97.10648,2.719908,1.5540877603845855,8.391203,6.452545,73.78469999999999,3900.7761111154914
2025-08-06 13:33:00,97.10648,2.6041670000000003,1.6017457855974515,8.998843,7.291666,71.4699,3900.8261111154916
2025-08-06 13:36:00,97.10648,1.9097229999999996,1.5194410199687933,8.391207999999999,7.667825000000001,76.9676,3900.8761111154918
2025-08-06 13:39:00,97.10648,1.765047,1.4894833101594072,8.275462999999998,7.754626,73.78469999999999,3900.926111115492
2025-08-06 13:42:00,97.10648,1.851852,1.4604244000212647,8.159723,7.4363410000000005,73.78479999999996,3900.976111115492
2025-08-06 13:45:00,97.10648,1.7361110000000002,1.4272614039590594,7.928237,7.3495360000000005,72.04860000000002,3901.0261111154923
2025-08-06 13:48:00,97.10648,1.7361110000000002,1.4438236190574203,8.072917,7.5231460000000006,75.81010000000003,3901.0761111154925
2025-08-06 13:51:00,97.10648,1.7361110000000002,1.4438293189942537,8.043977000000002,7.494216,73.20599999999999,3901.1261111154927
2025-08-06 13:54:00,97.10648,1.8229160000000002,1.430883090657775,8.043977000000002,7.320601,76.67820000000003,3901.176111115493
2025-08-06 13:57:00,97.10648,2.314814,1.4750407667603724,8.188657,6.741903,77.2569,3901.226111115493
2025-08-06 14:00:00,97.10648,2.4594900000000006,1.6698790580915421,8.680552,7.291672,74.07410000000002,3901.276111115493
2025-08-06 14:03:00,97.10648,2.4016210000000004,1.506981415299026,8.506942,6.973381,69.1551,3901.3261111154934
2025-08-06 14:06:00,97.10648,1.851852,1.4775325699048751,8.159722,7.465280000000001,71.1805,3901.3761111154936
2025-08-06 14:09:00,97.10648,1.6782409999999999,1.4017367693413183,8.015042000000001,7.494211000000001,79.28240000000002,3901.4261111154938
2025-08-06 14:12:00,97.10648,1.765047,1.4731061877676455,8.275462000000001,7.725695,76.96760000000003,3901.476111115494
2025-08-06 14:15:00,97.10648,1.5335650000000003,1.4146736627306806,8.015042000000001,7.783567,77.2569,3901.526111115494
2025-08-06 14:18:00,97.10648,1.475695,1.4021147155092433,7.870372000000001,7.725696999999999,72.04860000000002,3901.5761111154943
2025-08-06 14:21:00,97.10648,2.1701390000000007,1.4802763193165207,8.130787,6.915507999999999,77.83560000000003,3901.6261111154945
2025-08-06 14:24:00,97.10648,2.3148149999999994,1.3902085578298968,7.754631999999999,6.192127000000001,74.65279999999998,3901.6761111154947
2025-08-06 14:27:00,97.10648,2.6620369999999998,1.6225819589352524,8.969905999999998,7.204859,77.83560000000003,3901.726111115495
2025-08-06 14:30:00,97.10648,1.9386579999999993,1.514601622591644,8.391206,7.609958000000001,70.89120000000003,3901.776111115495
2025-08-06 14:33:00,97.10648,1.6203709999999996,1.4397902459974903,8.101851,7.75463,70.8912,3901.826111115495
2025-08-06 14:36:00,97.10648,1.8807869999999998,1.5238913696175467,8.333336,7.667829,67.12960000000001,3901.8761111154954
2025-08-06 14:39:00,97.10648,1.4756939999999998,1.3870828170845357,7.870366,7.696762,71.4699,3901.9261111154956
2025-08-06 14:42:00,97.10648,1.765046,1.336585163556925,7.841435999999999,7.0601899999999995,70.3125,3901.9761111154958
2025-08-06 14:45:00,97.10648,1.8807869999999998,1.4201508797297724,8.015045999999998,7.175928999999999,69.73379999999997,3902.026111115496
2025-08-06 14:48:00,97.10648,2.1990749999999997,1.471849309069191,8.043986,6.770830999999999,72.62729999999999,3902.076111115496
2025-08-06 14:51:00,97.10648,2.3148149999999994,1.4542727389386394,7.696756,6.221061,73.78470000000002,3902.1261111154963
2025-08-06 14:54:00,97.10648,2.7777769999999995,1.5268985238202673,8.680556,6.6261589999999995,73.78469999999999,3902.1761111154965
2025-08-06 14:57:00,97.10648,2.0833329999999997,1.4078232360463225,8.101855999999998,6.915513,75.81010000000003,3902.2261111154967
2025-08-06 15:00:00,97.10648,2.1990749999999997,1.471856125277419,8.188655999999998,6.915511,70.60189999999997,3902.276111115497
2025-08-06 15:03:00,97.10648,2.1122689999999995,1.51441273393166,8.449075999999998,7.378467,74.07400000000001,3902.326111115497
2025-08-06 15:06:00,97.10648,2.054398,1.4911540510469838,8.304396,7.291668,76.09959999999998,3902.376111115497
2025-08-06 15:09:00,97.10648,1.967593,1.455887373399517,8.130786,7.204863,73.20599999999999,3902.4261111154974
2025-08-06 15:12:00,97.10648,2.228009,1.4629504125627044,8.043986,6.712966999999999,74.36339999999998,3902.4761111154976
2025-08-06 15:15:00,97.10648,2.0833329999999997,1.4078232360463225,7.754626,6.568283000000001,71.7593,3902.5261111154978
2025-08-06 15:18:00,97.10648,2.170139,1.4410270161067373,8.043982,6.7708330000000005,76.09950000000003,3902.576111115498
2025-08-06 15:21:00,97.10648,1.967593,1.4193216078352602,7.957172,6.973379,71.75929999999997,3902.626111115498
2025-08-06 15:24:00,97.10648,1.9097229999999996,1.395954239427676,7.841431999999999,6.915509,70.02319999999997,3902.6761111154983
2025-08-06 15:27:00,97.10648,1.8807869999999998,1.3841911863590695,7.783562,6.886575000000001,69.1551,3902.7261111154985
2025-08-06 15:30:00,97.10648,1.967593,1.3819428920623038,7.552082,6.510419,73.49530000000001,3902.7761111154987
2025-08-06 15:33:00,97.10648,1.967593,1.3436650567847388,7.523152,6.423609,76.09950000000003,3902.826111115499
2025-08-06 15:36:00,97.10648,1.967593,1.3819428920623038,7.609952,6.568288999999999,71.75929999999997,3902.876111115499
2025-08-06 15:39:00,75.72338,0.17361100000000018,0.8050021554431479,6.568287,8.622686000000002,50.05790000000002,3902.926111115499
2025-08-06 15:42:00,68.92361,0.4340280000000005,0.9392555733981824,7.060187000000001,8.362269000000001,46.0069,3902.9761111154994
2025-08-06 15:45:00,64.09144,0.5787040000000001,0.969038406491353,7.233797000000001,8.159723,38.19440000000003,3903.0261111154996
2025-08-06 15:48:00,60.18519,0.6076390000000007,0.9111806934647221,7.089117,7.783567999999999,34.72220000000004,3903.0761111154998
2025-08-06 15:51:00,58.73843,0.694445,0.9063057830591118,6.973377000000001,7.436342,35.87969999999996,3903.1261111155
2025-08-06 15:54:00,58.73843,0.8391210000000004,0.9501667450960003,7.060187000000001,7.291665999999999,30.960699999999974,3903.1761111155
2025-08-06 15:57:00,57.75463,0.78125,0.8919906726667093,6.655097,6.886577000000001,35.30090000000001,3903.2261111155003
2025-08-06 16:00:00,57.75463,0.694445,0.8563537770922178,6.539357000000001,6.886572000000001,34.72220000000004,3903.2761111155005
2025-08-06 16:03:00,55.32407,0.7233800000000006,0.8856762918100544,6.857637,7.2048570000000005,34.72230000000002,3903.3261111155007
2025-08-06 16:06:00,50.95486,0.6076390000000007,0.7930158712886033,6.799767000000001,7.204858,26.04170000000005,3903.376111115501
2025-08-06 16:09:00,49.0162,0.7523150000000003,0.8225340262582085,6.915507,7.060182,29.513800000000003,3903.426111115501
2025-08-06 16:12:00,49.0162,0.78125,0.837788973186388,6.857641999999999,6.973382,25.75229999999999,3903.476111115501
2025-08-06 16:15:00,49.0162,0.8101849999999997,0.8101835000033724,6.799772,6.799767000000001,26.04159999999996,3903.5261111155014
2025-08-06 16:18:00,49.97107,0.78125,0.8238890804264944,6.655097,6.741897,29.513800000000003,3903.5761111155016
2025-08-06 16:21:00,49.97107,0.7523149999999994,0.8361168198682571,6.684032,6.857637,30.38190000000003,3903.6261111155018
2025-08-06 16:24:00,50.95486,0.7233789999999996,0.8599575764475519,7.002316,7.291667,33.56479999999999,3903.676111115502
2025-08-06 16:27:00,50.4919,0.6655090000000001,0.8767117585509341,6.944445999999999,7.407406999999999,29.80329999999998,3903.726111115502
2025-08-06 16:30:00,51.41782,0.6944439999999998,0.8436088328257789,7.031245999999999,7.3495420000000005,28.067200000000014,3903.7761111155023
2025-08-06 16:33:00,50.95486,0.78125,0.9570375693665443,7.320606,7.696756000000001,33.85419999999999,3903.8261111155025
2025-08-06 16:36:00,52.40162,0.78125,0.8651547634801205,6.799766,6.973376,30.96070000000003,3903.8761111155027
2025-08-06 16:39:00,53.38542,0.7523149999999994,0.9149740172652696,6.9444420000000004,7.291667,33.56479999999999,3903.926111115503
2025-08-06 16:42:00,53.38542,0.8101859999999999,0.9735002830971128,7.262732,7.609956,32.9862,3903.976111115503
2025-08-06 16:45:00,53.38542,0.7523150000000003,0.9403658952404879,7.349537,7.754632,30.671299999999974,3904.026111115503
2025-08-06 16:48:00,53.38542,0.8680560000000002,0.9385362950867042,7.349537,7.494211000000001,35.59030000000001,3904.0761111155034
2025-08-06 16:51:00,52.40162,0.7233800000000006,0.8983739655778095,7.2048570000000005,7.581016999999999,30.381899999999973,3904.1261111155036
2025-08-06 16:54:00,52.92245,0.78125,0.9052263519091786,7.002312000000001,7.262732000000001,32.407399999999996,3904.1761111155038
2025-08-06 16:57:00,52.40162,0.8101849999999997,0.8805435255218028,7.002312000000001,7.146987000000001,31.25,3904.226111115504
2025-08-06 17:00:00,51.41782,0.7523150000000003,0.8760822943544261,6.944442,7.2048570000000005,35.01150000000001,3904.276111115504
2025-08-06 17:03:00,48.5243,0.78125,0.9052263519091786,7.320602000000001,7.581022000000001,29.22460000000001,3904.3261111155043
2025-08-06 17:06:00,48.5243,0.8101850000000006,0.8941861757080443,7.204862,7.378477,29.22460000000001,3904.3761111155045
2025-08-06 17:09:00,47.07755,0.868055,0.8966822337414808,7.262727000000001,7.320602,25.17349999999999,3904.4261111155047
2025-08-06 17:12:00,49.0162,0.9259260000000005,0.8667663445870091,7.089122,6.973376,26.041600000000017,3904.476111115505
2025-08-06 17:15:00,48.5243,0.8391200000000003,,6.915512,6.9155120000000005,26.331000000000017,3904.526111115505
2025-08-06 17:18:00,48.03241,0.868055,0.8680584999983718,6.9444420000000004,6.944447,29.513800000000003,3904.5761111155052
2025-08-06 17:21:00,49.0162,0.8391200000000003,0.8957498992675682,7.2916620000000005,7.407412,29.51389999999998,3904.6261111155054
2025-08-06 17:24:00,48.03241,0.868055,0.8824444374940794,7.320602000000001,7.349537,26.33099999999996,3904.6761111155056
2025-08-06 17:27:00,49.97107,0.9837960000000008,0.9247169965251515,7.638892,7.523146,28.356400000000008,3904.726111115506
2025-08-06 17:30:00,48.03241,0.8101849999999997,0.8528523617112066,7.089117000000001,7.175922,28.935199999999952,3904.776111115506
2025-08-06 17:33:00,50.4919,1.0127310000000005,0.9076984242811564,7.233792000000001,7.031250999999999,25.75229999999999,3904.826111115506
2025-08-06 17:36:00,50.4919,0.8391200000000003,0.9095392245837932,6.915512,7.060182,29.224500000000035,3904.8761111155063
2025-08-06 17:39:00,50.95486,0.868055,0.8966773395916395,7.031252,7.089117,32.696799999999996,3904.9261111155065
2025-08-06 17:42:00,49.97107,0.8391200000000003,0.9501662018941732,7.4652769999999995,7.696757,27.77769999999998,3904.9761111155067
2025-08-06 17:45:00,49.0162,0.8101849999999997,0.9076999106257105,7.378467,7.581022000000001,28.64580000000001,3905.026111115507
2025-08-06 17:48:00,47.56945,0.8391209999999996,0.8677349182123122,7.3784730000000005,7.436342,28.356499999999983,3905.076111115507
2025-08-06 17:51:00,47.07755,1.0127319999999997,0.8760859694824438,7.2337929999999995,6.973381000000001,26.04169999999999,3905.1261111155072
2025-08-06 17:54:00,46.58565,0.8101849999999997,0.8101835000033724,6.886577,6.886572000000001,28.35650000000004,3905.1761111155074
2025-08-06 17:57:00,45.13889,0.8969909999999999,0.8225371514394643,6.944443000000001,6.799772,24.305499999999995,3905.2261111155076
2025-08-06 18:00:00,44.15509,0.8391209999999996,0.8535097347076809,7.4074029999999995,7.436342,22.280100000000004,3905.276111115508
2025-08-06 18:03:00,42.70834,0.9259259999999996,0.8515416268021465,7.494212999999999,7.349537,21.12270000000001,3905.326111115508
2025-08-06 18:06:00,43.86574,0.8680560000000002,0.8088041267750988,7.3784730000000005,7.262727,23.1481,3905.376111115508
2025-08-06 18:09:00,46.12268,1.0416660000000002,0.8395918986044411,7.118056999999999,6.741901,24.01619999999997,3905.4261111155083
2025-08-06 18:12:00,45.92014,0.9548610000000002,0.8495660068096119,6.886577,6.684025999999999,23.726800000000026,3905.4761111155085
2025-08-06 18:15:00,45.60185,0.9548610000000002,0.8337728466049501,6.9444420000000004,6.712961000000001,26.04169999999999,3905.5261111155087
2025-08-06 18:18:00,47.56945,1.0127310000000005,0.8760855155501958,7.002312,6.741901,29.803200000000004,3905.576111115509
2025-08-06 18:21:00,46.58565,0.8680560000000002,0.8387913578446421,7.3784719999999995,7.320606,26.33099999999996,3905.626111115509
2025-08-06 18:24:00,47.56945,0.78125,0.8919906726667084,7.262732000000001,7.494212,24.594899999999996,3905.6761111155092
2025-08-06 18:27:00,49.5081,0.9259260000000005,0.8667715747719497,7.291662,7.175926,26.620299999999986,3905.7261111155094
2025-08-06 18:30:00,49.0162,0.8969910000000008,0.9256299251599811,7.146987000000001,7.204866,26.62039999999996,3905.7761111155096
2025-08-06 18:33:00,51.82292,0.8680560000000002,0.8535072514212546,6.944447,6.9155109999999995,27.777799999999957,3905.82611111551
2025-08-06 18:36:00,51.93866,0.8680560000000002,0.9657964986558455,7.146987000000001,7.349540999999999,27.488400000000013,3905.87611111551
2025-08-06 18:39:00,52.92245,0.8391210000000004,0.8677349182123124,7.060187000000001,7.118055999999999,29.803300000000036,3905.92611111551
2025-08-06 18:42:00,54.83218,0.8680560000000002,0.924722044811714,7.089117,7.204861,31.539399999999972,3905.9761111155103
2025-08-06 18:45:00,54.83218,0.7233800000000006,0.8337723898354444,6.915507,7.146986999999999,30.381999999999977,3906.0261111155105
2025-08-06 18:48:00,50.4919,0.694445,0.869001463686428,7.2048570000000005,7.581022000000001,27.199100000000016,3906.0761111155107
2025-08-06 18:51:00,48.06134,0.6076390000000007,0.8052540638451098,7.118057,7.5520879999999995,28.935100000000034,3906.126111115511
2025-08-06 18:54:00,46.58565,0.7233800000000006,0.8204933731973917,7.146987000000001,7.349537,24.884299999999968,3906.176111115511
2025-08-06 18:57:00,46.49884,0.8391210000000004,0.7949318183543426,6.973377000000001,6.886576,23.7269,3906.2261111155112
2025-08-06 19:00:00,31.07639,0.4050929999999999,0.5609043631604282,6.828707,7.175924000000001,14.467600000000004,3906.2761111155114
2025-08-06 19:03:00,30.09259,0.694445,0.6192945668643232,6.394677,6.250002,15.046299999999974,3906.3261111155116
2025-08-06 19:06:00,30.09259,0.78125,0.6422713739124948,6.4236070000000005,6.163197,16.203700000000026,3906.376111115512
2025-08-06 19:09:00,30.09259,0.7233800000000006,0.21575325749773677,6.192127000000001,5.497686999999999,16.492999999999995,3906.426111115512
2025-08-06 23:51:00,30.09259,1.8229160000000002,0.833211517902539,3.587961999999999,2.054398,14.756999999999948,3906.426111115512
2025-08-06 23:54:00,30.09259,1.7071759999999996,0.7694264508259232,3.5590279999999996,2.1122690000000004,15.335700000000031,3906.426111115512
2025-08-07 00:18:00,30.09259,1.6493060000000002,0.7524499459759351,3.4722229999999996,2.083334,15.04630000000003,3906.426111115512
2025-08-07 00:30:00,30.55556,1.5914359999999999,0.7353281146573708,3.4722219999999995,2.141204000000001,16.492999999999995,3906.426111115512
2025-08-07 02:39:00,30.09259,1.649305,0.7813754785981668,3.2696750000000003,1.9097230000000005,15.9144,3906.426111115512
2025-08-07 07:09:00,31.01852,1.9675920000000007,0.844184043229908,3.703704,1.9965289999999998,15.3356,3906.426111115512
2025-08-07 07:12:00,32.00232,1.9675919999999998,0.9618505599136413,3.7615729999999994,2.170139,16.49309999999997,3906.476111115512
2025-08-07 07:15:00,33.96991,1.9965270000000004,0.9139713916902363,4.3402769999999995,2.662038,16.49309999999997,3906.5261111155123
2025-08-07 07:18:00,35.4456,1.9097229999999996,0.8586718612579998,4.687501,3.0671299999999997,17.93979999999999,3906.5761111155125
2025-08-07 07:21:00,36.37153,1.9097229999999996,0.8586676906277478,4.658565,3.038190000000001,17.93979999999999,3906.6261111155127
2025-08-07 07:24:00,35.41666,1.9386579999999993,0.8032841990010751,4.484954,2.7777780000000005,16.782399999999996,3906.676111115513
2025-08-07 07:27:00,34.4618,1.8807869999999998,0.8502159147150453,4.340278,2.748842,17.650499999999994,3906.726111115513
2025-08-07 07:30:00,35.41666,1.967593,0.8441843255629343,4.253473,2.546297,16.203699999999998,3906.7761111155132
2025-08-07 07:33:00,33.96991,1.9386579999999993,0.8670943722961609,4.253473,2.604166,15.914399999999972,3906.8261111155134
2025-08-07 07:36:00,34.92477,2.054398,0.9004906813843466,4.340278,2.5752309999999996,16.493100000000027,3906.8761111155136
2025-08-07 07:39:00,35.90857,1.9386579999999993,0.8670964717286727,4.427083,2.7777780000000005,16.20380000000003,3906.926111115514
2025-08-07 07:42:00,34.43287,1.9097229999999996,0.8586718612580017,4.398147999999999,2.7777770000000004,17.36110000000002,3906.976111115514
2025-08-07 07:45:00,37.81829,1.4178239999999995,0.7100738457169424,4.4270830000000005,3.298611,18.51849999999996,3907.026111115514
2025-08-07 07:48:00,38.80209,1.1284720000000004,0.6401264286917626,4.282407,3.4722219999999995,19.675900000000013,3907.0761111155143
2025-08-07 07:51:00,37.35532,1.0127309999999996,0.6631512316665472,4.311343,3.703704,18.807800000000043,3907.1261111155145
2025-08-07 07:54:00,37.35532,1.0127309999999996,0.6217148145704613,4.3402780000000005,3.6747680000000003,18.518500000000017,3907.1761111155147
2025-08-07 07:57:00,38.33912,1.0127309999999996,0.6217162916023655,4.311342,3.645834,18.807799999999986,3907.226111115515
