Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-07 08:00:00,38.33912,1.0416659999999993,0.6101266967085875,4.311342,3.5879630000000002,21.412000000000035,3907.276111115515
2025-08-07 08:03:00,37.81829,1.157407,0.6951069193732028,4.253472,3.4722230000000005,18.518500000000017,3907.3261111155152
2025-08-07 08:06:00,37.81829,1.0995369999999998,0.6526662478243423,4.427084000000001,3.6747680000000003,19.675900000000013,3907.3761111155154
2025-08-07 08:09:00,37.87616,1.157407,0.6261700432069549,4.282408000000001,3.414352000000001,18.22909999999996,3907.4261111155156
2025-08-07 08:12:00,37.81829,1.2152780000000005,0.6452079267587371,4.108796000000001,3.1828699999999994,19.965300000000013,3907.476111115516
2025-08-07 08:15:00,37.81829,1.1284720000000004,0.6165595949735212,4.050925,3.211806,17.65039999999999,3907.526111115516
2025-08-07 08:18:00,36.89236,1.157407,0.6261708828855655,3.906250000000001,3.038195,17.36110000000002,3907.576111115516
2025-08-07 08:21:00,35.90857,1.157407,0.6261700432069549,3.8773150000000003,3.009259,17.93979999999999,3907.6261111155163
2025-08-07 08:24:00,36.89236,1.1284720000000004,0.640127227603709,3.9641200000000003,3.1539360000000007,19.675900000000013,3907.6761111155165
2025-08-07 08:27:00,36.89236,1.157407,0.6499867992071313,3.9641200000000003,3.125001000000001,17.361099999999965,3907.7261111155167
2025-08-07 08:30:00,37.35532,1.186343,0.6357209400979699,3.90625,3.0092600000000003,17.07170000000002,3907.776111115517
2025-08-07 08:33:00,35.90857,1.0995369999999998,0.6068818925792991,3.90625,3.0960660000000004,16.782399999999996,3907.826111115517
2025-08-07 08:36:00,35.90857,1.0416660000000002,0.6101266967085878,3.7615730000000003,3.038194,19.097199999999987,3907.8761111155172
2025-08-07 08:39:00,37.35532,1.0127309999999996,0.5774284631490318,3.8773149999999994,3.1539360000000007,18.22919999999999,3907.9261111155174
2025-08-07 08:42:00,36.89236,1.0416659999999993,0.5873184982959897,3.790509,3.038195,19.386599999999987,3907.9761111155176
2025-08-07 08:45:00,35.90857,1.0127309999999996,0.5774284631490318,3.703702999999999,2.9803240000000004,17.361099999999965,3908.026111115518
2025-08-07 08:48:00,35.90857,1.1284720000000004,0.640127227603709,3.7326379999999997,2.922454,17.071799999999996,3908.076111115518
2025-08-07 08:51:00,36.89236,1.157407,0.6261700432069549,3.790509,2.922453,17.36110000000002,3908.126111115518
2025-08-07 08:54:00,36.89236,1.0995369999999998,0.6068818925792991,3.790509,2.9803250000000006,19.965299999999957,3908.1761111155183
2025-08-07 08:57:00,36.89236,1.0995369999999998,0.6068802485728233,3.819445,3.009259,20.254599999999982,3908.2261111155185
2025-08-07 09:00:00,36.89236,1.1574080000000002,0.6729284220746378,3.8483800000000006,3.038195,19.96520000000004,3908.2761111155187
2025-08-07 09:03:00,38.33912,1.1574080000000002,0.6261712139766663,3.8483800000000006,2.9803239999999995,18.518500000000017,3908.326111115519
2025-08-07 09:06:00,36.89236,1.070601,0.6202000806881683,3.7326379999999997,2.9803250000000006,18.518500000000017,3908.376111115519
2025-08-07 09:09:00,37.81829,1.0416659999999993,0.6101266967085875,3.7615739999999995,3.038195,18.807900000000018,3908.4261111155192
2025-08-07 09:12:00,37.87616,1.1284719999999995,0.616558764084448,3.8773149999999994,3.038195000000001,20.25460000000004,3908.4761111155194
2025-08-07 09:15:00,39.32291,0.8680560000000002,0.5267609329500352,3.5879630000000002,3.0092600000000003,20.254699999999957,3908.5261111155196
2025-08-07 09:18:00,41.23264,0.34722200000000036,0.3614980061511642,2.8067130000000002,2.835649,20.833399999999983,3908.57611111552
2025-08-07 09:21:00,46.12268,0.05787099999999956,0.19481077996620558,2.5173609999999993,2.922454000000001,24.88420000000002,3908.62611111552
2025-08-07 09:24:00,47.07755,-0.05787000000000031,,2.546295999999999,3.125,24.59499999999997,3908.67611111552
2025-08-07 09:27:00,46.12268,0.14467599999999958,0.2936601618784182,3.038194,3.414352000000001,24.594899999999996,3908.7261111155203
2025-08-07 09:30:00,44.61805,0.3761580000000002,0.4044046154073285,3.211805,3.2696760000000005,23.1481,3908.7761111155205
2025-08-07 09:33:00,44.67593,0.43402799999999964,0.4193946440218902,3.2986119999999994,3.2696759999999996,21.990700000000004,3908.8261111155207
2025-08-07 09:36:00,41.63773,0.34722200000000036,0.37541585907530345,3.211805,3.2696769999999997,22.280100000000004,3908.876111115521
2025-08-07 09:39:00,40.76968,0.6655100000000003,0.7080244541830674,3.993056,4.0798559999999995,17.650499999999965,3908.926111115521
2025-08-07 09:42:00,42.70834,0.694445,0.5540704161591188,5.034726,4.774301,21.122600000000034,3908.9761111155212
2025-08-07 09:45:00,42.70834,0.6655100000000003,0.5581237463106269,4.861116,4.658566,20.254699999999957,3909.0261111155214
2025-08-07 09:48:00,43.69213,0.694445,0.7645033297100172,4.918985999999999,5.063661000000001,22.85880000000003,3909.0761111155216
2025-08-07 09:51:00,43.1713,0.694445,0.7369966908377381,5.468746,5.555551,23.148199999999974,3909.126111115522
2025-08-07 09:54:00,44.67593,0.6076389999999998,0.5159768569367472,5.671296000000001,5.497687000000001,24.01619999999997,3909.176111115522
2025-08-07 09:57:00,45.60185,0.78125,0.79563328107716,6.27893,6.30787,26.620300000000043,3909.226111115522
2025-08-07 10:00:00,46.58565,0.6944440000000007,0.7780271561869677,6.597220000000001,6.770836,24.884299999999996,3909.2761111155223
2025-08-07 10:03:00,47.56945,0.6365740000000004,0.7849929051521685,6.62616,6.944445999999999,28.356400000000008,3909.3261111155225
2025-08-07 10:06:00,47.56945,0.49189799999999995,0.5873612250915031,5.1794,5.3819420000000004,25.752399999999966,3909.3761111155227
2025-08-07 10:09:00,46.12268,0.5497690000000004,0.5782229159818626,4.774306,4.832177,24.594899999999996,3909.426111115523
2025-08-07 10:12:00,46.12268,0.5787040000000001,0.5787029999953842,4.947920999999999,4.947917,24.88420000000002,3909.476111115523
2025-08-07 10:15:00,45.63079,0.7233799999999997,0.6326051070754044,4.947920999999999,4.774301,24.594899999999996,3909.5261111155232
2025-08-07 10:18:00,46.12268,0.694445,0.6192891536482169,4.947920999999999,4.803236,26.909699999999987,3909.5761111155234
2025-08-07 10:21:00,45.83334,0.694445,0.6034819727103454,5.034720999999999,4.8611059999999995,27.199099999999987,3909.6261111155236
2025-08-07 10:24:00,44.61805,0.694445,0.6192945668643222,4.9189810000000005,4.774305999999999,24.01619999999997,3909.676111115524
2025-08-07 10:27:00,44.61805,0.7233799999999997,0.6165709654431722,5.063655999999999,4.8611059999999995,24.305499999999995,3909.726111115524
2025-08-07 10:30:00,46.03588,0.7523149999999994,0.6129157179673383,5.063655999999999,4.803241000000001,26.04169999999999,3909.776111115524
2025-08-07 10:33:00,46.12268,0.6655089999999992,0.6057936067307108,4.976855999999999,4.8611070000000005,24.59499999999997,3909.8261111155243
2025-08-07 10:36:00,46.12268,0.6655089999999992,0.5902180487263473,4.918985999999999,4.774307,26.04169999999999,3909.8761111155245
2025-08-07 10:39:00,46.12268,0.6655089999999992,0.5902180487263473,4.918985999999999,4.774307,24.305499999999995,3909.9261111155247
2025-08-07 10:42:00,45.92014,0.7233799999999997,0.6326105976684713,4.947916,4.774305999999999,24.884299999999996,3909.976111115525
2025-08-07 10:45:00,46.12268,0.6076389999999998,0.5631207569440936,4.890051,4.803242,23.4375,3910.026111115525
2025-08-07 10:48:00,46.12268,0.6365739999999995,0.5921129211205987,4.803241,4.716437000000001,26.331000000000017,3910.0761111155252
2025-08-07 10:51:00,42.21643,0.4340280000000005,0.5029015694215563,4.716436000000001,4.861108,22.569499999999948,3910.1261111155254
2025-08-07 10:54:00,43.69213,0.6076389999999998,0.5477339946933035,4.745366,4.629627000000001,24.016200000000026,3910.1761111155256
2025-08-07 10:57:00,42.70834,0.6076389999999998,0.5782229493594099,4.7743009999999995,4.716432,23.4375,3910.226111115526
2025-08-07 11:00:00,42.70834,0.5787040000000001,0.4355992382762411,4.484954,4.224537,22.280100000000004,3910.276111115526
2025-08-07 11:03:00,40.27778,0.49189799999999995,0.4623600419768774,3.73264,3.6747690000000004,21.70139999999998,3910.326111115526
2025-08-07 11:06:00,40.27778,0.6365739999999995,0.4950024582870787,3.8773149999999994,3.616899,21.12270000000001,3910.3761111155263
2025-08-07 11:09:00,40.27778,0.694445,0.5009362615083044,3.7615750000000006,3.414351,19.965299999999957,3910.4261111155265
2025-08-07 11:12:00,41.23264,0.6365739999999995,0.4773721882936022,3.616899,3.327547000000001,21.701400000000035,3910.4761111155267
2025-08-07 11:15:00,39.78588,0.6076389999999998,0.46534997237771997,3.616899,3.3564820000000006,20.543900000000008,3910.526111115527
2025-08-07 11:18:00,41.23264,0.6076389999999998,0.4653505803037231,3.5879630000000002,3.327547,21.701499999999953,3910.576111115527
2025-08-07 11:21:00,40.76968,0.694445,0.5009375388561849,3.530092,3.1828699999999994,21.70139999999998,3910.6261111155272
2025-08-07 11:24:00,39.78588,0.5787040000000001,0.4531532763960864,3.5879630000000002,3.3564819999999997,21.411999999999978,3910.6761111155274
2025-08-07 11:27:00,39.78588,0.694445,0.5191403568778526,3.73264,3.414351,18.80789999999996,3910.7261111155276
2025-08-07 11:30:00,40.76968,0.6365739999999995,0.4591921171638219,3.616899,3.2986120000000003,21.99079999999998,3910.776111115528
2025-08-07 11:33:00,40.76968,0.6076389999999998,0.46534997237771997,3.616899,3.3564820000000006,20.543999999999983,3910.826111115528
2025-08-07 11:36:00,40.76968,0.5787040000000001,0.4531532763960864,3.5590280000000005,3.327547,23.1481,3910.876111115528
2025-08-07 11:39:00,39.90162,0.5497690000000004,0.4737564913414474,3.501157,3.3564819999999997,19.965300000000013,3910.9261111155283
2025-08-07 11:42:00,39.78588,0.578703,0.4531522544610255,3.5590280000000005,3.327547000000001,19.675999999999988,3910.9761111155285
2025-08-07 11:45:00,41.26157,0.5497680000000003,0.45748691488081983,3.587962,3.414352,21.990700000000004,3911.0261111155287
2025-08-07 11:48:00,40.76968,0.49189799999999995,0.41537073432631644,3.4722220000000004,3.327547,20.543999999999983,3911.076111115529
2025-08-07 11:51:00,40.76968,0.5208329999999997,0.4605420964953803,3.5590279999999996,3.4432869999999998,21.990700000000004,3911.126111115529
2025-08-07 11:54:00,40.76968,0.5787040000000001,0.45315267917343566,3.501158,3.2696760000000005,19.965300000000013,3911.1761111155292
2025-08-07 11:57:00,35.90857,1.0995369999999998,0.6068810705766486,3.5590279999999996,2.748843000000001,18.518500000000017,3911.2261111155294
2025-08-07 12:00:00,33.47801,1.3888880000000006,0.6459619246632401,3.6747690000000004,2.5173620000000003,16.782399999999996,3911.2761111155296
2025-08-07 12:03:00,32.52315,1.5335650000000003,0.7460626712482341,3.5590280000000005,2.314814,17.93979999999999,3911.32611111553
2025-08-07 12:06:00,31.07639,1.6203710000000004,0.7726068583067539,3.645834,2.3148150000000003,17.361199999999997,3911.37611111553
2025-08-07 12:09:00,32.98611,1.6203710000000004,0.7726058888644356,3.732640000000001,2.4016200000000003,15.914299999999969,3911.42611111553
2025-08-07 12:12:00,32.98611,1.7071759999999996,0.7385512317240325,3.8773149999999994,2.4016200000000003,16.49309999999997,3911.4761111155303
2025-08-07 12:15:00,32.98611,1.5914359999999999,0.7637987841049925,3.732640000000001,2.430555000000001,17.361099999999965,3911.5261111155305
2025-08-07 12:18:00,32.00232,1.5914359999999999,0.7910528771364523,3.7615740000000004,2.4884250000000003,17.93979999999999,3911.5761111155307
2025-08-07 12:21:00,33.96991,1.6782409999999999,0.7901045519150277,4.050926,2.6620370000000007,18.22919999999999,3911.626111115531
2025-08-07 12:24:00,34.92477,1.5914350000000006,0.817258328693362,4.050925,2.8067129999999993,16.20369999999997,3911.676111115531
2025-08-07 12:27:00,35.90857,1.5625,0.754952148054652,4.195602,2.922454000000001,19.097200000000043,3911.7261111155312
2025-08-07 12:30:00,35.41666,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,17.36110000000002,3911.7761111155314
2025-08-07 12:33:00,36.37153,1.4467600000000003,0.7452975567244081,4.224537000000001,3.0960649999999994,18.51849999999996,3911.8261111155316
2025-08-07 12:36:00,35.41666,1.5625,0.6970371819640706,4.311343,2.9803249999999997,18.22919999999999,3911.876111115532
2025-08-07 12:39:00,35.41666,1.4467600000000003,0.7191355677405868,4.224537000000001,3.0671250000000008,17.650500000000022,3911.926111115532
2025-08-07 12:42:00,36.37153,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,16.78249999999997,3911.976111115532
2025-08-07 12:45:00,36.37153,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,18.22919999999999,3912.0261111155323
2025-08-07 12:48:00,36.89236,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,18.80789999999996,3912.0761111155325
2025-08-07 12:51:00,35.41666,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,18.51849999999996,3912.1261111155327
2025-08-07 12:54:00,36.89236,1.5625,0.8079933940911239,4.484954000000001,3.26968,21.701499999999953,3912.176111115533
2025-08-07 12:57:00,35.4456,1.6203710000000004,0.8000768208737644,4.629626000000001,3.3275449999999998,18.51849999999996,3912.226111115533
2025-08-07 13:00:00,36.37153,1.5625,0.6970413948669755,4.542824,3.2118100000000007,17.939900000000023,3912.2761111155332
2025-08-07 13:03:00,35.41666,1.5335650000000003,0.6886250781897402,4.398148,3.0960649999999994,17.071799999999996,3912.3261111155334
2025-08-07 13:06:00,35.41666,1.5335650000000003,0.7180490769682825,4.253472,2.9803229999999994,18.807900000000018,3912.3761111155336
2025-08-07 13:09:00,35.41666,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,16.782500000000027,3912.426111115534
2025-08-07 13:12:00,36.37153,1.5914349999999997,0.7910525646470237,4.369213,3.0960650000000003,17.93979999999999,3912.476111115534
2025-08-07 13:15:00,36.37153,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,18.807900000000018,3912.526111115534
2025-08-07 13:18:00,36.37153,1.649305,0.8090494301115667,4.398148,3.067125,18.807799999999986,3912.5761111155343
2025-08-07 13:21:00,36.37153,1.649305,0.7813696166227033,4.4270830000000005,3.067125,20.254599999999982,3912.6261111155345
2025-08-07 13:24:00,36.37153,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,17.65039999999999,3912.6761111155347
2025-08-07 13:27:00,35.90857,1.475695,0.7799185184435444,4.427084000000001,3.298615,19.097200000000043,3912.726111115535
2025-08-07 13:30:00,36.89236,1.5335650000000003,0.7460674034502094,4.484954,3.2407449999999995,19.386500000000012,3912.776111115535
2025-08-07 13:33:00,36.89236,1.5335650000000003,0.7460626712482341,4.398149,3.1539349999999997,17.36110000000002,3912.8261111155352
2025-08-07 13:36:00,35.90857,1.5335650000000003,0.7728791630672122,4.340278,3.1249949999999993,15.625,3912.8761111155354
2025-08-07 13:39:00,36.89236,1.5914349999999997,0.79105164175393,4.484954,3.211805000000001,21.412000000000035,3912.9261111155356
2025-08-07 13:42:00,36.89236,1.5335650000000003,0.7460674034502094,4.427084000000001,3.182875,16.782399999999996,3912.976111115536
2025-08-07 13:45:00,36.89236,1.5046300000000006,0.7371364967820218,4.398149000000001,3.182875,18.807800000000043,3913.026111115536
2025-08-07 13:48:00,36.89236,1.475695,0.7281574306085672,4.369214,3.1828700000000003,17.07170000000002,3913.076111115536
2025-08-07 13:51:00,36.89236,1.475695,0.7545384834174537,4.3402780000000005,3.1828700000000003,17.36110000000002,3913.1261111155363
2025-08-07 13:54:00,35.90857,1.475695,0.7281537073650631,4.369213,3.1828649999999996,18.80789999999996,3913.1761111155365
2025-08-07 13:57:00,34.4618,1.5335650000000003,0.7728837047316442,4.369213,3.1539349999999997,19.386599999999987,3913.2261111155367
2025-08-07 14:00:00,36.37153,1.6203700000000003,0.8264798391357457,4.571759999999999,3.298609999999999,18.807800000000043,3913.276111115537
2025-08-07 14:03:00,36.89236,1.5046299999999997,0.7093543783208138,4.571759999999999,3.3275499999999996,19.965299999999957,3913.326111115537
2025-08-07 14:06:00,35.90857,1.5335650000000003,0.7460626712482341,4.398149,3.1539349999999997,19.097200000000043,3913.3761111155372
2025-08-07 14:09:00,35.90857,1.5046299999999997,0.7371364967820215,4.427084000000001,3.2118100000000007,17.93979999999999,3913.4261111155374
2025-08-07 14:12:00,35.90857,1.5046299999999997,0.73713180351193,4.398149,3.1828700000000003,18.80789999999996,3913.4761111155376
2025-08-07 14:15:00,35.90857,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,17.93979999999999,3913.526111115538
2025-08-07 14:18:00,35.90857,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,20.833399999999983,3913.576111115538
2025-08-07 14:21:00,35.90857,1.5046300000000006,0.7637292332667056,4.311343,3.1249949999999993,18.22919999999999,3913.626111115538
2025-08-07 14:24:00,35.90857,1.5046300000000006,0.7371318035119303,4.369214,3.1539349999999997,17.36110000000002,3913.6761111155383
2025-08-07 14:27:00,36.37153,1.5625,0.754951193886212,4.195602,2.922453,20.25460000000004,3913.7261111155385
2025-08-07 14:30:00,36.37153,1.5046300000000006,0.7637373419259019,4.369214,3.182875,18.518599999999992,3913.7761111155387
2025-08-07 14:33:00,36.37153,1.5046300000000006,0.7371364967820218,4.456019,3.2407449999999995,18.518500000000017,3913.826111115539
2025-08-07 14:36:00,36.37153,1.4467599999999994,0.7191392593210537,4.224538,3.0671299999999997,17.939899999999966,3913.876111115539
2025-08-07 14:39:00,34.92477,1.4178249999999997,0.7100705001636023,4.195602,3.0671250000000008,19.386599999999987,3913.9261111155392
2025-08-07 14:42:00,35.41666,1.5625,0.7819905103818985,4.224537000000001,2.9803249999999997,17.65039999999999,3913.9761111155394
2025-08-07 14:45:00,35.41666,1.5046300000000006,0.7371364967820218,4.398149000000001,3.182875,17.361199999999997,3914.0261111155396
2025-08-07 14:48:00,35.41666,1.5046300000000006,0.7371327421687595,4.311343,3.0960650000000003,17.071699999999964,3914.07611111554
2025-08-07 14:51:00,35.41666,1.475695,0.7281537073650631,4.369213,3.1828649999999996,16.49309999999997,3914.12611111554
2025-08-07 14:54:00,35.41666,1.5625,0.754951193886212,4.456019,3.1828700000000003,18.807799999999986,3914.17611111554
2025-08-07 14:57:00,35.41666,1.6203710000000004,0.7439021978631201,4.369214,3.0092550000000005,16.2038,3914.2261111155403
2025-08-07 15:00:00,35.41666,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,16.493100000000027,3914.2761111155405
2025-08-07 15:03:00,35.41666,1.6493060000000002,0.7524489223701047,4.542825000000001,3.1539349999999997,18.22919999999999,3914.3261111155407
2025-08-07 15:06:00,35.41666,1.7361109999999993,0.8074531293952503,4.658563999999999,3.211805000000001,19.386599999999987,3914.376111115541
2025-08-07 15:09:00,35.90857,1.7071759999999996,0.7694202137877141,4.600695,3.15393,19.675899999999956,3914.426111115541
2025-08-07 15:12:00,34.4618,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,17.071799999999996,3914.4761111155412
2025-08-07 15:15:00,34.4618,1.7071769999999997,0.798796338271341,4.629631,3.211805,17.650500000000022,3914.5261111155414
2025-08-07 15:18:00,34.4618,1.765047,0.7549246172367794,4.716436,3.182875,18.807900000000018,3914.5761111155416
2025-08-07 15:21:00,34.4618,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,17.07170000000002,3914.626111115542
2025-08-07 15:24:00,34.43287,1.7361120000000003,0.8074494306191659,4.513889000000001,3.0671250000000008,15.625,3914.676111115542
2025-08-07 15:36:00,34.4618,1.8229169999999995,0.8332067068556651,4.600695,3.067125,17.939899999999966,3914.876111115542
2025-08-07 15:39:00,34.4618,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,17.93979999999999,3914.926111115542
2025-08-07 15:42:00,34.4618,1.8229169999999995,0.8029626175986155,4.51389,2.951385000000001,18.229100000000017,3914.976111115542
2025-08-07 15:45:00,34.4618,1.7361119999999994,0.8357622322625017,4.484954,3.0671299999999997,16.49309999999997,3915.0261111155423
2025-08-07 15:48:00,34.34607,1.7361110000000002,0.8357609682073742,4.571759,3.1539349999999997,16.782399999999996,3915.0761111155425
2025-08-07 15:51:00,35.41666,1.7939809999999996,0.8246636254145373,4.629630000000001,3.1250050000000007,17.650499999999965,3915.1261111155427
2025-08-07 15:54:00,35.41666,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,18.22919999999999,3915.176111115543
2025-08-07 15:57:00,35.41666,1.6782409999999999,0.7303191166811605,4.484953999999999,3.038194999999999,20.254700000000014,3915.226111115543
2025-08-07 16:00:00,35.90857,1.5914359999999999,0.7910565686973451,4.51389,3.2407450000000004,19.675999999999988,3915.2761111155432
2025-08-07 16:03:00,35.90857,1.5914359999999999,0.7638035932626125,4.542825000000001,3.2407450000000004,17.361199999999997,3915.3261111155434
2025-08-07 16:06:00,35.90857,1.5914359999999999,0.7637949367527678,4.456019,3.15393,17.361099999999965,3915.3761111155436
2025-08-07 16:09:00,34.4618,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,17.650500000000022,3915.426111115544
2025-08-07 16:12:00,36.37153,1.7071760000000005,0.798800998148013,4.57176,3.1539399999999995,16.78249999999997,3915.476111115544
2025-08-07 16:15:00,35.4456,1.6782409999999999,0.7901045519150277,4.427084,3.038195000000001,17.939899999999966,3915.526111115544
2025-08-07 16:18:00,35.41666,1.5914350000000006,0.7910479501690667,4.398148,3.1249949999999993,16.782400000000052,3915.5761111155443
2025-08-07 16:21:00,35.90857,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,16.203700000000026,3915.6261111155445
2025-08-07 16:24:00,35.90857,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,17.939899999999966,3915.6761111155447
2025-08-07 16:27:00,35.90857,1.6203710000000004,0.8000740306085757,4.456019,3.1539349999999997,17.93979999999999,3915.726111115545
2025-08-07 16:30:00,35.90857,1.6493060000000002,0.7524489223701047,4.542825000000001,3.1539349999999997,18.80789999999996,3915.776111115545
2025-08-07 16:33:00,35.90857,1.7071759999999996,0.82689599453207,4.600695,3.211805000000001,18.518500000000017,3915.8261111155452
2025-08-07 16:36:00,35.90857,1.7071759999999996,0.7385567132556257,4.600695,3.1250050000000007,17.93979999999999,3915.8761111155454
2025-08-07 16:39:00,35.90857,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,19.09729999999996,3915.9261111155456
2025-08-07 16:42:00,34.4618,1.6203709999999996,0.7726068583067536,4.484953999999999,3.1539350000000006,17.361199999999997,3915.976111115546
2025-08-07 16:45:00,34.4618,1.6782409999999999,0.7609560424232851,4.513889,3.0960650000000003,18.22920000000005,3916.026111115546
2025-08-07 16:48:00,34.43287,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,16.782399999999996,3916.076111115546
2025-08-07 16:51:00,34.4618,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,18.518500000000017,3916.1261111155463
2025-08-07 16:54:00,35.41666,1.7071759999999996,0.7987960384913009,4.51389,3.0960650000000003,17.36110000000002,3916.1761111155465
2025-08-07 16:57:00,36.37153,1.6782409999999999,0.7901124277876704,4.629626000000001,3.2407449999999995,17.071799999999996,3916.2261111155467
2025-08-07 17:00:00,35.90857,1.6203709999999996,0.7439072757414635,4.484954,3.125000000000001,17.36110000000002,3916.276111115547
2025-08-07 17:03:00,35.90857,1.6203709999999996,0.8000740306085754,4.484954,3.1828700000000003,19.965300000000013,3916.326111115547
2025-08-07 17:06:00,35.90857,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,17.361099999999965,3916.3761111155472
2025-08-07 17:09:00,35.90857,1.6782409999999999,0.7900996294459596,4.456019,3.067125,16.492999999999995,3916.4261111155474
2025-08-07 17:12:00,36.89236,1.5625010000000001,0.7549524545253771,4.369214,3.0960649999999994,18.51849999999996,3916.4761111155476
2025-08-07 17:15:00,35.4456,1.5625,0.7819895947429235,4.4270830000000005,3.1828700000000003,17.650499999999965,3916.526111115548
2025-08-07 17:18:00,36.37153,1.649305,0.7813745016059626,4.571758,3.211805000000001,18.80789999999996,3916.576111115548
2025-08-07 17:21:00,37.35532,1.649305,0.7220559157696356,4.542824,3.1250050000000007,17.650499999999965,3916.626111115548
2025-08-07 17:24:00,35.90857,1.5046299999999997,0.7093504470141837,4.427084000000001,3.1828700000000003,17.071699999999964,3916.6761111155483
2025-08-07 17:27:00,35.90857,1.5625,0.754952148054652,4.398148,3.125000000000001,18.22909999999996,3916.7261111155485
2025-08-07 17:30:00,35.90857,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,17.650499999999965,3916.7761111155487
2025-08-07 17:33:00,35.90857,1.649305,0.7813735246122744,4.456019,3.0960650000000003,19.675999999999988,3916.826111115549
2025-08-07 17:36:00,36.89236,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,18.22919999999999,3916.876111115549
2025-08-07 17:39:00,36.37153,1.6203710000000004,0.7726107360613528,4.57176,3.2407449999999995,17.93979999999999,3916.9261111155492
2025-08-07 17:42:00,36.37153,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,17.361199999999997,3916.9761111155494
2025-08-07 17:45:00,35.41666,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,16.49309999999997,3917.0261111155496
2025-08-07 17:48:00,35.41666,1.6203710000000004,0.8264855332793961,4.513890000000001,3.2407449999999995,17.07170000000002,3917.07611111555
2025-08-07 17:51:00,35.90857,1.6203710000000004,0.7726107360613528,4.513890000000001,3.182875,17.071699999999964,3917.12611111555
2025-08-07 17:54:00,35.90857,1.6203710000000004,0.7137497921111862,4.427084,3.038194999999999,22.280100000000004,3917.17611111555
2025-08-07 17:57:00,35.90857,1.5914359999999999,0.7637987841049925,4.311343,3.009258,18.22919999999999,3917.2261111155503
2025-08-07 18:00:00,35.41666,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,18.807799999999986,3917.2761111155505
2025-08-07 18:03:00,36.22685,1.6203710000000004,0.7726107360613528,4.57176,3.2407449999999995,17.93979999999999,3917.3261111155507
2025-08-07 18:06:00,36.22685,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,18.518500000000017,3917.376111115551
2025-08-07 18:09:00,36.19791,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,19.675999999999988,3917.426111115551
2025-08-07 18:12:00,35.99537,1.5914350000000006,0.7910525646470239,4.3402780000000005,3.0671299999999997,18.22919999999999,3917.4761111155512
2025-08-07 18:15:00,36.89236,1.5046300000000006,0.7371364967820218,4.456019,3.2407449999999995,17.939800000000048,3917.5261111155514
2025-08-07 18:18:00,36.89236,1.475695,0.7281537073650631,4.3402780000000005,3.15393,20.83340000000004,3917.5761111155516
2025-08-07 18:21:00,36.89236,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,17.071799999999996,3917.626111115552
2025-08-07 18:24:00,36.89236,1.5335650000000003,0.7460674034502094,4.427084000000001,3.182875,15.914299999999969,3917.676111115552
2025-08-07 18:27:00,36.89236,1.5335650000000003,0.7460674034502094,4.427084000000001,3.182875,17.650500000000022,3917.726111115552
2025-08-07 18:30:00,35.90857,1.649305,0.7813784095658883,4.484954000000001,3.1250050000000007,18.807900000000018,3917.7761111155523
2025-08-07 18:33:00,36.89236,1.5914359999999999,0.7637949367527678,4.456019,3.15393,15.914300000000026,3917.8261111155525
2025-08-07 18:36:00,35.4456,1.5914359999999999,0.8172577590560616,4.369214,3.125000000000001,18.229100000000017,3917.8761111155527
2025-08-07 18:39:00,35.4456,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,17.650500000000022,3917.926111115553
2025-08-07 18:42:00,37.35532,1.6782400000000006,0.7901032663716779,4.456019,3.0671299999999997,18.80789999999996,3917.976111115553
2025-08-07 18:45:00,35.90857,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,17.650500000000022,3918.0261111155532
2025-08-07 18:48:00,35.90857,1.5335650000000003,0.7460598319100024,4.311342000000001,3.0671250000000008,18.22919999999999,3918.0761111155534
2025-08-07 18:51:00,34.92477,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,17.93979999999999,3918.1261111155536
2025-08-07 18:54:00,34.4618,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,19.386599999999987,3918.176111115554
2025-08-07 18:57:00,35.4456,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,18.807900000000018,3918.226111115554
2025-08-07 19:00:00,35.41666,1.6203710000000004,0.8264819492231977,4.369214,3.0960650000000003,17.071799999999996,3918.276111115554
2025-08-07 19:03:00,35.41666,1.6782409999999999,0.7901045519150277,4.600694,3.211805000000001,19.097199999999987,3918.3261111155543
2025-08-07 19:06:00,36.37153,1.7071760000000005,0.7987950465554204,4.716436000000001,3.298609999999999,18.22920000000005,3918.3761111155545
2025-08-07 19:09:00,35.90857,1.5625,0.7549473771980939,4.4270830000000005,3.15393,17.36110000000002,3918.4261111155547
2025-08-07 19:12:00,34.4618,1.5335650000000003,0.7460598319100024,4.311342000000001,3.0671250000000008,19.386599999999987,3918.476111115555
2025-08-07 19:15:00,34.4618,1.475695,0.7799150734728182,4.282408,3.1539350000000006,18.518500000000017,3918.526111115555
2025-08-07 19:18:00,34.43287,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,18.51849999999996,3918.5761111155552
2025-08-07 19:21:00,34.4618,1.4467600000000003,0.7452966706827377,4.166666,3.0381929999999997,18.518500000000017,3918.6261111155554
2025-08-07 19:24:00,35.41666,1.5625,0.7819859321746686,4.195602,2.951385000000001,17.07170000000002,3918.6761111155556
2025-08-07 19:27:00,35.90857,1.5046300000000006,0.7637328371273244,4.456019,3.2696750000000003,18.80789999999996,3918.726111115556
2025-08-07 19:30:00,35.90857,1.5625,0.7549597813504628,4.513885000000001,3.2407449999999995,19.386600000000044,3918.776111115556
2025-08-07 19:33:00,35.41666,1.5046300000000006,0.7093514298433323,4.3402780000000005,3.0960650000000003,17.650500000000022,3918.826111115556
2025-08-07 19:36:00,35.41666,1.4467600000000003,0.7191355677405868,4.224537000000001,3.0671250000000008,19.965299999999957,3918.8761111155563
2025-08-07 19:39:00,34.4618,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,19.097199999999987,3918.9261111155565
2025-08-07 19:42:00,35.90857,1.475695,0.7281537073650631,4.3402780000000005,3.15393,17.071799999999996,3918.9761111155567
2025-08-07 19:45:00,35.41666,1.5625,0.754951193886212,4.195602,2.922453,17.071799999999996,3919.026111115557
2025-08-07 19:48:00,35.41666,1.475695,0.7799150734728182,4.224538,3.0960650000000003,16.782399999999996,3919.076111115557
2025-08-07 19:51:00,36.89236,1.4467600000000003,0.7452922404566569,4.311343,3.1828649999999996,18.80789999999996,3919.1261111155573
2025-08-07 19:54:00,35.41666,1.5046300000000006,0.7893233873411757,4.398149000000001,3.2407449999999995,16.782399999999996,3919.1761111155574
2025-08-07 19:57:00,36.37153,1.5335650000000003,0.746071189186219,4.542820000000001,3.298614999999999,19.09730000000002,3919.2261111155576
2025-08-07 20:00:00,36.37153,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,18.518599999999992,3919.276111115558
2025-08-07 20:03:00,35.41666,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,17.36110000000002,3919.326111115558
2025-08-07 20:06:00,34.43287,1.5625010000000001,0.7549524545253771,4.369214,3.0960649999999994,19.386599999999987,3919.376111115558
2025-08-07 20:09:00,33.96991,1.7071759999999996,0.8268978972638603,4.369213,2.9803249999999997,17.650499999999965,3919.4261111155583
2025-08-07 20:12:00,34.92477,1.7071759999999996,0.7694264508259232,4.484954,3.038195000000001,15.914299999999969,3919.4761111155585
2025-08-07 20:15:00,34.43287,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,15.914300000000026,3919.5261111155587
2025-08-07 20:18:00,35.41666,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,19.675999999999988,3919.576111115559
2025-08-07 20:21:00,33.96991,1.7071759999999996,0.7694212532985536,4.484954,3.038190000000001,17.36110000000002,3919.626111115559
2025-08-07 20:24:00,32.98611,1.6782409999999999,0.7901055364043483,4.311342,2.922454,17.071799999999996,3919.6761111155593
2025-08-07 20:27:00,32.52315,1.7939809999999996,0.763056864963024,4.398147,2.835649000000001,16.782399999999996,3919.7261111155594
2025-08-07 20:30:00,33.96991,1.7939809999999996,0.824658555637469,4.427083,2.922453,15.914300000000026,3919.7761111155596
2025-08-07 20:33:00,34.92477,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,17.650499999999965,3919.82611111556
2025-08-07 20:36:00,33.47801,1.765047,0.7862638556984067,4.340278,2.835648,17.36110000000002,3919.87611111556
2025-08-07 20:39:00,33.47801,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,17.361099999999965,3919.92611111556
2025-08-07 20:42:00,32.52315,1.765047,0.8160739998961212,4.398149,2.922454000000001,18.807800000000043,3919.9761111155603
2025-08-07 20:45:00,32.52315,1.851852,0.8417264847250456,4.513889000000001,2.951385000000001,17.93979999999999,3920.0261111155605
2025-08-07 20:48:00,33.96991,1.8229170000000003,0.8332118128824304,4.427084,2.8935190000000004,17.07170000000002,3920.0761111155607
2025-08-07 20:51:00,33.96991,1.765047,0.8160739998961212,4.398149,2.922454000000001,16.782399999999996,3920.126111115561
2025-08-07 20:54:00,33.47801,1.8807869999999998,0.9077148031631868,4.57176,3.038195000000001,17.071799999999996,3920.176111115561
2025-08-07 20:57:00,33.47801,1.8229170000000003,0.8332107916802206,4.513889,2.9803229999999994,17.650500000000022,3920.2261111155613
2025-08-07 21:00:00,33.47801,1.8229170000000003,0.8332107916802206,4.513889,2.9803229999999994,16.782399999999996,3920.2761111155614
2025-08-07 21:03:00,33.47801,1.7939819999999997,0.7946321583335816,4.427084,2.8935190000000004,17.650500000000022,3920.3261111155616
2025-08-07 21:06:00,32.52315,1.7361110000000002,0.8074531293952506,4.427084,2.9803250000000006,17.07170000000002,3920.376111115562
2025-08-07 21:09:00,33.47801,1.851852,0.8417264847250456,4.513889000000001,2.951385000000001,16.20369999999997,3920.426111115562
2025-08-07 21:12:00,32.98611,1.7361120000000003,0.8074534279332176,4.398149,2.9513890000000007,19.09729999999996,3920.476111115562
2025-08-07 21:15:00,32.98611,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,18.22919999999999,3920.5261111155623
2025-08-07 21:18:00,32.98611,1.765047,0.7862638556984067,4.398149,2.8935190000000004,15.335699999999974,3920.5761111155625
2025-08-07 21:21:00,32.98611,1.851852,0.7792366183147161,4.456018,2.835649000000001,16.782500000000027,3920.6261111155627
2025-08-07 21:24:00,33.96991,1.765047,0.8160729932289336,4.311344,2.835648,16.49309999999997,3920.676111115563
2025-08-07 21:27:00,32.52315,1.7361119999999994,0.7778623113391919,4.224537,2.7488420000000007,16.493000000000052,3920.726111115563
2025-08-07 21:30:00,32.52315,1.765047,0.8984197829299898,4.3692139999999995,2.9803229999999994,17.36110000000002,3920.7761111155633
2025-08-07 21:33:00,34.54861,1.851852,0.8708601103584083,4.629631,3.09607,17.071799999999996,3920.8261111155634
2025-08-07 21:36:00,34.43287,1.7071759999999996,0.7694264508259232,4.571759,3.125000000000001,16.782400000000052,3920.8761111155636
2025-08-07 21:39:00,34.4618,1.7071759999999996,0.7694254113240245,4.456018,3.009258,16.492999999999995,3920.926111115564
2025-08-07 21:42:00,33.47801,1.6203709999999996,0.7726078277476032,4.2534719999999995,2.922454,14.756999999999948,3920.976111115564
2025-08-07 21:45:00,32.52315,1.6203709999999996,0.8000740306085754,4.224538,2.922454,17.071799999999996,3921.026111115564
2025-08-07 21:48:00,32.52315,1.6493060000000002,0.7813738269686565,4.195603,2.835648,18.51849999999996,3921.0761111155643
2025-08-07 21:51:00,32.52315,1.6493060000000002,0.781375780955069,4.108796,2.748843,17.36110000000002,3921.1261111155645
2025-08-07 21:54:00,32.52315,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,15.9144,3921.1761111155647
2025-08-07 21:57:00,32.98611,1.765046,0.8445841714844471,4.369212999999999,2.9224500000000004,17.939899999999966,3921.226111115565
2025-08-07 22:00:00,34.92477,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,19.097199999999987,3921.276111115565
2025-08-07 22:03:00,33.96991,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,16.20369999999997,3921.3261111155653
2025-08-07 22:06:00,34.4618,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,14.178200000000004,3921.3761111155654
2025-08-07 22:09:00,32.98611,1.6203709999999996,0.7439072757414635,4.2534719999999995,2.8935180000000003,17.93979999999999,3921.4261111155656
2025-08-07 22:12:00,32.98611,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,19.675900000000013,3921.476111115566
2025-08-07 22:15:00,33.47801,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,19.675900000000013,3921.526111115566
2025-08-07 22:18:00,33.47801,1.6782409999999999,0.7901055364043483,4.311342,2.922454,16.782399999999996,3921.576111115566
2025-08-07 22:21:00,33.47801,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,16.20360000000005,3921.6261111155663
2025-08-07 22:24:00,33.42014,1.7071759999999996,0.7385523280346653,4.253472,2.7777780000000005,16.20369999999997,3921.6761111155665
2025-08-07 22:27:00,31.07639,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,15.625,3921.7261111155667
2025-08-07 22:30:00,32.00232,1.7939809999999996,0.7630557435136062,4.108796,2.546297,15.625,3921.776111115567
2025-08-07 22:33:00,31.53935,1.7071759999999996,0.7694264508259232,4.021991,2.5752320000000006,16.20369999999997,3921.826111115567
2025-08-07 22:36:00,32.52315,1.7939809999999996,0.8246595695959963,4.0509260000000005,2.546297,17.93979999999999,3921.8761111155673
2025-08-07 22:39:00,32.52315,1.7361110000000002,0.7778609730293148,4.1377310000000005,2.6620359999999996,17.071799999999996,3921.9261111155674
2025-08-07 22:42:00,32.00232,1.7361110000000002,0.7778609730293148,4.1377310000000005,2.6620359999999996,15.9144,3921.9761111155676
2025-08-07 22:45:00,32.98611,1.6782409999999999,0.7901045519150277,4.166665999999999,2.7777770000000004,16.782399999999996,3922.026111115568
2025-08-07 22:48:00,32.98611,1.765046,0.8160726959046438,4.050926,2.5752309999999996,16.203700000000026,3922.076111115568
2025-08-07 22:51:00,32.52315,1.6782409999999999,0.7901035674242083,4.108796,2.719906,17.93979999999999,3922.126111115568
2025-08-07 22:54:00,32.52315,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,16.492999999999995,3922.1761111155683
2025-08-07 22:57:00,32.58102,1.765046,0.8160737025715785,4.108795999999999,2.633102,17.36110000000002,3922.2261111155685
2025-08-07 23:00:00,32.52315,1.6782409999999999,0.7609550108413908,4.079861,2.6620359999999996,16.78230000000002,3922.2761111155687
2025-08-07 23:03:00,32.00232,1.6203709999999996,0.8264828452388963,4.137731,2.8645829999999997,16.49309999999997,3922.326111115569
2025-08-07 23:06:00,31.53935,1.765046,0.7862635659179918,4.108795999999999,2.6041669999999995,15.914299999999969,3922.376111115569
2025-08-07 23:09:00,30.55556,1.5914349999999997,0.7353268099881265,3.6747679999999994,2.34375,17.071799999999996,3922.4261111155693
2025-08-07 23:12:00,31.07639,1.7071759999999996,0.7987980223585233,3.6458329999999997,2.2280100000000003,15.3356,3922.4761111155694
2025-08-07 23:15:00,32.00232,1.6493060000000002,0.7524509695800133,3.501156999999999,2.1122690000000004,15.3356,3922.5261111155696
2025-08-07 23:18:00,30.98958,1.6493060000000002,0.781375780955069,3.4432869999999998,2.083334,16.493100000000027,3922.57611111557
2025-08-07 23:21:00,31.53935,1.7361110000000002,0.7778609730293148,3.3854170000000003,1.9097219999999995,14.467599999999976,3922.62611111557
2025-08-07 23:24:00,32.52315,1.5914359999999999,0.7353271071796509,3.327547,1.9965280000000005,14.467599999999976,3922.67611111557
2025-08-07 23:27:00,31.07639,1.5335650000000003,0.688624033766126,3.2696759999999996,1.9675919999999998,16.203700000000026,3922.7261111155703
2025-08-08 00:57:00,30.09259,1.5046299999999997,0.7093504470141837,3.125,1.8807859999999996,14.757000000000005,3922.7261111155703
2025-08-08 01:06:00,30.55556,1.5914350000000006,0.7353268099881268,3.211806,1.880788,15.9144,3922.7261111155703
2025-08-08 01:09:00,30.55556,1.4467600000000003,0.7191383364279976,3.0960650000000003,1.938656,16.782399999999996,3922.7261111155703
2025-08-08 01:57:00,30.55556,1.5046299999999997,0.73713180351193,3.240741,2.025462,15.335699999999974,3922.7261111155703
2025-08-08 06:57:00,32.52315,1.273149,0.6640098194793268,3.4722220000000004,2.4884260000000005,17.07170000000002,3922.7261111155703
2025-08-08 07:00:00,35.90857,1.0127320000000006,0.5774280115419389,3.3854170000000003,2.6620359999999996,19.675900000000013,3922.7761111155705
2025-08-08 07:03:00,38.33912,0.78125,0.49524133212910515,3.240741,2.748843000000001,17.650499999999965,3922.8261111155707
2025-08-08 07:06:00,38.33912,0.8680560000000002,0.5882220315030119,3.240741,2.748843,19.965300000000013,3922.876111115571
2025-08-08 07:09:00,39.32291,0.78125,0.5155835339721218,3.501158,3.038195,21.122699999999952,3922.926111115571
2025-08-08 07:12:00,39.32291,0.78125,0.5727313898989799,3.6458329999999997,3.2696760000000005,19.097200000000043,3922.9761111155713
2025-08-08 07:15:00,40.76968,0.8680560000000002,0.644429180350666,4.224537000000001,3.819445,22.85880000000003,3923.0261111155714
2025-08-08 07:18:00,41.23264,0.8680560000000002,0.5882247281173981,4.62963,4.137736,24.01619999999997,3923.0761111155716
2025-08-08 07:21:00,39.78588,0.78125,0.5352236808704305,4.224537000000001,3.7905100000000003,18.807900000000018,3923.126111115572
2025-08-08 07:24:00,38.80209,0.7523150000000003,0.5239241297278311,3.9351860000000007,3.530092,19.386599999999987,3923.176111115572
2025-08-08 07:27:00,39.78588,0.8101849999999997,0.5264842128076064,3.7905100000000003,3.2986120000000003,21.412000000000035,3923.226111115572
2025-08-08 07:30:00,37.35532,0.7523150000000003,0.542681919864334,3.703703,3.327546,18.807900000000018,3923.2761111155723
2025-08-08 07:33:00,37.35532,0.7523150000000003,0.5045664883350697,3.530093,3.0960649999999994,18.518500000000017,3923.3261111155725
2025-08-08 07:36:00,37.35532,0.9259260000000005,0.5900156785076344,3.4722220000000004,2.8935180000000003,19.097199999999987,3923.3761111155727
2025-08-08 07:39:00,37.81829,0.9259260000000005,0.569036281667167,3.5590270000000004,2.9513879999999997,18.807900000000018,3923.426111115573
2025-08-08 07:42:00,37.64468,0.868055,0.5479599538493953,3.5590270000000004,3.009259,19.386599999999987,3923.476111115573
2025-08-08 07:45:00,37.35532,0.9259260000000005,0.5900163914163505,3.616898000000001,3.038195,18.80789999999996,3923.5261111155733
2025-08-08 07:48:00,36.89236,0.9259260000000005,0.5472847028891782,3.5879630000000002,2.9513879999999997,18.22919999999999,3923.5761111155734
2025-08-08 07:51:00,37.81829,0.9259260000000005,0.5472847028891782,3.4722220000000004,2.835647,17.36110000000002,3923.6261111155736
2025-08-08 07:54:00,37.81829,0.8391200000000003,0.5574624456693051,3.4722220000000004,2.9803240000000004,20.83330000000001,3923.676111115574
2025-08-08 07:57:00,37.81829,0.868055,0.5267590814058573,3.4432869999999998,2.8645829999999997,20.54400000000004,3923.726111115574
2025-08-08 08:00:00,36.89236,0.9548610000000002,0.5794349833329611,3.4432869999999998,2.806712,19.675999999999988,3923.776111115574
2025-08-08 08:03:00,38.33912,0.868055,0.5479592346367246,3.4432869999999998,2.8935180000000003,20.54400000000004,3923.8261111155743
2025-08-08 08:06:00,36.89236,0.9259260000000005,0.5900156785076344,3.327546,2.748842,19.675900000000013,3923.8761111155745
2025-08-08 08:09:00,38.33912,0.868055,0.5479592346367232,3.414352000000001,2.8645829999999997,20.254699999999957,3923.9261111155747
2025-08-08 08:12:00,38.33912,0.9548610000000002,0.5794357301644776,3.5879630000000002,2.951389,18.807900000000018,3923.976111115575
2025-08-08 08:15:00,38.80209,0.8391200000000003,0.5372752331419086,3.530092,3.0092600000000003,21.412000000000035,3924.026111115575
2025-08-08 08:18:00,37.35532,0.868055,0.5479606730611807,3.530092,2.9803250000000006,18.22919999999999,3924.0761111155753
2025-08-08 08:21:00,37.35532,0.9259260000000005,0.6103220334231025,3.616898000000001,3.0671300000000006,18.22920000000005,3924.1261111155754
2025-08-08 08:24:00,39.32291,0.78125,0.535223013193782,3.7615750000000006,3.327547000000001,19.097199999999987,3924.1761111155756
2025-08-08 08:27:00,40.76968,0.46296300000000024,0.38611911549000366,3.0960650000000003,2.951389,20.83330000000001,3924.226111115576
2025-08-08 08:30:00,48.5243,0.0,0.02930088963164171,2.2858789999999996,2.6620369999999998,27.488400000000013,3924.276111115576
2025-08-08 08:33:00,56.30787,-0.34722200000000036,,1.649305,2.6620369999999998,31.539399999999972,3924.326111115576
2025-08-08 08:36:00,55.81597,-0.3761570000000001,,1.9097229999999996,3.125001,32.407399999999996,3924.3761111155764
2025-08-08 08:39:00,49.0162,-0.2025459999999999,,2.6620369999999998,3.5879630000000002,25.173699999999968,3924.4261111155765
2025-08-08 08:42:00,44.61805,0.14467599999999958,0.283731480537004,3.0092589999999992,3.3564810000000005,24.59499999999997,3924.4761111155767
2025-08-08 08:45:00,41.23264,0.2893509999999999,0.34398329958187956,3.1828700000000003,3.298611,19.386500000000012,3924.526111115577
2025-08-08 08:48:00,39.78588,0.4050929999999999,0.390447825337313,3.124999999999999,3.0960649999999994,22.85880000000003,3924.576111115577
2025-08-08 08:51:00,40.76968,0.6076390000000007,0.46534997237772036,3.327547,3.0671299999999997,20.54400000000004,3924.6261111155773
2025-08-08 08:54:00,41.72454,0.5208329999999997,0.42817899920449287,3.4722220000000004,3.2986120000000003,19.097200000000043,3924.6761111155774
2025-08-08 08:57:00,41.72454,0.578703,0.4531522544610255,3.414352,3.1828710000000004,20.543999999999983,3924.7261111155776
2025-08-08 09:00:00,40.27778,0.5208330000000005,0.4281789992044933,3.2696750000000003,3.0960649999999994,20.83330000000001,3924.776111115578
2025-08-08 09:03:00,39.32291,0.578703,0.4701822946493696,3.1539349999999997,2.9513890000000007,19.097200000000043,3924.826111115578
2025-08-08 09:06:00,39.32291,0.6076389999999998,0.48268380881019884,3.327547,3.0960660000000004,21.70139999999998,3924.876111115578
2025-08-08 09:09:00,39.78588,0.6655100000000003,0.48923132378244905,3.211806,2.8935180000000003,20.254599999999982,3924.9261111155784
2025-08-08 09:12:00,40.76968,0.6076389999999998,0.4826832183006901,3.1828709999999996,2.9513890000000007,21.122699999999952,3924.9761111155785
2025-08-08 09:15:00,40.76968,0.578703,0.4531528516833021,3.2696750000000003,3.038195,20.83330000000001,3925.0261111155787
2025-08-08 09:18:00,40.76968,0.6655100000000003,0.5071517451655655,3.3564820000000006,3.0671300000000006,20.83330000000001,3925.076111115579
2025-08-08 09:21:00,40.27778,0.5497690000000004,0.4574873572052917,3.501157,3.327546,18.807900000000018,3925.126111115579
2025-08-08 09:24:00,41.72454,0.49189799999999995,0.4470923841261092,3.616899,3.530093,22.280100000000004,3925.1761111155793
2025-08-08 09:27:00,36.89236,1.2442129999999993,0.6021915807687298,4.62963,3.6169030000000006,19.675900000000013,3925.2261111155794
2025-08-08 09:30:00,35.90857,1.6203709999999996,0.7726049194206519,4.976855999999999,3.645835,18.807900000000018,3925.2761111155796
2025-08-08 09:33:00,34.43287,1.5914349999999997,0.7910488730671559,4.369212999999999,3.0960610000000006,17.361199999999997,3925.32611111558
2025-08-08 09:36:00,33.47801,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.939800000000048,3925.37611111558
2025-08-08 09:39:00,34.43287,1.6782409999999999,0.7609560424232851,4.108795999999999,2.6909719999999995,18.807900000000018,3925.42611111558
2025-08-08 09:42:00,31.53935,1.5625,0.7267081759608233,3.790509,2.4884260000000005,15.9144,3925.4761111155804
