Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-08 09:45:00,32.52315,1.6203709999999996,0.8000731005176549,3.7615750000000006,2.4594899999999997,18.518500000000017,3925.5261111155805
2025-08-08 09:48:00,32.52315,1.6782409999999999,0.817996019081064,3.8483799999999997,2.4884270000000006,15.9144,3925.5761111155807
2025-08-08 09:51:00,34.4618,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,17.650400000000047,3925.626111115581
2025-08-08 09:54:00,34.43287,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,15.9144,3925.676111115581
2025-08-08 09:57:00,34.4618,1.649305,0.7813735246122744,4.137732000000001,2.7777780000000005,17.650500000000022,3925.7261111155813
2025-08-08 10:00:00,36.37153,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,17.650499999999965,3925.7761111155814
2025-08-08 10:03:00,34.4618,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,17.93979999999999,3925.8261111155816
2025-08-08 10:06:00,33.47801,1.5914359999999999,0.8172577590560616,4.253473,3.009259,16.782399999999996,3925.876111115582
2025-08-08 10:09:00,33.47801,1.7071759999999996,0.7987920707387067,4.484954,3.067125,18.807900000000018,3925.926111115582
2025-08-08 10:12:00,35.41666,1.7071759999999996,0.7694264508259232,4.484954,3.038195000000001,16.782399999999996,3925.976111115582
2025-08-08 10:15:00,36.37153,1.5914359999999999,0.7637949367527678,4.484954,3.1828649999999996,19.965299999999957,3926.0261111155824
2025-08-08 10:18:00,35.4456,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,17.071799999999996,3926.0761111155825
2025-08-08 10:21:00,35.41666,1.6782409999999999,0.7901045519150277,4.427084,3.038195000000001,18.22919999999999,3926.1261111155827
2025-08-08 10:24:00,35.41666,1.5625,0.7819895947429235,4.4270830000000005,3.1828700000000003,18.22919999999999,3926.176111115583
2025-08-08 10:27:00,36.37153,1.5625,0.7819895947429235,4.4270830000000005,3.1828700000000003,17.650499999999965,3926.226111115583
2025-08-08 10:30:00,36.37153,1.5335650000000003,0.7460674034502094,4.484954,3.2407449999999995,18.807799999999986,3926.2761111155833
2025-08-08 10:33:00,36.37153,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,18.80789999999996,3926.3261111155834
2025-08-08 10:36:00,36.37153,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,19.097199999999987,3926.3761111155836
2025-08-08 10:39:00,36.37153,1.5914349999999997,0.7637946316899741,4.369213,3.067125,17.36110000000002,3926.426111115584
2025-08-08 10:42:00,35.90857,1.5046299999999997,0.7893233873411755,4.427084000000001,3.26968,17.650400000000047,3926.476111115584
2025-08-08 10:45:00,35.90857,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,17.650400000000047,3926.526111115584
2025-08-08 10:48:00,35.90857,1.475695,0.7545420575396813,4.398149,3.2407450000000004,17.650499999999965,3926.5761111155844
2025-08-08 10:51:00,35.90857,1.6203700000000003,0.8000765098101973,4.65856,3.3564800000000004,17.071799999999996,3926.6261111155845
2025-08-08 10:54:00,35.41666,1.5046299999999997,0.7371364967820215,4.484954,3.26968,19.386600000000044,3926.6761111155847
2025-08-08 10:57:00,35.90857,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,18.518500000000017,3926.726111115585
2025-08-08 11:00:00,35.90857,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,18.518400000000042,3926.776111115585
2025-08-08 11:03:00,36.89236,1.4467600000000003,0.7191392593210555,4.311343,3.1539350000000006,19.097199999999987,3926.8261111155853
2025-08-08 11:06:00,36.37153,1.475695,0.7799150734728182,4.224538,3.0960650000000003,17.36110000000002,3926.8761111155854
2025-08-08 11:09:00,36.37153,1.5046300000000006,0.7371364967820218,4.398149000000001,3.182875,18.518500000000017,3926.9261111155856
2025-08-08 11:12:00,37.35532,1.4467600000000003,0.7191374135335677,4.542825,3.385415,20.25460000000004,3926.976111115586
2025-08-08 11:15:00,35.90857,1.5046300000000006,0.7371327421687595,4.484953,3.2696750000000003,17.650400000000047,3927.026111115586
2025-08-08 11:18:00,36.89236,1.5335650000000003,0.7460636176914712,4.513888,3.2696750000000003,18.22909999999996,3927.076111115586
2025-08-08 11:21:00,36.89236,1.5914349999999997,0.7638032881974436,4.427084000000001,3.1250050000000007,19.675900000000013,3927.1261111155864
2025-08-08 11:24:00,36.37153,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,19.386599999999987,3927.1761111155865
2025-08-08 11:27:00,36.37153,1.5335650000000003,0.746058885461083,4.456019,3.2118009999999995,18.807900000000018,3927.2261111155867
2025-08-08 11:30:00,34.4618,1.6782409999999999,0.8448081705601054,4.57176,3.2407449999999995,19.097199999999987,3927.276111115587
2025-08-08 11:33:00,34.43287,1.7361110000000002,0.7778609730293148,4.629630000000001,3.1539349999999997,19.097200000000043,3927.326111115587
2025-08-08 11:36:00,34.43287,1.7939809999999996,0.8246595695959963,4.484954,2.9803249999999997,15.9144,3927.3761111155873
2025-08-08 11:39:00,35.41666,1.8229169999999995,0.8332118128824283,4.51389,2.9803249999999997,17.361099999999965,3927.4261111155874
2025-08-08 11:42:00,36.31366,1.7361119999999994,0.8074574252228285,4.658566,3.2118100000000007,18.807799999999986,3927.4761111155876
2025-08-08 11:45:00,35.90857,1.7939820000000006,0.824658851776096,4.658566,3.1539349999999997,17.361199999999997,3927.526111115588
2025-08-08 11:48:00,34.4618,1.765047,0.816078026549443,4.7453710000000004,3.26968,17.93979999999999,3927.576111115588
2025-08-08 11:51:00,35.41666,1.851852,0.8417285415302503,4.832177,3.2696750000000003,17.361000000000047,3927.626111115588
2025-08-08 11:54:00,35.4456,1.7361120000000003,0.8074574252228287,4.687501000000001,3.2407450000000004,17.939800000000048,3927.6761111155884
2025-08-08 11:57:00,33.96991,1.7071760000000005,0.7987970304256676,4.542825000000001,3.1250009999999993,18.518500000000017,3927.7261111155885
2025-08-08 12:00:00,33.47801,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,16.782500000000027,3927.7761111155887
2025-08-08 12:03:00,35.41666,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,19.675999999999988,3927.826111115589
2025-08-08 12:06:00,35.4456,1.765047,0.8445883371277053,4.600695,3.1539349999999997,18.80789999999996,3927.876111115589
2025-08-08 12:09:00,35.41666,1.7361110000000002,0.8629698740243742,4.629630000000001,3.2407449999999995,17.939800000000048,3927.9261111155893
2025-08-08 12:12:00,36.37153,1.6493059999999993,0.8090591121228683,4.658563999999999,3.3275499999999996,17.36110000000002,3927.9761111155894
2025-08-08 12:15:00,36.37153,1.6493059999999993,0.7813748039626045,4.658563999999999,3.298610000000001,18.80789999999996,3928.0261111155896
2025-08-08 12:18:00,36.37153,1.6493059999999993,0.7813787119235706,4.57176,3.2118100000000007,18.807799999999986,3928.07611111559
2025-08-08 12:21:00,36.37153,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,18.807900000000018,3928.12611111559
2025-08-08 12:24:00,37.35532,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,20.543999999999983,3928.17611111559
2025-08-08 12:27:00,35.41666,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,19.386500000000012,3928.2261111155904
2025-08-08 12:30:00,36.37153,1.6782409999999999,0.8179979077268497,4.687496,3.3275449999999998,19.965299999999957,3928.2761111155905
2025-08-08 12:33:00,37.35532,1.6203709999999996,0.8000768208737641,4.803241,3.5011599999999996,19.675900000000013,3928.3261111155907
2025-08-08 12:36:00,36.89236,1.5914359999999999,0.7638035932626125,4.600695,3.298615,18.807900000000018,3928.376111115591
2025-08-08 12:39:00,34.4618,1.5914359999999999,0.7637997459394206,4.4560189999999995,3.1539350000000006,19.386600000000044,3928.426111115591
2025-08-08 12:42:00,34.4618,1.6203709999999996,0.7726020110804965,4.484954,3.15393,19.386599999999987,3928.4761111155913
2025-08-08 12:45:00,36.37153,1.7361110000000002,0.8074521300692824,4.51389,3.0671299999999997,18.518500000000017,3928.5261111155914
2025-08-08 12:48:00,35.90857,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,18.22909999999996,3928.5761111155916
2025-08-08 12:51:00,34.92477,1.5335650000000003,0.7728873380411939,4.456019,3.2407450000000004,17.93979999999999,3928.626111115592
2025-08-08 12:54:00,35.4456,1.649305,0.8356617339596675,4.62963,3.3275449999999998,18.518599999999992,3928.676111115592
2025-08-08 12:57:00,36.37153,1.5335650000000003,0.746071189186219,4.542820000000001,3.298614999999999,18.518599999999992,3928.726111115592
2025-08-08 13:00:00,36.37153,1.5335650000000003,0.7460626712482341,4.398149,3.1539349999999997,17.361099999999965,3928.7761111155924
2025-08-08 13:03:00,36.37153,1.5335650000000003,0.718050068077817,4.369213,3.0960650000000003,18.807900000000018,3928.8261111155925
2025-08-08 13:06:00,37.35532,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,18.518500000000017,3928.8761111155927
2025-08-08 13:09:00,36.89236,1.5046299999999997,0.7371280488705676,4.369213,3.15393,17.939800000000048,3928.926111115593
2025-08-08 13:12:00,36.86343,1.4467600000000003,0.7704653304274335,4.398149000000001,3.298615,19.097199999999987,3928.976111115593
2025-08-08 13:15:00,35.41666,1.5046300000000006,0.7893181774781931,4.542825,3.385414999999999,15.3356,3929.0261111155933
2025-08-08 13:18:00,36.37153,1.5046300000000006,0.7371364967820218,4.456019,3.2407449999999995,19.675900000000013,3929.0761111155934
2025-08-08 13:21:00,36.37153,1.5046300000000006,0.7371364967820218,4.456019,3.2407449999999995,20.254700000000014,3929.1261111155936
2025-08-08 13:24:00,36.37153,1.475695,0.7281574306085672,4.369214,3.1828700000000003,18.807799999999986,3929.176111115594
2025-08-08 13:27:00,35.41666,1.475695,0.728158361415971,4.311343,3.125000000000001,19.097199999999987,3929.226111115594
2025-08-08 13:30:00,35.41666,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,19.965300000000013,3929.276111115594
2025-08-08 13:33:00,35.41666,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,19.675900000000013,3929.3261111155944
2025-08-08 13:36:00,36.37153,1.649305,0.7813784095658883,4.484954000000001,3.1250050000000007,16.782500000000027,3929.3761111155945
2025-08-08 13:39:00,37.35532,1.5335650000000003,0.7460674034502094,4.542824,3.298615,20.254700000000014,3929.4261111155947
2025-08-08 13:42:00,36.0243,1.5914350000000006,0.7638032881974438,4.542824,3.2407449999999995,17.939899999999966,3929.476111115595
2025-08-08 13:45:00,36.89236,1.5625,0.754952148054652,4.571758,3.298610000000001,16.20369999999997,3929.526111115595
2025-08-08 13:48:00,35.90857,1.649305,0.7813735246122744,4.456019,3.0960650000000003,17.361199999999997,3929.5761111155953
2025-08-08 13:51:00,36.89236,1.5914350000000006,0.7054116712745493,4.398148,3.038194999999999,19.675900000000013,3929.6261111155954
2025-08-08 13:54:00,36.89236,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,18.807900000000018,3929.6761111155956
2025-08-08 13:57:00,36.89236,1.649305,0.7813784095658883,4.542824,3.182875,19.097199999999987,3929.726111115596
2025-08-08 14:00:00,36.89236,1.5914349999999997,0.7638032881974436,4.427084000000001,3.1250050000000007,20.54400000000004,3929.776111115596
2025-08-08 14:03:00,36.37153,1.4467590000000001,0.7704615864083361,4.282408,3.1828710000000004,18.518500000000017,3929.826111115596
2025-08-08 14:06:00,36.37153,1.5914349999999997,0.7637984790411433,4.398149,3.0960650000000003,15.04630000000003,3929.8761111155964
2025-08-08 14:09:00,36.89236,1.5046299999999997,0.7371364967820215,4.427084000000001,3.2118100000000007,17.93979999999999,3929.9261111155965
2025-08-08 14:12:00,37.23959,1.6203700000000003,0.772605585171431,4.398149,3.0671299999999997,17.939899999999966,3929.9761111155967
2025-08-08 14:15:00,36.89236,1.5046290000000004,0.7637334210891185,4.4270830000000005,3.240741,17.650499999999965,3930.026111115597
2025-08-08 14:18:00,36.74768,1.5335650000000003,0.7460674034502094,4.427084000000001,3.182875,19.097199999999987,3930.076111115597
2025-08-08 14:21:00,38.33912,1.5914349999999997,0.8172556611784043,5.0925899999999995,3.848375,19.09730000000002,3930.1261111155973
2025-08-08 14:24:00,36.89236,1.475695,0.7281574306085672,4.398149,3.211805,17.361099999999965,3930.1761111155975
2025-08-08 14:27:00,35.90857,1.475695,0.7799185184435444,4.427084000000001,3.298615,18.518500000000017,3930.2261111155976
2025-08-08 14:30:00,35.90857,1.5046299999999997,0.7371364967820215,4.484954,3.26968,18.22919999999999,3930.276111115598
2025-08-08 14:33:00,36.37153,1.6203700000000003,0.772605585171431,4.398149,3.0671299999999997,18.518500000000017,3930.326111115598
2025-08-08 14:36:00,35.90857,1.5335650000000003,0.7728827964012026,4.484954,3.2696750000000003,19.386599999999987,3930.376111115598
2025-08-08 14:39:00,37.35532,1.5625,0.7549597813504628,4.600690000000001,3.3275499999999996,17.361099999999965,3930.4261111155984
2025-08-08 14:42:00,35.90857,1.5625,0.754952148054652,4.571758,3.298610000000001,17.65039999999999,3930.4761111155985
2025-08-08 14:45:00,35.90857,1.5625,0.7549473771980939,4.4270830000000005,3.15393,18.807799999999986,3930.5261111155987
2025-08-08 14:48:00,35.90857,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,19.675999999999988,3930.576111115599
2025-08-08 14:51:00,35.90857,1.5914350000000006,0.7638032881974438,4.484954000000001,3.182875,18.22919999999999,3930.626111115599
2025-08-08 14:54:00,36.89236,1.649305,0.8090541162965614,4.4270830000000005,3.0960650000000003,16.782399999999996,3930.6761111155993
2025-08-08 14:57:00,36.89236,1.649305,0.7813784095658883,4.484954000000001,3.1250050000000007,18.807900000000018,3930.7261111155995
2025-08-08 15:00:00,36.89236,1.5914350000000006,0.7638032881974438,4.484954000000001,3.182875,17.07170000000002,3930.7761111155996
2025-08-08 15:03:00,36.89236,1.5914350000000006,0.7910516417539302,4.542824,3.2696750000000003,17.93979999999999,3930.8261111156
2025-08-08 15:06:00,36.89236,1.5625,0.754952148054652,4.571758,3.298610000000001,17.650400000000047,3930.8761111156
2025-08-08 15:09:00,35.41666,1.5335650000000003,0.7728873380411939,4.456019,3.2407450000000004,17.36110000000002,3930.9261111156
2025-08-08 15:12:00,35.41666,1.6203710000000004,0.8000786810442495,4.600694,3.298614999999999,18.518500000000017,3930.9761111156004
2025-08-08 15:15:00,35.41666,1.5914359999999999,0.7638035932626125,4.57176,3.26968,19.386599999999987,3931.0261111156005
2025-08-08 15:18:00,35.41666,1.765046,0.8160777292238889,4.542825000000001,3.0671350000000004,16.49309999999997,3931.0761111156007
2025-08-08 15:21:00,36.37153,1.7361110000000002,0.8074521300692824,4.51389,3.0671299999999997,17.361099999999965,3931.126111115601
2025-08-08 15:24:00,35.90857,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,19.386600000000044,3931.176111115601
2025-08-08 15:27:00,35.90857,1.6203709999999996,0.7726020110804965,4.484954,3.15393,19.965300000000013,3931.2261111156013
2025-08-08 15:30:00,34.92477,1.6203709999999996,0.8000740306085754,4.484954,3.1828700000000003,18.22919999999999,3931.2761111156015
2025-08-08 15:33:00,35.4456,1.7071760000000005,0.826899799990451,4.629626000000001,3.2407399999999997,18.807900000000018,3931.3261111156016
2025-08-08 15:36:00,37.35532,1.5914359999999999,0.76380744056258,4.629626000000001,3.3275499999999996,17.36099999999999,3931.376111115602
2025-08-08 15:39:00,35.90857,1.5914350000000006,0.7638032881974438,4.542824,3.2407449999999995,18.22909999999996,3931.426111115602
2025-08-08 15:42:00,35.90857,1.5914350000000006,0.7638032881974438,4.542824,3.2407449999999995,19.675900000000013,3931.476111115602
2025-08-08 15:45:00,35.90857,1.5335650000000003,0.7460674034502094,4.484954000000001,3.2407450000000004,19.675999999999988,3931.5261111156024
2025-08-08 15:48:00,34.4618,1.5625,0.7819932572914152,4.456019,3.2118100000000007,17.939899999999966,3931.5761111156025
2025-08-08 15:51:00,34.43287,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,19.09730000000002,3931.6261111156027
2025-08-08 15:54:00,35.41666,1.649305,0.7813735246122744,4.456019,3.0960650000000003,17.07170000000002,3931.676111115603
2025-08-08 15:57:00,36.37153,1.5914350000000006,0.7638032881974438,4.484954000000001,3.182875,18.80789999999996,3931.726111115603
2025-08-08 16:00:00,36.37153,1.6203710000000004,0.8000777509596386,4.484955,3.182875,19.097199999999987,3931.7761111156033
2025-08-08 16:03:00,36.89236,1.5914359999999999,0.7910574915844462,4.600694,3.3275499999999996,18.51849999999996,3931.8261111156035
2025-08-08 16:06:00,36.89236,1.6203710000000004,0.7726107360613528,4.513890000000001,3.182875,17.36110000000002,3931.8761111156036
2025-08-08 16:09:00,36.89236,1.5625,0.754951193886212,4.456019,3.1828700000000003,18.807900000000018,3931.926111115604
2025-08-08 16:12:00,36.89236,1.5625,0.7819895947429235,4.4270830000000005,3.1828700000000003,18.80789999999996,3931.976111115604
2025-08-08 16:15:00,35.90857,1.5914350000000006,0.7638032881974438,4.484954000000001,3.182875,18.80789999999996,3932.026111115604
2025-08-08 16:18:00,36.89236,1.649305,0.8090588024496909,4.571758,3.2407449999999995,18.807900000000018,3932.0761111156044
2025-08-08 16:21:00,35.90857,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,19.097199999999987,3932.1261111156045
2025-08-08 16:24:00,36.89236,1.5335650000000003,0.7460626712482341,4.456019,3.211805,19.96519999999998,3932.1761111156047
2025-08-08 16:27:00,36.89236,1.5914350000000006,0.7910562562069178,4.456019,3.182875,18.80789999999996,3932.226111115605
2025-08-08 16:30:00,36.89236,1.5625,0.7819932572914152,4.456019,3.2118100000000007,19.96519999999998,3932.276111115605
2025-08-08 16:33:00,35.41666,1.649305,0.7813784095658883,4.484954000000001,3.1250050000000007,17.939900000000023,3932.3261111156053
2025-08-08 16:36:00,36.37153,1.5914350000000006,0.7638032881974438,4.542824,3.2407449999999995,18.80789999999996,3932.3761111156055
2025-08-08 16:39:00,37.35532,1.5335650000000003,0.7460674034502094,4.542824,3.298615,18.51849999999996,3932.4261111156056
2025-08-08 16:42:00,35.90857,1.5335650000000003,0.7460636176914712,4.398148,3.1539350000000006,19.386599999999987,3932.476111115606
2025-08-08 16:45:00,35.90857,1.649305,0.7813696166227033,4.4270830000000005,3.067125,18.51849999999996,3932.526111115606
2025-08-08 16:48:00,36.89236,1.5625,0.754951193886212,4.456019,3.1828700000000003,17.650499999999965,3932.576111115606
2025-08-08 16:51:00,35.90857,1.5914359999999999,0.7637949367527678,4.456019,3.15393,17.650499999999965,3932.6261111156064
2025-08-08 16:54:00,34.4618,1.5914359999999999,0.7910519542431089,4.57176,3.298610000000001,18.807900000000018,3932.6761111156065
2025-08-08 16:57:00,34.4618,1.6203709999999996,0.8000786810442493,4.6296289999999996,3.3275499999999996,19.675900000000013,3932.7261111156067
2025-08-08 17:00:00,34.4618,1.6493060000000002,0.7813748039626047,4.6296289999999996,3.2696750000000003,18.518400000000042,3932.776111115607
2025-08-08 17:03:00,34.43287,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,18.807900000000018,3932.826111115607
2025-08-08 17:06:00,34.4618,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,17.071799999999996,3932.8761111156073
2025-08-08 17:09:00,34.43287,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,17.07170000000002,3932.9261111156075
2025-08-08 17:12:00,34.4618,1.6203709999999996,0.800069380141362,4.4560189999999995,3.15393,19.09729999999996,3932.9761111156076
2025-08-08 17:15:00,35.4456,1.7071759999999996,0.7988009981480128,4.542825000000001,3.1250050000000007,18.807900000000018,3933.026111115608
2025-08-08 17:18:00,35.41666,1.7071759999999996,0.7694254113240245,4.542825000000001,3.0960650000000003,18.518500000000017,3933.076111115608
2025-08-08 17:21:00,36.37153,1.6203709999999996,0.7726107360613524,4.57176,3.2407450000000004,19.965299999999957,3933.126111115608
2025-08-08 17:24:00,35.4456,1.6493059999999993,0.7813699189780451,4.513889,3.15393,17.361199999999997,3933.1761111156084
2025-08-08 17:27:00,35.4456,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,17.939899999999966,3933.2261111156085
2025-08-08 17:30:00,35.41666,1.7361109999999993,0.8074521300692822,4.542825,3.0960650000000003,19.09729999999996,3933.2761111156087
2025-08-08 17:33:00,36.28472,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,17.650500000000022,3933.326111115609
2025-08-08 17:36:00,36.16898,1.6493060000000002,0.7813787119235708,4.600695,3.2407449999999995,18.80789999999996,3933.376111115609
2025-08-08 17:39:00,35.41666,1.7361110000000002,0.835760009850061,4.600695,3.1828700000000003,18.518599999999992,3933.4261111156093
2025-08-08 17:42:00,36.37153,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,19.097199999999987,3933.4761111156095
2025-08-08 17:45:00,36.34259,1.6203709999999996,0.7726020110804965,4.484954,3.15393,18.22919999999999,3933.5261111156096
2025-08-08 17:48:00,35.90857,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,18.807799999999986,3933.57611111561
2025-08-08 17:51:00,35.90857,1.7071759999999996,0.7987920707387067,4.484954,3.067125,17.361099999999965,3933.62611111561
2025-08-08 17:54:00,35.90857,1.6493060000000002,0.7813728499732279,4.687500999999999,3.3275449999999998,17.07170000000002,3933.67611111561
2025-08-08 17:57:00,36.89236,1.6203709999999996,0.7726068583067536,4.6296289999999996,3.298610000000001,20.54400000000004,3933.7261111156104
2025-08-08 18:00:00,36.77662,1.7071759999999996,0.798804965846158,4.658561000000001,3.2407449999999995,19.09730000000002,3933.7761111156105
2025-08-08 18:03:00,36.89236,1.6493060000000002,0.7524489223701047,4.542825000000001,3.1539349999999997,16.782399999999996,3933.8261111156107
2025-08-08 18:06:00,36.89236,1.5914359999999999,0.7637949367527678,4.484954,3.1828649999999996,15.9144,3933.876111115611
2025-08-08 18:09:00,35.41666,1.6203709999999996,0.7726020110804965,4.484954,3.15393,17.650499999999965,3933.926111115611
2025-08-08 18:12:00,35.4456,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,16.49309999999997,3933.9761111156113
2025-08-08 18:15:00,35.41666,1.6493060000000002,0.7813826198608225,4.658561000000001,3.298614999999999,17.071799999999996,3934.0261111156115
2025-08-08 18:18:00,35.41666,1.6493060000000002,0.7813748039626047,4.6296289999999996,3.2696750000000003,18.51849999999996,3934.0761111156116
2025-08-08 18:21:00,35.41666,1.6493060000000002,0.7813728499732279,4.687500999999999,3.3275449999999998,19.097199999999987,3934.126111115612
2025-08-08 18:24:00,34.4618,1.6203709999999996,0.7726107360613524,4.600695,3.26968,18.22919999999999,3934.176111115612
2025-08-08 18:27:00,35.41666,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,16.493000000000052,3934.226111115612
2025-08-08 18:30:00,35.4456,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,19.386500000000012,3934.2761111156124
2025-08-08 18:33:00,35.90857,1.7361109999999993,0.8074611239479976,4.687496,3.2407449999999995,17.650499999999965,3934.3261111156125
2025-08-08 18:36:00,36.89236,1.6203709999999996,0.7726146137924812,4.687496,3.3564849999999993,18.807900000000018,3934.3761111156127
2025-08-08 18:39:00,36.89236,1.7071760000000005,0.7694295693208875,4.629626000000001,3.1828700000000003,18.518500000000017,3934.426111115613
2025-08-08 18:42:00,36.89236,1.5914350000000006,0.7638032881974438,4.542824,3.2407449999999995,17.939800000000048,3934.476111115613
2025-08-08 18:45:00,36.89236,1.5625,0.7819886791027131,4.542824,3.298610000000001,19.097200000000043,3934.5261111156133
2025-08-08 18:48:00,36.5162,1.5625,0.726713172563363,4.571758,3.26968,18.518400000000042,3934.5761111156135
2025-08-08 18:51:00,36.4294,1.5914350000000006,0.7638032881974438,4.542824,3.2407449999999995,19.097200000000043,3934.6261111156136
2025-08-08 18:54:00,36.37153,1.5914359999999999,0.7637997459394206,4.600694,3.298610000000001,18.518500000000017,3934.676111115614
2025-08-08 18:57:00,35.41666,1.6203710000000004,0.7726068583067539,4.600694,3.2696750000000003,18.807800000000043,3934.726111115614
2025-08-08 19:00:00,36.37153,1.6203710000000004,0.7726049194206521,4.6585659999999995,3.3275449999999998,18.518599999999992,3934.776111115614
2025-08-08 19:03:00,36.37153,1.6203709999999996,0.7726068583067536,4.6296289999999996,3.298610000000001,19.675999999999988,3934.8261111156144
2025-08-08 19:06:00,35.41666,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,17.65039999999999,3934.8761111156145
2025-08-08 19:09:00,35.41666,1.6203709999999996,0.8000777509596383,4.51389,3.2118100000000007,16.49309999999997,3934.9261111156147
2025-08-08 19:12:00,35.4456,1.6493060000000002,0.8090591121228685,4.6296289999999996,3.298614999999999,18.807900000000018,3934.976111115615
2025-08-08 19:15:00,35.90857,1.6203709999999996,0.7726068583067536,4.6296289999999996,3.298610000000001,19.386500000000012,3935.026111115615
2025-08-08 19:18:00,35.90857,1.6203710000000004,0.8000768208737644,4.629626000000001,3.3275449999999998,17.650500000000022,3935.0761111156153
2025-08-08 19:21:00,35.90857,1.6203710000000004,0.7439103224476633,4.6585659999999995,3.298614999999999,19.386600000000044,3935.1261111156155
2025-08-08 19:24:00,35.41666,1.6493060000000002,0.8090534887338142,4.600695,3.2696750000000003,18.518500000000017,3935.1761111156156
2025-08-08 19:27:00,35.4456,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,18.807900000000018,3935.226111115616
2025-08-08 19:30:00,36.37153,1.7361110000000002,0.8074511307417886,4.687500999999999,3.2407399999999997,19.386500000000012,3935.276111115616
2025-08-08 19:33:00,35.90857,1.6493060000000002,0.7813728499732262,4.7453710000000004,3.385414999999999,18.518599999999992,3935.326111115616
2025-08-08 19:36:00,34.34607,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,17.361099999999965,3935.3761111156164
2025-08-08 19:39:00,35.41666,1.6493060000000002,0.7813787119235708,4.600695,3.2407449999999995,19.965300000000013,3935.4261111156165
2025-08-08 19:42:00,35.41666,1.6782409999999999,0.7901084898633276,4.62963,3.2407449999999995,17.650499999999965,3935.4761111156167
2025-08-08 19:45:00,35.90857,1.6782409999999999,0.7901084898633276,4.62963,3.2407449999999995,18.518500000000017,3935.526111115617
2025-08-08 19:48:00,35.90857,1.6203709999999996,0.7726107360613524,4.57176,3.2407450000000004,15.914300000000026,3935.576111115617
2025-08-08 19:51:00,35.41666,1.7361109999999993,0.8074571266838432,4.62963,3.182875,18.518599999999992,3935.6261111156173
2025-08-08 19:54:00,35.41666,1.6493059999999993,0.8356674674198233,4.57176,3.26968,19.097199999999987,3935.6761111156175
2025-08-08 19:57:00,35.41666,1.6782409999999999,0.8448081705601054,4.57176,3.2407449999999995,16.492999999999995,3935.7261111156176
2025-08-08 20:00:00,36.89236,1.5914359999999999,0.7637978222691129,4.7453710000000004,3.4432849999999995,17.939800000000048,3935.776111115618
2025-08-08 20:03:00,35.41666,1.5914359999999999,0.7638035932626125,4.542825000000001,3.2407450000000004,17.361199999999997,3935.826111115618
2025-08-08 20:06:00,35.41666,1.5914359999999999,0.7910565686973451,4.51389,3.2407450000000004,18.229100000000017,3935.876111115618
2025-08-08 20:09:00,34.43287,1.7071759999999996,0.798804965846158,4.658561000000001,3.2407449999999995,18.229100000000017,3935.9261111156184
2025-08-08 20:12:00,35.4456,1.6493060000000002,0.7524489223701047,4.542825000000001,3.1539349999999997,18.807900000000018,3935.9761111156186
2025-08-08 20:15:00,34.20139,1.6493060000000002,0.7524448279292681,4.398149,3.0092550000000005,17.361000000000047,3936.0261111156187
2025-08-08 20:18:00,33.96991,1.5914359999999999,0.7637958985930022,4.369213,3.0671250000000008,17.361199999999997,3936.076111115619
2025-08-08 20:21:00,33.96991,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,18.518500000000017,3936.126111115619
2025-08-08 20:24:00,32.98611,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,18.80789999999996,3936.1761111156193
2025-08-08 20:27:00,32.52315,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,18.518500000000017,3936.2261111156195
2025-08-08 20:30:00,35.41666,1.7361110000000002,0.8074531293952506,4.4560189999999995,3.0092600000000003,17.361099999999965,3936.2761111156196
2025-08-08 20:33:00,35.41666,1.6203709999999996,0.7726058888644354,4.340278,3.009258,18.518500000000017,3936.32611111562
2025-08-08 20:36:00,33.96991,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,18.229100000000017,3936.37611111562
2025-08-08 20:39:00,33.96991,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,18.80789999999996,3936.42611111562
2025-08-08 20:42:00,33.96991,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,18.518500000000017,3936.4761111156204
2025-08-08 20:45:00,33.96991,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,16.782399999999996,3936.5261111156206
2025-08-08 20:48:00,33.96991,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,16.492999999999995,3936.5761111156207
2025-08-08 20:51:00,34.43287,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,18.229100000000017,3936.626111115621
2025-08-08 20:54:00,34.4618,1.6782409999999999,0.7901006139427688,4.456018,3.0671250000000008,17.07170000000002,3936.676111115621
2025-08-08 20:57:00,32.98611,1.7361110000000002,0.8074541287196895,4.398147,2.951389,17.65039999999999,3936.7261111156213
2025-08-08 21:00:00,34.43287,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,18.80789999999996,3936.7761111156215
2025-08-08 21:03:00,33.47801,1.7361110000000002,0.74675232554724,4.5428239999999995,3.038194999999999,17.650500000000022,3936.8261111156216
2025-08-08 21:06:00,33.96991,1.6782409999999999,0.790104551915026,4.484954,3.0960649999999994,16.492999999999995,3936.876111115622
2025-08-08 21:09:00,33.96991,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,17.071799999999996,3936.926111115622
2025-08-08 21:12:00,33.96991,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,16.492999999999995,3936.976111115622
2025-08-08 21:15:00,33.42014,1.7361109999999993,0.7778620203965988,4.369212999999999,2.8935190000000004,17.650499999999965,3937.0261111156224
2025-08-08 21:18:00,33.59375,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,17.361099999999965,3937.0761111156226
2025-08-08 21:21:00,33.59375,1.7361110000000002,0.777855736165809,4.51389,3.0381899999999993,16.492999999999995,3937.1261111156227
2025-08-08 21:24:00,33.96991,1.5914359999999999,0.7637997459394206,4.4560189999999995,3.1539350000000006,15.9144,3937.176111115623
2025-08-08 21:27:00,33.96991,1.6203709999999996,0.8000740306085754,4.311342,3.009258,17.36110000000002,3937.226111115623
2025-08-08 21:30:00,34.4618,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,19.386600000000044,3937.2761111156233
2025-08-08 21:33:00,34.4618,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.071799999999996,3937.3261111156235
2025-08-08 21:36:00,33.47801,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,16.203700000000026,3937.3761111156236
2025-08-08 21:39:00,34.4618,1.6203710000000004,0.7726068583067539,4.427084,3.0960650000000003,18.22919999999999,3937.426111115624
2025-08-08 21:42:00,35.41666,1.5914359999999999,0.7638035932626125,4.57176,3.26968,17.93979999999999,3937.476111115624
2025-08-08 21:45:00,35.4456,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,17.650499999999965,3937.526111115624
2025-08-08 21:48:00,35.41666,1.5914359999999999,0.7910491855555858,4.311343,3.038190000000001,18.51849999999996,3937.5761111156244
2025-08-08 21:51:00,34.92477,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.939800000000048,3937.6261111156246
2025-08-08 21:54:00,34.92477,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,16.49309999999997,3937.6761111156247
2025-08-08 21:57:00,33.96991,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,17.361199999999997,3937.726111115625
2025-08-08 22:00:00,34.4618,1.7071759999999996,0.8268969458986154,4.484954,3.0960650000000003,20.254700000000014,3937.776111115625
2025-08-08 22:03:00,34.43287,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,18.22919999999999,3937.8261111156253
2025-08-08 22:06:00,35.41666,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,17.93979999999999,3937.8761111156255
2025-08-08 22:09:00,34.92477,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,18.51849999999996,3937.9261111156256
2025-08-08 22:12:00,34.4618,1.6203709999999996,0.7726058888644354,4.340278,3.009258,16.782399999999996,3937.976111115626
2025-08-08 22:15:00,33.47801,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,17.65039999999999,3938.026111115626
2025-08-08 22:18:00,33.47801,1.7071759999999996,0.8268921890528806,4.4560189999999995,3.067125,17.07170000000002,3938.076111115626
2025-08-08 22:21:00,34.92477,1.7361110000000002,0.807448132750139,4.484954,3.0381899999999993,17.939800000000048,3938.1261111156264
2025-08-08 22:24:00,33.96991,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,16.203700000000026,3938.1761111156266
2025-08-08 22:27:00,33.96991,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,15.625,3938.2261111156267
2025-08-08 22:30:00,32.98611,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,15.914300000000026,3938.276111115627
2025-08-08 22:33:00,33.96991,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,15.04630000000003,3938.326111115627
2025-08-08 22:36:00,33.73843,1.6782409999999999,0.7901006139427688,4.456018,3.0671250000000008,17.071799999999996,3938.3761111156273
2025-08-08 22:39:00,33.47801,1.7361110000000002,0.8357609682073742,4.571759,3.1539349999999997,14.756899999999973,3938.4261111156275
2025-08-08 22:42:00,33.47801,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,16.782399999999996,3938.4761111156276
2025-08-08 22:45:00,33.47801,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,15.625,3938.526111115628
2025-08-08 22:48:00,33.47801,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,16.492999999999995,3938.576111115628
2025-08-08 22:51:00,33.47801,1.7361110000000002,0.8074541287196895,4.398147,2.951389,17.071799999999996,3938.626111115628
2025-08-08 22:54:00,33.47801,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,17.36110000000002,3938.6761111156284
2025-08-08 22:57:00,33.47801,1.7361110000000002,0.8074521300692824,4.282408,2.835648,17.361099999999965,3938.7261111156286
2025-08-08 23:00:00,33.47801,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,15.914300000000026,3938.7761111156287
2025-08-08 23:03:00,31.07639,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,15.9144,3938.826111115629
2025-08-08 23:06:00,31.01852,1.6203709999999996,0.7726078277476032,4.137731,2.8067130000000002,15.335700000000031,3938.876111115629
2025-08-08 23:09:00,30.09259,1.6493059999999993,0.7813748039626027,3.819444,2.4594899999999997,15.046299999999974,3938.9261111156293
2025-08-08 23:12:00,30.09259,1.6782409999999999,0.730318028864541,3.7615749999999997,2.3148150000000003,15.3356,3938.9761111156295
2025-08-08 23:15:00,31.01852,1.5914359999999999,0.7637987841049925,3.7615750000000006,2.4594900000000006,17.071799999999996,3939.0261111156296
2025-08-08 23:18:00,30.09259,1.6493060000000002,0.7813738269686565,3.616899,2.256944,17.071799999999996,3939.07611111563
2025-08-08 23:21:00,30.09259,1.6493060000000002,0.7813738269686565,3.616899,2.256944,15.625,3939.12611111563
2025-08-08 23:24:00,30.09259,1.6203709999999996,0.7137497921111858,3.4432869999999998,2.054398,15.04630000000003,3939.17611111563
2025-08-08 23:39:00,30.09259,1.5914350000000006,0.7353258025089721,3.327546000000001,1.9965269999999995,16.49309999999997,3939.17611111563
2025-08-08 23:42:00,30.09259,1.649305,0.7813754785981668,3.4722210000000002,2.1122690000000004,14.75690000000003,3939.17611111563
2025-08-08 23:45:00,31.07639,1.5625,0.7549531022216542,3.4722210000000002,2.1990740000000004,15.335699999999974,3939.17611111563
2025-08-09 00:45:00,30.55556,1.475695,0.7281592922219841,3.298611,2.1122690000000004,15.625,3939.17611111563
2025-08-09 01:18:00,30.55556,1.5914350000000006,0.7353268099881268,3.298611,1.967593,16.782500000000027,3939.17611111563
2025-08-09 01:24:00,30.09259,1.5914350000000006,0.7638004027080186,3.2696750000000003,1.967593,15.046299999999974,3939.17611111563
2025-08-09 01:27:00,30.09259,1.5335650000000003,0.7460636176914712,3.2407399999999997,1.9965270000000004,15.625,3939.17611111563
2025-08-09 02:36:00,31.07639,1.2442129999999993,0.6546359215299344,2.8935189999999995,1.938657,16.203700000000026,3939.17611111563
2025-08-09 02:39:00,31.07639,1.157407,0.6261708828855655,2.835648000000001,1.967593,15.335700000000031,3939.17611111563
2025-08-09 02:42:00,32.00232,1.0416670000000003,0.5873188388097577,2.8935179999999994,2.141203,17.36110000000002,3939.17611111563
2025-08-09 02:45:00,32.00232,0.983797,0.5674629610740082,2.6909720000000004,1.9965280000000005,16.782399999999996,3939.17611111563
2025-08-09 02:48:00,31.07639,1.0416670000000003,0.6101278194785735,2.6909719999999995,1.967593,16.203700000000026,3939.17611111563
2025-08-09 02:51:00,32.00232,1.0416670000000003,0.5873188388097563,2.7777780000000005,2.0254629999999993,15.625,3939.17611111563
2025-08-09 02:54:00,32.00232,1.0416669999999995,0.5873180348894399,2.7777779999999996,2.025462,15.9144,3939.17611111563
2025-08-09 02:57:00,30.55556,1.0995370000000007,0.6068802485728235,2.8067130000000002,1.9965269999999995,15.914299999999969,3939.17611111563
2025-08-09 03:00:00,30.55556,1.070602,0.5971345009564268,2.8067130000000002,2.025462,15.914300000000026,3939.17611111563
2025-08-09 03:21:00,31.01852,1.3888880000000006,0.7009610910958503,3.125,2.0254640000000004,15.625,3939.17611111563
2025-08-09 03:24:00,31.53935,1.3020839999999998,0.6733247139127928,3.038195,2.025462,15.625,3939.17611111563
2025-08-09 03:33:00,30.09259,1.4178240000000004,0.7100738457169444,2.9803239999999995,1.851852,15.914300000000026,3939.17611111563
2025-08-09 03:36:00,31.01852,1.3020839999999998,0.619841715230815,2.9803239999999995,1.9097210000000002,15.914299999999969,3939.17611111563
2025-08-09 03:39:00,30.09259,1.3310190000000004,0.6825879145806354,2.922454,1.8807859999999996,15.914300000000026,3939.17611111563
2025-08-09 03:42:00,31.07639,1.3888889999999998,0.70096140685781,3.153936,2.054399000000001,15.914300000000026,3939.17611111563
2025-08-09 03:45:00,31.07639,1.3310190000000004,0.6562422410735302,3.009259,1.938657,16.493000000000052,3939.17611111563
2025-08-09 04:03:00,30.55556,1.4467590000000001,0.745297236505335,3.1828699999999994,2.054399,15.625,3939.17611111563
2025-08-09 04:06:00,31.27893,1.273149,0.6381579322939863,3.038195,2.0254630000000002,17.650500000000022,3939.17611111563
2025-08-09 04:27:00,30.55556,1.3310190000000004,0.6825879145806354,3.038195,1.9965269999999995,15.625,3939.17611111563
2025-08-09 04:30:00,31.53935,1.3888889999999998,0.6741283148281456,2.8935189999999995,1.765047,13.599499999999978,3939.17611111563
2025-08-09 04:33:00,30.09259,1.273149,0.6640080716337027,2.8935189999999995,1.9097209999999993,14.75690000000003,3939.17611111563
2025-08-09 04:36:00,30.09259,1.273149,0.6640080716337027,2.8935189999999995,1.9097209999999993,16.2038,3939.17611111563
2025-08-09 04:48:00,30.55556,1.3888889999999998,0.7009623137176814,3.009259,1.9097230000000005,17.071799999999996,3939.17611111563
2025-08-09 04:51:00,30.55556,1.3310190000000004,0.656241309391154,2.922454,1.851850999999999,17.36110000000002,3939.17611111563
2025-08-09 04:54:00,31.07639,1.3020839999999998,0.6733255961861216,2.9803239999999995,1.9675920000000007,16.492999999999995,3939.17611111563
2025-08-09 04:57:00,31.07639,1.3310190000000004,0.707835818599197,3.038195,2.0254629999999993,15.914300000000026,3939.17611111563
2025-08-09 05:00:00,30.09259,1.3020839999999998,0.6733255961861216,2.9803239999999995,1.9675920000000007,15.335699999999974,3939.17611111563
2025-08-09 05:03:00,30.09259,1.3310190000000004,0.707835818599197,3.038195,2.0254629999999993,16.493000000000052,3939.17611111563
2025-08-09 05:06:00,31.07639,1.4178239999999995,0.6830006925690514,3.1828709999999996,2.0254640000000004,16.20369999999997,3939.17611111563
2025-08-09 05:09:00,31.07639,1.359954,0.6652093022951833,3.0671299999999997,1.967593,15.9144,3939.17611111563
2025-08-09 05:12:00,31.07639,1.3310190000000004,0.656241309391154,2.9803240000000004,1.9097209999999993,16.20369999999997,3939.17611111563
2025-08-09 05:27:00,30.09259,1.5046289999999996,0.7637334210891181,3.1539349999999997,1.967593,15.335699999999974,3939.17611111563
2025-08-09 05:30:00,31.07639,1.4178239999999995,0.7100747606270983,3.3275449999999998,2.1990740000000004,16.203700000000026,3939.17611111563
2025-08-09 05:33:00,30.09259,1.4178239999999995,0.6829997349867509,3.1828700000000003,2.025462,15.914300000000026,3939.17611111563
2025-08-09 05:51:00,30.09259,1.359954,0.6918002210639773,3.0960650000000003,2.0254629999999993,16.782399999999996,3939.17611111563
2025-08-09 05:54:00,30.09259,1.3888889999999998,0.6741283148281456,3.038195,1.9097230000000005,15.625,3939.17611111563
2025-08-09 05:57:00,30.09259,1.2442130000000002,0.6290371378827782,2.8935189999999995,1.9097229999999996,15.335700000000031,3939.17611111563
2025-08-09 06:15:00,30.55556,1.4467590000000001,0.745297236505335,3.1539349999999997,2.0254640000000004,15.9144,3939.17611111563
2025-08-09 06:18:00,30.55556,1.3310190000000004,0.6825888051251632,3.125000000000001,2.0833329999999997,15.914300000000026,3939.17611111563
2025-08-09 06:36:00,30.09259,1.6782400000000006,0.7901052353513017,3.385416,1.9965289999999998,14.75690000000003,3939.17611111563
2025-08-09 07:00:00,30.09259,1.5046299999999997,0.73713180351193,3.240741,2.025462,15.9144,3939.17611111563
2025-08-09 07:03:00,31.53935,1.5914349999999997,0.7637994408753057,3.2696760000000005,1.967593,17.07170000000002,3939.2261111156304
2025-08-09 07:06:00,32.52315,1.5914349999999997,0.7637994408753074,3.3854159999999993,2.0833330000000005,15.914300000000026,3939.2761111156306
2025-08-09 07:09:00,33.47801,1.475695,0.6716839688993789,3.4432870000000007,2.1990740000000004,16.782399999999996,3939.3261111156307
2025-08-09 07:12:00,33.47801,1.5335649999999994,0.82357760814188,3.5011579999999993,2.343750000000001,16.20369999999997,3939.376111115631
2025-08-09 07:15:00,36.37153,1.5914349999999997,0.8425497516227775,3.8773139999999993,2.6620369999999998,16.49309999999997,3939.426111115631
2025-08-09 07:18:00,38.33912,1.5046290000000004,0.7893230631263493,4.282408000000001,3.125005,17.65039999999999,3939.4761111156313
2025-08-09 07:21:00,36.89236,1.4178239999999995,0.6829959046415205,4.108797,2.951385000000001,20.254599999999982,3939.5261111156315
2025-08-09 07:24:00,36.89236,1.3310189999999995,0.6825888051251628,3.8773150000000003,2.835648,17.071799999999996,3939.5761111156316
2025-08-09 07:27:00,36.89236,1.3310189999999995,0.7078366740168892,3.9351849999999997,2.922454000000001,18.22919999999999,3939.626111115632
2025-08-09 07:30:00,36.89236,1.359954,0.7172778901075253,3.906251,2.864584,19.09729999999996,3939.676111115632
2025-08-09 07:33:00,37.81829,1.4467590000000001,0.7191398697229628,3.9641200000000003,2.8067140000000004,18.80789999999996,3939.726111115632
2025-08-09 07:36:00,37.64468,1.359954,0.6917993223243122,3.9351860000000007,2.8645830000000005,15.9144,3939.7761111156324
2025-08-09 07:39:00,34.89584,1.3888890000000007,0.7266676491306414,3.906250000000001,2.835648,18.22919999999999,3939.8261111156326
2025-08-09 07:42:00,35.90857,1.359954,0.691801119802319,3.9641200000000003,2.8935190000000004,15.625,3939.8761111156327
2025-08-09 07:45:00,35.41666,1.3888890000000007,0.7266676491306414,3.906250000000001,2.835648,17.07170000000002,3939.926111115633
2025-08-09 07:48:00,35.41666,1.3310189999999995,0.65624224107353,3.9351849999999997,2.8645830000000005,17.36110000000002,3939.976111115633
2025-08-09 07:51:00,35.41666,1.3310189999999995,0.6825888051251628,3.8773150000000003,2.835648,18.22919999999999,3940.0261111156333
2025-08-09 07:54:00,35.4456,1.359954,0.691800221063979,3.819444,2.7488420000000007,18.22919999999999,3940.0761111156335
2025-08-09 07:57:00,35.41666,1.359954,0.691800221063979,3.819444,2.7488420000000007,15.625,3940.1261111156336
2025-08-09 08:00:00,35.27199,1.4178239999999995,0.710072930805431,3.993056,2.8645830000000005,17.361099999999965,3940.176111115634
2025-08-09 08:03:00,35.21412,1.3888890000000007,0.7266685199966001,3.9641200000000003,2.8935190000000004,17.93979999999999,3940.226111115634
2025-08-09 08:06:00,35.04051,1.4467590000000001,0.7191398697229628,3.9641200000000003,2.8067140000000004,18.807900000000018,3940.276111115634
2025-08-09 08:09:00,35.41666,1.359954,0.6373025984905414,3.8773150000000003,2.748843,17.650499999999965,3940.3261111156344
2025-08-09 08:12:00,35.32986,1.359954,0.691801119802319,3.819444,2.748843,18.22920000000005,3940.3761111156346
2025-08-09 08:15:00,35.90857,1.3020839999999998,0.7224206961698527,3.819444,2.8645829999999997,20.254599999999982,3940.4261111156347
2025-08-09 08:18:00,35.90857,1.3310189999999995,0.6825879145806352,3.906251,2.8645830000000005,14.757000000000005,3940.476111115635
2025-08-09 08:21:00,35.41666,1.4178239999999995,0.7100738457169441,3.9641209999999996,2.835649000000001,17.361199999999997,3940.526111115635
2025-08-09 08:24:00,35.41666,1.4467590000000001,0.7191380239387711,4.079861,2.922453,17.93979999999999,3940.5761111156353
2025-08-09 08:27:00,35.41666,1.3888889999999998,0.70096140685781,4.2534719999999995,3.1539350000000006,18.807900000000018,3940.6261111156355
2025-08-09 08:30:00,36.37153,1.5335649999999994,0.746063617691471,4.282407999999999,3.038195000000001,17.361199999999997,3940.6761111156356
2025-08-09 08:33:00,34.4618,1.4467600000000003,0.77046191396239,4.2534730000000005,3.1539350000000006,17.93979999999999,3940.726111115636
2025-08-09 08:36:00,35.90857,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,19.386599999999987,3940.776111115636
2025-08-09 08:39:00,36.37153,1.5914349999999997,0.7637994408753057,4.282408,2.9803249999999997,18.22920000000005,3940.826111115636
2025-08-09 08:42:00,35.41666,1.475695,0.7281592922219841,4.166666,2.9803240000000004,18.807800000000043,3940.8761111156364
2025-08-09 08:45:00,35.41666,1.5625,0.754952148054652,4.311343,3.038195000000001,16.493100000000027,3940.9261111156366
2025-08-09 08:48:00,35.90857,1.4178249999999997,0.710074159818904,4.282407999999999,3.1539350000000006,17.361099999999965,3940.9761111156367
2025-08-09 08:51:00,34.43287,1.4178239999999995,0.7100747606270983,4.02199,2.8935190000000004,18.807799999999986,3941.026111115637
2025-08-09 08:54:00,34.4618,1.359954,0.6917993223243122,3.906251,2.835648,18.22919999999999,3941.076111115637
2025-08-09 08:57:00,36.89236,1.157407,0.6261700432069549,3.6458340000000007,2.7777780000000005,18.807799999999986,3941.1261111156373
2025-08-09 09:00:00,38.80209,0.8391200000000003,0.5372752331419086,3.298611,2.7777790000000007,20.54400000000004,3941.1761111156375
2025-08-09 09:03:00,41.26157,0.5497680000000003,0.440766815191774,3.038195,2.835649,18.80789999999996,3941.2261111156377
2025-08-09 09:06:00,41.29051,0.6655100000000003,0.48922943787117357,3.385416,3.0671250000000008,23.148199999999974,3941.276111115638
2025-08-09 09:09:00,37.87616,1.1284729999999996,0.6628330113163345,3.906251,3.125000000000001,19.097199999999987,3941.326111115638
2025-08-09 09:12:00,39.32291,1.3888889999999998,0.751404688092084,4.195602,3.1539350000000006,19.09729999999996,3941.376111115638
2025-08-09 09:15:00,35.90857,1.4178240000000004,0.7360101591623359,4.369214,3.2696810000000003,19.097200000000043,3941.4261111156384
2025-08-09 09:18:00,35.90857,1.5914350000000006,0.7910571790937694,4.571758,3.298614999999999,17.93979999999999,3941.4761111156386
