Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-09 09:21:00,37.81829,1.6782409999999999,0.7901124277876704,4.629626000000001,3.2407449999999995,19.386500000000012,3941.5261111156387
2025-08-09 09:24:00,37.81829,1.6203709999999996,0.826480157188499,4.687500999999999,3.4143499999999998,18.80789999999996,3941.576111115639
2025-08-09 09:27:00,37.81829,1.6782409999999999,0.7901025829318912,4.861116,3.472224999999999,16.20369999999997,3941.626111115639
2025-08-09 09:30:00,37.81829,1.765046,0.8160716892361685,4.918985999999999,3.44329,18.22919999999999,3941.6761111156393
2025-08-09 09:33:00,36.89236,1.6203709999999996,0.7726049194206519,4.832176,3.5011550000000007,19.097199999999987,3941.7261111156395
2025-08-09 09:36:00,34.4618,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,19.386600000000044,3941.7761111156397
2025-08-09 09:39:00,34.4618,1.5914359999999999,0.7637949367527678,4.484954,3.1828649999999996,19.097199999999987,3941.82611111564
2025-08-09 09:42:00,34.43287,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,17.36110000000002,3941.87611111564
2025-08-09 09:45:00,33.47801,1.7361110000000002,0.835760009850061,4.600695,3.1828700000000003,17.36110000000002,3941.92611111564
2025-08-09 09:48:00,35.4456,1.6782409999999999,0.7303234679262863,4.57176,3.1250050000000007,17.65039999999999,3941.9761111156404
2025-08-09 09:51:00,35.41666,1.5914350000000006,0.7638032881974438,4.542824,3.2407449999999995,18.518500000000017,3942.0261111156406
2025-08-09 09:54:00,36.37153,1.5335650000000003,0.746071189186219,4.600690000000001,3.3564849999999993,17.361099999999965,3942.0761111156407
2025-08-09 09:57:00,36.89236,1.6782400000000006,0.790102281879621,4.62963,3.2407399999999997,15.914299999999969,3942.126111115641
2025-08-09 10:00:00,36.89236,1.5625010000000001,0.7819926556102726,4.629626000000001,3.385415,18.807799999999986,3942.176111115641
2025-08-09 10:03:00,35.41666,1.6782409999999999,0.817998852047813,4.484955,3.1250050000000007,18.229100000000017,3942.2261111156413
2025-08-09 10:06:00,35.41666,1.6203710000000004,0.7726068583067539,4.600694,3.2696750000000003,17.650500000000022,3942.2761111156415
2025-08-09 10:09:00,35.90857,1.6203709999999996,0.7726107360613524,4.600695,3.26968,17.93979999999999,3942.3261111156417
2025-08-09 10:12:00,35.90857,1.6203709999999996,0.7726146137924812,4.658561000000001,3.3275499999999996,18.807900000000018,3942.376111115642
2025-08-09 10:15:00,36.89236,1.765046,0.8160716892361667,4.774306,3.298609999999999,20.833399999999983,3942.426111115642
2025-08-09 10:18:00,35.41666,1.7939809999999996,0.8246676812081623,4.745366000000001,3.2407449999999995,19.097200000000043,3942.476111115642
2025-08-09 10:21:00,35.4456,1.7071759999999996,0.7987970304256692,4.716434,3.298610000000001,18.807800000000043,3942.5261111156424
2025-08-09 10:24:00,35.41666,1.7939809999999996,0.8809726040310855,4.774305999999999,3.3275449999999998,17.93979999999999,3942.5761111156426
2025-08-09 10:27:00,35.41666,1.7071759999999996,0.7987950465554201,4.918986,3.5011599999999996,18.80789999999996,3942.6261111156427
2025-08-09 10:30:00,36.89236,1.7939809999999996,0.8246595695959982,4.716434,3.211805000000001,19.09729999999996,3942.676111115643
2025-08-09 10:33:00,36.37153,1.6493059999999993,0.8090591121228683,4.658563999999999,3.3275499999999996,16.49309999999997,3942.726111115643
2025-08-09 10:36:00,36.89236,1.765046,0.8160716892361685,4.832176,3.3564800000000004,19.675900000000013,3942.7761111156433
2025-08-09 10:39:00,35.90857,1.7361109999999993,0.8074511307417866,4.774306,3.3275449999999998,18.807900000000018,3942.8261111156435
2025-08-09 10:42:00,35.90857,1.6782409999999999,0.7901124277876704,4.687496,3.298614999999999,17.93979999999999,3942.8761111156437
2025-08-09 10:45:00,35.90857,1.7071759999999996,0.82689599453207,4.6875,3.298610000000001,19.386599999999987,3942.926111115644
2025-08-09 10:48:00,35.90857,1.7071759999999996,0.7987970304256692,4.716434,3.298610000000001,16.49309999999997,3942.976111115644
2025-08-09 10:51:00,35.41666,1.6493059999999993,0.8356674674198233,4.57176,3.26968,19.09729999999996,3943.026111115644
2025-08-09 10:54:00,35.4456,1.7361109999999993,0.862964336674547,4.716435999999999,3.3275449999999998,17.071799999999996,3943.0761111156444
2025-08-09 10:57:00,36.89236,1.6493060000000002,0.7813826198608242,4.7743009999999995,3.4143549999999996,18.518500000000017,3943.1261111156446
2025-08-09 11:00:00,35.41666,1.5625010000000001,0.754960087823317,4.629626000000001,3.3564849999999993,16.782399999999996,3943.1761111156447
2025-08-09 11:03:00,35.90857,1.6782409999999999,0.8179997963674869,4.600694,3.2407449999999995,16.782399999999996,3943.226111115645
2025-08-09 11:06:00,36.89236,1.5625,0.7549502397163375,4.74537,3.472220000000001,18.51849999999996,3943.276111115645
2025-08-09 11:09:00,36.89236,1.5335650000000003,0.7180530413963458,4.62963,3.3564849999999993,19.097200000000043,3943.3261111156453
2025-08-09 11:12:00,37.35532,1.6782400000000006,0.7901121267328168,4.600690000000001,3.211809999999999,19.097199999999987,3943.3761111156455
2025-08-09 11:15:00,36.89236,1.5335650000000003,0.7728864297156388,4.687500000000001,3.472225,17.93979999999999,3943.4261111156457
2025-08-09 11:18:00,36.89236,1.5335650000000003,0.7728864297156388,4.629630000000001,3.4143549999999996,18.22919999999999,3943.476111115646
2025-08-09 11:21:00,36.89236,1.5335650000000003,0.7460617248035764,4.629630000000001,3.385414999999999,17.93979999999999,3943.526111115646
2025-08-09 11:24:00,36.89236,1.6203700000000003,0.8000765098101973,4.65856,3.3564800000000004,19.09730000000002,3943.576111115646
2025-08-09 11:27:00,37.81829,1.475695,0.7545411640109164,4.6875,3.5300949999999993,15.625,3943.6261111156464
2025-08-09 11:30:00,35.90857,1.5335650000000003,0.7460617248035764,4.629630000000001,3.385414999999999,16.2038,3943.6761111156466
2025-08-09 11:33:00,36.89236,1.5335650000000003,0.718055023600306,4.571758,3.298615,18.807800000000043,3943.7261111156467
2025-08-09 11:36:00,35.41666,1.5914350000000006,0.7638032881974438,4.542824,3.2407449999999995,19.675900000000013,3943.776111115647
2025-08-09 11:39:00,36.37153,1.6493060000000002,0.7813728499732279,4.687500999999999,3.3275449999999998,17.939900000000023,3943.826111115647
2025-08-09 11:42:00,36.37153,1.6203709999999996,0.7726068583067536,4.658563999999999,3.3275450000000006,16.782400000000052,3943.8761111156473
2025-08-09 11:45:00,36.37153,1.6493059999999993,0.8356674674198233,4.57176,3.26968,18.518500000000017,3943.9261111156475
2025-08-09 11:48:00,36.37153,1.6493059999999993,0.7813826198608239,4.803235999999999,3.44329,18.518500000000017,3943.9761111156477
2025-08-09 11:51:00,36.37153,1.7361109999999993,0.862964336674547,4.861116,3.472225000000001,20.254700000000014,3944.026111115648
2025-08-09 11:54:00,36.37153,1.6493060000000002,0.7813728499732279,4.803241,3.4432850000000004,19.097200000000043,3944.076111115648
2025-08-09 11:57:00,35.41666,1.6493060000000002,0.8090534887338142,4.600695,3.2696750000000003,18.518500000000017,3944.126111115648
2025-08-09 12:00:00,36.37153,1.6493059999999993,0.8090572376649481,4.687496,3.3564800000000004,16.782399999999996,3944.1761111156484
2025-08-09 12:03:00,35.41666,1.7361109999999993,0.8074571266838432,4.62963,3.182875,17.36110000000002,3944.2261111156486
2025-08-09 12:06:00,36.37153,1.6493059999999993,0.7813748039626045,4.658563999999999,3.298610000000001,18.22920000000005,3944.2761111156487
2025-08-09 12:09:00,36.37153,1.7361110000000002,0.8074511307417886,4.774305999999999,3.3275449999999998,18.22919999999999,3944.326111115649
2025-08-09 12:12:00,35.41666,1.7361110000000002,0.807461123947998,4.745366000000001,3.298614999999999,17.07170000000002,3944.376111115649
2025-08-09 12:15:00,36.37153,1.8229169999999995,0.8332097704764403,5.005792,3.472225000000001,18.518500000000017,3944.4261111156493
2025-08-09 12:18:00,36.37153,1.8807870000000007,0.9077128922605878,4.976857000000001,3.44329,18.22919999999999,3944.4761111156495
2025-08-09 12:21:00,36.37153,1.765047,0.871987501576185,4.976857000000001,3.559030000000001,19.097200000000043,3944.5261111156497
2025-08-09 12:24:00,35.4456,1.7939819999999997,0.8246578378157602,4.976852,3.472220000000001,18.22920000000005,3944.57611111565
2025-08-09 12:27:00,36.37153,1.8807869999999998,0.8795466026933747,4.976852,3.4143549999999996,18.807900000000018,3944.62611111565
2025-08-09 12:30:00,36.37153,1.7939820000000006,0.8246578378157586,4.976857000000001,3.472224999999999,18.518500000000017,3944.67611111565
2025-08-09 12:33:00,35.4456,1.7361120000000003,0.8074514292792465,4.832177,3.385415,16.78249999999997,3944.7261111156504
2025-08-09 12:36:00,35.41666,1.765047,0.8160719865602054,4.803241999999999,3.3275449999999998,18.22919999999999,3944.7761111156506
2025-08-09 12:39:00,36.37153,1.7939809999999996,0.8246575416773827,4.8321760000000005,3.3275449999999998,18.807800000000043,3944.8261111156507
2025-08-09 12:42:00,36.37153,1.6782409999999999,0.8179979077268497,4.774306,3.4143549999999996,18.22919999999999,3944.876111115651
2025-08-09 12:45:00,36.37153,1.6203710000000004,0.7726049194206505,4.716436000000001,3.385414999999999,18.80789999999996,3944.926111115651
2025-08-09 12:48:00,36.37153,1.5914349999999997,0.791055333318816,4.629630000000001,3.356485,20.254700000000014,3944.9761111156513
2025-08-09 12:51:00,37.35532,1.4467599999999994,0.7191374135335676,4.513889999999999,3.3564800000000004,19.96520000000004,3945.0261111156515
2025-08-09 12:54:00,37.35532,1.4178239999999995,0.7360092806791323,4.456014000000001,3.3564800000000004,18.80789999999996,3945.0761111156517
2025-08-09 12:57:00,37.35532,1.4178239999999995,0.7100811649601749,4.456014000000001,3.3275499999999996,18.807900000000018,3945.126111115652
2025-08-09 13:00:00,37.35532,1.359954,0.7418046199657691,4.513884,3.5011599999999996,20.254599999999982,3945.176111115652
2025-08-09 13:03:00,37.35532,1.4467590000000001,0.7704598781701248,4.571764000000001,3.472225000000001,19.097199999999987,3945.226111115652
2025-08-09 13:06:00,36.89236,1.3310190000000004,0.6825959294342728,4.398144000000001,3.3564849999999993,17.939800000000048,3945.2761111156524
2025-08-09 13:09:00,36.89236,1.4467590000000001,0.7453007806591613,4.4270819999999995,3.298614999999999,19.386599999999987,3945.3261111156526
2025-08-09 13:12:00,35.90857,1.5046289999999996,0.7893178532648256,4.484953999999999,3.3275449999999998,17.361199999999997,3945.3761111156527
2025-08-09 13:15:00,37.35532,1.4178239999999995,0.7100720158925621,4.484953999999999,3.3564800000000004,19.097200000000043,3945.426111115653
2025-08-09 13:18:00,36.89236,1.4467590000000001,0.7191426383889498,4.398148,3.2407449999999995,19.386599999999987,3945.476111115653
2025-08-09 13:21:00,36.89236,1.4467590000000001,0.7191371010446161,4.484953999999999,3.3275449999999998,18.518599999999992,3945.5261111156533
2025-08-09 13:24:00,36.89236,1.475695,0.7545411640109164,4.57176,3.4143549999999996,18.807900000000018,3945.5761111156535
2025-08-09 13:27:00,37.81829,1.5914350000000006,0.7637975172055277,4.600695000000001,3.298609999999999,18.807900000000018,3945.6261111156537
2025-08-09 13:30:00,36.89236,1.5914349999999997,0.8172556611784043,4.571759999999999,3.3275449999999998,19.097200000000043,3945.676111115654
2025-08-09 13:33:00,36.89236,1.5914350000000006,0.7637975172055277,4.687500000000001,3.385414999999999,17.361000000000047,3945.726111115654
2025-08-09 13:36:00,36.89236,1.5914359999999999,0.7638074405625817,4.745366,3.44329,18.518500000000017,3945.776111115654
2025-08-09 13:39:00,36.5162,1.6203709999999996,0.826480157188499,4.832181,3.559030000000001,16.203700000000026,3945.8261111156544
2025-08-09 13:42:00,36.37153,1.7071759999999996,0.7987950465554219,4.890051,3.472225000000001,18.518599999999992,3945.8761111156546
2025-08-09 13:45:00,35.90857,1.6203709999999996,0.7726049194206502,4.774306,3.4432849999999995,17.93979999999999,3945.9261111156547
2025-08-09 13:48:00,35.41666,1.5914349999999997,0.791055333318816,4.687496,3.414351,19.675900000000013,3945.976111115655
2025-08-09 13:51:00,35.90857,1.7361109999999993,0.8074611239479995,4.803235999999999,3.356485,17.939800000000048,3946.026111115655
2025-08-09 13:54:00,35.90857,1.6203709999999996,0.7726049194206519,4.716435999999999,3.385415,18.518500000000017,3946.0761111156553
2025-08-09 13:57:00,36.37153,1.765046,0.8445928591696023,4.658563999999999,3.211809999999999,18.518500000000017,3946.1261111156555
2025-08-09 14:00:00,35.4456,1.7361109999999993,0.8074611239479976,4.687496,3.2407449999999995,19.09729999999996,3946.1761111156557
2025-08-09 14:03:00,36.37153,1.7361109999999993,0.8074511307417866,4.774306,3.3275449999999998,17.36110000000002,3946.226111115656
2025-08-09 14:06:00,35.41666,1.7361109999999993,0.8074611239479976,4.687496,3.2407449999999995,16.20369999999997,3946.276111115656
2025-08-09 14:09:00,35.41666,1.7361109999999993,0.8074611239479995,4.803235999999999,3.356485,16.49309999999997,3946.326111115656
2025-08-09 14:12:00,36.89236,1.6203709999999996,0.8000675199456465,4.947920999999999,3.645830000000001,20.254599999999982,3946.3761111156564
2025-08-09 14:15:00,37.35532,1.6203709999999996,0.7726049194206502,4.832181,3.5011599999999996,16.782399999999996,3946.4261111156566
2025-08-09 14:18:00,35.41666,1.6493059999999993,0.8356620505695561,4.716435999999999,3.4143499999999998,17.071799999999996,3946.4761111156567
2025-08-09 14:21:00,35.41666,1.7361109999999993,0.8074511307417884,4.832176,3.385415000000001,15.04630000000003,3946.526111115657
2025-08-09 14:24:00,36.37153,1.6493059999999993,0.7813728499732276,4.832176,3.472220000000001,16.782400000000052,3946.576111115657
2025-08-09 14:27:00,36.37153,1.5914359999999999,0.76380744056258,4.658561000000001,3.3564849999999993,19.965300000000013,3946.6261111156573
2025-08-09 14:30:00,35.41666,1.5335650000000003,0.7728827964012026,4.57176,3.3564810000000005,17.361000000000047,3946.6761111156575
2025-08-09 14:33:00,36.37153,1.5914350000000006,0.8172556611784045,4.62963,3.385414999999999,18.518500000000017,3946.7261111156577
2025-08-09 14:36:00,36.89236,1.5335650000000003,0.7728864297156388,4.687500000000001,3.472225,17.650400000000047,3946.776111115658
2025-08-09 14:39:00,36.37153,1.475695,0.7281564997997741,4.71644,3.5300949999999993,19.09730000000002,3946.826111115658
2025-08-09 14:42:00,36.89236,1.475695,0.7799133509812003,4.71644,3.5879650000000005,19.386599999999987,3946.876111115658
2025-08-09 14:45:00,35.90857,1.5914349999999997,0.763807135496357,4.65856,3.356485,17.650500000000022,3946.9261111156584
2025-08-09 14:48:00,36.89236,1.475695,0.728158361415971,4.513888,3.3275450000000006,17.361099999999965,3946.9761111156586
2025-08-09 14:51:00,36.37153,1.475695,0.7545375898839095,4.456019,3.298610000000001,17.361099999999965,3947.0261111156588
2025-08-09 14:54:00,36.31366,1.5914350000000006,0.8172556611784045,4.542825,3.298609999999999,18.807799999999986,3947.076111115659
2025-08-09 14:57:00,35.41666,1.5625,0.754952148054652,4.484953,3.211805000000001,16.492999999999995,3947.126111115659
2025-08-09 15:00:00,36.37153,1.475695,0.7799133509812003,4.571759999999999,3.4432849999999995,18.80789999999996,3947.1761111156593
2025-08-09 15:03:00,36.89236,1.475695,0.7545322286575394,4.77431,3.6168949999999995,17.939900000000023,3947.2261111156595
2025-08-09 15:06:00,36.89236,1.475695,0.7281564997997741,4.629630000000001,3.4432849999999995,21.70139999999998,3947.2761111156597
2025-08-09 15:09:00,35.4456,1.5046290000000004,0.7371361873829455,4.542824,3.3275509999999997,17.939800000000048,3947.32611111566
2025-08-09 15:12:00,36.37153,1.649305,0.7813823175021001,4.600690000000001,3.2407449999999995,19.675900000000013,3947.37611111566
2025-08-09 15:15:00,36.37153,1.6782400000000006,0.8179975994108394,4.687500000000001,3.3275499999999996,20.54400000000004,3947.42611111566
2025-08-09 15:18:00,35.41666,1.5625,0.7549502397163358,4.687500000000001,3.4143499999999998,18.80789999999996,3947.4761111156604
2025-08-09 15:21:00,35.4456,1.649305,0.7813725476171057,4.62963,3.2696750000000003,18.229100000000017,3947.5261111156606
2025-08-09 15:24:00,36.89236,1.5335650000000003,0.7986760070639877,4.62963,3.4432849999999995,18.518500000000017,3947.5761111156608
2025-08-09 15:27:00,35.41666,1.649305,0.7813725476171057,4.62963,3.2696750000000003,18.22919999999999,3947.626111115661
2025-08-09 15:30:00,35.41666,1.475695,0.7545411640109164,4.542820000000001,3.385415,18.80789999999996,3947.676111115661
2025-08-09 15:33:00,35.90857,1.649305,0.7813823175021001,4.600690000000001,3.2407449999999995,16.493100000000027,3947.7261111156613
2025-08-09 15:36:00,36.37153,1.5625,0.7549502397163375,4.62963,3.3564800000000004,18.518500000000017,3947.7761111156615
2025-08-09 15:39:00,36.37153,1.649305,0.7813823175021001,4.600690000000001,3.2407449999999995,17.650500000000022,3947.8261111156617
2025-08-09 15:42:00,35.41666,1.5625010000000001,0.7549562711858366,4.57176,3.298615,18.518500000000017,3947.876111115662
2025-08-09 15:45:00,35.41666,1.5914359999999999,0.7910519542431089,4.57176,3.298610000000001,17.071799999999996,3947.926111115662
2025-08-09 15:48:00,36.37153,1.6203710000000004,0.7726107360613528,4.513890000000001,3.182875,15.9144,3947.976111115662
2025-08-09 15:51:00,36.37153,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,18.22919999999999,3948.0261111156624
2025-08-09 15:54:00,35.41666,1.6493060000000002,0.7813787119235708,4.600695,3.2407449999999995,17.650500000000022,3948.0761111156626
2025-08-09 15:57:00,35.41666,1.6493060000000002,0.8090572376649483,4.7453710000000004,3.4143549999999996,18.518400000000042,3948.1261111156628
2025-08-09 16:00:00,35.4456,1.6493060000000002,0.7813826198608225,4.658561000000001,3.298614999999999,17.361000000000047,3948.176111115663
2025-08-09 16:03:00,34.4618,1.6782409999999999,0.7901045519150277,4.658563999999999,3.2696750000000003,18.807900000000018,3948.226111115663
2025-08-09 16:06:00,35.41666,1.5914349999999997,0.7638032881974436,4.57176,3.2696810000000003,18.807900000000018,3948.2761111156633
2025-08-09 16:09:00,35.4456,1.6782409999999999,0.7901084898633276,4.62963,3.2407449999999995,17.93979999999999,3948.3261111156635
2025-08-09 16:12:00,35.4456,1.6493059999999993,0.7813787119235706,4.62963,3.26968,16.49309999999997,3948.3761111156637
2025-08-09 16:15:00,35.41666,1.7071759999999996,0.7987950465554201,4.7453710000000004,3.3275449999999998,18.518599999999992,3948.426111115664
2025-08-09 16:18:00,36.37153,1.6203710000000004,0.7726146137924832,4.745366,3.4143549999999996,18.807799999999986,3948.476111115664
2025-08-09 16:21:00,35.41666,1.649305,0.7813784095658883,4.542824,3.182875,18.229100000000017,3948.526111115664
2025-08-09 16:24:00,35.41666,1.5046299999999997,0.7637373419259016,4.398149,3.2118100000000007,17.071799999999996,3948.5761111156644
2025-08-09 16:27:00,35.4456,1.5046299999999997,0.7371327421687591,4.513888,3.298610000000001,18.22919999999999,3948.6261111156646
2025-08-09 16:30:00,36.37153,1.475695,0.728158361415971,4.513888,3.3275450000000006,18.80789999999996,3948.6761111156648
2025-08-09 16:33:00,35.41666,1.5335650000000003,0.7460636176914712,4.513888,3.2696750000000003,16.782399999999996,3948.726111115665
2025-08-09 16:36:00,34.43287,1.5046290000000004,0.7637379258803743,4.571758,3.385420999999999,17.361199999999997,3948.776111115665
2025-08-09 16:39:00,35.41666,1.6782400000000006,0.7901121267328168,4.600690000000001,3.211809999999999,18.22909999999996,3948.8261111156653
2025-08-09 16:42:00,35.4456,1.5914359999999999,0.7637978222691146,4.6585659999999995,3.3564800000000004,17.93979999999999,3948.8761111156655
2025-08-09 16:45:00,35.41666,1.6203710000000004,0.7726146137924815,4.629626000000001,3.298614999999999,16.203700000000026,3948.9261111156657
2025-08-09 16:48:00,35.41666,1.5914359999999999,0.7638035932626125,4.513890000000001,3.2118100000000007,19.675900000000013,3948.976111115666
2025-08-09 16:51:00,35.41666,1.6782409999999999,0.7901045519150277,4.600694,3.211805000000001,19.675900000000013,3949.026111115666
2025-08-09 16:54:00,35.06945,1.7071759999999996,0.7988049658461598,4.7743009999999995,3.356485,17.939900000000023,3949.076111115666
2025-08-09 16:57:00,34.92477,1.6203709999999996,0.7726049194206502,4.7453710000000004,3.4143499999999998,15.625,3949.1261111156664
2025-08-09 17:00:00,33.96991,1.5914359999999999,0.7353321445510898,4.600694,3.26968,15.9144,3949.1761111156666
2025-08-09 17:03:00,34.54861,1.7071760000000005,0.798800998148013,4.513890000000001,3.09607,18.22919999999999,3949.2261111156668
2025-08-09 17:06:00,35.41666,1.6782409999999999,0.7901084898633276,4.513890000000001,3.1250050000000007,18.807900000000018,3949.276111115667
2025-08-09 17:09:00,35.41666,1.6203710000000004,0.7726049194206505,4.716436000000001,3.385414999999999,17.361099999999965,3949.326111115667
2025-08-09 17:12:00,35.41666,1.6203710000000004,0.743912353576461,4.600694,3.2407449999999995,18.51849999999996,3949.3761111156673
2025-08-09 17:15:00,34.92477,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,17.36110000000002,3949.4261111156675
2025-08-09 17:18:00,34.92477,1.5625010000000001,0.8079937151442372,4.513890000000001,3.298615,19.965300000000013,3949.4761111156677
2025-08-09 17:21:00,34.92477,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,19.675900000000013,3949.526111115668
2025-08-09 17:24:00,34.92477,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,19.097199999999987,3949.576111115668
2025-08-09 17:27:00,34.92477,1.6493060000000002,0.7813728499732279,4.687500999999999,3.3275449999999998,19.097200000000043,3949.626111115668
2025-08-09 17:30:00,34.92477,1.7071759999999996,0.798804965846158,4.658561000000001,3.2407449999999995,19.386599999999987,3949.6761111156684
2025-08-09 17:33:00,33.47801,1.6493060000000002,0.7813826198608225,4.658561000000001,3.298614999999999,18.22919999999999,3949.7261111156686
2025-08-09 17:36:00,33.96991,1.7071759999999996,0.7988009981480128,4.542825000000001,3.1250050000000007,16.20369999999997,3949.7761111156688
2025-08-09 17:39:00,33.47801,1.5625,0.7549473771980939,4.484954,3.2118009999999995,17.07170000000002,3949.826111115669
2025-08-09 17:42:00,34.43287,1.7361110000000002,0.807448132750139,4.484954,3.0381899999999993,15.9144,3949.876111115669
2025-08-09 17:45:00,33.47801,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,17.07170000000002,3949.9261111156693
2025-08-09 17:48:00,34.92477,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,18.80789999999996,3949.9761111156695
2025-08-09 17:51:00,33.96991,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,17.650500000000022,3950.0261111156697
2025-08-09 17:54:00,34.4618,1.6203709999999996,0.7439011822822483,4.51389,3.15393,16.782399999999996,3950.07611111567
2025-08-09 17:57:00,33.96991,1.5914359999999999,0.7637949367527678,4.484954,3.1828649999999996,19.097200000000043,3950.12611111567
2025-08-09 18:00:00,33.96991,1.6203709999999996,0.7726107360613524,4.600695,3.26968,17.650499999999965,3950.17611111567
2025-08-09 18:03:00,34.92477,1.7361109999999993,0.8074611239479976,4.687496,3.2407449999999995,15.9144,3950.2261111156704
2025-08-09 18:06:00,33.96991,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,17.650499999999965,3950.2761111156706
2025-08-09 18:09:00,34.92477,1.7361109999999993,0.7778620203965988,4.513889,3.038195000000001,18.229100000000017,3950.3261111156708
2025-08-09 18:12:00,34.92477,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,17.93979999999999,3950.376111115671
2025-08-09 18:15:00,34.92477,1.6203709999999996,0.7726029805286826,4.398148,3.0671250000000008,18.22919999999999,3950.426111115671
2025-08-09 18:18:00,34.92477,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,18.22919999999999,3950.4761111156713
2025-08-09 18:21:00,35.90857,1.7071759999999996,0.7988009981480128,4.6875,3.26968,17.650500000000022,3950.5261111156715
2025-08-09 18:24:00,35.4456,1.7939809999999996,0.8246636254145373,4.629630000000001,3.1250050000000007,19.386599999999987,3950.5761111156717
2025-08-09 18:27:00,35.41666,1.7361110000000002,0.835760009850061,4.6875,3.2696750000000003,19.675900000000013,3950.626111115672
2025-08-09 18:30:00,35.41666,1.6782409999999999,0.7609550108413908,4.629630000000001,3.211805,19.675900000000013,3950.676111115672
2025-08-09 18:33:00,34.4618,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,17.361099999999965,3950.726111115672
2025-08-09 18:36:00,33.96991,1.6782409999999999,0.7901055364043483,4.398147,3.009259,17.939899999999966,3950.7761111156724
2025-08-09 18:39:00,35.41666,1.6493059999999993,0.8090553632019294,4.398148,3.0671299999999997,17.071799999999996,3950.8261111156726
2025-08-09 18:42:00,35.41666,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,18.22919999999999,3950.8761111156728
2025-08-09 18:45:00,35.90857,1.6203709999999996,0.7726020110804965,4.513889,3.1828649999999996,19.097199999999987,3950.926111115673
2025-08-09 18:48:00,34.92477,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,18.807799999999986,3950.976111115673
2025-08-09 18:51:00,34.83796,1.6203709999999996,0.7726068583067536,4.484953999999999,3.1539350000000006,17.939800000000048,3951.0261111156733
2025-08-09 18:54:00,33.47801,1.6203709999999996,0.8264855332793958,4.57176,3.298615,17.361199999999997,3951.0761111156735
2025-08-09 18:57:00,33.47801,1.7361109999999993,0.8074611239479976,4.687496,3.2407449999999995,17.650500000000022,3951.1261111156737
2025-08-09 19:00:00,33.47801,1.6493059999999993,0.7813699189780451,4.513889,3.15393,17.071799999999996,3951.176111115674
2025-08-09 19:03:00,33.47801,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,16.203700000000026,3951.226111115674
2025-08-09 19:06:00,32.55209,1.6203709999999996,0.7726029805286826,4.398148,3.0671250000000008,17.07170000000002,3951.276111115674
2025-08-09 19:09:00,32.52315,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,17.650500000000022,3951.3261111156744
2025-08-09 19:12:00,33.96991,1.765046,0.8160686692214847,4.513889,3.0381899999999993,18.229100000000017,3951.3761111156746
2025-08-09 19:15:00,35.41666,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,17.07170000000002,3951.4261111156748
2025-08-09 19:18:00,35.4456,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,20.83330000000001,3951.476111115675
2025-08-09 19:21:00,35.41666,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,18.51849999999996,3951.526111115675
2025-08-09 19:24:00,35.41666,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,16.782399999999996,3951.5761111156753
2025-08-09 19:27:00,35.41666,1.7071759999999996,0.7988009981480128,4.542825000000001,3.1250050000000007,18.51849999999996,3951.6261111156755
2025-08-09 19:30:00,34.92477,1.5914359999999999,0.7637987841049925,4.51389,3.211805,19.386500000000012,3951.6761111156757
2025-08-09 19:33:00,34.92477,1.5625,0.7549473771980939,4.4270830000000005,3.15393,16.20369999999997,3951.726111115676
2025-08-09 19:36:00,34.92477,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,16.492999999999995,3951.776111115676
2025-08-09 19:39:00,34.92477,1.5914349999999997,0.7637994408753057,4.282408,2.9803249999999997,17.071699999999964,3951.826111115676
2025-08-09 19:42:00,33.96991,1.4467600000000003,0.7453002148423323,4.369214,3.2407450000000004,18.229100000000017,3951.8761111156764
2025-08-09 19:45:00,35.41666,1.5046289999999996,0.7093452315054193,4.311343,3.067125,15.9144,3951.9261111156766
2025-08-09 19:48:00,35.41666,1.4178239999999995,0.7100775053494183,4.2534730000000005,3.1250050000000007,17.36110000000002,3951.9761111156768
2025-08-09 19:51:00,34.4618,1.359954,0.6917993223243122,4.2534730000000005,3.1828700000000003,18.22919999999999,3952.026111115677
2025-08-09 19:54:00,35.41666,1.4178239999999995,0.7360066452225169,4.282407,3.1828700000000003,16.782399999999996,3952.076111115677
2025-08-09 19:57:00,34.4618,1.4467599999999994,0.7191392593210537,4.224538,3.0671299999999997,17.361099999999965,3952.1261111156773
2025-08-09 20:00:00,35.4456,1.475695,0.7281574306085672,4.1666669999999995,2.9803229999999994,16.782399999999996,3952.1761111156775
2025-08-09 20:03:00,35.41666,1.4467590000000001,0.7452919202391421,4.2534719999999995,3.1249949999999993,17.361000000000047,3952.2261111156777
2025-08-09 20:06:00,36.37153,1.4178239999999995,0.7609621067279314,4.3402780000000005,3.26968,17.07170000000002,3952.276111115678
2025-08-09 20:09:00,36.37153,1.3310189999999995,0.6825923672901888,4.311343,3.26968,18.807799999999986,3952.326111115678
2025-08-09 20:12:00,35.4456,1.2442130000000002,0.6546367870217673,4.0509260000000005,3.0960649999999994,19.097199999999987,3952.376111115678
2025-08-09 20:15:00,36.89236,1.273148,0.6640051269280594,4.021990000000001,3.038190000000001,18.22919999999999,3952.4261111156784
2025-08-09 20:18:00,35.41666,1.3888889999999998,0.70096140685781,3.935186,2.835649000000001,16.203700000000026,3952.4761111156786
2025-08-09 20:21:00,35.41666,1.359954,0.691801119802319,4.02199,2.951389,17.071799999999996,3952.5261111156788
2025-08-09 20:24:00,36.37153,1.4467590000000001,0.7191389468315529,4.195602,3.038194999999999,18.518599999999992,3952.576111115679
2025-08-09 20:27:00,35.4456,1.3888889999999998,0.7009623137176814,4.050926,2.95139,18.22919999999999,3952.626111115679
2025-08-09 20:30:00,34.4618,1.4178240000000004,0.7100738457169428,4.021991000000001,2.8935189999999995,18.807799999999986,3952.6761111156793
2025-08-09 20:33:00,32.98611,1.475695,0.728158361415971,4.108797,2.922454000000001,19.675899999999956,3952.7261111156795
2025-08-09 20:36:00,33.96991,1.5335650000000003,0.7460645641332863,4.108796,2.864584,19.386599999999987,3952.7761111156797
2025-08-09 20:39:00,33.96991,1.5335650000000003,0.7460645641332863,4.195601,2.951389,17.361199999999997,3952.82611111568
2025-08-09 20:42:00,34.4618,1.5335650000000003,0.7460645641332863,4.195601,2.951389,15.9144,3952.87611111568
2025-08-09 20:45:00,35.41666,1.5625,0.7549531022216542,4.253471,2.9803240000000004,18.22919999999999,3952.92611111568
2025-08-09 20:48:00,34.4618,1.5625,0.7549531022216542,4.166666,2.8935190000000004,18.807900000000018,3952.9761111156804
2025-08-09 20:51:00,34.43287,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,18.807800000000043,3953.0261111156806
2025-08-09 20:54:00,34.40393,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,18.80789999999996,3953.0761111156808
2025-08-09 20:57:00,33.96991,1.5914359999999999,0.7910528771364523,4.282407,3.009258,16.49309999999997,3953.126111115681
2025-08-09 21:00:00,32.98611,1.6203710000000004,0.7726078277476035,4.195602,2.864584,17.361199999999997,3953.176111115681
2025-08-09 21:03:00,32.98611,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,17.36110000000002,3953.2261111156813
2025-08-09 21:06:00,33.47801,1.6782409999999999,0.7901035674242083,4.311343,2.922453,16.20369999999997,3953.2761111156815
2025-08-09 21:09:00,33.47801,1.5625010000000001,0.7267084744988633,4.195602,2.8935180000000003,15.914299999999969,3953.3261111156817
2025-08-09 21:12:00,32.52315,1.5914359999999999,0.7910528771364523,4.137732000000001,2.8645830000000005,17.939700000000016,3953.376111115682
2025-08-09 21:15:00,32.52315,1.6203710000000004,0.8264819492231977,4.224538,2.951389,17.650400000000047,3953.426111115682
2025-08-09 21:18:00,32.52315,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,16.20369999999997,3953.476111115682
2025-08-09 21:21:00,32.52315,1.6203710000000004,0.7726078277476035,4.282407,2.951389,15.9144,3953.5261111156824
2025-08-09 21:24:00,34.4618,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,17.650499999999965,3953.5761111156826
2025-08-09 21:27:00,32.98611,1.5625010000000001,0.7267084744988633,4.224538,2.922454,15.914299999999969,3953.6261111156828
2025-08-09 21:30:00,33.96991,1.6203710000000004,0.7726078277476035,4.195602,2.864584,17.93979999999999,3953.676111115683
2025-08-09 21:33:00,33.96991,1.5625,0.754951193886212,4.282407,3.009258,17.361099999999965,3953.726111115683
2025-08-09 21:36:00,33.96991,1.649305,0.7220526779996818,4.253471,2.835649000000001,16.49309999999997,3953.7761111156833
2025-08-09 21:39:00,33.96991,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,17.650499999999965,3953.8261111156835
2025-08-09 21:42:00,33.96991,1.5625,0.7819895947429235,4.137732000000001,2.8935190000000004,19.675900000000013,3953.8761111156837
2025-08-09 21:45:00,33.96991,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,17.071799999999996,3953.926111115684
2025-08-09 21:48:00,33.96991,1.5335650000000003,0.7728800714025437,4.224537,3.0092550000000005,16.203700000000026,3953.976111115684
2025-08-09 21:51:00,34.92477,1.5914349999999997,0.7353217725752024,4.282408,2.951385000000001,16.782399999999996,3954.026111115684
2025-08-09 21:54:00,33.96991,1.475695,0.7799150734728182,4.137732,3.009259,17.36110000000002,3954.0761111156844
2025-08-09 21:57:00,33.47801,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,17.650400000000047,3954.1261111156846
2025-08-09 22:00:00,33.47801,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,17.071799999999996,3954.1761111156848
2025-08-09 22:03:00,33.47801,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,17.650499999999965,3954.226111115685
2025-08-09 22:06:00,34.43287,1.5914349999999997,0.7637994408753074,4.340278,3.038195000000001,16.493100000000027,3954.276111115685
2025-08-09 22:09:00,33.96991,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,16.782399999999996,3954.3261111156853
2025-08-09 22:12:00,33.96991,1.5046300000000006,0.7371318035119303,4.050927000000001,2.835648,17.071799999999996,3954.3761111156855
2025-08-09 22:15:00,33.96991,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,18.51849999999996,3954.4261111156857
2025-08-09 22:18:00,33.76736,1.5625,0.754952148054652,4.108797,2.835649000000001,16.20360000000005,3954.476111115686
2025-08-09 22:21:00,34.43287,1.475695,0.754534909276104,4.195602,3.038190000000001,17.361199999999997,3954.526111115686
2025-08-09 22:24:00,35.41666,1.5046300000000006,0.7371327421687595,4.311343,3.0960650000000003,17.650400000000047,3954.576111115686
2025-08-09 22:27:00,35.41666,1.4467600000000003,0.6918280832947398,4.108797,2.922454,18.807800000000043,3954.6261111156864
2025-08-09 22:30:00,33.96991,1.475695,0.7281592922219841,3.9641200000000003,2.7777780000000005,17.361099999999965,3954.6761111156866
2025-08-09 22:33:00,33.96991,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,16.782399999999996,3954.7261111156868
2025-08-09 22:36:00,33.96991,1.4467600000000003,0.7191392593210539,3.906250000000001,2.748842,16.782399999999996,3954.776111115687
2025-08-09 22:39:00,32.00232,1.475695,0.7545384834174537,3.906250000000001,2.7488420000000007,17.650500000000022,3954.826111115687
2025-08-09 22:42:00,32.98611,1.5914349999999997,0.7353258025089718,4.079862,2.748843,17.071799999999996,3954.8761111156873
2025-08-09 22:45:00,32.98611,1.5914349999999997,0.7353268099881265,3.9641199999999994,2.633102,16.782399999999996,3954.9261111156875
2025-08-09 22:48:00,33.8831,1.475695,0.7281583614159693,3.9351850000000006,2.748842,17.650499999999965,3954.9761111156877
2025-08-09 22:51:00,33.47801,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,17.071799999999996,3955.026111115688
2025-08-09 22:54:00,33.47801,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,17.361099999999965,3955.076111115688
2025-08-09 22:57:00,33.47801,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,16.493100000000027,3955.126111115688
2025-08-09 23:00:00,33.47801,1.5335650000000003,0.798678633026888,3.993055,2.8067129999999993,17.071699999999964,3955.1761111156884
2025-08-09 23:03:00,31.01852,1.5914349999999997,0.7637994408753057,4.0509260000000005,2.748843,15.9144,3955.2261111156886
2025-08-09 23:06:00,31.07639,1.4467590000000001,0.6918277789964429,3.993055,2.8067130000000002,16.782399999999996,3955.2761111156888
2025-08-09 23:09:00,31.07639,1.475695,0.7006111548351536,3.530092,2.314814,15.914299999999969,3955.326111115689
2025-08-09 23:12:00,31.01852,1.5335650000000003,0.7460636176914712,3.3854159999999993,2.141203,15.625,3955.376111115689
2025-08-09 23:15:00,31.07639,1.5335650000000003,0.7460636176914697,3.4722220000000004,2.2280089999999992,16.782399999999996,3955.4261111156893
2025-08-09 23:18:00,32.00232,1.5046299999999997,0.7093514298433321,3.5590279999999996,2.3148150000000003,17.93979999999999,3955.4761111156895
2025-08-09 23:21:00,30.55556,1.5046299999999997,0.7093514298433321,3.530092,2.2858790000000004,16.782399999999996,3955.5261111156897
2025-08-09 23:24:00,30.55556,1.475695,0.6410899970374664,3.327546,2.054397,16.78249999999997,3955.57611111569
2025-08-09 23:36:00,30.09259,1.475695,0.7006101803526107,3.2696760000000005,2.054397,16.49309999999997,3955.57611111569
2025-08-09 23:39:00,30.00578,1.475695,0.728158361415971,3.1828699999999994,1.9965270000000004,17.071799999999996,3955.57611111569
2025-08-09 23:54:00,30.09259,1.5046300000000006,0.7371318035119303,3.211806,1.9965269999999995,14.467600000000004,3955.57611111569
2025-08-10 00:24:00,30.55556,1.5625,0.7819905103819002,3.2696759999999996,2.0254640000000004,16.20369999999997,3955.57611111569
2025-08-10 00:27:00,30.55556,1.475695,0.7006121293160553,3.327545999999999,2.1122690000000004,17.07170000000002,3955.57611111569
2025-08-10 00:48:00,31.07639,1.359954,0.6652093022951833,3.0960650000000003,1.9965280000000005,17.36110000000002,3955.57611111569
2025-08-10 00:51:00,30.09259,1.359954,0.6373016084129538,3.038194,1.9097210000000002,15.04630000000003,3955.57611111569
2025-08-10 00:54:00,30.06366,1.3888890000000007,0.7266676491306414,3.0671290000000004,1.9965269999999995,15.914300000000026,3955.57611111569
2025-08-10 01:03:00,30.55556,1.4467590000000001,0.7191389468315544,3.1828709999999996,2.0254640000000004,14.75690000000003,3955.57611111569
2025-08-10 01:06:00,31.07639,1.3310189999999995,0.6825879145806352,3.0671299999999997,2.025462,15.9144,3955.57611111569
2025-08-10 01:21:00,30.09259,1.4178239999999995,0.710072930805431,3.0671299999999997,1.938657,16.782399999999996,3955.57611111569
2025-08-10 01:24:00,31.01852,1.3310189999999995,0.65624224107353,3.038194,1.9675920000000007,17.07170000000002,3955.57611111569
2025-08-10 01:27:00,30.09259,1.3020839999999998,0.6733247139127928,2.951389,1.938656,17.939899999999966,3955.57611111569
2025-08-10 01:42:00,30.55556,1.3888889999999998,0.6741283148281456,3.153936,2.0254640000000004,15.625,3955.57611111569
2025-08-10 01:45:00,30.09259,1.3020839999999998,0.619841715230815,3.0092589999999992,1.938656,15.625,3955.57611111569
2025-08-10 01:48:00,30.09259,1.3020839999999998,0.6733255961861216,3.0092589999999992,1.9965270000000004,17.361099999999965,3955.57611111569
2025-08-10 02:03:00,31.07639,1.4467590000000001,0.7191398697229628,3.2407399999999997,2.083334,17.361099999999965,3955.57611111569
2025-08-10 02:06:00,31.01852,1.4178239999999995,0.7100738457169441,3.211804999999999,2.0833330000000005,16.2038,3955.57611111569
2025-08-10 02:09:00,31.01852,1.273148,0.6110392289795255,3.0092589999999992,1.9675919999999998,16.493100000000027,3955.57611111569
2025-08-10 02:18:00,30.09259,1.4178239999999995,0.6829997349867509,3.0960650000000003,1.938657,15.914300000000026,3955.57611111569
2025-08-10 02:21:00,30.55556,1.3310189999999995,0.6825896956683833,3.038194,1.9965280000000005,18.80789999999996,3955.57611111569
2025-08-10 02:42:00,30.09259,1.6203709999999996,0.7726068583067536,3.4722229999999996,2.141204000000001,15.3356,3955.57611111569
2025-08-10 07:06:00,31.01852,2.0833329999999997,0.9087693420561007,3.8483799999999997,2.054399000000001,15.625,3955.57611111569
2025-08-10 07:09:00,31.53935,2.0833329999999997,0.9087682576527792,3.993056,2.1990740000000004,15.914300000000026,3955.62611111569
2025-08-10 07:12:00,32.52315,2.1122680000000003,1.00614345713564,4.311343,2.5752309999999996,15.046299999999974,3955.67611111569
2025-08-10 07:15:00,32.00232,2.054398,0.960290937181061,4.513888,2.8067129999999993,16.782399999999996,3955.7261111156904
2025-08-10 07:18:00,33.96991,2.141203,0.9252403960372293,5.092592999999999,3.2407399999999997,16.2038,3955.7761111156906
2025-08-10 07:21:00,33.47801,2.1122679999999994,0.8145393539734747,4.745369999999999,2.835649000000001,18.22919999999999,3955.8261111156908
2025-08-10 07:24:00,31.07639,1.9965279999999996,0.8838530136778651,4.6296289999999996,2.922454,16.782399999999996,3955.876111115691
2025-08-10 07:27:00,37.81829,2.2858789999999996,1.3357731603261174,7.928243,6.336804000000001,18.80789999999996,3955.926111115691
2025-08-10 07:30:00,39.32291,2.1990739999999995,1.1142244779554384,8.912033,7.175929,19.675999999999988,3955.9761111156913
2025-08-10 07:33:00,46.70139,1.5914339999999996,1.0217975562236092,8.796293,7.812499000000001,26.330900000000042,3956.0261111156915
2025-08-10 07:36:00,30.55556,0.9837959999999999,0.8469266888023911,8.680558,8.420142,16.782399999999996,3956.0761111156917
2025-08-10 07:39:00,31.53935,1.1284720000000004,0.823221970017754,8.651618000000001,8.101856,15.625,3956.126111115692
2025-08-10 07:42:00,30.55556,0.9837959999999999,0.7806733508603672,8.506943,8.130787,16.782399999999996,3956.176111115692
2025-08-10 07:48:00,31.07639,1.0995369999999998,0.8294204096312456,8.304397999999999,7.812501,15.625,3956.176111115692
2025-08-10 07:51:00,30.09259,0.9548609999999993,0.7849910438110159,8.188658,7.870367,18.51849999999996,3956.176111115692
2025-08-10 07:54:00,30.09259,1.0127319999999997,0.775586795365088,8.159718,7.725695999999999,15.9144,3956.176111115692
2025-08-10 08:00:00,32.52315,1.1284729999999996,0.7666376089933369,7.667822999999999,7.031250000000001,14.756899999999973,3956.176111115692
2025-08-10 08:03:00,33.96991,0.983797,0.7634197961024217,7.5520830000000005,7.146986,21.12270000000001,3956.226111115692
2025-08-10 08:06:00,32.52315,0.8680560000000002,0.6797267161215047,6.857643,6.510417,16.782400000000052,3956.2761111156924
2025-08-10 08:09:00,33.96991,0.9837959999999999,0.9692570136187446,7.754627,7.725691,17.071799999999996,3956.3261111156926
2025-08-10 08:12:00,35.90857,0.9548610000000002,0.9256250069140252,9.114587,9.056716,18.518500000000017,3956.3761111156928
2025-08-10 08:15:00,36.89236,0.9548610000000002,0.9256250069140252,9.230326999999999,9.172456,20.83330000000001,3956.426111115693
2025-08-10 08:18:00,37.81829,0.7523150000000003,0.8628851292835251,8.940976,9.172451,17.361199999999997,3956.476111115693
2025-08-10 08:21:00,40.76968,0.05787000000000031,0.47506926749458156,7.667826,9.259256,19.675900000000013,3956.5261111156933
2025-08-10 08:24:00,46.99074,-0.28935200000000005,,6.510413,9.259255,26.331099999999992,3956.5761111156935
2025-08-10 08:27:00,49.0162,-0.4050929999999999,,5.902774,9.693287,25.462999999999965,3956.6261111156937
2025-08-10 08:30:00,41.78241,-0.2604160000000002,,7.060182,9.837958,21.412000000000035,3956.676111115694
2025-08-10 08:33:00,38.80209,0.14467500000000033,0.6033470772511023,8.043978000000001,9.490742999999998,20.83329999999995,3956.726111115694
2025-08-10 08:36:00,37.35532,0.34722200000000036,0.692914571028889,8.275464,9.143522,22.569500000000005,3956.776111115694
2025-08-10 08:39:00,37.35532,0.46296300000000024,0.7578886493433761,8.33333,9.027777,19.386600000000044,3956.8261111156944
2025-08-10 08:42:00,37.35532,0.6655100000000003,0.8270081601442081,8.622686000000002,8.969906,23.14820000000003,3956.8761111156946
2025-08-10 08:45:00,37.35532,0.6365739999999995,0.810155116205183,8.535875999999998,8.912042,17.93979999999999,3956.9261111156948
2025-08-10 08:48:00,35.90857,0.7233799999999997,0.7935239739486071,8.506941,8.651620999999999,17.65039999999999,3956.976111115695
2025-08-10 08:51:00,35.90857,0.6365739999999995,0.7593552144538944,8.246531,8.506947,19.097200000000043,3957.026111115695
2025-08-10 08:54:00,35.90857,0.6076389999999998,0.7682166422972665,8.159726,8.506947,18.22919999999999,3957.0761111156953
2025-08-10 08:57:00,34.4618,0.6076389999999998,0.7556415645674356,8.101855999999998,8.420137,17.36110000000002,3957.1261111156955
2025-08-10 09:00:00,35.41666,0.6365739999999995,0.7593552144538944,8.101855999999998,8.362272,19.675999999999988,3957.1761111156957
2025-08-10 09:03:00,36.89236,0.6655089999999992,0.7623012261916318,8.101855999999998,8.304397,20.254599999999982,3957.226111115696
2025-08-10 09:06:00,36.37153,0.5497690000000004,0.7215829849675574,7.725695000000001,8.101856,17.071799999999996,3957.276111115696
2025-08-10 09:09:00,39.32291,0.05787000000000031,0.3866767758423008,6.712961000000001,7.8993009999999995,20.254599999999982,3957.326111115696
2025-08-10 09:12:00,44.61805,0.17361100000000018,0.5844266739748312,6.712966,7.9282449999999995,24.305499999999995,3957.3761111156964
2025-08-10 09:15:00,43.69213,0.4340280000000005,0.8107276427427689,7.957174000000001,8.883106,22.85880000000003,3957.4261111156966
2025-08-10 09:18:00,47.56945,0.6944440000000007,0.9902022442805897,8.304400000000001,8.969905999999998,28.93520000000001,3957.4761111156968
2025-08-10 09:21:00,49.0162,0.78125,0.9697352351269636,8.564816,8.969905999999998,25.463000000000022,3957.526111115697
2025-08-10 09:24:00,50.95486,0.9548610000000002,1.0255011058878314,9.027776,9.172455,28.64580000000001,3957.576111115697
2025-08-10 09:27:00,52.40162,0.78125,1.03184069502352,8.593746,9.143516,27.488499999999988,3957.6261111156973
2025-08-10 09:30:00,53.38542,0.6944439999999998,1.0478485250004599,8.535876,9.346062,31.828700000000026,3957.6761111156975
2025-08-10 09:33:00,52.92245,0.6365739999999995,0.98685193698901,8.333336,9.143522,30.9606,3957.7261111156977
2025-08-10 09:36:00,51.41782,0.7233799999999997,0.9965141658164083,8.391206,8.998846,31.25,3957.776111115698
2025-08-10 09:39:00,53.38542,0.7523149999999994,1.0021919388423777,8.333336,8.883101,32.11810000000003,3957.826111115698
2025-08-10 09:42:00,52.51736,0.6655089999999992,0.9832457778008523,8.159726,8.883107,28.067099999999982,3957.876111115698
2025-08-10 09:45:00,53.87731,0.6655089999999992,0.9717214348262135,8.101855999999998,8.796297000000001,28.64580000000001,3957.9261111156984
2025-08-10 09:48:00,57.75463,0.7523149999999994,1.0382774245971813,8.101855999999998,8.738420999999999,32.69670000000002,3957.9761111156986
2025-08-10 09:51:00,59.57755,0.78125,1.0440054190236525,8.101855999999998,8.680556,35.590299999999985,3958.0261111156988
2025-08-10 09:54:00,59.34606,0.6655089999999992,1.017396136888745,7.957176,8.767357,33.85420000000005,3958.076111115699
2025-08-10 09:57:00,59.20139,0.6076389999999998,0.9783071640902755,7.812500999999999,8.680551999999999,39.930499999999995,3958.126111115699
2025-08-10 10:00:00,58.21759,0.6076389999999998,1.0001720937732352,7.754625999999999,8.680557,33.275499999999965,3958.1761111156993
2025-08-10 10:03:00,58.73843,0.7233799999999997,0.9965141658164083,7.841435999999999,8.449076,37.905100000000004,3958.2261111156995
2025-08-10 10:06:00,58.73843,0.6365739999999995,0.9756172182077414,7.696756,8.478012,40.79850000000005,3958.2761111156997
2025-08-10 10:09:00,57.75463,0.7233799999999997,0.9965141658164075,7.725696,8.333336,30.671299999999974,3958.3261111157
2025-08-10 10:12:00,64.0625,0.9259259999999996,1.0772481986564888,7.783561000000001,8.101855,45.13889999999998,3958.3761111157
2025-08-10 10:15:00,57.89931,0.49189799999999995,0.8746640172550952,6.394676,7.320598,39.0625,3958.4261111157
2025-08-10 10:18:00,76.21528,1.0416669999999995,1.2331448387818265,8.478006,8.883099,45.13889999999998,3958.4761111157004
2025-08-10 10:21:00,76.21528,0.78125,1.150245336920089,7.986116,8.825236,46.2963,3958.5261111157006
2025-08-10 10:24:00,81.56829,0.9259259999999996,1.204303149316064,8.101856,8.709489999999999,48.61109999999999,3958.5761111157008
2025-08-10 10:27:00,82.66782,0.8391200000000003,1.1754260607181541,7.870366000000001,8.622685999999998,47.74300000000002,3958.626111115701
