Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-10 10:30:00,85.41667,0.8101849999999997,1.168850922387078,7.754626,8.564810999999999,51.21530000000001,3958.676111115701
2025-08-10 10:33:00,85.9375,0.7523149999999994,1.1427282650922264,7.6099559999999995,8.506941000000001,48.032399999999996,3958.7261111157013
2025-08-10 10:36:00,86.9213,0.6076389999999998,1.0749183199932903,7.465276,8.593747,49.47920000000002,3958.7761111157015
2025-08-10 10:39:00,78.15394,0.3761570000000001,0.9707731625978173,7.1759260000000005,8.796299000000001,46.296299999999974,3958.8261111157017
2025-08-10 10:42:00,72.80093,0.49189799999999995,1.0161044290440122,7.436346,8.767358000000002,42.824100000000016,3958.876111115702
2025-08-10 10:45:00,69.41551,0.5497680000000003,1.0214521314080298,7.494216,8.651618,42.245300000000015,3958.926111115702
2025-08-10 10:48:00,66.52199,0.6365739999999995,1.0311659989207338,7.465275999999999,8.391202,43.113399999999984,3958.976111115702
2025-08-10 10:51:00,69.41551,0.8680559999999993,1.0704484054574286,7.581015999999999,8.015049999999999,41.08790000000002,3959.0261111157024
2025-08-10 10:54:00,74.76852,0.8680560000000002,1.057706489820495,7.378470999999999,7.783565,45.428200000000004,3959.0761111157026
2025-08-10 10:57:00,78.6169,0.8391210000000004,1.2221966203274832,7.928246000000001,8.796295,44.84959999999998,3959.1261111157028
2025-08-10 11:00:00,82.03125,0.7233790000000004,1.100956861636594,7.43634,8.304401,43.11340000000001,3959.176111115703
2025-08-10 11:03:00,83.01505,0.5208329999999997,1.009390205703197,7.146990000000001,8.362267000000001,50.92590000000001,3959.226111115703
2025-08-10 11:06:00,77.66204,0.31828699999999976,0.8968211373648616,6.94444,8.564813000000001,45.42830000000001,3959.2761111157033
2025-08-10 11:09:00,73.78472,0.3761570000000001,0.9348807377455304,7.03125,8.535882999999998,50.057800000000015,3959.3261111157035
2025-08-10 11:12:00,75.23148,0.6076389999999998,1.0217953612471518,7.29167,8.275461,45.13889999999998,3959.3761111157037
2025-08-10 11:15:00,80.12153,0.78125,1.0800471486908536,7.3206,7.986110000000001,47.4537,3959.426111115704
2025-08-10 11:18:00,83.96991,0.78125,1.150245336920089,7.899310000000001,8.738430000000001,48.61110000000002,3959.476111115704
2025-08-10 11:21:00,84.9537,0.7233799999999997,1.1122362277647655,7.523151,8.420141000000001,50.05790000000002,3959.526111115704
2025-08-10 11:24:00,85.9375,0.6365739999999995,1.0852608104526598,7.465276,8.535882,50.34719999999999,3959.5761111157044
2025-08-10 11:27:00,85.9375,0.6944439999999998,1.103891407921006,7.581016,8.535882,48.90040000000002,3959.6261111157046
2025-08-10 11:30:00,84.9537,0.7523149999999994,1.154023444309289,7.696762,8.622687,49.76850000000002,3959.6761111157048
2025-08-10 11:33:00,84.9537,0.694445,1.1149245109399726,7.754631999999999,8.738427,46.29630000000003,3959.726111115705
2025-08-10 11:36:00,76.21528,0.43402799999999964,0.9960116896591883,7.378472,8.854164,46.29630000000003,3959.776111115705
2025-08-10 11:39:00,69.41551,0.4629639999999995,0.9729490073949331,7.465282,8.767358,46.29620000000003,3959.8261111157053
2025-08-10 11:42:00,67.44792,0.7233799999999997,1.0667467211354027,7.8993020000000005,8.680551999999999,35.01150000000001,3959.8761111157055
2025-08-10 11:45:00,67.44792,0.6944439999999998,1.0591758965939544,7.783566,8.622682000000001,39.9306,3959.9261111157057
2025-08-10 11:48:00,69.41551,0.6944439999999998,1.0704449703715366,7.609956,8.478012,41.37729999999999,3959.976111115706
2025-08-10 11:51:00,73.78472,0.9259259999999996,1.0640549390003562,7.523146,7.8125,45.42830000000001,3960.026111115706
2025-08-10 11:54:00,79.60069,1.0127309999999996,1.2678118436717563,8.478006,9.027775,45.717599999999976,3960.076111115706
2025-08-10 11:57:00,82.8125,0.9548610000000002,1.2338444115064935,8.072916,8.680554999999998,46.58570000000003,3960.1261111157064
2025-08-10 12:00:00,83.50694,0.7233789999999996,1.1234596644681212,7.754626,8.680557,49.47920000000002,3960.1761111157066
2025-08-10 12:03:00,78.15394,0.46296299999999935,1.0114343011794489,7.407405999999999,8.825233,48.61109999999999,3960.2261111157068
2025-08-10 12:06:00,72.80093,0.43402799999999964,0.9960116896591883,7.4363459999999995,8.912037999999999,48.90039999999999,3960.276111115707
2025-08-10 12:09:00,69.41551,0.5208329999999997,1.0294203317538022,7.6099559999999995,8.883102999999998,42.24539999999999,3960.326111115707
2025-08-10 12:12:00,69.41551,0.8101849999999997,1.1218111826845967,7.9571760000000005,8.651620999999999,45.428300000000036,3960.3761111157073
2025-08-10 12:15:00,78.6169,1.5335649999999994,1.2551901434592898,8.362271999999999,7.841437000000001,46.296299999999974,3960.4261111157075
2025-08-10 12:18:00,72.80093,0.8391209999999996,1.1516602025334859,7.841431999999999,8.535881,45.13889999999998,3960.4761111157077
2025-08-10 12:21:00,76.70718,0.9548619999999994,1.233845004774446,8.506942,9.11458,46.58560000000003,3960.526111115708
2025-08-10 12:24:00,75.23148,0.694445,1.147703711220631,7.812502,8.883097,43.69209999999998,3960.576111115708
2025-08-10 12:27:00,69.41551,0.49189799999999995,1.0161078078247987,7.638885999999999,8.969908,43.98150000000001,3960.626111115708
2025-08-10 12:30:00,65.01736,0.6944439999999998,1.0478445986087639,8.043986,8.854161999999999,38.19439999999997,3960.6761111157084
2025-08-10 12:33:00,65.01736,0.694445,1.0816541681145324,8.101852,8.998847,41.37729999999996,3960.7261111157086
2025-08-10 12:36:00,63.33912,0.7523149999999994,1.0853621603708306,7.986112,8.738427,38.483799999999974,3960.7761111157088
2025-08-10 12:39:00,63.0787,0.7233799999999997,1.0319527710982963,7.841431999999999,8.535882,36.45830000000001,3960.826111115709
2025-08-10 12:42:00,62.12384,0.7233799999999997,1.0319487267820855,7.812502,8.506941999999999,36.16900000000001,3960.876111115709
2025-08-10 12:45:00,62.12384,0.7233799999999997,1.0319527710982963,7.783562,8.478012,37.03709999999998,3960.9261111157093
2025-08-10 12:48:00,62.12384,0.8101859999999999,1.049145235721993,7.812502,8.333336,35.011600000000016,3960.9761111157095
2025-08-10 12:51:00,62.12384,0.7523149999999994,1.0143018525465055,7.812502,8.391207,40.509300000000025,3961.0261111157097
2025-08-10 12:54:00,62.12384,0.7233799999999997,0.9965141658164083,7.783562,8.391202,36.16900000000001,3961.07611111571
2025-08-10 12:57:00,60.67708,0.8101859999999999,1.0614499775242534,7.841431999999999,8.391206,34.72220000000004,3961.12611111571
2025-08-10 13:00:00,60.64815,0.7523149999999994,1.026328123632205,7.754631999999999,8.362267000000001,39.641200000000026,3961.1761111157102
2025-08-10 13:03:00,60.67708,0.7233799999999997,1.0202126120674686,7.696762,8.362272,37.905099999999976,3961.2261111157104
2025-08-10 13:06:00,60.67708,0.78125,1.03184069502352,7.783567,8.333337,33.85419999999999,3961.2761111157106
2025-08-10 13:09:00,60.64815,0.7233800000000006,1.0083991371822183,7.783567,8.420137,32.986099999999965,3961.326111115711
2025-08-10 13:12:00,59.72222,0.8101849999999997,1.0367575669659153,7.870372000000001,8.362267000000001,35.87959999999998,3961.376111115711
2025-08-10 13:15:00,59.72222,0.8680560000000002,1.0448781459474625,7.957172000000001,8.333336,32.986099999999965,3961.426111115711
2025-08-10 13:18:00,60.18519,0.8680560000000002,1.057706489820495,7.899302,8.304396,32.98610000000002,3961.4761111157113
2025-08-10 13:21:00,58.73843,0.7523150000000003,1.026332267210295,7.841432,8.449076999999999,32.696799999999996,3961.5261111157115
2025-08-10 13:24:00,58.73843,0.8391210000000004,1.0284080902898596,7.928237000000001,8.333336,34.14359999999999,3961.5761111157117
2025-08-10 13:27:00,60.18519,0.7523150000000003,1.0382815419822822,7.841437000000001,8.478012,37.615800000000036,3961.626111115712
2025-08-10 13:30:00,59.20139,0.78125,1.0318406950235193,7.928237000000001,8.478007,33.85419999999999,3961.676111115712
2025-08-10 13:33:00,60.18519,0.78125,1.044009610218101,7.928237000000001,8.506947,31.828700000000026,3961.7261111157122
2025-08-10 13:36:00,60.18519,0.8101849999999997,1.0491446416034396,8.015042000000001,8.535877000000001,34.14350000000002,3961.7761111157124
2025-08-10 13:39:00,60.18519,0.8680560000000002,1.0704440179325587,8.101852000000001,8.535876,33.56480000000005,3961.8261111157126
2025-08-10 13:42:00,60.67708,0.78125,1.0560959557867016,8.015042000000001,8.622682000000001,37.037000000000035,3961.876111115713
2025-08-10 13:45:00,60.18519,0.8969909999999999,1.0869850775179428,8.130792,8.535881,37.32640000000001,3961.926111115713
2025-08-10 13:48:00,61.16898,0.8101849999999997,1.0736701389356307,8.101852000000001,8.680557,32.98610000000002,3961.976111115713
2025-08-10 13:51:00,61.16898,0.8101849999999997,1.0614451408671446,8.130792,8.680557,38.483799999999974,3962.0261111157133
2025-08-10 13:54:00,61.16898,0.78125,1.0440054190236516,8.072917,8.651617,39.35190000000003,3962.0761111157135
2025-08-10 13:57:00,61.16898,0.8391210000000004,1.091017678124729,8.015047000000001,8.564816,36.16900000000001,3962.1261111157137
2025-08-10 14:00:00,62.12384,0.8101859999999999,1.0736707423050362,7.957172,8.535876,34.72219999999999,3962.176111115714
2025-08-10 14:03:00,62.12384,0.8101859999999999,1.0858184154758674,7.957172,8.564816,36.45829999999998,3962.226111115714
2025-08-10 14:06:00,62.12384,0.8101859999999999,1.0858142310244343,7.986112,8.593746,35.87960000000004,3962.2761111157142
2025-08-10 14:09:00,62.61574,0.7233799999999997,1.043617779362707,7.8993020000000005,8.622682000000001,37.32639999999998,3962.3261111157144
2025-08-10 14:12:00,62.61574,0.7233799999999997,1.043617779362707,7.8993020000000005,8.622682000000001,37.32639999999998,3962.3761111157146
2025-08-10 14:15:00,62.61574,0.7523149999999994,1.0382815419822815,7.8993020000000005,8.535877000000001,40.219900000000024,3962.426111115715
2025-08-10 14:18:00,61.16898,0.7233799999999997,1.0202126120674686,7.8993020000000005,8.564812,36.45830000000001,3962.476111115715
2025-08-10 14:21:00,61.16898,0.78125,1.044009610218101,7.870366000000001,8.449076,37.905099999999976,3962.526111115715
2025-08-10 14:24:00,61.63194,0.78125,1.0318406950235193,7.870366000000001,8.420136,36.16900000000001,3962.5761111157153
2025-08-10 14:27:00,61.16898,0.7523149999999994,1.0143018525465055,7.812502,8.391207,36.16899999999998,3962.6261111157155
2025-08-10 14:30:00,60.67708,0.694445,1.024996809481348,7.783562,8.535877,33.27540000000005,3962.6761111157157
2025-08-10 14:33:00,61.16898,0.8101859999999999,1.0367624511779043,7.841431999999999,8.333336,36.74770000000001,3962.726111115716
2025-08-10 14:36:00,60.64815,0.7233799999999997,1.0202126120674686,7.696762,8.362272,36.74770000000001,3962.776111115716
2025-08-10 14:39:00,61.16898,0.694445,1.0134679901672263,7.696762,8.420137,37.61580000000001,3962.8261111157162
2025-08-10 14:42:00,60.18519,0.7523149999999994,1.0021961373595456,7.783562,8.333337,35.59030000000001,3962.8761111157164
2025-08-10 14:45:00,60.18519,0.7523149999999994,1.0143018525465062,7.754631999999999,8.333337,33.564700000000016,3962.9261111157166
2025-08-10 14:48:00,60.18519,0.7233799999999997,1.008399137182217,7.696762,8.333331999999999,38.4838,3962.976111115717
2025-08-10 14:51:00,59.20139,0.7523149999999994,1.0021919388423777,7.696762,8.246527,33.275499999999965,3963.026111115717
2025-08-10 14:54:00,59.72222,0.7523149999999994,1.0021961373595456,7.667821999999999,8.217597,35.011600000000044,3963.076111115717
2025-08-10 14:57:00,59.72222,0.7233799999999997,0.9845470542113154,7.638892,8.217592,35.01150000000001,3963.1261111157173
2025-08-10 15:00:00,59.20139,0.7523149999999994,0.9900041382247358,7.667821999999999,8.188657000000001,37.037000000000035,3963.1761111157175
2025-08-10 15:03:00,58.21759,0.6655090000000001,0.9832457778008529,7.638885999999999,8.362267,34.14350000000002,3963.2261111157177
2025-08-10 15:06:00,58.21759,0.78125,1.019595097604625,7.754626,8.275466,33.27539999999999,3963.276111115718
2025-08-10 15:09:00,58.21759,0.78125,1.019595097604625,7.754626,8.275466,33.564899999999966,3963.326111115718
2025-08-10 15:12:00,59.20139,0.7233789999999996,1.008402608008116,7.754626,8.391207,37.61579999999998,3963.3761111157182
2025-08-10 15:15:00,59.20139,0.78125,1.019595097604625,7.754626,8.275466,33.27539999999999,3963.4261111157184
2025-08-10 15:18:00,60.18519,0.78125,1.019590850482646,7.783566,8.304396,33.27539999999999,3963.4761111157186
2025-08-10 15:21:00,60.18519,0.7233799999999997,1.0083991371822179,7.754631999999999,8.391202,37.326400000000035,3963.526111115719
2025-08-10 15:24:00,59.72222,0.7233799999999997,1.008403232163886,7.783562,8.420141999999998,37.03709999999998,3963.576111115719
2025-08-10 15:27:00,58.3044,0.8101859999999999,1.0367624511779043,7.841431999999999,8.333336,33.85419999999999,3963.626111115719
2025-08-10 15:30:00,59.72222,0.7523149999999994,1.0382815419822815,7.812502,8.449077,35.01159999999999,3963.6761111157193
2025-08-10 15:33:00,59.20139,0.8391209999999996,1.053709542683225,7.8993020000000005,8.362271,33.56479999999999,3963.7261111157195
2025-08-10 15:36:00,60.18519,0.7523150000000003,1.0501602849767449,7.8124970000000005,8.478012,39.0625,3963.7761111157197
2025-08-10 15:39:00,60.18519,0.7523150000000003,1.026332267210295,7.8124970000000005,8.420141999999998,34.43289999999996,3963.82611111572
2025-08-10 15:42:00,58.73843,0.8391210000000004,1.0156179822902367,7.957177,8.333336,33.27550000000002,3963.87611111572
2025-08-10 15:45:00,59.72222,0.78125,1.03184069502352,7.841432,8.391202,32.986099999999965,3963.9261111157202
2025-08-10 15:48:00,58.21759,0.8680560000000002,1.0448781459474632,7.899302,8.275466,33.27540000000005,3963.9761111157204
2025-08-10 15:51:00,59.20139,0.7523150000000003,1.0143018525465068,7.8124970000000005,8.391202,35.59030000000001,3964.0261111157206
2025-08-10 15:54:00,58.21759,0.78125,1.007261687348878,7.870367,8.362267000000001,31.5394,3964.076111115721
2025-08-10 15:57:00,57.75463,0.8391210000000004,1.0284080902898596,7.928237000000001,8.333336,34.72219999999999,3964.126111115721
2025-08-10 16:00:00,58.73843,0.7523150000000003,1.0143018525465068,7.841432,8.420137,31.82869999999997,3964.176111115721
2025-08-10 16:03:00,57.29167,0.7523150000000003,1.0143018525465068,7.812501999999999,8.391207,32.69670000000002,3964.2261111157213
2025-08-10 16:06:00,58.73843,0.8101849999999997,1.0117297429364065,7.870372000000001,8.304397,34.43289999999996,3964.2761111157215
2025-08-10 16:09:00,57.75463,0.8680560000000002,1.018927200515803,7.841437000000001,8.159721000000001,32.986099999999965,3964.3261111157217
2025-08-10 16:12:00,57.26273,0.78125,0.969739605933217,7.8124970000000005,8.217597,34.43280000000004,3964.376111115722
2025-08-10 16:15:00,57.29167,0.7523150000000003,1.0021919388423783,7.725697,8.275462000000001,33.275499999999965,3964.426111115722
2025-08-10 16:18:00,58.21759,0.78125,0.9948418643795642,7.725697,8.188657000000001,32.696699999999964,3964.4761111157222
2025-08-10 16:21:00,58.21759,0.7523150000000003,1.0021919388423783,7.667827000000001,8.217592,38.483799999999974,3964.5261111157224
2025-08-10 16:24:00,57.75463,0.78125,0.9948418643795642,7.725697,8.188657000000001,36.16899999999998,3964.5761111157226
2025-08-10 16:27:00,56.77083,0.7523150000000003,0.9900041382247357,7.667827000000001,8.188662,33.56480000000005,3964.626111115723
2025-08-10 16:30:00,57.29167,0.8391210000000004,1.0284036869242021,7.725697,8.130786,34.43290000000002,3964.676111115723
2025-08-10 16:33:00,57.26273,0.78125,1.0072616873488773,7.725697,8.217597,36.16899999999998,3964.726111115723
2025-08-10 16:36:00,58.21759,0.78125,1.019590850482646,7.725697,8.246527,30.092499999999973,3964.7761111157233
2025-08-10 16:39:00,58.21759,0.7523149999999994,1.0021919388423777,7.812502,8.362267000000001,36.16899999999998,3964.8261111157235
2025-08-10 16:42:00,58.21759,0.8101859999999999,1.0367581563866144,7.812502,8.304396,34.432799999999986,3964.8761111157237
2025-08-10 16:45:00,59.20139,0.8101849999999997,1.0242897640122615,7.812495999999999,8.275461,41.95590000000004,3964.926111115724
2025-08-10 16:48:00,59.20139,0.7233789999999996,1.008402608008116,7.754626,8.391207,33.85419999999999,3964.976111115724
2025-08-10 16:51:00,59.20139,0.78125,1.019590850482646,7.783566,8.304396,34.14359999999999,3965.0261111157242
2025-08-10 16:54:00,59.20139,0.8101859999999999,1.049145235721993,7.812502,8.333336,32.696699999999964,3965.0761111157244
2025-08-10 16:57:00,60.18519,0.7233799999999997,1.0083991371822179,7.754631999999999,8.391202,35.30090000000001,3965.1261111157246
2025-08-10 17:00:00,59.72222,0.8391209999999996,1.0411013206021926,7.928241999999999,8.362271,35.01159999999999,3965.176111115725
2025-08-10 17:03:00,60.50347,0.6944439999999998,0.9902062896195393,7.754626,8.420141999999998,39.06249999999997,3965.226111115725
2025-08-10 17:06:00,60.64815,0.6944439999999998,1.0018727596806434,7.725695999999999,8.420141999999998,37.615700000000004,3965.276111115725
2025-08-10 17:09:00,60.67708,0.6944439999999998,1.0018727596806434,7.725695999999999,8.420141999999998,43.69210000000001,3965.3261111157253
2025-08-10 17:12:00,60.64815,0.7233789999999996,1.008402608008116,7.754626,8.391207,32.69679999999997,3965.3761111157255
2025-08-10 17:15:00,60.64815,0.7233789999999996,1.0083985130281452,7.725695999999999,8.362267000000001,36.74770000000004,3965.4261111157257
2025-08-10 17:18:00,60.67708,0.78125,1.0318406950235193,7.783566,8.333336,36.16900000000001,3965.476111115726
2025-08-10 17:21:00,60.18519,0.6944439999999998,1.0018727596806434,7.667826,8.362272,36.74770000000004,3965.526111115726
2025-08-10 17:24:00,60.18519,0.78125,1.019590850482646,7.783566,8.304396,34.72219999999999,3965.5761111157262
2025-08-10 17:27:00,60.18519,0.7233789999999996,0.9965135465969811,7.725695999999999,8.333337,34.432800000000015,3965.6261111157264
2025-08-10 17:30:00,60.18519,0.78125,1.019595097604625,7.754626,8.275466,31.828700000000026,3965.6761111157266
2025-08-10 17:33:00,60.18519,0.7233789999999996,1.0083985130281445,7.667826,8.304397,37.037000000000006,3965.726111115727
2025-08-10 17:36:00,57.75463,0.5787040000000001,0.9473597756963286,7.609952,8.478007999999999,32.407399999999996,3965.776111115727
2025-08-10 17:39:00,34.4618,-0.17361100000000018,,7.060186,9.114587,15.335699999999974,3965.826111115727
2025-08-10 17:42:00,32.00232,0.5208329999999997,0.7160573543409227,8.304396,8.738423000000001,17.939800000000048,3965.8761111157273
2025-08-10 17:45:00,31.53935,0.7233789999999996,0.7088120438973797,8.333336,8.304397,15.046299999999974,3965.9261111157275
2025-08-10 17:48:00,31.07639,0.6655090000000001,0.20301405906778416,5.873846,5.237266999999999,16.782399999999996,3965.9761111157277
2025-08-10 18:03:00,36.89236,0.8969909999999999,0.5370676922323879,3.3564819999999997,2.748842,17.361099999999965,3965.9761111157277
2025-08-10 18:06:00,36.89236,0.78125,0.5155842242905733,3.4432869999999998,2.9803250000000006,19.09730000000002,3966.026111115728
2025-08-10 18:09:00,38.33912,0.694445,0.48215697939081187,3.4432869999999998,3.0671300000000006,19.965300000000013,3966.076111115728
2025-08-10 18:12:00,38.33912,0.6076389999999998,0.46534997237771997,3.240741,2.9803240000000004,19.097199999999987,3966.1261111157282
2025-08-10 18:15:00,38.33912,0.7523149999999994,0.5045658079678886,3.240740999999999,2.806712,21.41210000000001,3966.1761111157284
2025-08-10 18:18:00,38.33912,0.6365739999999995,0.4591921171638219,3.327546,3.009259,20.83340000000004,3966.2261111157286
2025-08-10 18:21:00,39.32291,0.7523149999999994,0.5239254460938478,3.414352,3.0092600000000003,19.675999999999988,3966.276111115729
2025-08-10 18:24:00,39.32291,0.6655089999999992,0.507151328104406,3.5590269999999995,3.2696760000000005,18.807799999999986,3966.326111115729
2025-08-10 18:27:00,40.76968,0.7233799999999997,0.4934271674544278,3.4722219999999995,3.0671300000000006,22.85880000000003,3966.376111115729
2025-08-10 18:30:00,39.78588,0.6365739999999995,0.4773721882936022,3.4722219999999995,3.1828700000000003,19.675899999999956,3966.4261111157293
2025-08-10 18:33:00,39.78588,0.6655089999999992,0.48923154528035734,3.616898,3.2986120000000003,20.254699999999957,3966.4761111157295
2025-08-10 18:36:00,39.78588,0.6655089999999992,0.47074820604661194,3.530091999999999,3.1828710000000004,19.965299999999957,3966.5261111157297
2025-08-10 18:39:00,39.32291,0.5787039999999992,0.4701833102097289,3.414352,3.211806000000001,20.254599999999982,3966.57611111573
2025-08-10 18:42:00,39.32291,0.7233799999999997,0.5124986033344638,3.4722219999999995,3.096064,19.675900000000013,3966.62611111573
2025-08-10 18:45:00,40.27778,0.6944439999999998,0.4821565875510952,3.530092,3.1539360000000007,21.412000000000035,3966.6761111157302
2025-08-10 18:48:00,39.32291,0.7233789999999996,0.530981683008579,3.4722220000000004,3.125001000000001,19.675999999999988,3966.7261111157304
2025-08-10 18:51:00,39.32291,0.78125,0.5542489540822549,3.587961999999999,3.1828699999999994,20.83330000000001,3966.7761111157306
2025-08-10 18:54:00,40.27778,0.7523149999999994,0.5045671687014314,3.7615739999999995,3.327547000000001,20.833399999999983,3966.826111115731
2025-08-10 18:57:00,39.32291,0.78125,0.5155835339721218,3.7326390000000007,3.2696760000000005,19.386500000000012,3966.876111115731
2025-08-10 19:00:00,39.32291,0.7523150000000003,0.5045664883350697,3.7326390000000007,3.298611,21.70139999999998,3966.926111115731
2025-08-10 19:03:00,37.81829,0.7523150000000003,0.4845204483633413,3.5879630000000002,3.125001,20.543999999999983,3966.9761111157313
2025-08-10 19:06:00,36.89236,0.78125,0.5155835339721218,3.501158,3.038195,22.85880000000003,3967.0261111157315
2025-08-10 19:09:00,37.81829,0.8391210000000004,0.5372756042151076,3.5879630000000002,3.0671300000000006,19.965300000000013,3967.0761111157317
2025-08-10 19:12:00,38.80209,0.8391210000000004,0.5372748944824096,3.7326390000000007,3.211805,19.675900000000013,3967.126111115732
2025-08-10 19:15:00,38.80209,0.8101859999999999,0.5264852877016171,3.5590279999999996,3.0671300000000006,21.122600000000034,3967.176111115732
2025-08-10 19:18:00,39.32291,0.7523149999999994,0.5045664883350693,3.4722229999999996,3.038195,19.675900000000013,3967.2261111157322
2025-08-10 19:21:00,37.87616,0.7233799999999997,0.5309820897404816,3.501158,3.1539360000000007,18.807900000000018,3967.2761111157324
2025-08-10 19:24:00,39.5544,0.7523149999999994,0.5239254460938478,3.6458329999999997,3.240741,20.543999999999983,3967.3261111157326
2025-08-10 19:27:00,39.32291,0.78125,0.535223013193782,3.703704,3.2696760000000005,19.675900000000013,3967.376111115733
2025-08-10 19:30:00,38.80209,0.78125,0.5155842242905733,3.587961999999999,3.125,20.83340000000004,3967.426111115733
2025-08-10 19:33:00,38.80209,0.7233799999999997,0.5124992518530305,3.5590269999999995,3.1828699999999994,19.965300000000013,3967.476111115733
2025-08-10 19:36:00,38.33912,0.578703,0.4701828748953955,3.327546000000001,3.125001000000001,18.518500000000017,3967.5261111157333
2025-08-10 19:39:00,39.78588,0.46296299999999935,0.40232260221706917,3.124999999999999,3.009259,21.412000000000035,3967.5761111157335
2025-08-10 19:42:00,40.76968,0.5208329999999997,0.42817899920449287,3.124999,2.951389,21.412000000000035,3967.6261111157337
2025-08-10 19:45:00,40.76968,0.49189799999999995,0.4470923841261092,3.1828700000000003,3.096064,21.411999999999978,3967.676111115734
2025-08-10 19:48:00,40.76968,0.4050919999999998,0.4050935000109279,3.1539349999999997,3.1539360000000007,22.858799999999974,3967.726111115734
2025-08-10 19:51:00,39.78588,0.4050919999999998,,3.1828700000000003,3.1828700000000003,20.83330000000001,3967.7761111157342
2025-08-10 19:54:00,40.76968,0.4340280000000005,0.41939464402189086,3.211806,3.1828699999999994,22.56940000000003,3967.8261111157344
2025-08-10 19:57:00,40.76968,0.3761570000000001,0.37615850000526,3.0960650000000003,3.0960660000000004,21.122699999999952,3967.8761111157346
2025-08-10 20:00:00,40.76968,0.4340280000000005,0.41939515572190506,3.2407399999999997,3.211805,21.701300000000003,3967.926111115735
2025-08-10 20:03:00,41.72454,0.4340280000000005,0.4044041384280331,3.2407399999999997,3.1828699999999994,24.01619999999997,3967.976111115735
2025-08-10 20:06:00,41.23264,0.4050919999999998,0.3754154352512832,3.124999,3.0671299999999997,22.569500000000005,3968.026111115735
2025-08-10 20:09:00,41.1169,0.43402799999999964,0.3890131505828729,3.124999999999999,3.038194,21.412099999999953,3968.0761111157353
2025-08-10 20:12:00,39.78588,0.46296300000000024,0.41806058132807006,3.1539349999999997,3.0671299999999997,21.990700000000004,3968.1261111157355
2025-08-10 20:15:00,39.78588,0.46296300000000024,0.43338576511170496,3.1828700000000003,3.125001,21.701499999999953,3968.1761111157357
2025-08-10 20:18:00,39.78588,0.5787040000000001,0.45315267917343566,3.3564819999999997,3.125,19.965299999999957,3968.226111115736
2025-08-10 20:21:00,39.78588,0.5497680000000003,0.4407674014535604,3.2696750000000003,3.0671299999999997,20.543999999999983,3968.276111115736
2025-08-10 20:24:00,38.80209,0.49189799999999995,0.4314441681123112,3.1539349999999997,3.0381940000000007,20.543900000000008,3968.3261111157362
2025-08-10 20:27:00,38.33912,0.6655100000000003,0.5071511348036419,3.1828709999999996,2.8935180000000003,20.254599999999982,3968.3761111157364
2025-08-10 20:30:00,39.32291,0.6076389999999998,0.4474790812670637,3.1828710000000004,2.8935179999999994,20.543900000000008,3968.4261111157366
2025-08-10 20:33:00,37.81829,0.7233799999999997,0.4934264972167738,3.3564809999999996,2.9513879999999997,19.386599999999987,3968.476111115737
2025-08-10 20:36:00,40.27778,0.78125,0.5352236808704305,3.4722220000000004,3.038195,21.411999999999978,3968.526111115737
2025-08-10 20:39:00,39.32291,0.7523149999999994,0.5045658079678886,3.327546999999999,2.8935180000000003,19.675999999999988,3968.576111115737
2025-08-10 20:42:00,37.35532,0.694445,0.48215631946967735,3.2696769999999997,2.8935189999999995,21.411999999999978,3968.6261111157373
2025-08-10 20:45:00,36.89236,0.8391210000000004,0.5163555156115776,3.3564819999999997,2.806711999999999,19.675999999999988,3968.6761111157375
2025-08-10 20:48:00,38.33912,0.8391210000000004,0.5372741847488425,3.3564819999999997,2.835647,19.675900000000013,3968.7261111157377
2025-08-10 20:51:00,39.32291,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,19.965300000000013,3968.776111115738
2025-08-10 20:54:00,39.32291,0.8101849999999997,0.5264842128076064,3.530093,3.038195,19.676000000000045,3968.826111115738
2025-08-10 20:57:00,38.80209,0.7523150000000003,0.5045671687014317,3.4432869999999998,3.0092600000000003,20.54400000000004,3968.8761111157382
2025-08-10 21:00:00,36.89236,0.7523150000000003,0.5239247879111988,3.3854170000000003,2.9803240000000004,18.518500000000017,3968.9261111157384
2025-08-11 09:15:00,41.72454,0.43402799999999964,,3.414352,3.414352,19.675900000000013,3981.1761111157384
2025-08-11 09:30:00,41.72454,0.5208339999999998,0.44458051883620786,3.414352,3.2696760000000005,21.12270000000001,3981.4261111157384
2025-08-11 09:33:00,41.72454,0.49189799999999995,0.4314447159896762,3.3564809999999996,3.240741,20.83330000000001,3981.4761111157386
2025-08-11 09:36:00,41.72454,0.4340280000000005,0.3890131505828735,3.298611,3.211805,21.701300000000003,3981.526111115739
2025-08-11 09:39:00,40.27778,0.5208329999999997,0.4605426411505784,3.240741,3.125001000000001,22.280099999999948,3981.576111115739
2025-08-11 09:42:00,40.27778,0.578703,0.4701828748953955,3.327546000000001,3.125001000000001,20.543999999999983,3981.626111115739
2025-08-11 09:45:00,41.23264,0.5497680000000003,0.4407674014535604,3.2696750000000003,3.0671299999999997,21.412000000000035,3981.6761111157393
2025-08-11 09:48:00,39.78588,0.6655100000000003,0.48923132378244905,3.2696759999999996,2.9513879999999997,19.965300000000013,3981.7261111157395
2025-08-11 09:51:00,39.78588,0.6365739999999995,0.4773721882936022,3.4432869999999998,3.1539350000000006,21.99079999999998,3981.7761111157397
2025-08-11 09:54:00,40.76968,0.6076389999999998,0.4474803366933925,3.4432869999999998,3.1539360000000007,19.097199999999987,3981.82611111574
2025-08-11 09:57:00,46.12268,0.9259259999999996,0.5690362816671667,3.3564819999999997,2.748843,24.594899999999996,3981.87611111574
2025-08-11 10:00:00,49.97107,0.8391210000000004,0.650130259080189,3.993056,3.645834,27.488399999999956,3981.9261111157402
2025-08-11 10:03:00,57.75463,1.0416670000000003,1.0271366122219805,7.754626000000001,7.725699,35.30099999999999,3981.9761111157404
2025-08-11 10:06:00,52.40162,0.3761580000000002,0.610323547006637,5.005786,5.555558,29.22460000000001,3982.0261111157406
2025-08-11 10:09:00,48.03241,0.4340280000000005,0.5786540921245117,5.4398159999999995,5.758098,24.884299999999996,3982.076111115741
2025-08-11 10:12:00,45.60185,0.5208339999999998,0.4761149072283669,4.716436000000001,4.629632000000001,23.72679999999997,3982.126111115741
2025-08-11 10:15:00,35.90857,1.1284730000000005,0.5919899616599074,4.3402780000000005,3.4722209999999993,18.229100000000017,3982.176111115741
2025-08-11 10:18:00,32.52315,1.3888889999999998,0.6459632225262452,3.414352,2.256945,15.046299999999974,3982.2261111157413
2025-08-11 10:21:00,31.07639,1.6203709999999996,0.8264819492231974,3.6747689999999995,2.4016200000000003,17.36110000000002,3982.2761111157415
2025-08-11 10:24:00,33.47801,1.6203709999999996,0.7137487214621345,3.73264,2.343750000000001,18.807900000000018,3982.3261111157417
2025-08-11 10:27:00,30.55556,1.5625,0.6970371819640706,3.4432869999999998,2.1122689999999995,15.625,3982.376111115742
2025-08-11 10:33:00,30.55556,1.7361110000000002,0.8074531293952506,3.5590279999999996,2.1122690000000004,14.178299999999979,3982.376111115742
2025-08-11 10:36:00,30.55556,1.7939809999999996,0.8246595695959963,3.6747680000000003,2.170139,17.36110000000002,3982.426111115742
2025-08-11 10:39:00,32.52315,1.765047,0.8160729932289336,3.8773160000000004,2.4016200000000003,15.9144,3982.4761111157422
2025-08-11 10:42:00,32.52315,1.851852,0.8417305983291085,3.9930559999999993,2.430556,16.203700000000026,3982.5261111157424
2025-08-11 10:45:00,32.98611,1.765047,0.8160729932289336,4.050927,2.5752309999999996,17.071799999999996,3982.5761111157426
2025-08-11 10:48:00,32.98611,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,16.203700000000026,3982.626111115743
2025-08-11 10:51:00,33.96991,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,16.782399999999996,3982.676111115743
2025-08-11 10:54:00,35.41666,1.6782409999999999,0.7901055364043483,4.137731,2.748843,18.807900000000018,3982.726111115743
2025-08-11 10:57:00,33.96991,1.6493059999999993,0.7813748039626027,4.195602,2.835648,18.807900000000018,3982.7761111157433
2025-08-11 11:00:00,35.4456,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,18.518599999999992,3982.8261111157435
2025-08-11 11:03:00,35.90857,1.6493059999999993,0.8356638561907564,4.427084,3.125000000000001,17.361099999999965,3982.8761111157437
2025-08-11 11:06:00,34.92477,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,18.22919999999999,3982.926111115744
2025-08-11 11:09:00,34.43287,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,18.518599999999992,3982.976111115744
2025-08-11 11:12:00,34.43287,1.7361110000000002,0.8074541287196895,4.311342,2.864584,19.386600000000044,3983.0261111157442
2025-08-11 11:15:00,35.41666,1.765046,0.8160747092369692,4.2534719999999995,2.7777789999999998,18.22920000000005,3983.0761111157444
2025-08-11 11:18:00,34.92477,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,17.36110000000002,3983.1261111157446
2025-08-11 11:21:00,34.8669,1.7361109999999993,0.862966182462401,4.427084,3.038195000000001,18.807900000000018,3983.176111115745
2025-08-11 11:24:00,35.4456,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,18.80789999999996,3983.226111115745
2025-08-11 11:27:00,35.41666,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,17.36110000000002,3983.276111115745
2025-08-11 11:30:00,34.43287,1.6203709999999996,0.7726078277476032,4.3402769999999995,3.009259,17.07170000000002,3983.3261111157453
2025-08-11 11:33:00,35.90857,1.8229169999999995,0.8332107916802203,4.369212999999999,2.835647,18.22919999999999,3983.3761111157455
2025-08-11 11:36:00,36.37153,1.7361110000000002,0.8074541287196895,4.398147,2.951389,17.36110000000002,3983.4261111157457
2025-08-11 11:39:00,34.4618,1.7071759999999996,0.7694264508259232,4.340278,2.8935190000000004,16.782399999999996,3983.476111115746
2025-08-11 11:42:00,34.43287,1.6782409999999999,0.8706730585564652,4.456018,3.1539350000000006,17.36099999999999,3983.526111115746
2025-08-11 11:45:00,35.41666,1.8229160000000002,0.8332115179025372,4.484954,2.951389999999999,19.675999999999988,3983.5761111157462
2025-08-11 11:48:00,34.4618,1.649305,0.7813745016059626,4.340278,2.9803250000000006,19.386600000000044,3983.6261111157464
2025-08-11 11:51:00,34.43287,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,18.807900000000018,3983.6761111157466
2025-08-11 11:54:00,35.41666,1.7361110000000002,0.8074541287196895,4.311342,2.864584,17.36110000000002,3983.726111115747
2025-08-11 11:57:00,35.41666,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,19.097199999999987,3983.776111115747
2025-08-11 12:00:00,35.41666,1.7071759999999996,0.7987960384913009,4.427083,3.009258,18.22919999999999,3983.826111115747
2025-08-11 12:03:00,35.41666,1.6493059999999993,0.8356638561907564,4.427084,3.125000000000001,16.493100000000027,3983.8761111157473
2025-08-11 12:06:00,35.41666,1.6782409999999999,0.7900996294459596,4.456019,3.067125,18.807900000000018,3983.9261111157475
2025-08-11 12:09:00,36.37153,1.5335650000000003,0.7460626712482341,4.282407,3.0381929999999997,17.939800000000048,3983.9761111157477
2025-08-11 12:12:00,35.4456,1.5335650000000003,0.7460645641332863,4.195601,2.951389,17.939800000000048,3984.026111115748
2025-08-11 12:15:00,35.90857,1.5046299999999997,0.7637337380894563,4.195601,3.009258,19.386599999999987,3984.076111115748
2025-08-11 12:18:00,35.90857,1.5335649999999994,0.7460645641332859,4.137731,2.8935190000000004,17.071799999999996,3984.1261111157482
2025-08-11 12:21:00,35.90857,1.5046289999999996,0.7893195898895498,4.050926,2.8935190000000004,18.807799999999986,3984.1761111157484
2025-08-11 12:24:00,36.89236,1.4467590000000001,0.7452972365053334,4.166666,3.038194999999999,19.675900000000013,3984.2261111157486
2025-08-11 12:27:00,36.89236,1.359954,0.7417979611032228,4.137732000000001,3.125000000000001,17.07170000000002,3984.276111115749
2025-08-11 12:30:00,36.89236,1.4178239999999995,0.7100738457169424,4.195602,3.0671299999999997,18.807799999999986,3984.326111115749
2025-08-11 12:33:00,35.90857,1.5335649999999994,0.772883704731644,4.137731,2.922453,17.93979999999999,3984.376111115749
2025-08-11 12:36:00,36.37153,1.475695,0.7281574306085672,4.195602,3.009258,18.229100000000017,3984.4261111157493
2025-08-11 12:39:00,36.37153,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,18.807900000000018,3984.4761111157495
2025-08-11 12:42:00,35.4456,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,18.22920000000005,3984.5261111157497
2025-08-11 12:45:00,36.37153,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,17.939700000000016,3984.57611111575
2025-08-11 12:48:00,36.37153,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,17.939800000000048,3984.62611111575
2025-08-11 12:51:00,35.41666,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,17.939899999999966,3984.6761111157502
2025-08-11 12:54:00,36.37153,1.5625,0.7267071766352228,4.311342000000001,3.009258,17.361099999999965,3984.7261111157504
2025-08-11 12:57:00,35.41666,1.5914350000000006,0.7910488730671561,4.282407,3.0092550000000005,18.807900000000018,3984.7761111157506
2025-08-11 13:00:00,35.41666,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,18.807900000000018,3984.826111115751
2025-08-11 13:03:00,36.37153,1.5914359999999999,0.7910491855555858,4.311343,3.038190000000001,19.386599999999987,3984.876111115751
2025-08-11 13:06:00,35.41666,1.6782409999999999,0.7901035674242083,4.311343,2.922453,19.386599999999987,3984.926111115751
2025-08-11 13:09:00,35.41666,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,19.097199999999987,3984.9761111157513
2025-08-11 13:12:00,35.41666,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,19.09729999999996,3985.0261111157515
2025-08-11 13:15:00,36.37153,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,19.675900000000013,3985.0761111157517
2025-08-11 13:18:00,35.41666,1.5335650000000003,0.7460645641332863,4.166666,2.922454,19.965299999999957,3985.126111115752
2025-08-11 13:21:00,34.4618,1.5335650000000003,0.7460645641332863,4.253471,3.009259,17.650499999999965,3985.176111115752
2025-08-11 13:24:00,35.41666,1.7071760000000005,0.7694212532985539,4.369214,2.9224500000000004,18.518500000000017,3985.2261111157522
2025-08-11 13:27:00,35.4456,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,17.361099999999965,3985.2761111157524
2025-08-11 13:30:00,35.41666,1.6203710000000004,0.7726078277476035,4.282407,2.951389,16.493100000000027,3985.3261111157526
2025-08-11 13:33:00,35.41666,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,18.518500000000017,3985.376111115753
2025-08-11 13:36:00,35.41666,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,19.386599999999987,3985.426111115753
2025-08-11 13:39:00,34.43287,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,18.807900000000018,3985.476111115753
2025-08-11 13:42:00,34.92477,1.765046,0.8160696758945889,4.398148,2.9224500000000004,17.650500000000022,3985.5261111157533
2025-08-11 13:45:00,35.41666,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,17.650499999999965,3985.5761111157535
2025-08-11 13:48:00,35.41666,1.6203709999999996,0.7439072757414635,4.224537,2.8645830000000005,15.9144,3985.6261111157537
2025-08-11 13:51:00,33.96991,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.93979999999999,3985.676111115754
2025-08-11 13:54:00,35.90857,1.6203709999999996,0.7439021978631197,4.398149,3.038190000000001,18.51849999999996,3985.726111115754
2025-08-11 13:57:00,34.4618,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,17.93979999999999,3985.7761111157542
2025-08-11 14:00:00,35.4456,1.6493060000000002,0.781375780955069,4.311342,2.951389,18.80789999999996,3985.8261111157544
2025-08-11 14:03:00,35.41666,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,16.493100000000027,3985.8761111157546
2025-08-11 14:06:00,40.27778,1.9097230000000005,0.8586708186028612,4.311343,2.6909709999999993,22.280100000000004,3985.926111115755
2025-08-11 14:09:00,41.23264,1.7071750000000003,0.929657542941604,4.3402780000000005,3.0671350000000004,21.411999999999978,3985.976111115755
2025-08-11 14:12:00,46.58565,1.851852,1.443156764263518,6.62616,5.873838000000001,26.04169999999999,3986.026111115755
2025-08-11 14:15:00,41.72454,1.3310180000000003,0.7321349399157172,6.07639,5.092592,22.569500000000005,3986.0761111157553
2025-08-11 14:18:00,40.27778,1.5335650000000003,0.746061724803578,6.741899999999999,5.497685,21.412000000000035,3986.1261111157555
2025-08-11 14:21:00,39.20718,1.5046299999999997,0.7893181774781928,5.64236,4.48495,20.543999999999983,3986.1761111157557
2025-08-11 14:24:00,38.80209,1.4467590000000001,0.6328233520871795,5.06366,3.8194410000000003,19.675900000000013,3986.226111115756
2025-08-11 14:27:00,35.4456,1.3888889999999998,0.70096140685781,4.340278,3.2407410000000008,17.93979999999999,3986.276111115756
2025-08-11 14:30:00,36.37153,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,16.782399999999996,3986.3261111157562
2025-08-11 14:33:00,36.37153,1.5335650000000003,0.7728846130608639,4.253472,3.038194999999999,18.807900000000018,3986.3761111157564
2025-08-11 14:36:00,36.37153,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,18.80789999999996,3986.4261111157566
2025-08-11 14:39:00,36.37153,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,19.09729999999996,3986.476111115757
2025-08-11 14:42:00,35.4456,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,18.518599999999992,3986.526111115757
2025-08-11 14:45:00,35.41666,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,19.097199999999987,3986.576111115757
2025-08-11 14:48:00,33.96991,1.5625010000000001,0.7819908243355251,4.195602,2.9513890000000007,18.80789999999996,3986.6261111157573
2025-08-11 14:51:00,33.96991,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,18.51849999999996,3986.6761111157575
2025-08-11 14:54:00,35.90857,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,16.49309999999997,3986.7261111157577
2025-08-11 14:57:00,34.4618,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,19.965300000000013,3986.776111115758
2025-08-11 15:00:00,35.41666,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,19.675899999999956,3986.826111115758
2025-08-11 15:03:00,35.90857,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,17.650499999999965,3986.8761111157582
2025-08-11 15:06:00,34.92477,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,18.51849999999996,3986.9261111157584
2025-08-11 15:09:00,36.37153,1.5335650000000003,0.7460626712482341,4.282407,3.0381929999999997,18.22919999999999,3986.9761111157586
2025-08-11 15:12:00,35.9375,1.5625,0.6970382351928679,4.253471,2.922454000000001,19.386600000000044,3987.026111115759
2025-08-11 15:15:00,35.41666,1.5914350000000006,0.7638004027080186,4.253471,2.951389,19.097199999999987,3987.076111115759
2025-08-11 15:18:00,36.28472,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.939899999999966,3987.126111115759
2025-08-11 15:21:00,36.0243,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,16.782399999999996,3987.1761111157593
2025-08-11 15:24:00,35.90857,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,18.229100000000017,3987.2261111157595
2025-08-11 15:27:00,35.41666,1.6493060000000002,0.8090544259685092,4.311342,2.9803229999999994,15.335699999999974,3987.2761111157597
2025-08-11 15:30:00,35.41666,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,16.20369999999997,3987.32611111576
2025-08-11 15:33:00,35.4456,1.7071759999999996,0.8268931404246296,4.340278,2.951385000000001,16.782399999999996,3987.37611111576
2025-08-11 15:36:00,35.41666,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,17.65039999999999,3987.4261111157602
2025-08-11 15:39:00,36.37153,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.65039999999999,3987.4761111157604
2025-08-11 15:42:00,36.37153,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,17.650499999999965,3987.5261111157606
2025-08-11 15:45:00,35.41666,1.7071759999999996,0.8268978972638603,4.369213,2.9803249999999997,18.807900000000018,3987.576111115761
2025-08-11 15:48:00,36.37153,1.7071759999999996,0.7694254113240245,4.542825000000001,3.0960650000000003,18.518500000000017,3987.626111115761
2025-08-11 15:51:00,35.90857,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,17.93979999999999,3987.676111115761
2025-08-11 15:54:00,35.90857,1.5914359999999999,0.7637958985930022,4.369213,3.0671250000000008,18.518599999999992,3987.7261111157613
2025-08-11 15:57:00,34.4618,1.6203709999999996,0.8000703102373288,4.340278,3.038190000000001,19.386599999999987,3987.7761111157615
2025-08-11 16:00:00,35.41666,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,18.807900000000018,3987.8261111157617
2025-08-11 16:03:00,35.90857,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,18.518500000000017,3987.876111115762
2025-08-11 16:06:00,35.90857,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.36110000000002,3987.926111115762
2025-08-11 16:09:00,34.4618,1.5914359999999999,0.7637958985930022,4.369213,3.0671250000000008,17.650499999999965,3987.9761111157623
2025-08-11 16:12:00,35.41666,1.7071759999999996,0.7987920707387067,4.484954,3.067125,17.36099999999999,3988.0261111157624
2025-08-11 16:15:00,35.41666,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,16.493000000000052,3988.0761111157626
2025-08-11 16:18:00,35.41666,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.939800000000048,3988.126111115763
2025-08-11 16:21:00,35.4456,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,17.650499999999965,3988.176111115763
2025-08-11 16:24:00,35.41666,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,18.51849999999996,3988.226111115763
2025-08-11 16:27:00,35.4456,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,20.254599999999982,3988.2761111157633
2025-08-11 16:30:00,35.4456,1.6203709999999996,0.8000749606982327,4.369213,3.0671299999999997,20.254700000000014,3988.3261111157635
2025-08-11 16:33:00,35.41666,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,18.229100000000017,3988.3761111157637
2025-08-11 16:36:00,34.4618,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,15.04630000000003,3988.426111115764
2025-08-11 16:39:00,34.40393,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,17.939899999999966,3988.476111115764
2025-08-11 16:42:00,35.41666,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,17.939700000000016,3988.5261111157643
2025-08-11 16:45:00,35.41666,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,17.36099999999999,3988.5761111157644
2025-08-11 16:48:00,36.37153,1.5914359999999999,0.7353260997002153,4.369213,3.0381929999999997,17.36110000000002,3988.6261111157646
2025-08-11 16:51:00,34.92477,1.6493060000000002,0.7220518850536363,4.4560189999999995,3.038194999999999,18.22919999999999,3988.676111115765
2025-08-11 16:54:00,34.92477,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,18.807900000000018,3988.726111115765
2025-08-11 16:57:00,34.4618,1.6493060000000002,0.8090553632019296,4.369213,3.038194999999999,17.36110000000002,3988.776111115765
2025-08-11 17:00:00,35.41666,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,18.229100000000017,3988.8261111157653
2025-08-11 17:03:00,35.41666,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,19.675900000000013,3988.8761111157655
2025-08-11 17:06:00,35.41666,1.6782409999999999,0.7901035674242083,4.311343,2.922453,17.650499999999965,3988.9261111157657
2025-08-11 17:09:00,36.37153,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,18.22919999999999,3988.976111115766
2025-08-11 17:12:00,36.37153,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,19.675999999999988,3989.026111115766
2025-08-11 17:15:00,36.37153,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,18.22920000000005,3989.0761111157663
2025-08-11 17:18:00,36.37153,1.6493060000000002,0.7524499459759351,4.484954,3.0960650000000003,17.939700000000016,3989.1261111157664
2025-08-11 17:21:00,35.41666,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,17.650499999999965,3989.1761111157666
2025-08-11 17:24:00,35.4456,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,18.518500000000017,3989.226111115767
2025-08-11 17:27:00,35.41666,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,18.807799999999986,3989.276111115767
2025-08-11 17:30:00,35.4456,1.6782409999999999,0.790104551915026,4.484954,3.0960649999999994,18.229100000000017,3989.326111115767
2025-08-11 17:33:00,36.37153,1.6782409999999999,0.790104551915026,4.484954,3.0960649999999994,19.097199999999987,3989.3761111157673
2025-08-11 17:36:00,36.37153,1.8229169999999995,0.8332158976755447,4.658566,3.1250050000000007,19.097199999999987,3989.4261111157675
2025-08-11 17:39:00,35.41666,1.7361119999999994,0.807448431286833,4.600695,3.15393,17.361099999999965,3989.4761111157677
