Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-11 17:42:00,35.41666,1.7361119999999994,0.7778570744833616,4.51389,3.038190000000001,16.49309999999997,3989.526111115768
2025-08-11 17:45:00,35.41666,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,18.22919999999999,3989.576111115768
2025-08-11 17:48:00,33.96991,1.6782409999999999,0.7901006139427688,4.456018,3.0671250000000008,18.22909999999996,3989.6261111157683
2025-08-11 17:51:00,33.96991,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,18.22919999999999,3989.6761111157684
2025-08-11 17:54:00,33.96991,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,19.675900000000013,3989.7261111157686
2025-08-11 17:57:00,33.96991,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,17.93979999999999,3989.776111115769
2025-08-11 18:00:00,33.96991,1.7071759999999996,0.7694254113240245,4.456018,3.009258,18.229100000000017,3989.826111115769
2025-08-11 18:03:00,35.41666,1.851851,0.8417303044825469,4.484954,2.9224549999999994,15.9144,3989.876111115769
2025-08-11 18:06:00,35.4456,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,17.07170000000002,3989.9261111157693
2025-08-11 18:09:00,35.41666,1.7071759999999996,0.8268978972638603,4.456018,3.0671299999999997,18.807900000000018,3989.9761111157695
2025-08-11 18:12:00,35.41666,1.7361109999999993,0.8074481327501388,4.513889,3.067125,16.493100000000027,3990.0261111157697
2025-08-11 18:15:00,35.4456,1.6782409999999999,0.7609508844961178,4.427084,3.0092550000000005,17.361099999999965,3990.07611111577
2025-08-11 18:18:00,34.14352,1.5914349999999997,0.7637984790411433,4.369212999999999,3.0671289999999996,18.518500000000017,3990.12611111577
2025-08-11 18:21:00,34.43287,1.765046,0.8160696758945889,4.398148,2.9224500000000004,19.097199999999987,3990.1761111157703
2025-08-11 18:24:00,35.4456,1.7071759999999996,0.7694264508259232,4.340278,2.8935190000000004,16.203700000000026,3990.2261111157704
2025-08-11 18:27:00,35.4456,1.6203709999999996,0.7726058888644354,4.340278,3.009258,17.650499999999965,3990.2761111157706
2025-08-11 18:30:00,34.2882,1.5914359999999999,0.7910538000285475,4.3402780000000005,3.0671299999999997,17.361199999999997,3990.326111115771
2025-08-11 18:33:00,35.41666,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,18.807799999999986,3990.376111115771
2025-08-11 18:36:00,34.4618,1.5625010000000001,0.7267074751729802,4.3402780000000005,3.0381929999999997,16.20369999999997,3990.426111115771
2025-08-11 18:39:00,33.99884,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,17.36110000000002,3990.4761111157713
2025-08-11 18:42:00,33.96991,1.6203710000000004,0.7726078277476035,4.282407,2.951389,17.071799999999996,3990.5261111157715
2025-08-11 18:45:00,33.96991,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,19.386499999999955,3990.5761111157717
2025-08-11 18:48:00,34.92477,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,18.518500000000017,3990.626111115772
2025-08-11 18:51:00,34.92477,1.5914359999999999,0.7910528771364523,4.282407,3.009258,15.9144,3990.676111115772
2025-08-11 18:54:00,34.4618,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,18.518500000000017,3990.7261111157723
2025-08-11 18:57:00,34.43287,1.5914359999999999,0.7353271071796509,4.311343,2.9803240000000004,18.807799999999986,3990.7761111157724
2025-08-11 19:00:00,34.4618,1.6203710000000004,0.7439072757414638,4.311343,2.951389,17.650400000000047,3990.8261111157726
2025-08-11 19:03:00,34.43287,1.649305,0.7813754785981668,4.253471,2.8935190000000004,18.807800000000043,3990.876111115773
2025-08-11 19:06:00,34.4618,1.649305,0.7813754785981668,4.253471,2.8935190000000004,16.203700000000026,3990.926111115773
2025-08-11 19:09:00,34.4618,1.5046290000000004,0.7371324327707639,4.195602,2.9803250000000006,16.203700000000026,3990.976111115773
2025-08-11 19:12:00,35.4456,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,17.650500000000022,3991.0261111157733
2025-08-11 19:15:00,34.92477,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,17.650500000000022,3991.0761111157735
2025-08-11 19:18:00,34.92477,1.6203710000000004,0.7726078277476035,4.282407,2.951389,16.782399999999996,3991.1261111157737
2025-08-11 19:21:00,34.92477,1.6203710000000004,0.7439072757414638,4.224538,2.864584,16.493100000000027,3991.176111115774
2025-08-11 19:24:00,34.92477,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,17.07170000000002,3991.226111115774
2025-08-11 19:27:00,33.47801,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,18.807900000000018,3991.2761111157743
2025-08-11 19:30:00,34.43287,1.6782409999999999,0.7303191166811605,4.427084,2.9803249999999997,18.807900000000018,3991.3261111157744
2025-08-11 19:33:00,35.41666,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.93979999999999,3991.3761111157746
2025-08-11 19:36:00,33.96991,1.6203710000000004,0.7439072757414638,4.311343,2.951389,18.22919999999999,3991.426111115775
2025-08-11 19:39:00,34.92477,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,18.80789999999996,3991.476111115775
2025-08-11 19:42:00,34.92477,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,17.93979999999999,3991.526111115775
2025-08-11 19:45:00,34.92477,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,18.518599999999992,3991.5761111157753
2025-08-11 19:48:00,34.92477,1.6203709999999996,0.7726078277476032,4.3402769999999995,3.009259,17.36110000000002,3991.6261111157755
2025-08-11 19:51:00,34.92477,1.7361110000000002,0.835756176407673,4.5428239999999995,3.1249949999999993,17.071799999999996,3991.6761111157757
2025-08-11 19:54:00,34.92477,1.7361110000000002,0.74675232554724,4.5428239999999995,3.038194999999999,17.650499999999965,3991.726111115776
2025-08-11 19:57:00,34.4618,1.765047,0.8160739998961194,4.51389,3.038194999999999,17.361199999999997,3991.776111115776
2025-08-11 20:00:00,33.47801,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,18.22919999999999,3991.8261111157763
2025-08-11 20:03:00,34.92477,1.7071759999999996,0.7694212532985536,4.484954,3.038190000000001,18.229100000000017,3991.8761111157764
2025-08-11 20:06:00,34.83796,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.650500000000022,3991.9261111157766
2025-08-11 20:09:00,33.47801,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,17.36110000000002,3991.976111115777
2025-08-11 20:12:00,34.4618,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,17.93979999999999,3992.026111115777
2025-08-11 20:15:00,34.4618,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,17.650400000000047,3992.076111115777
2025-08-11 20:18:00,33.47801,1.6493060000000002,0.7813738269686565,4.195603,2.835648,18.22919999999999,3992.1261111157773
2025-08-11 20:21:00,33.47801,1.6203710000000004,0.7726078277476035,4.195602,2.864584,18.22919999999999,3992.1761111157775
2025-08-11 20:24:00,33.47801,1.6782409999999999,0.7901045519150277,4.224538,2.835649000000001,16.782399999999996,3992.2261111157777
2025-08-11 20:27:00,32.98611,1.5625,0.7549531022216542,4.166666,2.8935190000000004,18.22919999999999,3992.276111115778
2025-08-11 20:30:00,33.96991,1.5625,0.7549521480546503,4.108796000000001,2.835648,16.203700000000026,3992.326111115778
2025-08-11 20:33:00,32.98611,1.5625,0.7549531022216542,4.050925,2.7777780000000005,16.492999999999995,3992.3761111157783
2025-08-11 20:36:00,33.96991,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,18.229100000000017,3992.4261111157784
2025-08-11 20:39:00,32.52315,1.5914349999999997,0.7353268099881265,3.9641199999999994,2.633102,17.939700000000016,3992.4761111157786
2025-08-11 20:42:00,33.96991,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,18.22919999999999,3992.526111115779
2025-08-11 20:45:00,32.98611,1.5046299999999997,0.7637346390503814,3.9641199999999994,2.7777780000000005,17.65039999999999,3992.576111115779
2025-08-11 20:48:00,32.98611,1.5335650000000003,0.798678633026888,3.993055,2.8067129999999993,16.782399999999996,3992.626111115779
2025-08-11 20:51:00,33.96991,1.5914350000000006,0.7638004027080186,4.253471,2.951389,14.757000000000005,3992.6761111157793
2025-08-11 20:54:00,33.96991,1.5335650000000003,0.7460626712482341,4.137732000000001,2.8935180000000003,15.9144,3992.7261111157795
2025-08-11 20:57:00,33.96991,1.5335650000000003,0.7460626712482341,4.137732000000001,2.8935180000000003,15.3356,3992.7761111157797
2025-08-11 21:00:00,32.98611,1.6203710000000004,0.7137497921111862,4.137732000000001,2.748843,17.650500000000022,3992.82611111578
2025-08-11 21:03:00,32.52315,1.5625010000000001,0.7549524545253787,4.050926,2.7777770000000004,15.9144,3992.87611111578
2025-08-11 21:06:00,33.47801,1.5625010000000001,0.7549524545253771,4.021991000000001,2.748842,17.650500000000022,3992.9261111157803
2025-08-11 21:09:00,33.47801,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,15.625,3992.9761111157804
2025-08-11 21:12:00,33.47801,1.6782409999999999,0.7609550108413908,4.1666680000000005,2.748843,15.3356,3993.0261111157806
2025-08-11 21:15:00,33.47801,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,18.22919999999999,3993.076111115781
2025-08-11 21:18:00,33.47801,1.5625010000000001,0.7267074751729802,4.1666680000000005,2.8645829999999997,16.203700000000026,3993.126111115781
2025-08-11 21:21:00,32.52315,1.5914359999999999,0.7637997459394189,4.166667,2.8645829999999997,17.361000000000047,3993.176111115781
2025-08-11 21:24:00,32.52315,1.7361110000000002,0.8074531293952487,4.166667,2.7199079999999993,17.07170000000002,3993.2261111157814
2025-08-11 21:27:00,33.47801,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,17.93979999999999,3993.2761111157815
2025-08-11 21:30:00,33.44907,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.650500000000022,3993.3261111157817
2025-08-11 21:33:00,33.33334,1.7361109999999993,0.8074541287196891,4.137731,2.6909730000000005,17.939899999999966,3993.376111115782
2025-08-11 21:36:00,32.98611,1.6782409999999999,0.7901055364043483,4.137731,2.748843,15.914299999999969,3993.426111115782
2025-08-11 21:39:00,32.52315,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.361199999999997,3993.4761111157823
2025-08-11 21:42:00,33.47801,1.7361110000000002,0.8074541287196895,4.311342,2.864584,16.49309999999997,3993.5261111157824
2025-08-11 21:45:00,33.47801,1.7071759999999996,0.7385523280346653,4.253472,2.7777780000000005,15.335699999999974,3993.5761111157826
2025-08-11 21:48:00,33.47801,1.7361110000000002,0.777862020396599,4.195601,2.719907,17.361199999999997,3993.626111115783
2025-08-11 21:51:00,33.47801,1.7071759999999996,0.7694254113240245,4.282408,2.835648,16.203700000000026,3993.676111115783
2025-08-11 21:54:00,33.47801,1.6493059999999993,0.7813748039626027,4.195602,2.835648,17.93979999999999,3993.726111115783
2025-08-11 21:57:00,33.47801,1.6782409999999999,0.7303191166811605,4.195602,2.748843,18.229100000000017,3993.7761111157834
2025-08-11 22:00:00,33.47801,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,17.361099999999965,3993.8261111157835
2025-08-11 22:03:00,32.98611,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.93979999999999,3993.8761111157837
2025-08-11 22:06:00,33.96991,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,18.22919999999999,3993.926111115784
2025-08-11 22:09:00,32.52315,1.6493060000000002,0.7524489223701047,4.195603,2.8067129999999993,18.518599999999992,3993.976111115784
2025-08-11 22:12:00,33.47801,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,16.492999999999995,3994.0261111157843
2025-08-11 22:15:00,32.52315,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,18.518599999999992,3994.0761111157844
2025-08-11 22:18:00,32.00232,1.6203709999999996,0.7137497921111858,4.021991,2.633102,16.20369999999997,3994.1261111157846
2025-08-11 22:21:00,32.00232,1.7071759999999996,0.7987980223585233,3.90625,2.4884270000000006,16.203700000000026,3994.176111115785
2025-08-11 22:24:00,32.00232,1.6203709999999996,0.7726058888644354,3.935186,2.604166,15.625,3994.226111115785
2025-08-11 22:27:00,32.52315,1.6493060000000002,0.7220518850536363,4.021991,2.6041669999999995,18.22919999999999,3994.276111115785
2025-08-11 22:30:00,33.47801,1.7071760000000005,0.7694264508259235,4.050926,2.6041669999999995,15.9144,3994.3261111157854
2025-08-11 22:33:00,32.52315,1.5335650000000003,0.718050068077817,3.906251,2.633103,18.22919999999999,3994.3761111157855
2025-08-11 22:36:00,32.52315,1.5625,0.7267071766352228,3.7615740000000004,2.4594899999999997,16.782399999999996,3994.4261111157857
2025-08-11 22:39:00,32.52315,1.5914350000000006,0.7353268099881268,3.7326380000000006,2.4016200000000003,17.361000000000047,3994.476111115786
2025-08-11 22:42:00,32.52315,1.6782400000000006,0.7901042508622377,3.7326380000000006,2.343749999999999,18.518500000000017,3994.526111115786
2025-08-11 22:45:00,31.07639,1.5335650000000003,0.7180490769682825,3.7615740000000004,2.4884249999999994,16.782500000000027,3994.5761111157863
2025-08-11 22:48:00,32.3206,1.5625,0.7819895947429235,3.7326380000000006,2.4884250000000003,16.49309999999997,3994.6261111157864
2025-08-11 22:51:00,32.52315,1.5625,0.7267081759608233,3.8483790000000004,2.546296000000001,15.914300000000026,3994.6761111157866
2025-08-11 22:54:00,32.14699,1.649305,0.7813754785981668,3.8483790000000004,2.4884270000000006,16.782500000000027,3994.726111115787
2025-08-11 22:57:00,32.52315,1.649305,0.7524486277709967,3.906250000000001,2.517361,18.22919999999999,3994.776111115787
2025-08-11 23:00:00,32.52315,1.5335650000000003,0.7460626712482341,3.7615740000000004,2.51736,16.493100000000027,3994.826111115787
2025-08-11 23:03:00,30.09259,1.5046290000000004,0.7371324327707622,3.7326380000000006,2.5173609999999993,15.625,3994.8761111157874
2025-08-11 23:09:00,30.55556,1.5914350000000006,0.763799440875306,3.5300920000000007,2.2280089999999992,15.9144,3994.8761111157874
2025-08-11 23:12:00,31.07639,1.649305,0.7813735246122744,3.5590280000000005,2.1990740000000004,16.493100000000027,3994.8761111157874
2025-08-11 23:15:00,31.01852,1.5914350000000006,0.7353268099881268,3.414352,2.083334,14.467600000000004,3994.8761111157874
2025-08-11 23:18:00,30.09259,1.5914350000000006,0.7637984790411435,3.298611,1.9965269999999995,16.492999999999995,3994.8761111157874
2025-08-11 23:21:00,30.09259,1.649305,0.7813745016059608,3.327546000000001,1.967593,15.046299999999974,3994.8761111157874
2025-08-11 23:24:00,31.53935,1.5914350000000006,0.7637994408753077,3.2407399999999997,1.938657,15.914300000000026,3994.8761111157874
2025-08-12 07:15:00,31.51042,2.1122680000000003,0.9170194441053463,4.050926,2.2280100000000003,16.203700000000026,3994.8761111157874
2025-08-12 07:18:00,32.98611,2.141203,0.9252436900471298,4.600694,2.748844,16.203700000000026,3994.9261111157875
2025-08-12 07:21:00,33.8831,2.0254630000000002,0.8604666343560861,4.456017999999999,2.6909719999999995,17.93979999999999,3994.9761111157877
2025-08-12 07:24:00,33.91204,2.0254629999999993,0.8921850789682324,4.427083,2.6909710000000002,15.9144,3995.026111115788
2025-08-12 07:27:00,32.52315,2.054398,0.9004906813843466,4.427083,2.6620359999999996,17.36110000000002,3995.076111115788
2025-08-12 07:30:00,31.13426,1.9675919999999998,0.8754872295348652,4.340278,2.6620369999999998,17.071799999999996,3995.1261111157883
2025-08-12 07:33:00,39.78588,2.0254629999999993,0.8921861496180903,4.369213,2.633102,20.83330000000001,3995.1761111157884
2025-08-12 07:36:00,37.35532,1.1863419999999998,0.7053542146215258,4.369213,3.5590279999999996,18.80789999999996,3995.2261111157886
2025-08-12 07:39:00,37.35532,1.1284719999999995,0.6401264286917624,4.340278,3.530093,19.675900000000013,3995.276111115789
2025-08-12 07:42:00,38.33912,1.0127309999999996,0.6427458768841898,4.369213,3.732639,18.518500000000017,3995.326111115789
2025-08-12 07:45:00,36.89236,1.0416659999999993,0.6321105273778592,4.369213,3.6747680000000003,19.965300000000013,3995.376111115789
2025-08-12 07:48:00,36.89236,0.9837959999999999,0.5897482100918836,4.311342,3.6458329999999997,18.807799999999986,3995.4261111157894
2025-08-12 07:51:00,38.33912,1.070601,0.6201992987166196,4.340277,3.5879630000000002,20.543900000000008,3995.4761111157895
2025-08-12 07:54:00,37.81829,1.0416660000000002,0.6101274700592618,4.311342,3.5879640000000004,19.097199999999987,3995.5261111157897
2025-08-12 07:57:00,37.81829,1.0416660000000002,0.5873193022148531,4.07986,3.327547,18.22919999999999,3995.57611111579
2025-08-12 08:00:00,36.89236,1.070601,0.6201992987166196,4.0509260000000005,3.2986120000000003,16.203700000000026,3995.62611111579
2025-08-12 08:03:00,36.89236,1.0416660000000002,0.58731849829599,4.021990000000001,3.2696759999999996,19.386599999999987,3995.6761111157903
2025-08-12 08:06:00,36.89236,1.1284720000000004,0.6165579331941827,3.790509,2.9513879999999997,19.386599999999987,3995.7261111157904
2025-08-12 08:09:00,37.87616,1.0127310000000005,0.5774284631490321,3.7326379999999997,3.009259,18.80789999999996,3995.7761111157906
2025-08-12 08:12:00,36.89236,1.070601,0.6201985167440762,3.6458329999999997,2.8935180000000003,19.097199999999987,3995.826111115791
2025-08-12 08:15:00,36.89236,1.070602,0.620198863564477,3.6458340000000007,2.8935179999999994,17.361000000000047,3995.876111115791
2025-08-12 08:18:00,37.35532,1.0995369999999998,0.6068810705766473,3.6458340000000007,2.835649,17.939800000000048,3995.926111115791
2025-08-12 08:21:00,35.90857,1.070602,0.6201988635644784,3.6747689999999995,2.922453,18.22919999999999,3995.9761111157914
2025-08-12 08:24:00,37.35532,1.0995369999999998,0.6068802485728233,3.6747689999999995,2.8645829999999997,21.411999999999978,3996.0261111157915
2025-08-12 08:27:00,37.35532,1.070602,0.6201988635644784,3.6747689999999995,2.922453,19.097200000000043,3996.0761111157917
2025-08-12 08:30:00,36.89236,1.0995369999999998,0.6068810705766486,3.7615739999999995,2.9513890000000007,19.96520000000004,3996.126111115792
2025-08-12 08:33:00,36.89236,1.1574080000000002,0.649985524323584,3.6747689999999995,2.835647,17.939899999999966,3996.176111115792
2025-08-12 08:36:00,37.81829,1.070602,0.6202004275091627,3.7615739999999995,3.0092600000000003,20.25460000000004,3996.2261111157923
2025-08-12 08:39:00,37.81829,1.186343,0.6357200917262728,3.7615739999999995,2.8645830000000005,18.22920000000005,3996.2761111157924
2025-08-12 08:42:00,36.89236,1.070602,0.6424283878203281,3.8483800000000006,3.125001,18.807800000000043,3996.3261111157926
2025-08-12 08:45:00,36.89236,1.1574080000000002,0.6261720536543721,3.790509,2.922454,18.229100000000017,3996.376111115793
2025-08-12 08:48:00,36.89236,1.070601,0.5971341629349722,3.6747680000000003,2.8935180000000003,18.22920000000005,3996.426111115793
2025-08-12 08:51:00,36.89236,1.1284720000000004,0.6628326612315457,3.6747680000000003,2.8935180000000003,18.807900000000018,3996.476111115793
2025-08-12 08:54:00,37.81829,1.070601,0.6424272775944846,3.6747680000000003,2.9513890000000007,18.80789999999996,3996.5261111157934
2025-08-12 08:57:00,37.87616,1.1284720000000004,0.640127227603709,3.7326379999999997,2.922454,18.518500000000017,3996.5761111157935
2025-08-12 09:00:00,37.87616,1.070601,0.6202000806881683,3.7326379999999997,2.9803250000000006,18.229100000000017,3996.6261111157937
2025-08-12 09:03:00,38.80209,1.0416660000000002,0.632112021040063,3.8194440000000007,3.125001,17.361099999999965,3996.676111115794
2025-08-12 09:06:00,38.80209,1.0416669999999995,0.6101270461275994,3.6458329999999997,2.922453,19.675899999999956,3996.726111115794
2025-08-12 09:09:00,42.21643,0.6365739999999995,0.4591927558370133,3.0960639999999993,2.7777780000000005,19.965299999999957,3996.7761111157943
2025-08-12 09:12:00,49.0162,0.08680500000000002,0.1973299524429922,2.3148150000000003,2.604166,19.965300000000013,3996.8261111157944
2025-08-12 09:15:00,49.5081,0.08680600000000016,0.22471059225092585,2.4594899999999997,2.835647,21.12269999999998,3996.8761111157946
2025-08-12 09:18:00,47.07755,0.17361100000000018,0.30561894597383826,2.7777779999999996,3.0960650000000003,21.12270000000001,3996.926111115795
2025-08-12 09:21:00,42.21643,0.28935200000000005,0.3568159334981945,3.0671299999999997,3.2118059999999993,21.990700000000004,3996.976111115795
2025-08-12 09:24:00,46.12268,0.6076389999999998,0.46534997237771997,3.327546,3.0671290000000004,22.280100000000004,3997.026111115795
2025-08-12 09:27:00,46.58565,0.8101850000000006,0.5264835127027013,3.1539349999999997,2.6620359999999996,23.1481,3997.0761111157954
2025-08-12 09:30:00,41.72454,0.4050920000000007,0.5245725340958505,3.5300920000000007,3.7905099999999994,21.701400000000035,3997.1261111157955
2025-08-12 09:33:00,49.0162,0.868055,0.7136281143751855,4.687500000000001,4.398145,24.016200000000026,3997.1761111157957
2025-08-12 09:36:00,44.67593,0.578703,0.5492646228143997,5.034720000000001,4.976857000000001,23.1481,3997.226111115796
2025-08-12 09:39:00,42.21643,0.5497690000000004,0.5351721379821508,4.050926,4.021991,21.701300000000003,3997.276111115796
2025-08-12 09:42:00,41.23264,0.5787040000000001,0.5029039422756295,4.108796,3.9641210000000004,20.25460000000004,3997.3261111157963
2025-08-12 09:45:00,41.23264,0.6076389999999998,0.48268380881019884,4.021991,3.7905100000000003,23.1481,3997.3761111157964
2025-08-12 09:48:00,40.76968,0.6655100000000003,0.5245725340958505,3.8773150000000003,3.616897,21.70139999999998,3997.4261111157966
2025-08-12 09:51:00,40.76968,0.578703,0.4531516572381243,3.703704000000001,3.4722220000000004,21.70139999999998,3997.476111115797
2025-08-12 09:54:00,40.76968,0.5497680000000003,0.489621169474233,3.703704000000001,3.5879640000000004,21.99079999999998,3997.526111115797
2025-08-12 09:57:00,39.78588,0.46296300000000024,0.43338524209367896,3.530092,3.4722220000000004,24.01619999999997,3997.576111115797
2025-08-12 10:00:00,38.80209,0.6365740000000004,0.4773728066849054,3.5300920000000007,3.240741,20.254700000000014,3997.6261111157974
2025-08-12 10:03:00,40.76968,0.6655100000000003,0.48923195241819717,3.5590280000000005,3.240741,21.122600000000034,3997.6761111157975
2025-08-12 10:06:00,40.76968,0.6365739999999995,0.4773721882936022,3.4722229999999996,3.1828710000000004,19.965300000000013,3997.7261111157977
2025-08-12 10:09:00,40.76968,0.6365739999999995,0.4591927558370133,3.501156999999999,3.1828710000000004,20.254599999999982,3997.776111115798
2025-08-12 10:12:00,40.76968,0.6655100000000003,0.48923132378244905,3.443288,3.125,21.412000000000035,3997.826111115798
2025-08-12 10:15:00,41.23264,0.6076389999999998,0.48268380881019884,3.4722219999999995,3.240741,21.70139999999998,3997.8761111157983
2025-08-12 10:18:00,41.23264,0.578703,0.4867497558751886,3.4432859999999996,3.2696760000000005,21.701300000000003,3997.9261111157984
2025-08-12 10:21:00,42.01389,0.694445,0.536835883375191,3.616898,3.327546000000001,20.83330000000001,3997.9761111157986
2025-08-12 10:24:00,41.23264,0.6365739999999995,0.4950024582870787,3.6458329999999997,3.3854170000000003,21.701300000000003,3998.026111115799
2025-08-12 10:27:00,41.23264,0.6076389999999998,0.48268380881019884,3.530092,3.298611,21.411999999999978,3998.076111115799
2025-08-12 10:30:00,39.78588,0.6365739999999995,0.4591927558370133,3.501156999999999,3.1828710000000004,20.83330000000001,3998.126111115799
2025-08-12 10:33:00,47.56945,0.8680560000000002,0.6074527882596996,3.616898,3.1539350000000006,25.173599999999965,3998.1761111157994
2025-08-12 10:36:00,55.61343,1.0127319999999997,1.0127320000085516,6.684026,6.684024,34.72219999999999,3998.2261111157995
2025-08-12 10:39:00,59.20139,0.8391209999999996,0.950166745096001,6.857640999999999,7.08912,35.879700000000014,3998.2761111157997
2025-08-12 10:42:00,54.36921,0.6365739999999995,0.8101508079631943,6.857640999999999,7.233797000000001,31.249899999999997,3998.3261111158
2025-08-12 10:45:00,55.81597,0.6365739999999995,0.6365780000027185,5.526616,5.526622000000001,33.85420000000002,3998.3761111158
2025-08-12 10:48:00,55.81597,0.7233799999999997,0.6940439422543948,5.353006,5.295135999999999,32.69669999999999,3998.4261111158003
2025-08-12 10:51:00,54.83218,0.7233799999999997,0.6940439422543948,5.353006,5.295135999999999,31.5394,3998.4761111158004
2025-08-12 10:54:00,54.83218,0.7233799999999997,0.7377514646120475,5.208336,5.237266,32.98610000000002,3998.5261111158006
2025-08-12 10:57:00,55.32407,0.6365739999999995,0.6928326307763374,5.353011,5.4687470000000005,31.828700000000026,3998.576111115801
2025-08-12 11:00:00,48.03241,0.31828699999999976,0.5372745234095404,5.237271,5.7581039999999994,25.17360000000002,3998.626111115801
2025-08-12 11:03:00,43.69213,0.4050929999999999,0.46054033805063405,4.253473,4.3692079999999995,21.12270000000001,3998.676111115801
2025-08-12 11:06:00,42.21643,0.6076389999999998,0.4995425036636387,4.108796,3.906251,22.569399999999973,3998.7261111158014
2025-08-12 11:09:00,42.21643,0.5497689999999995,0.4896216322986915,3.819445,3.703704,21.12270000000001,3998.7761111158015
2025-08-12 11:12:00,41.23264,0.6076389999999998,0.4995413536184694,3.819445,3.616898,22.56940000000003,3998.8261111158017
2025-08-12 11:15:00,39.78588,0.6076389999999998,0.46534997237771997,3.616899,3.3564820000000006,19.675999999999988,3998.876111115802
2025-08-12 11:18:00,39.78588,0.6076389999999998,0.46534997237771997,3.5879640000000004,3.327547000000001,18.807900000000018,3998.926111115802
2025-08-12 11:21:00,43.1713,0.8680560000000002,0.5479603213870663,3.5879640000000004,3.038195,19.965299999999985,3998.9761111158023
2025-08-12 11:24:00,44.15509,0.6365740000000004,0.49500245828707923,3.298611,3.038195,21.70139999999998,3999.0261111158025
2025-08-12 11:27:00,42.70834,0.5208330000000005,0.44458006893280694,3.327546000000001,3.1828710000000004,19.965299999999957,3999.0761111158026
2025-08-12 11:30:00,42.12963,0.6365740000000004,0.4773728066849054,3.327546000000001,3.038195,20.254699999999985,3999.126111115803
2025-08-12 11:33:00,43.1713,0.6365740000000004,0.49500245828707923,3.327546000000001,3.0671300000000006,20.254599999999982,3999.176111115803
2025-08-12 11:36:00,42.21643,0.5497680000000003,0.45748691488081983,3.327546000000001,3.1539360000000007,20.254599999999982,3999.226111115803
2025-08-12 11:39:00,42.21643,0.578703,0.4867497558751886,3.4432859999999996,3.2696760000000005,21.412099999999953,3999.2761111158034
2025-08-12 11:42:00,41.23264,0.5787040000000001,0.4531532763960864,3.5590280000000005,3.327547,20.543999999999983,3999.3261111158035
2025-08-12 11:45:00,39.78588,0.694445,0.5009369001825887,3.5879640000000004,3.2407410000000008,18.518500000000017,3999.3761111158037
2025-08-12 11:48:00,41.72454,0.6365739999999995,0.49500185774460964,3.6747689999999995,3.414352000000001,20.54400000000004,3999.426111115804
2025-08-12 11:51:00,40.27778,0.6076389999999998,0.4653505803037231,3.5879630000000002,3.327547,18.807900000000018,3999.476111115804
2025-08-12 11:54:00,40.27778,0.6076389999999998,0.48268380881019884,3.530092,3.298611,20.83330000000001,3999.5261111158043
2025-08-12 11:57:00,39.32291,0.6076389999999998,0.46534997237771997,3.4432869999999998,3.1828700000000003,21.701400000000035,3999.5761111158045
2025-08-12 12:00:00,40.76968,0.6076389999999998,0.48268380881019884,3.501157,3.2696760000000005,21.701300000000003,3999.6261111158046
2025-08-12 12:03:00,41.23264,0.46296299999999935,0.4180605813280696,3.327545999999999,3.240741,21.701300000000003,3999.676111115805
2025-08-12 12:06:00,41.23264,0.6076389999999998,0.48268380881019884,3.414351,3.1828700000000003,23.1481,3999.726111115805
2025-08-12 12:09:00,39.78588,0.6365739999999995,0.4773721882936022,3.703704,3.414352000000001,19.386600000000044,3999.776111115805
2025-08-12 12:12:00,40.27778,0.6655090000000001,0.48923091664496,3.703704,3.3854170000000003,21.412000000000035,3999.8261111158054
2025-08-12 12:15:00,39.32291,0.5787040000000001,0.4867502013736228,3.6458329999999997,3.4722220000000004,20.254599999999982,3999.8761111158055
2025-08-12 12:18:00,39.32291,0.6365740000000004,0.49500245828707923,3.587962,3.327546,19.675900000000013,3999.9261111158057
2025-08-12 12:21:00,40.76968,0.5787040000000001,0.4701827299633444,3.5011579999999993,3.298611,21.12270000000001,3999.976111115806
2025-08-12 12:24:00,45.60185,0.0289350000000006,0.1565442129762855,2.6620359999999996,3.0960650000000003,24.594899999999996,4000.026111115806
2025-08-12 12:27:00,50.95486,-0.2025459999999999,,2.1990740000000004,3.0671290000000004,27.777799999999957,4000.0761111158063
2025-08-12 12:30:00,49.5081,-0.11574100000000076,,2.5752309999999996,3.2986120000000003,24.016200000000026,4000.1261111158065
2025-08-12 12:33:00,46.12268,0.05787000000000031,0.218497126293809,2.9513890000000007,3.443288,25.46289999999999,4000.1761111158066
2025-08-12 12:36:00,42.21643,0.3472219999999995,0.3614980061511641,3.2407399999999997,3.2696760000000005,22.858799999999974,4000.226111115807
2025-08-12 12:39:00,37.35532,1.070601,0.5971357889637409,3.530092,2.748844,18.80789999999996,4000.276111115807
2025-08-12 12:42:00,34.4618,1.3888889999999998,0.6741283148281456,3.645834,2.5173620000000003,17.93979999999999,4000.326111115807
2025-08-12 12:45:00,32.52315,1.5046299999999997,0.73713180351193,3.7615750000000006,2.546296000000001,17.650499999999965,4000.3761111158074
2025-08-12 12:48:00,32.52315,1.5914349999999997,0.7353258025089718,3.7905100000000003,2.459491,17.93979999999999,4000.4261111158075
2025-08-12 12:51:00,32.00232,1.7071759999999996,0.7987960384913009,3.703704,2.2858790000000004,16.78249999999997,4000.4761111158077
2025-08-12 12:54:00,30.55556,1.7361120000000003,0.7778612639716371,3.7615750000000006,2.2858789999999996,15.335700000000031,4000.526111115808
2025-08-12 13:03:00,32.46528,1.9675919999999998,0.875488286270829,4.137731,2.4594910000000008,17.650499999999965,4000.526111115808
2025-08-12 13:06:00,31.07639,1.9965279999999996,0.8838508862525347,4.224538,2.517361,16.20369999999997,4000.576111115808
2025-08-12 13:09:00,32.98611,1.9386579999999993,0.8670964717286727,4.427083,2.7777780000000005,16.782500000000027,4000.6261111158083
2025-08-12 13:12:00,32.98611,1.967593,0.905411086532892,4.51389,2.864584,16.203700000000026,4000.6761111158085
2025-08-12 13:15:00,32.98611,1.9386580000000002,0.8670954220132312,4.456019,2.8067129999999993,17.65039999999999,4000.7261111158086
2025-08-12 13:18:00,32.98611,1.9675919999999998,0.875488286270829,4.513889,2.835649000000001,16.782399999999996,4000.776111115809
2025-08-12 13:21:00,33.47801,1.8229170000000003,0.7711620302558887,4.484953,2.8935190000000004,18.229100000000017,4000.826111115809
2025-08-12 13:24:00,33.47801,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,18.807800000000043,4000.876111115809
2025-08-12 13:27:00,33.47801,1.6493060000000002,0.781375780955069,4.224537,2.864584,19.675900000000013,4000.9261111158094
2025-08-12 13:30:00,34.43287,1.5914350000000006,0.7638004027080186,4.253471,2.951389,18.518500000000017,4000.9761111158095
2025-08-12 13:33:00,35.4456,1.5335650000000003,0.7460645641332863,4.195601,2.951389,18.518599999999992,4001.0261111158097
2025-08-12 13:36:00,35.41666,1.5625,0.754952148054652,4.108797,2.835649000000001,18.22920000000005,4001.07611111581
2025-08-12 13:39:00,35.90857,1.475695,0.8044127670191883,4.2534730000000005,3.15393,17.650500000000022,4001.12611111581
2025-08-12 13:42:00,35.90857,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,18.22919999999999,4001.1761111158103
2025-08-12 13:45:00,35.90857,1.475695,0.7545393769498027,4.195602,3.038194999999999,19.675999999999988,4001.2261111158105
2025-08-12 13:48:00,37.35532,1.475695,0.7281574306085672,4.1666669999999995,2.9803229999999994,19.675900000000013,4001.2761111158106
2025-08-12 13:51:00,35.90857,1.475695,0.7281592922219841,4.137731,2.951389,17.650500000000022,4001.326111115811
2025-08-12 13:54:00,35.90857,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,19.386599999999987,4001.376111115811
2025-08-12 13:57:00,35.90857,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,19.675900000000013,4001.426111115811
2025-08-12 14:00:00,35.90857,1.5625010000000001,0.7549486378419415,4.3402780000000005,3.0671250000000008,18.518500000000017,4001.4761111158114
2025-08-12 14:03:00,34.43287,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,18.518500000000017,4001.5261111158115
2025-08-12 14:06:00,34.4618,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,17.07170000000002,4001.5761111158117
2025-08-12 14:09:00,35.4456,1.8229169999999995,0.8332118128824302,4.571759999999999,3.038195000000001,18.80789999999996,4001.626111115812
2025-08-12 14:12:00,34.43287,1.765047,0.7862585797816792,4.51389,3.0092550000000005,16.493000000000052,4001.676111115812
2025-08-12 14:15:00,34.4618,1.765047,0.8160729932289336,4.484954,3.009258,19.965300000000013,4001.7261111158123
2025-08-12 14:18:00,35.41666,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,17.36110000000002,4001.7761111158125
2025-08-12 14:21:00,35.41666,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,19.097200000000043,4001.8261111158126
2025-08-12 14:24:00,33.96991,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,17.361099999999965,4001.876111115813
2025-08-12 14:27:00,33.96991,1.765047,0.8160739998961194,4.51389,3.038194999999999,17.071799999999996,4001.926111115813
2025-08-12 14:30:00,33.96991,1.765047,0.7862628005187077,4.484954,2.9803229999999994,16.493000000000052,4001.976111115813
2025-08-12 14:33:00,33.96991,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.650500000000022,4002.0261111158134
2025-08-12 14:36:00,33.96991,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,17.07170000000002,4002.0761111158135
2025-08-12 14:39:00,35.41666,1.7361109999999993,0.8074481327501388,4.513889,3.067125,18.807900000000018,4002.1261111158137
2025-08-12 14:42:00,35.41666,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,17.650400000000047,4002.176111115814
2025-08-12 14:45:00,35.41666,1.6203709999999996,0.8000740306085754,4.311342,3.009258,18.518500000000017,4002.226111115814
2025-08-12 14:48:00,35.41666,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,18.518599999999992,4002.2761111158143
2025-08-12 14:51:00,35.90857,1.5335650000000003,0.7460636176914712,4.398148,3.1539350000000006,19.965300000000013,4002.3261111158145
2025-08-12 14:54:00,35.90857,1.5914350000000006,0.7910479501690667,4.398148,3.1249949999999993,17.36110000000002,4002.3761111158146
2025-08-12 14:57:00,35.64815,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,16.782399999999996,4002.426111115815
2025-08-12 15:00:00,36.37153,1.5046299999999997,0.7637292332667053,4.340278,3.15393,19.09729999999996,4002.476111115815
2025-08-12 15:03:00,35.4456,1.5046299999999997,0.7371327421687591,4.340278,3.125000000000001,20.54400000000004,4002.526111115815
2025-08-12 15:06:00,35.90857,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,18.22919999999999,4002.5761111158154
2025-08-12 15:09:00,34.92477,1.5046299999999997,0.7637346390503799,4.253472,3.0671299999999997,17.939800000000048,4002.6261111158155
2025-08-12 15:12:00,35.90857,1.5335650000000003,0.7986777577069873,4.282408,3.0960650000000003,18.518500000000017,4002.6761111158157
2025-08-12 15:15:00,35.90857,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,19.96520000000004,4002.726111115816
2025-08-12 15:18:00,34.4618,1.475695,0.728158361415971,4.340278,3.1539350000000006,18.807800000000043,4002.776111115816
2025-08-12 15:21:00,34.4618,1.5335650000000003,0.7460636176914712,4.398148,3.1539350000000006,17.939899999999966,4002.8261111158163
2025-08-12 15:24:00,32.52315,1.5335650000000003,0.7180490769682825,4.137732000000001,2.8645829999999997,16.203700000000026,4002.8761111158165
2025-08-12 15:27:00,32.52315,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,17.939800000000048,4002.9261111158166
2025-08-12 15:30:00,32.52315,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,17.07170000000002,4002.976111115817
2025-08-12 15:33:00,32.52315,1.6782400000000006,0.7901052353513017,4.166666,2.7777789999999998,17.36110000000002,4003.026111115817
2025-08-12 15:36:00,34.43287,1.7071760000000005,0.7987980223585235,4.282407,2.864584,18.22920000000005,4003.076111115817
2025-08-12 15:39:00,32.98611,1.5914359999999999,0.7353260997002153,4.021991000000001,2.6909710000000002,17.939800000000048,4003.1261111158174
2025-08-12 15:42:00,31.53935,1.5914359999999999,0.7353271071796509,3.906251,2.5752320000000006,17.650400000000047,4003.1761111158175
2025-08-12 15:45:00,30.55556,1.5914359999999999,0.7054108980876629,3.8483799999999997,2.4884250000000003,17.36110000000002,4003.2261111158177
2025-08-12 15:48:00,32.98611,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,17.939800000000048,4003.276111115818
2025-08-12 15:51:00,32.98611,1.6203710000000004,0.7726068583067539,3.8483799999999997,2.517361,17.071799999999996,4003.326111115818
2025-08-12 15:54:00,32.98611,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,16.203700000000026,4003.3761111158183
2025-08-12 15:57:00,33.47801,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,17.650400000000047,4003.4261111158185
2025-08-12 16:00:00,33.47801,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,17.071799999999996,4003.4761111158186
2025-08-12 16:03:00,32.52315,1.6493060000000002,0.7524489223701047,3.9641210000000004,2.5752309999999996,15.9144,4003.526111115819
2025-08-12 16:06:00,31.07639,1.6203709999999996,0.7726058888644354,3.935186,2.604166,16.2038,4003.576111115819
2025-08-12 16:09:00,31.07639,1.6782409999999999,0.790104551915026,3.993056,2.6041669999999995,18.22919999999999,4003.626111115819
2025-08-12 16:12:00,31.07639,1.6493059999999993,0.7813748039626027,3.993056,2.633102,17.36110000000002,4003.6761111158194
2025-08-12 16:15:00,31.07639,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,16.20369999999997,4003.7261111158195
2025-08-12 16:18:00,31.07639,1.6493059999999993,0.7813748039626027,4.079861,2.719907,15.3356,4003.7761111158197
2025-08-12 16:21:00,32.52315,1.7939809999999996,0.7946308067491908,3.993056,2.459491,17.650499999999965,4003.82611111582
2025-08-12 16:24:00,33.47801,1.6782409999999999,0.7609550108413908,3.993056,2.5752309999999996,18.518400000000042,4003.87611111582
2025-08-12 16:27:00,34.4618,1.6493059999999993,0.7813748039626027,4.195602,2.835648,15.9144,4003.9261111158203
2025-08-12 16:30:00,34.43287,1.6493060000000002,0.781375780955069,4.108796,2.748843,19.386500000000012,4003.9761111158205
2025-08-12 16:33:00,35.41666,1.6493060000000002,0.781375780955069,4.108796,2.748843,17.361099999999965,4004.0261111158206
2025-08-12 16:36:00,35.41666,1.6203710000000004,0.8000740306085757,4.1666680000000005,2.864584,17.361199999999997,4004.076111115821
2025-08-12 16:39:00,35.90857,1.6782400000000006,0.8179900447987438,4.398148,3.0381899999999993,18.518599999999992,4004.126111115821
2025-08-12 16:42:00,36.89236,1.5046299999999997,0.7371280488705676,4.369213,3.15393,18.518500000000017,4004.176111115821
2025-08-12 16:45:00,35.90857,1.5046299999999997,0.7637373419259016,4.398149,3.2118100000000007,17.939800000000048,4004.2261111158214
2025-08-12 16:48:00,37.35532,1.475695,0.7281574306085672,4.398149,3.211805,19.675900000000013,4004.2761111158215
2025-08-12 16:51:00,37.35532,1.5046299999999997,0.7637328371273241,4.484954,3.298610000000001,17.650500000000022,4004.3261111158217
2025-08-12 16:54:00,37.35532,1.5914349999999997,0.79105164175393,4.484954,3.211805000000001,19.386599999999987,4004.376111115822
2025-08-12 16:57:00,37.35532,1.475695,0.7281620846316899,4.398149000000001,3.2118100000000007,18.807900000000018,4004.426111115822
2025-08-12 17:00:00,38.33912,1.475695,0.7281620846316899,4.398149000000001,3.2118100000000007,18.229100000000017,4004.4761111158223
2025-08-12 17:03:00,36.89236,1.5046300000000006,0.7093455328435475,4.369214,3.1249949999999993,19.386599999999987,4004.5261111158225
2025-08-12 17:06:00,36.89236,1.5046300000000006,0.7371318035119303,4.369214,3.1539349999999997,17.939800000000048,4004.5761111158226
2025-08-12 17:09:00,36.89236,1.5335650000000003,0.7460674034502094,4.427084000000001,3.182875,18.807900000000018,4004.626111115823
2025-08-12 17:12:00,36.89236,1.475695,0.7006101803526107,4.427084000000001,3.211805,19.965299999999957,4004.676111115823
2025-08-12 17:15:00,34.43287,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,17.939899999999966,4004.726111115823
2025-08-12 17:18:00,36.37153,1.6203710000000004,0.7726107360613528,4.513890000000001,3.182875,19.386599999999987,4004.7761111158234
2025-08-12 17:21:00,36.37153,1.6203709999999996,0.8264855332793958,4.542825000000001,3.26968,18.518500000000017,4004.8261111158236
2025-08-12 17:24:00,35.41666,1.5914359999999999,0.7637987841049925,4.51389,3.211805,19.965299999999957,4004.8761111158237
2025-08-12 17:27:00,35.41666,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,17.071799999999996,4004.926111115824
2025-08-12 17:30:00,35.4456,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,19.96520000000004,4004.976111115824
2025-08-12 17:33:00,35.41666,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,17.650500000000022,4005.0261111158243
2025-08-12 17:36:00,35.41666,1.5625,0.754951193886212,4.282407,3.009258,17.650500000000022,4005.0761111158245
2025-08-12 17:39:00,36.37153,1.6782400000000006,0.7901042508622377,4.3402780000000005,2.951389999999999,18.518500000000017,4005.1261111158246
2025-08-12 17:42:00,35.41666,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,18.518500000000017,4005.176111115825
2025-08-12 17:45:00,35.4456,1.5914349999999997,0.7638032881974436,4.427084000000001,3.1250050000000007,18.518599999999992,4005.226111115825
2025-08-12 17:48:00,36.89236,1.5046299999999997,0.7371327421687591,4.513888,3.298610000000001,19.386599999999987,4005.276111115825
2025-08-12 17:51:00,36.37153,1.5046299999999997,0.7371280488705676,4.369213,3.15393,19.097200000000043,4005.3261111158254
2025-08-12 17:54:00,36.37153,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,18.518500000000017,4005.3761111158256
2025-08-12 17:57:00,36.37153,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,17.361199999999997,4005.4261111158257
2025-08-12 18:00:00,36.37153,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,19.097200000000043,4005.476111115826
2025-08-12 18:03:00,36.37153,1.5335650000000003,0.7986777577069873,4.282408,3.0960650000000003,20.254599999999982,4005.526111115826
2025-08-12 18:06:00,36.37153,1.5335650000000003,0.7460674034502094,4.484954,3.2407449999999995,17.65039999999999,4005.5761111158263
2025-08-12 18:09:00,36.37153,1.5625,0.754951193886212,4.456019,3.1828700000000003,20.54400000000004,4005.6261111158265
2025-08-12 18:12:00,36.37153,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,17.93979999999999,4005.6761111158266
2025-08-12 18:15:00,36.37153,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,18.22919999999999,4005.726111115827
2025-08-12 18:18:00,36.37153,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,17.36110000000002,4005.776111115827
2025-08-12 18:21:00,36.37153,1.6782409999999999,0.7609498529053729,4.542825,3.1249949999999993,16.78249999999997,4005.826111115827
2025-08-12 18:24:00,36.37153,1.6782409999999999,0.8448081705601054,4.57176,3.2407449999999995,17.939899999999966,4005.8761111158274
2025-08-12 18:27:00,36.37153,1.7361110000000002,0.8074571266838434,4.629630000000001,3.182875,17.361099999999965,4005.9261111158276
2025-08-12 18:30:00,36.37153,1.6493059999999993,0.7813699189780451,4.513889,3.15393,17.071799999999996,4005.9761111158277
2025-08-12 18:33:00,35.41666,1.6203709999999996,0.7726068583067519,4.427084,3.0960649999999994,18.22919999999999,4006.026111115828
2025-08-12 18:36:00,34.4618,1.6203709999999996,0.7726068583067519,4.427084,3.0960649999999994,17.36110000000002,4006.076111115828
2025-08-12 18:39:00,34.25926,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,18.22920000000005,4006.1261111158283
2025-08-12 18:42:00,33.96991,1.7361109999999993,0.8074521300692822,4.542825,3.0960650000000003,19.097199999999987,4006.1761111158285
2025-08-12 18:45:00,35.41666,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,19.097200000000043,4006.2261111158286
2025-08-12 18:48:00,35.41666,1.5914359999999999,0.7637987841049925,4.51389,3.211805,18.51849999999996,4006.276111115829
2025-08-12 18:51:00,35.41666,1.5914359999999999,0.7637997459394206,4.4560189999999995,3.1539350000000006,17.36110000000002,4006.326111115829
2025-08-12 18:54:00,34.4618,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,19.097199999999987,4006.376111115829
2025-08-12 18:57:00,34.92477,1.6782409999999999,0.7609550108413908,4.3402780000000005,2.922453,16.782399999999996,4006.4261111158294
2025-08-12 19:00:00,34.92477,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,17.93979999999999,4006.4761111158296
2025-08-12 19:03:00,35.30093,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,18.518500000000017,4006.5261111158297
2025-08-12 19:06:00,35.18518,1.6203710000000004,0.7137497921111862,4.427084,3.038194999999999,17.650500000000022,4006.57611111583
2025-08-12 19:09:00,35.21412,1.7361110000000002,0.7778609730293148,4.542825000000001,3.0671299999999997,18.518500000000017,4006.62611111583
2025-08-12 19:12:00,34.43287,1.6493060000000002,0.7524438043146775,4.51389,3.1249949999999993,16.20369999999997,4006.6761111158303
2025-08-12 19:15:00,34.43287,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,15.9144,4006.7261111158305
2025-08-12 19:18:00,34.02778,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,18.518500000000017,4006.7761111158306
2025-08-12 19:21:00,33.96991,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,18.518500000000017,4006.826111115831
2025-08-12 19:24:00,35.90857,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,17.93979999999999,4006.876111115831
2025-08-12 19:27:00,35.41666,1.5625010000000001,0.7549515003566728,4.311343,3.0381929999999997,18.22920000000005,4006.926111115831
2025-08-12 19:30:00,35.41666,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,17.939899999999966,4006.9761111158314
2025-08-12 19:33:00,35.41666,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,18.807800000000043,4007.0261111158316
2025-08-12 19:36:00,35.4456,1.5914350000000006,0.7910525646470239,4.4270830000000005,3.1539349999999997,17.07170000000002,4007.0761111158317
2025-08-12 19:39:00,35.41666,1.5625,0.6970371819640706,4.398148,3.0671299999999997,16.203700000000026,4007.126111115832
2025-08-12 19:42:00,35.41666,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,17.361199999999997,4007.176111115832
2025-08-12 19:45:00,35.32986,1.649305,0.7813745016059608,4.3402780000000005,2.9803249999999997,18.518500000000017,4007.2261111158323
2025-08-12 19:48:00,35.41666,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,17.36110000000002,4007.2761111158325
2025-08-12 19:51:00,35.41666,1.6782409999999999,0.8179960190810622,4.3402780000000005,2.9803249999999997,16.20369999999997,4007.3261111158326
2025-08-12 19:54:00,35.41666,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,15.04630000000003,4007.376111115833
2025-08-12 19:57:00,35.41666,1.5625010000000001,0.7549515003566728,4.311343,3.0381929999999997,13.888899999999978,4007.426111115833
2025-08-12 20:00:00,34.4618,1.5625010000000001,0.7549524545253771,4.369214,3.0960649999999994,17.65039999999999,4007.476111115833
