Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-12 20:03:00,34.92477,1.6782409999999999,0.7901084898633276,4.513890000000001,3.1250050000000007,17.650499999999965,4007.5261111158334
2025-08-12 20:06:00,35.41666,1.6203709999999996,0.7726020110804965,4.484954,3.15393,17.361199999999997,4007.5761111158336
2025-08-12 20:09:00,34.43287,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,17.361199999999997,4007.6261111158337
2025-08-12 20:12:00,33.96991,1.6782409999999999,0.7609550108413908,4.456018,3.0381929999999997,16.492999999999995,4007.676111115834
2025-08-12 20:15:00,32.98611,1.649305,0.7813754785981668,4.398147,3.038195,16.782399999999996,4007.726111115834
2025-08-12 20:18:00,33.47801,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,16.782399999999996,4007.7761111158343
2025-08-12 20:21:00,33.47801,1.765047,0.7862638556984067,4.3692139999999995,2.864584,17.650400000000047,4007.8261111158345
2025-08-12 20:24:00,33.47801,1.7361119999999994,0.8074534279332155,4.282408,2.835648,16.203700000000026,4007.8761111158346
2025-08-12 20:27:00,33.44907,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,18.51849999999996,4007.926111115835
2025-08-12 20:30:00,33.47801,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,15.625,4007.976111115835
2025-08-12 20:33:00,33.47801,1.765047,0.871989360564218,4.3692139999999995,2.951389,16.203700000000026,4008.026111115835
2025-08-12 20:36:00,33.47801,1.765047,0.7549212778755673,4.427083,2.8935190000000004,17.650400000000047,4008.0761111158354
2025-08-12 20:39:00,32.52315,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,16.492999999999995,4008.1261111158356
2025-08-12 20:42:00,33.47801,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.07170000000002,4008.1761111158357
2025-08-12 20:45:00,32.52315,1.7071769999999997,0.7987973302059639,4.282408,2.8645829999999997,15.3356,4008.226111115836
2025-08-12 20:48:00,32.52315,1.765047,0.75492016475076,4.282408,2.748843,15.914299999999969,4008.276111115836
2025-08-12 20:51:00,33.47801,1.7361119999999994,0.7467526083760144,4.282408,2.7777780000000005,15.625,4008.3261111158363
2025-08-12 20:54:00,33.47801,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,16.203700000000026,4008.3761111158365
2025-08-12 20:57:00,32.98611,1.7361110000000002,0.8074521300692824,4.282408,2.835648,16.20369999999997,4008.4261111158366
2025-08-12 21:00:00,32.98611,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,17.071799999999996,4008.476111115837
2025-08-12 21:03:00,33.96991,1.6203709999999996,0.7439062601692614,4.398148,3.0381929999999997,17.939700000000016,4008.526111115837
2025-08-12 21:06:00,32.98611,1.6782409999999999,0.7901035674242083,4.224538,2.835648,14.756999999999948,4008.576111115837
2025-08-12 21:09:00,32.98611,1.6782409999999999,0.7303191166811605,4.195602,2.748843,17.36110000000002,4008.6261111158374
2025-08-12 21:12:00,33.96991,1.6203709999999996,0.7439072757414635,4.108796,2.7488420000000007,16.20369999999997,4008.6761111158376
2025-08-12 21:15:00,32.98611,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,17.650500000000022,4008.7261111158377
2025-08-12 21:18:00,33.96991,1.6493060000000002,0.8090544259685092,4.195603,2.864584,17.07170000000002,4008.776111115838
2025-08-12 21:21:00,34.72222,1.5914359999999999,0.7054130220300944,4.282407,2.922454000000001,17.071699999999964,4008.826111115838
2025-08-12 21:24:00,33.47801,1.6203710000000004,0.7726078277476035,4.195602,2.864584,16.492999999999995,4008.8761111158383
2025-08-12 21:27:00,33.47801,1.5625010000000001,0.7549524545253771,4.137732000000001,2.8645829999999997,15.9144,4008.9261111158385
2025-08-12 21:30:00,32.52315,1.5914359999999999,0.7910528771364523,4.1666680000000005,2.8935190000000004,15.625,4008.9761111158386
2025-08-12 21:33:00,32.52315,1.6203710000000004,0.7439072757414638,4.224538,2.864584,16.20369999999997,4009.026111115839
2025-08-12 21:36:00,32.52315,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,18.22919999999999,4009.076111115839
2025-08-12 21:39:00,33.47801,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,16.49309999999997,4009.126111115839
2025-08-12 21:42:00,32.98611,1.6203710000000004,0.7726078277476035,4.195602,2.864584,15.9144,4009.1761111158394
2025-08-12 21:45:00,33.76736,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,17.650500000000022,4009.2261111158396
2025-08-12 21:48:00,33.73843,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.36110000000002,4009.2761111158397
2025-08-12 21:51:00,33.47801,1.6493060000000002,0.781375780955069,4.108796,2.748843,15.625,4009.32611111584
2025-08-12 21:54:00,33.47801,1.6782409999999999,0.7901045519150277,4.050926,2.6620370000000007,17.36110000000002,4009.37611111584
2025-08-12 21:57:00,33.47801,1.7071759999999996,0.7987960384913009,4.195603,2.7777780000000005,18.22909999999996,4009.4261111158403
2025-08-12 22:00:00,34.4618,1.6203709999999996,0.7137508627581476,4.311342,2.922454000000001,16.782399999999996,4009.4761111158405
2025-08-12 22:03:00,33.96991,1.6493060000000002,0.7524499459759351,4.253473,2.864584,17.93979999999999,4009.5261111158406
2025-08-12 22:06:00,32.98611,1.5914359999999999,0.7637987841049925,4.340278,3.0381929999999997,17.071799999999996,4009.576111115841
2025-08-12 22:09:00,34.43287,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,15.046299999999974,4009.626111115841
2025-08-12 22:12:00,33.47801,1.5914359999999999,0.7353271071796509,4.224537,2.8935180000000003,17.650499999999965,4009.676111115841
2025-08-12 22:15:00,33.47801,1.6203709999999996,0.8000740306085754,4.166667,2.8645830000000005,19.097200000000043,4009.7261111158414
2025-08-12 22:18:00,33.47801,1.6493060000000002,0.781375780955069,4.224537,2.864584,17.650500000000022,4009.7761111158416
2025-08-12 22:21:00,33.47801,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,17.361099999999965,4009.8261111158417
2025-08-12 22:24:00,32.52315,1.6493060000000002,0.781375780955069,3.90625,2.546297,17.071799999999996,4009.876111115842
2025-08-12 22:27:00,32.52315,1.6493060000000002,0.7813738269686565,3.935186,2.5752309999999996,17.361099999999965,4009.926111115842
2025-08-12 22:30:00,32.52315,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.650499999999965,4009.9761111158423
2025-08-12 22:33:00,32.52315,1.6203710000000004,0.7439072757414638,3.906251,2.546297,17.36110000000002,4010.0261111158425
2025-08-12 22:36:00,32.52315,1.5914359999999999,0.7353271071796509,3.906251,2.5752320000000006,16.492999999999995,4010.0761111158427
2025-08-12 22:39:00,32.52315,1.5914359999999999,0.7054108980876629,3.8483799999999997,2.4884250000000003,17.07170000000002,4010.126111115843
2025-08-12 22:42:00,31.07639,1.6203710000000004,0.7439072757414638,3.7615740000000004,2.4016200000000003,16.20369999999997,4010.176111115843
2025-08-12 22:45:00,31.01852,1.7071759999999996,0.7987960384913009,3.7615750000000006,2.343750000000001,16.2038,4010.226111115843
2025-08-12 22:48:00,31.01852,1.6203709999999996,0.7726058888644354,3.7615750000000006,2.430555000000001,15.914299999999969,4010.2761111158434
2025-08-12 22:51:00,32.52315,1.6493060000000002,0.781375780955069,3.90625,2.546297,18.229100000000017,4010.3261111158436
2025-08-12 22:54:00,32.52315,1.6782409999999999,0.7609560424232851,3.9641209999999996,2.546297,15.914299999999969,4010.3761111158437
2025-08-12 22:57:00,32.52315,1.6493059999999993,0.7524499459759348,3.9641209999999996,2.5752320000000006,15.9144,4010.426111115844
2025-08-12 23:00:00,32.52315,1.765046,0.7862635659179918,3.9351849999999997,2.430556,15.625,4010.476111115844
2025-08-12 23:03:00,31.07639,1.7361109999999993,0.8074541287196891,3.9351849999999997,2.4884270000000006,16.782399999999996,4010.5261111158443
2025-08-12 23:06:00,31.07639,1.6493059999999993,0.7220508057903479,3.906249999999999,2.4884250000000003,15.04630000000003,4010.5761111158445
2025-08-12 23:09:00,30.55556,1.6493059999999993,0.7813748039626045,3.530091999999999,2.1701380000000006,17.07170000000002,4010.6261111158447
2025-08-12 23:15:00,31.07639,1.6493059999999993,0.7813738269686562,3.645834,2.2858790000000004,15.625,4010.6261111158447
2025-08-13 07:09:00,31.07639,1.7071759999999996,0.7987970304256692,3.2986109999999993,1.8807870000000007,14.75690000000003,4010.6261111158447
2025-08-13 07:12:00,31.01852,1.6493060000000002,0.8356647589996895,3.327546,2.0254629999999993,15.914299999999969,4010.676111115845
2025-08-13 07:15:00,33.33334,1.6203709999999996,0.8000740306085754,3.616899,2.3148150000000003,16.49309999999997,4010.726111115845
2025-08-13 07:18:00,34.4618,1.7361110000000002,0.8074531293952506,4.253473,2.8067140000000004,16.782399999999996,4010.776111115845
2025-08-13 07:21:00,33.96991,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,18.22919999999999,4010.8261111158454
2025-08-13 07:24:00,33.96991,1.6782409999999999,0.8448036228062686,3.993056,2.6620359999999996,18.22919999999999,4010.8761111158456
2025-08-13 07:27:00,32.98611,1.6782409999999999,0.7901055364043483,4.311342,2.922454,18.807800000000043,4010.9261111158457
2025-08-13 07:30:00,31.53935,1.6493059999999993,0.7813748039626027,4.079861,2.719907,17.650400000000047,4010.976111115846
2025-08-13 07:33:00,31.53935,1.6493059999999993,0.7813738269686562,3.9641209999999996,2.604166,17.071799999999996,4011.026111115846
2025-08-13 07:36:00,31.53935,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,15.9144,4011.0761111158463
2025-08-13 07:39:00,32.98611,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,16.782500000000027,4011.1261111158465
2025-08-13 07:42:00,32.00232,1.6782409999999999,0.7901035674242083,3.9641209999999996,2.5752309999999996,17.650499999999965,4011.1761111158467
2025-08-13 07:45:00,33.47801,1.6493059999999993,0.7813748039626027,4.079861,2.719907,17.939899999999966,4011.226111115847
2025-08-13 07:48:00,32.52315,1.7071759999999996,0.7694264508259232,4.021991,2.5752320000000006,17.071699999999964,4011.276111115847
2025-08-13 07:51:00,31.07639,1.7071759999999996,0.7987980223585233,3.993055,2.5752320000000006,15.914299999999969,4011.326111115847
2025-08-13 07:54:00,31.07639,1.7939809999999996,0.824658555637469,4.021991,2.517361,18.80789999999996,4011.3761111158474
2025-08-13 07:57:00,32.52315,1.7071759999999996,0.7987970304256692,3.9641199999999994,2.546296000000001,17.361099999999965,4011.4261111158476
2025-08-13 08:00:00,31.07639,1.6782409999999999,0.7901045519150277,3.9641199999999994,2.5752310000000005,17.071799999999996,4011.4761111158477
2025-08-13 08:03:00,31.07639,1.765047,0.8160729932289336,4.050927,2.5752309999999996,17.939800000000048,4011.526111115848
2025-08-13 08:06:00,32.98611,1.851852,0.8417305983291067,4.166667,2.6041669999999995,15.04630000000003,4011.576111115848
2025-08-13 08:09:00,32.98611,1.7361119999999994,0.8074534279332155,4.079862,2.633102,17.939800000000048,4011.6261111158483
2025-08-13 08:12:00,32.00232,1.8229169999999995,0.8332128340830662,4.021991,2.4884270000000006,17.071699999999964,4011.6761111158485
2025-08-13 08:15:00,32.98611,1.7939809999999996,0.7946318696888486,3.993055,2.4594910000000008,17.36110000000002,4011.7261111158487
2025-08-13 08:18:00,32.98611,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,15.3356,4011.776111115849
2025-08-13 08:21:00,33.96991,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,17.36110000000002,4011.826111115849
2025-08-13 08:24:00,34.92477,1.765047,0.8445883371277053,4.166667,2.719907,17.650499999999965,4011.876111115849
2025-08-13 08:27:00,35.47454,1.7361119999999994,0.7778623113391919,4.224537,2.7488420000000007,16.493100000000027,4011.9261111158494
2025-08-13 08:30:00,34.43287,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,15.3356,4011.9761111158496
2025-08-13 08:33:00,37.35532,1.3020830000000005,0.6983394725468018,3.7615750000000006,2.7777789999999998,18.807900000000018,4012.0261111158497
2025-08-13 08:36:00,39.32291,1.0995370000000007,0.6068802485728235,3.5590290000000007,2.748843,17.93979999999999,4012.07611111585
2025-08-13 08:39:00,37.87616,0.983797,0.5674621756827057,3.4432870000000007,2.748842,19.386500000000012,4012.12611111585
2025-08-13 08:42:00,36.89236,1.0127319999999997,0.5999777462758528,3.4432870000000007,2.7488420000000007,17.939800000000048,4012.1761111158503
2025-08-13 08:45:00,35.41666,1.0416670000000003,0.5873196427289356,3.5590270000000004,2.8067130000000002,17.07170000000002,4012.2261111158505
2025-08-13 08:48:00,37.35532,1.273148,0.664008622628353,3.703703000000001,2.719907,17.65039999999999,4012.2761111158507
2025-08-13 08:51:00,35.90857,1.3888890000000007,0.7266685199966001,3.819444,2.748843,19.386599999999987,4012.326111115851
2025-08-13 08:54:00,35.90857,1.5046300000000006,0.7093514298433323,3.9641200000000003,2.719907,17.65039999999999,4012.376111115851
2025-08-13 08:57:00,35.90857,1.5625010000000001,0.7549534086926469,4.079861,2.8067130000000002,17.93979999999999,4012.426111115851
2025-08-13 09:00:00,35.41666,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,17.361199999999997,4012.4761111158514
2025-08-13 09:03:00,36.89236,1.7071759999999996,0.7987960384913009,4.195603,2.7777780000000005,17.36110000000002,4012.5261111158516
2025-08-13 09:06:00,37.81829,1.5914359999999999,0.7054119600599122,4.137732000000001,2.7777780000000005,15.624899999999997,4012.5761111158517
2025-08-13 09:09:00,36.89236,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,17.650500000000022,4012.626111115852
2025-08-13 09:12:00,35.4456,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.650499999999965,4012.676111115852
2025-08-13 09:15:00,35.41666,1.6493060000000002,0.781375780955069,4.224537,2.864584,17.650499999999965,4012.7261111158523
2025-08-13 09:18:00,36.37153,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,17.071799999999996,4012.7761111158525
2025-08-13 09:21:00,36.37153,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,18.229100000000017,4012.8261111158527
2025-08-13 09:27:00,33.96991,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,17.36110000000002,4012.9261111158526
2025-08-13 09:30:00,34.92477,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,16.493000000000052,4012.9761111158527
2025-08-13 09:33:00,35.90857,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,16.492999999999995,4013.026111115853
2025-08-13 09:36:00,35.90857,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,19.09729999999996,4013.076111115853
2025-08-13 09:39:00,34.4618,1.6782409999999999,0.7901055364043483,4.137731,2.748843,16.20369999999997,4013.1261111158533
2025-08-13 09:42:00,34.4618,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,17.650500000000022,4013.1761111158535
2025-08-13 09:45:00,36.37153,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,17.939899999999966,4013.2261111158537
2025-08-13 09:48:00,36.37153,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,17.93979999999999,4013.276111115854
2025-08-13 09:51:00,34.83796,1.5914349999999997,0.7637955935299445,4.398148,3.0960610000000006,17.071799999999996,4013.326111115854
2025-08-13 09:54:00,34.4618,1.6782409999999999,0.7901035674242083,4.427083,3.0381929999999997,17.071799999999996,4013.376111115854
2025-08-13 09:57:00,34.43287,1.6782409999999999,0.7901006139427688,4.456018,3.0671250000000008,19.386599999999987,4013.4261111158544
2025-08-13 10:00:00,36.37153,1.7361110000000002,0.807448132750139,4.571759,3.1249949999999993,18.51849999999996,4013.4761111158546
2025-08-13 10:03:00,36.37153,1.7071759999999996,0.7987920707387067,4.571759,3.15393,18.229100000000017,4013.5261111158547
2025-08-13 10:06:00,35.3588,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,16.20369999999997,4013.576111115855
2025-08-13 10:09:00,34.92477,1.7071759999999996,0.7987960384913009,4.427083,3.009258,16.782399999999996,4013.626111115855
2025-08-13 10:12:00,33.96991,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,15.914299999999969,4013.6761111158553
2025-08-13 10:15:00,35.41666,1.7361110000000002,0.8074521300692824,4.340278,2.8935179999999994,17.939900000000023,4013.7261111158555
2025-08-13 10:18:00,35.41666,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.93979999999999,4013.7761111158557
2025-08-13 10:21:00,35.41666,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,19.097199999999987,4013.826111115856
2025-08-13 10:24:00,34.4618,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,18.22919999999999,4013.876111115856
2025-08-13 10:27:00,35.41666,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,18.518599999999992,4013.926111115856
2025-08-13 10:30:00,35.41666,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,18.807900000000018,4013.9761111158564
2025-08-13 10:33:00,33.96991,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,16.20369999999997,4014.0261111158566
2025-08-13 10:36:00,33.96991,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,18.518500000000017,4014.0761111158567
2025-08-13 10:39:00,33.96991,1.8229169999999995,0.8332107916802203,4.4560189999999995,2.922453,17.071799999999996,4014.126111115857
2025-08-13 10:42:00,34.92477,1.765047,0.8160739998961194,4.51389,3.038194999999999,19.675900000000013,4014.176111115857
2025-08-13 10:45:00,33.96991,1.765047,0.8160699732181201,4.484954,3.0092550000000005,17.071799999999996,4014.2261111158573
2025-08-13 10:48:00,34.43287,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,19.097199999999987,4014.2761111158575
2025-08-13 10:51:00,34.43287,1.7939820000000006,0.7946321583335817,4.484954,2.951389,16.20369999999997,4014.3261111158577
2025-08-13 10:54:00,34.43287,1.851852,0.8417305983291067,4.542825000000001,2.9803249999999997,17.650500000000022,4014.376111115858
2025-08-13 10:57:00,34.4618,1.7939820000000006,0.8246598657348763,4.600695,3.0960650000000003,19.965299999999957,4014.426111115858
2025-08-13 11:00:00,35.41666,1.7939820000000006,0.8246547959254066,4.629630000000001,3.1249949999999993,16.203700000000026,4014.476111115858
2025-08-13 11:03:00,34.92477,1.7361110000000002,0.7778567835421233,4.484954,3.0092550000000005,17.939899999999966,4014.5261111158584
2025-08-13 11:06:00,35.41666,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,19.097199999999987,4014.5761111158586
2025-08-13 11:09:00,35.41666,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,18.518599999999992,4014.6261111158587
2025-08-13 11:12:00,35.41666,1.4178249999999997,0.7100705001636023,4.195602,3.0671250000000008,17.07170000000002,4014.676111115859
2025-08-13 11:18:00,35.90857,1.5625,0.7819859321746686,4.282407,3.038190000000001,17.650499999999965,4014.776111115859
2025-08-13 11:21:00,35.90857,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,18.22919999999999,4014.826111115859
2025-08-13 11:24:00,35.87963,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,20.25460000000004,4014.876111115859
2025-08-13 11:27:00,34.43287,1.851852,0.8417305983291067,4.51389,2.951389999999999,17.36110000000002,4014.9261111158594
2025-08-13 11:30:00,34.4618,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,16.782399999999996,4014.9761111158596
2025-08-13 11:33:00,34.43287,1.7361119999999994,0.7778612639716368,4.484954,3.009258,15.914299999999969,4015.0261111158597
2025-08-13 11:36:00,32.98611,1.765047,0.8160750065617646,4.456018,2.9803240000000004,17.36110000000002,4015.07611111586
2025-08-13 11:39:00,33.96991,1.7939820000000006,0.8246598657348746,4.542825000000001,3.038194999999999,14.178200000000004,4015.12611111586
2025-08-13 11:42:00,34.92477,1.8807870000000007,0.7872804241376856,4.600695,2.951389999999999,17.650499999999965,4015.1761111158603
2025-08-13 11:45:00,34.92477,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,16.782399999999996,4015.2261111158605
2025-08-13 11:48:00,33.96991,1.765047,0.8160699732181201,4.484954,3.0092550000000005,17.93979999999999,4015.2761111158607
2025-08-13 11:51:00,33.96991,1.7939820000000006,0.8246547959254066,4.629630000000001,3.1249949999999993,19.965300000000013,4015.326111115861
2025-08-13 11:54:00,33.47801,1.7939820000000006,0.7630560241513039,4.600695,3.038194999999999,17.361099999999965,4015.376111115861
2025-08-13 12:00:00,34.4618,1.7939820000000006,0.8246598657348763,4.600695,3.0960650000000003,17.939800000000048,4015.476111115861
2025-08-13 12:03:00,33.47801,1.7361120000000003,0.8074534279332158,4.542825000000001,3.0960649999999994,15.625,4015.526111115861
2025-08-13 12:06:00,34.92477,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,21.990800000000036,4015.5761111158613
2025-08-13 12:09:00,34.92477,1.7071759999999996,0.853904985720238,4.484954,3.125000000000001,17.650500000000022,4015.6261111158615
2025-08-13 12:12:00,34.92477,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,17.650400000000047,4015.6761111158617
2025-08-13 12:15:00,34.92477,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,17.361099999999965,4015.726111115862
2025-08-13 12:18:00,34.4618,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,16.492999999999995,4015.776111115862
2025-08-13 12:21:00,34.4618,1.6782409999999999,0.7303191166811605,4.484953999999999,3.038194999999999,17.650400000000047,4015.826111115862
2025-08-13 12:24:00,34.43287,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,19.386600000000044,4015.8761111158624
2025-08-13 12:27:00,34.92477,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,13.599499999999978,4015.9261111158626
2025-08-13 12:30:00,35.18518,1.765046,0.7862635659179918,4.369212999999999,2.864584,17.361099999999965,4015.9761111158628
2025-08-13 12:33:00,33.96991,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,17.071799999999996,4016.026111115863
2025-08-13 12:36:00,34.92477,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,17.650499999999965,4016.076111115863
2025-08-13 12:39:00,35.30093,1.6493059999999993,0.7524499459759348,4.513889,3.125000000000001,17.071799999999996,4016.1261111158633
2025-08-13 12:42:00,33.96991,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,18.80789999999996,4016.1761111158635
2025-08-13 12:45:00,33.96991,1.7071759999999996,0.8268969458986154,4.398147,3.009258,15.046299999999974,4016.2261111158637
2025-08-13 12:48:00,33.96991,1.8229169999999995,0.8332118128824283,4.51389,2.9803249999999997,18.518500000000017,4016.276111115864
2025-08-13 12:51:00,33.47801,1.7071769999999997,0.7694215454295481,4.51389,3.0671250000000008,17.071799999999996,4016.326111115864
2025-08-13 12:54:00,32.98611,1.7939820000000006,0.8533792979011952,4.456018,2.9803229999999994,16.782399999999996,4016.376111115864
2025-08-13 12:57:00,32.98611,1.765047,0.816068966544763,4.629630000000001,3.15393,15.914300000000026,4016.4261111158644
2025-08-13 13:00:00,33.47801,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,17.07170000000002,4016.4761111158646
2025-08-13 13:03:00,33.96991,1.765047,0.8445844759200877,4.4560189999999995,3.0092550000000005,17.650400000000047,4016.5261111158648
2025-08-13 13:06:00,33.96991,1.7071759999999996,0.7694254113240245,4.456018,3.009258,18.518500000000017,4016.576111115865
2025-08-13 13:09:00,33.96991,1.7361110000000002,0.777862020396599,4.427083,2.951389,17.071799999999996,4016.626111115865
2025-08-13 13:12:00,33.96991,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,17.93979999999999,4016.6761111158653
2025-08-13 13:15:00,33.96991,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,17.071699999999964,4016.7261111158655
2025-08-13 13:18:00,33.85416,1.7361109999999993,0.835760968207374,4.513889,3.0960650000000003,16.782399999999996,4016.7761111158657
2025-08-13 13:21:00,33.96991,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,17.93979999999999,4016.826111115866
2025-08-13 13:24:00,33.96991,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,18.518599999999992,4016.876111115866
2025-08-13 13:27:00,33.85416,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,17.93979999999999,4016.926111115866
2025-08-13 13:30:00,34.4618,1.6203709999999996,0.7726029805286826,4.398148,3.0671250000000008,18.518500000000017,4016.9761111158664
2025-08-13 13:33:00,33.47801,1.5914349999999997,0.7637984790411433,4.369212999999999,3.0671289999999996,18.80789999999996,4017.0261111158666
2025-08-13 13:36:00,34.4618,1.7939809999999996,0.8533799668914236,4.456018,2.9803249999999997,15.625,4017.0761111158668
2025-08-13 13:39:00,34.4618,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,17.361199999999997,4017.126111115867
2025-08-13 13:42:00,33.96991,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,16.49309999999997,4017.176111115867
2025-08-13 13:45:00,33.96991,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,18.22920000000005,4017.2261111158673
2025-08-13 13:48:00,32.52315,1.7071769999999997,0.7987973302059639,4.51389,3.0960649999999994,18.22920000000005,4017.2761111158675
2025-08-13 13:51:00,32.52315,1.8229169999999995,0.8332107916802203,4.4560189999999995,2.922453,11.863499999999988,4017.3261111158677
2025-08-13 13:54:00,32.98611,1.851852,0.8417295699304719,4.484954,2.922453,18.807799999999986,4017.376111115868
2025-08-13 13:57:00,32.98611,1.7939819999999997,0.8246558098904154,4.542824,3.038190000000001,16.782399999999996,4017.426111115868
2025-08-13 14:00:00,32.52315,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,18.51849999999996,4017.476111115868
2025-08-13 14:03:00,32.52315,1.851852,0.8417295699304719,4.484954,2.922453,15.625,4017.5261111158684
2025-08-13 14:06:00,33.96991,1.765047,0.8160750065617646,4.484953,3.009259,18.22919999999999,4017.5761111158686
2025-08-13 14:09:00,33.47801,1.851852,0.8417316267261568,4.542823,2.9803240000000004,17.650499999999965,4017.6261111158688
2025-08-13 14:12:00,33.47801,1.9675920000000007,0.905406739625202,4.571759,2.9224500000000004,18.22919999999999,4017.676111115869
2025-08-13 14:15:00,33.47801,1.851852,0.8417254563200625,4.716435000000001,3.15393,18.22919999999999,4017.726111115869
2025-08-13 14:18:00,32.52315,1.8807870000000007,0.8502159147150457,4.484954,2.8935179999999994,17.361099999999965,4017.7761111158693
2025-08-13 14:21:00,33.47801,1.7939809999999996,0.824658555637469,4.427083,2.922453,17.071699999999964,4017.8261111158695
2025-08-13 14:24:00,33.96991,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,16.782399999999996,4017.8761111158697
2025-08-13 14:27:00,33.96991,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,17.36110000000002,4017.92611111587
2025-08-13 14:30:00,33.96991,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,18.807799999999986,4017.97611111587
2025-08-13 14:33:00,33.96991,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,18.229100000000017,4018.02611111587
2025-08-13 14:36:00,34.92477,1.7361109999999993,0.7778567835421231,4.427084,2.951385000000001,17.361099999999965,4018.0761111158704
2025-08-13 14:39:00,33.96991,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,16.492999999999995,4018.1261111158706
2025-08-13 14:42:00,33.96991,1.6203709999999996,0.7726068583067519,4.427084,3.0960649999999994,17.939800000000048,4018.1761111158708
2025-08-13 14:45:00,34.4618,1.6782409999999999,0.7609508844961178,4.484954,3.0671250000000008,18.229100000000017,4018.226111115871
2025-08-13 14:48:00,33.47801,1.649305,0.7813735246122744,4.427083,3.0671289999999996,16.20360000000005,4018.276111115871
2025-08-13 14:51:00,34.43287,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,18.807900000000018,4018.3261111158713
2025-08-13 14:54:00,33.96991,1.7071759999999996,0.7987920707387067,4.571759,3.15393,16.493100000000027,4018.3761111158715
2025-08-13 14:57:00,33.96991,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,19.09729999999996,4018.4261111158717
2025-08-13 15:00:00,33.96991,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,19.386599999999987,4018.476111115872
2025-08-13 15:03:00,33.96991,1.765047,0.8445893024262945,4.484954,3.038194999999999,15.3356,4018.526111115872
2025-08-13 15:06:00,33.96991,1.7939820000000006,0.8246598657348746,4.542825000000001,3.038194999999999,14.756999999999948,4018.576111115872
2025-08-13 15:09:00,33.47801,1.765047,0.8160739998961212,4.600695,3.125000000000001,17.650500000000022,4018.6261111158724
2025-08-13 15:12:00,33.47801,1.851852,0.8708610961999992,4.774305,3.2407449999999995,17.93979999999999,4018.6761111158726
2025-08-13 15:15:00,33.47801,1.765047,0.816078026549443,4.716436000000001,3.2407450000000004,17.36110000000002,4018.7261111158728
2025-08-13 15:18:00,34.43287,1.8807870000000007,0.8502117725023365,4.716435000000001,3.1249949999999993,17.36110000000002,4018.776111115873
2025-08-13 15:21:00,33.96991,1.8229170000000003,0.8621349779014714,4.716435000000001,3.211805,17.36110000000002,4018.826111115873
2025-08-13 15:24:00,34.43287,1.765047,0.8160739998961212,4.600695,3.125000000000001,18.80789999999996,4018.8761111158733
2025-08-13 15:27:00,34.4618,1.7361120000000003,0.8074534279332158,4.542825000000001,3.0960649999999994,17.36110000000002,4018.9261111158735
2025-08-13 15:30:00,33.47801,1.7361119999999994,0.835761273906261,4.600695,3.1828700000000003,18.22919999999999,4018.9761111158737
2025-08-13 15:33:00,34.4618,1.765047,0.816078026549443,4.716436,3.2407449999999995,19.96520000000004,4019.026111115874
2025-08-13 15:36:00,35.41666,1.7361110000000002,0.8074571266838434,4.629630000000001,3.182875,15.625,4019.076111115874
2025-08-13 15:39:00,35.4456,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,18.807900000000018,4019.126111115874
2025-08-13 15:42:00,36.37153,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,17.36110000000002,4019.1761111158744
2025-08-13 15:45:00,34.4618,1.5914359999999999,0.7353210622773095,4.51389,3.1828649999999996,15.625,4019.2261111158746
2025-08-13 15:48:00,35.41666,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,16.782399999999996,4019.2761111158748
2025-08-13 15:51:00,35.41666,1.5914359999999999,0.817261315732737,4.513890000000001,3.26968,17.36110000000002,4019.326111115875
2025-08-13 15:54:00,35.4456,1.6203710000000004,0.7726107360613528,4.57176,3.2407449999999995,17.361199999999997,4019.376111115875
2025-08-13 15:57:00,35.32986,1.6203710000000004,0.7137540746864807,4.57176,3.182875,16.20369999999997,4019.4261111158753
2025-08-13 16:00:00,35.90857,1.5914359999999999,0.817261315732737,4.542825000000001,3.298615,18.807900000000018,4019.4761111158755
2025-08-13 16:03:00,35.41666,1.6203709999999996,0.7726068583067536,4.6296289999999996,3.298610000000001,18.229100000000017,4019.5261111158757
2025-08-13 16:06:00,35.41666,1.6493060000000002,0.7813826198608225,4.658561000000001,3.298614999999999,16.782399999999996,4019.576111115876
2025-08-13 16:09:00,35.41666,1.7071759999999996,0.7987950465554219,4.687500999999999,3.2696750000000003,18.518500000000017,4019.626111115876
2025-08-13 16:12:00,35.41666,1.5914349999999997,0.7637994408753074,4.658563999999999,3.3564810000000005,17.65039999999999,4019.676111115876
2025-08-13 16:15:00,35.41666,1.6782409999999999,0.7901045519150277,4.658563999999999,3.2696750000000003,15.625,4019.7261111158764
2025-08-13 16:18:00,35.41666,1.7361109999999993,0.8074611239479976,4.687496,3.2407449999999995,18.518599999999992,4019.7761111158766
2025-08-13 16:21:00,34.98264,1.7361109999999993,0.8074571266838432,4.62963,3.182875,17.650499999999965,4019.8261111158768
2025-08-13 16:24:00,35.41666,1.7071759999999996,0.7988009981480128,4.629630000000001,3.2118100000000007,16.49309999999997,4019.876111115877
2025-08-13 16:27:00,35.4456,1.7071759999999996,0.7987970304256692,4.716434,3.298610000000001,16.49309999999997,4019.926111115877
2025-08-13 16:30:00,35.90857,1.6493059999999993,0.7813826198608222,4.687496,3.3275499999999996,18.807799999999986,4019.9761111158773
2025-08-13 16:33:00,35.90857,1.6493059999999993,0.8090591121228683,4.658563999999999,3.3275499999999996,17.071799999999996,4020.0261111158775
2025-08-13 16:36:00,35.4456,1.6782409999999999,0.8179979077268497,4.687496,3.3275449999999998,17.93979999999999,4020.0761111158777
2025-08-13 16:39:00,35.73495,1.7071759999999996,0.7987950465554201,4.7453710000000004,3.3275449999999998,17.071699999999964,4020.126111115878
2025-08-13 16:42:00,34.92477,1.6782409999999999,0.8448027132521352,4.716435999999999,3.385414999999999,17.93979999999999,4020.176111115878
2025-08-13 16:45:00,34.4618,1.5914359999999999,0.7910556458089937,4.7453710000000004,3.472225,17.36110000000002,4020.226111115878
2025-08-13 16:48:00,35.41666,1.6493060000000002,0.7813748039626047,4.6296289999999996,3.2696750000000003,17.361000000000047,4020.2761111158784
2025-08-13 16:51:00,35.41666,1.5625,0.754955964714046,4.600695,3.3275509999999997,17.939899999999966,4020.3261111158786
2025-08-13 16:57:00,35.90857,1.5914359999999999,0.7910556458089937,4.7453710000000004,3.472225,19.675900000000013,4020.4261111158785
2025-08-13 17:00:00,35.4456,1.6203709999999996,0.7726068583067536,4.6296289999999996,3.298610000000001,18.229100000000017,4020.4761111158787
2025-08-13 17:03:00,35.41666,1.6493059999999993,0.7813826198608222,4.687496,3.3275499999999996,19.09729999999996,4020.526111115879
2025-08-13 17:06:00,35.41666,1.7071759999999996,0.7988009981480128,4.6875,3.26968,17.93979999999999,4020.576111115879
2025-08-13 17:09:00,35.41666,1.7071759999999996,0.7988009981480128,4.6875,3.26968,17.361099999999965,4020.626111115879
2025-08-13 17:12:00,35.41666,1.8229160000000002,0.8332064118770215,4.571759,3.0381899999999993,17.939700000000016,4020.6761111158794
2025-08-13 17:15:00,35.41666,1.7071759999999996,0.7988009981480128,4.629630000000001,3.2118100000000007,17.93979999999999,4020.7261111158796
2025-08-13 17:18:00,33.96991,1.7939809999999996,0.8246636254145373,4.629630000000001,3.1250050000000007,17.93979999999999,4020.7761111158798
2025-08-13 17:21:00,34.92477,1.7361110000000002,0.807461123947998,4.745366000000001,3.298614999999999,18.80789999999996,4020.82611111588
2025-08-13 17:24:00,34.92477,1.7939809999999996,0.8246595695959982,4.716434,3.211805000000001,19.09729999999996,4020.87611111588
2025-08-13 17:27:00,34.43287,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,17.071799999999996,4020.9261111158803
2025-08-13 17:30:00,33.96991,1.7361110000000002,0.8357609682073742,4.571759,3.1539349999999997,15.625,4020.9761111158805
2025-08-13 17:33:00,35.41666,1.851852,0.8988404976937798,4.658566,3.1539399999999995,18.807900000000018,4021.0261111158807
2025-08-13 17:36:00,35.41666,1.765047,0.8160739998961212,4.745369999999999,3.2696750000000003,17.93979999999999,4021.076111115881
2025-08-13 17:39:00,35.41666,1.7071759999999996,0.8269017027118394,4.716434,3.3275499999999996,17.071699999999964,4021.126111115881
2025-08-13 17:42:00,35.4456,1.8229160000000002,0.8029730365484783,4.716434,3.1539399999999995,16.492999999999995,4021.176111115881
2025-08-13 17:45:00,33.96991,1.649305,0.7813735246122744,4.600695,3.240741,15.335700000000031,4021.2261111158814
2025-08-13 17:48:00,34.92477,1.7071759999999996,0.8539086506970073,4.629630000000001,3.26968,18.80789999999996,4021.2761111158816
2025-08-13 17:51:00,34.92477,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,17.93979999999999,4021.3261111158818
2025-08-13 17:54:00,33.96991,1.7939809999999996,0.8246544997877839,4.571759,3.067125,18.229100000000017,4021.376111115882
2025-08-13 17:57:00,34.92477,1.6782409999999999,0.7901035674242083,4.600695,3.211805,16.20369999999997,4021.426111115882
2025-08-13 18:00:00,34.92477,1.6782409999999999,0.8179941304301265,4.62963,3.2696750000000003,16.493100000000027,4021.4761111158823
2025-08-13 18:03:00,34.92477,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,13.888900000000035,4021.5261111158825
2025-08-13 18:06:00,34.92477,1.7361109999999993,0.8074481327501388,4.513889,3.067125,17.93979999999999,4021.5761111158827
2025-08-13 18:09:00,35.90857,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,19.386599999999987,4021.626111115883
2025-08-13 18:12:00,35.90857,1.6493059999999993,0.8090581748945463,4.542825,3.2118100000000007,20.83340000000004,4021.676111115883
2025-08-13 18:15:00,35.90857,1.765046,0.8160716892361685,4.716435999999999,3.2407399999999997,20.25460000000004,4021.726111115883
2025-08-13 18:18:00,36.89236,1.6782409999999999,0.7901124277876722,4.803235999999999,3.4143549999999996,16.782500000000027,4021.7761111158834
2025-08-13 18:21:00,35.90857,1.7361109999999993,0.8074531293952503,4.658563999999999,3.211805000000001,19.097200000000043,4021.8261111158836
2025-08-13 18:24:00,36.89236,1.6203709999999996,0.7726107360613524,4.62963,3.298615,17.36110000000002,4021.8761111158838
2025-08-13 18:27:00,36.37153,1.6493059999999993,0.7813787119235706,4.62963,3.26968,17.361199999999997,4021.926111115884
2025-08-13 18:30:00,36.37153,1.6203709999999996,0.7137540746864804,4.62963,3.2407450000000004,17.361199999999997,4021.976111115884
2025-08-13 18:33:00,35.90857,1.7361109999999993,0.8357657599742445,4.658563999999999,3.2407449999999995,17.650500000000022,4022.0261111158843
2025-08-13 18:36:00,36.89236,1.5914359999999999,0.7637978222691146,4.687500999999999,3.385415,19.965300000000013,4022.0761111158845
2025-08-13 18:39:00,36.37153,1.7361109999999993,0.8074511307417884,4.716435999999999,3.2696750000000003,19.386599999999987,4022.1261111158847
2025-08-13 18:42:00,35.41666,1.7361109999999993,0.8074611239479976,4.687496,3.2407449999999995,21.412000000000035,4022.176111115885
2025-08-13 18:45:00,36.89236,1.765046,0.8160737025715785,4.658563999999999,3.1828700000000003,18.80789999999996,4022.226111115885
2025-08-13 18:48:00,35.90857,1.5914349999999997,0.7637984790411433,4.542825,3.240741,19.097199999999987,4022.276111115885
2025-08-13 18:51:00,34.43287,1.6493059999999993,0.8356674674198233,4.57176,3.26968,21.412099999999953,4022.3261111158854
2025-08-13 18:57:00,36.37153,1.6493059999999993,0.7813787119235706,4.62963,3.26968,19.09730000000002,4022.4261111158853
2025-08-13 19:00:00,34.98264,1.7071759999999996,0.7988009981480128,4.629630000000001,3.2118100000000007,18.22919999999999,4022.4761111158855
2025-08-13 19:03:00,35.41666,1.7939809999999996,0.8809782203071429,4.629630000000001,3.182875,18.80789999999996,4022.5261111158857
2025-08-13 19:06:00,35.4456,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,17.071799999999996,4022.576111115886
2025-08-13 19:09:00,35.41666,1.7939809999999996,0.8246636254145373,4.6875,3.182875,17.36110000000002,4022.626111115886
2025-08-13 19:12:00,35.4456,1.7361110000000002,0.807461123947998,4.745366000000001,3.298614999999999,19.097199999999987,4022.676111115886
2025-08-13 19:15:00,36.19791,1.7071759999999996,0.7694202137877141,4.600695,3.15393,19.386599999999987,4022.7261111158864
2025-08-13 19:18:00,35.41666,1.6782409999999999,0.8179950747562382,4.571759,3.211805,19.09729999999996,4022.7761111158866
2025-08-13 19:21:00,35.90857,1.7071759999999996,0.7988009981480128,4.6875,3.26968,17.361099999999965,4022.8261111158868
2025-08-13 19:24:00,36.37153,1.7939809999999996,0.8246636254145373,4.6875,3.182875,18.518500000000017,4022.876111115887
2025-08-13 19:27:00,35.41666,1.6493059999999993,0.8090544259685089,4.513889,3.1828700000000003,17.650499999999965,4022.926111115887
2025-08-13 19:30:00,35.41666,1.7071759999999996,0.7987970304256692,4.6296289999999996,3.211805000000001,17.939800000000048,4022.9761111158873
2025-08-13 19:33:00,35.90857,1.5625010000000001,0.7549562711858366,4.57176,3.298615,18.80789999999996,4023.0261111158875
2025-08-13 19:36:00,35.90857,1.5914350000000006,0.7910571790937694,4.571758,3.298614999999999,19.675900000000013,4023.0761111158877
2025-08-13 19:39:00,36.37153,1.5914350000000006,0.7910571790937694,4.571758,3.298614999999999,19.386599999999987,4023.126111115888
2025-08-13 19:42:00,36.89236,1.5914359999999999,0.817261315732737,4.513890000000001,3.26968,18.807900000000018,4023.176111115888
2025-08-13 19:45:00,35.41666,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,15.9144,4023.226111115888
2025-08-13 19:48:00,36.37153,1.5914359999999999,0.7910574915844462,4.600694,3.3275499999999996,18.22920000000005,4023.2761111158884
2025-08-13 19:51:00,36.37153,1.7071759999999996,0.7385567132556257,4.600695,3.1250050000000007,17.93979999999999,4023.3261111158886
2025-08-13 19:54:00,36.37153,1.5914359999999999,0.7638035932626125,4.542825000000001,3.2407450000000004,18.518599999999992,4023.3761111158888
2025-08-13 19:57:00,35.90857,1.7071759999999996,0.7988009981480128,4.542825000000001,3.1250050000000007,19.09730000000002,4023.426111115889
2025-08-13 20:00:00,36.37153,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,18.807900000000018,4023.476111115889
2025-08-13 20:03:00,35.41666,1.6782409999999999,0.7609550108413908,4.57176,3.1539349999999997,17.93979999999999,4023.5261111158893
2025-08-13 20:06:00,35.41666,1.7939809999999996,0.8246676812081623,4.745366000000001,3.2407449999999995,19.965300000000013,4023.5761111158895
2025-08-13 20:09:00,35.41666,1.7361110000000002,0.807461123947998,4.745366000000001,3.298614999999999,17.361099999999965,4023.6261111158897
2025-08-13 20:12:00,35.41666,1.7071759999999996,0.7987960384913009,4.600695,3.1828700000000003,18.80789999999996,4023.67611111589
2025-08-13 20:15:00,34.43287,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,18.229100000000017,4023.72611111589
2025-08-13 20:18:00,33.96991,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,17.36110000000002,4023.77611111589
2025-08-13 20:21:00,33.96991,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,17.93979999999999,4023.8261111158904
2025-08-13 20:24:00,33.96991,1.7071759999999996,0.8268978972638603,4.456018,3.0671299999999997,18.80789999999996,4023.8761111158906
2025-08-13 20:27:00,33.96991,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.361099999999965,4023.9261111158908
2025-08-13 20:30:00,33.96991,1.6782409999999999,0.7901055364043483,4.398147,3.009259,18.518500000000017,4023.976111115891
2025-08-13 20:33:00,33.96991,1.765047,0.8445835106148669,4.571759999999999,3.1249949999999993,17.36110000000002,4024.026111115891
2025-08-13 20:36:00,33.96991,1.8229169999999995,0.8332118128824302,4.571759999999999,3.038195000000001,19.675999999999988,4024.0761111158913
2025-08-13 20:39:00,34.43287,1.7071769999999997,0.7987933624583959,4.484954,3.0671250000000008,17.650500000000022,4024.1261111158915
2025-08-13 20:42:00,32.52315,1.7071769999999997,0.8268972528899579,4.427083,3.0381929999999997,17.939900000000023,4024.1761111158917
2025-08-13 20:45:00,32.52315,1.765047,0.8160750065617646,4.456018,2.9803240000000004,15.625,4024.226111115892
2025-08-13 20:48:00,32.00232,1.8229169999999995,0.7711609005348984,4.282408,2.6909730000000005,16.2038,4024.276111115892
2025-08-13 20:51:00,32.98611,1.765047,0.8160739998961212,4.224537,2.7488420000000007,15.914299999999969,4024.326111115892
2025-08-13 20:54:00,32.98611,1.765047,0.8160739998961194,4.282408,2.8067129999999993,16.203700000000026,4024.3761111158924
2025-08-13 20:57:00,32.98611,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,17.650499999999965,4024.4261111158926
2025-08-13 21:00:00,32.98611,1.8229169999999995,0.8029679708647075,4.340278,2.7777780000000005,14.467600000000004,4024.4761111158928
2025-08-13 21:03:00,33.96991,1.7071769999999997,0.7987983221390761,4.427083,3.009259,17.361000000000047,4024.526111115893
2025-08-13 21:06:00,33.47801,1.7361119999999994,0.7778612639716368,4.311344,2.835648,18.518400000000042,4024.576111115893
2025-08-13 21:09:00,32.52315,1.7939820000000006,0.8246608796920976,4.253472,2.748843,17.650499999999965,4024.6261111158933
2025-08-13 21:12:00,33.47801,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,17.93979999999999,4024.6761111158935
2025-08-13 21:15:00,32.52315,1.765047,0.8160750065617646,4.224537,2.748843,17.36110000000002,4024.7261111158937
2025-08-13 21:18:00,33.47801,1.765047,0.8160739998961194,4.311343000000001,2.835648,15.9144,4024.776111115894
2025-08-13 21:21:00,33.47801,1.765047,0.8160750065617646,4.369213,2.8935190000000004,17.650400000000047,4024.826111115894
2025-08-13 21:24:00,33.47801,1.7361119999999994,0.7778623113391919,4.340278,2.8645830000000005,17.07170000000002,4024.876111115894
2025-08-13 21:27:00,33.96991,1.765047,0.8160739998961194,4.311343000000001,2.835648,17.071799999999996,4024.9261111158944
2025-08-13 21:30:00,33.96991,1.8807870000000007,0.8502159147150457,4.340279000000001,2.748843,17.071799999999996,4024.9761111158946
2025-08-13 21:33:00,34.4618,1.7939820000000006,0.7946310953936566,4.340279000000001,2.8067129999999993,18.22919999999999,4025.0261111158948
2025-08-13 21:36:00,33.47801,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,17.939800000000048,4025.076111115895
2025-08-13 21:39:00,33.47801,1.851852,0.8417295699304719,4.340279000000001,2.7777780000000005,17.93979999999999,4025.126111115895
2025-08-13 21:42:00,34.43287,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,17.361099999999965,4025.1761111158953
2025-08-13 21:45:00,34.4618,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,15.625,4025.2261111158955
2025-08-13 21:48:00,35.41666,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,16.49309999999997,4025.2761111158957
2025-08-13 21:51:00,35.41666,1.851852,0.8417305983291085,4.224537,2.6620370000000007,18.80789999999996,4025.326111115896
2025-08-13 21:54:00,35.41666,1.7939820000000006,0.8246598657348763,4.224537,2.719907,17.36110000000002,4025.376111115896
2025-08-13 21:57:00,35.41666,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,15.625,4025.426111115896
2025-08-13 22:00:00,35.4456,1.7939820000000006,0.8246608796920976,4.456018,2.951389,16.492999999999995,4025.4761111158964
2025-08-13 22:03:00,34.2882,1.6782409999999999,0.790104551915026,4.282408,2.8935189999999995,17.65039999999999,4025.5261111158966
2025-08-13 22:06:00,32.98611,1.765047,0.8160739998961212,4.195601999999999,2.719907,17.071799999999996,4025.5761111158968
2025-08-13 22:09:00,34.92477,1.851852,0.8417305983291085,4.224537,2.6620370000000007,15.914300000000026,4025.626111115897
2025-08-13 22:12:00,34.92477,1.765047,0.8160739998961212,4.224537,2.7488420000000007,15.9144,4025.676111115897
2025-08-13 22:15:00,34.92477,1.7939820000000006,0.8809757220758747,4.253472,2.8067129999999993,17.93979999999999,4025.7261111158973
2025-08-13 22:18:00,34.92477,1.851852,0.8417316267261568,4.369213,2.8067140000000004,17.07170000000002,4025.7761111158975
2025-08-13 22:21:00,34.4618,1.765047,0.75492016475076,4.311343000000001,2.7777780000000005,17.93979999999999,4025.8261111158977
2025-08-13 22:24:00,32.98611,1.7071760000000005,0.7987970304256676,4.195602000000001,2.7777779999999996,18.51849999999996,4025.876111115898
2025-08-13 22:27:00,32.98611,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,17.071799999999996,4025.926111115898
2025-08-13 22:30:00,34.92477,1.765047,0.7862638556984067,4.398149,2.8935190000000004,20.833399999999983,4025.976111115898
2025-08-13 22:33:00,33.96991,1.7361120000000003,0.8074544272579112,4.253472,2.8067130000000002,17.07170000000002,4026.0261111158984
2025-08-13 22:36:00,32.98611,1.765047,0.8160750065617646,4.369213,2.8935190000000004,16.203700000000026,4026.0761111158986
2025-08-13 22:39:00,32.98611,1.765047,0.8160729932289336,4.340279000000001,2.8645830000000005,18.518500000000017,4026.1261111158988
