Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-13 22:42:00,32.98611,1.8807870000000007,0.8502179858117926,4.253472,2.662038,17.36110000000002,4026.176111115899
2025-08-13 22:45:00,32.52315,1.7939820000000006,0.8246598657348763,4.224537,2.719907,16.493100000000027,4026.226111115899
2025-08-13 22:48:00,33.47801,1.851852,0.8417305983291067,4.195602000000001,2.633102,17.36110000000002,4026.2761111158993
2025-08-13 22:51:00,31.16319,1.765047,0.7862638556984067,4.0509260000000005,2.546296000000001,17.361099999999965,4026.3261111158995
2025-08-13 22:54:00,32.00232,1.7939820000000006,0.8246598657348746,4.108797000000001,2.6041669999999995,17.361099999999965,4026.3761111158997
2025-08-13 22:57:00,33.96991,1.851852,0.8112709376028787,4.195602000000001,2.604166,17.36110000000002,4026.4261111159
2025-08-13 23:00:00,32.52315,1.7939820000000006,0.7946310953936566,4.108797000000001,2.5752309999999996,17.071799999999996,4026.4761111159
2025-08-13 23:03:00,31.07639,1.7939820000000006,0.8246598657348746,4.108797000000001,2.6041669999999995,17.650500000000022,4026.5261111159
2025-08-13 23:06:00,31.07639,1.765047,0.8160739998961194,4.108797000000001,2.633102,17.07170000000002,4026.5761111159004
2025-08-13 23:09:00,30.09259,1.6782409999999999,0.7609560424232851,3.7905099999999994,2.372686,17.361199999999997,4026.6261111159006
2025-08-14 07:18:00,32.52315,1.765046,0.7862635659179918,4.2534719999999995,2.748843,16.782399999999996,4026.6261111159006
2025-08-14 07:21:00,31.07639,1.6203709999999996,0.7726068583067519,3.993056,2.6620369999999998,17.071699999999964,4026.6761111159008
2025-08-14 07:24:00,32.00232,1.7071759999999996,0.7385523280346653,4.108796,2.633102,14.467599999999948,4026.726111115901
2025-08-14 07:27:00,32.00232,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,15.3356,4026.776111115901
2025-08-14 07:30:00,32.00232,1.7361110000000002,0.777862020396599,3.993055,2.517361,17.650500000000022,4026.8261111159013
2025-08-14 07:33:00,32.00232,1.7071759999999996,0.8268969458986154,4.021991,2.633102,15.9144,4026.8761111159015
2025-08-14 07:36:00,32.00232,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.07170000000002,4026.9261111159017
2025-08-14 07:39:00,32.00232,1.7939809999999996,0.824658555637469,4.108796,2.604166,16.782399999999996,4026.976111115902
2025-08-14 07:42:00,32.00232,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,19.675900000000013,4027.026111115902
2025-08-14 07:45:00,32.00232,1.5914349999999997,0.7353258025089718,4.079861,2.748842,16.782399999999996,4027.076111115902
2025-08-14 07:48:00,32.52315,1.5625010000000001,0.7549534086926469,3.8773150000000003,2.6041670000000003,16.782399999999996,4027.1261111159024
2025-08-14 07:51:00,32.52315,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,16.203700000000026,4027.1761111159026
2025-08-14 07:54:00,32.03125,1.649305,0.7813745016059626,3.819444,2.4594910000000008,16.493100000000027,4027.2261111159028
2025-08-14 07:57:00,32.00232,1.5625,0.754952148054652,3.819444,2.546296000000001,16.493100000000027,4027.276111115903
2025-08-14 08:00:00,32.52315,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,16.20369999999997,4027.326111115903
2025-08-14 08:03:00,32.52315,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,15.9144,4027.3761111159033
2025-08-14 08:06:00,32.52315,1.7071759999999996,0.7694264508259232,4.021991,2.5752320000000006,17.361099999999965,4027.4261111159035
2025-08-14 08:09:00,32.52315,1.851852,0.8417316267261568,4.021991,2.459492,17.361099999999965,4027.4761111159037
2025-08-14 08:12:00,32.00232,1.765047,0.7549190516237537,4.050926,2.51736,15.625,4027.526111115904
2025-08-14 08:15:00,31.53935,1.938657,0.8670940817053776,4.0509260000000005,2.4016200000000003,15.046299999999974,4027.576111115904
2025-08-14 08:18:00,31.53935,1.851852,0.8417305983291067,4.021990000000001,2.4594899999999997,16.782399999999996,4027.626111115904
2025-08-14 08:21:00,31.53935,1.9965270000000004,0.8838505977202602,4.079861,2.3726849999999997,15.625,4027.6761111159044
2025-08-14 08:24:00,31.53935,1.8807869999999998,0.8502179858117925,4.166666,2.5752320000000006,16.20369999999997,4027.7261111159046
2025-08-14 08:27:00,31.53935,1.9675919999999998,0.8754893430051464,4.166666,2.4884270000000006,17.071799999999996,4027.7761111159048
2025-08-14 08:30:00,32.00232,1.9097220000000004,0.8586715696049998,4.3402769999999995,2.719907,17.361000000000047,4027.826111115905
2025-08-14 08:33:00,32.98611,1.938657,0.8670951314222043,4.398148000000001,2.748843,19.675900000000013,4027.876111115905
2025-08-14 08:36:00,32.00232,1.8807870000000007,0.8502179858117926,4.340277,2.748843,15.914300000000026,4027.9261111159053
2025-08-14 08:39:00,32.00232,1.8229170000000003,0.8029669002152064,4.195602000000001,2.633101,16.203700000000026,4027.9761111159055
2025-08-14 08:42:00,30.55556,1.8807870000000007,0.9077138477124859,4.195602000000001,2.6620359999999996,16.782399999999996,4028.0261111159057
2025-08-14 08:45:00,32.52315,1.8229170000000003,0.8029679708647078,4.2534719999999995,2.6909719999999995,17.65039999999999,4028.076111115906
2025-08-14 08:48:00,33.47801,1.8807869999999998,0.7872804241376854,4.195602,2.546297,18.229100000000017,4028.126111115906
2025-08-14 08:51:00,32.52315,1.7939819999999997,0.7630560241513036,4.195602,2.633102,16.782399999999996,4028.176111115906
2025-08-14 08:54:00,31.07639,1.7361110000000002,0.8074531293952487,4.137732000000001,2.6909729999999996,16.20369999999997,4028.2261111159064
2025-08-14 08:57:00,32.00232,1.8807869999999998,0.8502169502642186,4.224537000000001,2.633102,15.9144,4028.2761111159066
2025-08-14 09:00:00,31.53935,1.7939819999999997,0.7946321583335816,4.282407,2.7488420000000007,16.782399999999996,4028.3261111159068
2025-08-14 09:03:00,32.52315,1.8229170000000003,0.8029669002152064,4.137732000000001,2.5752309999999996,14.467600000000004,4028.376111115907
2025-08-14 09:06:00,32.52315,1.8807869999999998,0.7872804241376854,4.195602,2.546297,16.782399999999996,4028.426111115907
2025-08-14 09:09:00,32.52315,1.7361120000000003,0.7778623113391921,4.079862,2.6041670000000003,17.361199999999997,4028.4761111159073
2025-08-14 09:12:00,32.52315,1.7071769999999997,0.798796338271341,4.050927,2.633101,16.2038,4028.5261111159075
2025-08-14 09:15:00,32.00232,1.8229169999999995,0.8029669002152062,4.079862,2.517361,17.361099999999965,4028.5761111159077
2025-08-14 09:18:00,32.98611,1.7361119999999994,0.8074544272579108,4.021991,2.5752320000000006,17.071799999999996,4028.626111115908
2025-08-14 09:21:00,32.98611,1.765047,0.8445883371277053,4.166667,2.719907,17.65039999999999,4028.676111115908
2025-08-14 09:24:00,32.98611,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,15.9144,4028.726111115908
2025-08-14 09:27:00,32.98611,1.8229169999999995,0.8899236259067318,4.3692139999999995,2.8935190000000004,15.9144,4028.7761111159084
2025-08-14 09:30:00,34.92477,1.7939820000000006,0.7946268436155468,4.542825000000001,3.0092550000000005,15.335700000000031,4028.8261111159086
2025-08-14 09:33:00,33.96991,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,16.782400000000052,4028.8761111159088
2025-08-14 09:36:00,33.96991,1.7939820000000006,0.7946321583335817,4.484954,2.951389,18.22919999999999,4028.926111115909
2025-08-14 09:39:00,33.47801,1.7939820000000006,0.8246608796920976,4.456018,2.951389,17.36110000000002,4028.976111115909
2025-08-14 09:42:00,33.96991,1.765047,0.8160750065617646,4.369213,2.8935190000000004,18.22909999999996,4029.0261111159093
2025-08-14 09:45:00,33.96991,1.765047,0.8160750065617646,4.427083,2.951389,18.518599999999992,4029.0761111159095
2025-08-14 09:48:00,34.92477,1.7939809999999996,0.824658555637469,4.427083,2.922453,17.361099999999965,4029.1261111159097
2025-08-14 09:51:00,35.8507,1.7939809999999996,0.824658555637469,4.427083,2.922453,19.09729999999996,4029.17611111591
2025-08-14 09:54:00,34.4618,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,17.361199999999997,4029.22611111591
2025-08-14 09:57:00,34.43287,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,18.22919999999999,4029.27611111591
2025-08-14 10:00:00,34.43287,1.8229160000000002,0.8332104967005787,4.427083,2.8935179999999994,17.361199999999997,4029.3261111159104
2025-08-14 10:03:00,34.4618,1.6782409999999999,0.8179960190810622,4.456018,3.0960649999999994,17.36110000000002,4029.3761111159106
2025-08-14 10:06:00,36.89236,1.765047,0.8160739998961194,4.51389,3.038194999999999,17.650500000000022,4029.4261111159108
2025-08-14 10:09:00,37.81829,1.8229169999999995,0.942652690331621,4.947922,3.530095,20.254599999999982,4029.476111115911
2025-08-14 10:12:00,39.78588,1.7361119999999994,0.9146166867226482,5.613422,4.28241,21.12270000000001,4029.526111115911
2025-08-14 10:15:00,39.78588,1.8807869999999998,0.9348825689520901,5.815972,4.311344999999999,22.858799999999974,4029.5761111159113
2025-08-14 10:18:00,39.78588,1.765047,0.871987501576185,6.018521999999999,4.600694999999999,19.965300000000013,4029.6261111159115
2025-08-14 10:21:00,39.78588,1.765047,0.8445912330194965,6.047452,4.600694999999999,23.148199999999974,4029.6761111159117
2025-08-14 10:24:00,38.80209,1.765047,0.8445912330194965,6.047452,4.600694999999999,21.70139999999998,4029.726111115912
2025-08-14 10:27:00,35.90857,1.7361120000000003,0.8074514292792448,5.237267000000001,3.7905049999999996,17.36110000000002,4029.776111115912
2025-08-14 10:30:00,35.90857,1.7939820000000006,0.88097291393192,5.266207,3.819444999999999,17.36110000000002,4029.826111115912
2025-08-14 10:33:00,36.89236,1.765047,0.8445912330194982,5.179397,3.732640000000001,17.650499999999965,4029.8761111159124
2025-08-14 10:36:00,35.41666,1.7071760000000005,0.7385501354112403,4.890047000000001,3.414351,16.20369999999997,4029.9261111159126
2025-08-14 10:39:00,35.41666,1.765047,0.8160739998961212,4.600695,3.125000000000001,17.071799999999996,4029.9761111159128
2025-08-14 10:42:00,33.96991,1.7071760000000005,0.7385534243431429,4.456018,2.9803250000000006,16.2038,4030.026111115913
2025-08-14 10:45:00,32.52315,1.765047,0.7862638556984067,4.369213,2.8645830000000005,15.3356,4030.076111115913
2025-08-14 10:48:00,33.47801,1.7939820000000006,0.7946321583335817,4.369213,2.835648,17.650500000000022,4030.1261111159133
2025-08-14 10:51:00,33.47801,1.765047,0.8160739998961194,4.311343000000001,2.835648,17.361099999999965,4030.1761111159135
2025-08-14 10:54:00,33.47801,1.9097220000000004,0.8586715696049979,4.311343000000001,2.6909729999999996,17.361099999999965,4030.2261111159137
2025-08-14 10:57:00,35.4456,1.765047,0.8445844759200877,4.4560189999999995,3.0092550000000005,17.361199999999997,4030.276111115914
2025-08-14 11:00:00,35.41666,1.851852,0.8988404976937798,4.658566,3.1539399999999995,18.51849999999996,4030.326111115914
2025-08-14 11:03:00,39.32291,1.851851,0.8988344961224495,5.873846,4.3692150000000005,20.54400000000004,4030.3761111159142
2025-08-14 11:06:00,39.78588,1.7071759999999996,0.8799645208069753,5.902775999999999,4.57176,19.965300000000013,4030.4261111159144
2025-08-14 11:09:00,37.35532,1.5914349999999997,0.8172556611784043,5.7870360000000005,4.542821000000001,17.939800000000048,4030.4761111159146
2025-08-14 11:12:00,37.35532,1.6782409999999999,0.7901025829318931,5.034725999999999,3.645835,19.965300000000013,4030.526111115915
2025-08-14 11:15:00,36.89236,1.7071759999999996,0.7987950465554219,4.976856,3.559030000000001,21.12270000000001,4030.576111115915
2025-08-14 11:18:00,35.90857,1.7071759999999996,0.73855013541124,4.8321760000000005,3.3564800000000004,17.93979999999999,4030.626111115915
2025-08-14 11:21:00,36.37153,1.7361110000000002,0.7778609730293148,4.629630000000001,3.1539349999999997,19.675899999999956,4030.6761111159153
2025-08-14 11:24:00,34.4618,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,18.518500000000017,4030.7261111159155
2025-08-14 11:27:00,34.4618,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,19.965300000000013,4030.7761111159157
2025-08-14 11:30:00,34.11459,1.6203709999999996,0.7726068583067519,4.195602,2.8645829999999997,17.361099999999965,4030.826111115916
2025-08-14 11:33:00,32.98611,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,17.650500000000022,4030.876111115916
2025-08-14 11:36:00,32.98611,1.7361109999999993,0.7778620203965988,4.2534719999999995,2.7777780000000005,18.22920000000005,4030.9261111159162
2025-08-14 11:39:00,33.96991,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,18.22920000000005,4030.9761111159164
2025-08-14 11:42:00,34.92477,1.6782409999999999,0.7303202044956463,4.3402769999999995,2.8935190000000004,17.071799999999996,4031.0261111159166
2025-08-14 11:45:00,34.92477,1.6782409999999999,0.7609560424232851,4.2534719999999995,2.835648,17.361099999999965,4031.076111115917
2025-08-14 11:48:00,33.47801,1.6203709999999996,0.7439072757414635,4.137731,2.7777770000000004,17.361199999999997,4031.126111115917
2025-08-14 11:51:00,32.52315,1.7071759999999996,0.7385523280346653,4.253472,2.7777780000000005,17.65039999999999,4031.176111115917
2025-08-14 11:54:00,32.52315,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,18.22909999999996,4031.2261111159173
2025-08-14 11:57:00,32.52315,1.7361110000000002,0.74675232554724,4.253472,2.748843,17.93979999999999,4031.2761111159175
2025-08-14 12:00:00,32.52315,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,16.49309999999997,4031.3261111159177
2025-08-14 12:03:00,32.98611,1.9097229999999996,0.8881993806925852,4.340278,2.748843000000001,17.361199999999997,4031.376111115918
2025-08-14 12:06:00,33.96991,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.361099999999965,4031.426111115918
2025-08-14 12:09:00,33.96991,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,17.93979999999999,4031.4761111159182
2025-08-14 12:12:00,33.96991,1.765047,0.8160729932289336,4.311344,2.835648,18.807900000000018,4031.5261111159184
2025-08-14 12:15:00,33.96991,1.8229169999999995,0.8332118128824283,4.282408,2.748843,17.93979999999999,4031.5761111159186
2025-08-14 12:18:00,33.96991,1.765047,0.8445883371277053,4.311344,2.864584,18.22919999999999,4031.626111115919
2025-08-14 12:21:00,34.4618,1.7071769999999997,0.798796338271341,4.311344,2.8935180000000003,17.361199999999997,4031.676111115919
2025-08-14 12:24:00,33.47801,1.765047,0.8160750065617646,4.340278,2.864584,17.93979999999999,4031.726111115919
2025-08-14 12:27:00,34.4618,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,17.36110000000002,4031.7761111159193
2025-08-14 12:30:00,34.43287,1.7361119999999994,0.7778623113391919,4.340278,2.8645830000000005,17.93979999999999,4031.8261111159195
2025-08-14 12:33:00,33.47801,1.7361119999999994,0.8074534279332155,4.282408,2.835648,19.386599999999987,4031.8761111159197
2025-08-14 12:36:00,33.47801,1.7361110000000002,0.777862020396599,4.340278,2.864584,17.93979999999999,4031.92611111592
2025-08-14 12:39:00,34.43287,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,17.07170000000002,4031.97611111592
2025-08-14 12:42:00,35.41666,1.6782409999999999,0.7901035674242083,4.224538,2.835648,18.807800000000043,4032.0261111159202
2025-08-14 12:45:00,33.96991,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,16.782399999999996,4032.0761111159204
2025-08-14 12:48:00,34.4618,1.6203710000000004,0.7726078277476035,4.282407,2.951389,17.361099999999965,4032.1261111159206
2025-08-14 12:51:00,34.4618,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,19.097199999999987,4032.176111115921
2025-08-14 12:54:00,34.4618,1.5625010000000001,0.7549524545253771,4.137732000000001,2.8645829999999997,18.807900000000018,4032.226111115921
2025-08-14 12:57:00,32.98611,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,16.20369999999997,4032.276111115921
2025-08-14 13:00:00,32.98611,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.93979999999999,4032.3261111159213
2025-08-14 13:03:00,32.98611,1.6203710000000004,0.7137497921111862,4.137732000000001,2.748843,18.807799999999986,4032.3761111159215
2025-08-14 13:06:00,33.47801,1.649305,0.7813754785981668,4.166666,2.8067140000000004,18.51849999999996,4032.4261111159217
2025-08-14 13:09:00,35.41666,1.5914350000000006,0.7638004027080186,4.253471,2.951389,17.939900000000023,4032.476111115922
2025-08-14 13:12:00,35.41666,1.5914350000000006,0.7054127332444305,4.253471,2.8935190000000004,16.782399999999996,4032.526111115922
2025-08-14 13:15:00,35.41666,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,20.25460000000004,4032.5761111159222
2025-08-14 13:18:00,34.92477,1.475695,0.7281583614159693,4.0509260000000005,2.8645829999999997,16.20369999999997,4032.6261111159224
2025-08-14 13:21:00,34.92477,1.5046299999999997,0.7093504470141837,4.079862,2.835648,18.229100000000017,4032.6761111159226
2025-08-14 13:24:00,34.92477,1.649305,0.7813754785981668,4.166666,2.8067140000000004,16.493000000000052,4032.726111115923
2025-08-14 13:27:00,34.92477,1.5914350000000006,0.7638004027080186,4.166666,2.864584,18.518500000000017,4032.776111115923
2025-08-14 13:30:00,34.92477,1.5335650000000003,0.7460626712482341,4.137732000000001,2.8935180000000003,19.386500000000012,4032.826111115923
2025-08-14 13:33:00,34.92477,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,18.518500000000017,4032.8761111159233
2025-08-14 13:36:00,34.92477,1.5914359999999999,0.7054130220300944,4.282407,2.922454000000001,17.361199999999997,4032.9261111159235
2025-08-14 13:39:00,34.92477,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,18.22920000000005,4032.9761111159237
2025-08-14 13:42:00,33.96991,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,19.675900000000013,4033.026111115924
2025-08-14 13:45:00,33.96991,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.071799999999996,4033.076111115924
2025-08-14 13:48:00,34.4618,1.6203709999999996,0.7726078277476032,4.108796,2.7777780000000005,16.49309999999997,4033.1261111159242
2025-08-14 13:51:00,33.47801,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,17.939900000000023,4033.1761111159244
2025-08-14 13:54:00,33.47801,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,15.9144,4033.2261111159246
2025-08-14 13:57:00,33.47801,1.7939809999999996,0.7946318696888486,4.340278,2.8067140000000004,17.36110000000002,4033.276111115925
2025-08-14 14:00:00,32.98611,1.7361110000000002,0.8074521300692824,4.282408,2.835648,18.807900000000018,4033.326111115925
2025-08-14 14:03:00,32.98611,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,17.361099999999965,4033.376111115925
2025-08-14 14:06:00,32.98611,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,17.650499999999965,4033.4261111159253
2025-08-14 14:09:00,32.98611,1.765047,0.8160729932289336,4.311344,2.835648,17.650500000000022,4033.4761111159255
2025-08-14 14:12:00,32.98611,1.7361119999999994,0.7778623113391919,4.340278,2.8645830000000005,17.071799999999996,4033.5261111159257
2025-08-14 14:15:00,32.52315,1.765047,0.8160729932289336,4.311344,2.835648,17.650400000000047,4033.576111115926
2025-08-14 14:18:00,33.47801,1.765047,0.8160750065617646,4.340278,2.864584,17.939700000000016,4033.626111115926
2025-08-14 14:21:00,33.47801,1.7361119999999994,0.8074534279332155,4.282408,2.835648,17.36110000000002,4033.6761111159262
2025-08-14 14:24:00,33.47801,1.765047,0.8160739998961194,4.282408,2.8067129999999993,16.203700000000026,4033.7261111159264
2025-08-14 14:27:00,33.47801,1.765047,0.8160739998961194,4.282408,2.8067129999999993,18.807900000000018,4033.7761111159266
2025-08-14 14:30:00,34.4618,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,17.93979999999999,4033.826111115927
2025-08-14 14:33:00,32.98611,1.765047,0.8160739998961194,4.311343000000001,2.835648,14.756899999999973,4033.876111115927
2025-08-14 14:36:00,32.98611,1.7361120000000003,0.8074544272579112,4.253472,2.8067130000000002,17.361199999999997,4033.926111115927
2025-08-14 14:39:00,32.00232,1.851852,0.8417295699304719,4.484954,2.922453,17.650500000000022,4033.9761111159273
2025-08-14 14:42:00,33.47801,1.7939819999999997,0.7946321583335816,4.513889,2.9803240000000004,15.3356,4034.0261111159275
2025-08-14 14:45:00,32.52315,1.765047,0.75492016475076,4.3402780000000005,2.8067130000000002,18.22919999999999,4034.0761111159277
2025-08-14 14:48:00,31.13426,1.8807870000000007,0.8502179858117926,4.340277,2.748843,16.49309999999997,4034.126111115928
2025-08-14 14:51:00,32.98611,1.8229170000000003,0.8029679708647078,4.340277,2.7777770000000004,18.22919999999999,4034.176111115928
2025-08-14 14:54:00,32.52315,1.851852,0.8417305983291085,4.311342,2.7488420000000007,17.650400000000047,4034.2261111159282
2025-08-14 14:57:00,32.52315,1.851852,0.8417316267261568,4.340277,2.7777780000000005,16.782399999999996,4034.2761111159284
2025-08-14 15:00:00,32.52315,1.938657,0.8670961811374027,4.340277,2.6909730000000005,16.203700000000026,4034.3261111159286
2025-08-14 15:03:00,32.98611,1.8807870000000007,0.8195449886600462,4.484954,2.864584,17.361099999999965,4034.376111115929
2025-08-14 15:06:00,32.98611,1.8229170000000003,0.8332118128824304,4.311342,2.7777770000000004,15.914300000000026,4034.426111115929
2025-08-14 15:09:00,32.98611,1.9675920000000007,0.8754872295348655,4.427084000000001,2.748843,16.203700000000026,4034.476111115929
2025-08-14 15:12:00,32.98611,1.938657,0.8670940817053776,4.427084000000001,2.7777780000000005,17.361099999999965,4034.5261111159293
2025-08-14 15:15:00,32.98611,1.7939819999999997,0.7946321583335816,4.282407,2.7488420000000007,15.625,4034.5761111159295
2025-08-14 15:18:00,31.53935,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,17.361199999999997,4034.6261111159297
2025-08-14 15:21:00,32.52315,1.8807869999999998,0.8502179858117925,4.282407,2.6909730000000005,17.650499999999965,4034.67611111593
2025-08-14 15:24:00,32.52315,1.8229170000000003,0.8332118128824286,4.3402780000000005,2.8067129999999993,16.203700000000026,4034.72611111593
2025-08-14 15:27:00,33.47801,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,15.625,4034.7761111159302
2025-08-14 15:30:00,33.47801,1.8807869999999998,0.8502159147150453,4.369214,2.7777780000000005,16.782500000000027,4034.8261111159304
2025-08-14 15:33:00,33.47801,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,15.9144,4034.8761111159306
2025-08-14 15:36:00,33.47801,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,18.518500000000017,4034.926111115931
2025-08-14 15:39:00,32.98611,1.765047,0.8160750065617646,4.282407,2.8067130000000002,17.36110000000002,4034.976111115931
2025-08-14 15:42:00,32.52315,1.7939819999999997,0.8533792979011948,4.369214,2.8935190000000004,15.335699999999974,4035.026111115931
2025-08-14 15:45:00,31.07639,1.7361110000000002,0.74675232554724,4.3402780000000005,2.835649,17.36110000000002,4035.0761111159313
2025-08-14 15:48:00,32.00232,1.8807869999999998,0.8502159147150453,4.369214,2.7777780000000005,17.65039999999999,4035.1261111159315
2025-08-14 15:51:00,32.52315,1.7939819999999997,0.7946321583335816,4.282407,2.7488420000000007,17.93979999999999,4035.1761111159317
2025-08-14 15:54:00,32.52315,1.851852,0.8417316267261568,4.340277,2.7777780000000005,16.20360000000005,4035.226111115932
2025-08-14 15:57:00,31.53935,1.8807870000000007,0.8502179858117926,4.340277,2.748843,16.782399999999996,4035.276111115932
2025-08-14 16:00:00,32.00232,1.8807870000000007,0.8502169502642206,4.311342,2.719907,17.65039999999999,4035.3261111159322
2025-08-14 16:03:00,32.00232,1.8807870000000007,0.9077157586126873,4.340277,2.8067129999999993,17.361199999999997,4035.3761111159324
2025-08-14 16:06:00,32.98611,1.851852,0.8417295699304719,4.427084000000001,2.8645830000000005,17.36110000000002,4035.4261111159326
2025-08-14 16:09:00,32.00232,1.8807870000000007,0.8502179858117926,4.340277,2.748843,16.782399999999996,4035.476111115933
2025-08-14 16:12:00,32.98611,1.8807870000000007,0.8502179858117926,4.456018,2.864584,17.93979999999999,4035.526111115933
2025-08-14 16:15:00,32.98611,1.8807870000000007,0.8195439027385233,4.427084000000001,2.8067129999999993,17.650499999999965,4035.576111115933
2025-08-14 16:18:00,33.96991,1.938657,0.8670961811374027,4.340277,2.6909730000000005,17.36110000000002,4035.6261111159333
2025-08-14 16:21:00,32.98611,1.851852,0.8417305983291085,4.311342,2.7488420000000007,17.650500000000022,4035.6761111159335
2025-08-14 16:24:00,32.98611,1.851852,0.8417305983291067,4.398148000000001,2.835648,16.782399999999996,4035.7261111159337
2025-08-14 16:27:00,32.98611,1.8807869999999998,0.8502159147150453,4.369214,2.7777780000000005,17.650499999999965,4035.776111115934
2025-08-14 16:30:00,32.98611,1.765047,0.7862638556984067,4.2534719999999995,2.748842,17.071799999999996,4035.826111115934
2025-08-14 16:33:00,32.52315,1.9097220000000004,0.8586715696049998,4.427084,2.8067140000000004,16.492999999999995,4035.8761111159342
2025-08-14 16:36:00,33.47801,1.851852,0.8112720159125232,4.398149,2.8067140000000004,19.965299999999957,4035.9261111159344
2025-08-14 16:39:00,33.47801,1.7361120000000003,0.8074544272579112,4.253472,2.8067130000000002,16.49309999999997,4035.9761111159346
2025-08-14 16:42:00,32.52315,1.7939820000000006,0.8246598657348763,4.224537,2.719907,17.071799999999996,4036.026111115935
2025-08-14 16:45:00,33.47801,1.765047,0.8160739998961194,4.282408,2.8067129999999993,15.625,4036.076111115935
2025-08-14 16:48:00,34.43287,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,16.782400000000052,4036.126111115935
2025-08-14 16:51:00,32.98611,1.7071759999999996,0.7987970304256673,4.253472,2.835648,17.93979999999999,4036.1761111159353
2025-08-14 16:54:00,32.98611,1.6493059999999993,0.7220518850536359,4.195602,2.7777780000000005,15.914299999999969,4036.2261111159355
2025-08-14 16:57:00,32.98611,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.361199999999997,4036.2761111159357
2025-08-14 17:00:00,32.98611,1.5914359999999999,0.7910538000285491,4.050926,2.7777780000000005,17.650500000000022,4036.326111115936
2025-08-14 17:03:00,32.98611,1.6203710000000004,0.7726078277476035,4.079861,2.748843,17.36110000000002,4036.376111115936
2025-08-14 17:06:00,33.47801,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,19.676000000000045,4036.4261111159362
2025-08-14 17:09:00,34.43287,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,17.36110000000002,4036.4761111159364
2025-08-14 17:12:00,33.96991,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.361199999999997,4036.5261111159366
2025-08-14 17:15:00,33.96991,1.6203710000000004,0.7726078277476035,4.079861,2.748843,16.493100000000027,4036.576111115937
2025-08-14 17:18:00,33.96991,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,17.65039999999999,4036.626111115937
2025-08-14 17:21:00,34.92477,1.5914359999999999,0.7353271071796509,4.195602,2.8645830000000005,20.543999999999983,4036.676111115937
2025-08-14 17:24:00,33.96991,1.6493060000000002,0.781375780955069,4.108796,2.748843,18.51849999999996,4036.7261111159373
2025-08-14 17:27:00,33.96991,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,18.807900000000018,4036.7761111159375
2025-08-14 17:30:00,33.96991,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,18.22919999999999,4036.8261111159377
2025-08-14 17:33:00,33.96991,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,19.097199999999987,4036.876111115938
2025-08-14 17:36:00,33.96991,1.7361110000000002,0.8074541287196895,4.195601,2.748843,17.93979999999999,4036.926111115938
2025-08-14 17:39:00,33.96991,1.6493059999999993,0.7813748039626027,4.195602,2.835648,16.492999999999995,4036.9761111159382
2025-08-14 17:42:00,33.47801,1.6782409999999999,0.7609560424232851,4.282407999999999,2.864584,17.36110000000002,4037.0261111159384
2025-08-14 17:45:00,33.47801,1.6782409999999999,0.7901035674242083,4.224538,2.835648,19.09729999999996,4037.0761111159386
2025-08-14 17:48:00,33.47801,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,17.07170000000002,4037.126111115939
2025-08-14 17:51:00,34.4618,1.6782409999999999,0.7901035674242083,4.224538,2.835648,16.782399999999996,4037.176111115939
2025-08-14 17:54:00,33.47801,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,17.650499999999965,4037.226111115939
2025-08-14 17:57:00,33.47801,1.6493059999999993,0.7813748039626027,4.195602,2.835648,17.361099999999965,4037.2761111159393
2025-08-14 18:00:00,32.52315,1.7071759999999996,0.7385523280346653,4.253472,2.7777780000000005,18.80789999999996,4037.3261111159395
2025-08-14 18:03:00,32.52315,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,17.361099999999965,4037.3761111159397
2025-08-14 18:06:00,32.52315,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,17.36110000000002,4037.42611111594
2025-08-14 18:09:00,32.52315,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,17.650499999999965,4037.47611111594
2025-08-14 18:12:00,33.47801,1.7939809999999996,0.7946318696888486,4.195601,2.6620370000000007,15.9144,4037.5261111159402
2025-08-14 18:15:00,33.47801,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,19.386599999999987,4037.5761111159404
2025-08-14 18:18:00,33.47801,1.765047,0.8160729932289336,4.311344,2.835648,18.22919999999999,4037.6261111159406
2025-08-14 18:21:00,33.96991,1.7361119999999994,0.7778612639716368,4.311344,2.835648,17.650499999999965,4037.676111115941
2025-08-14 18:24:00,32.98611,1.7071769999999997,0.7987973302059639,4.166667,2.748842,18.807900000000018,4037.726111115941
2025-08-14 18:27:00,32.00232,1.765047,0.8160739998961194,4.311343000000001,2.835648,18.22919999999999,4037.776111115941
2025-08-14 18:30:00,32.98611,1.851852,0.8417295699304719,4.340279000000001,2.7777780000000005,15.3356,4037.8261111159413
2025-08-14 18:33:00,33.47801,1.765047,0.7862638556984067,4.253472,2.7488420000000007,15.914300000000026,4037.8761111159415
2025-08-14 18:36:00,32.52315,1.851852,0.8112720159125232,4.224537,2.633102,15.046399999999949,4037.9261111159417
2025-08-14 18:39:00,32.52315,1.7939820000000006,0.8246598657348763,4.224537,2.719907,16.782399999999996,4037.976111115942
2025-08-14 18:42:00,33.47801,1.851852,0.8417305983291067,4.311343000000001,2.748843,15.9144,4038.026111115942
2025-08-14 18:45:00,32.98611,1.765047,0.8160739998961194,4.311343000000001,2.835648,17.650499999999965,4038.0761111159422
2025-08-14 18:48:00,32.00232,1.765047,0.8160750065617646,4.253472,2.7777780000000005,17.071799999999996,4038.1261111159424
2025-08-14 18:51:00,33.47801,1.851852,0.8417305983291085,4.398149,2.835649000000001,16.782399999999996,4038.1761111159426
2025-08-14 18:54:00,32.98611,1.7939820000000006,0.7946321583335817,4.369213,2.835648,16.49309999999997,4038.226111115943
2025-08-14 18:57:00,32.98611,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,17.93979999999999,4038.276111115943
2025-08-14 19:00:00,32.98611,1.765047,0.7862638556984067,4.253472,2.7488420000000007,17.361099999999965,4038.326111115943
2025-08-14 19:03:00,32.98611,1.765047,0.75492016475076,4.311343000000001,2.7777780000000005,17.071799999999996,4038.3761111159433
2025-08-14 19:06:00,32.60995,1.7939820000000006,0.8246598657348763,4.224537,2.719907,17.361199999999997,4038.4261111159435
2025-08-14 19:09:00,32.52315,1.7361120000000003,0.7778612639716371,4.195602000000001,2.719906,19.097199999999987,4038.4761111159437
2025-08-14 19:12:00,32.98611,1.851852,0.8417316267261568,4.253472,2.6909730000000005,17.071799999999996,4038.526111115944
2025-08-14 19:15:00,32.98611,1.765047,0.8160750065617646,4.369213,2.8935190000000004,16.49309999999997,4038.576111115944
2025-08-14 19:18:00,33.47801,1.7939820000000006,0.8246608796920976,4.253472,2.748843,17.93979999999999,4038.6261111159442
2025-08-14 19:21:00,33.47801,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,17.650500000000022,4038.6761111159444
2025-08-14 19:24:00,33.47801,1.7939820000000006,0.8246608796920976,4.369213,2.864584,18.80789999999996,4038.7261111159446
2025-08-14 19:27:00,33.47801,1.851852,0.8112720159125232,4.369213,2.7777780000000005,18.229100000000017,4038.776111115945
2025-08-14 19:30:00,33.47801,1.765047,0.8160739998961212,4.224537,2.7488420000000007,15.914300000000026,4038.826111115945
2025-08-14 19:33:00,33.47801,1.765047,0.8160739998961194,4.195602000000001,2.719907,17.36110000000002,4038.876111115945
2025-08-14 19:36:00,32.52315,1.765047,0.8719902900565006,4.253472,2.835648,18.51849999999996,4038.9261111159453
2025-08-14 19:39:00,32.52315,1.7939820000000006,0.7946310953936566,4.340279000000001,2.8067129999999993,17.65039999999999,4038.9761111159455
2025-08-14 19:42:00,32.52315,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,15.9144,4039.0261111159457
2025-08-14 19:45:00,32.52315,1.765047,0.8160739998961194,4.311343000000001,2.835648,15.04630000000003,4039.076111115946
2025-08-14 19:48:00,31.07639,1.7361120000000003,0.8357622322625036,4.369213,2.9513890000000007,18.807900000000018,4039.126111115946
2025-08-14 19:51:00,32.98611,1.851852,0.8417295699304719,4.484954,2.922453,16.203700000000026,4039.1761111159462
2025-08-14 19:54:00,32.52315,1.7939820000000006,0.8246608796920976,4.369213,2.864584,16.49309999999997,4039.2261111159464
2025-08-14 19:57:00,31.07639,1.7071760000000005,0.7987980223585235,4.253472,2.835649,18.518599999999992,4039.2761111159466
2025-08-14 20:00:00,32.00232,1.851852,0.8417316267261568,4.369213,2.8067140000000004,16.782399999999996,4039.326111115947
2025-08-14 20:03:00,32.98611,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,19.965300000000013,4039.376111115947
2025-08-14 20:06:00,32.98611,1.765047,0.8160750065617646,4.253472,2.7777780000000005,17.071699999999964,4039.426111115947
2025-08-14 20:09:00,32.98611,1.765047,0.8160739998961194,4.311343000000001,2.835648,16.78230000000002,4039.4761111159473
2025-08-14 20:12:00,31.8287,1.765047,0.8160739998961194,4.311343000000001,2.835648,16.20369999999997,4039.5261111159475
2025-08-14 20:15:00,32.58102,1.851852,0.8417305983291085,4.224537,2.6620370000000007,17.650499999999965,4039.5761111159477
2025-08-14 20:18:00,32.00232,1.851852,0.8417295699304719,4.166667,2.604166,16.49309999999997,4039.626111115948
2025-08-14 20:21:00,32.52315,1.7939820000000006,0.8533792979011952,4.311343000000001,2.835648,17.93979999999999,4039.676111115948
2025-08-14 20:24:00,33.47801,1.8807870000000007,0.8195449886600462,4.369213,2.748843,17.939800000000048,4039.7261111159482
2025-08-14 20:27:00,32.52315,1.7361120000000003,0.7467526083760148,4.166667,2.6620369999999998,15.9144,4039.7761111159484
2025-08-14 20:30:00,31.07639,1.7361120000000003,0.8074534279332158,4.108797000000001,2.6620369999999998,16.493100000000027,4039.8261111159486
2025-08-14 20:33:00,31.07639,1.7939820000000006,0.824658851776096,4.166667,2.6620359999999996,17.07170000000002,4039.876111115949
2025-08-14 20:36:00,31.07639,1.851852,0.8417305983291067,4.108797000000001,2.546297,16.782399999999996,4039.926111115949
2025-08-14 20:39:00,32.00232,1.7361119999999994,0.7467526083760144,4.137732,2.633102,17.07170000000002,4039.976111115949
2025-08-14 20:42:00,32.00232,1.8229169999999995,0.8332118128824283,4.079862,2.546297,17.07170000000002,4040.0261111159493
2025-08-14 20:45:00,32.98611,1.8229169999999995,0.8332118128824283,4.166667,2.633102,16.492999999999995,4040.0761111159495
2025-08-14 20:48:00,32.98611,1.765047,0.75492016475076,4.137732,2.6041669999999995,17.07170000000002,4040.1261111159497
2025-08-14 20:51:00,33.47801,1.6782409999999999,0.7901035674242083,4.108796,2.719906,15.625,4040.17611111595
2025-08-14 20:54:00,32.52315,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,15.9144,4040.22611111595
2025-08-14 20:57:00,33.47801,1.7361110000000002,0.74675232554724,4.253472,2.748843,18.51849999999996,4040.2761111159502
2025-08-14 21:00:00,33.47801,1.7361110000000002,0.7778609730293148,4.1377310000000005,2.6620359999999996,16.2038,4040.3261111159504
2025-08-14 21:03:00,33.47801,1.7071759999999996,0.7987960384913009,4.021991,2.604166,17.071699999999964,4040.3761111159506
2025-08-14 21:06:00,32.52315,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,17.939899999999966,4040.426111115951
2025-08-14 21:09:00,33.47801,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.93979999999999,4040.476111115951
2025-08-14 21:12:00,32.98611,1.7071759999999996,0.7385523280346653,4.108796,2.633102,16.49309999999997,4040.526111115951
2025-08-14 21:15:00,32.00232,1.6782409999999999,0.7901035674242083,4.021991,2.633101,18.807900000000018,4040.5761111159513
2025-08-14 21:18:00,32.00232,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,15.9144,4040.6261111159515
2025-08-14 21:21:00,32.00232,1.7939809999999996,0.8246595695959963,4.1377310000000005,2.633102,17.361199999999997,4040.6761111159517
2025-08-14 21:24:00,31.53935,1.765047,0.8160739998961194,4.079862,2.6041669999999995,16.203700000000026,4040.726111115952
2025-08-14 21:27:00,31.53935,1.765047,0.8160729932289336,4.137732,2.6620359999999996,16.20369999999997,4040.776111115952
2025-08-14 21:30:00,31.53935,1.7939820000000006,0.8246598657348763,4.224537,2.719907,16.49309999999997,4040.8261111159522
2025-08-14 21:33:00,32.52315,1.851852,0.7792354803747685,4.166667,2.546297,15.9144,4040.8761111159524
2025-08-14 21:36:00,32.52315,1.765047,0.8160739998961194,4.137732000000001,2.6620369999999998,15.625,4040.9261111159526
2025-08-14 21:39:00,32.00232,1.7939819999999997,0.8246588517760958,4.195602,2.6909710000000002,17.36110000000002,4040.976111115953
2025-08-14 21:42:00,31.97338,1.8229170000000003,0.7711609005348985,4.195602,2.6041669999999995,17.93979999999999,4041.026111115953
2025-08-14 21:45:00,30.55556,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,18.518500000000017,4041.076111115953
2025-08-14 21:48:00,32.98611,1.765047,0.8160729932289336,4.166667,2.6909710000000002,17.93979999999999,4041.1261111159533
2025-08-14 21:51:00,32.98611,1.765047,0.8445883371277053,4.195602000000001,2.7488420000000007,15.335700000000031,4041.1761111159535
2025-08-14 21:54:00,32.98611,1.7939820000000006,0.7946321583335817,4.253472,2.719907,15.9144,4041.2261111159537
2025-08-14 21:57:00,32.98611,1.7939820000000006,0.8246598657348763,4.224537,2.719907,17.36110000000002,4041.276111115954
2025-08-14 22:00:00,32.98611,1.765047,0.8160750065617646,4.253472,2.7777780000000005,15.9144,4041.326111115954
2025-08-14 22:03:00,32.00232,1.7361120000000003,0.8074534279332176,4.224537,2.7777770000000004,16.78249999999997,4041.3761111159542
2025-08-14 22:06:00,31.53935,1.7071760000000005,0.7385523280346655,4.166667,2.6909729999999996,17.650500000000022,4041.4261111159544
2025-08-14 22:09:00,32.52315,1.7071769999999997,0.798796338271341,4.137732,2.719906,16.203700000000026,4041.4761111159546
2025-08-14 22:12:00,32.00232,1.7361119999999994,0.8074534279332155,4.079862,2.633102,15.04630000000003,4041.526111115955
2025-08-14 22:15:00,32.52315,1.765047,0.8160739998961212,4.195601999999999,2.719907,17.071799999999996,4041.576111115955
2025-08-14 22:18:00,32.00232,1.8229169999999995,0.8332107916802203,4.137732,2.604166,15.046299999999974,4041.626111115955
2025-08-14 22:21:00,32.00232,1.8229160000000002,0.8332115179025372,4.0509260000000005,2.5173619999999994,16.782399999999996,4041.6761111159553
2025-08-14 22:24:00,34.4618,1.8229160000000002,0.8332104967005787,4.108796,2.5752309999999996,17.36110000000002,4041.7261111159555
2025-08-14 22:27:00,35.41666,1.7939809999999996,0.8246595695959963,4.1377310000000005,2.633102,17.36110000000002,4041.7761111159557
2025-08-14 22:30:00,35.90857,1.7361110000000002,0.7778609730293148,4.1377310000000005,2.6620359999999996,17.650500000000022,4041.826111115956
2025-08-14 22:33:00,33.47801,1.6782409999999999,0.7901035674242083,4.108796,2.719906,16.492999999999995,4041.876111115956
2025-08-14 22:36:00,33.47801,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,18.229100000000017,4041.9261111159562
2025-08-14 22:39:00,36.34259,1.6782409999999999,0.7609560424232851,4.108795999999999,2.6909719999999995,18.518500000000017,4041.9761111159564
2025-08-14 22:42:00,35.41666,1.6203709999999996,0.7726068583067519,3.993056,2.6620369999999998,18.518500000000017,4042.0261111159566
2025-08-14 22:45:00,32.98611,1.5914349999999997,0.7637984790411433,4.050926,2.748842,15.625,4042.076111115957
2025-08-14 22:48:00,35.41666,1.765046,0.7862635659179918,3.9351849999999997,2.430556,18.229100000000017,4042.126111115957
2025-08-14 22:51:00,35.41666,1.6493059999999993,0.7813738269686562,3.7905100000000003,2.430555000000001,15.9144,4042.176111115957
2025-08-14 22:54:00,34.4618,1.6493059999999993,0.7813748039626027,3.819444,2.4594899999999997,17.36110000000002,4042.2261111159573
2025-08-14 22:57:00,32.00232,1.6493059999999993,0.7813748039626027,3.819444,2.4594899999999997,16.492999999999995,4042.2761111159575
2025-08-14 23:00:00,33.47801,1.7361109999999993,0.8074521300692822,4.050926,2.604166,16.492999999999995,4042.3261111159577
2025-08-14 23:03:00,31.07639,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,17.36110000000002,4042.376111115958
2025-08-14 23:06:00,32.00232,1.5914359999999999,0.673753784696643,3.8773149999999994,2.4884249999999994,15.625,4042.426111115958
2025-08-15 02:09:00,31.22107,1.157407,0.626170882885567,2.4884259999999996,1.6203710000000004,15.9144,4042.426111115958
2025-08-15 02:12:00,32.98611,0.9548610000000002,0.534483399740627,2.34375,1.6493049999999991,16.492999999999995,4042.426111115958
2025-08-15 02:15:00,32.00232,1.0127319999999997,0.5774288062562811,2.4016200000000003,1.6782399999999997,17.361099999999965,4042.426111115958
2025-08-15 02:18:00,32.00232,1.1284729999999996,0.6165582665100501,2.546297,1.7071750000000003,15.914300000000026,4042.426111115958
2025-08-15 02:21:00,30.55556,1.1574080000000002,0.5753120236898912,2.5752310000000005,1.649305,13.599499999999978,4042.426111115958
2025-08-15 02:27:00,32.00232,1.2152779999999996,0.6452070697826116,2.546297,1.6203700000000003,15.9144,4042.426111115958
2025-08-15 02:30:00,97.07755,-0.49189799999999995,,1.273148,3.240741,46.5856,4042.426111115958
2025-08-15 02:33:00,97.07755,-0.5497680000000003,,1.273148,3.4432869999999998,50.63650000000001,4042.426111115958
2025-08-15 02:36:00,97.07755,-0.5497689999999995,,1.1574080000000002,3.327546999999999,53.240700000000004,4042.426111115958
2025-08-15 02:39:00,97.10648,-0.5497680000000003,,1.186343,3.4722220000000004,52.66210000000001,4042.426111115958
2025-08-15 02:42:00,97.10648,-0.5497680000000003,,1.2152779999999996,3.501157,50.05790000000002,4042.426111115958
2025-08-15 04:09:00,30.55556,1.3888890000000007,0.7009614068578104,2.835648,1.7361110000000002,15.914300000000026,4042.426111115958
2025-08-15 04:15:00,30.09259,1.359954,0.6917993223243122,2.8935190000000004,1.8229160000000002,15.9144,4042.426111115958
2025-08-15 04:18:00,30.09259,1.359954,0.6652083619030218,2.7777780000000005,1.6782399999999997,14.756899999999973,4042.426111115958
2025-08-15 04:45:00,33.8831,1.3020830000000005,0.6733252751338153,2.6620370000000007,1.6493059999999993,18.22919999999999,4042.426111115958
2025-08-15 04:48:00,35.41666,0.7233790000000004,0.4934261100102764,2.7777780000000005,2.372686,16.492999999999995,4042.4761111159582
2025-08-15 04:51:00,37.35532,0.49189800000000083,0.38171140188754327,2.7488420000000007,2.546295999999999,19.386599999999987,4042.5261111159584
2025-08-15 04:54:00,38.33912,0.3761570000000001,0.36149751922898726,2.633102,2.6041670000000003,19.09729999999996,4042.5761111159586
2025-08-15 04:57:00,37.87616,0.34722200000000036,0.33254572217964057,2.7488420000000007,2.719907,21.70139999999998,4042.626111115959
2025-08-15 05:00:00,37.81829,0.4340269999999995,0.373171364970929,2.835648,2.719908,18.80789999999996,4042.676111115959
2025-08-15 05:03:00,37.81829,0.49189799999999995,0.39881532011857934,2.806712,2.633101,19.097199999999987,4042.726111115959
2025-08-15 05:06:00,36.89236,0.49189799999999995,0.39881532011857934,2.719907,2.546296,17.071799999999996,4042.7761111159593
2025-08-15 05:09:00,36.89236,0.49189799999999995,0.381712003420753,2.5462949999999998,2.34375,19.675899999999956,4042.8261111159595
2025-08-15 05:12:00,36.14005,0.4340269999999995,0.35681606976719954,2.4594899999999997,2.3148160000000004,19.386500000000012,4042.8761111159597
2025-08-15 05:15:00,35.90857,0.4050919999999998,0.3439832995818795,2.3726849999999997,2.256944,17.93979999999999,4042.92611111596
2025-08-15 05:18:00,35.90857,0.4050919999999998,0.3439832995818795,2.3726849999999997,2.256944,16.782399999999996,4042.97611111596
2025-08-15 05:21:00,35.4456,0.3761570000000001,0.33085926677514016,2.256944,2.1701379999999997,19.386600000000044,4043.0261111159602
2025-08-15 05:24:00,33.96991,0.4340269999999995,0.35681549474534013,2.141203,1.9965280000000005,17.93979999999999,4043.0761111159604
2025-08-15 05:27:00,33.96991,0.4340269999999995,0.35681549474534013,2.0833329999999997,1.9386580000000002,17.65039999999999,4043.1261111159606
2025-08-15 05:30:00,33.96991,0.46296299999999935,0.36938361214681054,2.141204,1.967593,17.650499999999965,4043.176111115961
2025-08-15 05:33:00,33.96991,0.43402799999999964,0.3568159334981945,2.054398,1.9097220000000004,16.49309999999997,4043.226111115961
2025-08-15 05:36:00,32.98611,0.46296299999999935,0.36938361214681115,2.0254629999999993,1.851852,17.361199999999997,4043.276111115961
2025-08-15 05:39:00,32.98611,0.46296299999999935,0.36938361214681115,2.0254629999999993,1.851852,17.650499999999965,4043.3261111159613
2025-08-15 05:42:00,33.47801,0.5208339999999998,0.3938202689430357,1.967593,1.7361110000000002,15.04630000000003,4043.3761111159615
2025-08-15 05:45:00,32.52315,0.4050929999999999,0.35994815930137286,1.967593,1.8807869999999998,15.9144,4043.4261111159617
2025-08-15 05:48:00,32.00232,0.4050929999999999,0.3439843090520194,1.967593,1.851852,15.9144,4043.476111115962
2025-08-15 05:51:00,32.98611,0.4050919999999998,0.34398386071371195,1.851851,1.7361110000000002,17.361199999999997,4043.526111115962
2025-08-15 05:54:00,31.53935,0.4340269999999995,0.3731719209328658,1.851851,1.7361120000000003,16.20369999999997,4043.5761111159622
2025-08-15 05:57:00,32.52315,0.4340280000000005,0.35681593349819496,1.938657,1.7939809999999996,16.20369999999997,4043.6261111159624
2025-08-15 06:00:00,33.47801,0.4340280000000005,0.35681593349819496,2.0254630000000002,1.8807869999999998,16.782399999999996,4043.6761111159626
2025-08-15 06:03:00,33.47801,0.3472219999999995,0.3174092493455454,1.851852,1.7939820000000006,18.51849999999996,4043.726111115963
2025-08-15 06:06:00,33.47801,0.31828699999999976,0.3035907203874562,1.7939819999999997,1.765047,18.22919999999999,4043.776111115963
2025-08-15 06:09:00,32.98611,0.3472219999999995,0.31740871752149064,1.880788,1.8229170000000003,18.22919999999999,4043.826111115963
2025-08-15 06:12:00,32.98611,0.3761570000000001,0.33085981352785104,1.8807870000000007,1.7939820000000006,16.2038,4043.8761111159633
2025-08-15 06:15:00,32.98611,0.3761570000000001,0.36149751922898726,1.8229170000000003,1.7939820000000006,17.071699999999964,4043.9261111159635
2025-08-15 06:18:00,32.98611,0.34722200000000036,,1.8229170000000003,1.8229170000000003,17.071799999999996,4043.9761111159637
2025-08-15 06:21:00,32.98611,0.34722200000000036,0.33254572217964057,2.0254630000000002,1.9965279999999996,19.097199999999987,4044.026111115964
2025-08-15 06:24:00,32.98611,0.4340280000000005,0.3398650634752235,2.054398000000001,1.8807869999999998,16.78249999999997,4044.076111115964
2025-08-15 06:27:00,32.98611,0.34722200000000036,0.2854530040613897,1.8807870000000007,1.765047,16.492999999999995,4044.1261111159642
