Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-15 06:30:00,32.52315,0.34722200000000036,0.3174092493455456,1.7939810000000005,1.7361110000000002,19.386599999999987,4044.1761111159644
2025-08-15 06:33:00,32.52315,0.4050919999999998,0.3754149085385572,1.8807869999999998,1.8229170000000003,16.492999999999995,4044.2261111159646
2025-08-15 06:36:00,32.52315,0.4340269999999995,0.35681549474534013,1.938657,1.7939820000000006,17.650500000000022,4044.276111115965
2025-08-15 06:39:00,32.52315,0.3761570000000001,0.3147492959871198,1.7939810000000005,1.6782410000000008,15.9144,4044.326111115965
2025-08-15 06:42:00,32.52315,0.3761580000000002,0.3614980061511641,1.765047,1.7361110000000002,15.625,4044.376111115965
2025-08-15 06:45:00,35.41666,0.4050929999999999,0.3274463881064039,1.9097220000000004,1.765046,16.782399999999996,4044.4261111159653
2025-08-15 06:48:00,33.96991,0.3761570000000001,0.3147492959871198,1.851851,1.7361110000000002,16.492999999999995,4044.4761111159655
2025-08-15 06:51:00,32.52315,0.4340280000000005,0.35681593349819496,1.8807870000000007,1.7361110000000002,17.36110000000002,4044.5261111159657
2025-08-15 06:54:00,31.53935,0.49189799999999995,0.38171140188754343,1.9965280000000005,1.7939820000000006,16.20369999999997,4044.576111115966
2025-08-15 06:57:00,32.52315,0.49189799999999995,0.34548608379907736,1.9965280000000005,1.7361120000000003,15.9144,4044.626111115966
2025-08-15 07:00:00,31.07639,0.49189799999999995,0.38171140188754343,1.9097220000000004,1.7071760000000005,16.493100000000027,4044.6761111159663
2025-08-15 07:03:00,32.98611,0.5497690000000004,0.40572647454120286,2.0254640000000004,1.765046,17.071799999999996,4044.7261111159664
2025-08-15 07:06:00,34.92477,0.5787040000000001,0.4531520819501601,2.2280100000000003,1.9965269999999995,17.939700000000016,4044.7761111159666
2025-08-15 07:09:00,34.92477,0.578703,0.37894375959005555,2.228009,1.8807870000000007,17.361099999999965,4044.826111115967
2025-08-15 07:12:00,33.96991,0.6365739999999995,0.47737218829360156,2.3148150000000003,2.0254630000000002,17.36110000000002,4044.876111115967
2025-08-15 07:15:00,35.90857,0.7233789999999996,0.512498206146844,2.806711999999999,2.430555,17.93979999999999,4044.926111115967
2025-08-15 07:18:00,36.89236,0.8391210000000004,0.5372741847488425,3.3564819999999997,2.835647,18.22919999999999,4044.9761111159673
2025-08-15 07:21:00,36.89236,0.8101849999999997,0.5264842128076064,3.211806,2.719908,18.807800000000043,4045.0261111159675
2025-08-15 07:24:00,35.90857,0.78125,0.5155842242905733,3.2407399999999997,2.7777780000000005,20.254599999999982,4045.0761111159677
2025-08-15 07:27:00,36.89236,0.9259260000000005,0.5690370194214641,3.530092,2.922454,20.254599999999982,4045.126111115968
2025-08-15 07:30:00,36.89236,0.8101849999999997,0.5058507459779291,3.327547,2.8067130000000002,20.254599999999982,4045.176111115968
2025-08-15 07:33:00,35.90857,0.8101849999999997,0.5058521993652545,3.2407399999999997,2.719908,17.93979999999999,4045.2261111159683
2025-08-15 07:36:00,36.37153,0.78125,0.5155842242905733,3.211805,2.748843000000001,18.518400000000042,4045.2761111159684
2025-08-15 07:39:00,36.37153,0.8391210000000004,0.5163569892918799,3.211805,2.6620369999999998,17.071799999999996,4045.3261111159686
2025-08-15 07:42:00,37.35532,0.7233799999999997,0.4934264972167738,3.038195,2.633102,19.96520000000004,4045.376111115969
2025-08-15 07:45:00,36.89236,0.7523150000000003,0.4845204483633413,3.009259,2.546297,20.25460000000004,4045.426111115969
2025-08-15 07:48:00,36.37153,0.78125,0.5155835339721218,3.0671300000000006,2.6041670000000003,17.650499999999965,4045.476111115969
2025-08-15 07:51:00,37.35532,0.8391210000000004,0.5163555156115776,3.3564819999999997,2.806711999999999,19.097199999999987,4045.5261111159693
2025-08-15 07:54:00,37.35532,0.78125,0.49524061574512296,3.211806,2.719907,18.22920000000005,4045.5761111159695
2025-08-15 07:57:00,37.35532,0.8969909999999999,0.5370692055814016,3.2407399999999997,2.633102,21.99079999999998,4045.6261111159697
2025-08-15 08:00:00,37.35532,0.78125,0.49524133212910515,3.2696759999999996,2.7777780000000005,19.965299999999957,4045.67611111597
2025-08-15 08:03:00,37.35532,0.8101849999999997,0.5264842128076064,3.211806,2.719908,17.36110000000002,4045.72611111597
2025-08-15 08:06:00,38.33912,0.8969909999999999,0.5585459050768972,3.1828700000000003,2.604166,18.229100000000017,4045.7761111159703
2025-08-15 08:09:00,41.72454,1.0416670000000003,0.9522230224919458,4.861111999999999,4.687494999999999,21.412000000000035,4045.8261111159704
2025-08-15 08:12:00,46.58565,1.0127319999999997,0.9232079143821439,7.175922000000001,7.0023100000000005,24.884299999999996,4045.8761111159706
2025-08-15 08:15:00,49.0162,0.8969909999999999,0.9812381360181885,8.130792,8.304400999999999,25.17360000000002,4045.926111115971
2025-08-15 08:18:00,49.0162,0.78125,0.9570419739205642,7.957172000000001,8.333331999999999,27.777800000000013,4045.976111115971
2025-08-15 08:21:00,49.0162,0.78125,0.944244854003786,7.870372000000001,8.217592,25.17349999999999,4046.026111115971
2025-08-15 08:24:00,48.03241,0.7523150000000003,0.9277184615424305,7.841437000000001,8.217592,25.173699999999997,4046.0761111159713
2025-08-15 08:27:00,49.0162,0.8101859999999999,0.9343534759546305,7.696762,7.9571760000000005,27.199099999999987,4046.1261111159715
2025-08-15 08:30:00,49.97107,0.6655090000000001,0.8767117585509341,7.5231460000000006,7.9861070000000005,26.041600000000017,4046.1761111159717
2025-08-15 08:33:00,49.97107,0.78125,0.9183411990779828,7.581016,7.870366000000001,29.513999999999953,4046.226111115972
2025-08-15 08:36:00,50.95486,0.7233789999999996,0.898373387830213,7.5231460000000006,7.899307,27.488400000000013,4046.276111115972
2025-08-15 08:39:00,50.95486,0.7233789999999996,0.8728704409247873,7.436346,7.754627000000001,24.884299999999996,4046.3261111159723
2025-08-15 08:42:00,50.4919,0.7233789999999996,0.8856757195291992,7.378475999999999,7.725697,27.199000000000012,4046.3761111159724
2025-08-15 08:45:00,50.4919,0.7233789999999996,0.8983690183441486,7.378475999999999,7.754627000000001,29.51389999999998,4046.4261111159726
2025-08-15 08:48:00,50.4919,0.78125,0.8919906726667084,7.494216,7.725695999999999,24.884299999999996,4046.476111115973
2025-08-15 08:51:00,50.4919,0.6944439999999998,0.8689965326787296,7.378475999999999,7.754632,29.224500000000035,4046.526111115973
2025-08-15 08:54:00,49.0162,0.6655090000000001,0.8644409692291319,7.233796,7.667826999999999,26.041600000000017,4046.576111115973
2025-08-15 08:57:00,49.97107,0.7523149999999994,0.8628897106257218,7.291666,7.5231509999999995,31.539300000000026,4046.6261111159733
2025-08-15 09:00:00,48.5243,0.7233799999999997,0.8599581375792965,7.291666,7.581016,25.75229999999999,4046.6761111159735
2025-08-15 09:03:00,49.97107,0.6655089999999992,0.852066544336032,7.175926,7.581017000000001,27.777800000000013,4046.7261111159737
2025-08-15 09:06:00,49.5081,0.78125,0.8651547634801205,7.175926,7.349536,28.067199999999957,4046.776111115974
2025-08-15 09:09:00,49.5081,0.6655089999999992,0.8395930467444225,7.118056,7.494217000000001,28.356499999999983,4046.826111115974
2025-08-15 09:12:00,49.5081,0.6365739999999995,0.8101551162051823,7.031246,7.407412,28.93520000000001,4046.8761111159743
2025-08-15 09:15:00,48.03241,0.7233789999999996,0.8599575764475519,7.233796,7.523147,28.06710000000004,4046.9261111159744
2025-08-15 09:18:00,47.07755,0.7233799999999997,0.8728754515272908,7.320601999999999,7.638891999999999,28.35650000000004,4046.9761111159746
2025-08-15 09:21:00,48.03241,0.7233799999999997,0.8469239740289894,7.349542,7.609952000000001,25.46289999999999,4047.026111115975
2025-08-15 09:24:00,48.03241,0.694445,0.8436049758409647,7.320601999999999,7.638887,29.224499999999978,4047.076111115975
2025-08-15 09:27:00,48.03241,0.7233799999999997,0.8599581375792973,7.320601999999999,7.609952000000001,26.909699999999987,4047.126111115975
2025-08-15 09:30:00,48.03241,0.7233789999999996,0.8599575764475527,7.291665999999999,7.581017000000001,26.62039999999996,4047.1761111159753
2025-08-15 09:33:00,48.03241,0.6655089999999992,0.8395930467444225,7.233795999999999,7.609957,27.488400000000013,4047.2261111159755
2025-08-15 09:36:00,48.03241,0.7233799999999997,0.8856762918100537,7.320605999999999,7.667826,26.909699999999987,4047.2761111159757
2025-08-15 09:39:00,48.03241,0.6655089999999992,0.8395930467444225,7.233795999999999,7.609957,29.51389999999998,4047.326111115976
2025-08-15 09:42:00,46.73032,0.6365739999999995,0.8348689496428728,7.233795999999999,7.667822,25.462999999999965,4047.376111115976
2025-08-15 09:45:00,46.58565,0.7233789999999996,0.8599575764475519,7.320606,7.609957,26.331099999999992,4047.4261111159763
2025-08-15 09:48:00,47.56945,0.8391209999999996,0.8957456300957799,7.378472,7.494211000000001,28.93520000000001,4047.4761111159764
2025-08-15 09:51:00,47.56945,0.7233799999999997,0.8599581375792965,7.262732,7.5520819999999995,26.909700000000043,4047.5261111159766
2025-08-15 09:54:00,47.56945,0.78125,0.8786336987413674,7.378477,7.581017000000001,26.04169999999999,4047.576111115977
2025-08-15 09:57:00,47.56945,0.8101849999999997,0.8805435255218028,7.436342000000001,7.581017000000001,28.935299999999984,4047.626111115977
2025-08-15 10:00:00,47.56945,0.8391200000000003,0.8818139488962425,7.436342,7.5231520000000005,27.199099999999987,4047.676111115977
2025-08-15 10:03:00,47.56945,0.9837960000000008,0.9247222118250414,7.494212000000001,7.378476,26.909699999999987,4047.7261111159773
2025-08-15 10:06:00,46.58565,0.9548610000000002,0.9403172725484426,7.523152,7.494211000000001,25.75229999999999,4047.7761111159775
2025-08-15 10:09:00,47.56945,0.868055,0.8824444374940814,7.436342,7.465277,28.93520000000001,4047.8261111159777
2025-08-15 10:12:00,46.58565,0.8101850000000006,0.8941861757080443,7.349532,7.523147,26.04169999999999,4047.876111115978
2025-08-15 10:15:00,46.12268,0.9259260000000005,0.8966828307428923,7.378472,7.320606,27.488399999999956,4047.926111115978
2025-08-15 10:18:00,47.56945,0.9548610000000002,0.8957455869895471,7.378472,7.262731,27.488400000000013,4047.9761111159783
2025-08-15 10:21:00,46.58565,0.8101850000000006,0.8667708735539971,7.2916620000000005,7.407406999999999,27.77770000000004,4048.0261111159784
2025-08-15 10:24:00,46.12268,0.8101849999999997,0.8528523617112066,7.262732000000001,7.349537,26.620400000000018,4048.0761111159786
2025-08-15 10:27:00,47.56945,0.8101849999999997,0.8805482625654542,7.291662,7.436347,27.777800000000013,4048.126111115979
2025-08-15 10:30:00,47.56945,0.7523150000000003,0.8361214910481649,7.233797000000001,7.407412,28.93520000000001,4048.176111115979
2025-08-15 10:33:00,46.12268,0.7523149999999994,0.8495728806331473,7.1180520000000005,7.320607000000001,26.331099999999992,4048.226111115979
2025-08-15 10:36:00,48.03241,0.8101859999999999,0.866771396573151,7.175922,7.291665999999999,27.777799999999957,4048.2761111159793
2025-08-15 10:39:00,47.8588,0.78125,0.851543518186863,7.146986,7.291665999999999,26.909699999999987,4048.3261111159795
2025-08-15 10:42:00,50.95486,0.8101849999999997,0.8805482625654542,7.031246,7.175931,29.513800000000003,4048.3761111159797
2025-08-15 10:45:00,51.93866,0.6076389999999998,0.8294168945845247,6.568291,7.060182,30.9606,4048.42611111598
2025-08-15 10:48:00,51.93866,0.694445,0.9063057830591126,7.089116,7.552081,30.671299999999974,4048.47611111598
2025-08-15 10:51:00,52.92245,0.578703,0.9032387301239044,7.43634,8.188657000000001,30.671299999999974,4048.5261111159803
2025-08-15 10:54:00,52.92245,0.6365740000000004,0.9299753854637977,7.52315,8.188656,32.11810000000003,4048.5761111159804
2025-08-15 10:57:00,53.87731,0.6365740000000004,0.9756172182077419,7.60995,8.391206,33.27540000000005,4048.6261111159806
2025-08-15 11:00:00,54.83218,0.6076389999999998,0.9450484347319912,7.667820000000001,8.449071,32.986099999999965,4048.676111115981
2025-08-15 11:03:00,55.32407,0.5208329999999997,0.9273478599335511,7.55208,8.535877000000001,33.275499999999965,4048.726111115981
2025-08-15 11:06:00,55.32407,0.5787040000000001,0.9582274826096967,7.696759999999999,8.593746,33.85409999999996,4048.776111115981
2025-08-15 11:09:00,55.32407,0.5787040000000001,0.9473597756963292,7.696759999999999,8.564816,35.30090000000001,4048.8261111159813
2025-08-15 11:12:00,56.30787,0.46296300000000024,0.893882060976971,7.407405,8.478012,32.696799999999996,4048.8761111159815
2025-08-15 11:15:00,55.81597,0.5497690000000004,0.9054342268078616,7.436345,8.275466,34.14359999999999,4048.9261111159817
2025-08-15 11:18:00,55.32407,0.46296300000000024,0.8634090703573705,7.291665000000001,8.275462000000001,31.25,4048.976111115982
2025-08-15 11:21:00,56.77083,0.46296300000000024,0.8736186597193576,7.262735,8.275462000000001,34.72219999999999,4049.026111115982
2025-08-15 11:24:00,56.77083,0.49189799999999995,0.8954893833822589,7.29167,8.275462000000001,33.27539999999999,4049.0761111159823
2025-08-15 11:27:00,56.30787,0.5497680000000003,0.9270426879020938,7.3206,8.217592,32.407399999999996,4049.1261111159824
2025-08-15 11:30:00,55.32407,0.6076389999999998,0.9111767543450552,7.378476,8.072917,33.85419999999999,4049.1761111159826
2025-08-15 11:33:00,55.32407,0.5787040000000001,0.9143678024953431,7.291670999999999,8.072917,32.986099999999965,4049.226111115983
2025-08-15 11:36:00,54.31134,0.6365739999999995,0.9183799775551438,7.4363459999999995,8.072911999999999,33.85419999999999,4049.276111115983
2025-08-15 11:39:00,53.87731,0.6365739999999995,0.9183799775551438,7.4363459999999995,8.072911999999999,32.11809999999997,4049.326111115983
2025-08-15 11:42:00,52.92245,0.7233799999999997,0.9234542770311844,7.552086,7.9861059999999995,29.803200000000004,4049.3761111159833
2025-08-15 11:45:00,52.40162,0.78125,0.9570419739205642,7.5231460000000006,7.899305999999999,30.092600000000004,4049.4261111159835
2025-08-15 11:48:00,52.40162,0.7233799999999997,0.9358531358289451,7.609952,8.072911999999999,31.5394,4049.4761111159837
2025-08-15 11:51:00,51.93866,0.694445,0.9547406631613964,7.523152,8.101847,25.752300000000048,4049.526111115984
2025-08-15 11:54:00,51.93866,0.6655090000000001,0.9367066344864649,7.494216,8.101847,26.620400000000018,4049.576111115984
2025-08-15 11:57:00,52.1412,0.78125,0.9313489192261113,7.581016,7.899305999999999,31.5394,4049.6261111159843
2025-08-15 12:00:00,52.40162,0.6655090000000001,0.9367066344864649,7.494216,8.101847,31.82869999999997,4049.6761111159844
2025-08-15 12:03:00,53.38542,0.7523149999999994,0.9403615420972394,7.552086,7.957171,30.960699999999974,4049.7261111159846
2025-08-15 12:06:00,54.36921,0.694445,0.9427627560625373,7.4363410000000005,7.9861059999999995,30.38190000000003,4049.776111115985
2025-08-15 12:09:00,53.38542,0.694445,0.9185462926182635,7.494211,7.9861059999999995,31.82869999999997,4049.826111115985
2025-08-15 12:12:00,53.87731,0.6076389999999998,0.9111806934647215,7.4363410000000005,8.130792,31.25,4049.876111115985
2025-08-15 12:15:00,53.87731,0.6655089999999992,0.9484562666593954,7.552086,8.188657000000001,32.11810000000003,4049.9261111159853
2025-08-15 12:18:00,53.84838,0.6365739999999995,0.9299793789041937,7.465276,8.130792,33.27540000000005,4049.9761111159855
2025-08-15 12:21:00,53.87731,0.6365739999999995,0.9183799775551438,7.4363459999999995,8.072911999999999,34.14350000000002,4050.0261111159857
2025-08-15 12:24:00,52.40162,0.7233789999999996,0.9358525420849572,7.609956,8.072917,26.909699999999987,4050.076111115986
2025-08-15 12:27:00,53.87731,0.7233799999999997,0.9603767055620069,7.609952,8.130792,36.16900000000004,4050.126111115986
2025-08-15 12:30:00,38.33912,0.4340280000000005,0.694071306414443,7.783567,8.391199,23.148199999999974,4050.1761111159863
2025-08-15 12:33:00,41.72454,0.8680560000000002,0.8680589999971488,8.015042000000001,8.015046,22.280100000000004,4050.2261111159864
2025-08-15 12:36:00,40.76968,0.9548610000000002,0.9548614999663244,8.564817000000001,8.564816,17.650500000000022,4050.2761111159866
2025-08-15 12:39:00,41.72454,1.0127319999999997,0.9385340853413813,8.709492999999998,8.564810999999999,21.412099999999953,4050.326111115987
2025-08-15 12:42:00,40.27778,0.8101849999999997,0.8805435255218028,8.854167,8.998842,22.569399999999973,4050.376111115987
2025-08-15 12:45:00,46.12268,0.9837960000000008,0.9545716988474727,8.449072000000001,8.391206,25.752399999999966,4050.426111115987
2025-08-15 12:48:00,53.84838,1.2442130000000002,1.1245043388681224,8.506942,8.275459,31.828799999999973,4050.4761111159874
2025-08-15 12:51:00,58.73843,1.157407,1.0216794060569678,8.072912,7.812505000000001,29.513900000000007,4050.5261111159875
2025-08-15 12:54:00,66.98495,1.157407,1.1574095000027214,9.143517,9.14352,32.40739999999997,4050.5761111159877
2025-08-15 12:57:00,66.98495,0.868055,1.1328801650306521,8.622682000000001,9.201387,39.93060000000003,4050.626111115988
2025-08-15 13:00:00,72.80093,0.8969909999999999,1.1250762490115762,8.217595,8.709494,38.48370000000003,4050.676111115988
2025-08-15 13:03:00,66.52199,0.26041700000000034,1.1820724800831304,7.667822999999999,10.648146,39.0625,4050.7261111159883
2025-08-15 13:06:00,71.81713,1.0416660000000002,1.1804392764135219,8.709488,8.998842,37.905099999999976,4050.7761111159884
2025-08-15 13:09:00,66.00116,0.78125,1.0919163723070415,8.564814,9.259264,35.300899999999984,4050.8261111159886
2025-08-15 13:12:00,60.67708,0.7523149999999994,1.061958446599326,8.333338,9.027773,35.011600000000016,4050.876111115989
2025-08-15 13:15:00,74.76852,1.0127309999999996,1.0127315000245547,8.478010000000001,8.478009,39.0625,4050.926111115989
2025-08-15 13:18:00,75.72338,0.9837959999999999,1.040596384959477,7.43634,7.552084,43.98150000000001,4050.976111115989
2025-08-15 13:21:00,67.56366,0.5497690000000004,0.9377539310368385,7.204866,8.130787,39.351800000000026,4051.0261111159894
2025-08-15 13:24:00,68.92361,0.6655099999999994,0.9601249972355784,7.17593,7.84143,40.509299999999996,4051.0761111159895
2025-08-15 13:27:00,73.32176,0.49189799999999995,0.885107449465707,6.799769,7.754631,41.95599999999999,4051.1261111159897
2025-08-15 13:30:00,72.80093,0.6076389999999998,0.9561983566222523,7.08912,7.8993009999999995,37.90510000000003,4051.17611111599
2025-08-15 13:33:00,77.17014,0.78125,1.0072616873488773,7.146990000000001,7.63889,41.37740000000002,4051.22611111599
2025-08-15 13:36:00,81.56829,0.8101850000000006,1.036761861755574,7.06018,7.552084999999999,47.453700000000026,4051.2761111159903
2025-08-15 13:39:00,84.9537,0.6655090000000001,1.0949060698569149,7.52315,8.535881,46.87499999999997,4051.3261111159904
2025-08-15 13:42:00,79.71644,0.4340280000000005,0.9392588843065474,6.973376000000001,8.275468,42.53469999999999,4051.3761111159906
2025-08-15 13:45:00,76.21528,0.46296300000000024,0.9436463263140286,7.002311000000001,8.217588,41.95600000000002,4051.426111115991
2025-08-15 13:48:00,72.68519,0.578703,0.9690377005910901,7.146986,8.072913,44.56019999999998,4051.476111115991
2025-08-15 13:51:00,68.92361,0.6365740000000004,0.9643115871784969,7.146987000000001,7.899303000000001,41.95609999999999,4051.526111115991
2025-08-15 13:54:00,66.98495,0.7233799999999997,0.97250351062059,7.118052,7.667822000000001,37.32640000000001,4051.5761111159914
2025-08-15 13:57:00,65.53819,0.78125,0.9570419739205642,7.262732000000001,7.638891999999999,33.56480000000002,4051.6261111159915
2025-08-15 14:00:00,66.00116,0.9259260000000005,0.996514299625562,7.3784719999999995,7.523146,34.72230000000002,4051.6761111159917
2025-08-15 14:03:00,61.63194,0.28935200000000005,0.8670960031951769,6.452542,8.10185,35.590299999999985,4051.726111115992
2025-08-15 14:06:00,71.81713,1.0416670000000003,1.0271366122219805,7.175922000000001,7.1469949999999995,42.245300000000015,4051.776111115992
2025-08-15 14:09:00,76.12847,1.0995370000000007,1.1979571347820661,8.333332,8.535875,43.113399999999984,4051.8261111159923
2025-08-15 14:12:00,70.37037,0.6365740000000004,1.0311659989207345,7.465282,8.391207999999999,39.641200000000026,4051.8761111159924
2025-08-15 14:15:00,65.01736,0.5787040000000001,0.9904815792944568,7.320602000000001,8.304398,37.03699999999998,4051.9261111159926
2025-08-15 14:18:00,61.16898,0.7233790000000004,0.9965135465969809,7.494212000000001,8.101852999999998,35.59029999999996,4051.976111115993
2025-08-15 14:21:00,60.18519,0.868055,1.0189266441202367,7.638892,7.957177,35.30090000000001,4052.026111115993
2025-08-15 14:24:00,59.20139,0.7233799999999997,0.9481595355635404,7.3784719999999995,7.870372,35.300899999999956,4052.076111115993
2025-08-15 14:27:00,58.73843,0.7233800000000006,0.9481595355635412,7.291667,7.783567,33.27540000000005,4052.1261111159934
2025-08-15 14:30:00,58.73843,0.8680560000000002,0.992576970087954,7.349542,7.6099559999999995,38.483799999999974,4052.1761111159935
2025-08-15 14:33:00,67.44792,1.0416669999999995,1.0271315649433568,7.204862,7.175925,41.66669999999996,4052.2261111159937
2025-08-15 14:36:00,72.33796,1.273149,1.3993193246293574,8.912042,9.172452999999999,44.27079999999998,4052.276111115994
2025-08-15 14:39:00,74.76852,0.8680560000000002,1.2289590095641911,8.130792,8.940976,43.11340000000001,4052.326111115994
2025-08-15 14:42:00,73.32176,0.6655090000000001,1.0949060698569149,7.725695999999999,8.738427,45.7175,4052.3761111159943
2025-08-15 14:45:00,70.37037,0.6655090000000001,1.0949060698569149,7.638885999999999,8.651617,47.164300000000026,4052.4261111159944
2025-08-15 14:48:00,71.35417,0.6076390000000007,1.0001683367425187,7.1469949999999995,8.072916,51.79390000000001,4052.4761111159946
2025-08-15 14:51:00,77.17014,0.31828700000000065,0.8179947664409611,6.1631920000000004,7.523145,46.2963,4052.526111115995
2025-08-15 14:54:00,80.12153,0.26041700000000034,0.7778617294539653,6.076391999999999,7.552084999999999,52.95140000000001,4052.576111115995
2025-08-15 14:57:00,86.40046,0.20254700000000003,0.737465558490305,5.902777,7.52315,56.712999999999994,4052.626111115995
2025-08-15 15:00:00,79.60069,0.0289350000000006,0.501106247421671,5.8449040000000005,8.015049000000001,52.662000000000006,4052.6761111159954
2025-08-15 15:03:00,64.95949,0.0,0.15242990704192616,6.192126000000001,8.420136,37.905,4052.7261111159955
2025-08-15 15:06:00,65.01736,0.43402799999999964,0.9103225373606869,7.089116,8.304397999999999,37.61570000000003,4052.7761111159957
2025-08-15 15:09:00,61.63194,0.49189799999999995,0.8641645865792731,7.031246,7.928238,34.72220000000004,4052.826111115996
2025-08-15 15:12:00,61.54514,0.6944439999999998,0.9306997552738046,7.291665999999999,7.812501999999999,39.64119999999997,4052.876111115996
2025-08-15 15:15:00,60.18519,0.7233799999999997,0.9481595355635404,7.320601999999999,7.812501999999999,34.14350000000002,4052.9261111159963
2025-08-15 15:18:00,60.18519,0.7523150000000003,0.9403658952404871,7.407407000000001,7.812501999999999,34.14350000000002,4052.9761111159964
2025-08-15 15:21:00,58.73843,0.78125,0.9570419739205642,7.407407000000001,7.783567,33.27539999999999,4053.0261111159966
2025-08-15 15:24:00,58.73843,0.8391210000000004,0.9897469197090363,7.436347,7.754626,35.30090000000001,4053.076111115997
2025-08-15 15:27:00,58.21759,0.7523150000000003,0.965366865404952,7.349537,7.812501999999999,34.43290000000002,4053.126111115997
2025-08-15 15:30:00,58.21759,0.8101859999999999,0.9735002830971128,7.320601999999999,7.667826,30.9606,4053.176111115997
2025-08-15 15:33:00,58.73843,0.8391210000000004,0.9634728657393564,7.349537,7.609956,35.59030000000001,4053.2261111159974
2025-08-15 15:36:00,57.75463,0.8391210000000004,0.9634728657393564,7.349537,7.609956,34.72219999999999,4053.2761111159975
2025-08-15 15:39:00,57.75463,0.7523149999999994,0.9403658952404873,7.233791999999999,7.638887,39.35179999999997,4053.3261111159977
2025-08-15 15:42:00,57.34954,0.7523149999999994,0.9403658952404873,7.233791999999999,7.638887,33.564899999999966,4053.376111115998
2025-08-15 15:45:00,57.29167,0.7523149999999994,0.9277228490654034,7.233791999999999,7.609957,30.671299999999974,4053.426111115998
2025-08-15 15:48:00,57.29167,0.7523149999999994,0.9403658952404873,7.233791999999999,7.638887,34.43280000000004,4053.4761111159983
2025-08-15 15:51:00,57.29167,0.7523149999999994,0.9403658952404867,7.204862,7.609957,36.16900000000004,4053.5261111159984
2025-08-15 15:54:00,57.29167,0.7523149999999994,0.9403658952404873,7.233791999999999,7.638887,33.564899999999966,4053.5761111159986
2025-08-15 15:57:00,56.30787,0.7523150000000003,0.9403658952404871,7.233797000000001,7.638891999999999,32.9862,4053.626111115999
2025-08-15 16:00:00,56.19213,0.7523150000000003,0.9277184615424305,7.291667,7.667822,32.11810000000003,4053.676111115999
2025-08-15 16:03:00,55.32407,0.78125,0.944244854003786,7.291667,7.638887,37.61579999999998,4053.726111115999
2025-08-15 16:06:00,55.32407,0.7523150000000003,0.9403658952404879,7.291667,7.6967620000000005,36.45830000000001,4053.7761111159994
2025-08-15 16:09:00,55.32407,0.7523150000000003,0.9277228490654038,7.262727,7.638891999999999,35.30090000000001,4053.8261111159995
2025-08-15 16:12:00,55.32407,0.8101859999999999,0.960556322663482,7.262732,7.581016,33.27550000000002,4053.8761111159997
2025-08-15 16:15:00,55.32407,0.7523149999999994,0.9403658952404873,7.233791999999999,7.638887,34.14359999999999,4053.926111116
2025-08-15 16:18:00,56.19213,0.8391209999999996,0.950166745096001,7.349542,7.581021000000001,31.828700000000026,4053.976111116
2025-08-15 16:21:00,56.30787,0.8680560000000002,0.9522229167918617,7.378477,7.552081,36.16899999999998,4054.0261111160003
2025-08-15 16:24:00,56.59722,0.8680560000000002,0.9522276262864954,7.407407000000001,7.581021000000001,32.696799999999996,4054.0761111160004
2025-08-15 16:27:00,55.32407,0.78125,0.944244854003786,7.378477,7.725697,30.38190000000003,4054.1261111160006
2025-08-15 16:30:00,55.32407,0.8680560000000002,0.9657918306098496,7.465281999999999,7.667826,36.16899999999998,4054.176111116001
2025-08-15 16:33:00,55.32407,0.7523150000000003,0.9529113049870297,7.3784719999999995,7.8124970000000005,34.14350000000002,4054.226111116001
2025-08-15 16:36:00,56.77083,0.8391200000000003,0.9897463615114094,7.465282,7.783562000000001,32.98610000000002,4054.276111116001
2025-08-15 16:39:00,56.77083,0.9548610000000002,0.9835127697449754,7.523152,7.581021000000001,32.407399999999996,4054.3261111160014
2025-08-15 16:42:00,56.77083,0.9548610000000002,1.011628279001144,7.523152,7.638891,36.74769999999995,4054.3761111160015
2025-08-15 16:45:00,56.77083,0.8391200000000003,0.9897508660020837,7.436342,7.754632,33.27550000000002,4054.4261111160017
2025-08-15 16:48:00,56.8287,0.8101849999999997,0.9605557625421728,7.407412,7.725697,34.72229999999996,4054.476111116002
2025-08-15 16:51:00,55.81597,0.9259260000000005,1.0102441612526645,7.523152,7.696756000000001,33.27550000000002,4054.526111116002
2025-08-15 16:54:00,56.77083,0.9259260000000005,1.0238621788658977,7.638892,7.841436,30.67130000000003,4054.5761111160023
2025-08-15 16:57:00,55.81597,0.9259260000000005,1.0102441612526631,7.581022000000001,7.754626,35.87959999999998,4054.6261111160024
2025-08-15 17:00:00,55.81597,0.9259260000000005,0.996514299625562,7.609952,7.754626,30.9606,4054.6761111160026
2025-08-15 17:03:00,55.81597,0.868055,1.0058015803252298,7.581022000000001,7.870367,35.59020000000004,4054.726111116003
2025-08-15 17:06:00,56.77083,0.9259260000000005,0.996514299625562,7.7256920000000004,7.870366000000001,30.092600000000004,4054.776111116003
2025-08-15 17:09:00,55.7581,0.868055,0.9925764233355296,7.638892,7.899307,32.117999999999995,4054.826111116003
2025-08-15 17:12:00,56.77083,0.78125,0.9823326445832169,7.465281999999999,7.899302,35.01159999999999,4054.8761111160034
2025-08-15 17:15:00,56.77083,0.8101849999999997,0.9863380081324308,7.5231520000000005,7.899307,36.45839999999998,4054.9261111160035
2025-08-15 17:18:00,56.77083,0.8680560000000002,1.0058021319276644,7.581022,7.870366000000001,35.01159999999999,4054.9761111160037
2025-08-15 17:21:00,55.81597,0.8680560000000002,0.992576970087954,7.581022,7.841436,33.85419999999999,4055.026111116004
2025-08-15 17:24:00,55.81597,0.8101849999999997,0.973495262963965,7.5231520000000005,7.870367,31.25,4055.076111116004
2025-08-15 17:27:00,55.32407,0.8101849999999997,0.9734997179484813,7.5520819999999995,7.899307,33.56479999999999,4055.1261111160043
2025-08-15 17:30:00,55.32407,0.78125,0.9697352351269636,7.436342000000001,7.841432,34.14349999999996,4055.1761111160044
2025-08-15 17:33:00,54.36921,0.8101849999999997,0.973495262963965,7.5231520000000005,7.870367,36.45830000000001,4055.2261111160046
2025-08-15 17:36:00,53.87731,0.8680560000000002,0.9792385573334423,7.5231520000000005,7.754626,32.40750000000003,4055.276111116005
2025-08-15 17:39:00,54.83218,0.7523150000000003,0.9653625773643428,7.465281999999999,7.928236999999999,34.72219999999999,4055.326111116005
2025-08-15 17:42:00,54.83218,0.9259260000000005,1.0102441612526631,7.581022000000001,7.754626,34.43289999999996,4055.376111116005
2025-08-15 17:45:00,54.83218,0.8391200000000003,0.9897508660020827,7.494212000000001,7.812501999999999,31.5394,4055.4261111160054
2025-08-15 17:48:00,53.38542,0.7523150000000003,0.9529113049870297,7.3784719999999995,7.8124970000000005,30.960699999999974,4055.4761111160055
2025-08-15 17:51:00,53.38542,0.8101849999999997,0.9605557625421728,7.465281999999999,7.783567,29.224599999999953,4055.5261111160057
2025-08-15 17:54:00,53.38542,0.7233799999999997,0.9358531358289457,7.3784719999999995,7.841432000000001,29.80329999999998,4055.576111116006
2025-08-15 17:57:00,52.92245,0.8101849999999997,0.9605557625421728,7.465281999999999,7.783567,35.30090000000001,4055.626111116006
2025-08-15 18:00:00,54.36921,0.9548610000000002,0.99763225042455,7.581022000000001,7.667821000000001,37.32639999999998,4055.6761111160063
2025-08-15 18:03:00,54.36921,0.8391200000000003,0.9897508660020827,7.494212000000001,7.812501999999999,33.27550000000002,4055.7261111160065
2025-08-15 18:06:00,54.36921,0.8391200000000003,0.9766627631964798,7.494217,7.783567,32.11810000000003,4055.7761111160066
2025-08-15 18:09:00,54.28241,0.868055,0.9925764233355296,7.523147000000001,7.783562000000001,32.696799999999996,4055.826111116007
2025-08-15 18:12:00,52.92245,0.9548610000000002,0.9835127697449754,7.523152,7.581021000000001,31.25,4055.876111116007
2025-08-15 18:15:00,54.36921,0.8101849999999997,0.9605557625421728,7.407412,7.725697,34.72219999999999,4055.926111116007
2025-08-15 18:18:00,54.36921,0.78125,0.9313489192261123,7.349537,7.667827000000001,33.56479999999999,4055.9761111160074
2025-08-15 18:21:00,54.83218,0.7523150000000003,0.9403658952404879,7.349537,7.754632,30.382000000000005,4056.0261111160075
2025-08-15 18:24:00,54.36921,0.7233799999999997,0.9234585777216827,7.262732,7.6967620000000005,32.407399999999996,4056.0761111160077
2025-08-15 18:27:00,54.36921,0.8101849999999997,0.9605557625421728,7.3495360000000005,7.667821000000001,32.986099999999965,4056.126111116008
2025-08-15 18:30:00,55.32407,0.6944439999999998,0.9306997552738046,7.1759260000000005,7.6967620000000005,37.905100000000004,4056.176111116008
2025-08-15 18:33:00,54.83218,0.7233789999999996,0.9481589366109556,7.233796,7.725697,36.74770000000001,4056.2261111160083
2025-08-15 18:36:00,54.83218,0.6944439999999998,0.9306997552738046,7.233796,7.754632,33.27539999999999,4056.2761111160085
2025-08-15 18:39:00,54.83218,0.7523149999999994,0.9403658952404873,7.320601999999999,7.725697,33.85419999999999,4056.3261111160086
2025-08-15 18:42:00,54.83218,0.7523149999999994,0.9277184615424301,7.262732,7.638887,34.72229999999996,4056.376111116009
2025-08-15 18:45:00,54.83218,0.7523149999999994,0.9277184615424301,7.349542,7.725697,35.87959999999998,4056.426111116009
2025-08-15 18:48:00,54.83218,0.8101859999999999,0.9475117703486993,7.320601999999999,7.609956,34.72220000000004,4056.476111116009
2025-08-15 18:51:00,55.81597,0.7523150000000003,0.9403658952404879,7.349537,7.754632,36.45830000000001,4056.5261111160094
2025-08-15 18:54:00,54.83218,0.7523150000000003,0.9277184615424305,7.291667,7.667822,29.513900000000035,4056.5761111160095
2025-08-15 18:57:00,54.36921,0.694445,0.9427669107994063,7.262727,7.812502,28.93520000000001,4056.6261111160097
2025-08-15 19:00:00,55.32407,0.8391210000000004,0.9766633164587449,7.378477,7.667826,34.43290000000002,4056.67611111601
2025-08-15 19:03:00,55.32407,0.8391210000000004,0.9766633164587449,7.378477,7.667826,37.905100000000004,4056.72611111601
2025-08-15 19:06:00,55.32407,0.78125,0.9313489192261123,7.349537,7.667827000000001,33.85419999999999,4056.7761111160103
2025-08-15 19:09:00,53.84838,0.7233799999999997,0.9481595355635404,7.262732,7.754632,30.671299999999974,4056.8261111160105
2025-08-15 19:12:00,54.83218,0.8101859999999999,0.960556322663482,7.349542,7.667826,36.45830000000001,4056.8761111160106
2025-08-15 19:15:00,54.83218,0.6655090000000001,0.9248809845205008,7.233796,7.8124970000000005,35.01159999999999,4056.926111116011
2025-08-15 19:18:00,54.83218,0.6655090000000001,0.9367107081673999,7.1759260000000005,7.783567,35.30090000000001,4056.976111116011
2025-08-15 19:21:00,54.6875,0.8101849999999997,0.9605557625421728,7.320606,7.638891,33.275499999999965,4057.026111116011
2025-08-15 19:24:00,54.57176,0.7233799999999997,0.923454277031185,7.262735999999999,7.696756000000001,34.72219999999999,4057.0761111160114
2025-08-15 19:27:00,54.36921,0.6655089999999992,0.8888911310205238,7.233795999999999,7.725697,40.22000000000003,4057.1261111160115
2025-08-15 19:30:00,53.38542,0.7233789999999996,0.9234579892452129,7.233796,7.667827000000001,30.96070000000003,4057.1761111160117
2025-08-15 19:33:00,53.38542,0.7233789999999996,0.9109632771914906,7.233796,7.638887,33.275499999999965,4057.226111116012
2025-08-15 19:36:00,53.84838,0.8101859999999999,0.9475117703486984,7.262732,7.552085999999999,34.43290000000002,4057.276111116012
2025-08-15 19:39:00,53.38542,0.7523150000000003,0.9403658952404871,7.233797000000001,7.638891999999999,34.14349999999996,4057.3261111160123
2025-08-15 19:42:00,52.40162,0.7233800000000006,0.9358574039901973,7.2048570000000005,7.667826999999999,33.275499999999965,4057.3761111160125
2025-08-15 19:45:00,53.38542,0.8680560000000002,0.9522276262864954,7.291662,7.465275999999999,31.82869999999997,4057.4261111160126
2025-08-15 19:48:00,52.40162,0.8680560000000002,0.9385362950867044,7.320602,7.465275999999999,29.803200000000004,4057.476111116013
2025-08-15 19:51:00,50.95486,0.6655090000000001,0.8644409692291319,7.233792,7.667822999999999,29.51389999999998,4057.526111116013
2025-08-15 19:54:00,50.4919,0.9259260000000005,0.9403198086506183,7.436342,7.465275999999999,30.67130000000003,4057.576111116013
2025-08-15 19:57:00,49.5081,0.8101850000000006,0.9076952626822343,7.320602000000001,7.523147,26.04169999999999,4057.6261111160134
2025-08-15 20:00:00,48.5243,0.8969909999999999,0.8969915000204675,7.262732000000001,7.262731,34.72219999999999,4057.6761111160135
2025-08-15 20:03:00,49.5081,0.78125,0.8786383356968779,7.175922000000001,7.3784719999999995,28.93520000000001,4057.7261111160137
2025-08-15 20:06:00,49.5081,0.8391210000000004,0.9095444972933051,7.146987000000001,7.291665999999999,28.645899999999983,4057.776111116014
2025-08-15 20:09:00,49.97107,0.78125,0.8786383356968789,7.118057,7.320607000000001,27.199000000000012,4057.826111116014
2025-08-15 20:12:00,49.5081,0.8391209999999996,0.9501667450959999,7.552082,7.783561,31.828700000000026,4057.8761111160143
2025-08-15 20:15:00,50.4919,0.78125,0.8786383356968789,7.118057,7.320607000000001,26.90979999999996,4057.9261111160145
2025-08-15 20:18:00,52.92245,0.8680560000000002,0.9522276262864954,7.407407000000001,7.581021000000001,34.72230000000002,4057.9761111160146
2025-08-15 20:21:00,52.92245,0.8391210000000004,0.9501713626285472,7.146987000000001,7.378475999999999,30.092499999999973,4058.026111116015
2025-08-15 20:24:00,53.84838,0.78125,0.9313489192261123,7.349537,7.667827000000001,33.56479999999999,4058.076111116015
2025-08-15 20:27:00,52.92245,0.8391209999999996,0.950166745096001,7.262732,7.494211000000001,30.382000000000005,4058.126111116015
2025-08-15 20:30:00,54.36921,0.7233799999999997,0.9234585777216827,7.175922,7.609952000000001,33.27550000000002,4058.1761111160154
2025-08-15 20:33:00,51.93866,0.7233800000000006,0.8856806977335411,7.2048570000000005,7.552087,29.803200000000004,4058.2261111160155
2025-08-15 20:36:00,48.5243,0.7233799999999997,0.8728754515272908,7.291662,7.609952,29.51389999999998,4058.2761111160157
2025-08-15 20:39:00,47.07755,0.8101849999999997,0.8387907541325219,7.262732000000001,7.320607000000001,26.620300000000043,4058.326111116016
2025-08-15 20:42:00,48.03241,0.8391210000000004,0.8818144657154959,7.146987000000001,7.233796,25.462900000000047,4058.376111116016
2025-08-15 20:45:00,48.03241,0.6655099999999994,0.8143148424767822,6.828702,7.146992000000001,26.62039999999996,4058.4261111160163
2025-08-15 20:48:00,49.0162,0.7233799999999997,0.8337723898354442,6.828702,7.060182,26.909700000000043,4058.4761111160165
2025-08-15 20:51:00,49.0162,0.7523149999999994,0.8760868336623623,7.175922,7.436347,30.38190000000003,4058.5261111160166
2025-08-15 20:54:00,49.97107,0.8101859999999999,0.9077004499886109,7.1180520000000005,7.320606,29.51389999999998,4058.576111116017
2025-08-15 20:57:00,49.47916,0.8101859999999999,0.8941867097016707,7.1180520000000005,7.291665999999999,26.041600000000017,4058.626111116017
2025-08-15 21:00:00,49.0162,0.8101859999999999,0.960556322663482,7.494211999999999,7.812495999999999,30.381899999999973,4058.676111116017
2025-08-15 21:03:00,49.97107,0.7523149999999994,0.9021242350611794,7.1180520000000005,7.436347,29.224500000000035,4058.7261111160174
2025-08-15 21:06:00,48.5243,0.6655099999999994,0.924881607391774,7.523152,8.101852000000001,27.199000000000012,4058.7761111160175
2025-08-15 21:09:00,51.41782,0.78125,0.8919952668085521,7.146986,7.378475999999999,34.14350000000002,4058.8261111160177
2025-08-15 21:12:00,52.40162,0.8391209999999996,0.9367449971551481,7.349542,7.552081,32.69670000000002,4058.876111116018
2025-08-15 21:15:00,52.40162,0.8101859999999999,0.960556322663482,7.089122,7.407406,32.69670000000002,4058.926111116018
2025-08-15 21:18:00,52.92245,0.7523150000000003,0.9149740172652708,7.262727,7.609952000000001,29.803200000000004,4058.9761111160183
2025-08-15 21:21:00,52.40162,0.7523150000000003,0.9149740172652702,7.233792,7.581016999999999,30.092600000000004,4059.0261111160185
2025-08-15 21:24:00,50.02894,0.6655090000000001,0.8520708378469403,7.233792,7.638893,26.04169999999999,4059.0761111160186
2025-08-15 21:27:00,49.0162,0.8101850000000006,0.8941861757080443,7.378472,7.552087,25.752400000000023,4059.126111116019
2025-08-15 21:30:00,49.0162,0.868055,0.8824493832806696,7.2916620000000005,7.320607000000001,26.620299999999986,4059.176111116019
2025-08-15 21:33:00,48.5243,0.78125,0.8377889731863868,7.089122000000001,7.204861999999999,27.199100000000044,4059.226111116019
2025-08-15 21:36:00,45.13889,0.6365740000000004,0.8101508079631938,6.886572,7.262727999999999,23.148199999999974,4059.2761111160194
2025-08-15 21:39:00,32.98611,0.49189799999999995,0.6501292350828072,7.262732000000001,7.609954,16.20369999999997,4059.3261111160195
2025-08-15 21:42:00,30.55556,0.6365740000000004,0.6509358127134739,7.146992,7.175927999999999,17.071799999999996,4059.3761111160197
2025-08-15 21:45:00,30.09259,0.78125,0.6749179718565491,7.262732000000001,7.060182,18.80789999999996,4059.42611111602
2025-08-15 21:48:00,30.09259,0.7523150000000003,0.6617168932896808,7.118057,6.944442,16.203700000000026,4059.47611111602
2025-08-15 21:51:00,31.07639,0.8391210000000004,0.5959963654655587,6.857637,6.4236059999999995,15.914300000000026,4059.5261111160203
2025-08-15 22:00:00,35.41666,0.983797,0.5199444607997763,3.211805,2.4594899999999997,19.09729999999996,4059.5261111160203
2025-08-15 22:03:00,35.41666,0.8391210000000004,0.49459002642501926,2.922454,2.34375,18.229100000000017,4059.5761111160205
2025-08-15 22:06:00,35.41666,0.78125,0.49524133212910515,2.8645829999999997,2.3726850000000006,18.807800000000043,4059.6261111160206
2025-08-15 22:09:00,35.4456,0.8391210000000004,0.4718252853851945,2.8645829999999997,2.256945,15.914299999999969,4059.676111116021
2025-08-15 22:12:00,35.41666,0.7523149999999994,0.4636748465156467,2.7777779999999996,2.2858800000000006,19.675900000000013,4059.726111116021
2025-08-15 22:15:00,35.41666,0.7523149999999994,0.4845197424640823,2.748843,2.2858800000000006,17.939700000000016,4059.776111116021
2025-08-15 22:18:00,35.41666,0.8101859999999999,0.4843870090408757,2.6041669999999995,2.054397,17.93979999999999,4059.8261111160214
2025-08-15 22:21:00,35.90857,0.7523149999999994,0.5045664883350693,2.8645829999999997,2.430555,17.939700000000016,4059.8761111160215
2025-08-15 22:24:00,36.37153,0.7523149999999994,0.48451974246408175,2.922454,2.459491,20.254599999999982,4059.9261111160217
2025-08-15 22:27:00,36.37153,0.6944439999999998,0.48215592763032056,2.835647,2.4594899999999997,19.097199999999987,4059.976111116022
2025-08-15 22:30:00,35.4456,0.6655090000000001,0.45162051871846354,2.835647,2.459491,18.22919999999999,4060.026111116022
2025-08-15 22:33:00,36.37153,0.6655090000000001,0.4516198454234668,2.8935180000000003,2.5173609999999993,19.097200000000043,4060.0761111160223
2025-08-15 22:36:00,35.90857,0.78125,0.5155835339721218,3.009259,2.546296,19.386600000000044,4060.1261111160225
2025-08-15 22:39:00,36.89236,0.6655090000000001,0.45161984542346806,2.9803239999999995,2.6041670000000003,19.386499999999955,4060.1761111160226
2025-08-15 22:42:00,35.4456,0.78125,0.5155835339721218,2.8645829999999997,2.4016199999999994,16.493100000000027,4060.226111116023
2025-08-15 22:45:00,35.41666,0.6655089999999992,0.4707475566425941,2.922453999999999,2.5752319999999997,16.782399999999996,4060.276111116023
2025-08-15 22:48:00,35.41666,0.7523149999999994,0.48451974246408175,2.835648,2.3726849999999997,19.386599999999987,4060.326111116023
2025-08-15 22:51:00,36.89236,0.6944439999999998,0.4821565875510952,2.9513879999999997,2.5752320000000006,19.097200000000043,4060.3761111160234
2025-08-15 22:54:00,36.37153,0.7233789999999996,0.49342678024757686,2.9513879999999997,2.546297000000001,18.807799999999986,4060.4261111160235
2025-08-15 22:57:00,36.37153,0.6944439999999998,0.46271676844528536,2.9513879999999997,2.546297,19.965300000000013,4060.4761111160237
2025-08-15 23:00:00,36.37153,0.8101849999999997,0.5464008227645533,2.8935180000000003,2.430556,19.675900000000013,4060.526111116024
2025-08-15 23:03:00,35.4456,0.5787040000000001,0.4174477361556902,2.7777780000000005,2.4884259999999996,17.361099999999965,4060.576111116024
2025-08-15 23:06:00,35.41666,0.578703,0.4531516572381243,2.8935190000000004,2.6620369999999998,15.625,4060.6261111160243
2025-08-15 23:09:00,36.37153,0.5787040000000001,0.41744837482880665,2.748842,2.459491,19.675999999999988,4060.6761111160245
2025-08-15 23:12:00,35.4456,0.46296299999999935,0.3693842006221454,2.5752309999999996,2.4016210000000004,18.518500000000017,4060.7261111160246
2025-08-15 23:15:00,35.41666,0.4050929999999999,0.34398374791969866,2.4884259999999996,2.3726839999999996,19.965299999999957,4060.776111116025
2025-08-15 23:18:00,35.41666,0.2893509999999999,0.3035902041164566,2.141203,2.1701390000000007,18.22919999999999,4060.826111116025
2025-08-15 23:21:00,35.41666,0.2604160000000002,0.2746304982979109,2.0833330000000005,2.1122679999999994,18.807900000000018,4060.876111116025
2025-08-15 23:24:00,35.4456,0.4050929999999999,0.3274463881064039,2.054398,1.9097219999999995,16.78249999999997,4060.9261111160254
2025-08-15 23:27:00,33.96991,0.3761579999999993,0.33086027252459776,1.9097229999999996,1.8229170000000003,19.097200000000043,4060.9761111160255
2025-08-15 23:30:00,32.98611,0.46296299999999935,0.36938302367074416,1.9965289999999998,1.8229170000000003,17.071799999999996,4061.0261111160257
2025-08-15 23:33:00,32.98611,0.46296300000000024,0.36938361214681154,1.9965280000000005,1.8229170000000003,16.49309999999997,4061.076111116026
2025-08-15 23:36:00,32.98611,0.49189799999999995,0.41537073432631644,2.1122680000000003,1.967593,17.36110000000002,4061.126111116026
2025-08-15 23:39:00,32.98611,0.5208329999999997,0.3757023144631812,2.054399,1.7939820000000006,15.625,4061.1761111160263
2025-08-15 23:42:00,32.52315,0.5497680000000003,0.40572669294295927,1.9675920000000007,1.7071760000000005,15.046299999999974,4061.2261111160265
2025-08-15 23:45:00,31.53935,0.49189799999999995,0.36397157887640375,1.8229170000000003,1.5914349999999997,15.914300000000026,4061.2761111160266
2025-08-15 23:48:00,30.55556,0.578703,0.4355988246407669,1.938657,1.6782410000000008,15.625,4061.326111116027
2025-08-15 23:51:00,31.53935,0.6944440000000007,0.46271608407794557,2.1701380000000006,1.765046,17.36110000000002,4061.376111116027
2025-08-15 23:54:00,32.98611,0.578703,0.3789444548214058,2.0833330000000005,1.7361120000000003,16.203700000000026,4061.426111116027
2025-08-15 23:57:00,32.00232,0.5497680000000003,0.40572669294295927,1.9675920000000007,1.7071760000000005,17.07170000000002,4061.4761111160274
2025-08-16 00:00:00,30.6713,0.5497680000000003,0.4235383894120096,1.9965270000000004,1.765047,17.939899999999966,4061.5261111160276
2025-08-16 00:03:00,30.55556,0.6365740000000004,0.4403828594090116,2.141203,1.7939809999999996,17.939900000000023,4061.5761111160277
2025-08-16 00:06:00,32.98611,0.6365740000000004,0.4403828594090116,2.141203,1.7939809999999996,16.782399999999996,4061.626111116028
2025-08-16 00:09:00,31.53935,0.5497680000000003,0.40572669294295927,2.0254630000000002,1.765047,15.3356,4061.676111116028
2025-08-16 00:12:00,30.55556,0.5208330000000005,0.39381985405119324,1.9965270000000004,1.765046,16.782399999999996,4061.7261111160283
2025-08-16 00:15:00,30.55556,0.5787040000000001,0.3789448315430058,2.1122690000000004,1.765047,16.20369999999997,4061.7761111160285
2025-08-16 00:21:00,30.09259,0.6655100000000003,0.45162023129255124,1.967593,1.5914349999999997,15.625,4061.7761111160285
2025-08-16 00:24:00,30.09259,0.5787040000000001,0.41744709748175063,1.9097230000000005,1.6203700000000003,15.625,4061.8261111160286
2025-08-16 00:27:00,31.01852,0.694445,0.5009369001825887,2.054399,1.7071760000000005,15.625,4061.876111116029
2025-08-16 00:30:00,31.07639,0.6365739999999995,0.42084472986402593,2.0254630000000002,1.6493060000000002,18.22920000000005,4061.926111116029
2025-08-16 00:33:00,31.07639,0.6076389999999998,0.4289950323421907,1.967593,1.649305,17.361199999999997,4061.976111116029
2025-08-16 00:36:00,30.55556,0.7233789999999996,0.512498206146844,2.170139,1.7939820000000006,17.071799999999996,4062.0261111160294
2025-08-16 00:39:00,30.55556,0.7233789999999996,0.45315204101090595,2.170139,1.7071760000000005,15.914299999999969,4062.0761111160296
2025-08-16 00:42:00,30.55556,0.7523149999999994,0.4845197424640823,2.141204,1.6782410000000008,16.782399999999996,4062.1261111160297
2025-08-16 00:45:00,30.55556,0.7523149999999994,0.4845197424640823,2.1990749999999997,1.7361120000000003,16.49309999999997,4062.17611111603
2025-08-16 00:48:00,30.55556,0.78125,0.49524133212910454,2.1990740000000004,1.7071760000000005,15.3356,4062.22611111603
2025-08-16 00:51:00,30.55556,0.8391210000000004,0.5163555156115776,2.3148160000000004,1.765046,15.625,4062.2761111160303
2025-08-16 00:54:00,30.55556,0.7523150000000003,0.46367484651564705,2.1990740000000004,1.7071760000000005,17.361099999999965,4062.3261111160305
2025-08-16 01:03:00,30.09259,0.8391210000000004,0.5372748944824096,2.2858800000000006,1.765046,15.9144,4062.3261111160305
2025-08-16 01:06:00,30.55556,0.7523150000000003,0.4845197424640827,2.1701390000000007,1.7071760000000005,16.782399999999996,4062.3261111160305
2025-08-16 01:15:00,30.09259,0.8101859999999999,0.5058518375024222,2.1990749999999997,1.6782409999999999,15.9144,4062.3261111160305
2025-08-16 01:18:00,30.09259,0.7233789999999996,0.45315276542797933,2.1122680000000003,1.6493060000000002,15.9144,4062.3761111160306
2025-08-16 01:21:00,30.09259,0.78125,0.49524133212910454,2.228009,1.7361110000000002,14.467499999999973,4062.426111116031
2025-08-16 01:24:00,31.01852,0.6365739999999995,0.42084472986402655,2.0833329999999997,1.7071760000000005,16.492999999999995,4062.476111116031
2025-08-16 01:27:00,31.07639,0.7233799999999997,0.4736804238247583,2.1122689999999995,1.6782409999999999,15.3356,4062.526111116031
