Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-16 01:30:00,31.07639,0.694445,0.4627164652343431,2.083334,1.6782409999999999,15.914299999999969,4062.5761111160314
2025-08-16 01:33:00,31.07639,0.694445,0.4627164652343431,1.9965279999999996,1.5914349999999997,15.914300000000026,4062.6261111160316
2025-08-16 01:36:00,30.55556,0.6655100000000003,0.45162023129255124,1.9965280000000005,1.6203700000000003,17.071799999999996,4062.6761111160317
2025-08-16 01:39:00,31.53935,0.6365739999999995,0.44038285940901123,2.2858799999999997,1.9386580000000002,17.071699999999964,4062.726111116032
2025-08-16 01:42:00,32.52315,0.6365739999999995,0.44038285940901123,2.2858799999999997,1.9386580000000002,17.65039999999999,4062.776111116032
2025-08-16 01:45:00,32.3206,0.6365739999999995,0.44038285940901123,2.1990739999999995,1.851852,17.071699999999964,4062.8261111160323
2025-08-16 01:48:00,31.01852,0.5787040000000001,0.4174477361556908,1.9965279999999996,1.7071759999999996,17.65039999999999,4062.8761111160325
2025-08-16 02:06:00,31.07639,0.7523149999999994,0.5045664883350693,2.256945,1.8229170000000003,17.07170000000002,4062.8761111160325
2025-08-16 02:09:00,31.07639,0.7523149999999994,0.4636748465156467,2.170139,1.6782410000000008,17.650500000000022,4062.8761111160325
2025-08-16 02:12:00,30.09259,0.7523149999999994,0.50456648833507,2.1122689999999995,1.6782410000000008,15.046199999999999,4062.8761111160325
2025-08-16 02:15:00,30.09259,0.7523149999999994,0.4845197424640823,2.170139,1.7071760000000005,17.071799999999996,4062.8761111160325
2025-08-16 02:18:00,30.09259,0.7233799999999997,0.47367972859245405,2.054399,1.6203700000000003,14.757000000000005,4062.8761111160325
2025-08-16 02:21:00,30.09259,0.78125,0.5155842242905728,2.1990740000000004,1.7361120000000003,17.650500000000022,4062.8761111160325
2025-08-16 02:54:00,31.07639,0.8680560000000002,0.5046964034748702,2.4594910000000008,1.851852,17.650500000000022,4062.8761111160325
2025-08-16 02:57:00,30.09259,0.7523150000000003,0.4845197424640827,2.2280100000000003,1.765047,17.36110000000002,4062.8761111160325
2025-08-16 03:00:00,30.09259,0.78125,0.47408428419206333,2.1701390000000007,1.6493060000000002,16.492999999999995,4062.8761111160325
2025-08-16 03:15:00,30.09259,0.7523149999999994,0.5045671687014307,2.170139,1.7361120000000003,15.046299999999974,4062.8761111160325
2025-08-16 03:18:00,31.07639,0.7523149999999994,0.5045664883350693,2.256945,1.8229170000000003,15.914299999999969,4062.9261111160326
2025-08-16 03:21:00,31.07639,0.8101859999999999,0.5058518375024222,2.3148149999999994,1.7939809999999996,15.3356,4062.976111116033
2025-08-16 03:24:00,30.55556,0.7233789999999996,0.4531527654279799,2.141203,1.6782410000000008,15.625,4063.026111116033
2025-08-16 03:27:00,30.55556,0.7233789999999996,0.4934261100102766,2.0833329999999997,1.6782410000000008,16.493100000000027,4063.076111116033
2025-08-16 03:30:00,30.55556,0.7233799999999997,0.4736804238247583,2.1122689999999995,1.6782409999999999,16.20369999999997,4063.1261111160334
2025-08-16 03:33:00,31.53935,0.6655089999999992,0.43174553808189303,2.0833329999999997,1.6782410000000008,17.361099999999965,4063.1761111160336
2025-08-16 03:36:00,31.53935,0.6655089999999992,0.45161984542346706,2.1122689999999995,1.7361120000000003,16.782399999999996,4063.2261111160337
2025-08-16 03:39:00,30.55556,0.6365739999999995,0.44038285940901123,2.0254630000000002,1.6782410000000008,14.757000000000005,4063.276111116034
2025-08-16 03:42:00,31.22107,0.6076389999999998,0.42899568280803646,2.0254630000000002,1.7071760000000005,15.914299999999969,4063.326111116034
2025-08-16 03:45:00,31.07639,0.694445,0.4627164652343431,2.083334,1.6782409999999999,17.361199999999997,4063.3761111160343
2025-08-16 03:48:00,31.07639,0.694445,0.42140874014709706,2.141204,1.6782409999999999,15.3356,4063.4261111160345
2025-08-16 03:51:00,30.55556,0.6076389999999998,0.40980080920625606,2.0254630000000002,1.6782409999999999,16.49309999999997,4063.4761111160346
2025-08-16 03:54:00,30.55556,0.6365739999999995,0.44038285940901123,1.9965279999999996,1.6493060000000002,17.07170000000002,4063.526111116035
2025-08-16 03:57:00,30.55556,0.6365739999999995,0.44038285940901123,2.054398,1.7071760000000005,15.3356,4063.576111116035
2025-08-16 04:00:00,31.25,0.6365739999999995,0.44038285940901123,2.141204,1.7939820000000006,16.78230000000002,4063.626111116035
2025-08-16 04:03:00,30.55556,0.694445,0.46271578086571435,1.9386580000000002,1.5335640000000001,16.78230000000002,4063.6761111160354
2025-08-16 04:06:00,30.09259,0.6655089999999992,0.45161984542346706,2.054398,1.6782410000000008,15.914299999999969,4063.7261111160356
2025-08-16 04:09:00,31.01852,0.6655089999999992,0.4516191721275821,2.1990749999999997,1.8229170000000003,16.493100000000027,4063.7761111160357
2025-08-16 04:12:00,31.07639,0.6655089999999992,0.45161984542346706,2.1122689999999995,1.7361120000000003,15.335700000000031,4063.826111116036
2025-08-16 04:15:00,31.07639,0.7233789999999996,0.47368004710341866,2.141203,1.7071760000000005,15.625,4063.876111116036
2025-08-16 04:18:00,31.07639,0.7233789999999996,0.4531527654279799,2.141203,1.6782410000000008,15.625,4063.9261111160363
2025-08-16 04:24:00,31.07639,0.7233789999999996,0.47368004710341866,2.2858789999999996,1.851852,16.2038,4063.9261111160363
2025-08-16 04:27:00,30.09259,0.6944439999999998,0.44251220109343614,2.1122680000000003,1.6782409999999999,16.49309999999997,4063.9261111160363
2025-08-16 04:30:00,31.07639,0.7233789999999996,0.47368004710341866,2.1122680000000003,1.6782410000000008,17.361099999999965,4063.9261111160363
2025-08-16 04:33:00,31.07639,0.6944439999999998,0.4214076354337359,2.0833329999999997,1.6203700000000003,16.493100000000027,4063.9261111160363
2025-08-16 04:45:00,31.07639,0.8101849999999997,0.5058514726720867,2.3726849999999997,1.851852,15.046299999999974,4063.9261111160363
2025-08-16 04:48:00,30.55556,0.7233799999999997,0.4736804238247583,2.170139,1.7361110000000002,17.36099999999999,4063.9261111160363
2025-08-16 04:57:00,30.09259,0.8391209999999996,0.5163562524522329,2.170139,1.6203700000000003,16.20369999999997,4063.9261111160363
2025-08-16 05:00:00,30.09259,0.7523149999999994,0.4845197424640823,2.141204,1.6782410000000008,15.914300000000026,4063.9761111160365
2025-08-16 05:03:00,30.55556,0.8101859999999999,0.5058518375024222,2.1990749999999997,1.6782409999999999,16.493100000000027,4064.0261111160366
2025-08-16 05:06:00,30.55556,0.7523149999999994,0.4845197424640823,2.170139,1.7071760000000005,16.782399999999996,4064.076111116037
2025-08-16 05:09:00,31.07639,0.78125,0.49524133212910454,2.34375,1.851852,15.914299999999969,4064.126111116037
2025-08-16 05:12:00,30.09259,0.7523150000000003,0.4845197424640827,2.1990740000000004,1.7361110000000002,14.756899999999973,4064.176111116037
2025-08-16 05:15:00,30.09259,0.78125,0.49524133212910454,2.1701390000000007,1.6782410000000008,16.49309999999997,4064.2261111160374
2025-08-16 05:18:00,30.09259,0.78125,0.5155835339721218,2.1701390000000007,1.7071760000000005,15.046299999999974,4064.2761111160376
2025-08-16 05:21:00,31.07639,0.8680560000000002,0.5267601861195618,2.3726849999999997,1.7939809999999996,17.361099999999965,4064.3261111160377
2025-08-16 05:24:00,30.09259,0.7523150000000003,0.4636741107949147,2.256945,1.765046,15.9144,4064.376111116038
2025-08-16 05:27:00,30.09259,0.8101849999999997,0.5464001457542117,2.256945,1.7939820000000006,17.071799999999996,4064.426111116038
2025-08-16 05:30:00,30.09259,0.868055,0.5267590814058573,2.4016210000000004,1.8229170000000003,16.782399999999996,4064.4761111160383
2025-08-16 06:03:00,30.09259,0.78125,0.5155835339721218,2.1990740000000004,1.7361110000000002,13.888900000000035,4064.4761111160383
2025-08-16 06:09:00,31.07639,0.8101849999999997,0.48438665473584325,2.343751,1.7939820000000006,14.756899999999973,4064.4761111160383
2025-08-16 06:12:00,30.09259,0.8101849999999997,0.48438741249542544,2.228009,1.6782410000000008,14.46769999999998,4064.4761111160383
2025-08-16 06:21:00,30.55556,0.8680560000000002,0.5267601861195618,2.3148150000000003,1.7361110000000002,17.071799999999996,4064.4761111160383
2025-08-16 06:24:00,30.55556,0.78125,0.49524133212910454,2.1990740000000004,1.7071760000000005,17.361099999999965,4064.4761111160383
2025-08-16 06:27:00,30.55556,0.78125,0.49524133212910454,2.1701390000000007,1.6782410000000008,15.046299999999974,4064.4761111160383
2025-08-16 06:33:00,30.09259,0.8391210000000004,0.5372748944824096,2.2858800000000006,1.765046,15.04630000000003,4064.4761111160383
2025-08-16 06:36:00,31.07639,0.7523149999999994,0.4845197424640823,2.4016209999999996,1.9386580000000002,15.625,4064.4761111160383
2025-08-16 06:39:00,31.07639,0.7523149999999994,0.5239254460938478,2.34375,1.9386580000000002,15.046299999999974,4064.4761111160383
2025-08-16 06:42:00,31.01852,0.7233799999999997,0.4736804238247583,2.3148149999999994,1.8807869999999998,15.9144,4064.4761111160383
2025-08-16 06:45:00,30.09259,0.7523149999999994,0.4418894453903437,2.256945,1.7361120000000003,16.782500000000027,4064.4761111160383
2025-08-16 06:48:00,30.09259,0.7523149999999994,0.4845197424640823,2.141204,1.6782410000000008,15.625,4064.4761111160383
2025-08-16 06:51:00,30.09259,0.6944439999999998,0.4627160840779452,2.0833329999999997,1.6782409999999999,16.493100000000027,4064.4761111160383
2025-08-16 07:03:00,31.07639,0.8391200000000003,0.537275233141908,2.141203,1.6203709999999996,17.36110000000002,4064.4761111160383
2025-08-16 07:06:00,32.52315,0.78125,0.5155828436528338,2.256945,1.7939809999999996,15.3356,4064.5261111160385
2025-08-16 07:09:00,32.52315,0.78125,0.5155835339721218,2.3726849999999997,1.9097219999999995,16.493100000000027,4064.5761111160386
2025-08-16 07:12:00,33.47801,0.7233789999999996,0.512497557627911,2.459491,2.0833329999999997,17.36110000000002,4064.626111116039
2025-08-16 07:15:00,35.4456,0.8391200000000003,0.5163558911824838,2.719907,2.170139,19.96519999999998,4064.676111116039
2025-08-16 07:18:00,36.89236,0.8391200000000003,0.5574617594759346,3.2696760000000005,2.7777769999999995,18.229100000000017,4064.726111116039
2025-08-16 07:21:00,38.31018,0.6365739999999995,0.4403828594090119,3.124999999999999,2.7777780000000005,19.965300000000013,4064.7761111160394
2025-08-16 07:24:00,37.81829,0.6365739999999995,0.4591921171638219,2.951389,2.633102,20.54400000000004,4064.8261111160396
2025-08-16 07:27:00,37.81829,0.7233799999999997,0.4934264972167738,2.922454,2.517361,19.097200000000043,4064.8761111160397
2025-08-16 07:30:00,37.81829,0.6655100000000003,0.507150524441123,2.9224550000000002,2.633101,21.412000000000035,4064.92611111604
2025-08-16 07:33:00,39.32291,0.6076389999999998,0.46534997237771997,3.0671299999999997,2.8067130000000002,20.83330000000001,4064.97611111604
2025-08-16 07:36:00,38.33912,0.6365739999999995,0.4591921171638219,3.038195,2.719908,19.097199999999987,4065.0261111160403
2025-08-16 07:39:00,39.32291,0.6655089999999992,0.4707475566425941,3.038194,2.6909720000000004,21.701300000000003,4065.0761111160405
2025-08-16 07:42:00,39.32291,0.6944439999999998,0.46271608407794457,3.009259,2.6041669999999995,21.70139999999998,4065.1261111160406
2025-08-16 07:45:00,37.87616,0.8101859999999999,0.5058518375024216,3.125,2.6041659999999993,17.93979999999999,4065.176111116041
2025-08-16 07:48:00,39.32291,0.7523149999999994,0.48451903656387363,3.153936,2.6909720000000004,18.51849999999996,4065.226111116041
2025-08-16 07:51:00,37.81829,0.7523150000000003,0.5239247879111988,3.240741,2.835648,20.254599999999982,4065.276111116041
2025-08-16 07:54:00,37.81829,0.7523150000000003,0.4845190365638739,3.1828710000000004,2.719907,19.675900000000013,4065.3261111160414
2025-08-16 07:57:00,36.89236,0.694445,0.48215631946967735,3.153936,2.7777779999999996,19.675899999999956,4065.3761111160416
2025-08-16 08:00:00,36.89236,0.7523149999999994,0.5239247879111985,3.2118059999999993,2.8067130000000002,19.386500000000012,4065.4261111160417
2025-08-16 08:03:00,36.89236,0.7523149999999994,0.48451974246408175,3.125,2.6620369999999998,19.386500000000012,4065.476111116042
2025-08-16 08:06:00,36.37153,0.8391209999999996,0.5163562524522323,3.038195,2.4884259999999996,18.518599999999992,4065.526111116042
2025-08-16 08:09:00,37.35532,0.8101859999999999,0.5058518375024229,3.0092599999999994,2.4884260000000005,18.51849999999996,4065.5761111160423
2025-08-16 08:12:00,38.33912,0.6944439999999998,0.48215592763032056,2.9803239999999995,2.6041669999999995,19.965300000000013,4065.6261111160425
2025-08-16 08:15:00,38.33912,0.7233799999999997,0.4934264972167738,2.951389,2.546296,19.386600000000044,4065.6761111160426
2025-08-16 08:18:00,39.32291,0.6076389999999998,0.46534997237771997,2.8935189999999995,2.633102,20.254700000000014,4065.726111116043
2025-08-16 08:21:00,38.33912,0.6076389999999998,0.4474797089805937,2.864584,2.5752319999999997,18.807799999999986,4065.776111116043
2025-08-16 08:24:00,39.78588,0.694445,0.5009369001825887,3.0092600000000003,2.6620370000000007,19.96519999999998,4065.826111116043
2025-08-16 08:27:00,40.76968,0.694445,0.4821556595477587,3.1828709999999996,2.806712,21.122600000000034,4065.8761111160434
2025-08-16 08:30:00,39.78588,0.6076389999999998,0.48268380881019884,3.0671299999999997,2.835649,20.83330000000001,4065.9261111160436
2025-08-16 08:33:00,39.78588,0.6076389999999998,0.4474797089805937,3.038195,2.748843,19.675999999999988,4065.9761111160437
2025-08-16 08:36:00,38.33912,0.6076389999999998,0.4474803366933925,3.0671289999999996,2.7777780000000005,19.386599999999987,4066.026111116044
2025-08-16 08:39:00,38.33912,0.6365739999999995,0.4591927558370133,3.0960639999999993,2.7777780000000005,18.807799999999986,4066.076111116044
2025-08-16 08:42:00,37.35532,0.7233799999999997,0.5124986033344638,3.124999999999999,2.748842,19.96520000000004,4066.1261111160443
2025-08-16 08:45:00,38.80209,0.7233799999999997,0.47367972859245405,3.0671299999999997,2.633101,20.54400000000004,4066.1761111160445
2025-08-16 08:48:00,39.32291,0.6365739999999995,0.4773721882936022,3.0671299999999997,2.7777780000000005,19.097199999999987,4066.2261111160446
2025-08-16 08:51:00,39.32291,0.6365739999999995,0.4773721882936022,3.124999999999999,2.835648,19.675900000000013,4066.276111116045
2025-08-16 08:54:00,38.33912,0.6655089999999992,0.48923091664495955,3.124999999999999,2.8067130000000002,21.41210000000001,4066.326111116045
2025-08-16 08:57:00,38.16551,0.6655089999999992,0.4707475566425941,3.1828709999999996,2.835649,17.939700000000016,4066.376111116045
2025-08-16 09:00:00,39.32291,0.6076389999999998,0.4289950323421907,3.2118059999999993,2.8935179999999994,19.386500000000012,4066.4261111160454
2025-08-16 09:03:00,39.32291,0.694445,0.48215631946967735,3.038195,2.6620369999999998,21.70139999999998,4066.4761111160456
2025-08-16 09:06:00,38.88889,0.6076389999999998,0.46534997237771997,3.0671299999999997,2.8067130000000002,21.412099999999953,4066.5261111160457
2025-08-16 09:09:00,38.80209,0.6655100000000003,0.470747953405784,3.125001,2.7777779999999996,19.386599999999987,4066.576111116046
2025-08-16 09:12:00,37.87616,0.5497690000000004,0.44076666038851203,2.9224550000000002,2.719906999999999,21.701400000000035,4066.626111116046
2025-08-16 09:15:00,37.81829,0.694445,0.48215697939081187,3.038194,2.6620370000000007,19.097199999999987,4066.6761111160463
2025-08-16 09:18:00,38.33912,0.694445,0.5191409768601514,3.2118059999999993,2.8935180000000003,19.386599999999987,4066.7261111160465
2025-08-16 09:21:00,39.32291,0.6365739999999995,0.4950024582870787,3.3854170000000003,3.125001000000001,22.569500000000005,4066.7761111160466
2025-08-16 09:24:00,39.32291,0.6365739999999995,0.47737280668490506,3.3854170000000003,3.0960660000000004,20.25460000000004,4066.826111116047
2025-08-16 09:27:00,38.33912,0.7523149999999994,0.5045664883350693,3.3564809999999996,2.922453,21.411999999999978,4066.876111116047
2025-08-16 09:30:00,38.33912,0.7233799999999997,0.5124986033344638,3.4722219999999995,3.096064,19.965300000000013,4066.926111116047
2025-08-16 09:33:00,39.78588,0.7523149999999994,0.5045664883350693,3.616898,3.1828700000000003,21.701300000000003,4066.9761111160474
2025-08-16 09:36:00,38.80209,0.7233789999999996,0.5124988546650738,3.4722220000000004,3.0960660000000004,18.807900000000018,4067.0261111160476
2025-08-16 09:39:00,38.80209,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,17.939899999999966,4067.0761111160477
2025-08-16 09:42:00,38.33912,0.7233789999999996,0.49342678024757686,3.530092,3.125001000000001,19.09729999999996,4067.126111116048
2025-08-16 09:45:00,39.78588,0.6655090000000001,0.4707469072378102,3.5590279999999996,3.211805,21.411999999999978,4067.176111116048
2025-08-16 09:48:00,38.80209,0.78125,0.5542489540822549,3.4432869999999998,3.038195,19.965300000000013,4067.2261111160483
2025-08-16 09:51:00,38.80209,0.6365739999999995,0.4591921171638219,3.3854169999999995,3.0671299999999997,18.22919999999999,4067.2761111160485
2025-08-16 09:54:00,39.78588,0.5497690000000004,0.44076724665129025,3.1539349999999997,2.9513879999999997,21.411999999999978,4067.3261111160487
2025-08-16 09:57:00,41.72454,0.17361100000000018,0.2619631156859793,2.6909719999999995,2.8935189999999995,23.4375,4067.376111116049
2025-08-16 10:00:00,44.15509,0.02893499999999971,0.15654373553658602,2.5752320000000006,3.009259,22.858799999999974,4067.426111116049
2025-08-16 10:03:00,42.70834,0.2025459999999999,0.3037269849978519,2.922453,3.1539360000000007,21.412000000000035,4067.476111116049
2025-08-16 10:06:00,41.23264,0.43402799999999964,0.4193951557219045,3.327545999999999,3.298611,20.83330000000001,4067.5261111160494
2025-08-16 10:09:00,40.27778,0.5497690000000004,0.4574873572052917,3.3564820000000006,3.1828710000000004,20.543900000000008,4067.5761111160496
2025-08-16 10:12:00,39.32291,0.6655090000000001,0.5071513281044064,3.4432869999999998,3.153936,20.543900000000008,4067.6261111160497
2025-08-16 10:15:00,39.32291,0.7523150000000003,0.542681919864334,3.501158,3.125001,19.386600000000044,4067.67611111605
2025-08-16 10:18:00,39.32291,0.8101849999999997,0.5264842128076064,3.530093,3.038195,20.254599999999982,4067.72611111605
2025-08-16 10:21:00,38.33912,0.78125,0.5155835339721218,3.530093,3.0671299999999997,20.254599999999982,4067.7761111160503
2025-08-16 10:24:00,38.33912,0.78125,0.5352236808704305,3.501157,3.0671299999999997,17.65039999999999,4067.8261111160505
2025-08-16 10:27:00,38.33912,0.78125,0.5155835339721218,3.530093,3.0671299999999997,19.386499999999955,4067.8761111160507
2025-08-16 10:30:00,38.33912,0.78125,0.4952413321291039,3.5590280000000005,3.0671299999999997,19.386599999999987,4067.926111116051
2025-08-16 10:33:00,37.35532,0.8680560000000002,0.5479610405991768,3.4432869999999998,2.8935190000000004,17.65039999999999,4067.976111116051
2025-08-16 10:36:00,38.33912,0.7233799999999997,0.5309820897404816,3.4722229999999996,3.125001,19.965300000000013,4068.026111116051
2025-08-16 10:39:00,38.33912,0.7233789999999996,0.512498206146844,3.5590279999999996,3.1828710000000004,19.097199999999987,4068.0761111160514
2025-08-16 10:42:00,38.33912,0.78125,0.5352236808704305,3.4722220000000004,3.038195,20.254700000000014,4068.1261111160516
2025-08-16 10:45:00,39.78588,0.7523149999999994,0.484520448363341,3.4432869999999998,2.9803250000000006,22.569500000000005,4068.1761111160517
2025-08-16 10:48:00,38.33912,0.7233799999999997,0.49342582697831805,3.327546999999999,2.922453,17.361199999999997,4068.226111116052
2025-08-16 10:51:00,38.33912,0.8391210000000004,0.5574635122607677,3.4722220000000004,2.9803239999999995,19.965300000000013,4068.276111116052
2025-08-16 10:54:00,38.33912,0.7523150000000003,0.542681919864334,3.530093000000001,3.1539360000000007,20.25460000000004,4068.3261111160523
2025-08-16 10:57:00,38.33912,0.7523150000000003,0.5239254460938481,3.501157,3.0960649999999994,19.386500000000012,4068.3761111160525
2025-08-16 11:00:00,38.80209,0.7523150000000003,0.5045664883350697,3.530093,3.0960649999999994,20.25460000000004,4068.4261111160527
2025-08-16 11:03:00,37.81829,0.868055,0.568416334616627,3.616898000000001,3.0960660000000004,17.939899999999966,4068.476111116053
2025-08-16 11:06:00,37.35532,0.868055,0.5479599538493953,3.5590270000000004,3.009259,19.097200000000043,4068.526111116053
2025-08-16 11:09:00,38.80209,0.8391200000000003,0.5574624456693051,3.6747680000000003,3.1828700000000003,19.965300000000013,4068.576111116053
2025-08-16 11:12:00,38.33912,0.8680560000000002,0.5479610405991768,3.6747679999999994,3.125,21.122599999999977,4068.6261111160534
2025-08-16 11:15:00,39.32291,0.78125,0.5542489540822549,3.5590280000000005,3.1539360000000007,21.701400000000035,4068.6761111160536
2025-08-16 11:18:00,38.33912,0.8391210000000004,0.5372748944824096,3.4722220000000004,2.9513879999999997,19.386599999999987,4068.7261111160537
2025-08-16 11:21:00,37.81829,0.8391210000000004,0.5372741847488425,3.3564819999999997,2.835647,18.518500000000017,4068.776111116054
2025-08-16 11:24:00,37.35532,0.7233800000000006,0.49342716745442816,3.4432869999999998,3.038195,20.254599999999982,4068.826111116054
2025-08-16 11:27:00,37.76041,0.8391210000000004,0.5372756042151076,3.5879630000000002,3.0671300000000006,20.254700000000014,4068.8761111160543
2025-08-16 11:30:00,39.32291,0.7523150000000003,0.5239254460938481,3.530093000000001,3.125001,19.09729999999996,4068.9261111160545
2025-08-16 11:33:00,38.0787,0.7233800000000006,0.5124986033344641,3.3854170000000003,3.009259,19.965300000000013,4068.9761111160547
2025-08-16 11:36:00,39.32291,0.8391210000000004,0.5372756042151076,3.4432869999999998,2.922454,21.70139999999998,4069.026111116055
2025-08-16 11:39:00,38.33912,0.7233800000000006,0.5489439710396943,3.6458329999999997,3.327546,20.254599999999982,4069.076111116055
2025-08-16 11:42:00,39.32291,0.7523149999999994,0.5239254460938478,3.6458329999999997,3.240741,19.097199999999987,4069.126111116055
2025-08-16 11:45:00,39.32291,0.7523149999999994,0.5045664883350693,3.4722229999999996,3.038195,20.25460000000004,4069.1761111160554
2025-08-16 11:48:00,38.33912,0.7523149999999994,0.5045671687014314,3.414351999999999,2.9803250000000006,19.965300000000013,4069.2261111160556
2025-08-16 11:51:00,38.80209,0.6944439999999998,0.5191411851034479,3.4432869999999998,3.125001,19.965299999999957,4069.2761111160557
2025-08-16 11:54:00,38.80209,0.7523149999999994,0.5045658079678886,3.5011579999999993,3.0671290000000004,19.675900000000013,4069.326111116056
2025-08-16 11:57:00,38.80209,0.5787040000000001,0.4355992382762411,3.327546,3.0671289999999996,19.965300000000013,4069.376111116056
2025-08-16 12:00:00,39.78588,0.6365739999999995,0.4591921171638219,3.3564819999999997,3.038195,22.56940000000003,4069.4261111160563
2025-08-16 12:03:00,39.78588,0.694445,0.48215631946967735,3.327546,2.9513879999999997,20.833399999999983,4069.4761111160565
2025-08-16 12:06:00,38.33912,0.6076389999999998,0.4474797089805937,3.3564809999999996,3.0671289999999996,21.70139999999998,4069.5261111160567
2025-08-16 12:09:00,39.78588,0.6076389999999998,0.48268380881019884,3.3854170000000003,3.1539360000000007,20.254599999999982,4069.576111116057
2025-08-16 12:12:00,38.80209,0.694445,0.5191415968418415,3.3854170000000003,3.0671300000000006,20.25460000000004,4069.626111116057
2025-08-16 12:15:00,39.78588,0.6076389999999998,0.48268380881019884,3.3854170000000003,3.1539360000000007,20.544099999999958,4069.676111116057
2025-08-16 12:18:00,39.78588,0.6365739999999995,0.4950024582870787,3.414352,3.1539360000000007,21.701499999999953,4069.7261111160574
2025-08-16 12:21:00,38.33912,0.6076389999999998,0.48268380881019884,3.3854169999999995,3.153936,20.54400000000004,4069.7761111160576
2025-08-16 12:24:00,38.80209,0.7233799999999997,0.5124986033344638,3.5011579999999993,3.125,18.22919999999999,4069.8261111160577
2025-08-16 12:27:00,38.80209,0.7233799999999997,0.5124986033344638,3.4722219999999995,3.096064,17.071799999999996,4069.876111116058
2025-08-16 12:30:00,38.80209,0.7233799999999997,0.4934264972167738,3.3854169999999995,2.9803239999999995,19.09730000000002,4069.926111116058
2025-08-16 12:33:00,38.33912,0.78125,0.5542489540822549,3.327546,2.922454,20.25460000000004,4069.9761111160583
2025-08-16 12:36:00,38.33912,0.7233789999999996,0.5124988546650738,3.414351,3.038195,19.386500000000012,4070.0261111160585
2025-08-16 12:39:00,37.81829,0.78125,0.5542489540822549,3.4722220000000004,3.0671300000000006,17.361000000000047,4070.0761111160587
2025-08-16 12:42:00,38.33912,0.78125,0.5155828436528345,3.5590279999999996,3.096064,20.254599999999982,4070.126111116059
2025-08-16 12:45:00,39.32291,0.694445,0.48215697939081187,3.5590279999999996,3.1828710000000004,20.25460000000004,4070.176111116059
2025-08-16 12:48:00,39.32291,0.7523150000000003,0.5239254460938481,3.6747680000000003,3.2696759999999996,19.675900000000013,4070.226111116059
2025-08-16 12:51:00,37.81829,0.78125,0.5155828436528345,3.645834,3.1828700000000003,18.807900000000018,4070.2761111160594
2025-08-16 12:54:00,37.35532,0.7523150000000003,0.5045664883350697,3.530093,3.0960649999999994,19.097199999999987,4070.3261111160596
2025-08-16 12:57:00,38.33912,0.78125,0.535223013193782,3.414352,2.9803240000000004,20.83330000000001,4070.3761111160597
2025-08-16 13:00:00,37.81829,0.8680560000000002,0.5479610405991768,3.4722219999999995,2.922454,18.22919999999999,4070.42611111606
2025-08-16 13:03:00,37.81829,0.8101849999999997,0.5264849129116592,3.4722219999999995,2.9803250000000006,20.254599999999982,4070.47611111606
2025-08-16 13:06:00,38.33912,0.8101849999999997,0.5264842128076064,3.501157,3.009259,20.83330000000001,4070.5261111160603
2025-08-16 13:09:00,38.33912,0.8969909999999999,0.558545176525698,3.645834,3.0671290000000004,19.386500000000012,4070.5761111160605
2025-08-16 13:12:00,38.33912,0.8101849999999997,0.5264849129116592,3.616898,3.125001000000001,19.386500000000012,4070.6261111160607
2025-08-16 13:15:00,38.33912,0.78125,0.5352236808704305,3.5590280000000005,3.125001,20.543999999999983,4070.676111116061
2025-08-16 13:18:00,37.35532,0.868055,0.5267590814058573,3.5879630000000002,3.009259,18.22919999999999,4070.726111116061
2025-08-16 13:21:00,36.89236,0.9259260000000005,0.569036281667167,3.5879630000000002,2.9803239999999995,19.386500000000012,4070.776111116061
2025-08-16 13:24:00,38.33912,0.868055,0.5267598282370167,3.530092,2.9513890000000007,17.939800000000048,4070.8261111160614
2025-08-16 13:27:00,38.33912,0.78125,0.535223013193782,3.414352,2.9803240000000004,18.51849999999996,4070.8761111160616
2025-08-16 13:30:00,36.89236,0.8101850000000006,0.5264849129116596,3.530092,3.038195,17.361099999999965,4070.9261111160617
2025-08-16 13:33:00,38.31018,0.8391200000000003,0.577012582310191,3.616898000000001,3.1539360000000007,19.097199999999987,4070.976111116062
2025-08-16 13:36:00,38.33912,0.78125,0.5155842242905733,3.616898,3.1539360000000007,20.54400000000004,4071.026111116062
2025-08-16 13:39:00,37.81829,0.8101849999999997,0.5464001457542117,3.616898,3.1539350000000006,19.386500000000012,4071.0761111160623
2025-08-16 13:42:00,37.81829,0.8101849999999997,0.5264842128076064,3.530093,3.038195,20.543999999999983,4071.1261111160625
2025-08-16 13:45:00,37.81829,0.78125,0.5155835339721218,3.530093,3.0671299999999997,21.122699999999952,4071.1761111160627
2025-08-16 13:48:00,37.81829,0.8680560000000002,0.5479603213870663,3.530093,2.9803239999999995,19.386599999999987,4071.226111116063
2025-08-16 13:51:00,37.87616,0.9548610000000002,0.5574161111063215,3.5590270000000004,2.8935190000000004,20.25460000000004,4071.276111116063
2025-08-16 13:54:00,37.87616,0.8391200000000003,0.5372745234095408,3.5590270000000004,3.038194,20.54400000000004,4071.326111116063
2025-08-16 13:57:00,37.87616,0.8680560000000002,0.5479610405991768,3.616898,3.0671300000000006,18.229100000000017,4071.3761111160634
2025-08-16 14:00:00,37.87616,0.7523150000000003,0.4845204483633413,3.4722220000000004,3.0092600000000003,19.386500000000012,4071.4261111160636
2025-08-16 14:03:00,37.81829,0.7523150000000003,0.5239247879111988,3.4432869999999998,3.038194,19.097199999999987,4071.4761111160637
2025-08-16 14:06:00,37.81829,0.8680560000000002,0.5479610405991768,3.5590279999999996,3.0092600000000003,19.097200000000043,4071.526111116064
2025-08-16 14:09:00,38.80209,0.8391210000000004,0.5163555156115776,3.501158,2.9513879999999997,18.807900000000018,4071.576111116064
2025-08-16 14:12:00,38.80209,0.7233800000000006,0.5309820897404818,3.3854170000000003,3.038195,19.965299999999957,4071.6261111160643
2025-08-16 14:15:00,37.35532,0.78125,0.5155842242905733,3.4432869999999998,2.9803250000000006,19.386599999999987,4071.6761111160645
2025-08-16 14:18:00,39.32291,0.8680560000000002,0.5882220315030119,3.501158,3.0092600000000003,19.097199999999987,4071.7261111160647
2025-08-16 14:21:00,40.27778,0.78125,0.4952420485121162,3.5879630000000002,3.0960660000000004,20.543900000000008,4071.776111116065
2025-08-16 14:24:00,39.32291,0.8101859999999999,0.5058518375024229,3.414351999999999,2.8935180000000003,19.965299999999957,4071.826111116065
2025-08-16 14:27:00,39.32291,0.7233799999999997,0.4934264972167738,3.4432869999999998,3.038194,19.097199999999987,4071.876111116065
2025-08-16 14:30:00,40.27778,0.8391209999999996,0.5372756042151072,3.5590279999999996,3.038195000000001,21.70139999999998,4071.9261111160654
2025-08-16 14:33:00,40.27778,0.78125,0.535223013193782,3.5590279999999996,3.125,18.80789999999996,4071.9761111160656
2025-08-16 14:36:00,40.27778,0.78125,0.5155835339721218,3.6747680000000003,3.211805,18.518599999999992,4072.0261111160657
2025-08-16 14:39:00,39.78588,0.6655090000000001,0.47074820604661227,3.530092,3.1828710000000004,20.25460000000004,4072.076111116066
2025-08-16 14:42:00,38.80209,0.6944439999999998,0.4821565875510952,3.530092,3.1539360000000007,20.254599999999982,4072.126111116066
2025-08-16 14:45:00,37.35532,0.7233789999999996,0.512498206146844,3.3854159999999993,3.009259,19.675999999999988,4072.1761111160663
2025-08-16 14:48:00,37.81829,0.7233789999999996,0.49342611001027603,3.414351,3.009259,20.54400000000004,4072.2261111160665
2025-08-16 14:51:00,38.80209,0.7233789999999996,0.49342611001027603,3.4432869999999998,3.038195,20.544099999999958,4072.2761111160667
2025-08-16 14:54:00,38.80209,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,19.675900000000013,4072.326111116067
2025-08-16 14:57:00,38.80209,0.6365739999999995,0.47737280668490506,3.414352,3.125001,22.280100000000004,4072.376111116067
2025-08-16 15:00:00,39.32291,0.78125,0.5542489540822549,3.4722220000000004,3.0671300000000006,20.83329999999995,4072.426111116067
2025-08-16 15:03:00,39.32291,0.7233789999999996,0.49342678024757686,3.530092,3.125001000000001,18.807900000000018,4072.4761111160674
2025-08-16 15:06:00,38.80209,0.6365739999999995,0.4591927558370133,3.4722219999999995,3.1539360000000007,20.83330000000001,4072.5261111160676
2025-08-16 15:09:00,38.80209,0.6655089999999992,0.48923091664495955,3.2696759999999996,2.9513890000000007,20.833399999999983,4072.5761111160678
2025-08-16 15:12:00,37.35532,0.6365739999999995,0.4950024582870787,3.2696759999999996,3.0092600000000003,18.807800000000043,4072.626111116068
2025-08-16 15:15:00,39.32291,0.7233799999999997,0.4934271674544278,3.2986109999999993,2.8935190000000004,20.25460000000004,4072.676111116068
2025-08-16 15:18:00,39.32291,0.7233799999999997,0.4934264972167738,3.3564819999999997,2.951389,21.411999999999978,4072.7261111160683
2025-08-16 15:21:00,39.32291,0.7233799999999997,0.49342582697831805,3.4722229999999996,3.0671290000000004,20.254699999999957,4072.7761111160685
2025-08-16 15:24:00,38.80209,0.6076389999999998,0.4474797089805937,3.3564819999999997,3.0671299999999997,20.833399999999983,4072.8261111160687
2025-08-16 15:27:00,38.33912,0.6365739999999995,0.5121452504472783,3.3854169999999995,3.1539360000000007,18.807799999999986,4072.876111116069
2025-08-16 15:30:00,38.33912,0.7233799999999997,0.4934264972167738,3.645834,3.240741,19.965299999999957,4072.926111116069
2025-08-16 15:33:00,38.33912,0.7233789999999996,0.49342678024757686,3.530092,3.125001000000001,18.807799999999986,4072.976111116069
2025-08-16 15:36:00,38.33912,0.7233789999999996,0.49342611001027603,3.414351,3.009259,20.254699999999957,4073.0261111160694
2025-08-16 15:39:00,38.33912,0.7233789999999996,0.49342678024757686,3.3854159999999993,2.9803250000000006,19.097199999999987,4073.0761111160696
2025-08-16 15:42:00,38.33912,0.7233799999999997,0.4934264972167738,3.3854169999999995,2.9803239999999995,20.254599999999982,4073.1261111160698
2025-08-16 15:45:00,38.33912,0.7523149999999994,0.5426819198643336,3.3854169999999995,3.0092600000000003,20.543900000000008,4073.17611111607
2025-08-16 15:48:00,38.33912,0.7233789999999996,0.5124988546650738,3.414351,3.038195,19.675900000000013,4073.22611111607
2025-08-16 15:51:00,38.33912,0.7233789999999996,0.512498206146844,3.5590279999999996,3.1828710000000004,18.807799999999986,4073.2761111160703
2025-08-16 15:54:00,39.78588,0.8101859999999999,0.5464005300195517,3.5879639999999995,3.125,21.412000000000035,4073.3261111160705
2025-08-16 15:57:00,38.80209,0.7523150000000003,0.542681919864334,3.6458329999999997,3.2696759999999996,21.412000000000035,4073.3761111160707
2025-08-16 16:00:00,38.80209,0.7523150000000003,0.5045671687014317,3.5879630000000002,3.1539360000000007,19.96519999999998,4073.426111116071
2025-08-16 16:03:00,37.35532,0.7523150000000003,0.5045664883350697,3.4722220000000004,3.038194,22.280100000000004,4073.476111116071
2025-08-16 16:06:00,38.33912,0.8101849999999997,0.5264849129116592,3.4722219999999995,2.9803250000000006,19.386599999999987,4073.526111116071
2025-08-16 16:09:00,38.33912,0.8680560000000002,0.5479603213870663,3.530093,2.9803239999999995,19.386599999999987,4073.5761111160714
2025-08-16 16:12:00,38.33912,0.8680560000000002,0.5479610405991768,3.4722219999999995,2.922454,19.097200000000043,4073.6261111160716
2025-08-16 16:15:00,38.33912,0.8680560000000002,0.5882220315030119,3.530093,3.038195,20.254700000000014,4073.6761111160718
2025-08-16 16:18:00,37.81829,0.7233800000000006,0.49342649721677406,3.4722220000000004,3.0671289999999996,18.807900000000018,4073.726111116072
2025-08-16 16:21:00,38.25232,0.8391210000000004,0.5372748944824096,3.4722220000000004,2.9513879999999997,19.386599999999987,4073.776111116072
2025-08-16 16:24:00,39.32291,0.7523149999999994,0.5239247879111985,3.5590279999999996,3.1539350000000006,22.85880000000003,4073.8261111160723
2025-08-16 16:27:00,39.32291,0.7523149999999994,0.5045664883350693,3.4722229999999996,3.038195,19.96520000000004,4073.8761111160725
2025-08-16 16:30:00,39.32291,0.7233789999999996,0.530981683008579,3.4722220000000004,3.125001000000001,18.80789999999996,4073.9261111160727
2025-08-16 16:33:00,39.32291,0.78125,0.4952413321291039,3.4722220000000004,2.9803239999999995,21.70139999999998,4073.976111116073
2025-08-16 16:36:00,39.78588,0.6944439999999998,0.500937136845205,3.414351,3.0671299999999997,22.280100000000004,4074.026111116073
2025-08-16 16:39:00,38.80209,0.7523149999999994,0.5239254460938478,3.414352,3.0092600000000003,17.93979999999999,4074.076111116073
2025-08-16 16:42:00,39.78588,0.6655089999999992,0.48923091664495955,3.2696759999999996,2.9513890000000007,21.12270000000001,4074.1261111160734
2025-08-16 16:45:00,39.78588,0.6655089999999992,0.47074820604661194,3.327545999999999,2.9803250000000006,19.675900000000013,4074.1761111160736
2025-08-16 16:48:00,40.76968,0.7523149999999994,0.5239247879111985,3.5011579999999993,3.0960650000000003,20.83330000000001,4074.2261111160738
2025-08-16 16:51:00,39.78588,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,20.543999999999983,4074.276111116074
2025-08-16 16:54:00,40.76968,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,20.83330000000001,4074.326111116074
2025-08-16 16:57:00,39.78588,0.6365739999999995,0.4950024582870787,3.414352,3.1539360000000007,21.412099999999953,4074.3761111160743
2025-08-16 17:00:00,39.78588,0.6655089999999992,0.5245727016258,3.530091999999999,3.2696760000000005,18.22919999999999,4074.4261111160745
2025-08-16 17:03:00,39.78588,0.7233799999999997,0.5124992518530305,3.5590269999999995,3.1828699999999994,20.543999999999983,4074.4761111160747
2025-08-16 17:06:00,38.80209,0.6365739999999995,0.4950024582870787,3.3854169999999995,3.125001,22.280100000000004,4074.526111116075
2025-08-16 17:09:00,38.33912,0.7233799999999997,0.4934264972167738,3.3564809999999996,2.9513879999999997,18.80789999999996,4074.576111116075
2025-08-16 17:12:00,39.23611,0.7233799999999997,0.4934264972167738,3.3564809999999996,2.9513879999999997,20.83330000000001,4074.626111116075
2025-08-16 17:15:00,39.17824,0.694445,0.5191415968418415,3.501156999999999,3.1828699999999994,21.12270000000001,4074.6761111160754
2025-08-16 17:18:00,39.78588,0.694445,0.5191415968418415,3.5879630000000002,3.2696760000000005,21.70139999999998,4074.7261111160756
2025-08-16 17:21:00,39.78588,0.6655089999999992,0.47074820604661194,3.4722219999999995,3.125001000000001,20.543999999999983,4074.7761111160758
2025-08-16 17:24:00,38.65741,0.6655089999999992,0.507151328104406,3.3854169999999995,3.0960660000000004,20.54400000000004,4074.826111116076
2025-08-16 17:27:00,38.33912,0.7233799999999997,0.5124986033344638,3.4722219999999995,3.096064,21.701499999999953,4074.876111116076
2025-08-16 17:30:00,39.75695,0.6365739999999995,0.4591927558370133,3.4722219999999995,3.1539360000000007,20.543999999999983,4074.9261111160763
2025-08-16 17:33:00,39.32291,0.6076389999999998,0.4474797089805937,3.3564819999999997,3.0671299999999997,20.254599999999982,4074.9761111160765
2025-08-16 17:36:00,39.32291,0.6076389999999998,0.46534997237771997,3.240741,2.9803240000000004,21.701400000000035,4075.0261111160767
2025-08-16 17:39:00,39.32291,0.6076389999999998,0.46534997237771997,3.240741,2.9803240000000004,20.254599999999982,4075.076111116077
2025-08-16 17:42:00,39.32291,0.694445,0.5191415968418415,3.3854170000000003,3.0671300000000006,19.965300000000013,4075.126111116077
2025-08-16 17:45:00,38.80209,0.6365739999999995,0.4773721882936022,3.4722219999999995,3.1828700000000003,19.386599999999987,4075.176111116077
2025-08-16 17:48:00,38.80209,0.7233799999999997,0.4934271674544278,3.530091999999999,3.125,19.965300000000013,4075.2261111160774
2025-08-16 17:51:00,38.80209,0.6944439999999998,0.4821565875510952,3.3854159999999993,3.0092600000000003,19.965300000000013,4075.2761111160776
2025-08-16 17:54:00,37.81829,0.6944439999999998,0.500937136845205,3.414351,3.0671299999999997,17.65039999999999,4075.3261111160778
2025-08-16 17:57:00,37.87616,0.8391210000000004,0.5372748944824096,3.501158,2.9803239999999995,19.386499999999955,4075.376111116078
2025-08-16 18:00:00,38.80209,0.7523150000000003,0.5045664883350697,3.501157,3.0671289999999996,19.097200000000043,4075.426111116078
2025-08-16 18:03:00,37.81829,0.868055,0.5479592346367246,3.4432869999999998,2.8935180000000003,19.097199999999987,4075.4761111160783
2025-08-16 18:06:00,38.33912,0.8391200000000003,0.5372752331419086,3.5590269999999995,3.038195,18.518500000000017,4075.5261111160785
2025-08-16 18:09:00,37.81829,0.8969899999999997,0.5792649816761835,3.732639,3.1828710000000004,20.833399999999983,4075.5761111160787
2025-08-16 18:12:00,37.81829,0.9548610000000002,0.5794357301644776,3.8483790000000004,3.211805,19.386499999999955,4075.626111116079
2025-08-16 18:15:00,39.32291,0.8969899999999997,0.5792649816761835,3.732639,3.1828710000000004,19.965299999999957,4075.676111116079
2025-08-16 18:18:00,37.81829,0.8969899999999997,0.558545540907545,3.616898,3.038195,17.361199999999997,4075.726111116079
2025-08-16 18:21:00,38.33912,0.868055,0.5479606730611807,3.7615729999999994,3.211806,18.807900000000018,4075.7761111160794
2025-08-16 18:24:00,37.35532,0.9837959999999999,0.589748965877011,3.703703,3.038195000000001,20.254599999999982,4075.8261111160796
2025-08-16 18:27:00,38.33912,0.8969899999999997,0.5792656858107333,3.6458330000000005,3.0960660000000004,18.518500000000017,4075.8761111160798
2025-08-16 18:30:00,36.89236,0.9548610000000002,0.5794349833329611,3.732639,3.096064,18.807799999999986,4075.92611111608
2025-08-16 18:33:00,38.33912,0.8969899999999997,0.5585462694575223,3.703703,3.125001000000001,18.518500000000017,4075.97611111608
2025-08-16 18:36:00,37.81829,0.868055,0.5882216460068643,3.5879630000000002,3.0960660000000004,20.254599999999982,4076.0261111160803
2025-08-16 18:39:00,37.87616,0.8680560000000002,0.5882220315030119,3.6747679999999994,3.1828699999999994,19.965300000000013,4076.0761111160805
2025-08-16 18:42:00,37.81829,0.8680560000000002,0.568416711338103,3.5590280000000005,3.038195,21.122600000000034,4076.1261111160807
2025-08-16 18:45:00,37.87616,0.8101849999999997,0.5264849129116592,3.4722219999999995,2.9803250000000006,17.650400000000047,4076.176111116081
2025-08-16 18:48:00,37.81829,0.78125,0.5542489540822549,3.501158,3.0960660000000004,21.12270000000001,4076.226111116081
2025-08-16 18:51:00,37.81829,0.7523149999999994,0.5426819198643336,3.501158,3.125001000000001,19.675900000000013,4076.276111116081
2025-08-16 18:54:00,39.32291,0.78125,0.5542489540822549,3.587961999999999,3.1828699999999994,20.544099999999958,4076.3261111160814
2025-08-16 18:57:00,37.87616,0.6944439999999998,0.48215592763032056,3.414351,3.038194,18.51849999999996,4076.3761111160816
2025-08-16 19:00:00,37.81829,0.7233799999999997,0.5124986033344638,3.2696759999999996,2.8935180000000003,19.097200000000043,4076.4261111160818
2025-08-16 19:03:00,38.33912,0.6076389999999998,0.46534997237771997,3.327545999999999,3.0671289999999996,20.254599999999982,4076.476111116082
2025-08-16 19:06:00,38.33912,0.6365739999999995,0.4950024582870787,3.530091999999999,3.2696759999999996,19.386500000000012,4076.526111116082
2025-08-16 19:09:00,38.33912,0.7233799999999997,0.5309820897404816,3.530091999999999,3.1828699999999994,20.254699999999957,4076.5761111160823
2025-08-16 19:12:00,38.33912,0.6365739999999995,0.4591927558370133,3.2986109999999993,2.9803250000000006,19.675900000000013,4076.6261111160825
2025-08-16 19:15:00,37.35532,0.6076389999999998,0.4653505803037231,3.3564809999999996,3.0960649999999994,19.386500000000012,4076.6761111160827
2025-08-16 19:18:00,38.33912,0.6365739999999995,0.5121452504472783,3.530091999999999,3.298611,18.80789999999996,4076.726111116083
2025-08-16 19:21:00,39.78588,0.78125,0.49524133212910515,3.5011579999999993,3.0092600000000003,19.097199999999987,4076.776111116083
2025-08-16 19:24:00,39.78588,0.7233799999999997,0.4934264972167738,3.3564809999999996,2.9513879999999997,19.386599999999987,4076.826111116083
2025-08-16 19:27:00,39.78588,0.6655089999999992,0.489230288008889,3.211806,2.8935180000000003,17.36110000000002,4076.8761111160834
2025-08-16 19:30:00,39.78588,0.6655089999999992,0.5245727016258,3.240740999999999,2.9803250000000006,19.965299999999957,4076.9261111160836
2025-08-16 19:33:00,40.76968,0.7523149999999994,0.5426819198643336,3.530091999999999,3.1539349999999997,19.675999999999988,4076.9761111160838
2025-08-16 19:36:00,42.21643,0.7233789999999996,0.512498206146844,3.5590279999999996,3.1828710000000004,22.569399999999973,4077.026111116084
2025-08-16 19:39:00,41.23264,0.78125,0.5155842242905733,3.530092,3.0671300000000006,21.701300000000003,4077.076111116084
2025-08-16 19:42:00,42.21643,0.6944439999999998,0.5191411851034479,3.4722220000000004,3.1539360000000007,19.097199999999987,4077.1261111160843
2025-08-16 19:45:00,41.23264,0.78125,0.5155842242905733,3.530092,3.0671300000000006,20.543900000000008,4077.1761111160845
2025-08-16 19:48:00,42.21643,0.6655089999999992,0.48923154528035734,3.414352,3.0960660000000004,21.12270000000001,4077.2261111160847
2025-08-16 19:51:00,42.21643,0.6655089999999992,0.48923091664495955,3.327545999999999,3.009259,21.41209999999998,4077.276111116085
2025-08-16 19:54:00,42.21643,0.6655089999999992,0.4707475566425941,3.3854169999999995,3.038195,20.254700000000014,4077.326111116085
2025-08-16 19:57:00,42.21643,0.7233789999999996,0.512498206146844,3.5590279999999996,3.1828710000000004,21.70149999999998,4077.376111116085
2025-08-16 20:00:00,41.23264,0.7233799999999997,0.5124992518530305,3.703704,3.327547,20.83330000000001,4077.4261111160854
2025-08-16 20:03:00,38.80209,0.694445,0.5191415968418415,3.616897999999999,3.2986109999999993,19.96520000000004,4077.4761111160856
2025-08-16 20:06:00,40.76968,0.78125,0.5542489540822549,3.6747680000000003,3.2696760000000005,18.80789999999996,4077.5261111160858
2025-08-16 20:09:00,39.78588,0.78125,0.5155835339721218,3.7326390000000007,3.2696760000000005,19.96520000000004,4077.576111116086
2025-08-16 20:12:00,39.78588,0.8391210000000004,0.5574628260678444,3.616899,3.125,19.386500000000012,4077.626111116086
2025-08-16 20:15:00,39.78588,0.7233800000000006,0.49342649721677406,3.501158,3.0960649999999994,20.543999999999983,4077.6761111160863
2025-08-16 20:18:00,37.35532,0.7523150000000003,0.4845190365638739,3.3854170000000003,2.922453,18.807799999999986,4077.7261111160865
2025-08-16 20:21:00,40.27778,0.6365739999999995,0.4950024582870787,3.240741,2.9803250000000006,20.83330000000001,4077.7761111160867
2025-08-16 20:24:00,40.27778,0.6076389999999998,0.4474797089805937,3.298611,3.009259,19.965300000000013,4077.826111116087
2025-08-16 20:27:00,40.27778,0.5497690000000004,0.44076724665129025,3.1539349999999997,2.9513879999999997,20.543999999999983,4077.876111116087
2025-08-16 20:30:00,41.72454,0.3472219999999995,,3.0092589999999992,3.009259,22.858799999999974,4077.926111116087
2025-08-16 20:33:00,40.76968,0.4340269999999995,0.40440313672040995,3.0092589999999992,2.9513890000000007,20.25460000000004,4077.9761111160874
2025-08-16 20:36:00,40.27778,0.46296300000000024,0.4023226022170698,3.1828699999999994,3.0671289999999996,20.83330000000001,4078.0261111160876
2025-08-16 20:39:00,38.33912,0.6076389999999998,0.46534997237771997,3.240741,2.9803240000000004,21.70139999999998,4078.0761111160878
2025-08-16 20:42:00,38.22338,0.6365739999999995,0.4950024582870787,3.2696759999999996,3.0092600000000003,19.965299999999957,4078.126111116088
2025-08-16 20:45:00,38.33912,0.7523149999999994,0.5045664883350693,3.3854169999999995,2.951389,21.412000000000035,4078.176111116088
2025-08-16 20:48:00,39.32291,0.78125,0.5155835339721218,3.414351,2.9513879999999997,19.675999999999988,4078.2261111160883
2025-08-16 20:51:00,38.80209,0.6365739999999995,0.4591921171638219,3.414351,3.096064,19.386599999999987,4078.2761111160885
2025-08-16 20:54:00,38.80209,0.6944439999999998,0.5009364981719523,3.327546,2.9803240000000004,20.543999999999983,4078.3261111160887
2025-08-16 20:57:00,38.80209,0.78125,0.5155835339721218,3.414351,2.9513879999999997,20.83340000000004,4078.376111116089
2025-08-16 21:00:00,38.80209,0.7233799999999997,0.49342582697831805,3.327546999999999,2.922453,19.675900000000013,4078.426111116089
2025-08-16 21:03:00,37.35532,0.7523150000000003,0.5045671687014317,3.4432869999999998,3.0092600000000003,19.965300000000013,4078.476111116089
2025-08-16 21:06:00,37.35532,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,20.543999999999983,4078.5261111160894
2025-08-16 21:09:00,37.32639,0.8101849999999997,0.5058514726720873,3.4722219999999995,2.9513890000000007,18.80789999999996,4078.5761111160896
2025-08-16 21:12:00,36.89236,0.868055,0.5479592346367246,3.4432869999999998,2.8935180000000003,20.254599999999982,4078.6261111160898
2025-08-16 21:15:00,37.81829,0.9259260000000005,0.569036281667167,3.5590270000000004,2.9513879999999997,17.361199999999997,4078.67611111609
2025-08-16 21:18:00,38.80209,0.9548610000000002,0.6006721714539616,3.616898000000001,3.0092600000000003,20.254599999999982,4078.72611111609
2025-08-16 21:21:00,38.33912,0.868055,0.5479606730611807,3.530092,2.9803250000000006,19.675900000000013,4078.7761111160903
2025-08-16 21:24:00,38.33912,0.868055,0.5479606730611807,3.530092,2.9803250000000006,19.386599999999987,4078.8261111160905
2025-08-16 21:27:00,38.33912,0.868055,0.568416334616627,3.616898000000001,3.0960660000000004,19.386599999999987,4078.8761111160907
2025-08-16 21:30:00,39.32291,0.8101849999999997,0.5264842128076064,3.501157,3.009259,19.097200000000043,4078.926111116091
2025-08-16 21:33:00,39.32291,0.78125,0.535223013193782,3.414352,2.9803240000000004,19.965299999999957,4078.976111116091
