Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-16 21:36:00,37.81829,0.78125,0.49524061574512296,3.414352,2.922453,19.675900000000013,4079.026111116091
2025-08-16 21:39:00,36.89236,0.8101849999999997,0.5264842128076064,3.501157,3.009259,19.097199999999987,4079.0761111160914
2025-08-16 21:42:00,38.80209,0.8680560000000002,0.568416711338103,3.5590280000000005,3.038195,17.93979999999999,4079.1261111160916
2025-08-16 21:45:00,38.80209,0.8101849999999997,0.5464001457542117,3.4722219999999995,3.009259,19.097200000000043,4079.1761111160918
2025-08-16 21:48:00,38.80209,0.8680560000000002,0.5479603213870663,3.530093,2.9803239999999995,20.254699999999957,4079.226111116092
2025-08-16 21:51:00,38.80209,0.8101849999999997,0.5264849129116592,3.4722219999999995,2.9803250000000006,18.22919999999999,4079.276111116092
2025-08-16 21:54:00,38.80209,0.8680560000000002,0.568416711338103,3.5590280000000005,3.038195,19.675999999999988,4079.3261111160923
2025-08-16 21:57:00,39.78588,0.7233800000000006,0.49342716745442816,3.4432869999999998,3.038195,20.254700000000014,4079.3761111160925
2025-08-16 22:00:00,38.80209,0.7523150000000003,0.4845190365638739,3.3564819999999997,2.8935179999999994,19.097200000000043,4079.4261111160927
2025-08-16 22:03:00,37.35532,0.7233800000000006,0.5309814603254291,3.3564819999999997,3.009259,18.807799999999986,4079.476111116093
2025-08-16 22:06:00,37.35532,0.78125,0.5542489540822549,3.530093000000001,3.125001000000001,20.25460000000004,4079.526111116093
2025-08-16 22:09:00,38.33912,0.8969910000000008,0.5585451765256984,3.616899,3.038194,19.675900000000013,4079.576111116093
2025-08-16 22:12:00,39.32291,0.78125,0.5155835339721218,3.4722220000000004,3.009259,20.25460000000004,4079.6261111160934
2025-08-16 22:15:00,38.33912,0.78125,0.5155842242905733,3.4432869999999998,2.9803250000000006,21.12270000000001,4079.6761111160936
2025-08-16 22:18:00,38.22338,0.7523150000000003,0.5239247879111988,3.3854170000000003,2.9803240000000004,19.965299999999957,4079.7261111160938
2025-08-16 22:21:00,36.89236,0.7523150000000003,0.4845190365638739,3.2986120000000003,2.835648,19.097199999999987,4079.776111116094
2025-08-16 22:24:00,36.89236,0.78125,0.4952413321291039,3.1539350000000006,2.6620369999999998,20.54400000000004,4079.826111116094
2025-08-16 22:27:00,35.90857,0.7523150000000003,0.5426812811907104,3.0671300000000006,2.6909719999999995,19.386500000000012,4079.8761111160943
2025-08-16 22:30:00,37.35532,0.8969910000000008,0.5370684489074179,3.327547000000001,2.7199079999999993,18.807800000000043,4079.9261111160945
2025-08-16 22:33:00,38.33912,0.8680560000000002,0.5267601861195625,3.240741,2.6620370000000007,18.22919999999999,4079.9761111160947
2025-08-16 22:36:00,38.33912,0.7523150000000003,0.4845197424640821,3.0671300000000006,2.6041669999999995,19.09730000000002,4080.026111116095
2025-08-16 22:39:00,38.33912,0.78125,0.4952413321291039,3.1539350000000006,2.6620369999999998,19.386599999999987,4080.076111116095
2025-08-16 22:42:00,38.33912,0.8391210000000004,0.5163555156115776,3.1828710000000004,2.633101,20.254699999999957,4080.126111116095
2025-08-16 22:45:00,38.0787,0.8101859999999999,0.5264845875972289,3.153936,2.6620369999999998,19.675900000000013,4080.1761111160954
2025-08-16 22:48:00,38.80209,0.7523150000000003,0.4845190365638739,3.0960660000000004,2.633102,19.097199999999987,4080.2261111160956
2025-08-16 22:51:00,37.81829,0.7233799999999997,0.4934271674544278,3.1828699999999994,2.7777780000000005,19.386499999999955,4080.2761111160958
2025-08-16 22:54:00,37.81829,0.7523149999999994,0.5045671687014314,3.1828699999999994,2.748843000000001,19.386599999999987,4080.326111116096
2025-08-16 22:57:00,37.81829,0.8101859999999999,0.5656907306018607,3.1828699999999994,2.748842,18.807900000000018,4080.376111116096
2025-08-16 23:00:00,38.33912,0.7523149999999994,0.5239254460938478,3.125,2.719908,17.93979999999999,4080.4261111160963
2025-08-16 23:03:00,35.41666,0.694445,0.48215631946967735,3.153936,2.7777779999999996,19.09730000000002,4080.4761111160965
2025-08-16 23:06:00,30.09259,1.3310189999999995,0.6825879145806352,3.067131,2.0254630000000002,16.203700000000026,4080.5261111160967
2025-08-17 06:18:00,31.07639,1.7939810000000005,0.9333461381388188,3.587962,2.1990740000000004,16.782399999999996,4080.5261111160967
2025-08-17 06:21:00,33.96991,1.6782409999999999,0.8179950747562382,4.0509260000000005,2.6909720000000004,18.518500000000017,4080.576111116097
2025-08-17 06:24:00,35.90857,1.6203700000000003,0.8000737195457504,4.195601,2.8935179999999994,17.36110000000002,4080.626111116097
2025-08-17 06:27:00,36.89236,1.6203700000000003,0.8519691988457113,4.542820000000001,3.298609999999999,18.80789999999996,4080.676111116097
2025-08-17 06:30:00,37.81829,1.5914349999999997,0.8172556611784043,4.86111,3.6168950000000004,18.807900000000018,4080.7261111160974
2025-08-17 06:33:00,37.87616,1.5335650000000003,0.7728773463928863,4.89005,3.6747650000000007,18.518500000000017,4080.7761111160976
2025-08-17 06:36:00,37.81829,1.7361110000000002,0.8892136140632964,5.468750999999999,4.1088,18.518599999999992,4080.8261111160978
2025-08-17 06:39:00,38.33912,1.6203709999999996,0.8000768208737641,5.497681,4.1956,19.675900000000013,4080.876111116098
2025-08-17 06:42:00,42.70834,0.9259259999999996,0.6300305936725525,5.121526,4.60069,23.726800000000026,4080.926111116098
2025-08-17 06:45:00,43.69213,0.8101849999999997,0.6378571623146061,4.918986,4.600691,24.305600000000027,4080.9761111160983
2025-08-17 06:48:00,43.69213,0.7233789999999996,0.6002195807367207,4.774305999999999,4.542827000000001,22.858799999999974,4081.0261111160985
2025-08-17 06:51:00,43.69213,0.7523149999999994,0.5959830055620683,4.7743020000000005,4.484957,22.85880000000003,4081.0761111160987
2025-08-17 06:54:00,42.21643,0.7233799999999997,0.5835235276144966,4.7743020000000005,4.513891999999999,20.833399999999983,4081.126111116099
2025-08-17 06:57:00,43.1713,0.8101859999999999,0.6026638497793919,4.947922,4.571756000000001,21.990700000000004,4081.176111116099
2025-08-17 07:00:00,41.72454,0.7233799999999997,0.5835235276144966,4.7743020000000005,4.513891999999999,23.1481,4081.226111116099
2025-08-17 07:03:00,44.15509,0.7233789999999996,0.5489404929453476,4.456018,4.137727,22.858799999999974,4081.2761111160994
2025-08-17 07:06:00,42.70834,0.8101859999999999,0.6026688299165089,4.079862,3.703704,21.701499999999953,4081.3261111160996
2025-08-17 07:09:00,42.01389,0.7233799999999997,0.5664408920944203,4.166667,3.8773150000000003,21.41210000000001,4081.3761111160998
2025-08-17 07:12:00,42.70834,0.7233799999999997,0.5835188597893449,4.282408,4.02199,23.148199999999974,4081.4261111161
2025-08-17 07:15:00,43.69213,0.7523149999999994,0.5786586136580496,4.51389,4.195607000000001,24.59499999999997,4081.4761111161
2025-08-17 07:18:00,43.69213,0.7523149999999994,0.6295014287801325,4.7743020000000005,4.542827000000001,22.858799999999974,4081.5261111161003
2025-08-17 07:21:00,43.69213,0.78125,0.6254606864392961,4.832177,4.542827000000001,24.595000000000027,4081.5761111161005
2025-08-17 07:24:00,49.97107,1.0416670000000003,0.7876366369350711,5.121531999999999,4.658565,28.64580000000001,4081.6261111161007
2025-08-17 07:27:00,53.38542,0.9837960000000008,0.8469266888023914,6.076392,5.815976,34.43289999999996,4081.676111116101
2025-08-17 07:30:00,55.32407,0.9837960000000008,0.9247169965251515,6.076392,5.960646,39.0625,4081.726111116101
2025-08-17 07:33:00,55.32407,0.8969909999999999,0.7755021009264245,5.931712,5.700231,31.25,4081.776111116101
2025-08-17 07:36:00,55.32407,0.8680560000000002,0.793522090153419,5.700232000000001,5.555555999999999,37.90519999999998,4081.8261111161014
2025-08-17 07:39:00,56.77083,0.8680560000000002,0.8088093740592465,5.671292,5.555555999999999,36.45830000000001,4081.8761111161016
2025-08-17 07:42:00,55.70023,0.78125,,5.671292,5.671292,35.01159999999999,4081.9261111161018
2025-08-17 07:45:00,55.81597,0.78125,0.837788973186388,5.8159719999999995,5.931712,32.117999999999995,4081.976111116102
2025-08-17 07:48:00,60.18519,0.9548610000000002,1.066422328984466,7.725692,7.957181,39.0625,4082.026111116102
2025-08-17 07:51:00,72.80093,1.475695,1.2461055580285065,8.101857,7.667822000000001,46.875,4082.0761111161023
2025-08-17 07:54:00,83.01505,1.3020839999999998,1.2875587792986678,8.130792,8.101848,50.34729999999999,4082.1261111161025
2025-08-17 07:57:00,97.07755,1.7361110000000002,1.4438293189942537,8.738422,8.188661,55.55560000000003,4082.1761111161027
2025-08-17 08:00:00,97.10648,1.8807869999999998,1.4899409758206543,9.259262,8.535875,54.9769,4082.226111116103
2025-08-17 08:03:00,64.09144,-0.05787000000000031,,7.233792,10.098382,42.82409999999999,4082.276111116103
2025-08-17 08:06:00,56.30787,0.34722200000000036,0.9253700088974215,8.043982,9.63542,31.25,4082.326111116103
2025-08-17 08:09:00,52.40162,0.6076389999999998,0.9892697203531848,8.391202,9.288193,30.960699999999974,4082.3761111161034
2025-08-17 08:12:00,55.81597,0.8680560000000002,1.0704484054574293,8.449072000000001,8.883106,32.98610000000002,4082.4261111161036
2025-08-17 08:15:00,56.77083,0.8101849999999997,1.0242854393465959,8.304402,8.767357,35.59020000000004,4082.4761111161038
2025-08-17 08:18:00,54.36921,0.78125,0.9948418643795642,8.072917,8.535877000000001,33.27539999999999,4082.526111116104
2025-08-17 08:21:00,66.98495,1.186343,1.243319672895345,7.957172,8.072918999999999,36.747600000000034,4082.576111116104
2025-08-17 08:24:00,75.23148,1.5335649999999994,1.2043076604256953,7.552082,6.944447,50.925899999999984,4082.6261111161043
2025-08-17 08:27:00,80.58449,1.0995369999999998,1.1703894089911187,7.812496,7.957178999999999,50.926000000000016,4082.6761111161045
2025-08-17 08:30:00,84.46181,0.8680559999999993,1.1328807622536394,7.291666,7.87037,50.05789999999999,4082.7261111161047
2025-08-17 08:33:00,56.30787,-0.14467600000000047,,6.3368009999999995,8.825227,36.16890000000001,4082.776111116105
2025-08-17 08:36:00,82.29167,0.9837959999999999,1.1876246842143723,7.552080999999999,7.986115,52.08340000000001,4082.826111116105
2025-08-17 08:39:00,79.13773,0.4340270000000004,0.9772515429453569,6.944440000000001,8.362272999999998,53.53010000000003,4082.876111116105
2025-08-17 08:42:00,75.69444,0.08680600000000016,0.64722724749245,6.192132999999999,8.275466999999999,51.21520000000001,4082.9261111161054
2025-08-17 08:45:00,85.9375,0.11574099999999987,0.6672232262621571,5.931715,7.8414340000000005,56.42359999999999,4082.9761111161056
2025-08-17 08:48:00,89.81481,0.17361100000000018,0.7463785157663959,5.960652,7.783561,55.55560000000003,4083.0261111161058
2025-08-17 08:51:00,84.46181,0.28935200000000005,0.8586709862988832,6.336809999999999,7.957177999999999,56.712999999999994,4083.076111116106
2025-08-17 08:54:00,78.15394,0.3472229999999996,0.889922407902613,6.568291,8.043978000000001,48.61110000000002,4083.126111116106
2025-08-17 08:57:00,72.80093,0.46296299999999935,0.9139311691622242,6.712965999999999,7.841433,46.2963,4083.1761111161063
2025-08-17 09:00:00,70.37037,0.5208329999999997,0.9377827868467488,6.712965999999999,7.725693000000001,51.50460000000001,4083.2261111161065
2025-08-17 09:03:00,73.32176,0.9259259999999996,1.0507658293818265,7.031245999999999,7.291670000000001,50.92599999999999,4083.2761111161067
2025-08-17 09:06:00,75.23148,0.8680560000000002,1.0577064898204946,6.915512,7.320605999999999,50.34719999999999,4083.326111116107
2025-08-17 09:09:00,76.21528,0.7233799999999997,1.1009575236378573,7.552082,8.420141999999998,48.32169999999999,4083.376111116107
2025-08-17 09:12:00,69.41551,0.5208339999999998,0.9789987825434987,6.915512,8.043978,52.37269999999998,4083.426111116107
2025-08-17 09:15:00,67.47685,0.6365739999999995,0.98685193698901,7.089116,7.899302,45.42829999999998,4083.4761111161074
2025-08-17 09:18:00,66.98495,0.5787040000000001,0.9473597756963286,6.944446,7.812501999999999,43.40279999999996,4083.5261111161076
2025-08-17 09:21:00,66.00116,0.5208339999999998,0.9168539260875537,6.770836,7.7256920000000004,38.483799999999974,4083.5761111161078
2025-08-17 09:24:00,63.5706,0.5497690000000004,0.9162720183164162,6.799766000000001,7.667826999999999,38.19449999999995,4083.626111116108
2025-08-17 09:27:00,62.12384,0.5497690000000004,0.9054342268078616,6.886576000000001,7.725697,33.27550000000002,4083.676111116108
2025-08-17 09:30:00,62.12384,0.5787040000000001,0.9254318649441161,6.886576000000001,7.6967620000000005,39.0625,4083.7261111161083
2025-08-17 09:33:00,64.35185,0.7233790000000004,0.9725029014258783,6.944440000000001,7.494211,39.64119999999997,4083.7761111161085
2025-08-17 09:36:00,67.96875,0.6365740000000004,0.9643115871784969,6.684025000000001,7.4363410000000005,44.56009999999998,4083.8261111161087
2025-08-17 09:39:00,71.35417,0.5497690000000004,1.0418764447878064,7.349535,8.564816,47.1644,4083.876111116109
2025-08-17 09:42:00,66.52199,0.4050929999999999,0.9333490396155585,6.857635000000001,8.246532,44.27080000000001,4083.926111116109
2025-08-17 09:45:00,65.01736,0.43402799999999964,0.929652544799886,6.85764,8.130782,41.66669999999999,4083.976111116109
2025-08-17 09:48:00,63.5706,0.49189799999999995,0.9364803842663366,6.94444,8.043982,41.66669999999999,4084.0261111161094
2025-08-17 09:51:00,62.61574,0.5497680000000003,0.9270426879020932,7.031250000000001,7.928242,42.24539999999996,4084.0761111161096
2025-08-17 09:54:00,61.63194,0.5787040000000001,0.9254318649441161,6.973376000000001,7.783562000000001,41.37740000000002,4084.1261111161098
2025-08-17 09:57:00,61.16898,0.6076389999999998,0.9450484347319912,6.973376000000001,7.754627000000001,43.11340000000001,4084.17611111611
2025-08-17 10:00:00,62.61574,0.7523149999999994,1.0021961373595456,7.089116,7.638891,39.0625,4084.22611111611
2025-08-17 10:03:00,66.00116,0.9259260000000005,1.0640549390003569,7.146987000000001,7.4363410000000005,44.27090000000004,4084.2761111161103
2025-08-17 10:06:00,67.96875,0.8969910000000008,1.1869625759536302,8.159727,8.796295999999998,48.90039999999999,4084.3261111161105
2025-08-17 10:09:00,65.01736,0.6076390000000007,1.0217953612471522,7.436347,8.420138,44.849500000000035,4084.3761111161107
2025-08-17 10:12:00,62.12384,0.7233799999999997,1.0552137804108808,7.5231520000000005,8.275462000000001,43.11349999999999,4084.426111116111
2025-08-17 10:15:00,60.67708,0.7523150000000003,1.050160284976744,7.609952000000001,8.275466999999999,41.37730000000005,4084.476111116111
2025-08-17 10:18:00,59.72222,0.78125,1.03184069502352,7.667822,8.217592,37.326400000000035,4084.526111116111
2025-08-17 10:21:00,58.21759,0.78125,1.019590850482646,7.465281999999999,7.986111999999999,37.326400000000035,4084.5761111161114
2025-08-17 10:24:00,58.21759,0.8101849999999997,0.9863380081324308,7.407412,7.783567,35.30099999999999,4084.6261111161116
2025-08-17 10:27:00,59.20139,0.9837960000000008,1.0544804207972958,7.523152,7.667825999999999,39.93059999999997,4084.6761111161118
2025-08-17 10:30:00,61.16898,1.0127310000000005,1.0695580080132778,7.465282,7.581021,43.69209999999998,4084.726111116112
2025-08-17 10:33:00,62.12384,0.9548610000000002,1.0931616234277264,7.436342,7.725691,41.95600000000002,4084.776111116112
2025-08-17 10:36:00,62.12384,0.78125,1.1037119991645035,7.8993020000000005,8.622682000000001,46.875,4084.8261111161123
2025-08-17 10:39:00,59.72222,0.8391200000000003,1.0662263776612595,7.783562,8.275462000000001,36.45839999999998,4084.8761111161125
2025-08-17 10:42:00,58.21759,0.8391200000000003,1.0662263776612595,7.783562,8.275462000000001,37.61579999999998,4084.9261111161127
2025-08-17 10:45:00,58.21759,0.8101850000000006,1.0367575669659157,7.609952,8.101847,35.879700000000014,4084.976111116113
2025-08-17 10:48:00,57.29167,0.868055,1.0319463120379726,7.523152,7.870367,35.879700000000014,4085.026111116113
2025-08-17 10:51:00,57.29167,0.8101849999999997,0.9863380081324316,7.3784719999999995,7.754627000000001,40.50920000000002,4085.076111116113
2025-08-17 10:54:00,57.29167,0.8680560000000002,1.0189272005158039,7.3784719999999995,7.696756000000001,39.0625,4085.1261111161134
2025-08-17 10:57:00,59.20139,0.9259260000000005,1.0373680171242012,7.3784719999999995,7.6099559999999995,41.95599999999996,4085.1761111161136
2025-08-17 11:00:00,63.10764,0.9259260000000005,1.0373680171242008,7.146987000000001,7.378470999999999,44.27079999999995,4085.2261111161138
2025-08-17 11:03:00,65.53819,0.8969909999999999,1.1991237886719872,8.130792,8.796301,46.00690000000003,4085.276111116114
2025-08-17 11:06:00,61.63194,0.6076389999999998,1.0001720937732343,7.378472,8.304403,43.40280000000001,4085.326111116114
2025-08-17 11:09:00,60.18519,0.6655090000000001,1.0060810621063851,7.436346,8.217597,40.50920000000002,4085.3761111161143
2025-08-17 11:12:00,59.20139,0.7233799999999997,0.9965100442936698,7.465282,8.072911999999999,37.03699999999998,4085.4261111161145
2025-08-17 11:15:00,59.20139,0.7523150000000003,0.989999910865001,7.378477,7.899302,35.87969999999996,4085.4761111161147
2025-08-17 11:18:00,57.75463,0.8101849999999997,0.9863380081324308,7.407412,7.783567,35.87969999999996,4085.526111116115
2025-08-17 11:21:00,58.27546,0.7523150000000003,0.965366865404952,7.262732000000001,7.725697,41.08790000000005,4085.576111116115
2025-08-17 11:24:00,58.21759,0.7523150000000003,0.9900041382247357,7.262732000000001,7.783567,36.16899999999998,4085.626111116115
2025-08-17 11:27:00,58.21759,0.8969909999999999,1.0083069611247097,7.407412,7.638891,39.0625,4085.6761111161154
2025-08-17 11:30:00,57.29167,0.8101849999999997,0.9863380081324308,7.407412,7.783567,36.74770000000001,4085.7261111161156
2025-08-17 11:33:00,57.26273,0.8680560000000002,1.018927200515803,7.407412,7.725695999999999,35.30090000000001,4085.7761111161158
2025-08-17 11:36:00,57.29167,0.8391210000000004,1.0027320868786638,7.407407000000001,7.754626,38.19440000000003,4085.826111116116
2025-08-17 11:39:00,58.21759,0.7233799999999997,0.9845470542113154,7.262732,7.841432,39.64119999999997,4085.876111116116
2025-08-17 11:42:00,58.21759,0.7233799999999997,0.9845470542113154,7.262732,7.841432,28.645899999999983,4085.9261111161163
2025-08-17 11:45:00,58.73843,0.8101859999999999,1.0117303228112409,7.378472,7.812495999999999,38.7731,4085.9761111161165
2025-08-17 11:48:00,58.73843,0.8101859999999999,1.0117303228112415,7.320601999999999,7.754626,41.95609999999999,4086.0261111161167
2025-08-17 11:51:00,59.72222,0.7233789999999996,0.9845464399788956,7.3495360000000005,7.928237000000001,37.615700000000004,4086.076111116117
2025-08-17 11:54:00,59.72222,0.8101859999999999,1.0367581563866144,7.349542,7.841436,33.85410000000002,4086.126111116117
2025-08-17 11:57:00,60.67708,0.8391209999999996,1.0284036869242017,7.407411999999999,7.812501,37.03699999999998,4086.176111116117
2025-08-17 12:00:00,59.72222,0.8101859999999999,1.0242860240194365,7.407411999999999,7.870366000000001,38.77320000000003,4086.2261111161174
2025-08-17 12:03:00,59.72222,0.8101859999999999,1.0367581563866144,7.465282,7.9571760000000005,36.16899999999998,4086.2761111161176
2025-08-17 12:06:00,59.72222,0.7523149999999994,1.0021919388423777,7.407411999999999,7.957177,39.0625,4086.3261111161178
2025-08-17 12:09:00,60.18519,0.6655090000000001,0.9832457778008529,7.291665999999999,8.015047,38.48380000000003,4086.376111116118
2025-08-17 12:12:00,59.72222,0.7233789999999996,0.9845464399788956,7.3495360000000005,7.928237000000001,37.32639999999998,4086.426111116118
2025-08-17 12:15:00,59.20139,0.7233789999999996,0.9965094250759577,7.320606,7.928237000000001,36.16899999999998,4086.4761111161183
2025-08-17 12:18:00,58.21759,0.78125,1.0072574108635899,7.378475999999999,7.870366000000001,38.48380000000003,4086.5261111161185
2025-08-17 12:21:00,59.20139,0.7523149999999994,1.026328123632205,7.407411999999999,8.015047000000001,40.798599999999965,4086.5761111161187
2025-08-17 12:24:00,59.20139,0.7523149999999994,1.026328123632205,7.407411999999999,8.015047000000001,41.95599999999996,4086.626111116119
2025-08-17 12:27:00,59.20139,0.8101859999999999,1.0117303228112409,7.465282,7.899305999999999,39.351800000000026,4086.676111116119
2025-08-17 12:30:00,58.73843,0.7523149999999994,1.0021919388423777,7.378472,7.928237000000001,41.66669999999999,4086.7261111161192
2025-08-17 12:33:00,58.73843,0.7523149999999994,0.9899999108650016,7.407411999999999,7.928237000000001,38.48380000000003,4086.7761111161194
2025-08-17 12:36:00,57.75463,0.7233799999999997,0.9845470542113154,7.349542,7.928242,35.59019999999998,4086.8261111161196
2025-08-17 12:39:00,58.73843,0.7523149999999994,1.0021919388423777,7.378472,7.928237000000001,38.194500000000005,4086.87611111612
2025-08-17 12:42:00,58.73843,0.7233799999999997,0.9845470542113154,7.349542,7.928242,43.11340000000001,4086.92611111612
2025-08-17 12:45:00,58.73843,0.7233799999999997,0.9603724990662019,7.320601999999999,7.841432,39.0625,4086.97611111612
2025-08-17 12:48:00,58.21759,0.7523149999999994,0.9899999108650007,7.349542,7.870367,39.0625,4087.0261111161203
2025-08-17 12:51:00,58.21759,0.7523149999999994,1.0021919388423777,7.349542,7.899307,39.0625,4087.0761111161205
2025-08-17 12:54:00,58.27546,0.8101859999999999,1.0367581563866144,7.378472,7.870366000000001,37.61579999999998,4087.1261111161207
2025-08-17 12:57:00,58.21759,0.8101859999999999,1.0242860240194365,7.407411999999999,7.870366000000001,44.27079999999995,4087.176111116121
2025-08-17 13:00:00,58.21759,0.7523149999999994,0.9899999108650016,7.407411999999999,7.928237000000001,41.66670000000005,4087.226111116121
2025-08-17 13:03:00,58.21759,0.8391210000000004,1.0156179822902367,7.523147,7.899305999999999,37.905100000000004,4087.2761111161212
2025-08-17 13:06:00,58.21759,0.8391210000000004,1.0156135464039253,7.494217000000001,7.870366000000001,35.87959999999998,4087.3261111161214
2025-08-17 13:09:00,59.72222,0.8391210000000004,1.0284036869242013,7.494217000000001,7.899305999999999,40.21990000000005,4087.3761111161216
2025-08-17 13:12:00,58.21759,0.8101859999999999,1.0242903486867498,7.378472,7.841436,34.14350000000002,4087.426111116122
2025-08-17 13:15:00,59.20139,0.7523149999999994,1.026328123632205,7.407411999999999,8.015047000000001,41.95600000000002,4087.476111116122
2025-08-17 13:18:00,59.20139,0.8391209999999996,1.0156135464039249,7.465282,7.841431000000001,38.773199999999974,4087.526111116122
2025-08-17 13:21:00,59.20139,0.7523149999999994,1.0021919388423777,7.378472,7.928237000000001,34.72220000000004,4087.5761111161223
2025-08-17 13:24:00,59.20139,0.7523149999999994,1.0142976819335285,7.349542,7.928237000000001,34.14350000000002,4087.6261111161225
2025-08-17 13:27:00,59.20139,0.7523149999999994,1.0021919388423777,7.407411999999999,7.957177,39.0625,4087.6761111161227
2025-08-17 13:30:00,59.20139,0.7523149999999994,1.026328123632205,7.407411999999999,8.015047000000001,38.77320000000003,4087.726111116123
2025-08-17 13:33:00,59.20139,0.8680560000000002,1.018927200515803,7.523152,7.841435999999999,37.03699999999998,4087.776111116123
2025-08-17 13:36:00,60.67708,0.8391209999999996,1.002732086878664,7.494211999999999,7.841431000000001,39.930499999999995,4087.8261111161232
2025-08-17 13:39:00,60.18519,0.7523149999999994,1.0021919388423777,7.407411999999999,7.957177,37.615700000000004,4087.8761111161234
2025-08-17 13:42:00,61.16898,0.8101859999999999,1.0242903486867505,7.494211999999999,7.9571760000000005,37.32639999999998,4087.9261111161236
2025-08-17 13:45:00,60.67708,0.7233789999999996,0.9965094250759577,7.320606,7.928237000000001,34.72220000000004,4087.976111116124
2025-08-17 13:48:00,61.16898,0.78125,1.0072574108635892,7.320606,7.812495999999999,40.219899999999996,4088.026111116124
2025-08-17 13:51:00,59.72222,0.6655090000000001,0.9832457778008529,7.291665999999999,8.015047,38.19439999999997,4088.076111116124
2025-08-17 13:54:00,59.63542,0.78125,1.0072616873488773,7.3495360000000005,7.841436,37.037000000000035,4088.1261111161243
2025-08-17 13:57:00,59.20139,0.78125,0.9948418643795642,7.378475999999999,7.841436,36.45839999999998,4088.1761111161245
2025-08-17 14:00:00,59.57755,0.8101859999999999,0.9990837210124425,7.320601999999999,7.725695999999999,39.0625,4088.2261111161247
2025-08-17 14:03:00,59.20139,0.7523149999999994,0.9900041382247351,7.262732,7.783567,42.53470000000004,4088.276111116125
2025-08-17 14:06:00,59.20139,0.7233799999999997,0.9845470542113154,7.262732,7.841432,41.377200000000016,4088.326111116125
2025-08-17 14:09:00,58.21759,0.6944439999999998,0.966640367460785,7.1759260000000005,7.783562000000001,39.3519,4088.3761111161252
2025-08-17 14:12:00,57.75463,0.6655089999999992,0.9367107081673994,7.118056,7.725697,34.43290000000002,4088.4261111161254
2025-08-17 14:15:00,57.75463,0.6076389999999998,0.9338309316994309,7.031246,7.783567,38.77320000000003,4088.4761111161256
2025-08-17 14:18:00,57.29167,0.6365739999999995,0.9299793789041937,7.031246,7.6967620000000005,36.45840000000004,4088.526111116126
2025-08-17 14:21:00,57.26273,0.7233799999999997,0.9358531358289451,7.0891210000000004,7.552081,35.59030000000001,4088.576111116126
2025-08-17 14:24:00,55.81597,0.6076389999999998,0.9111806934647215,6.944440999999999,7.638891999999999,37.32639999999998,4088.626111116126
2025-08-17 14:27:00,56.77083,0.6365739999999995,0.9183839976643949,6.973381,7.609957,36.45830000000001,4088.6761111161263
2025-08-17 14:30:00,56.77083,0.6655089999999992,0.9248809845205005,7.0023159999999995,7.581017000000001,35.87960000000004,4088.7261111161265
2025-08-17 14:33:00,56.77083,0.6655089999999992,0.9367107081673994,7.031246,7.638887,37.03699999999998,4088.7761111161267
2025-08-17 14:36:00,55.81597,0.8101849999999997,0.9863380081324308,7.1759260000000005,7.552081,35.01150000000001,4088.826111116127
2025-08-17 14:39:00,55.81597,0.6944439999999998,0.9666444657122031,7.089116000000001,7.6967620000000005,34.72220000000004,4088.876111116127
2025-08-17 14:42:00,56.85764,0.7523149999999994,0.9529113049870285,7.204862,7.638887,40.50920000000002,4088.9261111161272
2025-08-17 14:45:00,55.81597,0.6655099999999994,0.9248857092155217,7.1180520000000005,7.696762,34.72230000000002,4088.9761111161274
2025-08-17 14:48:00,45.60185,0.17361100000000018,0.6862277635840459,6.684027,8.275466000000002,25.462999999999965,4089.0261111161276
2025-08-17 14:51:00,50.4919,0.694445,0.8689971133572328,7.233797000000001,7.609952,34.14349999999996,4089.076111116128
2025-08-17 14:54:00,49.97107,0.8680560000000002,0.9385362950867044,7.609952000000001,7.754626,30.9606,4089.126111116128
2025-08-17 14:57:00,49.97107,0.8101849999999997,0.9210855748468816,7.5520819999999995,7.783567,35.300899999999956,4089.176111116128
2025-08-17 15:00:00,50.4919,0.9259260000000005,0.982663177029754,7.7256920000000004,7.841436,28.935199999999952,4089.2261111161283
2025-08-17 15:03:00,52.40162,0.9548610000000002,1.0392508114172327,8.043982,8.217590999999999,29.803200000000004,4089.2761111161285
2025-08-17 15:06:00,52.40162,0.868055,1.0704478304335234,7.8993020000000005,8.333337,31.828700000000026,4089.3261111161287
2025-08-17 15:09:00,53.38542,0.8391200000000003,1.0284075176283438,7.783562,8.188662,37.037000000000035,4089.376111116129
2025-08-17 15:12:00,52.40162,0.8391200000000003,1.0284075176283438,7.783562,8.188662,30.382000000000005,4089.426111116129
2025-08-17 15:15:00,52.40162,0.8101850000000006,0.9990831459893103,7.7256920000000004,8.130787,30.9606,4089.4761111161292
2025-08-17 15:18:00,51.93866,0.8391200000000003,1.0156174143943375,7.667822000000001,8.043982,32.407399999999996,4089.5261111161294
2025-08-17 15:21:00,52.92245,0.8969899999999997,0.9948317353685706,7.754627,7.957177,33.27540000000005,4089.5761111161296
2025-08-17 15:24:00,50.31829,0.8101849999999997,0.9863380081324308,7.667827,8.043982,28.935199999999952,4089.62611111613
2025-08-17 15:27:00,49.97107,0.9548610000000002,0.9835127697449754,7.812497,7.870366000000001,32.11809999999997,4089.67611111613
2025-08-17 15:30:00,49.0162,0.8101849999999997,0.9605557625421728,7.6388869999999995,7.957172,30.092600000000004,4089.72611111613
2025-08-17 15:33:00,48.5243,0.8969899999999997,0.9536907691351797,7.667827,7.783567,31.5394,4089.7761111161303
2025-08-17 15:36:00,47.42477,0.8101849999999997,0.9343529260769949,7.6099570000000005,7.870372,26.331000000000017,4089.8261111161305
2025-08-17 15:39:00,46.12268,0.8101849999999997,0.907695262682234,7.696757000000001,7.8993020000000005,23.726800000000026,4089.8761111161307
2025-08-17 15:42:00,44.67593,0.8969899999999997,0.9256245171732509,7.812497,7.870367,22.8587,4089.926111116131
2025-08-17 15:45:00,46.12268,0.8391200000000003,0.9232069742266329,7.7256920000000004,7.899302,25.17360000000002,4089.976111116131
2025-08-17 15:48:00,46.58565,0.9259260000000005,0.9403198086506183,7.783562,7.812495999999999,29.513900000000035,4090.0261111161312
2025-08-17 15:51:00,49.0162,0.9548610000000002,0.96925949887613,7.6388869999999995,7.667826,26.33099999999996,4090.0761111161314
2025-08-17 15:54:00,49.0162,0.9837959999999999,1.0544851997576574,7.928237,8.072921000000001,28.356400000000008,4090.1261111161316
2025-08-17 15:57:00,49.97107,0.8101850000000006,0.9475112153156692,7.667822000000001,7.957177,26.620400000000018,4090.176111116132
2025-08-17 16:00:00,50.4919,0.8391200000000003,0.9897508660020837,7.812502,8.130792,25.463000000000022,4090.226111116132
2025-08-17 16:03:00,52.92245,0.868055,0.965791293744527,7.754632000000001,7.957177,30.671299999999974,4090.276111116132
2025-08-17 16:06:00,52.92245,0.9259260000000005,1.0772436567720045,7.812502,8.130786,28.93520000000001,4090.3261111161323
2025-08-17 16:09:00,52.92245,0.868055,0.9792426437388831,7.696757000000001,7.928242,32.407399999999996,4090.3761111161325
2025-08-17 16:12:00,55.32407,0.9548610000000002,1.0528914031483272,8.043977000000002,8.246526,36.74770000000001,4090.4261111161327
2025-08-17 16:15:00,54.83218,0.8969899999999997,0.9948317353685714,7.899306999999999,8.101857,31.5394,4090.476111116133
2025-08-17 16:18:00,54.83218,0.9837959999999999,1.012458332895169,7.812497,7.870371,30.671299999999974,4090.526111116133
2025-08-17 16:21:00,34.92477,0.02893499999999971,0.36796296573269527,7.233797,8.680552,18.22920000000005,4090.5761111161332
2025-08-17 16:24:00,44.15509,1.0127310000000005,0.8436082649187601,7.6388869999999995,7.320605999999999,24.0163,4090.6261111161334
2025-08-17 16:27:00,42.70834,0.8391200000000003,0.5372773623337874,4.774306,4.253477,23.14820000000003,4090.6761111161336
2025-08-17 16:30:00,40.21991,0.8391200000000003,0.577012582310191,4.282407,3.819445,22.280100000000004,4090.726111116134
2025-08-17 16:33:00,37.87616,1.5335650000000003,0.7180490769682825,4.0509260000000005,2.7777769999999995,18.518599999999992,4090.776111116134
2025-08-17 16:36:00,32.98611,1.649305,0.7220515987388021,3.8194440000000007,2.4016210000000004,18.518599999999992,4090.826111116134
2025-08-17 16:39:00,30.55556,1.7939810000000005,0.7296073909879061,3.6747680000000003,2.0833329999999997,17.07170000000002,4090.8761111161343
2025-08-17 17:09:00,33.47801,1.765047,0.8445893024262945,4.513889000000001,3.0671299999999997,17.361199999999997,4090.8761111161343
2025-08-17 17:12:00,38.33912,1.0416669999999995,0.6533736335017992,4.51389,3.848375,18.807800000000043,4090.9261111161345
2025-08-17 17:15:00,39.32291,0.8101849999999997,0.5656929641020948,4.5428239999999995,4.108801000000001,18.807900000000018,4090.9761111161347
2025-08-17 17:18:00,39.78588,0.7233789999999996,0.583518426560802,4.716434,4.456017000000001,20.254700000000014,4091.026111116135
2025-08-17 17:21:00,40.76968,0.6655089999999992,0.5743389896472495,4.774306,4.600697,22.569500000000005,4091.076111116135
2025-08-17 17:24:00,40.76968,0.6655089999999992,0.5743389896472495,4.774306,4.600697,21.990700000000004,4091.1261111161352
2025-08-17 17:27:00,40.76968,0.6365739999999995,0.5611330599584766,4.774306,4.629632,21.412000000000035,4091.1761111161354
2025-08-17 17:30:00,40.76968,0.6365739999999995,0.5451739269869672,4.7743009999999995,4.600697,22.279999999999973,4091.2261111161356
2025-08-17 17:33:00,40.76968,0.6076389999999998,0.5159779791977759,4.398149,4.2245420000000005,20.833399999999983,4091.276111116136
2025-08-17 17:36:00,39.78588,0.6655100000000003,0.5071517451655655,4.079861,3.790509,21.99079999999998,4091.326111116136
2025-08-17 17:39:00,40.76968,0.5497680000000003,0.489621169474233,3.9641200000000003,3.8483799999999997,20.83330000000001,4091.376111116136
2025-08-17 17:42:00,39.78588,0.5787040000000001,0.4867496362252867,3.732640000000001,3.5590280000000005,19.675900000000013,4091.4261111161363
2025-08-17 17:45:00,39.78588,0.694445,0.5191415968418415,3.6458329999999997,3.327546,20.83330000000001,4091.4761111161365
2025-08-17 17:48:00,38.80209,0.6655100000000003,0.48923195241819717,3.501157,3.1828699999999994,20.254599999999982,4091.5261111161367
2025-08-17 17:51:00,38.80209,0.6076389999999998,0.48268380881019884,3.3564820000000006,3.125001000000001,19.675900000000013,4091.576111116137
2025-08-17 17:54:00,38.33912,0.5497690000000004,0.4737553812764631,3.3564820000000006,3.211805,19.386599999999987,4091.626111116137
2025-08-17 17:57:00,39.78588,0.49189799999999995,0.4314447159896762,3.2696760000000005,3.1539360000000007,21.411999999999978,4091.6761111161372
2025-08-17 18:00:00,38.33912,0.46296300000000024,0.43338576511170496,3.1828700000000003,3.125001,20.25460000000004,4091.7261111161374
2025-08-17 18:03:00,38.33912,0.5497689999999995,0.4737564913414471,3.3564809999999996,3.211806,19.386599999999987,4091.7761111161376
2025-08-17 18:06:00,38.33912,0.46296299999999935,0.4180605813280696,3.211806,3.125001000000001,19.386599999999987,4091.826111116138
2025-08-17 18:09:00,38.33912,0.49189799999999995,0.4470929181190635,3.240741,3.1539360000000007,20.25460000000004,4091.876111116138
2025-08-17 18:12:00,39.17824,0.5497690000000004,0.4407678329134601,3.298611,3.0960649999999994,20.543999999999983,4091.926111116138
2025-08-17 18:15:00,37.87616,0.7233789999999996,0.512498206146844,3.327546,2.9513890000000007,19.386600000000044,4091.9761111161383
2025-08-17 18:18:00,37.87616,0.78125,0.5155835339721218,3.4722220000000004,3.009259,17.93979999999999,4092.0261111161385
2025-08-17 18:21:00,37.81829,0.8101849999999997,0.5264842128076064,3.530093,3.038195,20.254700000000014,4092.0761111161387
2025-08-17 18:24:00,37.81829,0.8391200000000003,0.5372745234095408,3.5879630000000002,3.0671299999999997,19.097199999999987,4092.126111116139
2025-08-17 18:27:00,37.35532,0.9259260000000005,0.5690370194214641,3.6747680000000003,3.0671300000000006,17.650500000000022,4092.176111116139
2025-08-17 18:30:00,37.35532,0.8391200000000003,0.5574624456693051,3.703704,3.211806,20.83330000000001,4092.2261111161392
2025-08-17 18:33:00,37.35532,0.9259260000000005,0.569036281667167,3.8194440000000007,3.211805,18.22919999999999,4092.2761111161394
2025-08-17 18:36:00,36.89236,0.868055,0.5267598282370154,3.616898000000001,3.038195,17.939899999999966,4092.3261111161396
2025-08-17 18:39:00,36.89236,0.868055,0.5479606730611807,3.530092,2.9803250000000006,19.386599999999987,4092.37611111614
2025-08-17 18:42:00,36.37153,0.8680560000000002,0.568416711338103,3.5590280000000005,3.038195,19.386599999999987,4092.42611111614
2025-08-17 18:45:00,35.90857,0.7523150000000003,0.5239254460938481,3.5590280000000005,3.153936,19.386599999999987,4092.47611111614
2025-08-17 18:48:00,35.90857,0.8101849999999997,0.5264849129116592,3.616898,3.125001000000001,15.335699999999974,4092.5261111161403
2025-08-17 18:51:00,37.35532,0.7523150000000003,0.5045664883350697,3.4722220000000004,3.038194,20.254700000000014,4092.5761111161405
2025-08-17 18:54:00,36.89236,0.78125,0.49524061574512296,3.3854170000000003,2.8935180000000003,19.965299999999957,4092.6261111161407
2025-08-17 18:57:00,36.89236,0.8391210000000004,0.5574635122607677,3.530093000000001,3.038195,19.386599999999987,4092.676111116141
2025-08-17 19:00:00,36.89236,0.8680560000000002,0.5479610405991768,3.616897999999999,3.0671299999999997,18.807800000000043,4092.726111116141
2025-08-17 19:03:00,39.78588,0.8101859999999999,0.5264845875972289,3.4722229999999996,2.9803239999999995,21.990700000000004,4092.7761111161412
2025-08-17 19:06:00,38.33912,0.7233799999999997,0.4934264972167738,3.4432869999999998,3.038194,20.25460000000004,4092.8261111161414
2025-08-17 19:09:00,38.33912,0.7233789999999996,0.530981683008579,3.4722220000000004,3.125001000000001,20.254699999999957,4092.8761111161416
2025-08-17 19:12:00,38.33912,0.7233789999999996,0.49342611001027603,3.4432869999999998,3.038195,20.254699999999957,4092.926111116142
2025-08-17 19:15:00,38.33912,0.78125,0.5155828436528345,3.2986109999999993,2.835647,20.25460000000004,4092.976111116142
2025-08-17 19:18:00,33.96991,1.3020829999999997,0.673324392860775,3.2986109999999993,2.2858789999999996,17.071799999999996,4093.026111116142
2025-08-17 19:21:00,31.07639,1.5046289999999996,0.7371324327707637,3.3854159999999993,2.1701390000000007,17.07170000000002,4093.0761111161423
2025-08-17 19:24:00,31.07639,1.7071759999999996,0.8539059019661299,3.4722220000000004,2.1122690000000004,17.071799999999996,4093.1261111161425
2025-08-17 19:27:00,31.07639,1.6782409999999999,0.7901045519150277,3.587961999999999,2.1990730000000003,14.467600000000004,4093.1761111161427
2025-08-17 19:33:00,30.55556,1.8229160000000002,0.8332125391029256,3.7326379999999997,2.1990749999999997,16.493100000000027,4093.1761111161427
2025-08-17 19:36:00,31.53935,1.7361110000000002,0.777862020396599,3.616897,2.141203,17.36110000000002,4093.226111116143
2025-08-17 19:39:00,31.45255,1.7071759999999996,0.7987980223585233,3.530092,2.1122690000000004,17.36110000000002,4093.276111116143
2025-08-17 19:42:00,31.51042,1.7939809999999996,0.824658555637469,3.703704,2.1990740000000004,17.36110000000002,4093.3261111161432
2025-08-17 19:45:00,32.00232,1.765046,0.8719890493839554,3.8483799999999997,2.430556,17.650400000000047,4093.3761111161434
2025-08-17 19:48:00,32.98611,1.7361109999999993,0.8074541287196891,3.9351849999999997,2.4884270000000006,17.07170000000002,4093.4261111161436
2025-08-17 19:51:00,32.98611,1.5914359999999999,0.7637997459394206,3.8773149999999994,2.5752310000000005,17.071799999999996,4093.476111116144
2025-08-17 19:54:00,32.75463,1.6493060000000002,0.861341754240579,4.108796,2.835648,17.650500000000022,4093.526111116144
2025-08-17 19:57:00,34.43287,1.6493060000000002,0.8090506770220797,4.340278,3.0092550000000005,18.22919999999999,4093.576111116144
2025-08-17 20:00:00,34.4618,1.6493060000000002,0.781375780955069,4.224537,2.864584,18.22919999999999,4093.6261111161443
2025-08-17 20:03:00,32.98611,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.65039999999999,4093.6761111161445
2025-08-17 20:06:00,32.98611,1.6203709999999996,0.8264828452388963,4.108796,2.835648,17.650499999999965,4093.7261111161447
2025-08-17 20:09:00,32.98611,1.6782409999999999,0.7901035674242083,4.224538,2.835648,16.493100000000027,4093.776111116145
2025-08-17 20:12:00,32.98611,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.071799999999996,4093.826111116145
2025-08-17 20:15:00,32.98611,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,17.07170000000002,4093.8761111161452
2025-08-17 20:18:00,32.00232,1.765047,0.75492016475076,4.282408,2.748843,17.939800000000048,4093.9261111161454
2025-08-17 20:21:00,31.53935,1.7939819999999997,0.8809757220758745,4.282407,2.835648,17.361199999999997,4093.9761111161456
2025-08-17 20:24:00,32.52315,1.8807869999999998,0.8795436248753677,4.3402780000000005,2.7777780000000005,18.22919999999999,4094.026111116146
2025-08-17 20:27:00,32.52315,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,17.361099999999965,4094.076111116146
2025-08-17 20:30:00,32.52315,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,18.51849999999996,4094.126111116146
2025-08-17 20:33:00,32.52315,1.8229170000000003,0.8332118128824304,4.311342,2.7777770000000004,17.361199999999997,4094.1761111161463
2025-08-17 20:36:00,31.45255,1.8807869999999998,0.8502169502642186,4.311342000000001,2.719907,13.888800000000003,4094.2261111161465
2025-08-17 20:39:00,31.07639,1.9097220000000004,0.8881980828295665,4.311342000000001,2.719907,17.939900000000023,4094.2761111161467
2025-08-17 20:42:00,32.00232,1.9097220000000004,0.8277864648207914,4.311342000000001,2.6620359999999996,17.650499999999965,4094.326111116147
2025-08-17 20:45:00,32.00232,1.9097229999999996,0.8586718612579998,4.3402780000000005,2.719907,17.93979999999999,4094.376111116147
2025-08-17 20:48:00,31.07639,1.9386580000000002,0.8670964717286729,4.398148,2.748843,17.361099999999965,4094.4261111161472
2025-08-17 20:51:00,32.98611,2.0254629999999993,0.922499917336793,4.484954,2.7777780000000005,16.493100000000027,4094.4761111161474
2025-08-17 20:54:00,33.47801,1.9965279999999996,0.8838519499660284,4.542824,2.835648,17.939800000000048,4094.5261111161476
2025-08-17 20:57:00,32.52315,1.967593,0.8754875190857492,4.398148,2.719906,15.625,4094.576111116148
2025-08-17 21:00:00,31.07639,1.9965279999999996,0.8838519499660303,4.456017999999999,2.7488420000000007,17.36110000000002,4094.626111116148
2025-08-17 21:03:00,31.07639,2.0833329999999997,0.9087704264577188,4.484953,2.6909730000000005,17.939800000000048,4094.676111116148
2025-08-17 21:06:00,32.00232,2.054398,0.9004906813843466,4.427083,2.6620359999999996,17.939800000000048,4094.7261111161483
2025-08-17 21:09:00,32.00232,2.0254629999999993,0.8921850789682324,4.427083,2.6909710000000002,17.939900000000023,4094.7761111161485
2025-08-17 21:12:00,30.09259,1.9965279999999996,0.8523394601087974,4.484952999999999,2.748842,17.650499999999965,4094.8261111161487
2025-08-17 21:15:00,31.53935,2.141203,0.9252425920455578,4.484953000000001,2.633102,16.20369999999997,4094.876111116149
2025-08-17 21:18:00,31.53935,2.0833330000000005,0.9087693420560989,4.484953000000001,2.6909719999999995,17.071799999999996,4094.926111116149
2025-08-17 21:21:00,31.53935,2.1122690000000004,0.9170197287619273,4.5428239999999995,2.719907,17.650500000000022,4094.9761111161492
2025-08-17 21:24:00,31.53935,2.228009,0.9497556071974772,4.687500000000001,2.748843,17.071799999999996,4095.0261111161494
2025-08-17 21:27:00,31.07639,2.141204,0.9252428757795035,4.687500000000001,2.835648,17.650500000000022,4095.0761111161496
2025-08-17 21:30:00,31.07639,2.141204,0.9252428757795035,4.571759000000001,2.719907,16.49309999999997,4095.12611111615
2025-08-17 21:33:00,30.09259,2.1122690000000004,0.9170186375395967,4.456019,2.633101,16.782399999999996,4095.17611111615
2025-08-17 21:39:00,31.07639,2.228009,0.9497556071974772,4.484954000000001,2.546297,15.914299999999969,4095.17611111615
2025-08-17 21:42:00,31.53935,2.054399,0.8685655550557606,4.427084000000001,2.633101,16.49309999999997,4095.22611111615
2025-08-17 21:45:00,30.55556,2.083334,0.9087707120550798,4.369213,2.5752320000000006,16.20369999999997,4095.2761111161503
2025-08-17 21:48:00,30.55556,2.1122690000000004,0.9170186375395967,4.484954,2.6620359999999996,15.914299999999969,4095.3261111161505
2025-08-17 21:51:00,31.53935,2.170139,0.9334406831204357,4.571759,2.6909730000000005,14.467600000000004,4095.3761111161507
2025-08-17 21:54:00,31.01852,2.1122690000000004,0.9170197287619273,4.5428239999999995,2.719907,16.782399999999996,4095.426111116151
2025-08-17 21:57:00,31.07639,2.1122690000000004,0.9775678273955178,4.571759,2.8067129999999993,16.203700000000026,4095.476111116151
2025-08-17 22:00:00,31.07639,2.083334,0.8766395931473133,4.571759,2.7488420000000007,15.3356,4095.5261111161512
2025-08-17 22:03:00,31.07639,2.083334,0.8766395931473133,4.5428239999999995,2.719907,17.36110000000002,4095.5761111161514
2025-08-17 22:06:00,31.07639,2.083334,0.9087696276532236,4.427084000000001,2.633102,16.493100000000027,4095.6261111161516
2025-08-17 22:09:00,30.09259,2.083334,0.9087685432496676,4.398149,2.604166,16.782399999999996,4095.676111116152
2025-08-17 22:12:00,30.09259,2.1122690000000004,0.9479119561835452,4.484954,2.6909719999999995,17.07170000000002,4095.726111116152
2025-08-17 22:15:00,31.53935,2.1990740000000004,0.9416103297106441,4.5428239999999995,2.633102,15.3356,4095.776111116152
2025-08-17 22:18:00,32.52315,2.054399,0.9004920454867195,4.5428239999999995,2.7777770000000004,15.3356,4095.8261111161523
2025-08-17 22:21:00,32.00232,2.083334,0.9087696276532236,4.629630000000001,2.835648,17.93979999999999,4095.8761111161525
2025-08-17 22:24:00,32.00232,2.054398,0.9004917589305287,4.600694000000001,2.835648,19.097200000000043,4095.9261111161527
2025-08-17 22:27:00,32.00232,2.0833330000000005,0.9087693420560989,4.600694000000001,2.8067129999999993,16.493100000000027,4095.976111116153
2025-08-17 22:30:00,32.00232,2.054398,0.9004928364750253,4.542823,2.7777780000000005,16.203700000000026,4096.026111116153
2025-08-17 22:33:00,32.00232,2.054398,0.9309994444962639,4.484953000000001,2.7488420000000007,15.9144,4096.076111116153
2025-08-17 22:36:00,32.00232,2.141203,0.9252425920455578,4.600694000000001,2.748843,15.625,4096.126111116153
2025-08-17 22:39:00,32.00232,2.054398,0.9004917589305287,4.484953000000001,2.719907,16.782399999999996,4096.176111116153
2025-08-17 22:42:00,30.93172,2.054398,0.9004906813843466,4.456018,2.6909710000000002,17.07170000000002,4096.226111116153
2025-08-17 22:45:00,30.55556,2.0833330000000005,0.9394698375494073,4.369213,2.6041669999999995,17.071799999999996,4096.2761111161535
2025-08-17 22:48:00,31.53935,2.141203,0.9252425920455578,4.398148000000001,2.546297,16.203700000000026,4096.326111116154
2025-08-17 22:51:00,30.55556,2.0254630000000002,0.8921850789682326,4.253472,2.51736,14.757000000000005,4096.376111116154
2025-08-17 23:00:00,32.00232,2.083334,0.8766395931473133,4.398149,2.5752320000000006,15.625,4096.376111116154
2025-08-18 07:18:00,31.53935,2.1701380000000006,0.9334392955456053,4.484953000000001,2.6041669999999995,17.93979999999999,4096.376111116154
2025-08-18 07:21:00,32.52315,2.054398,0.9004917589305287,4.398148000000001,2.633102,16.782399999999996,4096.376111116154
2025-08-18 07:24:00,31.01852,1.9965270000000004,0.8838505977202602,4.253472,2.546296,17.36110000000002,4096.376111116154
2025-08-18 07:27:00,30.55556,2.170139,0.9334395783742423,4.340278,2.4594910000000008,16.493100000000027,4096.376111116154
2025-08-18 07:30:00,31.07639,2.170139,0.9007010964120067,4.513889000000001,2.604166,16.782500000000027,4096.376111116154
2025-08-18 07:33:00,31.07639,2.054399,0.8685666856954946,4.253472,2.4594900000000006,17.361199999999997,4096.376111116154
2025-08-18 07:39:00,30.55556,2.170139,0.9334384736263034,4.224538000000001,2.343750000000001,15.914299999999969,4096.376111116154
2025-08-18 07:42:00,31.07639,2.1122690000000004,0.8846850126183787,4.224538000000001,2.3726849999999997,17.650500000000022,4096.376111116154
2025-08-18 07:45:00,31.53935,2.083334,0.9087685432496676,4.195603,2.4016200000000003,18.22909999999996,4096.376111116154
2025-08-18 07:48:00,30.55556,2.083334,0.9394690910061496,4.195603,2.430555000000001,16.20369999999997,4096.376111116154
2025-08-18 07:51:00,30.55556,2.170139,0.9647131497874554,4.340278,2.4884270000000006,15.625,4096.376111116154
2025-08-18 07:54:00,31.07639,2.054399,0.8685666856954946,4.369213,2.5752310000000005,17.650500000000022,4096.376111116154
2025-08-18 08:03:00,31.53935,2.228009,0.9497567253249922,4.4270830000000005,2.4884270000000006,14.467600000000004,4096.376111116154
2025-08-18 08:06:00,31.53935,2.1122690000000004,0.9170197287619273,4.340278,2.517361,17.93979999999999,4096.426111116154
2025-08-18 08:09:00,31.53935,2.1701390000000007,0.9334384736263036,4.2534730000000005,2.3726849999999997,19.386599999999987,4096.476111116154
2025-08-18 08:12:00,31.07639,2.083334,0.9087696276532254,4.137732,2.343750000000001,17.07170000000002,4096.526111116154
2025-08-18 08:15:00,31.07639,2.083334,0.9394690910061477,4.224538000000001,2.4594899999999997,15.914300000000026,4096.576111116155
2025-08-18 08:18:00,31.07639,2.170139,0.9334395783742403,4.253472,2.3726849999999997,14.75690000000003,4096.626111116155
2025-08-18 08:21:00,32.00232,2.1122690000000004,0.8846861578241471,4.253472,2.4016200000000003,14.178200000000004,4096.676111116155
2025-08-18 08:24:00,32.00232,2.1122690000000004,0.9170197287619254,4.253472,2.430554999999999,16.20360000000005,4096.726111116155
2025-08-18 08:27:00,32.00232,2.0833330000000005,0.9394698375494073,4.2245360000000005,2.4594899999999997,16.492999999999995,4096.776111116155
