Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-18 08:30:00,32.98611,2.054398,0.9309994444962639,4.340277,2.604166,17.36110000000002,4096.8261111161555
2025-08-18 08:33:00,32.98611,2.141203,0.9252414940422584,4.456018,2.604166,17.93979999999999,4096.876111116156
2025-08-18 08:36:00,32.98611,2.054398,0.8685652755933769,4.398148000000001,2.604166,15.9144,4096.926111116156
2025-08-18 08:39:00,32.98611,2.054398,0.9004928364750253,4.340277,2.5752320000000006,16.492999999999995,4096.976111116156
2025-08-18 08:42:00,32.98611,2.0833330000000005,0.9087682576527795,4.456018,2.6620359999999996,18.229100000000017,4097.026111116156
2025-08-18 08:45:00,33.96991,2.0833330000000005,0.9087693420561009,4.513888,2.719907,16.492999999999995,4097.076111116156
2025-08-18 08:48:00,32.98611,2.054398,0.9004917589305287,4.484953000000001,2.719907,18.22919999999999,4097.126111116157
2025-08-18 08:51:00,33.47801,2.0833330000000005,0.9087693420560989,4.484953000000001,2.6909719999999995,16.782399999999996,4097.176111116157
2025-08-18 08:54:00,33.47801,2.0254630000000002,0.8604666343560861,4.369213,2.6041670000000003,15.046299999999974,4097.226111116157
2025-08-18 08:57:00,32.52315,1.9965270000000004,0.8838516614335153,4.311342,2.6041670000000003,16.78230000000002,4097.276111116157
2025-08-18 09:00:00,31.01852,2.054398,0.9309994444962639,4.369213,2.633102,15.3356,4097.326111116157
2025-08-18 09:03:00,33.44907,2.1701380000000006,0.9334381907979009,4.369213,2.4884259999999996,17.36110000000002,4097.3761111161575
2025-08-18 09:06:00,33.42014,2.054398,0.9004906813843466,4.369213,2.604166,17.07170000000002,4097.426111116158
2025-08-18 09:09:00,32.52315,2.0833330000000005,0.8766393146039854,4.340277,2.517361,16.20360000000005,4097.476111116158
2025-08-18 09:12:00,32.52315,2.0833330000000005,0.908770426457719,4.340277,2.546297,15.04630000000003,4097.526111116158
2025-08-18 09:15:00,32.98611,2.0254630000000002,0.8921872202662773,4.340277,2.6041670000000003,17.361099999999965,4097.576111116158
2025-08-18 09:21:00,32.03125,2.0833330000000005,0.9394698375494073,4.600694000000001,2.835648,16.78230000000002,4097.576111116158
2025-08-18 09:24:00,32.00232,2.054398,0.9004906813843466,4.774305,3.009258,15.9144,4097.626111116158
2025-08-18 09:27:00,32.00232,1.9965270000000004,0.8191762120689854,4.600694000000001,2.835649,17.361099999999965,4097.676111116159
2025-08-18 09:30:00,31.07639,2.0254630000000002,0.9224999173367934,4.629630000000001,2.922454,15.335700000000031,4097.726111116159
2025-08-18 09:33:00,31.01852,2.054398,0.9004928364750253,4.658564,2.8935190000000004,16.492999999999995,4097.776111116159
2025-08-18 09:36:00,31.53935,2.0833330000000005,0.8766381766613004,4.629630000000001,2.8067129999999993,16.49309999999997,4097.826111116159
2025-08-18 09:39:00,31.53935,2.0833330000000005,0.908770426457719,4.542823,2.748843,15.625,4097.876111116159
2025-08-18 09:42:00,32.43634,2.054398,0.9004917589305287,4.571759,2.8067129999999993,16.20360000000005,4097.9261111161595
2025-08-18 09:45:00,32.26273,2.0254629999999993,0.8921861496180903,4.571759,2.835648,16.782399999999996,4097.97611111616
2025-08-18 09:48:00,31.07639,2.0254629999999993,0.922499917336793,4.571759,2.8645830000000005,17.071799999999996,4098.02611111616
2025-08-18 09:51:00,32.00232,1.9965279999999996,0.8838530136778651,4.513888,2.8067130000000002,15.914299999999969,4098.07611111616
2025-08-18 09:54:00,31.07639,2.054398,0.9004906813843466,4.600695,2.835648,16.492999999999995,4098.12611111616
2025-08-18 09:57:00,32.00232,2.0254629999999993,0.8921861496180903,4.571759,2.835648,17.361099999999965,4098.17611111616
2025-08-18 10:00:00,32.98611,2.1701379999999997,0.9647118024164696,4.600695,2.748844,16.782399999999996,4098.226111116161
2025-08-18 10:03:00,34.92477,2.141203,0.9252382000219809,4.774305,2.9224500000000004,17.36110000000002,4098.276111116161
2025-08-18 10:06:00,36.37153,2.1701379999999997,1.0236468852297493,4.947917,3.1539350000000006,18.807900000000018,4098.326111116161
2025-08-18 10:09:00,36.89236,2.054398,0.9602879576698082,5.353008000000001,3.645830000000001,18.51849999999996,4098.376111116161
2025-08-18 10:12:00,38.33912,2.141203,0.9563181145946736,5.613428000000001,3.7905050000000005,19.965300000000013,4098.426111116161
2025-08-18 10:15:00,37.81829,2.141203,0.9252403960372275,5.526618000000001,3.674765,18.22919999999999,4098.4761111161615
2025-08-18 10:18:00,38.33912,2.141203,0.9563286309734166,5.758098,3.9351849999999997,18.807799999999986,4098.526111116162
2025-08-18 10:21:00,39.32291,2.141203,0.9252403960372293,5.902778,4.050925,18.22919999999999,4098.576111116162
2025-08-18 10:24:00,37.35532,2.054399,0.9309925115690941,5.700234,3.9641149999999996,20.254700000000014,4098.626111116162
2025-08-18 10:27:00,39.78588,2.141204,1.0149140982707785,6.221064000000001,4.45602,19.96520000000004,4098.676111116162
2025-08-18 10:30:00,38.33912,2.141204,0.9563184048983351,6.192134,4.36921,19.96520000000004,4098.726111116162
2025-08-18 10:33:00,38.33912,1.8807869999999998,0.9348825689520917,5.729162,4.224535,21.122799999999984,4098.776111116163
2025-08-18 10:36:00,39.78588,1.6493060000000002,0.861343499500096,5.5555509999999995,4.282405,22.56940000000003,4098.826111116163
2025-08-18 10:39:00,39.78588,1.7361110000000002,0.8357542596785994,5.700236,4.282405,21.411999999999978,4098.876111116163
2025-08-18 10:42:00,39.78588,1.851852,0.8708591245154537,5.873842,4.340280000000001,21.41210000000001,4098.926111116163
2025-08-18 10:45:00,37.87616,1.9386580000000002,0.8968235604958081,5.931712999999999,4.311345,19.097199999999987,4098.976111116163
2025-08-18 10:48:00,38.80209,1.938657,0.925376842524701,5.9317079999999995,4.340280999999999,21.990700000000004,4099.0261111161635
2025-08-18 10:51:00,37.35532,2.054398,0.9310025414020965,5.902773,4.166664999999999,19.386599999999987,4099.076111116164
2025-08-18 10:54:00,38.33912,2.0254629999999993,0.8921840083167012,5.873842999999999,4.13773,20.543999999999983,4099.126111116164
2025-08-18 10:57:00,36.89236,1.9675919999999998,0.9054138280821605,5.873842999999999,4.224541,19.386599999999987,4099.176111116164
2025-08-18 11:00:00,36.89236,1.9097229999999996,0.9165570723301815,5.729168,4.166665,17.65039999999999,4099.226111116164
2025-08-18 11:03:00,36.89236,1.851852,0.8708591245154537,5.758102999999999,4.224541,18.518500000000017,4099.276111116164
2025-08-18 11:06:00,38.33912,2.054398,0.9602978893298001,5.815967,4.108798999999999,21.122600000000034,4099.326111116165
2025-08-18 11:09:00,38.33912,1.851852,0.8417285415302503,5.642362,4.079860000000001,21.990700000000004,4099.376111116165
2025-08-18 11:12:00,37.35532,1.765047,0.8445912330194965,5.497682,4.050924999999999,18.22920000000005,4099.426111116165
2025-08-18 11:15:00,38.36805,1.7361120000000003,0.8629646491634578,5.555557,4.166665,21.70139999999998,4099.476111116165
2025-08-18 11:18:00,37.35532,1.765047,0.8445912330194965,5.6423570000000005,4.1956,17.93979999999999,4099.526111116165
2025-08-18 11:21:00,38.33912,1.765047,0.8445912330194965,5.6423570000000005,4.1956,20.25460000000004,4099.5761111161655
2025-08-18 11:24:00,38.33912,1.765047,0.8445912330194982,5.526617,4.079860000000001,19.675900000000013,4099.626111116166
2025-08-18 11:27:00,38.80209,1.765047,0.8445912330194982,5.497681999999999,4.050925,20.254599999999982,4099.676111116166
2025-08-18 11:30:00,39.32291,1.5046300000000006,0.7893181774781931,5.266205,4.108795,19.386500000000012,4099.726111116166
2025-08-18 11:33:00,40.76968,1.1284720000000004,0.6628311188700525,4.716437000000001,3.9351850000000006,21.990700000000004,4099.776111116166
2025-08-18 11:36:00,41.72454,0.8969900000000006,0.6187934356880215,4.513890000000001,4.02199,22.858799999999974,4099.826111116166
2025-08-18 11:39:00,41.78241,1.1284719999999995,0.6847894166273606,4.658567,3.9062550000000007,21.12270000000001,4099.876111116167
2025-08-18 11:42:00,41.23264,1.0995369999999998,0.652665484663949,4.5717620000000005,3.819445000000001,23.4375,4099.926111116167
2025-08-18 11:45:00,40.27778,1.0416670000000003,0.6321101384273052,4.456022,3.7615749999999997,20.833399999999983,4099.976111116167
2025-08-18 11:48:00,39.32291,1.1284720000000004,0.6401208362794159,4.6006979999999995,3.7905060000000006,21.99079999999998,4100.026111116167
2025-08-18 11:51:00,36.89236,1.4467600000000003,0.7191374135335662,4.774305000000001,3.6168949999999995,21.412099999999953,4100.076111116167
2025-08-18 11:54:00,36.89236,1.5625010000000001,0.8079884215107324,4.947916,3.732635,19.675999999999988,4100.1261111161675
2025-08-18 11:57:00,37.35532,1.6782409999999999,0.7609488213128595,4.918985999999999,3.501155,19.386599999999987,4100.176111116168
2025-08-18 12:00:00,36.89236,1.6203709999999996,0.7726049194206502,4.7453710000000004,3.4143499999999998,17.361000000000047,4100.226111116168
2025-08-18 12:03:00,35.90857,1.6782409999999999,0.7901124277876704,4.687496,3.298614999999999,16.782400000000052,4100.276111116168
2025-08-18 12:06:00,35.4456,1.6782409999999999,0.7901124277876704,4.687496,3.298614999999999,18.22919999999999,4100.326111116168
2025-08-18 12:09:00,36.37153,1.6493059999999993,0.7813787119235706,4.62963,3.26968,18.807800000000043,4100.376111116168
2025-08-18 12:12:00,35.50347,1.5914349999999997,0.7637984790411433,4.542825,3.240741,20.254599999999982,4100.426111116169
2025-08-18 12:15:00,35.4456,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,18.807900000000018,4100.476111116169
2025-08-18 12:18:00,35.41666,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,17.36110000000002,4100.526111116169
2025-08-18 12:21:00,35.41666,1.6493059999999993,0.7524448279292679,4.427084,3.038190000000001,17.650500000000022,4100.576111116169
2025-08-18 12:24:00,34.92477,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,16.782399999999996,4100.626111116169
2025-08-18 12:27:00,34.92477,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,18.807799999999986,4100.6761111161695
2025-08-18 12:30:00,33.96991,1.6203709999999996,0.8264819492231974,4.427084,3.1539350000000006,18.518500000000017,4100.72611111617
2025-08-18 12:33:00,33.73843,1.6782409999999999,0.8179941304301265,4.62963,3.2696750000000003,18.22919999999999,4100.77611111617
2025-08-18 12:36:00,34.4618,1.6203709999999996,0.7726107360613524,4.57176,3.2407450000000004,17.36110000000002,4100.82611111617
2025-08-18 12:39:00,35.41666,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,16.78230000000002,4100.87611111617
2025-08-18 12:42:00,35.41666,1.7361109999999993,0.862969874024374,4.57176,3.182875,21.12270000000001,4100.92611111617
2025-08-18 12:45:00,35.4456,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,17.650500000000022,4100.976111116171
2025-08-18 12:48:00,35.90857,1.5914359999999999,0.7637997459394206,4.4560189999999995,3.1539350000000006,18.22919999999999,4101.026111116171
2025-08-18 12:51:00,35.41666,1.6203709999999996,0.7726020110804965,4.484954,3.15393,16.782399999999996,4101.076111116171
2025-08-18 12:54:00,35.41666,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,17.939900000000023,4101.126111116171
2025-08-18 12:57:00,36.37153,1.6493060000000002,0.8090572376649483,4.658561000000001,3.3275449999999998,17.93979999999999,4101.176111116171
2025-08-18 13:00:00,36.37153,1.6203709999999996,0.7726068583067536,4.6296289999999996,3.298610000000001,16.20369999999997,4101.2261111161715
2025-08-18 13:03:00,36.89236,1.6782409999999999,0.8179979077268497,4.687496,3.3275449999999998,17.361199999999997,4101.276111116172
2025-08-18 13:06:00,37.87616,1.6782409999999999,0.8179884644464122,4.918985999999999,3.559024999999999,20.83330000000001,4101.326111116172
2025-08-18 13:09:00,37.87616,1.765046,0.8445909285821822,4.947916,3.5011599999999996,19.675899999999956,4101.376111116172
2025-08-18 13:12:00,37.87616,1.7361110000000002,0.8629643366745473,5.150466,3.7615749999999997,18.807900000000018,4101.426111116172
2025-08-18 13:15:00,37.87616,1.7361110000000002,0.8074511307417869,5.1793960000000006,3.7326349999999993,21.122699999999952,4101.476111116172
2025-08-18 13:18:00,37.87616,1.7361110000000002,0.8074511307417886,5.208335999999999,3.7615749999999997,19.097199999999987,4101.526111116173
2025-08-18 13:21:00,37.87616,1.7361110000000002,0.8074511307417886,5.208335999999999,3.7615749999999997,17.939800000000048,4101.576111116173
2025-08-18 13:24:00,37.87616,1.8229169999999995,0.8621281245636386,5.179402,3.674765,20.54400000000004,4101.626111116173
2025-08-18 13:27:00,37.35532,1.7071769999999997,0.8539034670544412,5.179402,3.819445,18.22919999999999,4101.676111116173
2025-08-18 13:30:00,35.90857,1.7071769999999997,0.7987953463352039,5.208332,3.7905049999999996,17.650500000000022,4101.726111116173
2025-08-18 13:33:00,36.89236,1.765047,0.8160719865602054,5.063661999999999,3.5879649999999996,18.51849999999996,4101.7761111161735
2025-08-18 13:36:00,35.90857,1.8229160000000002,0.862127822567502,5.034725999999999,3.5300900000000004,16.492999999999995,4101.826111116174
2025-08-18 13:39:00,38.80209,0.983797,0.6112357016637716,5.034722,4.398145,21.701400000000035,4101.876111116174
2025-08-18 13:42:00,31.53935,0.7233789999999996,0.5125033942730239,4.8611059999999995,4.484957,17.36110000000002,4101.926111116174
2025-08-18 13:51:00,30.55556,0.9259259999999996,0.56903997042946,4.716434,4.1088,17.36110000000002,4101.926111116174
2025-08-18 13:54:00,35.4456,1.765046,0.8160817558515222,4.687496,3.211809999999999,18.22909999999996,4101.976111116174
2025-08-18 13:57:00,34.43287,1.6203709999999996,0.7726107360613524,4.57176,3.2407450000000004,17.65039999999999,4102.026111116174
2025-08-18 14:00:00,35.41666,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,19.386500000000012,4102.076111116175
2025-08-18 14:03:00,35.90857,1.6493059999999993,0.7524489223701045,3.993056,2.604166,16.492999999999995,4102.126111116175
2025-08-18 14:06:00,33.96991,1.6203709999999996,0.7726068583067536,3.906249999999999,2.5752310000000005,18.229100000000017,4102.176111116175
2025-08-18 14:09:00,32.98611,1.6203709999999996,0.7726068583067536,3.906249999999999,2.5752310000000005,17.071799999999996,4102.226111116175
2025-08-18 14:12:00,31.53935,1.6203709999999996,0.7726058888644354,3.73264,2.4016200000000003,17.650400000000047,4102.276111116175
2025-08-18 14:15:00,34.4618,1.765046,0.8984212615487845,4.108796,2.719908,18.22920000000005,4102.3261111161755
2025-08-18 14:18:00,36.89236,1.765046,0.8445870673914323,4.600695,3.1539350000000006,19.097199999999987,4102.376111116176
2025-08-18 14:21:00,36.89236,1.7071759999999996,0.8268997999904507,4.658561000000001,3.2696750000000003,18.22919999999999,4102.426111116176
2025-08-18 14:24:00,36.89236,1.5914359999999999,0.8425517970778778,4.803241,3.5879650000000005,16.782399999999996,4102.476111116176
2025-08-18 14:27:00,38.25232,1.7361110000000002,0.8357542596785994,5.063661,3.6458299999999992,20.543999999999983,4102.526111116176
2025-08-18 14:30:00,39.32291,1.765046,0.8445909285821822,5.353006,3.906249999999999,20.83330000000001,4102.576111116176
2025-08-18 14:33:00,39.32291,1.5914350000000006,0.8172645528568369,5.208330000000001,3.964125,19.675900000000013,4102.626111116177
2025-08-18 14:36:00,39.32291,1.5046299999999997,0.837950032816197,5.38194,4.28241,21.70139999999998,4102.676111116177
2025-08-18 14:39:00,39.78588,1.7071759999999996,0.905178916910902,5.931711,4.629625,22.858799999999974,4102.726111116177
2025-08-18 14:42:00,39.78588,1.7361119999999994,0.8892139330234091,6.307872,4.947920000000001,22.85880000000003,4102.776111116177
2025-08-18 14:45:00,38.80209,1.7071769999999997,0.8539034670544412,6.307872,4.947915,20.543999999999983,4102.826111116177
2025-08-18 14:48:00,38.33912,1.765047,0.8984233753745912,6.105321999999999,4.716435,22.85880000000003,4102.8761111161775
2025-08-18 14:51:00,39.32291,1.6493059999999993,0.8356620505695561,5.8738459999999995,4.57176,21.41210000000001,4102.926111116178
2025-08-18 14:54:00,39.78588,1.475695,0.7281658078251838,5.43981,4.253475,21.412099999999953,4102.976111116178
2025-08-18 14:57:00,39.78588,1.4467600000000003,0.7191466424160723,5.179395,4.021995,21.990700000000004,4103.026111116178
2025-08-18 15:00:00,39.32291,1.4467600000000003,0.7191374135335662,5.034725000000001,3.8773149999999994,19.386500000000012,4103.076111116178
2025-08-18 15:03:00,38.80209,1.4178239999999995,0.7360004957828639,4.976854,3.8773100000000005,21.412000000000035,4103.126111116178
2025-08-18 15:06:00,39.32291,1.3888889999999998,0.7266615530366148,5.034724,3.9641149999999996,19.675900000000013,4103.176111116179
2025-08-18 15:09:00,37.87616,1.4178239999999995,0.7100720158925621,4.861114,3.732640000000001,18.229100000000017,4103.226111116179
2025-08-18 15:12:00,37.81829,1.4178239999999995,0.7100720158925621,4.745373999999999,3.6169000000000002,20.254700000000014,4103.276111116179
2025-08-18 15:15:00,36.89236,1.3888890000000007,0.6741311618925938,4.513884,3.385414999999999,17.939800000000048,4103.326111116179
2025-08-18 15:18:00,37.35532,1.4467590000000001,0.7191463299243723,4.398144000000001,3.2407449999999995,19.386599999999987,4103.376111116179
2025-08-18 15:21:00,37.35532,1.359954,0.6918038160093902,4.3402780000000005,3.26968,20.54400000000004,4103.4261111161795
2025-08-18 15:24:00,36.89236,1.4467590000000001,0.7191426383889498,4.3402780000000005,3.182875,19.675899999999956,4103.47611111618
2025-08-18 15:27:00,36.89236,1.4467600000000003,0.7191383364279976,4.369214,3.211805,19.09729999999996,4103.52611111618
2025-08-18 15:33:00,31.07639,0.578703,0.47018519587398055,4.398148,4.195607000000001,18.518500000000017,4103.52611111618
2025-08-18 15:36:00,30.09259,0.5497690000000004,0.4737553812764631,4.369214,4.224537,17.07170000000002,4103.52611111618
2025-08-18 15:45:00,36.89236,1.7071759999999996,0.7987970304256692,4.6296289999999996,3.211805000000001,19.675900000000013,4103.52611111618
2025-08-18 15:48:00,36.89236,1.6203709999999996,0.7726020110804965,4.484954,3.15393,19.097199999999987,4103.57611111618
2025-08-18 15:51:00,35.90857,1.6203709999999996,0.7726058888644354,4.340278,3.009258,18.22919999999999,4103.62611111618
2025-08-18 15:54:00,36.89236,1.7071759999999996,0.7694254113240245,4.369213,2.922453,18.22919999999999,4103.67611111618
2025-08-18 15:57:00,37.87616,1.6493060000000002,0.781375780955069,4.108796,2.748843,18.807900000000018,4103.726111116181
2025-08-18 16:00:00,36.89236,1.5625010000000001,0.7549524545253771,4.021991000000001,2.748842,18.80789999999996,4103.776111116181
2025-08-18 16:03:00,35.41666,1.6493060000000002,0.8090553632019313,4.079860999999999,2.748843,19.097199999999987,4103.826111116181
2025-08-18 16:06:00,37.35532,1.7361110000000002,0.8357609682073742,4.484954,3.0671299999999997,19.386599999999987,4103.876111116181
2025-08-18 16:09:00,38.33912,1.6203710000000004,0.8000768208737644,4.890046000000001,3.5879649999999996,21.12270000000001,4103.926111116181
2025-08-18 16:12:00,38.33912,1.5914359999999999,0.7910464168568244,5.150466000000001,3.8773100000000005,20.25460000000004,4103.9761111161815
2025-08-18 16:15:00,38.33912,1.6782409999999999,0.8448027132521352,5.324076000000001,3.993055000000001,20.25460000000004,4104.026111116182
2025-08-18 16:18:00,39.78588,1.649305,0.8613431762766891,5.7581,4.484955,21.70139999999998,4104.076111116182
2025-08-18 16:21:00,39.78588,1.7071750000000003,0.9051871722846866,5.93171,4.629635,20.83330000000001,4104.126111116182
2025-08-18 16:24:00,38.80209,1.5046290000000004,0.8140153818302501,5.902780000000001,4.7743009999999995,19.675900000000013,4104.176111116182
2025-08-18 16:27:00,39.32291,1.5335650000000003,0.7728773463928847,5.729170000000001,4.513885,20.83330000000001,4104.226111116182
2025-08-18 16:30:00,39.75695,1.5625,0.7819923416561443,5.381945000000001,4.137735,21.990700000000004,4104.276111116183
2025-08-18 16:33:00,39.78588,1.3888890000000007,0.7266702617250511,5.092594000000001,4.0219949999999995,20.254700000000014,4104.326111116183
2025-08-18 16:36:00,37.76041,1.4178239999999995,0.7360092806791338,5.005783999999999,3.906250000000001,20.54400000000004,4104.376111116183
2025-08-18 16:39:00,37.35532,1.5335649999999994,0.7460617248035778,5.06366,3.819445000000001,21.411999999999978,4104.426111116183
2025-08-18 16:42:00,37.35532,1.6782409999999999,0.7901025829318912,5.063656000000001,3.674765,17.650400000000047,4104.476111116183
2025-08-18 16:45:00,35.4456,1.5625,0.7549502397163375,4.83218,3.559030000000001,17.65039999999999,4104.5261111161835
2025-08-18 16:48:00,35.41666,1.4178240000000004,0.7100720158925607,4.600695000000001,3.4722209999999993,19.09730000000002,4104.576111116184
2025-08-18 16:51:00,36.89236,1.4467599999999994,0.7191392593210553,4.456017999999999,3.298610000000001,17.93979999999999,4104.626111116184
2025-08-18 16:54:00,35.41666,1.4178249999999997,0.7360096025776431,4.48495,3.385415,17.939700000000016,4104.676111116184
2025-08-18 16:57:00,36.37153,1.4178239999999995,0.7100720158925621,4.484953999999999,3.3564800000000004,18.80789999999996,4104.726111116184
2025-08-18 17:00:00,35.4456,1.359953,0.6652136951660088,4.4270819999999995,3.3275509999999997,18.229100000000017,4104.776111116184
2025-08-18 17:03:00,35.4456,1.4467590000000001,0.7191343323539077,4.282407,3.1249949999999993,16.78230000000002,4104.826111116185
2025-08-18 17:06:00,35.41666,1.4467590000000001,0.745296350463923,4.282407,3.1539349999999997,16.782399999999996,4104.876111116185
2025-08-18 17:09:00,36.37153,1.4178249999999997,0.7100695852463826,4.311343,3.1828649999999996,19.675999999999988,4104.926111116185
2025-08-18 17:12:00,35.41666,1.5335649999999994,0.7180500680778168,4.311343,3.038195000000001,19.675899999999956,4104.976111116185
2025-08-18 17:15:00,35.4456,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,18.22919999999999,4105.026111116185
2025-08-18 17:18:00,35.90857,1.475695,0.7281574306085672,4.195602,3.009258,18.22909999999996,4105.0761111161855
2025-08-18 17:21:00,35.41666,1.5914349999999997,0.7637984790411433,4.224537,2.922453,18.80789999999996,4105.126111116186
2025-08-18 17:24:00,36.37153,1.5625,0.7267081759608233,4.282407,2.9803240000000004,16.49309999999997,4105.176111116186
2025-08-18 17:27:00,34.4618,1.5914350000000006,0.8172574395227985,4.3402780000000005,3.0960650000000003,19.386600000000044,4105.226111116186
2025-08-18 17:30:00,36.86343,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,17.650500000000022,4105.276111116186
2025-08-18 17:33:00,36.77662,1.6782409999999999,0.7901084898633276,4.57176,3.182875,19.675999999999988,4105.326111116186
2025-08-18 17:36:00,37.35532,1.6782409999999999,0.7901045519150277,4.600694,3.211805000000001,19.09729999999996,4105.376111116187
2025-08-18 17:39:00,36.89236,1.6782409999999999,0.8179979077268497,4.629626000000001,3.2696750000000003,19.675900000000013,4105.426111116187
2025-08-18 17:42:00,39.32291,1.6203710000000004,0.8000768208737644,4.774306,3.472224999999999,21.412099999999953,4105.476111116187
2025-08-18 17:45:00,37.81829,1.5914350000000006,0.7637975172055277,4.861110000000001,3.559024999999999,21.12270000000001,4105.526111116187
2025-08-18 17:48:00,37.87616,1.5914359999999999,0.7910464168568244,4.861116,3.58796,19.097199999999987,4105.576111116187
2025-08-18 17:51:00,38.80209,1.6203710000000004,0.8000768208737661,5.005786,3.7037050000000002,20.543999999999983,4105.6261111161875
2025-08-18 17:54:00,38.80209,1.6203710000000004,0.8000675199456453,5.150466000000001,3.848375,21.70139999999998,4105.676111116188
2025-08-18 17:57:00,38.33912,1.5625,0.7819923416561443,5.2662,4.02199,19.097200000000043,4105.726111116188
2025-08-18 18:00:00,38.33912,1.5914350000000006,0.7910553333188163,5.2662,3.993054999999999,22.85880000000003,4105.776111116188
2025-08-18 18:03:00,39.32291,1.5914350000000006,0.7910553333188163,5.2662,3.993054999999999,19.675900000000013,4105.826111116188
2025-08-18 18:06:00,39.32291,1.5335650000000003,0.7728864297156404,5.15046,3.9351850000000006,19.96520000000004,4105.876111116188
2025-08-18 18:09:00,38.33912,1.5625,0.8079969231576314,5.208330000000001,3.9930600000000007,19.386599999999987,4105.926111116189
2025-08-18 18:12:00,36.89236,1.5046290000000004,0.7371305554562412,5.208330000000001,3.9930509999999995,20.83330000000001,4105.976111116189
2025-08-18 18:15:00,37.87616,1.5625,0.7549502397163358,5.034720000000001,3.76157,19.675999999999988,4106.026111116189
2025-08-18 18:18:00,36.89236,1.6203710000000004,0.7726049194206521,5.034726,3.7037050000000002,18.22919999999999,4106.076111116189
2025-08-18 18:21:00,37.87616,1.6782409999999999,0.7901025829318931,4.774306,3.385415000000001,19.965299999999957,4106.126111116189
2025-08-18 18:24:00,37.35532,1.5625010000000001,0.7549505461865307,4.716436000000001,3.4432849999999995,19.675899999999956,4106.1761111161895
2025-08-18 18:27:00,35.90857,1.6493060000000002,0.7524550639788008,4.6296289999999996,3.2407449999999995,18.807900000000018,4106.22611111619
2025-08-18 18:30:00,34.4618,1.5914349999999997,0.7637984790411433,4.542825,3.240741,17.939700000000016,4106.27611111619
2025-08-18 18:33:00,33.47801,1.6782409999999999,0.7609560424232851,4.571759,3.1539350000000006,19.09730000000002,4106.32611111619
2025-08-18 18:36:00,32.52315,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,19.097200000000043,4106.37611111619
2025-08-18 18:39:00,32.52315,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,18.807799999999986,4106.42611111619
2025-08-18 18:42:00,32.52315,1.7939809999999996,0.8246544997877839,4.571759,3.067125,16.203700000000026,4106.476111116191
2025-08-18 18:45:00,33.96991,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,15.625,4106.526111116191
2025-08-18 18:48:00,34.92477,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,16.782399999999996,4106.576111116191
2025-08-18 18:51:00,33.96991,1.7071769999999997,0.8268972528899579,4.427083,3.0381929999999997,16.782399999999996,4106.626111116191
2025-08-18 18:54:00,32.98611,1.6782409999999999,0.7901035674242083,4.4560189999999995,3.0671289999999996,18.51849999999996,4106.676111116191
2025-08-18 18:57:00,32.98611,1.851852,0.8417305983291085,4.398149,2.835649000000001,15.625,4106.7261111161915
2025-08-18 19:00:00,32.98611,1.765047,0.8160729932289336,4.340279000000001,2.8645830000000005,17.650499999999965,4106.776111116192
2025-08-18 19:03:00,31.59722,1.7361120000000003,0.8074534279332158,4.311343000000001,2.8645829999999997,17.07170000000002,4106.826111116192
2025-08-18 19:06:00,32.52315,1.8229170000000003,0.8332128340830666,4.484953,2.951389,17.361099999999965,4106.876111116192
2025-08-18 19:09:00,33.47801,1.765047,0.8160739998961212,4.427084,2.9513890000000007,18.807800000000043,4106.926111116192
2025-08-18 19:12:00,33.47801,1.9097220000000004,0.8586715696049998,4.427084,2.8067140000000004,16.782399999999996,4106.976111116192
2025-08-18 19:15:00,32.52315,1.8229170000000003,0.8029679708647078,4.282407,2.719907,16.782399999999996,4107.026111116193
2025-08-18 19:18:00,32.52315,1.8229170000000003,0.8332128340830666,4.340277,2.8067130000000002,16.49309999999997,4107.076111116193
2025-08-18 19:21:00,32.98611,1.938657,0.8670961811374027,4.542823,2.8935190000000004,15.625,4107.126111116193
2025-08-18 19:24:00,32.52315,1.851852,0.8112720159125232,4.484954,2.8935190000000004,19.386500000000012,4107.176111116193
2025-08-18 19:27:00,32.52315,1.8229170000000003,0.8332128340830666,4.340277,2.8067130000000002,17.939700000000016,4107.226111116193
2025-08-18 19:30:00,32.00232,1.9965270000000004,0.8838505977202602,4.427084000000001,2.719908,17.07170000000002,4107.2761111161935
2025-08-18 19:33:00,32.98611,1.938657,0.8032839234330785,4.398148000000001,2.6909730000000005,16.782399999999996,4107.326111116194
2025-08-18 19:36:00,32.98611,1.8807870000000007,0.8502169502642188,4.282407000000001,2.6909719999999995,18.807900000000018,4107.376111116194
2025-08-18 19:39:00,32.98611,1.851852,0.7792354803747685,4.253472,2.633102,16.782400000000052,4107.426111116194
2025-08-18 19:42:00,33.96991,1.8229170000000003,0.8332128340830666,4.282407,2.748843,17.07170000000002,4107.476111116194
2025-08-18 19:45:00,33.47801,1.938657,0.8670961811374027,4.340277,2.6909730000000005,18.807900000000018,4107.526111116194
2025-08-18 19:48:00,32.52315,1.765047,0.8719884310707785,4.137732000000001,2.719906,17.939900000000023,4107.576111116195
2025-08-18 19:51:00,31.07639,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,17.071799999999996,4107.626111116195
2025-08-18 19:54:00,32.46528,1.8807869999999998,0.8502179858117925,4.282407,2.6909730000000005,15.914299999999969,4107.676111116195
2025-08-18 19:57:00,32.98611,1.8229170000000003,0.8332107916802206,4.369214,2.835648,17.939800000000048,4107.726111116195
2025-08-18 20:00:00,32.98611,1.765047,0.7862628005187077,4.340279000000001,2.835648,17.65039999999999,4107.776111116195
2025-08-18 20:03:00,32.00232,1.7071760000000005,0.7987960384913011,4.166667,2.748842,17.36110000000002,4107.8261111161955
2025-08-18 20:06:00,32.98611,1.7939820000000006,0.8246608796920976,4.253472,2.748843,18.22919999999999,4107.876111116196
2025-08-18 20:09:00,31.53935,1.765047,0.75492016475076,4.137732,2.6041669999999995,16.493000000000052,4107.926111116196
2025-08-18 20:12:00,31.53935,1.765047,0.8445883371277053,4.137732,2.6909719999999995,15.3356,4107.976111116196
2025-08-18 20:15:00,32.52315,1.765047,0.7862628005187077,4.166667,2.6620359999999996,18.807799999999986,4108.026111116196
2025-08-18 20:18:00,31.07639,1.765047,0.8160739998961194,4.079862,2.6041669999999995,15.9144,4108.076111116196
2025-08-18 20:21:00,31.07639,1.765047,0.75492016475076,4.137732,2.6041669999999995,17.361199999999997,4108.126111116197
2025-08-18 20:24:00,32.00232,1.7361110000000002,0.8074541287196895,3.993055,2.546297,17.939800000000048,4108.176111116197
2025-08-18 20:27:00,32.00232,1.6782409999999999,0.7901055364043483,3.9351849999999997,2.546297,17.361199999999997,4108.226111116197
2025-08-18 20:30:00,32.00232,1.7071759999999996,0.7987960384913009,3.935186,2.517361,19.386500000000012,4108.276111116197
2025-08-18 20:33:00,32.00232,1.5914350000000006,0.7638004027080186,3.8483790000000004,2.546297,17.071799999999996,4108.326111116197
2025-08-18 20:36:00,33.96991,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,15.914299999999969,4108.3761111161975
2025-08-18 20:39:00,32.98611,1.5046300000000006,0.7371318035119303,3.7905100000000003,2.5752309999999996,15.914300000000026,4108.426111116198
2025-08-18 20:42:00,32.98611,1.475695,0.7545384834174537,3.7905100000000003,2.633102,19.09730000000002,4108.476111116198
2025-08-18 20:45:00,32.98611,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,17.36110000000002,4108.526111116198
2025-08-18 20:48:00,32.98611,1.6203710000000004,0.7726068583067521,3.9351860000000007,2.6041669999999995,17.650499999999965,4108.576111116198
2025-08-18 20:51:00,31.53935,1.6203709999999996,0.7726058888644354,3.9641209999999996,2.633101,14.75690000000003,4108.626111116198
2025-08-18 20:54:00,31.07639,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,16.2038,4108.676111116199
2025-08-18 20:57:00,31.01852,1.7361119999999994,0.8074534279332155,4.079862,2.633102,17.361099999999965,4108.726111116199
2025-08-18 21:00:00,31.07639,1.7939820000000006,0.8246598657348746,4.108797000000001,2.6041669999999995,14.756999999999948,4108.776111116199
2025-08-18 21:03:00,31.07639,1.9097220000000004,0.8881980828295665,4.108797,2.5173619999999994,17.65039999999999,4108.826111116199
2025-08-18 21:06:00,32.00232,1.8807869999999998,0.8502159147150453,4.108797,2.517361,15.914299999999969,4108.876111116199
2025-08-18 21:09:00,32.00232,1.8229170000000003,0.7711609005348985,4.195602,2.6041669999999995,16.493100000000027,4108.9261111161995
2025-08-18 21:12:00,32.98611,1.7361120000000003,0.8074524286069948,4.079862,2.633101,18.518599999999992,4108.9761111162
2025-08-18 21:15:00,31.53935,1.7361119999999994,0.7778623113391919,4.021991,2.546296000000001,18.807799999999986,4109.0261111162
2025-08-18 21:18:00,30.55556,1.765047,0.8160739998961194,4.079862,2.6041669999999995,15.914300000000026,4109.0761111162
2025-08-18 21:21:00,30.55556,1.765047,0.7862628005187077,4.079862,2.5752309999999996,16.49309999999997,4109.1261111162
2025-08-18 21:24:00,30.55556,1.7361120000000003,0.8074534279332176,4.021991,2.5752310000000005,18.51849999999996,4109.1761111162
2025-08-18 21:27:00,30.55556,1.851852,0.8417295699304719,4.166667,2.604166,17.071799999999996,4109.226111116201
2025-08-18 21:33:00,31.07639,2.0254630000000002,0.8921850789682326,4.311343,2.5752309999999996,16.493100000000027,4109.226111116201
2025-08-18 21:36:00,32.00232,1.9965279999999996,0.8523394601087974,4.311343,2.5752320000000006,17.93979999999999,4109.226111116201
2025-08-18 21:39:00,30.55556,2.054398,0.9004906813843466,4.224537,2.4594899999999997,17.361199999999997,4109.226111116201
2025-08-18 21:42:00,30.55556,2.054398,0.8685652755933769,4.398148000000001,2.604166,17.939700000000016,4109.226111116201
2025-08-18 21:54:00,30.43982,2.228009,0.881718927066191,4.542824,2.546297,15.625,4109.226111116201
2025-08-18 21:57:00,31.07639,2.228009,0.9497556071974772,4.571759000000001,2.633102,17.361099999999965,4109.226111116201
2025-08-18 22:00:00,31.07639,2.141204,0.9252428757795035,4.513889000000001,2.6620369999999998,17.071799999999996,4109.226111116201
2025-08-18 22:03:00,30.09259,2.141204,0.85844956122677,4.571759,2.6620369999999998,18.80789999999996,4109.226111116201
2025-08-18 22:18:00,30.43982,2.083334,0.8766384552043769,4.224538000000001,2.4016200000000003,15.914299999999969,4109.226111116201
2025-08-18 22:48:00,30.09259,2.228009,0.9166176403510081,4.137732000000001,2.170139,17.650500000000022,4109.226111116201
2025-08-18 22:54:00,30.55556,2.083334,0.9689433348016588,4.137732,2.4016200000000003,17.071799999999996,4109.226111116201
2025-08-18 22:57:00,31.01852,2.1990740000000004,0.9416092182543607,4.282408,2.3726849999999997,18.22919999999999,4109.226111116201
2025-08-18 23:00:00,31.07639,2.083334,0.9087696276532236,4.253472,2.4594899999999997,14.757000000000005,4109.226111116201
2025-08-19 07:18:00,32.52315,2.228009,0.9497544890681932,4.658566,2.719908,16.20369999999997,4109.226111116201
2025-08-19 07:21:00,32.52315,2.083334,0.8766384552043769,4.427084000000001,2.604166,15.3356,4109.276111116201
2025-08-19 07:24:00,30.09259,2.054399,0.9004920454867195,4.340278,2.5752310000000005,15.9144,4109.326111116201
2025-08-19 07:27:00,32.00232,2.1122690000000004,0.9775658165014618,4.427084000000001,2.6620359999999996,16.203700000000026,4109.376111116201
2025-08-19 07:30:00,31.53935,2.1122690000000004,0.9170197287619254,4.427084000000001,2.6041669999999995,17.071699999999964,4109.426111116201
2025-08-19 07:33:00,32.52315,2.170139,0.9334395783742403,4.513889000000001,2.633102,16.20369999999997,4109.4761111162015
2025-08-19 07:36:00,32.52315,2.1122690000000004,0.9170186375395967,4.484954,2.6620359999999996,15.9144,4109.526111116202
2025-08-19 07:39:00,32.52315,2.083334,0.9087696276532254,4.340278,2.546296000000001,15.3356,4109.576111116202
2025-08-19 07:42:00,32.52315,2.083334,0.9087685432496676,4.282408,2.4884250000000003,16.782399999999996,4109.626111116202
2025-08-19 07:45:00,32.98611,2.170139,0.9334395783742403,4.513889000000001,2.633102,17.071799999999996,4109.676111116202
2025-08-19 07:48:00,33.96991,2.083334,0.8766384552043769,4.513889000000001,2.6909710000000002,15.625,4109.726111116202
2025-08-19 07:51:00,32.98611,2.083334,0.8766395931473133,4.369213,2.546296000000001,17.93979999999999,4109.776111116203
2025-08-19 07:54:00,31.53935,2.083334,0.9087696276532254,4.340278,2.546296000000001,16.493000000000052,4109.826111116203
2025-08-19 07:57:00,31.53935,2.170139,0.9334384736263034,4.398149,2.517361,16.782399999999996,4109.876111116203
2025-08-19 08:00:00,33.47801,2.083334,0.9087696276532236,4.427084000000001,2.633102,17.650500000000022,4109.926111116203
2025-08-19 08:03:00,33.47801,2.141203,0.9252425920455578,4.398148000000001,2.546297,16.782399999999996,4109.976111116203
2025-08-19 08:06:00,32.98611,2.054398,0.8685664062328579,4.369213,2.5752320000000006,17.07170000000002,4110.0261111162035
2025-08-19 08:09:00,32.00232,2.0254630000000002,0.8921861496180925,4.311342,2.5752310000000005,14.467600000000004,4110.076111116204
2025-08-19 08:12:00,32.98611,2.1122679999999994,0.8846858801824344,4.311342,2.4594910000000008,17.650499999999965,4110.126111116204
2025-08-19 08:15:00,32.98611,2.0254629999999993,0.8270811501294948,4.282406999999999,2.4884250000000003,17.93979999999999,4110.176111116204
2025-08-19 08:18:00,32.00232,2.054398,0.8685664062328579,4.311342,2.517361,15.04630000000003,4110.226111116204
2025-08-19 08:21:00,32.98611,2.141203,0.9252414940422584,4.456018,2.604166,15.046299999999974,4110.276111116204
2025-08-19 08:24:00,33.96991,2.054398,0.9004917589305287,4.484953000000001,2.719907,17.36110000000002,4110.326111116205
2025-08-19 08:27:00,33.96991,2.0833330000000005,0.9087693420561009,4.513888,2.719907,18.22909999999996,4110.376111116205
2025-08-19 08:30:00,32.52315,2.054398,0.9004917589305287,4.484953000000001,2.719907,17.36110000000002,4110.426111116205
2025-08-19 08:33:00,33.47801,2.1990730000000003,0.9416111592248454,4.658564,2.748844,17.361099999999965,4110.476111116205
2025-08-19 08:36:00,33.47801,2.083334,0.9087696276532254,4.5428239999999995,2.7488420000000007,15.625,4110.526111116205
2025-08-19 08:39:00,32.52315,2.054399,0.9004920454867176,4.427084000000001,2.6620369999999998,17.361099999999965,4110.5761111162055
2025-08-19 08:42:00,32.52315,2.1990740000000004,0.9416103297106423,4.513889000000001,2.6041669999999995,15.046299999999974,4110.626111116206
2025-08-19 08:45:00,33.96991,2.083334,0.9087696276532254,4.5428239999999995,2.7488420000000007,16.492999999999995,4110.676111116206
2025-08-19 08:48:00,32.98611,2.083334,0.8428163755793846,4.484954,2.633102,17.939899999999966,4110.726111116206
2025-08-19 08:51:00,31.53935,2.1122690000000004,0.9170186375395967,4.484954,2.6620359999999996,16.493100000000027,4110.776111116206
2025-08-19 08:54:00,32.52315,2.170139,0.9647120917807775,4.484954,2.633102,17.93979999999999,4110.826111116206
2025-08-19 08:57:00,32.98611,2.1122690000000004,0.9170186375395967,4.398149,2.5752309999999996,16.20369999999997,4110.876111116207
2025-08-19 09:00:00,32.98611,2.083334,0.9087685432496676,4.398149,2.604166,17.071799999999996,4110.926111116207
2025-08-19 09:03:00,32.98611,2.170139,0.9007010964120067,4.513889000000001,2.604166,17.071699999999964,4110.976111116207
2025-08-19 09:06:00,34.92477,2.083334,0.9087696276532236,4.629630000000001,2.835648,17.07170000000002,4111.026111116207
2025-08-19 09:09:00,35.4456,2.1990740000000004,0.9086715809030544,4.658566,2.7199079999999993,19.09729999999996,4111.076111116207
2025-08-19 09:12:00,35.41666,2.083334,0.8766395931473133,4.398149,2.5752320000000006,17.071799999999996,4111.1261111162075
2025-08-19 09:15:00,33.96991,2.1122690000000004,0.9775678273955178,4.369213,2.6041669999999995,15.9144,4111.176111116208
2025-08-19 09:18:00,39.32291,2.256945,1.1057003665371483,5.700234,3.877319,18.22919999999999,4111.226111116208
2025-08-19 09:21:00,40.27778,2.1122690000000004,0.9479150918599277,6.1053239999999995,4.311345,21.412000000000035,4111.276111116208
2025-08-19 09:24:00,39.32291,2.054399,0.9310028346415224,6.1053239999999995,4.3692150000000005,20.254700000000014,4111.326111116208
2025-08-19 09:27:00,40.27778,2.1990740000000004,1.0032632292150503,6.163194000000001,4.31134,21.412000000000035,4111.376111116208
2025-08-19 09:30:00,39.78588,2.083334,0.9973511774193438,6.510414000000001,4.80324,22.569499999999948,4111.426111116209
2025-08-19 09:33:00,38.33912,2.054399,0.9602981889025809,6.799764,5.092594999999999,19.675900000000013,4111.476111116209
2025-08-19 09:36:00,39.32291,2.1701390000000007,0.9947252143069076,6.886574,5.063655,21.412099999999953,4111.526111116209
2025-08-19 09:39:00,37.81829,2.228009,0.981407540312707,6.597224,4.687505000000001,19.675900000000013,4111.576111116209
2025-08-19 09:42:00,37.87616,2.0833330000000005,0.9087671732477586,6.2789340000000005,4.484951000000001,20.254599999999982,4111.626111116209
2025-08-19 09:45:00,40.27778,1.851852,0.9258228521619857,6.249999000000001,4.774306999999999,20.83330000000001,4111.6761111162095
2025-08-19 09:48:00,40.76968,1.8229160000000002,0.9167266509090619,6.249999000000001,4.803242999999999,23.1481,4111.72611111621
2025-08-19 09:51:00,39.78588,1.765046,0.8719871903963768,6.1921289999999996,4.774303,21.411999999999978,4111.77611111621
2025-08-19 09:54:00,39.78588,1.6203700000000003,0.8519605373919309,6.1631990000000005,4.918978999999999,21.41210000000001,4111.82611111621
2025-08-19 09:57:00,39.78588,1.73611,0.835763537571784,6.0185189999999995,4.6006990000000005,20.25460000000004,4111.87611111621
2025-08-19 10:00:00,39.78588,1.6782409999999999,0.8957081976909095,5.960649,4.687498,18.807800000000043,4111.92611111621
2025-08-19 10:03:00,39.78588,1.73611,0.8892132951031344,6.076389000000001,4.716438999999999,20.833399999999983,4111.976111116211
2025-08-19 10:06:00,39.78588,1.6203700000000003,0.8519691988457129,5.931709,4.687499,23.14820000000003,4112.026111116211
2025-08-19 10:09:00,39.78588,1.7071760000000005,0.8799645208069741,5.815969000000001,4.484952999999999,23.726800000000026,4112.076111116211
2025-08-19 10:12:00,38.33912,1.6203700000000003,0.8264798391357457,5.729169000000001,4.456019,18.22909999999996,4112.126111116211
2025-08-19 10:15:00,39.78588,1.649305,0.8356617339596675,5.5555579999999996,4.253473,21.990700000000004,4112.176111116211
2025-08-19 10:18:00,40.76968,0.9548610000000002,0.6411659382761993,4.774304000000001,4.224533,20.25460000000004,4112.2261111162115
2025-08-19 10:21:00,42.21643,0.6076379999999997,0.5159707972685513,4.253477,4.079859000000001,22.56940000000003,4112.276111116212
2025-08-19 10:24:00,41.23264,0.8391210000000004,0.5959963654655599,4.3692139999999995,3.9351830000000003,21.99079999999998,4112.326111116212
2025-08-19 10:27:00,39.78588,0.9548610000000002,0.621221246703691,4.542824,3.964119,21.12270000000001,4112.376111116212
2025-08-19 10:30:00,39.78588,1.157407,0.6951084282020804,4.774305999999999,3.9930589999999997,19.965300000000013,4112.426111116212
2025-08-19 10:33:00,37.35532,1.157407,0.6951054105411174,4.629630000000001,3.8483790000000004,21.12270000000001,4112.476111116212
2025-08-19 10:36:00,37.35532,1.3020829999999997,0.6733252751338151,4.484954,3.4722229999999996,19.965300000000013,4112.526111116213
2025-08-19 10:39:00,38.33912,1.099538,0.6301988582825494,4.282407,3.501156,16.782399999999996,4112.576111116213
2025-08-19 10:42:00,39.32291,1.0416670000000003,0.6533779747504975,4.253472,3.5879630000000002,19.386600000000044,4112.626111116213
2025-08-19 10:45:00,39.32291,1.070601,0.6202000806881683,4.108796,3.3564830000000008,20.543999999999983,4112.676111116213
2025-08-19 10:48:00,37.81829,0.9548610000000002,0.5794357301644776,4.079862,3.443288,19.09729999999996,4112.726111116213
2025-08-19 10:51:00,39.32291,1.157407,0.6729280743990153,4.050925,3.240741,19.097199999999987,4112.7761111162135
2025-08-19 10:54:00,38.33912,1.0995370000000007,0.63019851396105,4.108796000000001,3.327546,20.543900000000008,4112.826111116214
2025-08-19 10:57:00,38.33912,1.099538,0.6301996487736354,4.195602,3.414352000000001,18.807900000000018,4112.876111116214
2025-08-19 11:00:00,36.89236,1.099538,0.6301996487736354,4.050926,3.2696760000000005,18.807799999999986,4112.926111116214
2025-08-19 11:03:00,36.89236,1.0416670000000003,0.6101270461275997,4.021991000000001,3.298611,19.097199999999987,4112.976111116214
2025-08-19 11:06:00,37.81829,1.070602,0.6424283878203281,4.108796,3.3854169999999995,20.254699999999957,4113.026111116214
2025-08-19 11:09:00,36.89236,1.1863419999999998,0.6597804616422642,4.079860999999999,3.2118070000000003,21.41210000000001,4113.076111116215
2025-08-19 11:12:00,37.81829,1.2152779999999996,0.7155349300838464,4.079860999999999,3.240741,19.96520000000004,4113.126111116215
2025-08-19 11:15:00,36.89236,1.0706019999999992,0.5971353139717005,3.993056,3.211806,17.07170000000002,4113.176111116215
2025-08-19 11:18:00,36.89236,1.2442130000000002,0.6546359215299348,4.021991,3.0671289999999996,19.097200000000043,4113.226111116215
2025-08-19 11:21:00,36.89236,1.2152779999999996,0.6452087837336214,3.993055,3.0671300000000006,18.518599999999992,4113.276111116215
2025-08-19 11:24:00,37.35532,1.157407,0.6499867992071313,3.9641199999999994,3.125001,17.650500000000022,4113.3261111162155
2025-08-19 11:27:00,36.89236,1.157407,0.6499859919679705,4.021991,3.1828709999999996,19.386500000000012,4113.376111116216
2025-08-19 11:30:00,36.89236,1.1574079999999993,0.6499863315640703,4.050926,3.211805,17.93979999999999,4113.426111116216
2025-08-19 11:33:00,36.89236,1.186343,0.6357200917262728,4.108795999999999,3.211805,18.80789999999996,4113.476111116216
2025-08-19 11:36:00,36.89236,1.2442129999999993,0.6546367870217685,4.108795999999999,3.1539350000000006,18.807799999999986,4113.526111116216
2025-08-19 11:39:00,37.35532,1.186343,0.6357200917262728,4.108795999999999,3.211805,19.09729999999996,4113.576111116216
2025-08-19 11:42:00,37.35532,1.186343,0.659779983524969,4.195602,3.327546,19.097199999999987,4113.626111116217
2025-08-19 11:45:00,37.35532,1.2152769999999995,0.69291433642118,4.137731,3.2696769999999997,17.071799999999996,4113.676111116217
2025-08-19 11:48:00,36.89236,1.2442130000000002,0.679179442081089,4.166665999999999,3.240741,18.22919999999999,4113.726111116217
2025-08-19 11:51:00,37.81829,1.2442130000000002,0.702810941652723,4.195601,3.2986109999999993,19.097199999999987,4113.776111116217
2025-08-19 11:54:00,36.89236,1.186343,0.6829514425413394,4.3402769999999995,3.5011530000000004,18.807900000000018,4113.826111116217
2025-08-19 11:57:00,37.87616,1.186343,0.6357209400979699,4.3402769999999995,3.4432869999999998,19.96520000000004,4113.8761111162175
2025-08-19 12:00:00,37.81829,1.1574079999999993,0.6499871388035173,4.2534719999999995,3.414352000000001,17.65039999999999,4113.926111116218
2025-08-19 12:03:00,37.81829,1.2442129999999993,0.6791794420810887,4.2534719999999995,3.327547000000001,18.22919999999999,4113.976111116218
2025-08-19 12:06:00,37.35532,1.2442129999999993,0.7028101392595283,4.282407999999999,3.3854170000000003,19.097199999999987,4114.026111116218
2025-08-19 12:09:00,37.35532,1.1574080000000002,0.6499863315640705,4.195603,3.3564819999999997,18.80789999999996,4114.076111116218
2025-08-19 12:12:00,37.35532,1.186343,0.6829545903617154,4.137731,3.2986109999999993,17.650500000000022,4114.126111116218
2025-08-19 12:15:00,37.35532,1.1574079999999993,0.6499863315640703,4.079861,3.2407400000000006,19.965300000000013,4114.176111116219
2025-08-19 12:18:00,37.35532,1.1574080000000002,0.6499863315640705,4.0509260000000005,3.211805,19.675900000000013,4114.226111116219
2025-08-19 12:21:00,36.89236,1.1863419999999998,0.6597796461662173,4.0509260000000005,3.1828710000000004,19.386500000000012,4114.276111116219
2025-08-19 12:24:00,36.89236,1.157407,0.6261700432069549,3.906251,3.038195,18.807900000000018,4114.326111116219
2025-08-19 12:27:00,37.81829,1.099538,0.6301988582825494,3.993056,3.211805,19.386599999999987,4114.376111116219
2025-08-19 12:30:00,37.81829,1.070602,0.5971345009564268,3.9641200000000003,3.182869,21.12270000000001,4114.4261111162195
2025-08-19 12:33:00,36.89236,1.099538,0.6301988582825494,3.906251,3.125,18.518599999999992,4114.47611111622
2025-08-19 12:36:00,38.33912,1.099538,0.6743957039153227,4.079861,3.3564810000000005,20.25460000000004,4114.52611111622
2025-08-19 12:39:00,36.89236,1.1574080000000002,0.6499871388035178,4.079860999999999,3.240741,17.650500000000022,4114.57611111622
2025-08-19 12:42:00,38.33912,1.1574080000000002,0.6729284220746378,4.108796,3.2986109999999993,22.858799999999974,4114.62611111622
2025-08-19 12:45:00,38.33912,1.1284729999999996,0.6165590974006193,4.166667,3.327546,20.254599999999982,4114.67611111622
2025-08-19 12:48:00,38.33912,1.1574080000000002,0.6261703742977538,4.021991,3.1539339999999996,21.12270000000001,4114.726111116221
2025-08-19 12:51:00,38.22338,1.070602,0.6424268777318456,3.9641210000000004,3.2407399999999997,18.807799999999986,4114.776111116221
