Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-19 12:54:00,38.33912,1.2152779999999996,0.6452079267587383,4.079860999999999,3.1539350000000006,21.412000000000035,4114.826111116221
2025-08-19 12:57:00,38.33912,1.1284729999999996,0.6401267706070178,4.0509260000000005,3.2407400000000006,18.807900000000018,4114.876111116221
2025-08-19 13:00:00,36.89236,1.070602,0.6201996455373179,4.021991,3.2696759999999996,18.80789999999996,4114.926111116221
2025-08-19 13:03:00,36.89236,1.1863419999999998,0.6829526711024915,3.9641210000000004,3.125,20.254599999999982,4114.976111116222
2025-08-19 13:06:00,38.33912,1.2152769999999995,0.6695096873337534,4.195602,3.2986120000000003,20.54400000000004,4115.026111116222
2025-08-19 13:09:00,38.25232,1.186343,0.6357209400979699,4.2534719999999995,3.3564819999999997,18.80789999999996,4115.076111116222
2025-08-19 13:12:00,36.89236,1.0995369999999998,0.6301993044518429,4.108795999999999,3.327547,17.36110000000002,4115.126111116222
2025-08-19 13:15:00,38.33912,1.1574079999999993,0.6951072747593653,4.2534719999999995,3.4722220000000004,20.254700000000014,4115.176111116222
2025-08-19 13:18:00,38.33912,1.2442129999999993,0.6791794420810887,4.2534719999999995,3.327547000000001,20.833399999999983,4115.2261111162225
2025-08-19 13:21:00,38.33912,1.0995369999999998,0.6301953519877693,4.369212999999999,3.5879590000000006,18.807799999999986,4115.276111116223
2025-08-19 13:24:00,38.25232,1.186343,0.6597767216090997,4.369212999999999,3.5011530000000004,18.229100000000017,4115.326111116223
2025-08-19 13:27:00,39.32291,1.1574079999999993,0.6499831025958782,4.369212999999999,3.530088000000001,18.51849999999996,4115.376111116223
2025-08-19 13:30:00,39.32291,1.1574079999999993,0.6951095380022598,4.542825,3.761578,18.807799999999986,4115.426111116223
2025-08-19 13:33:00,39.32291,1.2152769999999995,0.6695129818312873,4.542825,3.6458390000000005,21.12270000000001,4115.476111116223
2025-08-19 13:36:00,39.32291,1.2731469999999998,0.7126443511974928,4.716434,3.790509,18.807900000000018,4115.526111116224
2025-08-19 13:39:00,39.32291,1.157407,0.7166107459824638,4.890046,4.137728999999999,20.543999999999983,4115.576111116224
2025-08-19 13:42:00,39.32291,1.273149,0.73569206615925,4.947922,4.050922999999999,19.675900000000013,4115.626111116224
2025-08-19 13:45:00,38.80209,1.3020829999999997,0.7224260819844202,4.890041999999999,3.9351889999999994,19.386599999999987,4115.676111116224
2025-08-19 13:48:00,39.78588,1.2442139999999995,0.6546353809034156,4.947922,3.9930579999999996,21.701400000000035,4115.726111116224
2025-08-19 13:51:00,38.33912,1.3020840000000007,0.7224264187980257,4.918977,3.964122999999999,17.361199999999997,4115.7761111162245
2025-08-19 13:54:00,39.78588,1.2152780000000005,0.7155364687552314,4.803237000000001,3.9641189999999993,19.386500000000012,4115.826111116225
2025-08-19 13:57:00,38.33912,1.3310180000000003,0.6825884858908144,4.774305,3.7326390000000007,19.386600000000044,4115.876111116225
2025-08-19 14:00:00,38.33912,1.186343,0.7270761591432212,4.687501000000001,3.9062539999999997,19.965300000000013,4115.926111116225
2025-08-19 14:03:00,35.90857,1.3020840000000007,0.6983398016830387,4.629630000000001,3.6458329999999997,19.965300000000013,4115.976111116225
2025-08-19 14:06:00,37.35532,1.3310180000000003,0.707834635938011,4.7453710000000004,3.7326390000000007,17.65039999999999,4116.026111116225
2025-08-19 14:09:00,37.81829,1.3020840000000007,0.6983406492685932,4.513889000000001,3.530092999999999,19.675999999999988,4116.076111116226
2025-08-19 14:12:00,37.5,1.359954,0.6917966260973643,4.513889000000001,3.443283000000001,18.807900000000018,4116.126111116226
2025-08-19 14:15:00,36.89236,1.359953,0.7172775647005383,4.3402780000000005,3.2986120000000003,19.96520000000004,4116.176111116226
2025-08-19 14:18:00,36.89236,1.359953,0.7172775647005383,4.369214,3.327548,19.965300000000013,4116.226111116226
2025-08-19 14:21:00,36.89236,1.3310190000000004,0.6825888051251632,4.3402780000000005,3.2986109999999993,19.386500000000012,4116.276111116226
2025-08-19 14:24:00,36.89236,1.3020839999999998,0.6983406492685943,4.2534719999999995,3.2696760000000005,19.965300000000013,4116.3261111162265
2025-08-19 14:27:00,36.89236,1.3020840000000007,0.6733255961861203,4.195602000000001,3.1828699999999994,18.51849999999996,4116.376111116227
2025-08-19 14:30:00,36.5162,1.273149,0.7126442188840889,4.108797000000001,3.182869,18.80789999999996,4116.426111116227
2025-08-19 14:33:00,36.37153,1.273149,0.7126442188840889,4.108797000000001,3.182869,18.518599999999992,4116.476111116227
2025-08-19 14:36:00,36.37153,1.3020829999999997,0.7224195418361258,4.137732,3.1828710000000004,19.386500000000012,4116.526111116227
2025-08-19 14:39:00,36.89236,1.157407,0.6261708828855655,4.1377310000000005,3.2696759999999996,18.51849999999996,4116.576111116227
2025-08-19 14:42:00,37.35532,1.2152779999999996,0.7155349300838464,4.195601,3.3564810000000005,19.09729999999996,4116.626111116228
2025-08-19 14:45:00,37.35532,1.1574079999999993,0.6499863315640703,4.3402769999999995,3.501156,18.22919999999999,4116.676111116228
2025-08-19 14:48:00,37.35532,1.2152779999999996,0.6695100225321228,4.311342,3.414351,14.756899999999973,4116.726111116228
2025-08-19 14:51:00,37.35532,1.1574080000000002,0.6499863315640705,4.195603,3.3564819999999997,18.518599999999992,4116.776111116228
2025-08-19 14:54:00,36.89236,1.0416669999999995,0.6101278194785732,4.079860999999999,3.3564820000000006,16.49309999999997,4116.826111116228
2025-08-19 14:57:00,37.81829,1.099538,0.6526681267277379,4.079861,3.327546,19.675900000000013,4116.8761111162285
2025-08-19 15:00:00,37.81829,1.1284730000000005,0.640127569519254,4.050926,3.240741,21.12270000000001,4116.926111116229
2025-08-19 15:03:00,37.81829,1.0995370000000007,0.6743953434420663,4.02199,3.2986109999999993,19.675999999999988,4116.976111116229
2025-08-19 15:06:00,39.32291,1.0127319999999997,0.6427469613446062,4.0509260000000005,3.414352000000001,21.99079999999998,4117.026111116229
2025-08-19 15:09:00,38.80209,1.0995369999999998,0.6526670109838539,4.340278,3.5879630000000002,17.939899999999966,4117.076111116229
2025-08-19 15:12:00,39.78588,1.070601,0.6847781617338444,4.398149,3.7326390000000007,20.83330000000001,4117.126111116229
2025-08-19 15:15:00,39.78588,1.0995369999999998,0.6526670109838539,4.282408,3.530093000000001,20.254700000000014,4117.17611111623
2025-08-19 15:18:00,39.78588,1.070601,0.6202016446282745,4.629630000000001,3.877319,19.09729999999996,4117.22611111623
2025-08-19 15:21:00,39.78588,1.1284710000000002,0.7469521196702867,4.600690000000001,3.9351889999999994,20.254700000000014,4117.27611111623
2025-08-19 15:24:00,41.72454,1.1284710000000002,0.6847890587441766,4.600690000000001,3.8483789999999996,21.41210000000001,4117.32611111623
2025-08-19 15:27:00,40.27778,1.099538,0.7159545956506553,4.918985999999999,4.253468,21.412000000000035,4117.37611111623
2025-08-19 15:30:00,41.23264,1.1574080000000002,0.6729260847415508,4.890051,4.079863,21.701400000000035,4117.4261111162305
2025-08-19 15:33:00,41.23264,1.1284729999999996,0.6847897745104555,5.034720999999999,4.282408,20.83330000000001,4117.476111116231
2025-08-19 15:36:00,39.78588,1.186343,0.7053568533473391,4.832176,4.021993,21.12270000000001,4117.526111116231
2025-08-19 15:39:00,40.76968,1.3020829999999997,0.7224179067893444,5.063656,4.108793,21.990700000000004,4117.576111116231
2025-08-19 15:42:00,39.78588,1.186343,0.682952229497815,5.005792,4.166669,21.122799999999984,4117.626111116231
2025-08-19 15:45:00,39.78588,1.2442139999999995,0.6791814385739896,5.034722,4.108798,20.543900000000008,4117.676111116231
2025-08-19 15:48:00,37.81829,1.273149,0.7126515088158322,4.890041999999999,3.964122999999999,20.543999999999983,4117.726111116232
2025-08-19 15:51:00,38.80209,1.186343,0.7053568533473378,4.861112,4.050928999999999,19.386599999999987,4117.776111116232
2025-08-19 15:54:00,37.81829,1.4178240000000004,0.7609570251533222,4.976857000000001,3.9062530000000004,17.93979999999999,4117.826111116232
2025-08-19 15:57:00,38.16551,1.3310180000000003,0.7321349399157172,4.890047000000001,3.9062490000000007,17.071799999999996,4117.876111116232
2025-08-19 16:00:00,38.80209,1.3020840000000007,0.6733291252665087,4.687501000000001,3.674773,19.965300000000013,4117.926111116232
2025-08-19 16:03:00,37.35532,1.2152780000000005,0.6695059043847337,4.600695,3.7036989999999994,19.675900000000013,4117.9761111162325
2025-08-19 16:06:00,38.33912,1.273149,0.6887889562580053,4.484954,3.530092999999999,20.83340000000004,4118.026111116233
2025-08-19 16:09:00,37.35532,1.186343,0.7053576152616341,4.629631,3.8194489999999996,19.965300000000013,4118.076111116233
2025-08-19 16:12:00,38.33912,1.2442139999999995,0.6791822702634579,4.629631,3.7037080000000007,20.254599999999982,4118.126111116233
2025-08-19 16:15:00,38.33912,1.2442130000000002,0.7028101392595285,4.340278,3.4432869999999998,19.097200000000043,4118.176111116233
2025-08-19 16:18:00,38.33912,1.1574079999999993,0.6499863315640703,4.3402769999999995,3.501156,20.543900000000008,4118.226111116233
2025-08-19 16:21:00,38.33912,1.1574079999999993,0.649987138803516,4.398148,3.5590279999999996,20.54400000000004,4118.276111116234
2025-08-19 16:24:00,38.33912,1.1284729999999996,0.6401235749478185,4.340278,3.530088000000001,20.254699999999957,4118.326111116234
2025-08-19 16:27:00,36.89236,1.070602,0.6424276327765224,4.253473,3.530093,17.93979999999999,4118.376111116234
2025-08-19 16:30:00,37.81829,1.186343,0.6829538034080036,4.224538,3.3854170000000003,18.518599999999992,4118.426111116234
2025-08-19 16:33:00,38.22338,1.157407,0.6729272952891677,4.224538,3.414353,19.386599999999987,4118.476111116234
2025-08-19 16:36:00,39.32291,1.0416670000000003,0.6101278194785735,4.195602,3.4722230000000005,21.41210000000001,4118.5261111162345
2025-08-19 16:39:00,39.32291,1.1284730000000005,0.6628337824960127,4.311343,3.530092999999999,20.83330000000001,4118.576111116235
2025-08-19 16:42:00,39.32291,1.186343,0.6829569512173255,4.57176,3.7326429999999995,20.543900000000008,4118.626111116235
2025-08-19 16:45:00,39.17824,1.157407,0.6261700432069549,4.484955,3.616899,21.412099999999953,4118.676111116235
2025-08-19 16:48:00,39.78588,1.1284710000000002,0.7060771677499905,4.456019,3.7326390000000007,19.386599999999987,4118.726111116235
2025-08-19 16:51:00,40.76968,1.157407,0.672925737066746,4.687500000000001,3.877313000000001,21.990700000000004,4118.776111116235
2025-08-19 16:54:00,40.76968,1.157407,0.672925737066746,4.62963,3.8194429999999997,22.85880000000003,4118.826111116236
2025-08-19 16:57:00,40.76968,1.099538,0.6526658372483689,4.716436000000001,3.964118000000001,21.41210000000001,4118.876111116236
2025-08-19 17:00:00,41.23264,1.099538,0.6954743532470009,4.745366,4.050928000000001,23.148199999999974,4118.926111116236
2025-08-19 17:03:00,40.27778,1.070602,0.6639205120779387,4.890051,4.1955990000000005,20.25460000000004,4118.976111116236
2025-08-19 17:06:00,40.76968,1.1863419999999998,0.7481859155028806,5.179401,4.4270890000000005,23.4375,4119.026111116236
2025-08-19 17:09:00,40.27778,1.070602,0.7050606307916335,5.324071,4.687499,20.54400000000004,4119.0761111162365
2025-08-19 17:12:00,41.23264,1.1284729999999996,0.7060771732240638,5.237271,4.513888,21.701300000000003,4119.126111116237
2025-08-19 17:15:00,41.23264,1.1574080000000002,0.6951012394096907,5.121530999999999,4.340273,21.12270000000001,4119.176111116237
2025-08-19 17:18:00,40.76968,1.1863419999999998,0.7053488811834198,4.947920999999999,4.137729,21.122799999999984,4119.226111116237
2025-08-19 17:21:00,40.76968,1.1284729999999996,0.6628314689542899,4.890051,4.108798,21.12270000000001,4119.276111116237
2025-08-19 17:24:00,40.76968,1.1863419999999998,0.7053565003685188,4.687500999999999,3.877319,22.280100000000004,4119.326111116237
2025-08-19 17:27:00,39.78588,1.070602,0.6424261226863001,4.7453710000000004,4.0219890000000005,21.701300000000003,4119.376111116238
2025-08-19 17:30:00,37.35532,1.0416669999999995,0.6740067372761186,4.687500999999999,4.050924000000001,20.254599999999982,4119.426111116238
2025-08-19 17:33:00,37.35532,1.0995369999999998,0.6301977234692467,4.62963,3.8483790000000004,17.650500000000022,4119.476111116238
2025-08-19 17:36:00,39.78588,1.3020829999999997,0.7456841572211177,4.62963,3.703703,21.701300000000003,4119.526111116238
2025-08-19 17:39:00,40.76968,1.2442129999999993,0.7256499690287934,4.687496,3.8194429999999997,22.280100000000004,4119.576111116238
2025-08-19 17:42:00,41.23264,1.186343,0.7481862828114441,5.2662059999999995,4.5138929999999995,22.858799999999974,4119.6261111162385
2025-08-19 17:45:00,41.72454,1.1574080000000002,0.7166184338535996,5.266201000000001,4.5138929999999995,20.543999999999983,4119.676111116239
2025-08-19 17:48:00,40.27778,1.273148,0.735691719925769,5.121530999999999,4.224533,20.254599999999982,4119.726111116239
2025-08-19 17:51:00,41.23264,1.273148,0.7580386208309964,5.0925910000000005,4.224533,23.1481,4119.776111116239
2025-08-19 17:54:00,41.23264,1.1574080000000002,0.7375212946473115,5.266201000000001,4.542823,22.858799999999974,4119.826111116239
2025-08-19 17:57:00,41.23264,1.2152779999999996,0.7587782990478814,5.381940999999999,4.600693,23.1481,4119.876111116239
2025-08-19 18:00:00,42.07176,1.1863419999999998,0.7270713605983912,5.410881,4.6296289999999996,22.858799999999974,4119.92611111624
2025-08-19 18:03:00,41.72454,1.157407,0.672925737066746,5.150466000000001,4.340279000000001,21.990700000000004,4119.97611111624
2025-08-19 18:06:00,41.23264,1.1284730000000005,0.6847823061779104,4.803246000000001,4.050922999999999,21.412000000000035,4120.02611111624
2025-08-19 18:09:00,41.23264,1.0416670000000003,0.6533794218273427,4.716436000000001,4.050928999999999,25.75229999999999,4120.07611111624
2025-08-19 18:12:00,41.23264,1.0995370000000007,0.6743894301464071,4.83218,4.108793,23.14820000000003,4120.12611111624
2025-08-19 18:15:00,39.78588,1.0995370000000007,0.6954668065588309,4.89005,4.195603,20.543999999999983,4120.1761111162405
2025-08-19 18:18:00,39.78588,1.0995370000000007,0.6526654846639494,4.83218,4.079863,19.386599999999987,4120.226111116241
2025-08-19 18:21:00,39.78588,0.9837959999999999,0.589751989008014,4.571758,3.9062539999999997,20.254599999999982,4120.276111116241
2025-08-19 18:24:00,39.78588,1.0995370000000007,0.63019851396105,4.4270830000000005,3.6458329999999997,20.543999999999983,4120.326111116241
2025-08-19 18:27:00,39.78588,1.0416670000000003,0.6321116320917934,4.369214,3.6747690000000004,20.833399999999983,4120.376111116241
2025-08-19 18:30:00,37.35532,1.099538,0.6301956963080982,4.311343,3.530088000000001,20.54400000000004,4120.426111116241
2025-08-19 18:33:00,38.33912,1.0416670000000003,0.6101239527138983,4.311343,3.5879590000000006,20.254599999999982,4120.476111116242
2025-08-19 18:36:00,37.87616,1.1284730000000005,0.6165582665100503,4.1666680000000005,3.327546,20.25460000000004,4120.526111116242
2025-08-19 18:39:00,37.81829,1.1284730000000005,0.6847867871869278,4.224538,3.4722209999999993,19.675900000000013,4120.576111116242
2025-08-19 18:42:00,38.33912,1.1284729999999996,0.6401267706070178,4.311342,3.501156,19.675900000000013,4120.626111116242
2025-08-19 18:45:00,37.81829,1.1574079999999993,0.6499871388035173,4.2534719999999995,3.414352000000001,19.965299999999957,4120.676111116242
2025-08-19 18:48:00,36.89236,1.186343,0.659779983524969,4.224538,3.3564819999999997,18.51849999999996,4120.7261111162425
2025-08-19 18:51:00,37.81829,1.1284719999999995,0.6165587640844465,4.253472,3.414352,18.229100000000017,4120.776111116243
2025-08-19 18:54:00,37.81829,1.3020829999999997,0.6983394725468016,4.253472,3.2696760000000005,19.097199999999987,4120.826111116243
2025-08-19 18:57:00,37.87616,1.157407,0.6261700432069549,4.282408,3.414352,19.386500000000012,4120.876111116243
2025-08-19 19:00:00,36.89236,1.2442130000000002,0.6546376525123422,4.195601,3.240741,18.807799999999986,4120.926111116243
2025-08-19 19:03:00,36.89236,1.2442130000000002,0.679179442081089,4.166665999999999,3.240741,17.93979999999999,4120.976111116243
2025-08-19 19:06:00,36.37153,1.2442130000000002,0.6791786103886454,4.108796,3.1828699999999994,17.650400000000047,4121.026111116244
2025-08-19 19:09:00,36.37153,1.1574079999999993,0.6499863315640703,3.9351849999999997,3.096064,18.807799999999986,4121.076111116244
2025-08-19 19:12:00,36.37153,1.186343,0.6357192433533486,4.050926,3.1539339999999996,17.361099999999965,4121.126111116244
2025-08-19 19:15:00,35.90857,1.186343,0.659779983524969,4.079861,3.211805,18.807900000000018,4121.176111116244
2025-08-19 19:18:00,36.86343,1.2442129999999993,0.6546359215299344,4.050926,3.096064,19.675900000000013,4121.226111116244
2025-08-19 19:21:00,36.89236,1.1284729999999996,0.6165582665100501,3.935186,3.096064,18.51849999999996,4121.2761111162445
2025-08-19 19:24:00,35.90857,1.1863419999999998,0.6597796461662173,3.935186,3.067131,17.93979999999999,4121.326111116245
2025-08-19 19:27:00,36.89236,1.099538,0.6301996487736354,4.050926,3.2696760000000005,18.80789999999996,4121.376111116245
2025-08-19 19:30:00,35.90857,1.099538,0.6526681267277379,4.079861,3.327546,16.493100000000027,4121.426111116245
2025-08-19 19:33:00,36.89236,1.1284710000000002,0.6401260867764256,3.9641200000000003,3.153936,19.675900000000013,4121.476111116245
2025-08-19 19:36:00,35.90857,1.0127310000000005,0.5999773941523662,3.993055000000001,3.298611,18.807900000000018,4121.526111116245
2025-08-19 19:39:00,35.90857,1.1284710000000002,0.616557599878237,3.8773150000000003,3.038195,17.361099999999965,4121.576111116246
2025-08-19 19:42:00,36.89236,1.0995370000000007,0.6526662478243426,3.906250000000001,3.1539339999999996,18.80789999999996,4121.626111116246
2025-08-19 19:45:00,36.89236,1.070602,0.6424268777318456,3.906250000000001,3.182869,19.097200000000043,4121.676111116246
2025-08-19 19:48:00,36.89236,1.1284710000000002,0.6165592616569646,3.8483790000000004,3.0092610000000004,19.675999999999988,4121.726111116246
2025-08-19 19:51:00,36.89236,1.070602,0.6424268777318456,3.906250000000001,3.182869,17.650500000000022,4121.776111116246
2025-08-19 19:54:00,36.89236,1.0127310000000005,0.5999773941523662,3.9641200000000003,3.2696759999999996,17.939800000000048,4121.8261111162465
2025-08-19 19:57:00,35.90857,1.0995370000000007,0.6068802485728235,3.9641200000000003,3.1539339999999996,19.675900000000013,4121.876111116247
2025-08-19 20:00:00,36.89236,1.1284710000000002,0.6401260867764256,3.9641200000000003,3.153936,19.965300000000013,4121.926111116247
2025-08-19 20:03:00,35.90857,1.0416670000000003,0.6101270461275997,3.993056,3.2696759999999996,18.807900000000018,4121.976111116247
2025-08-19 20:06:00,36.37153,1.186343,0.659779983524969,3.993056,3.125,17.939900000000023,4122.026111116247
2025-08-19 20:09:00,36.37153,1.0416670000000003,0.632110885259977,3.9351860000000007,3.2407399999999997,18.518500000000017,4122.076111116247
2025-08-19 20:12:00,32.98611,1.3888889999999998,0.6741273658034935,3.9351860000000007,2.8067130000000002,16.493100000000027,4122.126111116248
2025-08-19 20:15:00,31.53935,1.5625010000000001,0.7549534086926469,3.8773150000000003,2.6041670000000003,16.203700000000026,4122.176111116248
2025-08-19 20:18:00,32.98611,1.7071759999999996,0.7694264508259232,3.90625,2.4594910000000008,17.361099999999965,4122.226111116248
2025-08-19 20:21:00,32.98611,1.5914359999999999,0.7353271071796509,3.6747689999999995,2.34375,16.493100000000027,4122.276111116248
2025-08-19 20:24:00,32.00232,1.5625,0.7267071766352228,3.616899,2.3148149999999994,16.782399999999996,4122.326111116248
2025-08-19 20:27:00,30.55556,1.6203709999999996,0.7439072757414635,3.6458329999999997,2.2858790000000004,18.22919999999999,4122.3761111162485
2025-08-19 20:30:00,30.49768,1.7361109999999993,0.8074541287196891,3.5590269999999995,2.1122690000000004,18.518500000000017,4122.426111116249
2025-08-19 20:33:00,31.07639,1.7361109999999993,0.8074541287196891,3.5590269999999995,2.1122690000000004,17.650499999999965,4122.476111116249
2025-08-19 20:36:00,32.00232,1.7361109999999993,0.8074541287196891,3.6747679999999994,2.2280100000000003,15.625,4122.526111116249
2025-08-19 20:39:00,32.00232,1.7361109999999993,0.8074531293952486,3.819444,2.3726849999999997,17.071799999999996,4122.576111116249
2025-08-19 20:42:00,32.98611,1.7361109999999993,0.835760968207374,3.9641209999999996,2.546297,17.650400000000047,4122.626111116249
2025-08-19 20:45:00,33.96991,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,15.625,4122.67611111625
2025-08-19 20:48:00,33.96991,1.7939809999999996,0.8246595695959963,4.0509260000000005,2.546297,17.071799999999996,4122.72611111625
2025-08-19 20:51:00,33.47801,1.6782409999999999,0.7901055364043483,3.993055,2.6041670000000003,16.203700000000026,4122.77611111625
2025-08-19 20:54:00,33.47801,1.7939809999999996,0.8246595695959963,4.1377310000000005,2.633102,17.07170000000002,4122.82611111625
2025-08-19 20:57:00,33.96991,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.650500000000022,4122.87611111625
2025-08-19 21:00:00,33.96991,1.7071759999999996,0.7694264508259232,4.195601,2.7488420000000007,17.650499999999965,4122.9261111162505
2025-08-19 21:03:00,33.96991,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.939900000000023,4122.976111116251
2025-08-19 21:06:00,33.96991,1.7361110000000002,0.777862020396599,4.195601,2.719907,15.9144,4123.026111116251
2025-08-19 21:09:00,32.98611,1.6782409999999999,0.7901035674242083,4.108796,2.719906,18.807799999999986,4123.076111116251
2025-08-19 21:12:00,32.52315,1.7939809999999996,0.7946308067491908,4.1377310000000005,2.604166,18.80789999999996,4123.126111116251
2025-08-19 21:15:00,33.47801,1.7361109999999993,0.8074531293952486,4.079861,2.633102,18.807900000000018,4123.176111116251
2025-08-19 21:18:00,34.43287,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,16.20369999999997,4123.226111116252
2025-08-19 21:21:00,34.4618,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,17.939899999999966,4123.276111116252
2025-08-19 21:24:00,34.4618,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,18.22909999999996,4123.326111116252
2025-08-19 21:27:00,34.4618,1.6203710000000004,0.7726068583067539,4.050926,2.719907,19.965299999999957,4123.376111116252
2025-08-19 21:30:00,34.43287,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,19.675999999999988,4123.426111116252
2025-08-19 21:33:00,34.43287,1.5335650000000003,0.7460626712482341,3.8773150000000003,2.633101,19.675999999999988,4123.4761111162525
2025-08-19 21:36:00,34.4618,1.5625,0.7819895947429235,3.9641200000000003,2.719907,16.782399999999996,4123.526111116253
2025-08-19 21:39:00,34.43287,1.6782409999999999,0.7901045519150277,4.050926,2.6620370000000007,16.492999999999995,4123.576111116253
2025-08-19 21:42:00,35.41666,1.6203710000000004,0.7726068583067539,4.050926,2.719907,18.518500000000017,4123.626111116253
2025-08-19 21:45:00,33.96991,1.6203709999999996,0.7726058888644354,4.050926,2.719906,18.518500000000017,4123.676111116253
2025-08-19 21:48:00,32.69676,1.649305,0.7813735246122744,4.108796,2.748842,17.36110000000002,4123.726111116253
2025-08-19 21:51:00,32.98611,1.8807869999999998,0.8502179858117925,4.340278,2.748844,17.650400000000047,4123.776111116254
2025-08-19 21:54:00,33.96991,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,17.65039999999999,4123.826111116254
2025-08-19 21:57:00,33.47801,1.6493059999999993,0.7813748039626027,4.079861,2.719907,17.361199999999997,4123.876111116254
2025-08-19 22:00:00,33.47801,1.6493059999999993,0.7813748039626027,4.079861,2.719907,18.51849999999996,4123.926111116254
2025-08-19 22:03:00,32.52315,1.6782409999999999,0.7901035674242083,4.108796,2.719906,19.675999999999988,4123.976111116254
2025-08-19 22:06:00,33.47801,1.765047,0.8160729932289336,4.137732,2.6620359999999996,18.22919999999999,4124.0261111162545
2025-08-19 22:09:00,33.47801,1.8229170000000003,0.8332118128824286,4.137732000000001,2.6041669999999995,16.203700000000026,4124.076111116255
2025-08-19 22:12:00,33.47801,1.851852,0.8417305983291067,4.195602000000001,2.633102,17.361099999999965,4124.126111116255
2025-08-19 22:15:00,34.05671,1.938657,0.8670951314222043,4.282407000000001,2.633102,17.93979999999999,4124.176111116255
2025-08-19 22:18:00,32.98611,1.851852,0.8417305983291085,4.3402769999999995,2.7777770000000004,17.36110000000002,4124.226111116255
2025-08-19 22:21:00,32.00232,1.9386580000000002,0.896820542497714,4.456019,2.835648,16.78230000000002,4124.276111116255
2025-08-19 22:24:00,32.00232,1.9097229999999996,0.8586718612579998,4.456019,2.835648,16.20369999999997,4124.326111116256
2025-08-19 22:27:00,32.00232,1.9386579999999993,0.8360006527558964,4.427083,2.7488420000000007,17.36110000000002,4124.376111116256
2025-08-19 22:30:00,32.52315,2.0254629999999993,0.8921850789682324,4.340278,2.604166,16.782399999999996,4124.426111116256
2025-08-19 22:33:00,33.47801,1.9965279999999996,0.8838519499660284,4.3402780000000005,2.633102,18.518500000000017,4124.476111116256
2025-08-19 22:36:00,31.07639,1.9965279999999996,0.8838508862525347,4.427083,2.719906,17.071799999999996,4124.526111116256
2025-08-19 22:39:00,31.07639,2.0254629999999993,0.8604655110610436,4.600695,2.835648,18.22919999999999,4124.5761111162565
2025-08-19 22:42:00,30.09259,2.054398,0.8685664062328579,4.513888,2.719907,17.361199999999997,4124.626111116257
2025-08-19 22:45:00,32.00232,2.1122690000000004,0.9170186375395967,4.484954,2.6620359999999996,16.203700000000026,4124.676111116257
2025-08-19 22:48:00,32.00232,2.083334,0.8766384552043769,4.427084000000001,2.604166,17.071799999999996,4124.726111116257
2025-08-19 22:51:00,31.07639,2.1122690000000004,0.8846850126183787,4.427084000000001,2.5752309999999996,17.650499999999965,4124.776111116257
2025-08-19 22:54:00,32.00232,2.170139,0.9007010964120067,4.427084000000001,2.517361,16.203700000000026,4124.826111116257
2025-08-19 22:57:00,32.52315,2.083334,0.8428163755793846,4.484954,2.633102,15.9144,4124.876111116258
2025-08-19 23:00:00,32.52315,2.170139,0.8662296233317893,4.629630000000001,2.6909730000000005,17.361199999999997,4124.926111116258
2025-08-20 07:15:00,30.09259,2.141203,0.9252414940422584,4.021991,2.170139,16.203700000000026,4124.926111116258
2025-08-20 07:18:00,31.53935,2.141203,0.9563265277095542,4.484952999999999,2.662038,16.782399999999996,4124.976111116258
2025-08-20 07:21:00,31.01852,2.054398,0.8685664062328579,4.340278,2.546297,17.650500000000022,4125.026111116258
2025-08-20 07:24:00,31.01852,2.0254629999999993,0.8921872202662771,4.311342,2.5752320000000006,17.650400000000047,4125.076111116258
2025-08-20 07:27:00,31.07639,2.0833330000000005,0.9087682576527795,4.369213,2.5752309999999996,18.807800000000043,4125.1261111162585
2025-08-20 07:30:00,31.07639,2.054398,0.9004928364750253,4.311342,2.546297,17.361199999999997,4125.176111116259
2025-08-20 07:33:00,32.00232,2.141203,0.9252414940422584,4.369213,2.517361,17.93979999999999,4125.226111116259
2025-08-20 07:36:00,32.00232,2.0833330000000005,0.8428161045783851,4.456018,2.6041669999999995,17.65039999999999,4125.276111116259
2025-08-20 07:39:00,30.55556,2.0254630000000002,0.8921861496180925,4.311342,2.5752310000000005,16.492999999999995,4125.326111116259
2025-08-20 07:42:00,30.55556,2.054398,0.9004928364750253,4.340277,2.5752320000000006,18.807900000000018,4125.376111116259
2025-08-20 07:45:00,30.55556,2.054398,0.9004928364750253,4.340277,2.5752320000000006,16.492999999999995,4125.42611111626
2025-08-20 07:48:00,30.55556,2.141203,0.8584492919305414,4.456018,2.546297,15.9144,4125.47611111626
2025-08-20 07:51:00,32.00232,2.0833330000000005,0.9087682576527795,4.369213,2.5752309999999996,16.20369999999997,4125.52611111626
2025-08-20 07:54:00,32.00232,2.141203,0.8584492919305414,4.456018,2.546297,16.782399999999996,4125.57611111626
2025-08-20 07:57:00,32.00232,2.054398,0.9004906813843466,4.369213,2.604166,19.386500000000012,4125.62611111626
2025-08-20 08:00:00,32.00232,2.054398,0.8685652755933769,4.398148000000001,2.604166,17.07170000000002,4125.6761111162605
2025-08-20 08:03:00,32.00232,2.141203,0.9252425920455578,4.398148000000001,2.546297,17.36110000000002,4125.726111116261
2025-08-20 08:06:00,32.98611,2.054398,0.8349608444346498,4.311342,2.4884250000000003,15.914300000000026,4125.776111116261
2025-08-20 08:09:00,32.00232,1.9965270000000004,0.8838516614335133,4.2245360000000005,2.5173609999999993,16.78230000000002,4125.826111116261
2025-08-20 08:12:00,31.53935,2.1701380000000006,0.9334392955456053,4.484953000000001,2.6041669999999995,17.650400000000047,4125.876111116261
2025-08-20 08:15:00,33.47801,2.0833330000000005,0.9087693420561009,4.513888,2.719907,17.07170000000002,4125.926111116261
2025-08-20 08:18:00,33.47801,2.141203,0.9252425920455578,4.484953000000001,2.633102,16.49309999999997,4125.976111116262
2025-08-20 08:21:00,33.47801,2.0254630000000002,0.8921861496180906,4.398148000000001,2.6620369999999998,15.335699999999974,4126.026111116262
2025-08-20 08:24:00,33.47801,2.083334,0.9087696276532236,4.513889000000001,2.719907,16.20360000000005,4126.076111116262
2025-08-20 08:27:00,32.52315,2.083334,0.9087707120550798,4.571759,2.7777780000000005,19.675900000000013,4126.126111116262
2025-08-20 08:30:00,32.52315,2.141203,0.8927066063849715,4.542823,2.6620370000000007,17.07170000000002,4126.176111116262
2025-08-20 08:33:00,32.98611,2.1122690000000004,0.9170197287619273,4.5428239999999995,2.719907,16.782399999999996,4126.2261111162625
2025-08-20 08:36:00,33.96991,2.083334,0.9087685432496676,4.658566,2.8645830000000005,19.386600000000044,4126.276111116263
2025-08-20 08:39:00,32.98611,2.083334,0.9087707120550798,4.571759,2.7777780000000005,15.914300000000026,4126.326111116263
2025-08-20 08:42:00,32.98611,2.0833330000000005,0.908770426457719,4.542823,2.748843,16.49309999999997,4126.376111116263
2025-08-20 08:45:00,32.98611,2.083334,0.9087696276532254,4.5428239999999995,2.7488420000000007,17.361099999999965,4126.426111116263
2025-08-20 08:48:00,31.97338,2.1122690000000004,0.9170186375395967,4.484954,2.6620359999999996,17.071799999999996,4126.476111116263
2025-08-20 08:51:00,32.52315,2.170139,0.9334395783742403,4.513889000000001,2.633102,17.07170000000002,4126.526111116264
2025-08-20 08:54:00,32.52315,2.083334,0.8428163755793846,4.484954,2.633102,17.071799999999996,4126.576111116264
2025-08-20 08:57:00,32.52315,2.083334,0.9087707120550798,4.571759,2.7777780000000005,15.625,4126.626111116264
2025-08-20 09:00:00,32.52315,2.1990740000000004,0.9086727476632914,4.716436,2.7777789999999998,15.914300000000026,4126.676111116264
2025-08-20 09:03:00,34.43287,2.1122690000000004,0.9170197287619254,4.513889000000001,2.6909719999999995,17.07170000000002,4126.726111116264
2025-08-20 09:06:00,33.47801,2.0833330000000005,0.8766381766613004,4.484953000000001,2.6620359999999996,17.361199999999997,4126.7761111162645
2025-08-20 09:09:00,33.42014,2.0833330000000005,0.9087682576527795,4.456018,2.6620359999999996,16.78230000000002,4126.826111116265
2025-08-20 09:12:00,34.4618,2.141203,0.9252414940422584,4.629630000000001,2.7777780000000005,16.203700000000026,4126.876111116265
2025-08-20 09:15:00,35.41666,2.0833330000000005,0.9087682576527795,4.629630000000001,2.835648,16.782399999999996,4126.926111116265
2025-08-20 09:18:00,35.41666,2.054398,0.9004917589305306,4.513888,2.7488420000000007,17.93979999999999,4126.976111116265
2025-08-20 09:21:00,32.00232,2.1122690000000004,0.9479119561835452,4.774305,2.9803229999999994,18.518400000000042,4127.026111116265
2025-08-20 09:24:00,32.98611,2.083334,0.9087696276532254,4.918982,3.125000000000001,15.625,4127.076111116266
2025-08-20 09:27:00,32.52315,2.083334,0.9394701297912107,4.947917,3.1828700000000003,17.36110000000002,4127.126111116266
2025-08-20 09:30:00,32.52315,2.1122690000000004,0.9170153638623154,4.8321760000000005,3.0092550000000005,17.071799999999996,4127.176111116266
2025-08-20 09:33:00,33.47801,2.083334,0.9394659746421942,4.803241,3.038190000000001,15.3356,4127.226111116266
2025-08-20 09:36:00,32.52315,2.141203,0.9252414940422584,4.774305,2.922453,15.9144,4127.276111116266
2025-08-20 09:42:00,32.00232,2.0833330000000005,0.9087693420561009,4.890046,3.0960650000000003,18.22919999999999,4127.376111116267
2025-08-20 09:45:00,32.98611,2.054398,0.9004960690983874,4.976852000000001,3.2118100000000007,17.36099999999999,4127.426111116267
2025-08-20 09:48:00,33.47801,2.0254630000000002,0.860465511061044,4.803240000000001,3.0381929999999997,17.650499999999965,4127.476111116267
2025-08-20 09:51:00,31.51042,2.054398,0.9004928364750253,4.745369,2.9803240000000004,15.625,4127.526111116267
2025-08-20 09:54:00,32.52315,2.1701380000000006,0.9334348765443248,4.803240000000001,2.9224500000000004,16.493100000000027,4127.576111116267
2025-08-20 09:57:00,32.52315,2.054398,0.9004874487356742,4.803240000000001,3.038190000000001,17.361199999999997,4127.626111116268
2025-08-20 10:00:00,32.52315,2.1990740000000004,0.9416114411651686,4.774305,2.864584,15.9144,4127.676111116268
2025-08-20 10:03:00,32.52315,2.054399,0.9004920454867195,4.716436,2.9513890000000007,17.65039999999999,4127.726111116268
2025-08-20 10:06:00,32.00232,2.1122690000000004,0.9170208199825404,4.6875,2.864584,17.071799999999996,4127.776111116268
2025-08-20 10:09:00,32.00232,2.083334,0.9087707120550798,4.774305,2.9803240000000004,18.229100000000017,4127.826111116268
2025-08-20 10:12:00,32.00232,2.083334,0.9087685432496676,4.803241,3.009258,17.650500000000022,4127.8761111162685
2025-08-20 10:15:00,32.00232,2.1122690000000004,0.9170186375395967,4.803241,2.9803229999999994,15.625,4127.926111116269
2025-08-20 10:18:00,32.00232,2.083334,0.9087696276532254,4.716436,2.922454000000001,17.071799999999996,4127.976111116269
2025-08-20 10:21:00,32.00232,2.228009,0.9497544890681932,4.803241,2.8645829999999997,15.3356,4128.026111116269
2025-08-20 10:24:00,32.00232,2.1122690000000004,0.9479067300267703,4.918982,3.1249949999999993,17.071699999999964,4128.076111116269
2025-08-20 10:27:00,32.98611,2.083334,0.8766395931473133,4.947917,3.125000000000001,17.361099999999965,4128.126111116269
2025-08-20 10:30:00,32.52315,2.054399,0.9004909679402979,4.803241,3.0381929999999997,18.807900000000018,4128.17611111627
2025-08-20 10:33:00,31.36574,2.054399,0.9004877352909125,4.8321760000000005,3.0671250000000008,18.22919999999999,4128.22611111627
2025-08-20 10:36:00,32.52315,2.170139,0.866230848548495,4.774305,2.835649000000001,17.65039999999999,4128.27611111627
2025-08-20 10:39:00,32.52315,2.1990740000000004,0.9416103297106441,4.716436,2.8067140000000004,18.80789999999996,4128.32611111627
2025-08-20 10:42:00,32.52315,2.1990740000000004,0.9416092182543607,4.803241,2.8935179999999994,16.492999999999995,4128.37611111627
2025-08-20 10:45:00,31.07639,1.9965279999999996,0.8838508862525347,4.745369999999999,3.0381929999999997,16.492999999999995,4128.4261111162705
2025-08-20 10:48:00,33.47801,1.8229169999999995,0.8332118128824302,4.571759999999999,3.038195000000001,18.22909999999996,4128.476111116271
2025-08-20 10:51:00,33.96991,1.475695,0.7006111548351536,4.1666669999999995,2.951389,17.07170000000002,4128.526111116271
2025-08-20 10:54:00,35.32986,1.3888889999999998,0.7266676491306412,3.993055,2.922453,18.518500000000017,4128.576111116271
2025-08-20 10:57:00,36.37153,1.273148,0.6640051269280594,3.8773150000000003,2.8935150000000007,18.229100000000017,4128.626111116271
2025-08-20 11:00:00,36.37153,1.0127309999999996,0.577427668435008,3.6458329999999997,2.922453,17.93979999999999,4128.676111116271
2025-08-20 11:03:00,36.89236,0.983797,0.6112371618538713,3.7615750000000006,3.125000000000001,17.93979999999999,4128.726111116272
2025-08-20 11:06:00,35.90857,1.273148,0.6640086226283546,3.9930559999999993,3.0092600000000003,18.229100000000017,4128.776111116272
2025-08-20 11:09:00,35.90857,1.4178239999999995,0.7360031312640106,4.050926,2.951385000000001,19.675999999999988,4128.826111116272
2025-08-20 11:12:00,35.41666,1.4178240000000004,0.7609587190156011,4.2534730000000005,3.1828710000000004,17.07170000000002,4128.876111116272
2025-08-20 11:15:00,35.41666,1.4467600000000003,0.7191392593210555,4.311343,3.1539350000000006,19.965300000000013,4128.926111116272
2025-08-20 11:18:00,34.43287,1.4467600000000003,0.7191392593210539,4.2534730000000005,3.0960649999999994,20.543999999999983,4128.9761111162725
2025-08-20 11:21:00,33.96991,1.5914350000000006,0.7637994408753077,4.311343,3.0092600000000003,17.65039999999999,4129.026111116273
2025-08-20 11:24:00,35.90857,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,19.675900000000013,4129.076111116273
2025-08-20 11:27:00,35.4456,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,18.807900000000018,4129.126111116273
2025-08-20 11:30:00,35.4456,1.5046300000000006,0.7637346390503801,4.224537000000001,3.038194999999999,18.51849999999996,4129.176111116273
2025-08-20 11:33:00,35.41666,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,17.650500000000022,4129.226111116273
2025-08-20 11:36:00,35.41666,1.5046299999999997,0.7637346390503799,4.253472,3.0671299999999997,18.518500000000017,4129.276111116274
2025-08-20 11:39:00,35.41666,1.5335650000000003,0.7460645641332863,4.195601,2.951389,18.22919999999999,4129.326111116274
2025-08-20 11:42:00,35.41666,1.6782400000000006,0.8448078553560999,4.484954000000001,3.1539399999999995,19.097199999999987,4129.376111116274
2025-08-20 11:45:00,37.35532,1.5625,0.754952148054652,4.571758,3.298610000000001,18.80789999999996,4129.426111116274
2025-08-20 11:48:00,38.33912,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,18.518599999999992,4129.476111116274
2025-08-20 11:51:00,40.76968,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,18.807900000000018,4129.5261111162745
2025-08-20 11:54:00,34.4618,1.4178240000000004,0.7100747606270986,4.253471,3.125,15.9144,4129.576111116275
2025-08-20 11:57:00,35.41666,1.7071750000000003,0.7987977225779271,4.253471,2.835649,19.386599999999987,4129.626111116275
2025-08-20 12:00:00,37.35532,1.7071750000000003,0.8268975902722305,4.311342000000001,2.9224549999999994,15.914300000000026,4129.676111116275
2025-08-20 12:03:00,38.33912,1.5625,0.754951193886212,4.282407,3.009258,17.650500000000022,4129.726111116275
2025-08-20 12:06:00,37.35532,1.5335650000000003,0.7728846130608639,4.311342000000001,3.0960649999999994,17.650499999999965,4129.776111116275
2025-08-20 12:09:00,37.35532,1.6782400000000006,0.7900993283944621,4.4270830000000005,3.0381899999999993,19.097200000000043,4129.826111116276
2025-08-20 12:12:00,39.32291,1.5625,0.7549473771980939,4.4270830000000005,3.15393,18.518500000000017,4129.876111116276
2025-08-20 12:15:00,37.81829,1.5335650000000003,0.7460598319100024,4.311342000000001,3.0671250000000008,17.93979999999999,4129.926111116276
2025-08-20 12:18:00,35.90857,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,17.361099999999965,4129.976111116276
2025-08-20 12:21:00,36.89236,1.649305,0.8356671508085313,4.484954000000001,3.182875,15.914300000000026,4130.026111116276
2025-08-20 12:24:00,36.89236,1.5335650000000003,0.718050068077817,4.4270830000000005,3.1539350000000006,19.097199999999987,4130.0761111162765
2025-08-20 12:27:00,34.92477,1.5625,0.7549531022216542,4.253471,2.9803240000000004,18.807800000000043,4130.126111116277
2025-08-20 12:30:00,34.4618,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,18.22919999999999,4130.176111116277
2025-08-20 12:33:00,35.90857,1.5335650000000003,0.7460598319100024,4.311342000000001,3.0671250000000008,17.939900000000023,4130.226111116277
2025-08-20 12:36:00,33.96991,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,17.650500000000022,4130.276111116277
2025-08-20 12:39:00,33.70949,1.5914359999999999,0.7910528771364523,4.282407,3.009258,20.83330000000001,4130.326111116277
2025-08-20 12:42:00,33.47801,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,18.807900000000018,4130.376111116278
2025-08-20 12:45:00,34.92477,1.6782409999999999,0.8179950747562382,4.456019,3.0960650000000003,17.65039999999999,4130.426111116278
2025-08-20 12:48:00,35.41666,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,18.22919999999999,4130.476111116278
2025-08-20 12:51:00,35.41666,1.5625010000000001,0.7549486378419415,4.3402780000000005,3.0671250000000008,18.22909999999996,4130.526111116278
2025-08-20 12:54:00,35.41666,1.6782409999999999,0.7901045519150277,4.427084,3.038195000000001,17.65039999999999,4130.576111116278
2025-08-20 12:57:00,35.41666,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,19.386599999999987,4130.6261111162785
2025-08-20 13:00:00,36.89236,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,20.25460000000004,4130.676111116279
2025-08-20 13:03:00,35.90857,1.359954,0.6918002210639773,4.137732000000001,3.0671299999999997,17.650500000000022,4130.726111116279
2025-08-20 13:06:00,35.90857,1.3888889999999998,0.7009604999965958,4.021991,2.922453,19.097199999999987,4130.776111116279
2025-08-20 13:09:00,36.89236,1.359954,0.691800221063979,4.1666669999999995,3.0960650000000003,17.93979999999999,4130.826111116279
2025-08-20 13:12:00,36.89236,1.4467599999999994,0.7191355677405865,4.195602,3.038190000000001,17.93979999999999,4130.876111116279
2025-08-20 13:15:00,35.90857,1.475695,0.7545393769498027,4.195602,3.038194999999999,18.51849999999996,4130.92611111628
2025-08-20 13:18:00,36.89236,1.5046289999999996,0.7371277394739231,4.282407,3.067125,19.965300000000013,4130.97611111628
2025-08-20 13:21:00,36.89236,1.4467590000000001,0.7191352552521844,4.108796000000001,2.951385000000001,18.22919999999999,4131.02611111628
2025-08-20 13:24:00,36.89236,1.4467590000000001,0.7191380239387711,4.079861,2.922453,17.93979999999999,4131.07611111628
2025-08-20 13:27:00,37.81829,1.3888890000000007,0.726664165655268,4.079861,3.0092550000000005,16.492999999999995,4131.12611111628
2025-08-20 13:30:00,37.81829,1.5046289999999996,0.763734322049786,4.166666,2.9803249999999997,17.650500000000022,4131.1761111162805
2025-08-20 13:33:00,37.35532,1.4467599999999994,0.7191383364279973,4.340279,3.1828700000000003,18.518500000000017,4131.226111116281
2025-08-20 13:36:00,38.33912,1.475695,0.728158361415971,4.311343,3.125000000000001,17.650400000000047,4131.276111116281
2025-08-20 13:39:00,36.89236,1.5335650000000003,0.7728791630672122,4.398148,3.1828649999999996,18.807900000000018,4131.326111116281
2025-08-20 13:42:00,35.90857,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,17.939899999999966,4131.376111116281
2025-08-20 13:45:00,35.90857,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,18.518500000000017,4131.426111116281
2025-08-20 13:48:00,35.90857,1.7361110000000002,0.7778609730293148,4.456018,2.9803229999999994,18.807900000000018,4131.476111116282
2025-08-20 13:51:00,35.73495,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,16.49309999999997,4131.526111116282
2025-08-20 13:54:00,35.41666,1.7939820000000006,0.8246598657348746,4.542825000000001,3.038194999999999,17.93979999999999,4131.576111116282
2025-08-20 13:57:00,36.37153,1.8229169999999995,0.8029626175986155,4.51389,2.951385000000001,18.22919999999999,4131.626111116282
2025-08-20 14:00:00,36.37153,1.7071769999999997,0.7987973302059657,4.3692139999999995,2.9513890000000007,18.80789999999996,4131.676111116282
2025-08-20 14:03:00,35.4456,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,18.807900000000018,4131.7261111162825
2025-08-20 14:06:00,36.37153,1.851851,0.8417344180602321,4.6875,3.125005,19.386500000000012,4131.776111116283
2025-08-20 14:09:00,37.35532,1.7939809999999996,0.8246636254145373,4.6875,3.182875,17.361199999999997,4131.826111116283
2025-08-20 14:12:00,36.89236,1.7071759999999996,0.7987920707387067,4.571759,3.15393,18.22919999999999,4131.876111116283
2025-08-20 14:15:00,36.89236,1.6782409999999999,0.8448045323592813,4.484954,3.1539350000000006,19.097200000000043,4131.926111116283
2025-08-20 14:18:00,35.90857,1.6203709999999996,0.7726068583067519,4.427084,3.0960649999999994,17.939700000000016,4131.976111116283
2025-08-20 14:21:00,36.37153,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,17.93979999999999,4132.026111116284
2025-08-20 14:24:00,35.90857,1.5914359999999999,0.7637987841049925,4.340278,3.0381929999999997,15.9144,4132.076111116284
2025-08-20 14:27:00,36.89236,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,19.386599999999987,4132.126111116284
2025-08-20 14:30:00,36.89236,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,18.51849999999996,4132.176111116284
2025-08-20 14:33:00,36.89236,1.5625,0.7819859321746686,4.282407,3.038190000000001,18.51849999999996,4132.226111116284
2025-08-20 14:36:00,37.87616,1.5335650000000003,0.7460636176914712,4.398148,3.1539350000000006,19.386500000000012,4132.2761111162845
2025-08-20 14:39:00,37.81829,1.5335650000000003,0.7460626712482341,4.398149,3.1539349999999997,20.83330000000001,4132.326111116285
2025-08-20 14:42:00,37.81829,1.5625,0.754951193886212,4.369214,3.0960650000000003,18.229100000000017,4132.376111116285
2025-08-20 14:45:00,37.81829,1.4467599999999994,0.7191355677405865,4.195602,3.038190000000001,20.254599999999982,4132.426111116285
2025-08-20 14:48:00,37.81829,1.4467599999999994,0.7704619139623898,4.224538,3.125000000000001,18.22919999999999,4132.476111116285
2025-08-20 14:51:00,37.81829,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,17.939800000000048,4132.526111116285
2025-08-20 14:54:00,38.33912,1.475695,0.7006111548351536,4.195602,2.9803240000000004,18.22919999999999,4132.576111116286
2025-08-20 14:57:00,38.33912,1.5914350000000006,0.7054127332444305,4.253471,2.8935190000000004,17.361199999999997,4132.626111116286
2025-08-20 15:00:00,38.33912,1.6782409999999999,0.8448045323592813,4.224538,2.8935190000000004,17.93979999999999,4132.676111116286
2025-08-20 15:03:00,38.80209,1.5914359999999999,0.8172577590560616,4.369214,3.125000000000001,19.386600000000016,4132.726111116286
2025-08-20 15:06:00,38.80209,1.6782409999999999,0.8179950747562382,4.456019,3.0960650000000003,19.675900000000013,4132.776111116286
2025-08-20 15:09:00,38.80209,1.5625010000000001,0.7549486378419415,4.3402780000000005,3.0671250000000008,18.807799999999986,4132.8261111162865
2025-08-20 15:12:00,37.35532,1.5914359999999999,0.8425483586584268,4.513890000000001,3.298610000000001,18.80789999999999,4132.876111116287
2025-08-20 15:15:00,38.33912,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,18.51849999999999,4132.926111116287
2025-08-20 15:18:00,38.33912,1.5335650000000003,0.7460598319100024,4.311342000000001,3.0671250000000008,18.22920000000002,4132.976111116287
2025-08-20 15:21:00,38.33912,1.5625,0.754951193886212,4.282407,3.009258,19.097199999999987,4133.026111116287
2025-08-20 15:24:00,36.89236,1.5625,0.7549531022216542,4.253471,2.9803240000000004,20.254699999999985,4133.076111116287
2025-08-20 15:27:00,36.89236,1.7071760000000005,0.7987960384913011,4.311343,2.8935179999999994,18.807900000000018,4133.126111116288
2025-08-20 15:30:00,37.35532,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,18.80789999999996,4133.176111116288
2025-08-20 15:33:00,37.35532,1.6203709999999996,0.8000749606982327,4.369213,3.0671299999999997,18.80789999999996,4133.226111116288
2025-08-20 15:36:00,37.35532,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,18.22909999999996,4133.276111116288
2025-08-20 15:39:00,39.32291,1.765046,0.8160696758945889,4.398148,2.9224500000000004,18.807799999999986,4133.326111116288
2025-08-20 15:42:00,39.78588,1.7939809999999996,0.8246544997877839,4.571759,3.067125,17.93980000000002,4133.3761111162885
2025-08-20 15:45:00,40.76968,1.7071759999999996,0.7694212532985536,4.484954,3.038190000000001,17.361099999999993,4133.426111116289
2025-08-20 15:48:00,39.78588,1.5914349999999997,0.7638004027080183,4.3402769999999995,3.038195,19.675900000000013,4133.476111116289
2025-08-20 15:51:00,37.35532,1.5335649999999994,0.7460598319100021,4.398148,3.153931000000001,19.386599999999987,4133.526111116289
