Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-20 15:54:00,35.90857,1.6203709999999996,0.7439072757414635,4.340278,2.9803240000000004,19.96519999999998,4133.576111116289
2025-08-20 15:57:00,38.33912,1.5914359999999999,0.7910528771364523,4.282407,3.009258,18.518500000000017,4133.626111116289
2025-08-20 16:00:00,39.32291,1.649305,0.7813735246122744,4.456019,3.0960650000000003,17.650400000000047,4133.67611111629
2025-08-20 16:03:00,38.33912,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,18.807900000000018,4133.72611111629
2025-08-20 16:06:00,34.4618,1.5046299999999997,0.7893199141034034,4.282408,3.125000000000001,17.650500000000022,4133.77611111629
2025-08-20 16:09:00,35.90857,1.5335650000000003,0.6886250781897402,4.340278,3.038194999999999,16.782399999999996,4133.82611111629
2025-08-20 16:12:00,35.90857,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,17.07170000000002,4133.87611111629
2025-08-20 16:15:00,35.90857,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,18.229100000000017,4133.9261111162905
2025-08-20 16:18:00,35.90857,1.475695,0.6716849955004719,4.166666,2.922454000000001,20.25460000000004,4133.976111116291
2025-08-20 16:21:00,34.4618,1.4467600000000003,0.7452966706827377,4.166666,3.0381929999999997,19.386600000000044,4134.026111116291
2025-08-20 16:24:00,34.4618,1.475695,0.7281574306085672,4.195602,3.009258,19.965300000000013,4134.076111116291
2025-08-20 16:27:00,34.4618,1.6203700000000003,0.772607524054075,4.195601,2.864584,19.386599999999987,4134.126111116291
2025-08-20 16:30:00,36.37153,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,19.965299999999957,4134.176111116291
2025-08-20 16:33:00,35.41666,1.6203710000000004,0.800070310237329,4.311343,3.0092550000000005,17.939800000000048,4134.226111116292
2025-08-20 16:36:00,35.41666,1.6493060000000002,0.8090497397822847,4.4560189999999995,3.1249949999999993,19.675900000000013,4134.276111116292
2025-08-20 16:39:00,35.41666,1.5914359999999999,0.7054119600599122,4.427084,3.0671299999999997,18.807800000000043,4134.326111116292
2025-08-20 16:42:00,32.98611,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,18.518500000000017,4134.376111116292
2025-08-20 16:45:00,36.37153,1.5914349999999997,0.7637984790411433,4.340279,3.038195,19.097199999999987,4134.426111116292
2025-08-20 16:48:00,36.37153,1.359953,0.6652080528383161,4.021990000000001,2.922453,17.939900000000023,4134.4761111162925
2025-08-20 16:51:00,38.94676,0.8969899999999997,0.5370680942526848,3.3854169999999995,2.7777790000000007,19.097199999999987,4134.526111116293
2025-08-20 16:54:00,39.78588,0.7233799999999997,0.5309820897404816,3.240741,2.8935190000000004,18.807799999999986,4134.576111116293
2025-08-20 16:57:00,38.80209,1.070602,0.6201965176399813,3.8483799999999997,3.0960610000000006,19.675900000000013,4134.626111116293
2025-08-20 17:00:00,36.89236,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,16.78230000000002,4134.676111116293
2025-08-20 17:03:00,35.90857,1.5914349999999997,0.7637955935299445,4.398148,3.0960610000000006,19.96520000000004,4134.726111116293
2025-08-20 17:06:00,35.90857,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,17.36110000000002,4134.776111116294
2025-08-20 17:09:00,35.90857,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,18.229100000000017,4134.826111116294
2025-08-20 17:12:00,35.90857,1.6203710000000004,0.7726068583067539,4.427084,3.0960650000000003,17.361099999999965,4134.876111116294
2025-08-20 17:15:00,36.89236,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,15.914300000000026,4134.926111116294
2025-08-20 17:18:00,37.87616,1.5914359999999999,0.7637987841049925,4.311343,3.009258,18.518500000000017,4134.976111116294
2025-08-20 17:21:00,36.89236,1.5625010000000001,0.7819908243355251,4.195602,2.9513890000000007,18.807800000000043,4135.0261111162945
2025-08-20 17:24:00,35.41666,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,15.914300000000026,4135.076111116295
2025-08-20 17:27:00,35.41666,1.5914359999999999,0.7637949367527678,4.456019,3.15393,18.807800000000043,4135.126111116295
2025-08-20 17:30:00,36.37153,1.7071759999999996,0.7385523280346653,4.4560189999999995,2.9803249999999997,17.939700000000016,4135.176111116295
2025-08-20 17:33:00,36.89236,1.5914359999999999,0.7637997459394206,4.4560189999999995,3.1539350000000006,18.807900000000018,4135.226111116295
2025-08-20 17:36:00,34.43287,1.5625,0.754951193886212,4.340278,3.0671289999999996,18.807900000000018,4135.276111116295
2025-08-20 17:39:00,33.96991,1.5914359999999999,0.7637958985930022,4.369213,3.0671250000000008,18.22919999999999,4135.326111116296
2025-08-20 17:42:00,32.98611,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,18.80789999999996,4135.376111116296
2025-08-20 17:45:00,32.98611,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,16.782399999999996,4135.426111116296
2025-08-20 17:48:00,33.96991,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,17.361199999999997,4135.476111116296
2025-08-20 17:51:00,33.47801,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,17.361199999999997,4135.526111116296
2025-08-20 17:54:00,32.52315,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,17.071699999999964,4135.5761111162965
2025-08-20 17:57:00,32.58102,1.5914349999999997,0.7353217725752024,4.427084,3.0960610000000006,14.757000000000005,4135.626111116297
2025-08-20 18:00:00,32.52315,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.071699999999964,4135.676111116297
2025-08-20 18:03:00,32.98611,1.7361110000000002,0.8074531293952506,4.253473,2.8067140000000004,17.361000000000047,4135.726111116297
2025-08-20 18:06:00,32.52315,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,18.22920000000005,4135.776111116297
2025-08-20 18:09:00,33.47801,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,15.3356,4135.826111116297
2025-08-20 18:12:00,34.43287,1.6203710000000004,0.7726068583067539,4.427084,3.0960650000000003,18.229100000000017,4135.876111116298
2025-08-20 18:15:00,34.4618,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,16.20369999999997,4135.926111116298
2025-08-20 18:18:00,34.4618,1.6782409999999999,0.7900996294459596,4.456019,3.067125,17.36110000000002,4135.976111116298
2025-08-20 18:21:00,35.41666,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,18.518500000000017,4136.026111116298
2025-08-20 18:24:00,35.41666,1.6203709999999996,0.7439062601692614,4.369213,3.009258,17.071799999999996,4136.076111116298
2025-08-20 18:27:00,33.96991,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,16.78249999999997,4136.1261111162985
2025-08-20 18:30:00,33.96991,1.7939819999999997,0.8246588517760958,4.513889,3.009258,18.80789999999996,4136.176111116299
2025-08-20 18:33:00,32.98611,1.8229160000000002,0.833211517902539,4.513889,2.9803250000000006,18.80789999999996,4136.226111116299
2025-08-20 18:36:00,32.52315,1.9097229999999996,0.8586729039115247,4.513889,2.8935190000000004,18.51849999999996,4136.276111116299
2025-08-20 18:39:00,32.52315,1.9386580000000002,0.9253694010591306,4.687501,3.0960650000000003,16.20369999999997,4136.326111116299
2025-08-20 18:42:00,32.52315,2.0254629999999993,0.8921861496180923,4.774305999999999,3.038195000000001,15.335699999999974,4136.376111116299
2025-08-20 18:45:00,32.52315,1.8807870000000007,0.8502169502642206,4.484954,2.8935190000000004,16.492999999999995,4136.4261111163
2025-08-20 18:48:00,34.8669,1.765046,0.7862582900026098,4.427084,2.9224500000000004,17.939900000000023,4136.4761111163
2025-08-20 18:51:00,34.4618,1.6203710000000004,0.7726078277476035,4.282407,2.951389,17.361099999999965,4136.5261111163
2025-08-20 18:54:00,34.4618,1.5914349999999997,0.7637994408753074,4.137732,2.835649000000001,17.650499999999965,4136.5761111163
2025-08-20 18:57:00,34.4618,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,17.650400000000047,4136.6261111163
2025-08-20 19:00:00,35.4456,1.5046299999999997,0.73713180351193,4.224537,3.009258,18.518599999999992,4136.6761111163005
2025-08-20 19:03:00,33.96991,1.5914349999999997,0.7637984790411433,4.224537,2.922453,17.93979999999999,4136.726111116301
2025-08-20 19:06:00,33.96991,1.5914350000000006,0.7353268099881268,4.195602,2.864584,18.229100000000017,4136.776111116301
2025-08-20 19:09:00,33.96991,1.5914359999999999,0.7910491855555858,4.311343,3.038190000000001,19.097200000000043,4136.826111116301
2025-08-20 19:12:00,33.96991,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,17.071799999999996,4136.876111116301
2025-08-20 19:15:00,32.98611,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,16.782399999999996,4136.926111116301
2025-08-20 19:18:00,32.00232,1.851852,0.8112720159125232,4.484954,2.8935190000000004,18.518500000000017,4136.976111116302
2025-08-20 19:21:00,32.98611,1.7939819999999997,0.8246608796920974,4.484953,2.9803240000000004,14.467600000000004,4137.026111116302
2025-08-20 19:24:00,32.00232,1.851852,0.8417305983291067,4.629630000000001,3.0671299999999997,18.51849999999996,4137.076111116302
2025-08-20 19:27:00,32.52315,1.9965270000000004,0.8523335991912478,4.658565,2.9224500000000004,17.361099999999965,4137.126111116302
2025-08-20 19:30:00,32.52315,1.9097220000000004,0.8277875583070512,4.513889,2.864584,17.071799999999996,4137.176111116302
2025-08-20 19:33:00,32.52315,1.8807870000000007,0.8195449886600462,4.456018,2.835648,18.229100000000017,4137.2261111163025
2025-08-20 19:36:00,32.52315,1.8229170000000003,0.8332107916802206,4.369214,2.835648,18.518500000000017,4137.276111116303
2025-08-20 19:39:00,33.47801,1.8229169999999995,0.8899236259067318,4.51389,3.038195000000001,20.254599999999982,4137.326111116303
2025-08-20 19:42:00,34.43287,1.7361109999999993,0.8074521300692822,4.542825,3.0960650000000003,18.229100000000017,4137.376111116303
2025-08-20 19:45:00,34.4618,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,16.78230000000002,4137.426111116303
2025-08-20 19:48:00,34.43287,1.5625,0.726703179315855,4.3402780000000005,3.038190000000001,20.83340000000004,4137.476111116303
2025-08-20 19:51:00,34.2882,1.5625,0.7819895947429235,4.253471,3.009258,17.93979999999999,4137.526111116304
2025-08-20 19:54:00,33.96991,1.5335650000000003,0.7460645641332863,4.253471,3.009259,17.361199999999997,4137.576111116304
2025-08-20 19:57:00,32.98611,1.5625,0.754952148054652,4.195602,2.922454000000001,16.782399999999996,4137.626111116304
2025-08-20 20:00:00,32.98611,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,18.518500000000017,4137.676111116304
2025-08-20 20:03:00,32.98611,1.5914349999999997,0.7637994408753057,4.0509260000000005,2.748843,16.78249999999997,4137.726111116304
2025-08-20 20:06:00,32.98611,1.5335650000000003,0.7986777577069873,4.137732,2.951389,17.93979999999999,4137.7761111163045
2025-08-20 20:09:00,34.4618,1.5914349999999997,0.7910562562069174,4.398149,3.1250050000000007,19.675899999999956,4137.826111116305
2025-08-20 20:12:00,35.41666,1.5914350000000006,0.7353268099881268,4.4270830000000005,3.0960650000000003,18.518500000000017,4137.876111116305
2025-08-20 20:15:00,33.96991,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,16.49309999999997,4137.926111116305
2025-08-20 20:18:00,32.98611,1.5625,0.7549521480546503,4.166667,2.8935189999999995,16.782399999999996,4137.976111116305
2025-08-20 20:21:00,31.53935,1.6782409999999999,0.7901055364043483,4.137731,2.748843,15.914300000000026,4138.026111116305
2025-08-20 20:24:00,32.98611,1.7361109999999993,0.8074541287196891,4.137731,2.6909730000000005,15.9144,4138.076111116306
2025-08-20 20:27:00,33.47801,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,17.071799999999996,4138.126111116306
2025-08-20 20:30:00,32.52315,1.6493059999999993,0.7813748039626027,4.079861,2.719907,17.65039999999999,4138.176111116306
2025-08-20 20:33:00,32.52315,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,15.9144,4138.226111116306
2025-08-20 20:36:00,32.52315,1.6782409999999999,0.7609560424232851,4.2534719999999995,2.835648,15.625,4138.276111116306
2025-08-20 20:39:00,32.52315,1.6782409999999999,0.7901035674242083,4.224538,2.835648,16.20360000000005,4138.3261111163065
2025-08-20 20:42:00,32.52315,1.6782409999999999,0.7901035674242083,4.224538,2.835648,17.650400000000047,4138.376111116307
2025-08-20 20:45:00,32.52315,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,17.93979999999999,4138.426111116307
2025-08-20 20:48:00,32.52315,1.6782409999999999,0.7901055364043483,4.137731,2.748843,16.203700000000026,4138.476111116307
2025-08-20 20:51:00,32.52315,1.6203709999999996,0.7726068583067536,4.108795999999999,2.7777770000000004,16.782399999999996,4138.526111116307
2025-08-20 20:54:00,32.52315,1.6203709999999996,0.8000749606982344,4.079860999999999,2.7777780000000005,18.80789999999996,4138.576111116307
2025-08-20 20:57:00,32.00232,1.6203709999999996,0.7726068583067519,4.166667,2.835648,16.782399999999996,4138.626111116308
2025-08-20 21:00:00,32.00232,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,17.93979999999999,4138.676111116308
2025-08-20 21:03:00,32.00232,1.7071760000000005,0.7987970304256693,4.050926,2.633102,17.071699999999964,4138.726111116308
2025-08-20 21:06:00,32.52315,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,16.203700000000026,4138.776111116308
2025-08-20 21:09:00,33.47801,1.5625,0.754952148054652,4.02199,2.7488420000000007,19.675899999999956,4138.826111116308
2025-08-20 21:12:00,33.47801,1.649305,0.7813754785981668,4.050925,2.6909730000000005,18.51849999999996,4138.8761111163085
2025-08-20 21:15:00,32.98611,1.5914350000000006,0.7637994408753077,4.02199,2.719907,17.071799999999996,4138.926111116309
2025-08-20 21:18:00,32.98611,1.5046299999999997,0.7893207824144269,3.993055,2.835648,16.782399999999996,4138.976111116309
2025-08-20 21:21:00,33.96991,1.5335650000000003,0.718050068077817,4.137732,2.864584,17.361099999999965,4139.026111116309
2025-08-20 21:24:00,33.96991,1.475695,0.728158361415971,3.9641199999999994,2.7777770000000004,17.939899999999966,4139.076111116309
2025-08-20 21:27:00,33.47801,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,18.22919999999999,4139.126111116309
2025-08-20 21:30:00,33.47801,1.475695,0.7281583614159693,3.906250000000001,2.719907,16.20369999999997,4139.17611111631
2025-08-20 21:33:00,33.47801,1.5046300000000006,0.7371327421687595,3.9351849999999997,2.719907,18.518599999999992,4139.22611111631
2025-08-20 21:36:00,33.47801,1.5625,0.7267081759608233,3.9641200000000003,2.6620370000000007,17.361099999999965,4139.27611111631
2025-08-20 21:39:00,33.47801,1.5625,0.7549521480546503,3.906250000000001,2.633102,17.361099999999965,4139.32611111631
2025-08-20 21:42:00,33.96991,1.5335650000000003,0.7460645641332863,4.108796,2.864584,16.782399999999996,4139.37611111631
2025-08-20 21:45:00,33.96991,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,17.361099999999965,4139.4261111163105
2025-08-20 21:48:00,32.98611,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,18.22919999999999,4139.476111116311
2025-08-20 21:51:00,33.47801,1.5046299999999997,0.7893207824144269,3.993055,2.835648,14.756899999999973,4139.526111116311
2025-08-20 21:54:00,33.47801,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,17.071799999999996,4139.576111116311
2025-08-20 21:57:00,33.47801,1.5625,0.7549521480546503,3.993055000000001,2.719907,17.361199999999997,4139.626111116311
2025-08-20 22:00:00,32.52315,1.649305,0.7813745016059626,4.02199,2.6620370000000007,19.097200000000043,4139.676111116311
2025-08-20 22:03:00,33.47801,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,16.492999999999995,4139.726111116312
2025-08-20 22:06:00,33.47801,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,16.492999999999995,4139.776111116312
2025-08-20 22:09:00,33.47801,1.5914350000000006,0.7638004027080186,4.050925,2.748843,15.046299999999974,4139.826111116312
2025-08-20 22:12:00,33.47801,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,19.097199999999987,4139.876111116312
2025-08-20 22:15:00,33.96991,1.5625010000000001,0.7549524545253771,4.137732000000001,2.8645829999999997,16.492999999999995,4139.926111116312
2025-08-20 22:18:00,32.87037,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,15.914299999999969,4139.9761111163125
2025-08-20 22:21:00,32.52315,1.5625010000000001,0.6970374720325881,3.993056,2.6620369999999998,17.650400000000047,4140.026111116313
2025-08-20 22:24:00,31.07639,1.5335650000000003,0.688624033766126,3.819444,2.51736,17.650499999999965,4140.076111116313
2025-08-20 22:27:00,30.09259,1.5335650000000003,0.7460636176914712,3.819444,2.5752310000000005,15.335699999999974,4140.126111116313
2025-08-20 22:30:00,32.52315,1.5914350000000006,0.763799440875306,3.906250000000001,2.6041669999999995,17.361099999999965,4140.176111116313
2025-08-20 22:33:00,32.00232,1.6782409999999999,0.7609560424232851,3.8773150000000003,2.4594910000000008,16.782399999999996,4140.226111116313
2025-08-20 22:36:00,32.00232,1.5625010000000001,0.7549515003566728,3.732640000000001,2.4594900000000006,16.20369999999997,4140.276111116314
2025-08-20 22:39:00,32.00232,1.5914359999999999,0.7637987841049925,3.732640000000001,2.430555000000001,16.492999999999995,4140.326111116314
2025-08-20 22:42:00,32.00232,1.5914359999999999,0.7353271071796509,3.7615740000000004,2.430555000000001,17.071799999999996,4140.376111116314
2025-08-20 22:45:00,32.00232,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,16.492999999999995,4140.426111116314
2025-08-20 22:48:00,32.98611,1.6782409999999999,0.7901055364043483,3.8773150000000003,2.4884270000000006,17.071799999999996,4140.476111116314
2025-08-20 22:51:00,32.00232,1.5914359999999999,0.7637987841049925,3.906251,2.604166,17.071799999999996,4140.5261111163145
2025-08-20 22:54:00,32.00232,1.5914359999999999,0.7054108980876629,3.8483799999999997,2.4884250000000003,18.51849999999996,4140.576111116315
2025-08-20 22:57:00,32.00232,1.5625,0.7267081759608233,3.8483790000000004,2.546296000000001,16.493100000000027,4140.626111116315
2025-08-20 23:00:00,32.00232,1.5914350000000006,0.7638004027080186,3.8483790000000004,2.546297,16.49309999999997,4140.676111116315
2025-08-21 07:15:00,32.00232,2.141203,0.9563254760753928,3.9641200000000003,2.141204,16.782399999999996,4140.676111116315
2025-08-21 07:18:00,33.96991,2.141203,0.9252436900471298,4.600694,2.748844,18.22909999999996,4140.726111116315
2025-08-21 07:21:00,33.96991,2.054398,0.8685652755933769,4.456018,2.6620359999999996,17.361099999999965,4140.776111116315
2025-08-21 07:24:00,32.98611,1.9965279999999996,0.8838508862525347,4.340278,2.633101,16.782399999999996,4140.826111116316
2025-08-21 07:27:00,31.53935,2.054398,0.8349620385426273,4.427083,2.6041669999999995,17.07170000000002,4140.876111116316
2025-08-21 07:30:00,32.98611,2.054398,0.8685664062328579,4.340278,2.546297,16.203700000000026,4140.926111116316
2025-08-21 07:33:00,32.98611,2.054398,0.8349608444346498,4.282406999999999,2.4594899999999997,17.65039999999999,4140.976111116316
2025-08-21 07:36:00,32.98611,2.0254629999999993,0.8921861496180903,4.195601,2.4594899999999997,16.78230000000002,4141.026111116316
2025-08-21 07:39:00,32.98611,2.054398,0.9004917589305287,4.369213,2.6041669999999995,16.493100000000027,4141.0761111163165
2025-08-21 07:42:00,33.96991,2.141203,0.8927066063849715,4.484952999999999,2.6041669999999995,17.361099999999965,4141.126111116317
2025-08-21 07:45:00,32.00232,1.9675919999999998,0.8441840432299077,4.340278,2.633103,16.782399999999996,4141.176111116317
2025-08-21 07:48:00,31.07639,1.9965279999999996,0.8838519499660284,4.369213,2.6620369999999998,18.807900000000018,4141.226111116317
2025-08-21 07:57:00,30.09259,2.054398,0.9004917589305287,4.195601,2.430554999999999,13.888899999999978,4141.226111116317
2025-08-21 08:00:00,30.09259,2.141203,0.9563265277095542,4.311342,2.4884270000000006,15.914300000000026,4141.276111116317
2025-08-21 08:03:00,32.00232,2.0833330000000005,0.9087693420560989,4.600694000000001,2.8067129999999993,15.9144,4141.326111116317
2025-08-21 08:06:00,31.07639,2.0833330000000005,0.8766381766613004,4.398148000000001,2.5752309999999996,17.361199999999997,4141.376111116318
2025-08-21 08:09:00,30.6713,2.054398,0.9004917589305287,4.369213,2.6041669999999995,18.518599999999992,4141.426111116318
2025-08-21 08:12:00,30.55556,2.054398,0.9004917589305287,4.369213,2.6041669999999995,15.625,4141.476111116318
2025-08-21 08:15:00,31.07639,2.054398,0.9004906813843466,4.427083,2.6620359999999996,17.36110000000002,4141.526111116318
2025-08-21 08:18:00,31.07639,2.054398,0.8685652755933769,4.369213,2.5752309999999996,17.36110000000002,4141.576111116318
2025-08-21 08:21:00,31.07639,2.0254629999999993,0.8921872202662771,4.311342,2.5752320000000006,17.361000000000047,4141.6261111163185
2025-08-21 08:24:00,31.07639,2.054398,0.9309994444962639,4.427083,2.6909719999999995,16.2038,4141.676111116319
2025-08-21 08:27:00,31.07639,2.054398,0.9004917589305287,4.456018,2.6909719999999995,16.782399999999996,4141.726111116319
2025-08-21 08:30:00,31.01852,2.0254629999999993,0.8921861496180903,4.369213,2.633102,15.335700000000031,4141.776111116319
2025-08-21 08:33:00,31.07639,2.141203,0.9252425920455578,4.484953000000001,2.633102,16.782399999999996,4141.826111116319
2025-08-21 08:36:00,32.00232,2.054398,0.8349620385426273,4.456018,2.633102,17.36110000000002,4141.876111116319
2025-08-21 08:39:00,31.53935,2.141203,0.9252425920455598,4.513888,2.6620370000000007,16.492999999999995,4141.92611111632
2025-08-21 08:42:00,32.52315,2.141203,0.9252414940422584,4.629630000000001,2.7777780000000005,17.36110000000002,4141.97611111632
2025-08-21 08:45:00,32.52315,2.054398,0.9004928364750253,4.542823,2.7777780000000005,18.22919999999999,4142.02611111632
2025-08-21 08:48:00,32.00232,2.1122690000000004,0.9170186375395967,4.658566,2.835648,17.939800000000048,4142.07611111632
2025-08-21 08:51:00,32.00232,2.054399,0.8685666856954946,4.5428239999999995,2.748842,15.335699999999974,4142.12611111632
2025-08-21 08:54:00,31.07639,2.083334,0.9087685432496676,4.484954,2.6909710000000002,15.046299999999974,4142.1761111163205
2025-08-21 08:57:00,30.6713,2.054398,0.8685652755933769,4.484953000000001,2.6909710000000002,16.782400000000052,4142.226111116321
2025-08-21 09:00:00,30.55556,2.0833330000000005,0.9394698375494073,4.484953000000001,2.719907,17.07170000000002,4142.276111116321
2025-08-21 09:03:00,32.52315,2.1701380000000006,0.9334381907979009,4.629630000000001,2.748843,17.939800000000048,4142.326111116321
2025-08-21 09:06:00,32.52315,2.054398,0.8349620385426273,4.600694000000001,2.7777780000000005,17.071799999999996,4142.376111116321
2025-08-21 09:09:00,31.07639,2.054398,0.931000476799659,4.658564,2.922454000000001,18.22919999999999,4142.426111116321
2025-08-21 09:12:00,32.52315,2.1990730000000003,0.9416044904727212,4.9189810000000005,3.0092549999999996,17.93979999999999,4142.476111116322
2025-08-21 09:15:00,33.47801,2.0833330000000005,0.8766336248704315,4.8321760000000005,3.0092550000000005,19.097199999999987,4142.526111116322
2025-08-21 09:18:00,32.52315,2.1122690000000004,0.9170186375395967,4.803241,2.9803229999999994,16.49309999999997,4142.576111116322
2025-08-21 09:21:00,32.98611,2.083334,0.9087685432496676,4.803241,3.009258,15.9144,4142.626111116322
2025-08-21 09:24:00,32.98611,2.1122690000000004,0.9170186375395967,4.803241,2.9803229999999994,17.939899999999966,4142.676111116322
2025-08-21 09:27:00,33.96991,2.141203,0.9252414940422584,4.774305,2.922453,17.36110000000002,4142.7261111163225
2025-08-21 09:30:00,32.00232,1.9965270000000004,0.8838527251451096,4.745369,3.038195,18.518599999999992,4142.776111116323
2025-08-21 09:33:00,32.00232,2.1122679999999994,0.947910619691191,5.005787,3.211805000000001,17.071799999999996,4142.826111116323
2025-08-21 09:36:00,34.43287,1.8807869999999998,0.819543902738523,4.716436000000001,3.0960650000000003,17.071799999999996,4142.876111116323
2025-08-21 09:39:00,36.37153,1.3310180000000003,0.682588485890813,3.993056,2.951389999999999,18.807800000000043,4142.926111116323
2025-08-21 09:42:00,37.87616,0.868055,0.5267568409062129,3.501157,2.9224500000000004,19.097199999999987,4142.976111116323
2025-08-21 09:45:00,38.80209,0.7233800000000006,0.49342649721677406,3.385416,2.9803229999999994,20.254699999999957,4143.026111116324
2025-08-21 09:48:00,38.80209,0.8101850000000006,0.5264842128076067,3.4722210000000002,2.9803229999999994,20.254599999999982,4143.076111116324
2025-08-21 09:51:00,38.80209,1.0416660000000002,0.5873193022148531,3.616897,2.864584,20.543999999999983,4143.126111116324
2025-08-21 09:54:00,37.35532,1.1284729999999996,0.6628330113163345,3.7615749999999997,2.9803240000000004,19.09730000000002,4143.176111116324
2025-08-21 09:57:00,36.37153,1.157407,0.64998679920713,3.9641200000000003,3.1250009999999993,19.097199999999987,4143.226111116324
2025-08-21 10:00:00,35.90857,1.359954,0.7172787532845595,4.079861,3.038194999999999,19.675999999999988,4143.2761111163245
2025-08-21 10:03:00,35.90857,1.4467599999999994,0.7452922404566567,4.282407999999999,3.15393,19.386599999999987,4143.326111116325
2025-08-21 10:06:00,34.92477,1.475695,0.728158361415971,4.311343,3.125000000000001,17.071799999999996,4143.376111116325
2025-08-21 10:09:00,35.41666,1.5625,0.754952148054652,4.311343,3.038195000000001,19.965300000000013,4143.426111116325
2025-08-21 10:12:00,36.37153,1.4467600000000003,0.7452975567244081,4.224537000000001,3.0960649999999994,17.939700000000016,4143.476111116325
2025-08-21 10:15:00,35.41666,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,18.807800000000043,4143.526111116325
2025-08-21 10:18:00,35.41666,1.5625,0.7549473771980939,4.3402780000000005,3.067125,16.492999999999995,4143.576111116326
2025-08-21 10:21:00,36.37153,1.5335649999999994,0.7460598319100021,4.195602,2.951385000000001,17.36110000000002,4143.626111116326
2025-08-21 10:24:00,35.41666,1.475695,0.7281574306085672,4.1666669999999995,2.9803229999999994,20.254599999999982,4143.676111116326
2025-08-21 10:27:00,35.4456,1.4467599999999994,0.7191383364279973,4.1666669999999995,3.009258,19.676000000000045,4143.726111116326
2025-08-21 10:30:00,34.4618,1.4178249999999997,0.710074159818904,4.079861999999999,2.9513890000000007,19.386600000000044,4143.776111116326
2025-08-21 10:33:00,34.4618,1.475695,0.7545393769498027,4.195602,3.038194999999999,20.254700000000014,4143.8261111163265
2025-08-21 10:36:00,34.4618,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,19.09729999999996,4143.876111116327
2025-08-21 10:39:00,33.96991,1.475695,0.728158361415971,4.311343,3.125000000000001,20.254699999999957,4143.926111116327
2025-08-21 10:42:00,33.96991,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,18.807799999999986,4143.976111116327
2025-08-21 10:45:00,33.96991,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,18.22919999999999,4144.026111116327
2025-08-21 10:48:00,33.96991,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,18.80789999999996,4144.076111116327
2025-08-21 10:51:00,34.4618,1.6782400000000006,0.7901003128910129,4.311342000000001,2.9224500000000004,17.071799999999996,4144.126111116328
2025-08-21 10:54:00,35.4456,1.5914350000000006,0.7353268099881268,4.282407,2.951389,18.80789999999996,4144.176111116328
2025-08-21 10:57:00,35.41666,1.6203710000000004,0.7726078277476035,4.282407,2.951389,19.386599999999987,4144.226111116328
2025-08-21 11:00:00,34.4618,1.6203709999999996,0.8000740306085754,4.311342,3.009258,18.22919999999999,4144.276111116328
2025-08-21 11:03:00,34.4618,1.7361109999999993,0.8357648016234974,4.542825,3.1250050000000007,18.518500000000017,4144.326111116328
2025-08-21 11:06:00,35.90857,1.6782409999999999,0.7901084898633276,4.57176,3.182875,19.675999999999988,4144.3761111163285
2025-08-21 11:09:00,35.90857,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,17.939800000000048,4144.426111116329
2025-08-21 11:12:00,34.4618,1.6203709999999996,0.7726058888644354,4.340278,3.009258,19.386599999999987,4144.476111116329
2025-08-21 11:15:00,33.47801,1.5914359999999999,0.7637987841049925,4.340278,3.0381929999999997,17.361000000000047,4144.526111116329
2025-08-21 11:18:00,34.43287,1.7361110000000002,0.8074531293952487,4.398149,2.951389999999999,18.518500000000017,4144.576111116329
2025-08-21 11:21:00,35.41666,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,17.650499999999965,4144.626111116329
2025-08-21 11:24:00,34.92477,1.6493060000000002,0.8090544259685092,4.311342,2.9803229999999994,17.36110000000002,4144.67611111633
2025-08-21 11:27:00,34.92477,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,19.965300000000013,4144.72611111633
2025-08-21 11:30:00,34.92477,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,17.650499999999965,4144.77611111633
2025-08-21 11:33:00,34.92477,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,19.386599999999987,4144.82611111633
2025-08-21 11:36:00,35.4456,1.6782409999999999,0.7900996294459596,4.571759,3.1828649999999996,18.51849999999996,4144.87611111633
2025-08-21 11:39:00,35.41666,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,19.675899999999956,4144.9261111163305
2025-08-21 11:42:00,35.4456,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,18.807799999999986,4144.976111116331
2025-08-21 11:45:00,35.41666,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,19.386599999999987,4145.026111116331
2025-08-21 11:48:00,35.4456,1.5914350000000006,0.7910479501690667,4.398148,3.1249949999999993,17.36110000000002,4145.076111116331
2025-08-21 11:51:00,35.90857,1.5914349999999997,0.7637946316899741,4.369213,3.067125,21.990700000000004,4145.126111116331
2025-08-21 11:54:00,35.90857,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,18.518599999999992,4145.176111116331
2025-08-21 11:57:00,35.90857,1.475695,0.6716849955004719,4.166666,2.922454000000001,17.36110000000002,4145.226111116332
2025-08-21 12:00:00,35.90857,1.475695,0.7545393769498027,4.195602,3.038194999999999,17.07170000000002,4145.276111116332
2025-08-21 12:03:00,36.89236,1.4467599999999994,0.7191383364279973,4.340279,3.1828700000000003,19.386600000000044,4145.326111116332
2025-08-21 12:06:00,36.89236,1.4178249999999997,0.760959048312276,4.224538,3.1539350000000006,19.675900000000013,4145.376111116332
2025-08-21 12:09:00,36.37153,1.4467599999999994,0.7191392593210537,4.224538,3.0671299999999997,19.965299999999957,4145.426111116332
2025-08-21 12:12:00,35.4456,1.4178249999999997,0.710074159818904,4.282407999999999,3.1539350000000006,18.22919999999999,4145.4761111163325
2025-08-21 12:15:00,35.41666,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,20.254699999999957,4145.526111116333
2025-08-21 12:18:00,35.41666,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,18.22919999999999,4145.576111116333
2025-08-21 12:21:00,35.90857,1.5046299999999997,0.7371327421687591,4.340278,3.125000000000001,19.965299999999957,4145.626111116333
2025-08-21 12:24:00,35.90857,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,17.93979999999999,4145.676111116333
2025-08-21 12:27:00,35.90857,1.5914350000000006,0.7910534875388694,4.311342000000001,3.038194999999999,18.51849999999996,4145.726111116333
2025-08-21 12:30:00,35.41666,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,17.939800000000048,4145.776111116334
2025-08-21 12:33:00,35.41666,1.649305,0.7813784095658883,4.542824,3.182875,14.46769999999998,4145.826111116334
2025-08-21 12:36:00,34.4618,1.5335650000000003,0.7460636176914712,4.398148,3.1539350000000006,18.22919999999999,4145.876111116334
2025-08-21 12:39:00,34.4618,1.5335650000000003,0.7460626712482341,4.282407,3.0381929999999997,19.675900000000013,4145.926111116334
2025-08-21 12:42:00,33.47801,1.5914350000000006,0.7910488730671561,4.282407,3.0092550000000005,17.36110000000002,4145.976111116334
2025-08-21 12:45:00,33.47801,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,19.675900000000013,4146.0261111163345
2025-08-21 12:48:00,35.41666,1.649305,0.7813735246122744,4.282407,2.922453,17.650499999999965,4146.076111116335
2025-08-21 12:51:00,35.41666,1.5335650000000003,0.7460645641332863,4.195601,2.951389,18.807900000000018,4146.126111116335
2025-08-21 12:54:00,35.41666,1.475695,0.7545384834174537,4.195601,3.0381929999999997,18.22909999999996,4146.176111116335
2025-08-21 12:57:00,35.90857,1.5335650000000003,0.798681258980199,4.484954,3.298614999999999,19.386599999999987,4146.226111116335
2025-08-21 13:00:00,35.90857,1.5335650000000003,0.718055023600306,4.513888,3.2407449999999995,19.675900000000013,4146.276111116335
2025-08-21 13:03:00,35.90857,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,19.09729999999996,4146.326111116336
2025-08-21 13:06:00,35.90857,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,18.80789999999996,4146.376111116336
2025-08-21 13:09:00,35.8507,1.649305,0.7813745016059608,4.3402780000000005,2.9803249999999997,17.93979999999999,4146.426111116336
2025-08-21 13:12:00,36.37153,1.649305,0.7813745016059608,4.3402780000000005,2.9803249999999997,20.254599999999982,4146.476111116336
2025-08-21 13:15:00,35.4456,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,17.93979999999999,4146.526111116336
2025-08-21 13:18:00,35.41666,1.4467590000000001,0.7191389468315529,4.282408,3.1250009999999993,17.93979999999999,4146.5761111163365
2025-08-21 13:21:00,35.41666,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,19.675999999999988,4146.626111116337
2025-08-21 13:24:00,36.37153,1.4467600000000003,0.7452922404566569,4.311343,3.1828649999999996,18.22919999999999,4146.676111116337
2025-08-21 13:27:00,36.37153,1.475695,0.7006111548351536,4.3402780000000005,3.125000000000001,18.807900000000018,4146.726111116337
2025-08-21 13:30:00,36.28472,1.5625,0.7549483313722786,4.195602,2.9224500000000004,20.25460000000004,4146.776111116337
2025-08-21 13:33:00,36.37153,1.475695,0.7281574306085672,4.1666669999999995,2.9803229999999994,20.254699999999957,4146.826111116337
2025-08-21 13:36:00,36.37153,1.4467590000000001,0.7191380239387711,4.137731,2.9803229999999994,17.36110000000002,4146.876111116338
2025-08-21 13:39:00,35.90857,1.5046289999999996,0.737132432770762,4.195602,2.9803249999999997,18.80789999999996,4146.926111116338
2025-08-21 13:42:00,35.90857,1.3888890000000007,0.700957779404909,4.108796000000001,3.0092550000000005,16.20369999999997,4146.976111116338
2025-08-21 13:45:00,35.90857,1.3888890000000007,0.7009614068578104,4.195602,3.0960650000000003,19.96520000000004,4147.026111116338
2025-08-21 13:48:00,35.90857,1.3310189999999995,0.6825852429391975,4.079861,3.038190000000001,18.807900000000018,4147.076111116338
2025-08-21 13:51:00,35.90857,1.359954,0.7172787532845595,4.079861,3.038194999999999,17.93979999999999,4147.1261111163385
2025-08-21 13:54:00,36.37153,1.4178239999999995,0.7100738457169441,4.1666669999999995,3.038195000000001,19.676000000000045,4147.176111116339
2025-08-21 13:57:00,36.37153,1.3888890000000007,0.7009614068578088,4.137732000000001,3.038194999999999,18.518500000000017,4147.226111116339
2025-08-21 14:00:00,36.37153,1.3888890000000007,0.700957779404909,4.108796000000001,3.0092550000000005,19.965300000000013,4147.276111116339
2025-08-21 14:03:00,36.37153,1.4178239999999995,0.7100747606270983,4.108795,2.9803240000000004,18.518500000000017,4147.326111116339
2025-08-21 14:06:00,37.35532,1.4178249999999997,0.7100741598189024,4.224538,3.0960649999999994,19.965300000000013,4147.376111116339
2025-08-21 14:09:00,35.90857,1.475695,0.7281546381780238,4.195602,3.0092550000000005,18.807900000000018,4147.42611111634
2025-08-21 14:12:00,35.90857,1.4467600000000003,0.7191355677405868,4.224537000000001,3.0671250000000008,18.22920000000005,4147.47611111634
2025-08-21 14:15:00,35.90857,1.4467600000000003,0.7191383364279976,4.195602,3.0381929999999997,18.518500000000017,4147.52611111634
2025-08-21 14:18:00,34.4618,1.475695,0.7545340157377772,4.340278,3.1828649999999996,19.386600000000044,4147.57611111634
2025-08-21 14:21:00,34.4618,1.5335650000000003,0.7728873380411939,4.398149,3.182875,19.097199999999987,4147.62611111634
2025-08-21 14:24:00,34.4618,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,19.386599999999987,4147.6761111163405
2025-08-21 14:27:00,34.4618,1.4467590000000001,0.7191380239387711,4.224537,3.0671289999999996,19.675999999999988,4147.726111116341
2025-08-21 14:30:00,34.92477,1.6203700000000003,0.7726017073885401,4.369213,3.0381899999999993,18.518599999999992,4147.776111116341
2025-08-21 14:33:00,35.90857,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,18.22909999999996,4147.826111116341
2025-08-21 14:36:00,35.90857,1.475695,0.7281592922219841,4.079861,2.8935190000000004,17.361099999999965,4147.876111116341
2025-08-21 14:39:00,35.4456,1.5335649999999994,0.7460636176914693,3.993056,2.748843,17.36110000000002,4147.926111116341
2025-08-21 14:42:00,35.41666,1.4178249999999997,0.736006967120241,4.021992,2.922454,18.518400000000042,4147.976111116342
2025-08-21 14:45:00,35.41666,1.475695,0.7545340157377772,4.282407999999999,3.1249949999999993,17.65039999999999,4148.026111116342
2025-08-21 14:48:00,35.4456,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,17.36110000000002,4148.076111116342
2025-08-21 14:51:00,35.4456,1.5625,0.8079898650073863,4.2534730000000005,3.038195000000001,19.386600000000044,4148.126111116342
2025-08-21 14:54:00,36.37153,1.5046300000000006,0.7637292332667056,4.311343,3.1249949999999993,16.20369999999997,4148.176111116342
2025-08-21 14:57:00,34.43287,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,17.36110000000002,4148.2261111163425
2025-08-21 15:00:00,35.4456,1.475695,0.728158361415971,4.108797,2.922454000000001,17.93979999999999,4148.276111116343
2025-08-21 15:03:00,35.4456,1.4467600000000003,0.7191401822127386,4.079861,2.922454,19.965300000000013,4148.326111116343
2025-08-21 15:06:00,34.43287,1.5046300000000006,0.737133680824182,4.079861,2.864584,18.22919999999999,4148.376111116343
2025-08-21 15:09:00,35.90857,1.5625,0.754952148054652,4.108797,2.835649000000001,19.09729999999996,4148.426111116343
2025-08-21 15:12:00,34.4618,1.5046300000000006,0.737133680824182,4.166666,2.951389,18.518500000000017,4148.476111116343
2025-08-21 15:15:00,35.41666,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,19.097199999999987,4148.526111116344
2025-08-21 15:18:00,35.4456,1.5046300000000006,0.7371327421687595,4.311343,3.0960650000000003,20.25460000000004,4148.576111116344
2025-08-21 15:21:00,35.41666,1.475695,0.7799150734728182,4.224538,3.0960650000000003,18.80789999999996,4148.626111116344
2025-08-21 15:24:00,35.90857,1.4178249999999997,0.7100750747293352,4.137731,3.009259,20.254700000000014,4148.676111116344
2025-08-21 15:27:00,35.90857,1.4178249999999997,0.7100750747293352,4.050926,2.922454,16.782399999999996,4148.726111116344
2025-08-21 15:30:00,35.41666,1.475695,0.7281592922219841,4.050926,2.864584,17.361199999999997,4148.7761111163445
2025-08-21 15:33:00,35.41666,1.4467599999999994,0.7191392593210537,3.993056,2.835648,18.807900000000018,4148.826111116345
2025-08-21 15:36:00,34.4618,1.5335649999999994,0.7728846130608652,4.050926,2.835649000000001,20.833399999999983,4148.876111116345
2025-08-21 15:39:00,35.90857,1.475695,0.7545393769498027,4.195602,3.038194999999999,19.386599999999987,4148.926111116345
2025-08-21 15:42:00,34.92477,1.4467599999999994,0.7452966706827374,4.021992,2.8935190000000004,17.650500000000022,4148.976111116345
2025-08-21 15:45:00,35.41666,1.5335649999999994,0.7460626712482338,4.1666669999999995,2.922453,16.2038,4149.026111116345
2025-08-21 15:48:00,35.41666,1.4467599999999994,0.7191392593210553,4.282407999999999,3.125000000000001,19.675900000000013,4149.076111116346
2025-08-21 15:51:00,35.4456,1.475695,0.7545393769498027,4.224537000000001,3.0671299999999997,19.965299999999957,4149.126111116346
2025-08-21 15:54:00,35.41666,1.475695,0.7281592922219841,4.166666,2.9803240000000004,18.22919999999999,4149.176111116346
2025-08-21 15:57:00,34.43287,1.4467590000000001,0.7191398697229628,4.108796,2.95139,18.807900000000018,4149.226111116346
2025-08-21 16:00:00,34.43287,1.6203700000000003,0.772607524054075,4.195601,2.864584,19.386600000000044,4149.276111116346
2025-08-21 16:03:00,36.37153,1.3888889999999998,0.70096140685781,4.137732,3.038195000000001,20.254700000000014,4149.3261111163465
2025-08-21 16:06:00,38.33912,1.0995370000000007,0.6068818925792994,3.6747680000000003,2.864584,20.25460000000004,4149.376111116347
2025-08-21 16:09:00,39.32291,0.868055,0.5267598282370167,3.414352,2.835649000000001,20.254700000000014,4149.426111116347
2025-08-21 16:12:00,40.76968,0.78125,0.49524133212910515,3.3854169999999995,2.8935190000000004,17.650500000000022,4149.476111116347
2025-08-21 16:15:00,45.13889,0.43402799999999964,0.4044046631559394,3.616897,3.5590279999999996,24.016200000000026,4149.526111116347
2025-08-21 16:18:00,46.12268,0.4050929999999999,0.43338284974699,3.73264,3.7905050000000005,21.701400000000035,4149.576111116347
2025-08-21 16:21:00,39.78588,0.8969899999999997,0.558545540907545,3.906251,3.327548,19.96520000000004,4149.626111116348
2025-08-21 16:24:00,37.35532,1.244212,0.6791782772781372,4.108795,3.1828699999999994,18.807799999999986,4149.676111116348
2025-08-21 16:27:00,36.89236,1.4467599999999994,0.7191392593210553,4.282407999999999,3.125000000000001,19.96519999999998,4149.726111116348
2025-08-21 16:30:00,36.89236,1.4467599999999994,0.7191355677405865,4.195602,3.038190000000001,19.675999999999988,4149.776111116348
2025-08-21 16:33:00,37.87616,1.5625,0.754951193886212,4.1666669999999995,2.8935179999999994,18.518599999999992,4149.826111116348
2025-08-21 16:36:00,35.41666,1.3310189999999995,0.6825896956683833,4.137731,3.0960650000000003,18.807900000000018,4149.8761111163485
2025-08-21 16:39:00,34.43287,1.3888889999999998,0.7009614068578085,3.8773150000000003,2.7777779999999996,19.675900000000013,4149.926111116349
2025-08-21 16:42:00,32.98611,1.4467599999999994,0.6631528127963794,3.8483799999999997,2.633102,18.807799999999986,4149.976111116349
2025-08-21 16:45:00,32.98611,1.3888889999999998,0.7009614068578085,3.8773150000000003,2.7777779999999996,17.071799999999996,4150.026111116349
2025-08-21 16:48:00,32.98611,1.475695,0.7281574306085672,4.021992,2.835648,19.09730000000002,4150.076111116349
2025-08-21 16:51:00,33.96991,1.5625,0.754951193886212,4.021992,2.748843,18.229100000000017,4150.126111116349
2025-08-21 16:54:00,34.4618,1.5625,0.8079898650073863,4.108797,2.8935190000000004,18.229100000000017,4150.17611111635
2025-08-21 16:57:00,34.4618,1.475695,0.7006111548351536,4.079861,2.8645830000000005,18.80789999999996,4150.22611111635
2025-08-21 17:00:00,33.96991,1.5046300000000006,0.7637337380894565,4.050927000000001,2.864584,18.51849999999996,4150.27611111635
2025-08-21 17:03:00,33.96991,1.5046300000000006,0.7371318035119303,4.050927000000001,2.835648,16.782399999999996,4150.32611111635
2025-08-21 17:06:00,33.96991,1.5046300000000006,0.737133680824182,4.079861,2.864584,17.93979999999999,4150.37611111635
2025-08-21 17:09:00,33.96991,1.5625,0.7819895947429235,4.166666,2.922453,18.22919999999999,4150.4261111163505
2025-08-21 17:12:00,35.90857,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,17.07170000000002,4150.476111116351
2025-08-21 17:15:00,34.4618,1.5335650000000003,0.7460645641332863,4.195601,2.951389,17.650400000000047,4150.526111116351
2025-08-21 17:18:00,35.4456,1.5046299999999997,0.7371327421687591,4.340278,3.125000000000001,18.22919999999999,4150.576111116351
2025-08-21 17:21:00,35.4456,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,17.071799999999996,4150.626111116351
2025-08-21 17:24:00,34.43287,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,18.807799999999986,4150.676111116351
2025-08-21 17:27:00,35.41666,1.5625,0.7819905103819002,4.166666,2.922454000000001,15.625,4150.726111116352
2025-08-21 17:30:00,35.27199,1.649305,0.7813745016059626,4.195602,2.835649000000001,16.20369999999997,4150.776111116352
2025-08-21 17:33:00,34.98264,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,20.254599999999982,4150.826111116352
2025-08-21 17:36:00,34.4618,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.650499999999965,4150.876111116352
2025-08-21 17:39:00,35.4456,1.649305,0.8090503673511159,4.282407,2.951385000000001,17.071699999999964,4150.926111116352
2025-08-21 17:42:00,34.72222,1.5335650000000003,0.7460636176914697,4.3402780000000005,3.0960649999999994,16.492999999999995,4150.9761111163525
2025-08-21 17:45:00,34.43287,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,18.807799999999986,4151.026111116353
2025-08-21 17:48:00,34.43287,1.5046299999999997,0.73713180351193,4.224537,3.009258,18.80789999999996,4151.076111116353
2025-08-21 17:51:00,34.4618,1.5625,0.754951193886212,4.282407,3.009258,17.071799999999996,4151.126111116353
2025-08-21 17:54:00,35.27199,1.6782400000000006,0.7901042508622377,4.3402780000000005,2.951389999999999,17.36110000000002,4151.176111116353
2025-08-21 17:57:00,35.90857,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,19.96519999999998,4151.226111116353
2025-08-21 18:00:00,35.90857,1.5335650000000003,0.718050068077817,4.195602,2.922454,18.80789999999996,4151.276111116354
2025-08-21 18:03:00,35.41666,1.649305,0.8090503673511159,4.282407,2.951385000000001,18.51849999999996,4151.326111116354
2025-08-21 18:06:00,35.4456,1.5914359999999999,0.7637949367527678,4.456019,3.15393,17.939800000000048,4151.376111116354
2025-08-21 18:09:00,35.41666,1.6203710000000004,0.7439011822822486,4.484955,3.1249949999999993,18.518500000000017,4151.426111116354
2025-08-21 18:12:00,34.4618,1.5625,0.7549531022216542,4.311342,3.038195,17.93979999999999,4151.476111116354
2025-08-21 18:15:00,32.98611,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,18.518500000000017,4151.5261111163545
2025-08-21 18:18:00,32.98611,1.7071759999999996,0.8268931404246296,4.427083,3.038190000000001,16.782399999999996,4151.576111116355
2025-08-21 18:21:00,32.98611,1.8229169999999995,0.8332077280641627,4.484954,2.951385000000001,18.518599999999992,4151.626111116355
2025-08-21 18:24:00,33.56482,1.765047,0.8160750065617646,4.369213,2.8935190000000004,17.36110000000002,4151.676111116355
2025-08-21 18:27:00,32.52315,1.765047,0.8160739998961212,4.427084,2.9513890000000007,18.229100000000017,4151.726111116355
2025-08-21 18:30:00,32.52315,1.8807869999999998,0.8795436248753677,4.484953,2.922453,15.914300000000026,4151.776111116355
2025-08-21 18:33:00,33.96991,1.851852,0.8417305983291085,4.6875,3.125000000000001,18.51849999999996,4151.826111116356
2025-08-21 18:36:00,33.96991,1.851852,0.8417264847250456,4.600694000000001,3.038190000000001,17.361099999999965,4151.876111116356
2025-08-21 18:39:00,32.98611,1.851852,0.8417305983291085,4.484954,2.922454000000001,16.20369999999997,4151.926111116356
2025-08-21 18:42:00,32.98611,1.851852,0.8417295699304719,4.571759,3.009258,17.939800000000048,4151.976111116356
2025-08-21 18:45:00,32.98611,1.8807870000000007,0.8502169502642206,4.484954,2.8935190000000004,18.22919999999999,4152.026111116356
2025-08-21 18:48:00,32.98611,1.8807869999999998,0.8795446174827475,4.398148,2.835649000000001,15.3356,4152.0761111163565
2025-08-21 18:51:00,32.52315,1.8229170000000003,0.8332128340830666,4.484953,2.951389,16.782399999999996,4152.126111116357
2025-08-21 18:54:00,33.47801,1.765047,0.8160739998961212,4.427084,2.9513890000000007,17.93979999999999,4152.176111116357
