Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-21 18:57:00,33.47801,1.7939819999999997,0.8246608796920974,4.484953,2.9803240000000004,17.071799999999996,4152.226111116357
2025-08-21 19:00:00,33.47801,1.7939819999999997,0.8246558098904154,4.542824,3.038190000000001,16.203700000000026,4152.276111116357
2025-08-21 19:03:00,33.47801,1.7939819999999997,0.8246588517760958,4.513889,3.009258,17.650500000000022,4152.326111116357
2025-08-21 19:06:00,33.47801,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,18.229100000000017,4152.376111116358
2025-08-21 19:09:00,32.52315,1.851852,0.8417305983291085,4.398149,2.835649000000001,15.625,4152.426111116358
2025-08-21 19:12:00,33.47801,1.765047,0.7862638556984067,4.340278,2.835648,15.04630000000003,4152.476111116358
2025-08-21 19:15:00,33.47801,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,17.93979999999999,4152.526111116358
2025-08-21 19:18:00,33.47801,1.765047,0.7549212778755673,4.427083,2.8935190000000004,18.518500000000017,4152.576111116358
2025-08-21 19:21:00,33.47801,1.8229169999999995,0.8029679708647075,4.4560189999999995,2.8935190000000004,17.939700000000016,4152.6261111163585
2025-08-21 19:24:00,32.98611,1.7361110000000002,0.7467534302919101,4.398147,2.8935190000000004,17.071799999999996,4152.676111116359
2025-08-21 19:27:00,32.52315,1.7361110000000002,0.8074541287196895,4.398147,2.951389,16.49309999999997,4152.726111116359
2025-08-21 19:30:00,32.52315,1.7939809999999996,0.7946318696888486,4.427083,2.8935190000000004,15.3356,4152.776111116359
2025-08-21 19:33:00,33.47801,1.6782409999999999,0.7609560424232851,4.282407999999999,2.864584,17.650400000000047,4152.826111116359
2025-08-21 19:36:00,33.47801,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,20.543999999999983,4152.876111116359
2025-08-21 19:39:00,33.47801,1.765046,0.8160747092369692,4.2534719999999995,2.7777789999999998,19.96520000000004,4152.92611111636
2025-08-21 19:42:00,33.47801,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,17.939700000000016,4152.97611111636
2025-08-21 19:45:00,33.47801,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,17.650400000000047,4153.02611111636
2025-08-21 19:48:00,33.96991,1.6203709999999996,0.8000749606982327,4.398148,3.0960649999999994,17.650499999999965,4153.07611111636
2025-08-21 19:51:00,33.96991,1.7361110000000002,0.7778567835421233,4.484954,3.0092550000000005,16.493000000000052,4153.12611111636
2025-08-21 19:54:00,32.87037,1.6782409999999999,0.7901055364043483,4.311342,2.922454,16.49309999999997,4153.1761111163605
2025-08-21 19:57:00,33.47801,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,19.097199999999987,4153.226111116361
2025-08-21 20:00:00,33.47801,1.7939820000000006,0.8246598657348763,4.398149,2.8935190000000004,17.07170000000002,4153.276111116361
2025-08-21 20:03:00,33.47801,1.8807869999999998,0.8502179858117925,4.484953,2.8935190000000004,16.493100000000027,4153.326111116361
2025-08-21 20:06:00,33.47801,1.7939819999999997,0.8246608796920974,4.484953,2.9803240000000004,18.51849999999996,4153.376111116361
2025-08-21 20:09:00,32.52315,1.8229170000000003,0.8332128340830666,4.456018,2.922454,18.80789999999996,4153.426111116361
2025-08-21 20:12:00,32.52315,1.8807870000000007,0.8502128080579167,4.600694000000001,3.0092550000000005,14.756899999999973,4153.476111116362
2025-08-21 20:15:00,33.47801,1.8807870000000007,0.8195439027385233,4.600694000000001,2.9803229999999994,17.071699999999964,4153.526111116362
2025-08-21 20:18:00,32.00232,1.851852,0.8417305983291067,4.398148000000001,2.835648,17.650499999999965,4153.576111116362
2025-08-21 20:21:00,32.00232,1.8229170000000003,0.8332118128824286,4.282407000000001,2.748842,15.9144,4153.626111116362
2025-08-21 20:24:00,31.01852,1.8229170000000003,0.8332118128824286,4.195602000000001,2.6620369999999998,17.650499999999965,4153.676111116362
2025-08-21 20:27:00,32.52315,1.9965270000000004,0.8838527251451096,4.340277,2.633103,15.914300000000026,4153.7261111163625
2025-08-21 20:30:00,32.00232,1.7939810000000005,0.7630557435136064,4.398148000000001,2.835649,16.492999999999995,4153.776111116363
2025-08-21 20:33:00,30.55556,1.851852,0.8417305983291067,4.195602000000001,2.633102,16.78249999999997,4153.826111116363
2025-08-21 20:36:00,32.52315,1.938657,0.8968202450640835,4.398148000000001,2.7777780000000005,17.361099999999965,4153.876111116363
2025-08-21 20:39:00,33.47801,1.851852,0.8417295699304719,4.427084000000001,2.8645830000000005,16.203700000000026,4153.926111116363
2025-08-21 20:42:00,32.00232,1.851852,0.8112720159125232,4.311342,2.719907,16.49309999999997,4153.976111116363
2025-08-21 20:45:00,32.98611,1.8807870000000007,0.8502169502642188,4.282407000000001,2.6909719999999995,18.807900000000018,4154.026111116364
2025-08-21 20:48:00,31.79977,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,17.65039999999999,4154.076111116364
2025-08-21 20:51:00,32.98611,1.8807869999999998,0.8502179858117925,4.282407,2.6909730000000005,17.361000000000047,4154.126111116364
2025-08-21 20:54:00,32.00232,1.7939819999999997,0.7946310953936564,4.224537000000001,2.6909710000000002,17.071799999999996,4154.176111116364
2025-08-21 20:57:00,30.55556,1.765047,0.8160739998961194,4.195602000000001,2.719907,18.518500000000017,4154.226111116364
2025-08-21 21:00:00,30.55556,1.851852,0.870856166978404,4.311343000000001,2.7777780000000005,18.518500000000017,4154.2761111163645
2025-08-21 21:03:00,32.00232,1.7939820000000006,0.8246608796920976,4.253472,2.748843,20.83330000000001,4154.326111116365
2025-08-21 21:06:00,32.00232,1.7939820000000006,0.824658851776096,4.166667,2.6620359999999996,17.36110000000002,4154.376111116365
2025-08-21 21:09:00,32.66782,1.851852,0.7792354803747685,4.166667,2.546297,15.914300000000026,4154.426111116365
2025-08-21 21:12:00,32.00232,1.8229169999999995,0.8332118128824283,4.166667,2.633102,15.625,4154.476111116365
2025-08-21 21:15:00,32.00232,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,16.492999999999995,4154.526111116365
2025-08-21 21:18:00,32.98611,1.8229160000000002,0.833211517902539,4.166665999999999,2.633102,14.757000000000005,4154.576111116366
2025-08-21 21:21:00,32.98611,1.7071759999999996,0.7694264508259232,4.195601,2.7488420000000007,17.36110000000002,4154.626111116366
2025-08-21 21:24:00,32.00232,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,16.782399999999996,4154.676111116366
2025-08-21 21:27:00,32.98611,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,17.650400000000047,4154.726111116366
2025-08-21 21:30:00,33.47801,1.6203709999999996,0.7137497921111858,4.166667,2.7777780000000005,16.782399999999996,4154.776111116366
2025-08-21 21:33:00,32.52315,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,18.807799999999986,4154.8261111163665
2025-08-21 21:36:00,32.52315,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,16.492999999999995,4154.876111116367
2025-08-21 21:39:00,33.47801,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,15.9144,4154.926111116367
2025-08-21 21:42:00,32.52315,1.6782409999999999,0.8448054419111702,4.079861,2.748843,15.625,4154.976111116367
2025-08-21 21:45:00,33.47801,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,15.914300000000026,4155.026111116367
2025-08-21 21:48:00,33.47801,1.5625,0.7549521480546503,3.993055000000001,2.719907,19.09730000000002,4155.076111116367
2025-08-21 21:51:00,32.98611,1.5625,0.7549531022216542,4.050925,2.7777780000000005,17.93979999999999,4155.126111116368
2025-08-21 21:54:00,32.98611,1.5914350000000006,0.7637994408753077,4.02199,2.719907,17.93979999999999,4155.176111116368
2025-08-21 21:57:00,32.98611,1.649305,0.7813745016059626,4.02199,2.6620370000000007,18.518599999999992,4155.226111116368
2025-08-21 22:00:00,33.96991,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,16.492999999999995,4155.276111116368
2025-08-21 22:03:00,33.96991,1.475695,0.7281583614159693,3.9351850000000006,2.748842,17.361000000000047,4155.326111116368
2025-08-21 22:06:00,33.47801,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,15.914299999999969,4155.3761111163685
2025-08-21 22:09:00,33.47801,1.5335650000000003,0.7460645641332863,3.993055,2.748843,17.93979999999999,4155.426111116369
2025-08-21 22:12:00,32.52315,1.5335650000000003,0.7460626712482341,3.90625,2.6620359999999996,16.782399999999996,4155.476111116369
2025-08-21 22:15:00,33.47801,1.5914349999999997,0.7637994408753074,3.9641199999999994,2.6620370000000007,18.22919999999999,4155.526111116369
2025-08-21 22:18:00,33.47801,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,15.914299999999969,4155.576111116369
2025-08-21 22:21:00,33.47801,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,14.467600000000004,4155.626111116369
2025-08-21 22:24:00,33.47801,1.5046299999999997,0.7371327421687575,3.9351850000000006,2.719907,16.782399999999996,4155.67611111637
2025-08-21 22:27:00,33.47801,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,14.756899999999973,4155.72611111637
2025-08-21 22:30:00,33.47801,1.5914349999999997,0.7637994408753057,4.0509260000000005,2.748843,16.493100000000027,4155.77611111637
2025-08-21 22:33:00,33.96991,1.5335650000000003,0.7460636176914712,4.02199,2.7777770000000004,15.914299999999969,4155.82611111637
2025-08-21 22:36:00,33.47801,1.649305,0.7220515987388021,4.108796000000001,2.6909730000000005,16.493000000000052,4155.87611111637
2025-08-21 22:39:00,33.47801,1.5335650000000003,0.7460636176914697,3.993055000000001,2.748842,17.36110000000002,4155.9261111163705
2025-08-21 22:42:00,33.47801,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,17.07170000000002,4155.976111116371
2025-08-21 22:45:00,33.47801,1.5335650000000003,0.6886250781897402,3.9641200000000003,2.6620369999999998,18.518500000000017,4156.026111116371
2025-08-21 22:48:00,32.52315,1.5625,0.7267081759608233,3.8483790000000004,2.546296000000001,16.492999999999995,4156.076111116371
2025-08-21 22:51:00,32.52315,1.649305,0.7813735246122744,3.8773150000000003,2.517361,17.36110000000002,4156.126111116371
2025-08-21 22:54:00,32.43634,1.5914350000000006,0.7054106093026009,3.819444,2.4594899999999997,16.782399999999996,4156.176111116371
2025-08-21 22:57:00,32.00232,1.5625,0.8079898650073863,3.7615740000000004,2.546296000000001,15.3356,4156.226111116372
2025-08-21 23:00:00,32.00232,1.5914350000000006,0.7638004027080186,3.8483790000000004,2.546297,17.650499999999965,4156.276111116372
2025-08-21 23:03:00,31.07639,1.5914350000000006,0.7637994408753077,3.819444,2.517361,16.782399999999996,4156.326111116372
2025-08-21 23:06:00,30.96065,1.5914350000000006,0.7638004027080186,3.8483790000000004,2.546297,15.914300000000026,4156.376111116372
2025-08-21 23:09:00,30.55556,1.5914350000000006,0.7353268099881268,3.587962,2.256944,18.518599999999992,4156.426111116372
2025-08-21 23:15:00,30.09259,1.5625010000000001,0.7549534086926469,3.616898,2.34375,15.9144,4156.426111116372
2025-08-22 07:15:00,30.55556,2.1122680000000003,0.9170205353257245,3.906249,2.083334,16.78249999999997,4156.426111116372
2025-08-22 07:18:00,32.98611,2.170139,0.9334395783742423,4.62963,2.748843000000001,17.939700000000016,4156.4761111163725
2025-08-22 07:21:00,33.8831,2.0254630000000002,0.7916838125702604,4.542824,2.719907,17.36110000000002,4156.526111116373
2025-08-22 07:24:00,32.52315,1.967593,0.8112427860961537,4.2534719999999995,2.51736,17.361000000000047,4156.576111116373
2025-08-22 07:27:00,31.53935,1.9965279999999996,0.8838519499660303,4.2534719999999995,2.546296000000001,17.361000000000047,4156.626111116373
2025-08-22 07:30:00,32.52315,2.141203,0.9252425920455578,4.3402780000000005,2.4884269999999997,17.071699999999964,4156.676111116373
2025-08-22 07:33:00,33.96991,2.0254630000000002,0.8270811501294952,4.2534719999999995,2.4594899999999997,17.939800000000048,4156.726111116373
2025-08-22 07:36:00,32.98611,2.0254630000000002,0.8921861496180906,4.166666,2.430554999999999,17.361000000000047,4156.776111116374
2025-08-22 07:39:00,32.98611,2.0254630000000002,0.8921872202662773,4.282407,2.546297,17.07170000000002,4156.826111116374
2025-08-22 07:42:00,34.92477,1.967593,0.8754885758219548,4.398147999999999,2.719907,18.518500000000017,4156.876111116374
2025-08-22 07:45:00,34.92477,1.967593,0.8112439564152293,4.340278,2.6041669999999995,16.782399999999996,4156.926111116374
2025-08-22 07:48:00,33.47801,2.0254630000000002,0.8604666343560861,4.311343,2.546297,17.361099999999965,4156.976111116374
2025-08-22 07:51:00,35.4456,2.0833329999999997,0.9394698375494069,4.311343,2.546297,17.939800000000048,4157.0261111163745
2025-08-22 07:54:00,37.81829,2.170139,1.4007894580012146,5.497687999999999,4.166669000000001,18.807900000000018,4157.076111116375
2025-08-22 07:57:00,46.12268,2.3148150000000003,1.3458506950211455,8.912037999999999,7.291663,23.148100000000028,4157.126111116375
2025-08-22 08:00:00,44.15509,1.938657,1.2119263675383165,9.635418000000001,8.391201,23.4375,4157.176111116375
2025-08-22 08:03:00,45.13889,2.0833329999999997,1.1976661489883347,9.635418000000001,8.159725000000002,24.016200000000026,4157.226111116375
2025-08-22 08:06:00,43.69213,2.0254630000000002,1.1776233510886238,9.635418000000001,8.217595,24.884199999999964,4157.276111116375
2025-08-22 08:09:00,43.69213,1.967593,1.1574240384007808,9.606478,8.246525,23.148199999999974,4157.326111116376
2025-08-22 08:12:00,43.1713,1.967593,1.1574240384007808,9.461808000000001,8.101855,23.1481,4157.376111116376
2025-08-22 08:15:00,43.1713,2.1122679999999994,1.2303486783088888,9.577543,8.101855,21.70139999999998,4157.426111116376
2025-08-22 08:18:00,41.72454,1.9965279999999996,1.211547004373869,9.432872999999999,8.101855,23.1481,4157.476111116376
2025-08-22 08:21:00,41.72454,1.9675919999999998,1.1574236879643274,9.375003,8.015051,21.990700000000004,4157.526111116376
2025-08-22 08:24:00,41.23264,1.9097219999999995,1.1588748365950898,9.288193,8.015051,22.280099999999948,4157.5761111163765
2025-08-22 08:27:00,42.70834,2.1990730000000003,1.2137655799113867,9.374998,7.754635,23.726800000000026,4157.626111116377
2025-08-22 08:30:00,42.70834,2.141203,1.170496877662751,9.432868000000001,7.841435,22.569399999999973,4157.676111116377
2025-08-22 08:33:00,33.96991,0.9837959999999999,0.8628906174745783,9.114578,8.883102000000001,23.4375,4157.726111116377
2025-08-22 08:36:00,32.98611,1.070602,0.885677172995778,9.114584,8.767361999999999,17.36110000000002,4157.776111116377
2025-08-22 08:39:00,32.00232,1.0127319999999997,0.8760859694824428,9.027774,8.767362,17.36110000000002,4157.826111116377
2025-08-22 08:42:00,32.98611,1.070602,0.8520679926657054,8.969904,8.564812,15.625,4157.876111116378
2025-08-22 08:45:00,32.00232,1.070602,0.8689950800266242,8.883104,8.506941999999999,15.625,4157.926111116378
2025-08-22 08:48:00,32.00232,1.0416670000000003,0.8563539732468118,8.767364,8.420137,16.203700000000026,4157.976111116378
2025-08-22 08:51:00,32.00232,1.1284720000000004,0.8591803820154659,8.738428,8.246526,18.518500000000017,4158.026111116378
2025-08-22 08:54:00,32.00232,1.0127310000000005,0.7930109209826,8.391208,7.9861070000000005,16.492999999999995,4158.076111116378
2025-08-22 08:57:00,30.98958,1.0127309999999996,0.8101547624006361,8.130783,7.754632,17.939700000000016,4158.1261111163785
2025-08-22 09:00:00,30.55556,1.0416659999999993,0.8052529829102103,8.043982999999999,7.609957,16.493100000000027,4158.176111116379
2025-08-22 09:03:00,30.55556,1.1284719999999995,0.8232156432740513,7.986113,7.436341,16.492999999999995,4158.226111116379
2025-08-22 09:06:00,32.98611,1.0416659999999993,0.7876423643668514,7.899303,7.436347,17.36110000000002,4158.276111116379
2025-08-22 09:09:00,32.98611,1.0127309999999996,0.7755863769185843,7.783562999999999,7.3495420000000005,15.9144,4158.326111116379
2025-08-22 09:12:00,32.00232,1.070601,0.799591411759032,7.783568000000001,7.291667,17.93979999999999,4158.376111116379
2025-08-22 09:15:00,32.00232,1.070601,0.7995976163286714,7.812498,7.320607000000001,17.65039999999999,4158.42611111638
2025-08-22 09:18:00,31.53935,1.0995369999999998,0.7931502872814973,7.783562999999999,7.233796,18.807799999999986,4158.47611111638
2025-08-22 09:21:00,32.98611,0.9837960000000008,0.7634193739520643,7.638892,7.233795999999999,16.782500000000027,4158.52611111638
2025-08-22 09:24:00,38.59954,0.08680600000000016,0.35449266404374574,6.3078710000000004,7.1469949999999995,20.25460000000004,4158.57611111638
2025-08-22 09:27:00,41.72454,-0.2604160000000002,,5.266204999999999,7.233801000000001,22.28000000000003,4158.62611111638
2025-08-22 09:30:00,38.33912,-0.05787000000000031,,5.9606520000000005,7.436342,19.965299999999957,4158.6761111163805
2025-08-22 09:33:00,36.89236,0.14467599999999958,0.45438635561784313,6.5393479999999995,7.436342,19.96520000000004,4158.726111116381
2025-08-22 09:36:00,35.90857,0.3761570000000001,0.5882190443706693,6.973384,7.465277,18.807900000000018,4158.776111116381
2025-08-22 09:39:00,35.90857,0.5208339999999998,0.6422679237844082,7.17593,7.436346,18.807799999999986,4158.826111116381
2025-08-22 09:42:00,36.89236,0.5787040000000001,0.6617167853172794,7.2338000000000005,7.407406,21.70139999999998,4158.876111116381
2025-08-22 09:45:00,36.89236,0.5787040000000001,0.7008681006032704,7.378470999999999,7.638887,16.782399999999996,4158.926111116381
2025-08-22 09:48:00,35.4456,0.7233799999999997,,7.552086,7.552085999999999,15.625,4158.976111116382
2025-08-22 09:51:00,36.89236,0.694445,0.708815071532704,7.4363410000000005,7.465275999999999,17.071799999999996,4159.026111116382
2025-08-22 09:54:00,35.90857,0.6365739999999995,0.6790535232735294,7.407411,7.494217000000001,16.492999999999995,4159.076111116382
2025-08-22 09:57:00,34.43287,0.5497690000000004,0.6842796325622478,7.262735999999999,7.552087,18.229100000000017,4159.126111116382
2025-08-22 10:00:00,33.47801,0.5787040000000001,0.6879649186023963,7.407411,7.638887,18.807900000000018,4159.176111116382
2025-08-22 10:03:00,39.78588,0.8101849999999997,0.6026696645713676,7.291666,6.915511,18.22909999999996,4159.2261111163825
2025-08-22 10:06:00,39.78588,0.78125,1.0560959557867016,8.304396,8.912036,21.411999999999978,4159.276111116383
2025-08-22 10:09:00,41.72454,0.8101859999999999,1.0117303228112415,9.548612,9.982636000000001,21.990700000000004,4159.326111116383
2025-08-22 10:12:00,36.89236,0.7233799999999997,0.9725035106205894,10.156252,10.706022,18.518500000000017,4159.376111116383
2025-08-22 10:15:00,37.35532,0.694445,0.869001463686428,9.346062,9.722227,20.25460000000004,4159.426111116383
2025-08-22 10:18:00,36.89236,0.78125,0.8377889731863868,8.738426,8.854166,22.280100000000004,4159.476111116383
2025-08-22 10:21:00,37.81829,0.7233789999999996,0.8204928293833659,8.478006,8.680557,19.386599999999987,4159.526111116384
2025-08-22 10:24:00,37.87616,0.6365739999999995,0.7593552144538944,8.304396,8.564812,18.518599999999992,4159.576111116384
2025-08-22 10:27:00,36.34259,0.6365739999999995,0.784992905152168,8.188655999999998,8.506941999999999,20.254699999999957,4159.626111116384
2025-08-22 10:30:00,35.90857,0.6076389999999998,0.7556415645674347,8.015051,8.333331999999999,18.22919999999999,4159.676111116384
2025-08-22 10:33:00,36.89236,0.6076389999999998,0.7171649795616062,7.7835659999999995,8.015047000000001,17.650500000000022,4159.726111116384
2025-08-22 10:36:00,36.89236,0.6365740000000004,0.7849929051521685,8.15972,8.478006,17.93979999999999,4159.7761111163845
2025-08-22 10:39:00,37.81829,0.5787040000000001,0.7136326082302008,7.98611,8.275466,20.254699999999957,4159.826111116385
2025-08-22 10:42:00,37.35532,0.43402799999999964,0.6718364218687676,7.55208,8.101852000000001,18.80789999999996,4159.876111116385
2025-08-22 10:45:00,35.90857,0.46296300000000024,0.6794941290090063,7.436345,7.928242,19.965299999999957,4159.926111116385
2025-08-22 10:48:00,35.41666,0.46296300000000024,0.6562281165278705,7.494215,7.928242,17.650500000000022,4159.976111116385
2025-08-22 10:51:00,36.89236,0.5497690000000004,0.7092717087670094,7.552085000000001,7.899305999999999,18.51849999999996,4160.026111116385
2025-08-22 10:54:00,37.87616,0.5497690000000004,0.7092717087670094,7.552085000000001,7.899305999999999,21.12270000000001,4160.076111116386
2025-08-22 10:57:00,37.35532,0.43402799999999964,0.6829997750470929,7.523149999999999,8.101852000000001,18.518599999999992,4160.126111116386
2025-08-22 11:00:00,35.90857,0.49189799999999995,0.7096574338414168,7.638890000000001,8.130782,19.386599999999987,4160.176111116386
2025-08-22 11:03:00,36.89236,0.6076389999999998,0.7171649795616054,7.667826000000001,7.899307,19.96520000000004,4160.226111116386
2025-08-22 11:06:00,35.90857,0.6076389999999998,0.7301262961544843,7.696756,7.957177,19.96520000000004,4160.276111116386
2025-08-22 11:09:00,36.89236,0.694445,0.7645033297100172,7.812500999999999,7.9571760000000005,19.097200000000043,4160.3261111163865
2025-08-22 11:12:00,36.89236,0.6365739999999995,0.7463444343748532,7.783561000000001,8.015047000000001,18.80789999999996,4160.376111116387
2025-08-22 11:15:00,36.89236,0.6076389999999998,0.7040662372256286,7.783561000000001,7.986111999999999,21.12270000000001,4160.426111116387
2025-08-22 11:18:00,36.89236,0.694445,0.7369966908377381,7.812500999999999,7.899305999999999,21.990700000000004,4160.476111116387
2025-08-22 11:21:00,41.23264,0.78125,0.8098414210248248,7.725690999999999,7.783561000000001,21.122600000000034,4160.526111116387
2025-08-22 11:24:00,41.23264,0.7523150000000003,0.8628851292835238,7.957181,8.188655999999998,21.12270000000001,4160.576111116387
2025-08-22 11:27:00,42.21643,0.6365739999999995,0.8101508079631934,7.928241,8.304397,22.280100000000004,4160.626111116388
2025-08-22 11:30:00,42.21643,0.694445,0.8177543595105751,7.8703710000000004,8.130786,23.7269,4160.676111116388
2025-08-22 11:33:00,42.21643,0.694445,0.8177543595105751,7.696761,7.9571760000000005,20.83330000000001,4160.726111116388
2025-08-22 11:36:00,46.12268,0.8680560000000002,0.9107696751613625,7.725690999999999,7.812494999999999,23.4375,4160.776111116388
2025-08-22 11:39:00,47.88773,0.7233799999999997,0.8983739655778087,7.841431,8.217590999999999,26.909699999999987,4160.826111116388
2025-08-22 11:42:00,49.0162,0.694445,0.9427669107994054,8.564811,9.114586,28.93520000000001,4160.8761111163885
2025-08-22 11:45:00,49.0162,0.6365739999999995,0.883120189445143,7.957176,8.506941999999999,26.331000000000017,4160.926111116389
2025-08-22 11:48:00,50.95486,0.868055,0.965791293744527,8.043986,8.246531,33.564899999999966,4160.976111116389
2025-08-22 11:51:00,51.93866,0.78125,1.0072574108635892,8.043986,8.535876,30.6712,4161.026111116389
2025-08-22 11:54:00,51.41782,0.8101859999999999,0.9735002830971128,8.101852,8.449076,25.752399999999966,4161.076111116389
2025-08-22 11:57:00,51.41782,0.8391210000000004,0.9766633164587449,8.015047000000001,8.304396,29.224500000000035,4161.126111116389
2025-08-22 12:00:00,50.95486,0.7233799999999997,0.9358531358289451,7.870372000000001,8.333332,28.935199999999952,4161.17611111639
2025-08-22 12:03:00,52.40162,0.9259260000000005,0.982663177029754,7.957172000000001,8.072916,25.75229999999999,4161.22611111639
2025-08-22 12:06:00,63.5706,1.070602,1.099288069886919,7.870367,7.9282449999999995,42.24540000000002,4161.27611111639
2025-08-22 12:09:00,62.12384,0.9259260000000005,1.1033379954237403,7.523147,7.8993009999999995,41.087999999999965,4161.32611111639
2025-08-22 12:12:00,67.47685,0.983797,1.1355146979140402,8.506947,8.825230000000001,38.773199999999974,4161.37611111639
2025-08-22 12:15:00,69.41551,0.8969910000000008,1.112462349881699,8.101857,8.564816,37.32640000000001,4161.4261111163905
2025-08-22 12:18:00,69.41551,0.8101859999999999,1.0858184154758674,7.841431999999999,8.449076,42.24539999999999,4161.476111116391
2025-08-22 12:21:00,70.37037,0.8101859999999999,1.0858142310244343,7.812502,8.420136,42.82409999999999,4161.526111116391
2025-08-22 12:24:00,71.35417,0.78125,1.0440054190236525,7.725695999999999,8.304396,41.087999999999994,4161.576111116391
2025-08-22 12:27:00,77.17014,1.0127309999999996,1.2168686847566683,8.043986,8.478005,47.4537,4161.626111116391
2025-08-22 12:30:00,81.04745,0.8101849999999997,1.1098820268249927,7.725695999999999,8.391200999999999,44.56019999999998,4161.676111116391
2025-08-22 12:33:00,76.21528,0.5497680000000003,1.0111726280861502,7.494216,8.622688,41.66669999999999,4161.726111116392
2025-08-22 12:36:00,72.80093,0.6076389999999998,1.0325267968173368,7.609952,8.622682999999999,41.95599999999999,4161.776111116392
2025-08-22 12:39:00,72.80093,0.8101859999999999,1.0614457396336594,7.754631999999999,8.304396,40.219899999999996,4161.826111116392
2025-08-22 12:42:00,72.80093,0.7523149999999994,1.0619625139193187,7.696762,8.391207,34.43290000000002,4161.876111116392
2025-08-22 12:45:00,71.35417,0.6655099999999994,1.017396800869479,7.465282,8.275462000000001,38.19450000000003,4161.926111116392
2025-08-22 12:48:00,75.69444,1.273149,1.106390975706319,7.8993020000000005,7.581023,43.69210000000001,4161.9761111163925
2025-08-22 12:51:00,71.81713,0.8101859999999999,1.0736707423050362,7.378472,7.9571760000000005,48.321800000000025,4162.026111116393
2025-08-22 12:54:00,71.81713,0.7523149999999994,1.176445413164335,7.8993020000000005,8.883107,48.32170000000002,4162.076111116393
2025-08-22 12:57:00,68.92361,0.5787040000000001,1.0431373203324572,7.638892,8.767358,43.69210000000004,4162.126111116393
2025-08-22 13:00:00,65.01736,0.694445,1.0364539219952107,7.638892,8.420137,42.53469999999999,4162.176111116393
2025-08-22 13:03:00,66.00116,0.6655090000000001,1.0398423066683173,7.581016,8.449076999999999,39.64119999999997,4162.226111116393
2025-08-22 13:06:00,65.01736,0.6655089999999992,1.0060810621063843,7.4363459999999995,8.217597,38.773199999999974,4162.276111116394
2025-08-22 13:09:00,65.01736,0.6655089999999992,0.9717214348262129,7.378476,8.072917,40.509299999999996,4162.326111116394
2025-08-22 13:12:00,66.98495,0.78125,1.019590850482646,7.378476,7.899306,46.5856,4162.376111116394
2025-08-22 13:15:00,71.35417,0.78125,1.019595097604625,7.0023100000000005,7.52315,47.453700000000026,4162.426111116394
2025-08-22 13:18:00,82.52315,0.46296300000000024,0.9922737797909585,7.031245999999999,8.391202999999999,52.95140000000001,4162.476111116394
2025-08-22 13:21:00,89.32292,0.2893509999999999,0.8502167929278234,6.278936,7.870374999999999,54.3982,4162.5261111163945
2025-08-22 13:24:00,90.30671,0.05786999999999942,0.594453345050095,6.047457,8.217597,56.712999999999994,4162.576111116395
2025-08-22 13:27:00,82.52315,0.05787000000000031,0.6175898296933673,6.250004,8.535884,55.55560000000003,4162.626111116395
2025-08-22 13:30:00,73.78472,0.2314810000000005,0.8270803318108856,6.7419,8.535879000000001,44.27090000000001,4162.676111116395
2025-08-22 13:33:00,61.16898,0.0,0.16713704422284995,6.3368009999999995,8.796301,35.59030000000001,4162.726111116395
2025-08-22 13:36:00,66.52199,0.5497689999999995,0.9377539310368378,7.204860999999999,8.130782,43.69210000000004,4162.776111116395
2025-08-22 13:39:00,65.01736,0.5787039999999992,0.9582312286017038,7.089116,7.986112,42.82409999999999,4162.826111116396
2025-08-22 13:42:00,65.01736,0.6655089999999992,0.9601283786725194,7.146985999999999,7.8124970000000005,39.64119999999997,4162.876111116396
2025-08-22 13:45:00,67.44792,0.9259259999999996,1.037368017124201,7.175926,7.4074100000000005,46.58570000000003,4162.926111116396
2025-08-22 13:48:00,68.43171,0.8101849999999997,1.1454611132486365,7.841435999999999,8.593751,40.509299999999996,4162.976111116396
2025-08-22 13:51:00,67.73727,0.6655090000000001,1.0620366921649878,7.725695999999999,8.651617,43.69210000000004,4163.026111116396
2025-08-22 13:54:00,65.01736,0.6365739999999995,1.020176937539821,7.494216,8.391202,39.641200000000026,4163.0761111163965
2025-08-22 13:57:00,61.63194,0.6655090000000001,1.0173961368887454,7.725695999999999,8.535877,33.27550000000002,4163.126111116397
2025-08-22 14:00:00,60.18519,0.6655089999999992,0.9832457778008523,7.812496,8.535877000000001,39.0625,4163.176111116397
2025-08-22 14:03:00,60.67708,0.6076389999999998,0.9892697203531853,7.667825999999999,8.564817,35.59030000000001,4163.226111116397
2025-08-22 14:06:00,60.64815,0.7233799999999997,1.0083991371822179,7.667825999999999,8.304396,34.72220000000004,4163.276111116397
2025-08-22 14:09:00,66.00116,0.8969909999999999,1.0349338657051883,7.725696,8.015045,38.19450000000003,4163.326111116397
2025-08-22 14:12:00,50.95486,-0.20254700000000003,,6.278936,9.288193,27.488400000000013,4163.376111116398
2025-08-22 14:15:00,71.35417,1.0127319999999997,1.242495901619881,8.622682,9.11458,46.2963,4163.426111116398
2025-08-22 14:18:00,71.35417,0.7233799999999997,1.1122362277647662,7.928241999999999,8.825232,44.56019999999998,4163.476111116398
2025-08-22 14:21:00,66.52199,0.5497689999999995,1.021456433485794,7.667821999999999,8.825233,46.875,4163.526111116398
2025-08-22 14:24:00,62.61574,0.7523149999999994,1.0501602849767444,7.957172,8.622687,40.50920000000002,4163.576111116398
2025-08-22 14:27:00,62.12384,0.7233789999999996,1.0667460730067249,7.9571760000000005,8.738427,36.74770000000001,4163.6261111163985
2025-08-22 14:30:00,62.09491,0.7233789999999996,1.03195213721684,7.812495999999999,8.506947,37.90500000000003,4163.676111116399
2025-08-22 14:33:00,62.61574,0.7233789999999996,1.008402608008116,7.754626,8.391207,36.45830000000001,4163.726111116399
2025-08-22 14:36:00,66.00116,0.9548619999999994,1.0798434730480957,7.783562,8.043980000000001,43.98150000000001,4163.776111116399
2025-08-22 14:39:00,66.52199,0.8969909999999999,1.0480939230698763,7.494211999999999,7.812500999999999,41.66669999999996,4163.826111116399
2025-08-22 14:42:00,71.35417,0.983797,1.213173961848922,8.506942,8.998845,45.717600000000004,4163.876111116399
2025-08-22 14:45:00,72.33796,0.8680560000000002,1.1451346911986848,7.957172,8.564816,45.717599999999976,4163.9261111164
2025-08-22 14:48:00,71.81713,0.6365739999999995,1.0745479660132644,7.638885999999999,8.680552,50.34719999999999,4163.9761111164
2025-08-22 14:51:00,66.98495,0.5497680000000003,1.0316872855038863,7.581016,8.767358,43.98140000000001,4164.0261111164
2025-08-22 14:54:00,63.5706,0.6365739999999995,1.0420931076500697,7.783566,8.738422,41.95600000000002,4164.0761111164
2025-08-22 14:57:00,60.18519,0.7233799999999997,1.0667467211354027,7.986112,8.767361999999999,35.87959999999998,4164.1261111164
2025-08-22 15:00:00,60.18519,0.6655099999999994,1.0398429804509897,7.8993020000000005,8.767362,40.509299999999996,4164.1761111164005
2025-08-22 15:03:00,60.18519,0.7233800000000006,1.0436177793627084,7.957177,8.680557,37.03699999999998,4164.226111116401
2025-08-22 15:06:00,60.18519,0.694445,1.0134719857981318,7.8124970000000005,8.535882,40.219899999999996,4164.276111116401
2025-08-22 15:09:00,58.73843,0.8101849999999997,1.0367618617555736,7.841432,8.333337,39.0625,4164.326111116401
2025-08-22 15:12:00,58.73843,0.78125,1.019595097604625,7.841432,8.362272,35.59029999999996,4164.376111116401
2025-08-22 15:15:00,57.29167,0.78125,0.9948418643795642,7.812501999999999,8.275462000000001,35.879700000000014,4164.426111116401
2025-08-22 15:18:00,55.81597,0.78125,1.019590850482646,7.754632,8.275462000000001,34.72219999999999,4164.476111116402
2025-08-22 15:21:00,55.81597,0.7523150000000003,1.0382815419822822,7.725692,8.362267,35.30090000000001,4164.526111116402
2025-08-22 15:24:00,55.81597,0.8391210000000004,1.0156179822902367,7.8124970000000005,8.188656,36.16900000000004,4164.576111116402
2025-08-22 15:27:00,56.77083,0.7233800000000006,1.0202126120674693,7.696757,8.362267,34.72219999999999,4164.626111116402
2025-08-22 15:30:00,56.77083,0.78125,1.019590850482646,7.754632,8.275462000000001,38.773199999999974,4164.676111116402
2025-08-22 15:33:00,55.81597,0.8101849999999997,1.0242897640122608,7.754632,8.217597,33.85420000000005,4164.7261111164025
2025-08-22 15:36:00,56.77083,0.7523150000000003,1.0021919388423783,7.667827000000001,8.217592,35.59030000000001,4164.776111116403
2025-08-22 15:39:00,56.77083,0.7523150000000003,1.0021919388423783,7.667827000000001,8.217592,40.50920000000002,4164.826111116403
2025-08-22 15:42:00,56.77083,0.8391210000000004,1.0284036869242021,7.725697,8.130786,32.11810000000003,4164.876111116403
2025-08-22 15:45:00,55.32407,0.78125,0.9948418643795642,7.725697,8.188657000000001,35.59030000000001,4164.926111116403
2025-08-22 15:48:00,55.81597,0.7233800000000006,0.9965141658164088,7.638887,8.246527,37.615700000000004,4164.976111116403
2025-08-22 15:51:00,56.77083,0.78125,1.007261687348878,7.696757,8.188657000000001,36.45840000000004,4165.026111116404
2025-08-22 15:54:00,55.81597,0.8680560000000002,1.0058066850527352,7.8124970000000005,8.101851,30.960699999999974,4165.076111116404
2025-08-22 15:57:00,56.77083,0.78125,0.9948418643795642,7.725697,8.188657000000001,35.59029999999996,4165.126111116404
2025-08-22 16:00:00,56.77083,0.8680560000000002,1.0189272005158039,7.783567,8.101851,33.27539999999999,4165.176111116404
2025-08-22 16:03:00,57.75463,0.7233799999999997,0.9965141658164083,7.609952,8.217592,37.03699999999998,4165.226111116404
2025-08-22 16:06:00,57.29167,0.8391209999999996,1.002732086878664,7.754631999999999,8.101851,35.59030000000001,4165.2761111164045
2025-08-22 16:09:00,56.77083,0.7523149999999994,1.0021961373595456,7.667821999999999,8.217597,36.45830000000001,4165.326111116405
2025-08-22 16:12:00,56.77083,0.7523149999999994,0.9900041382247351,7.638892,8.159727,33.56479999999999,4165.376111116405
2025-08-22 16:15:00,56.77083,0.7523149999999994,1.0021961373595456,7.667821999999999,8.217597,32.98610000000002,4165.426111116405
2025-08-22 16:18:00,56.77083,0.7233789999999996,0.9845505888932341,7.638885999999999,8.217597,29.803200000000004,4165.476111116405
2025-08-22 16:21:00,57.75463,0.6365739999999995,0.9643115871784963,7.523146,8.275462000000001,32.696799999999996,4165.526111116405
2025-08-22 16:24:00,57.75463,0.6365739999999995,0.9643115871784963,7.523146,8.275462000000001,37.615700000000004,4165.576111116406
2025-08-22 16:27:00,57.75463,0.6655089999999992,0.9832457778008523,7.581015999999999,8.304397,38.48380000000003,4165.626111116406
2025-08-22 16:30:00,57.75463,0.6655089999999992,0.9717254294078544,7.523146,8.217597,35.87960000000004,4165.676111116406
2025-08-22 16:33:00,57.75463,0.6076389999999998,0.9450484347319912,7.523146,8.304397,38.48380000000003,4165.726111116406
2025-08-22 16:36:00,57.29167,0.7233799999999997,0.9603724990662019,7.667825999999999,8.188656,41.08790000000005,4165.776111116406
2025-08-22 16:39:00,57.75463,0.6365739999999995,0.9529368654410203,7.552086,8.275462000000001,35.011499999999955,4165.8261111164065
2025-08-22 16:42:00,56.30787,0.6944439999999998,1.0018727596806434,7.581016,8.275462000000001,33.275499999999965,4165.876111116407
2025-08-22 16:45:00,57.29167,0.6944439999999998,1.0018727596806434,7.5231460000000006,8.217592,32.696799999999996,4165.926111116407
2025-08-22 16:48:00,55.81597,0.7233789999999996,0.9845464399788956,7.609956,8.188657000000001,32.98610000000002,4165.976111116407
2025-08-22 16:51:00,56.77083,0.8101859999999999,1.0117303228112415,7.696762,8.130786,39.93059999999997,4166.026111116407
2025-08-22 16:54:00,56.77083,0.7233799999999997,0.9965141658164083,7.609952,8.217592,38.194500000000005,4166.076111116407
2025-08-22 16:57:00,55.81597,0.8101859999999999,1.0242903486867505,7.667821999999999,8.130786,33.564700000000016,4166.126111116408
2025-08-22 17:00:00,55.81597,0.7523149999999994,0.9900041382247351,7.638892,8.159727,34.14350000000002,4166.176111116408
2025-08-22 17:03:00,55.81597,0.7523149999999994,1.0021919388423777,7.638892,8.188657000000001,36.45830000000001,4166.226111116408
2025-08-22 17:06:00,55.81597,0.8101859999999999,1.011734678364268,7.667821999999999,8.101856,35.59030000000001,4166.276111116408
2025-08-22 17:09:00,55.32407,0.78125,0.9948418643795642,7.725697,8.188657000000001,34.432799999999986,4166.326111116408
2025-08-22 17:12:00,55.32407,0.7233800000000006,0.9845512031273863,7.638887,8.217597,32.11809999999997,4166.3761111164085
2025-08-22 17:15:00,55.32407,0.78125,0.9823369828489595,7.667827000000001,8.101857,34.14350000000002,4166.426111116409
2025-08-22 17:18:00,55.32407,0.78125,0.9823369828489595,7.667822,8.101852000000001,29.803200000000004,4166.476111116409
2025-08-22 17:21:00,55.32407,0.8101849999999997,0.9863380081324308,7.6967620000000005,8.072917,38.194500000000005,4166.526111116409
2025-08-22 17:24:00,55.32407,0.7523150000000003,0.965366865404952,7.638887,8.101852000000001,34.14359999999999,4166.576111116409
2025-08-22 17:27:00,55.32407,0.7523150000000003,0.965366865404952,7.638887,8.101852000000001,30.9606,4166.626111116409
2025-08-22 17:30:00,53.38542,0.7233800000000006,0.9845470542113158,7.552087,8.130787,28.356499999999983,4166.67611111641
2025-08-22 17:33:00,54.36921,0.7523150000000003,0.9777272606723367,7.581017000000001,8.072911999999999,33.275499999999965,4166.72611111641
2025-08-22 17:36:00,53.38542,0.78125,0.9570419739205651,7.638887,8.015047000000001,31.82869999999997,4166.77611111641
2025-08-22 17:39:00,54.36921,0.8680560000000002,0.992576970087954,7.696757,7.957171,35.30090000000001,4166.82611111641
2025-08-22 17:42:00,54.36921,0.8680560000000002,0.992576970087954,7.696757,7.957171,36.45830000000001,4166.87611111641
2025-08-22 17:45:00,53.38542,0.78125,0.9823369828489595,7.581017000000001,8.015047000000001,35.59030000000001,4166.9261111164105
2025-08-22 17:48:00,54.83218,0.7523150000000003,0.989999910865001,7.552087,8.072911999999999,39.0625,4166.976111116411
2025-08-22 17:51:00,54.36921,0.78125,0.9823369828489595,7.523147,7.957177,38.48380000000003,4167.026111116411
2025-08-22 17:54:00,54.60069,0.7523149999999994,0.9900041382247351,7.638892,8.159727,35.01159999999999,4167.076111116411
2025-08-22 17:57:00,54.36921,0.7523149999999994,0.9653668654049513,7.552082,8.015047000000001,33.85419999999999,4167.126111116411
2025-08-22 18:00:00,54.36921,0.7523149999999994,0.9777315178469013,7.609952,8.101857,31.53929999999997,4167.176111116411
2025-08-22 18:03:00,54.36921,0.7523149999999994,0.9653668654049513,7.552082,8.015047000000001,35.30099999999999,4167.226111116412
2025-08-22 18:06:00,54.83218,0.7233799999999997,0.9724993333912144,7.523152,8.072911999999999,37.615700000000004,4167.276111116412
2025-08-22 18:09:00,53.38542,0.7523149999999994,0.9900041382247351,7.638892,8.159727,32.69670000000002,4167.326111116412
2025-08-22 18:12:00,54.36921,0.7233799999999997,0.9725035106205894,7.552082,8.101852000000001,34.72229999999996,4167.376111116412
2025-08-22 18:15:00,54.83218,0.78125,0.9823369828489595,7.667827000000001,8.101857,37.61579999999998,4167.426111116412
2025-08-22 18:18:00,54.83218,0.8391210000000004,1.0027320868786638,7.638887,7.9861059999999995,35.30090000000001,4167.4761111164125
2025-08-22 18:21:00,54.83218,0.78125,0.9948418643795638,7.581017000000001,8.043977,30.09269999999998,4167.526111116413
2025-08-22 18:24:00,54.80324,0.78125,0.9948418643795642,7.725697,8.188657000000001,35.59030000000001,4167.576111116413
2025-08-22 18:27:00,54.6875,0.8391210000000004,1.02840809028986,7.696757,8.101856,32.11809999999997,4167.626111116413
2025-08-22 18:30:00,55.32407,0.78125,0.9823369828489595,7.667827000000001,8.101857,32.986099999999965,4167.676111116413
2025-08-22 18:33:00,54.83218,0.78125,0.9823369828489595,7.638887,8.072917,35.59030000000001,4167.726111116413
2025-08-22 18:36:00,54.83218,0.7523150000000003,0.9900041382247357,7.581017000000001,8.101852000000001,33.85420000000005,4167.776111116414
2025-08-22 18:39:00,54.83218,0.78125,0.9823369828489595,7.667822,8.101852000000001,35.87959999999998,4167.826111116414
2025-08-22 18:42:00,54.36921,0.8101849999999997,0.9863380081324308,7.6967620000000005,8.072917,37.90519999999998,4167.876111116414
2025-08-22 18:45:00,54.71644,0.8969909999999999,1.0083069611247097,7.6967620000000005,7.928241000000001,37.03709999999995,4167.926111116414
2025-08-22 18:48:00,53.38542,0.78125,0.9570419739205642,7.581017000000001,7.957177,32.117999999999995,4167.976111116414
2025-08-22 18:51:00,53.38542,0.8391210000000004,0.9897514242014055,7.581017000000001,7.899305999999999,30.96070000000003,4168.0261111164145
2025-08-22 18:54:00,53.38542,0.8391210000000004,0.9634728657393554,7.638887,7.899305999999999,36.45830000000001,4168.076111116415
2025-08-22 18:57:00,54.07986,0.8680560000000002,1.0058066850527343,7.581017000000001,7.870371,32.98610000000002,4168.126111116415
2025-08-22 19:00:00,53.84838,0.694445,0.9547406631613973,7.407411999999999,7.9861070000000005,35.30090000000001,4168.176111116415
2025-08-22 19:03:00,52.40162,0.694445,0.9185462926182644,7.494211999999999,7.9861070000000005,32.986099999999965,4168.226111116415
2025-08-22 19:06:00,32.98611,0.17361199999999943,0.5353108467877721,7.465282,8.50694,15.9144,4168.276111116415
2025-08-22 19:09:00,38.33912,1.6782409999999999,1.0111744883101903,8.072916,6.944445,20.54400000000004,4168.326111116416
2025-08-22 19:12:00,41.40625,1.649305,0.8861941945105889,7.899305999999999,6.6550910000000005,22.56940000000003,4168.376111116416
2025-08-22 19:15:00,42.21643,0.8101849999999997,0.5656850836033902,5.034725999999999,4.600691,24.595000000000027,4168.426111116416
2025-08-22 19:18:00,39.78588,0.6944439999999998,0.48215592763032056,4.021991,3.645834,21.70139999999998,4168.476111116416
2025-08-22 19:21:00,38.33912,0.6944439999999998,0.46271608407794573,3.587961999999999,3.1828700000000003,19.965299999999957,4168.526111116416
2025-08-22 19:24:00,37.87616,0.7233799999999997,0.4934271674544278,3.414351999999999,3.0092600000000003,21.411999999999978,4168.5761111164165
2025-08-22 19:27:00,37.35532,0.8101859999999999,0.5058511108079113,3.2696769999999997,2.748842,18.518500000000017,4168.626111116417
2025-08-22 19:30:00,36.89236,0.8101859999999999,0.546401207030213,3.4432869999999998,2.9803239999999995,21.411999999999978,4168.676111116417
2025-08-22 19:33:00,39.32291,0.8391209999999996,0.557462826067844,3.7905099999999994,3.298611,20.25460000000004,4168.726111116417
2025-08-22 19:36:00,38.33912,0.8101859999999999,0.5058525641959435,3.5590279999999996,3.038195,19.097200000000043,4168.776111116417
2025-08-22 19:39:00,37.87616,0.8101859999999999,0.5264838874919868,3.2986120000000003,2.806711999999999,20.25460000000004,4168.826111116417
2025-08-22 19:42:00,39.32291,0.694445,0.46271578086571435,3.3564819999999997,2.9513879999999997,22.280100000000004,4168.876111116418
2025-08-22 19:45:00,37.87616,0.8101859999999999,0.5264852877016171,3.414351999999999,2.922454,20.83330000000001,4168.926111116418
2025-08-22 19:48:00,38.33912,0.7233800000000006,0.5309820897404818,3.501158,3.153936,19.675899999999956,4168.976111116418
2025-08-22 19:51:00,38.33912,0.7523150000000003,0.542681919864334,3.530093000000001,3.1539360000000007,20.543999999999983,4169.026111116418
2025-08-22 19:54:00,36.89236,0.7233800000000006,0.4736811190561327,3.4722220000000004,3.038195,19.097200000000043,4169.076111116418
2025-08-22 19:57:00,37.81829,0.7523150000000003,0.4845190365638739,3.3854170000000003,2.922453,19.675900000000013,4169.1261111164185
2025-08-22 20:00:00,37.81829,0.7523150000000003,0.4845190365638739,3.3854170000000003,2.922453,19.675999999999988,4169.176111116419
2025-08-22 20:03:00,36.89236,0.7523150000000003,0.5045658079678889,3.3564819999999997,2.922453,19.386599999999987,4169.226111116419
2025-08-22 20:06:00,37.87616,0.7233799999999997,0.49342582697831805,3.327546999999999,2.922453,21.41210000000001,4169.276111116419
2025-08-22 20:09:00,37.81829,0.8101859999999999,0.5464005300195517,3.3564819999999997,2.8935180000000003,19.097199999999987,4169.326111116419
2025-08-22 20:12:00,36.89236,0.8101859999999999,0.5463998530081426,3.2986120000000003,2.835647,17.93979999999999,4169.376111116419
2025-08-22 20:15:00,36.89236,0.7523149999999994,0.5045671687014314,3.414351999999999,2.9803250000000006,19.965300000000013,4169.42611111642
2025-08-22 20:18:00,36.89236,0.7523149999999994,0.48451903656387363,3.327546999999999,2.8645829999999997,18.518599999999992,4169.47611111642
2025-08-22 20:21:00,37.81829,0.8101859999999999,0.5058511108079113,3.2696769999999997,2.748842,21.12270000000001,4169.52611111642
2025-08-22 20:24:00,36.89236,0.7523149999999994,0.5045664883350693,3.153936,2.719908,19.09729999999996,4169.57611111642
2025-08-22 20:27:00,37.81829,0.8391209999999996,0.5163562524522335,3.2118059999999993,2.6620370000000007,19.675900000000013,4169.62611111642
2025-08-22 20:30:00,37.81829,0.6365739999999995,0.4403828594090119,3.124999999999999,2.7777780000000005,20.83340000000004,4169.6761111164205
2025-08-22 20:33:00,37.87616,0.694445,0.48215697939081187,3.038194,2.6620370000000007,19.965300000000013,4169.726111116421
2025-08-22 20:36:00,37.87616,0.5787040000000001,0.45315267917343566,3.0960650000000003,2.8645830000000005,19.675900000000013,4169.776111116421
2025-08-22 20:39:00,38.80209,0.5208339999999998,0.428178862934603,3.0671299999999997,2.8935180000000003,19.965300000000013,4169.826111116421
2025-08-22 20:42:00,38.80209,0.5787040000000001,0.4355992382762411,3.0092600000000003,2.748843,21.411999999999978,4169.876111116421
2025-08-22 20:45:00,37.67361,0.49189799999999995,0.3988159013075065,2.9513879999999997,2.7777780000000005,17.93979999999999,4169.926111116421
2025-08-22 20:48:00,38.33912,0.578703,0.43559882464076627,2.9803240000000004,2.719908,20.254599999999982,4169.976111116422
2025-08-22 20:51:00,37.35532,0.578703,0.43559944114577215,3.009258,2.748843000000001,18.518500000000017,4170.026111116422
2025-08-22 20:54:00,38.33912,0.6655100000000003,0.470747953405784,3.125001,2.7777779999999996,18.80789999999996,4170.076111116422
2025-08-22 20:57:00,38.33912,0.5497680000000003,0.42353717934963975,3.1539349999999997,2.922453,19.675899999999956,4170.126111116422
2025-08-22 21:00:00,38.33912,0.5497680000000003,0.45748691488081983,3.1828700000000003,3.0092600000000003,20.25460000000004,4170.176111116422
2025-08-22 21:03:00,38.33912,0.6365740000000004,0.4591927558370135,3.2407399999999997,2.922454,21.990700000000004,4170.2261111164225
2025-08-22 21:06:00,38.33912,0.578703,0.4531522544610255,3.038194,2.8067130000000002,20.543999999999983,4170.276111116423
2025-08-22 21:09:00,38.33912,0.5497680000000003,0.42353838941201016,3.009258,2.7777780000000005,20.83330000000001,4170.326111116423
2025-08-22 21:12:00,38.33912,0.578703,0.4531522544610255,3.038194,2.8067130000000002,19.965299999999957,4170.376111116423
2025-08-22 21:15:00,37.87616,0.6655090000000001,0.4707475566425944,2.9513880000000006,2.604166,20.254599999999982,4170.426111116423
2025-08-22 21:18:00,37.81829,0.6365740000000004,0.4591927558370135,3.009258,2.6909720000000004,18.229100000000017,4170.476111116423
2025-08-22 21:21:00,38.80209,0.5497680000000003,0.4235371793496387,3.125000000000001,2.8935179999999994,19.96520000000004,4170.526111116424
2025-08-22 21:24:00,38.80209,0.6365740000000004,0.49500245828707923,3.1828700000000003,2.922454,19.965300000000013,4170.576111116424
2025-08-22 21:27:00,38.33912,0.578703,0.43559882464076627,3.2696750000000003,3.009259,20.254599999999982,4170.626111116424
2025-08-22 21:30:00,38.33912,0.578703,0.4531522544610255,3.1828700000000003,2.9513890000000007,21.122699999999952,4170.676111116424
2025-08-22 21:33:00,38.33912,0.578703,0.43559882464076627,3.0960650000000003,2.835649,21.12270000000001,4170.726111116424
2025-08-22 21:36:00,38.33912,0.6076389999999998,0.46534997237771997,2.9803239999999995,2.719907,20.543999999999983,4170.7761111164245
2025-08-22 21:39:00,37.81829,0.5787040000000001,0.4355992382762411,3.038195,2.7777779999999996,19.675900000000013,4170.826111116425
2025-08-22 21:42:00,37.81829,0.5787040000000001,0.4355992382762411,3.038195,2.7777779999999996,18.518500000000017,4170.876111116425
2025-08-22 21:45:00,38.19445,0.49189799999999995,0.4153701708470551,2.9803239999999995,2.835648,21.12270000000001,4170.926111116425
2025-08-22 21:48:00,39.32291,0.46296300000000024,0.3861196842555256,2.9513879999999997,2.8067130000000002,19.965300000000013,4170.976111116425
2025-08-22 21:51:00,39.32291,0.6076389999999998,0.4474790812670637,3.0671300000000006,2.7777769999999995,19.965300000000013,4171.026111116425
