Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-22 21:54:00,38.80209,0.5787040000000001,0.4174477361556914,2.9803239999999995,2.6909720000000004,20.833399999999983,4171.076111116426
2025-08-22 21:57:00,37.81829,0.5497690000000004,0.44076666038851203,3.038195000000001,2.835647,19.097199999999987,4171.126111116426
2025-08-22 22:00:00,38.33912,0.5787040000000001,0.435598621770131,3.038195000000001,2.7777769999999995,17.93979999999999,4171.176111116426
2025-08-22 22:03:00,38.33912,0.49189799999999995,0.39881473892899905,3.0671299999999997,2.8935180000000003,21.990700000000004,4171.226111116426
2025-08-22 22:06:00,38.33912,0.5497690000000004,0.4235375994594194,3.038195000000001,2.806711999999999,20.25460000000004,4171.276111116426
2025-08-22 22:09:00,38.33912,0.5208329999999997,0.41128260165058783,2.9513879999999997,2.748843000000001,21.12270000000001,4171.326111116427
2025-08-22 22:12:00,38.33912,0.49189799999999995,0.3988159013075065,2.9513879999999997,2.7777780000000005,20.25460000000004,4171.376111116427
2025-08-22 22:15:00,38.33912,0.578703,0.435598208135048,3.125000000000001,2.8645829999999997,19.675900000000013,4171.426111116427
2025-08-22 22:18:00,38.33912,0.6365740000000004,0.4773721882936025,3.038194,2.748842,19.097199999999987,4171.476111116427
2025-08-22 22:21:00,38.33912,0.6076389999999998,0.4474797089805937,3.0092600000000003,2.719908,22.280100000000004,4171.526111116427
2025-08-22 22:24:00,38.33912,0.6076389999999998,0.4474803366933925,3.038194,2.748843000000001,19.965300000000013,4171.5761111164275
2025-08-22 22:27:00,38.33912,0.694445,0.48215631946967735,3.125001,2.748843,20.83340000000004,4171.626111116428
2025-08-22 22:30:00,38.33912,0.694445,0.5191415968418415,3.211806,2.8935190000000004,20.254699999999957,4171.676111116428
2025-08-22 22:33:00,38.33912,0.6076389999999998,0.4289956828080359,3.1539360000000007,2.835649,19.09730000000002,4171.726111116428
2025-08-22 22:36:00,37.81829,0.5787040000000001,0.47018331020972925,3.038194,2.835648,19.675899999999956,4171.776111116428
2025-08-22 22:39:00,37.81829,0.6076389999999998,0.4474790812670637,3.1828710000000004,2.8935179999999994,20.254699999999957,4171.826111116428
2025-08-22 22:42:00,37.81829,0.6076389999999998,0.46534997237771997,3.0960649999999994,2.835648,21.70139999999998,4171.876111116429
2025-08-22 22:45:00,37.81829,0.6076389999999998,0.4474797089805937,3.038195,2.748843,19.386500000000012,4171.926111116429
2025-08-22 22:48:00,36.89236,0.6076389999999998,0.4474803366933925,3.0671289999999996,2.7777780000000005,18.518500000000017,4171.976111116429
2025-08-22 22:51:00,37.81829,0.6365739999999995,0.4403821974085592,3.1828709999999996,2.835648,19.675900000000013,4172.026111116429
2025-08-22 22:54:00,37.81829,0.6655089999999992,0.45162051871846326,3.0960639999999993,2.719908,19.675900000000013,4172.076111116429
2025-08-22 22:57:00,36.89236,0.6365739999999995,0.4591921171638219,3.0671299999999997,2.748843,19.965299999999957,4172.1261111164295
2025-08-22 23:00:00,37.87616,0.6365739999999995,0.4403828594090107,2.951389,2.6041669999999995,20.833399999999983,4172.17611111643
2025-08-22 23:03:00,35.90857,0.7233789999999996,0.49342611001027603,3.125,2.719908,17.93979999999999,4172.22611111643
2025-08-22 23:06:00,35.90857,0.6944439999999998,0.46271608407794457,3.009259,2.6041669999999995,17.361099999999965,4172.27611111643
2025-08-23 07:09:00,30.55556,1.8807869999999998,0.8502159147150453,3.3854169999999995,1.7939809999999996,15.3356,4172.27611111643
2025-08-23 07:12:00,30.09259,1.7939819999999997,0.8533783257061132,3.3564820000000006,1.8807859999999996,15.914299999999969,4172.32611111643
2025-08-23 07:15:00,31.53935,1.8807869999999998,0.819543902738523,3.5590280000000005,1.938657,16.782399999999996,4172.37611111643
2025-08-23 07:18:00,34.43287,1.9097220000000004,0.8586715696049979,4.224537000000001,2.6041669999999995,17.071799999999996,4172.426111116431
2025-08-23 07:21:00,36.37153,1.9097220000000004,0.7952963676603688,4.195602,2.5173619999999994,19.96520000000004,4172.476111116431
2025-08-23 07:24:00,33.47801,1.8229170000000003,0.8332107916802206,4.0509260000000005,2.51736,16.78230000000002,4172.526111116431
2025-08-23 07:27:00,33.47801,1.8229170000000003,0.8621349779014714,4.021990000000001,2.51736,17.361099999999965,4172.576111116431
2025-08-23 07:30:00,34.43287,1.9097220000000004,0.8586705269501038,4.108797,2.4884259999999996,16.492999999999995,4172.626111116431
2025-08-23 07:33:00,35.41666,1.9097220000000004,0.8586715696049979,4.224537000000001,2.6041669999999995,17.361099999999965,4172.6761111164315
2025-08-23 07:36:00,33.96991,1.7361110000000002,0.7467512208003928,4.050926,2.546296,17.361099999999965,4172.726111116432
2025-08-23 07:39:00,33.96991,1.765047,0.7549190516237537,4.050926,2.51736,18.518400000000042,4172.776111116432
2025-08-23 07:42:00,32.00232,1.8229170000000003,0.8332107916802206,3.993056,2.4594899999999997,17.93979999999999,4172.826111116432
2025-08-23 07:45:00,30.55556,1.8807870000000007,0.8502159147150457,3.993056000000001,2.4016200000000003,18.229100000000017,4172.876111116432
2025-08-23 07:48:00,32.00232,1.851852,0.8417305983291067,4.021990000000001,2.4594899999999997,16.782500000000027,4172.926111116432
2025-08-23 07:51:00,32.00232,1.8807869999999998,0.8195449886600459,4.050925,2.430555000000001,16.782399999999996,4172.976111116433
2025-08-23 07:54:00,31.07639,1.8807869999999998,0.8502169502642205,4.137731,2.546296000000001,16.492999999999995,4173.026111116433
2025-08-23 07:57:00,31.53935,1.9965270000000004,0.8523391787519545,4.166666,2.430556,17.071799999999996,4173.076111116433
2025-08-23 08:00:00,31.53935,1.9097220000000004,0.8586715696049979,4.050925,2.430554999999999,15.3356,4173.126111116433
2025-08-23 08:03:00,31.53935,1.9097220000000004,0.8277864648207914,4.021991000000001,2.3726849999999997,15.625,4173.176111116433
2025-08-23 08:06:00,30.55556,1.9675919999999998,0.8754893430051464,3.906249,2.2280100000000003,18.229100000000017,4173.2261111164335
2025-08-23 08:09:00,31.07639,1.8807869999999998,0.7872792780275909,3.993056,2.343750000000001,17.65039999999999,4173.276111116434
2025-08-23 08:12:00,30.55556,1.851852,0.8417295699304719,3.993056,2.430555,16.203700000000026,4173.326111116434
2025-08-23 08:15:00,31.53935,1.9675919999999998,0.8754893430051464,4.166666,2.4884270000000006,17.650499999999965,4173.376111116434
2025-08-23 08:18:00,32.52315,1.9097220000000004,0.8586715696049979,4.224537000000001,2.6041669999999995,18.229100000000017,4173.426111116434
2025-08-23 08:21:00,31.01852,1.8807869999999998,0.7872792780275909,4.137731,2.4884250000000003,17.939899999999966,4173.476111116434
2025-08-23 08:24:00,31.07639,1.938657,0.8670961811374027,4.1377310000000005,2.4884270000000006,16.493100000000027,4173.526111116435
2025-08-23 08:27:00,32.00232,1.851852,0.8417316267261568,4.1377310000000005,2.5752320000000006,17.650500000000022,4173.576111116435
2025-08-23 08:30:00,32.52315,1.938657,0.8670940817053776,4.166667,2.517361,16.78249999999997,4173.626111116435
2025-08-23 08:33:00,32.52315,1.938657,0.8032827611358079,4.108796,2.4016200000000003,15.335700000000031,4173.676111116435
2025-08-23 08:36:00,32.52315,1.8229170000000003,0.8332118128824286,4.021990000000001,2.4884249999999994,19.09729999999996,4173.726111116435
2025-08-23 08:39:00,30.09259,1.851852,0.8417305983291085,4.137731,2.5752310000000005,17.361099999999965,4173.7761111164355
2025-08-23 08:42:00,32.52315,1.9965270000000004,0.8838527251451096,4.369212,2.662038,19.09730000000002,4173.826111116436
2025-08-23 08:45:00,32.52315,1.8807870000000007,0.8195449886600462,4.340277,2.719907,17.93979999999999,4173.876111116436
2025-08-23 08:48:00,34.43287,1.5625,0.754951193886212,3.7905100000000003,2.517361,17.939899999999966,4173.926111116436
2025-08-23 08:51:00,36.37153,1.0416660000000002,0.58731769437599,3.125,2.3726849999999997,17.36110000000002,4173.976111116436
2025-08-23 08:54:00,36.89236,0.9259259999999996,0.5472854692677422,3.009259,2.3726849999999997,19.386500000000012,4174.026111116436
2025-08-23 08:57:00,39.32291,0.6655090000000001,0.4707469072378102,2.662038,2.3148150000000003,19.965299999999957,4174.076111116437
2025-08-23 09:00:00,39.78588,0.6076390000000007,0.428995032342191,2.719908000000001,2.4016200000000003,18.518500000000017,4174.126111116437
2025-08-23 09:03:00,42.21643,0.7523149999999994,0.5239241297278308,3.2986120000000003,2.8935180000000003,19.965300000000013,4174.176111116437
2025-08-23 09:06:00,41.23264,0.9259259999999996,0.5690370194214638,3.6747679999999994,3.0671300000000006,21.701400000000007,4174.226111116437
2025-08-23 09:09:00,35.90857,1.3020829999999997,0.6983394725468016,3.819445,2.835649,17.93979999999999,4174.276111116437
2025-08-23 09:12:00,34.43287,1.5625010000000001,0.7819899086962968,3.993056,2.748842,18.807799999999986,4174.3261111164375
2025-08-23 09:15:00,33.47801,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,17.361199999999997,4174.376111116438
2025-08-23 09:18:00,33.47801,1.5914359999999999,0.7637987841049925,4.021991,2.719906,18.51849999999996,4174.426111116438
2025-08-23 09:21:00,32.52315,1.6782409999999999,0.7901045519150277,4.050926,2.6620370000000007,19.386599999999987,4174.476111116438
2025-08-23 09:24:00,33.47801,1.5914359999999999,0.7637997459394189,3.9351860000000007,2.633102,19.386599999999987,4174.526111116438
2025-08-23 09:27:00,33.47801,1.5914350000000006,0.7910525646470239,3.9641200000000003,2.6909719999999995,17.361199999999997,4174.576111116438
2025-08-23 09:30:00,35.41666,1.6203700000000003,0.772605585171431,4.079862,2.748843,18.518599999999992,4174.626111116439
2025-08-23 09:33:00,35.41666,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,18.80789999999996,4174.676111116439
2025-08-23 09:36:00,33.96991,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,19.675900000000013,4174.726111116439
2025-08-23 09:39:00,33.96991,1.5046299999999997,0.7093514298433321,3.993055,2.7488420000000007,17.071799999999996,4174.776111116439
2025-08-23 09:42:00,33.96991,1.5625,0.7549521480546503,4.021991000000001,2.748843,15.335699999999974,4174.826111116439
2025-08-23 09:45:00,35.41666,1.475695,0.7281574306085672,4.021992,2.835648,18.518400000000042,4174.8761111164395
2025-08-23 09:48:00,35.41666,1.4467590000000001,0.7191380239387711,3.9351860000000007,2.7777780000000005,19.386500000000012,4174.92611111644
2025-08-23 09:51:00,35.90857,1.273148,0.6640094965502381,3.964119,2.9803240000000004,20.54400000000004,4174.97611111644
2025-08-23 09:54:00,35.90857,1.359954,0.691801119802319,4.02199,2.951389,18.518500000000017,4175.02611111644
2025-08-23 09:57:00,35.90857,1.5046289999999996,0.737133371425916,4.02199,2.8067140000000004,18.229100000000017,4175.07611111644
2025-08-23 10:00:00,34.4618,1.4467599999999994,0.7191383364279973,4.021992,2.8645830000000005,19.965300000000013,4175.12611111644
2025-08-23 10:03:00,34.4618,1.5046300000000006,0.737133680824182,4.079861,2.864584,16.78249999999997,4175.176111116441
2025-08-23 10:06:00,35.41666,1.5046300000000006,0.737133680824182,4.079861,2.864584,17.36110000000002,4175.226111116441
2025-08-23 10:09:00,35.4456,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,17.650500000000022,4175.276111116441
2025-08-23 10:12:00,34.4618,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,17.361099999999965,4175.326111116441
2025-08-23 10:15:00,34.40393,1.5046299999999997,0.7637337380894563,4.079862,2.8935190000000004,17.07170000000002,4175.376111116441
2025-08-23 10:18:00,33.96991,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,15.9144,4175.4261111164415
2025-08-23 10:21:00,34.92477,1.649305,0.7813745016059626,4.195602,2.835649000000001,17.361099999999965,4175.476111116442
2025-08-23 10:24:00,34.92477,1.6203710000000004,0.7726078277476035,4.282407,2.951389,18.807800000000043,4175.526111116442
2025-08-23 10:27:00,34.92477,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.361199999999997,4175.576111116442
2025-08-23 10:30:00,33.96991,1.649305,0.7813735246122744,4.282408,2.922454,19.675999999999988,4175.626111116442
2025-08-23 10:33:00,32.98611,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,17.361099999999965,4175.676111116442
2025-08-23 10:36:00,32.98611,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,18.518599999999992,4175.726111116443
2025-08-23 10:39:00,32.52315,1.765047,0.8160729932289336,4.311344,2.835648,18.807900000000018,4175.776111116443
2025-08-23 10:42:00,33.47801,1.8229169999999995,0.8332128340830662,4.427083,2.8935190000000004,17.36110000000002,4175.826111116443
2025-08-23 10:45:00,34.43287,1.8229169999999995,0.8332128340830662,4.427083,2.8935190000000004,18.22919999999999,4175.876111116443
2025-08-23 10:48:00,35.41666,1.7939809999999996,0.763056864963024,4.398147,2.835649000000001,18.80789999999996,4175.926111116443
2025-08-23 10:51:00,34.43287,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,19.965300000000013,4175.9761111164435
2025-08-23 10:54:00,34.4618,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,15.9144,4176.026111116444
2025-08-23 10:57:00,33.47801,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,15.9144,4176.076111116444
2025-08-23 11:00:00,33.47801,1.5046299999999997,0.73713180351193,4.224537,3.009258,18.22919999999999,4176.126111116444
2025-08-23 11:03:00,34.43287,1.6203700000000003,0.772602676836464,4.253472,2.9224500000000004,19.386599999999987,4176.176111116444
2025-08-23 11:06:00,35.41666,1.5335650000000003,0.688626122611332,4.195601,2.8935190000000004,18.51849999999996,4176.226111116444
2025-08-23 11:09:00,35.41666,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,16.782399999999996,4176.276111116445
2025-08-23 11:12:00,35.41666,1.5335650000000003,0.7460645641332863,4.108796,2.864584,18.229100000000017,4176.326111116445
2025-08-23 11:15:00,33.96991,1.475695,0.728158361415971,4.108797,2.922454000000001,17.36110000000002,4176.376111116445
2025-08-23 11:18:00,34.92477,1.5625,0.754951193886212,4.195602,2.922453,17.939800000000048,4176.426111116445
2025-08-23 11:21:00,34.92477,1.4467599999999994,0.7191401822127383,4.050926,2.8935190000000004,17.939800000000048,4176.476111116445
2025-08-23 11:24:00,34.92477,1.4467590000000001,0.745296350463923,4.108795,2.9803229999999994,17.650499999999965,4176.5261111164455
2025-08-23 11:27:00,35.90857,1.4178239999999995,0.7100738457169441,4.2534719999999995,3.125000000000001,17.93979999999999,4176.576111116446
2025-08-23 11:30:00,35.90857,1.3888890000000007,0.7009604999965963,4.079861,2.9803229999999994,18.518500000000017,4176.626111116446
2025-08-23 11:33:00,35.41666,1.3310189999999995,0.7321369247169871,3.9641209999999996,2.9803240000000004,17.939900000000023,4176.676111116446
2025-08-23 11:36:00,34.4618,1.4467590000000001,0.7191398697229628,4.050925,2.8935190000000004,17.361099999999965,4176.726111116446
2025-08-23 11:39:00,33.96991,1.4467600000000003,0.7452966706827377,4.166666,3.0381929999999997,17.650500000000022,4176.776111116446
2025-08-23 11:42:00,33.96991,1.5335650000000003,0.7460636176914712,4.195602,2.9513890000000007,19.965299999999957,4176.826111116447
2025-08-23 11:45:00,33.96991,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,15.9144,4176.876111116447
2025-08-23 11:48:00,33.96991,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,17.939800000000048,4176.926111116447
2025-08-23 11:51:00,33.96991,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,19.675900000000013,4176.976111116447
2025-08-23 11:54:00,33.47801,1.7361110000000002,0.777862020396599,4.340278,2.864584,18.518500000000017,4177.026111116447
2025-08-23 11:57:00,32.98611,1.6782409999999999,0.7609550108413908,4.282408,2.8645829999999997,17.650500000000022,4177.0761111164475
2025-08-23 12:00:00,33.47801,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.071799999999996,4177.126111116448
2025-08-23 12:03:00,33.47801,1.7361110000000002,0.8074541287196895,4.311342,2.864584,18.807800000000043,4177.176111116448
2025-08-23 12:06:00,33.47801,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,17.93979999999999,4177.226111116448
2025-08-23 12:09:00,32.52315,1.765047,0.8160739998961194,4.195602000000001,2.719907,17.071799999999996,4177.276111116448
2025-08-23 12:12:00,32.52315,1.8229170000000003,0.8332118128824286,4.3402780000000005,2.8067129999999993,16.782399999999996,4177.326111116448
2025-08-23 12:15:00,33.47801,1.8229170000000003,0.8332107916802206,4.369214,2.835648,17.650499999999965,4177.376111116449
2025-08-23 12:18:00,33.47801,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,15.3356,4177.426111116449
2025-08-23 12:21:00,32.52315,1.8807870000000007,0.8502179858117926,4.456018,2.864584,16.49309999999997,4177.476111116449
2025-08-23 12:24:00,32.52315,1.8229170000000003,0.8332128340830666,4.456018,2.922454,18.22919999999999,4177.526111116449
2025-08-23 12:27:00,32.52315,1.938657,0.8360003694263543,4.456018,2.7777780000000005,17.071799999999996,4177.576111116449
2025-08-23 12:30:00,33.47801,1.938657,0.8670940817053776,4.427084000000001,2.7777780000000005,18.229100000000017,4177.6261111164495
2025-08-23 12:33:00,32.52315,1.8807869999999998,0.8502159147150453,4.369214,2.7777780000000005,19.386600000000044,4177.67611111645
2025-08-23 12:36:00,32.52315,1.8807869999999998,0.8502169502642205,4.427084,2.835649000000001,15.9144,4177.72611111645
2025-08-23 12:39:00,33.47801,1.8229170000000003,0.8332118128824304,4.427084,2.8935190000000004,17.36110000000002,4177.77611111645
2025-08-23 12:42:00,33.47801,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,18.22919999999999,4177.82611111645
2025-08-23 12:45:00,32.98611,1.8807869999999998,0.8502179858117925,4.398148,2.8067140000000004,17.07170000000002,4177.87611111645
2025-08-23 12:48:00,33.47801,1.7939820000000006,0.8246608796920976,4.456018,2.951389,16.49309999999997,4177.926111116451
2025-08-23 12:51:00,33.47801,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,17.650500000000022,4177.976111116451
2025-08-23 12:54:00,33.47801,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,18.22919999999999,4178.026111116451
2025-08-23 12:57:00,33.47801,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,18.518599999999992,4178.076111116451
2025-08-23 13:00:00,33.47801,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,17.071799999999996,4178.126111116451
2025-08-23 13:03:00,32.98611,1.6493060000000002,0.7524489223701047,4.195603,2.8067129999999993,17.650499999999965,4178.1761111164515
2025-08-23 13:06:00,33.96991,1.6203709999999996,0.7726078277476032,4.108796,2.7777780000000005,18.22919999999999,4178.226111116452
2025-08-23 13:09:00,32.52315,1.6493060000000002,0.781375780955069,4.108796,2.748843,16.49309999999997,4178.276111116452
2025-08-23 13:12:00,33.96991,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.939700000000016,4178.326111116452
2025-08-23 13:15:00,33.96991,1.6203709999999996,0.8264819492231974,4.253473,2.9803240000000004,18.807900000000018,4178.376111116452
2025-08-23 13:18:00,32.98611,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.361199999999997,4178.426111116452
2025-08-23 13:21:00,32.98611,1.6493060000000002,0.7524499459759351,4.224537,2.835648,17.36110000000002,4178.476111116453
2025-08-23 13:24:00,33.96991,1.6782409999999999,0.7609550108413908,4.224538,2.8067129999999993,15.9144,4178.526111116453
2025-08-23 13:27:00,33.96991,1.6493059999999993,0.7524499459759348,4.137731,2.7488420000000007,17.650499999999965,4178.576111116453
2025-08-23 13:30:00,32.52315,1.6782409999999999,0.7609560424232851,4.108795999999999,2.6909719999999995,17.650500000000022,4178.626111116453
2025-08-23 13:33:00,33.47801,1.7361109999999993,0.7467523255472399,4.195602,2.6909730000000005,18.51849999999996,4178.676111116453
2025-08-23 13:36:00,32.98611,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,18.229100000000017,4178.7261111164535
2025-08-23 13:39:00,33.47801,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,19.965300000000013,4178.776111116454
2025-08-23 13:42:00,33.47801,1.7361110000000002,0.8074541287196895,4.398147,2.951389,17.650500000000022,4178.826111116454
2025-08-23 13:45:00,33.47801,1.7071769999999997,0.7987983221390761,4.427083,3.009259,17.36110000000002,4178.876111116454
2025-08-23 13:48:00,33.47801,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,17.071799999999996,4178.926111116454
2025-08-23 13:51:00,32.52315,1.7361119999999994,0.7778612639716368,4.311344,2.835648,18.51849999999996,4178.976111116454
2025-08-23 13:54:00,32.52315,1.8229160000000002,0.8899242598124087,4.195601,2.7199079999999993,17.071699999999964,4179.026111116455
2025-08-23 13:57:00,33.96991,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,15.914299999999969,4179.076111116455
2025-08-23 14:00:00,33.96991,1.6493059999999993,0.7524489223701045,4.224538,2.835648,16.49309999999997,4179.126111116455
2025-08-23 14:03:00,33.96991,1.765046,0.8160737025715785,4.282407999999999,2.8067140000000004,18.22919999999999,4179.176111116455
2025-08-23 14:06:00,34.92477,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,18.807900000000018,4179.226111116455
2025-08-23 14:09:00,34.92477,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,17.36110000000002,4179.2761111164555
2025-08-23 14:12:00,34.43287,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,17.071799999999996,4179.326111116456
2025-08-23 14:15:00,33.47801,1.6493060000000002,0.781375780955069,4.224537,2.864584,17.36099999999999,4179.376111116456
2025-08-23 14:18:00,34.4618,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.65039999999999,4179.426111116456
2025-08-23 14:21:00,34.43287,1.6203710000000004,0.7726078277476035,4.195602,2.864584,19.675999999999988,4179.476111116456
2025-08-23 14:24:00,33.8831,1.6203710000000004,0.8264828452388965,4.079861,2.8067129999999993,19.097199999999987,4179.526111116456
2025-08-23 14:27:00,34.92477,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,17.65039999999999,4179.576111116457
2025-08-23 14:30:00,34.92477,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,18.22919999999999,4179.626111116457
2025-08-23 14:33:00,35.41666,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,17.93979999999999,4179.676111116457
2025-08-23 14:36:00,34.43287,1.6203709999999996,0.7726068583067519,4.166667,2.835648,18.229100000000017,4179.726111116457
2025-08-23 14:39:00,34.43287,1.5914359999999999,0.7910528771364523,4.195603,2.922454,19.09729999999996,4179.776111116457
2025-08-23 14:42:00,34.4618,1.7071759999999996,0.7987960384913009,4.340278,2.922453,18.807799999999986,4179.8261111164575
2025-08-23 14:45:00,35.41666,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,18.80789999999996,4179.876111116458
2025-08-23 14:48:00,35.41666,1.6493060000000002,0.8090506770220797,4.340278,3.0092550000000005,19.097199999999987,4179.926111116458
2025-08-23 14:51:00,35.90857,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,18.807900000000018,4179.976111116458
2025-08-23 14:54:00,34.4618,1.5914359999999999,0.7637987841049925,4.311343,3.009258,19.675900000000013,4180.026111116458
2025-08-23 14:57:00,35.4456,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,16.782399999999996,4180.076111116458
2025-08-23 15:00:00,35.41666,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,18.518500000000017,4180.126111116459
2025-08-23 15:03:00,36.37153,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,17.939900000000023,4180.176111116459
2025-08-23 15:06:00,35.41666,1.5914359999999999,0.7353271071796509,4.224538,2.8935190000000004,18.807799999999986,4180.226111116459
2025-08-23 15:09:00,35.41666,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,17.939800000000048,4180.276111116459
2025-08-23 15:12:00,36.37153,1.5914359999999999,0.7637949367527678,4.456019,3.15393,19.675900000000013,4180.326111116459
2025-08-23 15:15:00,36.37153,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,18.807800000000043,4180.3761111164595
2025-08-23 15:18:00,35.90857,1.5914359999999999,0.7353271071796509,4.456019,3.125000000000001,18.807800000000043,4180.42611111646
2025-08-23 15:21:00,35.90857,1.6203710000000004,0.7726068583067539,4.427084,3.0960650000000003,18.22919999999999,4180.47611111646
2025-08-23 15:24:00,35.90857,1.6782409999999999,0.7609560424232851,4.456019,3.038195000000001,21.99079999999998,4180.52611111646
2025-08-23 15:27:00,35.41666,1.6782409999999999,0.7901035674242083,4.311343,2.922453,17.93979999999999,4180.57611111646
2025-08-23 15:30:00,35.41666,1.6203710000000004,0.8000693801413622,4.427084,3.1249949999999993,20.254599999999982,4180.62611111646
2025-08-23 15:33:00,35.41666,1.5335650000000003,0.7728837047316442,4.456019,3.240741,17.650500000000022,4180.676111116461
2025-08-23 15:36:00,36.89236,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,19.097200000000043,4180.726111116461
2025-08-23 15:39:00,36.37153,1.6782409999999999,0.7901084898633276,4.513890000000001,3.1250050000000007,18.807900000000018,4180.776111116461
2025-08-23 15:42:00,36.37153,1.6782409999999999,0.7901084898633276,4.57176,3.182875,17.071799999999996,4180.826111116461
2025-08-23 15:45:00,36.37153,1.5625010000000001,0.754947683667491,4.456019,3.1828649999999996,19.96519999999998,4180.876111116461
2025-08-23 15:48:00,35.79282,1.649305,0.7813745016059626,4.398148,3.038195000000001,19.386499999999955,4180.9261111164615
2025-08-23 15:51:00,35.41666,1.5914350000000006,0.7910562562069178,4.456019,3.182875,17.07170000000002,4180.976111116462
2025-08-23 15:54:00,35.41666,1.5625,0.7267021799817687,4.456019,3.15393,16.493100000000027,4181.026111116462
2025-08-23 15:57:00,35.4456,1.5335650000000003,0.7460636176914697,4.3402780000000005,3.0960649999999994,18.518500000000017,4181.076111116462
2025-08-23 16:00:00,34.4618,1.5335650000000003,0.746058885461083,4.4270830000000005,3.1828649999999996,16.20369999999997,4181.126111116462
2025-08-23 16:03:00,35.41666,1.6782400000000006,0.7901032663716779,4.456019,3.0671299999999997,18.807799999999986,4181.176111116462
2025-08-23 16:06:00,35.4456,1.5335650000000003,0.7460626712482341,4.456019,3.211805,18.80789999999996,4181.226111116463
2025-08-23 16:09:00,34.92477,1.5335650000000003,0.7460636176914712,4.398148,3.1539350000000006,21.12270000000001,4181.276111116463
2025-08-23 16:12:00,35.4456,1.5625,0.754951193886212,4.456019,3.1828700000000003,19.097199999999987,4181.326111116463
2025-08-23 16:15:00,34.92477,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,17.361000000000047,4181.376111116463
2025-08-23 16:18:00,34.92477,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,18.22920000000005,4181.426111116463
2025-08-23 16:21:00,34.92477,1.5914350000000006,0.7910479501690667,4.398148,3.1249949999999993,17.939899999999966,4181.4761111164635
2025-08-23 16:24:00,35.90857,1.6782400000000006,0.7901121267328168,4.600690000000001,3.211809999999999,15.625,4181.526111116464
2025-08-23 16:27:00,34.92477,1.5335650000000003,0.746058885461083,4.4270830000000005,3.1828649999999996,16.782399999999996,4181.576111116464
2025-08-23 16:30:00,34.89584,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,16.203700000000026,4181.626111116464
2025-08-23 16:33:00,35.41666,1.6203710000000004,0.7726107360613528,4.513890000000001,3.182875,18.807800000000043,4181.676111116464
2025-08-23 16:36:00,35.4456,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,19.097199999999987,4181.726111116464
2025-08-23 16:39:00,35.4456,1.5335650000000003,0.7460598319100024,4.3402780000000005,3.0960610000000006,19.386500000000012,4181.776111116465
2025-08-23 16:42:00,35.41666,1.6782409999999999,0.8179903531128006,4.427084,3.067125,15.046299999999974,4181.826111116465
2025-08-23 16:45:00,36.45834,1.5914359999999999,0.7910519542431089,4.57176,3.298610000000001,19.386599999999987,4181.876111116465
2025-08-23 16:48:00,36.37153,1.5914359999999999,0.7637949367527678,4.456019,3.15393,18.807900000000018,4181.926111116465
2025-08-23 16:51:00,36.37153,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,20.25460000000004,4181.976111116465
2025-08-23 16:54:00,36.37153,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,19.097200000000043,4182.0261111164655
2025-08-23 16:57:00,36.37153,1.6782409999999999,0.7901084898633276,4.513890000000001,3.1250050000000007,19.097200000000043,4182.076111116466
2025-08-23 17:00:00,36.37153,1.5914359999999999,0.7637949367527678,4.456019,3.15393,17.361000000000047,4182.126111116466
2025-08-23 17:03:00,36.37153,1.6493060000000002,0.8090591121228685,4.6296289999999996,3.298614999999999,19.097200000000043,4182.176111116466
2025-08-23 17:06:00,36.89236,1.5914359999999999,0.7353321445510898,4.6296289999999996,3.298615,19.097199999999987,4182.226111116466
2025-08-23 17:09:00,34.4618,1.649305,0.7524496513765504,4.571759,3.1828710000000004,17.650400000000047,4182.276111116466
2025-08-23 17:12:00,32.98611,1.7939809999999996,0.8533741337103179,4.5428239999999995,3.067125,18.518500000000017,4182.326111116467
2025-08-23 17:15:00,36.37153,1.765047,0.816068966544763,4.600695,3.1249949999999993,19.09729999999996,4182.376111116467
2025-08-23 17:18:00,35.41666,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,17.939800000000048,4182.426111116467
2025-08-23 17:21:00,34.43287,1.6782409999999999,0.790104551915026,4.51389,3.1250009999999993,18.229100000000017,4182.476111116467
2025-08-23 17:24:00,35.41666,1.8229169999999995,0.8332107916802203,4.629631,3.0960650000000003,18.80789999999996,4182.526111116467
2025-08-23 17:27:00,35.41666,1.765047,0.816078026549443,4.658566,3.182875,18.518500000000017,4182.5761111164675
2025-08-23 17:30:00,34.4618,1.765047,0.8160729932289336,4.629631,3.1539349999999997,16.492999999999995,4182.626111116468
2025-08-23 17:33:00,34.43287,1.765047,0.816078026549443,4.658566,3.182875,17.650500000000022,4182.676111116468
2025-08-23 17:36:00,36.37153,1.6782409999999999,0.7901025829318931,4.774305999999999,3.385415,17.93979999999999,4182.726111116468
2025-08-23 17:39:00,34.4618,1.6782409999999999,0.7901035674242083,4.600695,3.211805,19.097200000000043,4182.776111116468
2025-08-23 17:42:00,35.41666,1.6493059999999993,0.7813787119235706,4.57176,3.2118100000000007,17.071799999999996,4182.826111116468
2025-08-23 17:45:00,35.4456,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,19.097200000000043,4182.876111116469
2025-08-23 17:48:00,35.41666,1.649305,0.7813735246122744,4.456019,3.0960650000000003,17.93979999999999,4182.926111116469
2025-08-23 17:51:00,35.41666,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,15.914300000000026,4182.976111116469
2025-08-23 17:54:00,36.37153,1.5625,0.8079898650073863,4.2534730000000005,3.038195000000001,18.518500000000017,4183.026111116469
2025-08-23 17:57:00,36.37153,1.475695,0.7281574306085672,4.369214,3.1828700000000003,19.675900000000013,4183.076111116469
2025-08-23 18:00:00,36.37153,1.4467599999999994,0.7191383364279973,4.340279,3.1828700000000003,18.807900000000018,4183.1261111164695
2025-08-23 18:03:00,36.89236,1.4467599999999994,0.7191429508795493,4.427084,3.26968,18.80789999999996,4183.17611111647
2025-08-23 18:06:00,36.37153,1.5335649999999994,0.7460588854610827,4.311343,3.067125,18.22919999999999,4183.22611111647
2025-08-23 18:09:00,36.37153,1.4467599999999994,0.7191383364279973,4.340279,3.1828700000000003,19.386500000000012,4183.27611111647
2025-08-23 18:12:00,35.4456,1.4467599999999994,0.7191383364279973,4.340279,3.1828700000000003,19.675999999999988,4183.32611111647
2025-08-23 18:15:00,36.37153,1.475695,0.7545420575396813,4.340279,3.182875,19.675900000000013,4183.37611111647
2025-08-23 18:18:00,35.4456,1.5046300000000006,0.7371318035119303,4.369214,3.1539349999999997,19.386599999999987,4183.426111116471
2025-08-23 18:21:00,36.37153,1.475695,0.7545411640109164,4.48495,3.3275449999999998,18.22919999999999,4183.476111116471
2025-08-23 18:24:00,36.37153,1.475695,0.671688075291875,4.427084,3.182875,19.097199999999987,4183.526111116471
2025-08-23 18:27:00,36.89236,1.5335649999999994,0.7460636176914693,4.224538,2.9803249999999997,18.22919999999999,4183.576111116471
2025-08-23 18:30:00,35.41666,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,18.807900000000018,4183.626111116471
2025-08-23 18:33:00,36.37153,1.5625,0.754952148054652,4.282407999999999,3.0092600000000003,18.51849999999996,4183.6761111164715
2025-08-23 18:36:00,36.37153,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,18.80789999999996,4183.726111116472
2025-08-23 18:39:00,36.37153,1.475695,0.7281620846316899,4.456019,3.26968,19.386500000000012,4183.776111116472
2025-08-23 18:42:00,36.37153,1.5046299999999997,0.7637364409686025,4.542820000000001,3.3564800000000004,17.650499999999965,4183.826111116472
2025-08-23 18:45:00,35.41666,1.5914350000000006,0.7638032881974438,4.542824,3.2407449999999995,18.22919999999999,4183.876111116472
2025-08-23 18:48:00,35.41666,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,17.36110000000002,4183.926111116472
2025-08-23 18:51:00,36.37153,1.5914359999999999,0.7910482626572466,4.427084,3.15393,19.965300000000013,4183.976111116473
2025-08-23 18:54:00,35.41666,1.5914350000000006,0.73532076508747,4.456019,3.1249949999999993,17.361199999999997,4184.026111116473
2025-08-23 18:57:00,36.37153,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,18.807799999999986,4184.076111116473
2025-08-23 19:00:00,35.90857,1.649305,0.7813784095658883,4.484954000000001,3.1250050000000007,18.807900000000018,4184.126111116473
2025-08-23 19:03:00,35.90857,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,18.22909999999996,4184.176111116473
2025-08-23 19:06:00,35.90857,1.5625,0.754951193886212,4.456019,3.1828700000000003,18.807900000000018,4184.2261111164735
2025-08-23 19:09:00,35.90857,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,19.675900000000013,4184.276111116474
2025-08-23 19:12:00,36.89236,1.5335650000000003,0.718050068077817,4.4270830000000005,3.1539350000000006,18.229100000000017,4184.326111116474
2025-08-23 19:15:00,35.4456,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,17.65039999999999,4184.376111116474
2025-08-23 19:18:00,35.41666,1.5914359999999999,0.7910519542431089,4.57176,3.298610000000001,18.22919999999999,4184.426111116474
2025-08-23 19:21:00,36.89236,1.6203710000000004,0.7726146137924832,4.745366,3.4143549999999996,18.807799999999986,4184.476111116474
2025-08-23 19:24:00,36.37153,1.6782409999999999,0.7901084898633276,4.57176,3.182875,19.965300000000013,4184.526111116475
2025-08-23 19:27:00,36.37153,1.5625010000000001,0.7549515003566728,4.484955,3.211805,19.96520000000004,4184.576111116475
2025-08-23 19:30:00,36.37153,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,18.518599999999992,4184.626111116475
2025-08-23 19:33:00,35.90857,1.6782409999999999,0.7900996294459596,4.456019,3.067125,17.65039999999999,4184.676111116475
2025-08-23 19:36:00,34.4618,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,17.650500000000022,4184.726111116475
2025-08-23 19:39:00,35.41666,1.5914350000000006,0.8172609961985239,4.484954000000001,3.2407449999999995,18.518500000000017,4184.7761111164755
2025-08-23 19:42:00,36.37153,1.5625,0.7549502397163375,4.62963,3.3564800000000004,18.229100000000017,4184.826111116476
2025-08-23 19:45:00,35.4456,1.6782409999999999,0.7609591371583432,4.629626000000001,3.211805000000001,16.493100000000027,4184.876111116476
2025-08-23 19:48:00,36.37153,1.5625010000000001,0.7549515003566728,4.484955,3.211805,18.51849999999996,4184.926111116476
2025-08-23 19:51:00,36.37153,1.5914359999999999,0.7637949367527678,4.456019,3.15393,17.650500000000022,4184.976111116476
2025-08-23 19:54:00,35.41666,1.6782409999999999,0.7900996294459596,4.456019,3.067125,17.93979999999999,4185.026111116476
2025-08-23 19:57:00,35.41666,1.5335650000000003,0.7460598319100024,4.311342000000001,3.0671250000000008,19.675900000000013,4185.076111116477
2025-08-23 20:00:00,35.41666,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,17.93979999999999,4185.126111116477
2025-08-23 20:03:00,35.4456,1.649305,0.7813745016059626,4.571758,3.211805000000001,18.51849999999996,4185.176111116477
2025-08-23 20:06:00,34.92477,1.5914359999999999,0.7637978222691146,4.6585659999999995,3.3564800000000004,17.93979999999999,4185.226111116477
2025-08-23 20:09:00,34.75116,1.5914359999999999,0.7353260997002153,4.513890000000001,3.1828700000000003,19.386599999999987,4185.276111116477
2025-08-23 20:12:00,35.4456,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,19.386599999999987,4185.3261111164775
2025-08-23 20:15:00,34.4618,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.071799999999996,4185.376111116478
2025-08-23 20:18:00,34.43287,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,17.939800000000048,4185.426111116478
2025-08-23 20:21:00,34.4618,1.6203710000000004,0.7439072757414638,4.311343,2.951389,17.650499999999965,4185.476111116478
2025-08-23 20:24:00,33.96991,1.6203710000000004,0.8000749606982329,4.3402780000000005,3.038194999999999,18.807900000000018,4185.526111116478
2025-08-23 20:27:00,34.92477,1.649305,0.7524435097169526,4.456019,3.067125,17.650499999999965,4185.576111116478
2025-08-23 20:30:00,34.4618,1.5335650000000003,0.6886250781897402,4.398148,3.0960649999999994,17.07170000000002,4185.626111116479
2025-08-23 20:33:00,35.41666,1.5914359999999999,0.7637987841049925,4.311343,3.009258,18.518599999999992,4185.676111116479
2025-08-23 20:36:00,33.96991,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,17.361199999999997,4185.726111116479
2025-08-23 20:39:00,33.96991,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,16.782399999999996,4185.776111116479
2025-08-23 20:42:00,33.96991,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,18.229100000000017,4185.826111116479
2025-08-23 20:45:00,32.98611,1.7071759999999996,0.7987960384913009,4.427083,3.009258,19.097199999999987,4185.8761111164795
2025-08-23 20:48:00,33.96991,1.8229160000000002,0.8332064118770215,4.571759,3.0381899999999993,18.22919999999999,4185.92611111648
2025-08-23 20:51:00,34.92477,1.7071759999999996,0.7694212532985536,4.484954,3.038190000000001,18.807800000000043,4185.97611111648
2025-08-23 20:54:00,33.47801,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,19.386599999999987,4186.02611111648
2025-08-23 20:57:00,34.43287,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,19.965300000000013,4186.07611111648
2025-08-23 21:00:00,34.4618,1.7939809999999996,0.8246595695959963,4.484954,2.9803249999999997,19.09729999999996,4186.12611111648
2025-08-23 21:03:00,34.4618,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.650500000000022,4186.176111116481
2025-08-23 21:06:00,34.43287,1.7361110000000002,0.8357648016234978,4.600695,3.182875,18.807800000000043,4186.226111116481
2025-08-23 21:09:00,35.41666,1.6782409999999999,0.7901045519150277,4.5428239999999995,3.1539350000000006,17.361099999999965,4186.276111116481
2025-08-23 21:12:00,33.96991,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,18.22919999999999,4186.326111116481
2025-08-23 21:15:00,33.96991,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,19.097199999999987,4186.376111116481
2025-08-23 21:18:00,33.96991,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,18.51849999999996,4186.4261111164815
2025-08-23 21:21:00,34.92477,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,17.939700000000016,4186.476111116482
2025-08-23 21:24:00,34.92477,1.6493060000000002,0.8356638561907568,4.398149,3.0960650000000003,19.097199999999987,4186.526111116482
2025-08-23 21:27:00,34.92477,1.6493060000000002,0.7813787119235708,4.600695,3.2407449999999995,19.386599999999987,4186.576111116482
2025-08-23 21:30:00,35.41666,1.7071759999999996,0.7385567132556257,4.600695,3.1250050000000007,17.361199999999997,4186.626111116482
2025-08-23 21:33:00,35.41666,1.6203709999999996,0.7726020110804965,4.484954,3.15393,19.675999999999988,4186.676111116482
2025-08-23 21:36:00,35.41666,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,16.203700000000026,4186.726111116483
2025-08-23 21:39:00,35.41666,1.6493060000000002,0.7524448279292681,4.398149,3.0092550000000005,17.93979999999999,4186.776111116483
2025-08-23 21:42:00,35.4456,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,18.229100000000017,4186.826111116483
2025-08-23 21:45:00,36.37153,1.6782409999999999,0.7901045519150277,4.427084,3.038195000000001,19.097200000000043,4186.876111116483
2025-08-23 21:48:00,35.90857,1.5914359999999999,0.7637949367527678,4.456019,3.15393,17.939899999999966,4186.926111116483
2025-08-23 21:51:00,34.43287,1.5625,0.8079898650073863,4.3402780000000005,3.125000000000001,17.361000000000047,4186.9761111164835
2025-08-23 21:54:00,35.41666,1.5914350000000006,0.7638032881974438,4.542824,3.2407449999999995,18.22909999999996,4187.026111116484
2025-08-23 21:57:00,36.37153,1.5335650000000003,0.7460674034502094,4.484954,3.2407449999999995,17.650499999999965,4187.076111116484
2025-08-23 22:00:00,34.8669,1.4467590000000001,0.6631525172401016,4.340278,3.1250009999999993,15.9144,4187.126111116484
2025-08-23 22:03:00,34.4618,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,18.229100000000017,4187.176111116484
2025-08-23 22:06:00,35.41666,1.5046299999999997,0.7371280488705676,4.369213,3.15393,18.518599999999992,4187.226111116484
2025-08-23 22:09:00,35.4456,1.5046299999999997,0.7093514298433321,4.369213,3.125000000000001,17.36110000000002,4187.276111116485
2025-08-23 22:12:00,35.41666,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,19.097200000000043,4187.326111116485
2025-08-23 22:15:00,35.41666,1.5914349999999997,0.7638032881974436,4.484954,3.182875,18.518599999999992,4187.376111116485
2025-08-23 22:18:00,35.90857,1.5046299999999997,0.6801784993562964,4.484954,3.2118100000000007,18.51849999999996,4187.426111116485
2025-08-23 22:21:00,35.41666,1.475695,0.728158361415971,4.340278,3.1539350000000006,20.543999999999983,4187.476111116485
2025-08-23 22:24:00,35.4456,1.5046299999999997,0.7093465156809955,4.282408,3.038190000000001,17.36110000000002,4187.5261111164855
2025-08-23 22:27:00,33.96991,1.5914350000000006,0.7353268099881268,4.166666,2.835648,17.071799999999996,4187.576111116486
2025-08-23 22:30:00,32.98611,1.5046290000000004,0.7371324327707622,3.993055000000001,2.7777779999999996,17.07170000000002,4187.626111116486
2025-08-23 22:33:00,32.98611,1.5625,0.7549521480546503,3.993055000000001,2.719907,16.493100000000027,4187.676111116486
2025-08-23 22:36:00,32.52315,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,16.492999999999995,4187.726111116486
2025-08-23 22:39:00,32.52315,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,15.625,4187.776111116486
2025-08-23 22:42:00,33.47801,1.6203709999999996,0.7137497921111858,4.021991,2.633102,18.22909999999996,4187.826111116487
2025-08-23 22:45:00,32.00232,1.5914359999999999,0.7637987841049925,4.021991,2.719906,17.071799999999996,4187.876111116487
2025-08-23 22:48:00,32.98611,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,20.833399999999983,4187.926111116487
2025-08-23 22:51:00,32.98611,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,19.675900000000013,4187.976111116487
2025-08-23 22:54:00,32.98611,1.7071760000000005,0.7987970304256676,3.9351860000000007,2.5173619999999994,17.361099999999965,4188.026111116487
2025-08-23 22:57:00,32.98611,1.6203709999999996,0.7726058888644354,3.935186,2.604166,15.046199999999999,4188.0761111164875
2025-08-23 23:00:00,32.98611,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,17.36110000000002,4188.126111116488
2025-08-23 23:03:00,32.00232,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,16.20369999999997,4188.176111116488
2025-08-23 23:06:00,31.53935,1.5914359999999999,0.7054119600599122,3.993056,2.633102,15.625,4188.226111116488
2025-08-23 23:09:00,31.01852,1.7071759999999996,0.7987960384913009,3.73264,2.3148150000000003,15.625,4188.276111116488
2025-08-23 23:12:00,30.09259,1.6782409999999999,0.7609550108413908,3.732640000000001,2.3148150000000003,17.071699999999964,4188.326111116488
2025-08-23 23:51:00,30.09259,1.7071760000000005,0.7694264508259235,3.298611,1.851852,15.914299999999969,4188.326111116488
2025-08-23 23:54:00,30.09259,1.5625010000000001,0.7267084744988633,3.0671299999999997,1.765046,16.782399999999996,4188.326111116488
2025-08-24 00:57:00,30.09259,1.5625,0.7267071766352228,3.1828700000000003,1.8807859999999996,16.20369999999997,4188.326111116488
2025-08-24 01:18:00,30.09259,1.6203700000000003,0.772605585171431,3.125,1.7939809999999996,14.75690000000003,4188.326111116488
2025-08-24 01:21:00,30.09259,1.5046299999999997,0.7371327421687575,3.0671300000000006,1.851852,17.361099999999965,4188.326111116488
2025-08-24 01:24:00,30.09259,1.5625,0.7267081759608233,3.1539349999999997,1.851852,14.178200000000004,4188.326111116488
2025-08-24 01:27:00,30.09259,1.5625,0.7267071766352228,3.125000000000001,1.8229160000000002,16.782399999999996,4188.326111116488
2025-08-24 01:48:00,30.55556,1.5335650000000003,0.718050068077817,3.211805,1.938657,16.20369999999997,4188.326111116488
2025-08-24 07:06:00,30.55556,1.9097220000000004,0.8881970835032974,3.3564820000000006,1.765045999999999,16.492999999999995,4188.326111116488
2025-08-24 07:09:00,31.53935,1.8229170000000003,0.8029669002152064,3.3564820000000006,1.7939809999999996,15.3356,4188.376111116489
2025-08-24 07:12:00,31.53935,1.8807869999999998,0.9348807231702241,3.530093,2.0254640000000004,15.335699999999974,4188.426111116489
2025-08-24 07:15:00,33.96991,1.9097220000000004,0.8881970835032992,3.906251,2.3148150000000003,17.361099999999965,4188.476111116489
2025-08-24 07:18:00,35.06945,1.938657,0.8968212510646179,4.542824,2.9224549999999994,18.518500000000017,4188.526111116489
2025-08-24 07:21:00,34.43287,1.765047,0.75492016475076,4.3402780000000005,2.8067130000000002,19.386500000000012,4188.576111116489
2025-08-24 07:24:00,31.07639,1.7939819999999997,0.8533792979011948,4.224537000000001,2.7488420000000007,18.518500000000017,4188.6261111164895
2025-08-24 07:27:00,32.00232,1.8229170000000003,0.8332128340830666,4.282407,2.748843,19.097199999999987,4188.67611111649
2025-08-24 07:30:00,32.98611,1.8229170000000003,0.7711609005348985,4.3402780000000005,2.748843,16.782399999999996,4188.72611111649
2025-08-24 07:33:00,31.88657,1.8229170000000003,0.8332128340830666,4.079861,2.546297,16.20360000000005,4188.77611111649
2025-08-24 07:36:00,32.52315,1.765047,0.7862628005187077,4.224537000000001,2.719906,15.9144,4188.82611111649
2025-08-24 07:39:00,32.98611,1.8229170000000003,0.8332107916802206,4.369214,2.835648,17.650500000000022,4188.87611111649
2025-08-24 07:42:00,32.00232,1.8229170000000003,0.7711609005348985,4.195602,2.6041669999999995,17.361000000000047,4188.926111116491
2025-08-24 07:45:00,31.53935,1.7361110000000002,0.8074531293952487,4.137732000000001,2.6909729999999996,16.20369999999997,4188.976111116491
2025-08-24 07:48:00,32.52315,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,16.203700000000026,4189.026111116491
2025-08-24 07:51:00,32.52315,1.8229170000000003,0.8029679708647078,4.2534719999999995,2.6909719999999995,18.51849999999996,4189.076111116491
2025-08-24 07:54:00,32.00232,1.8229170000000003,0.8029679708647078,4.108797,2.546297,16.782399999999996,4189.126111116491
