Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-24 07:57:00,32.00232,1.8229170000000003,0.8332107916802206,4.108797,2.5752309999999996,16.782399999999996,4189.1761111164915
2025-08-24 08:00:00,32.00232,1.8807870000000007,0.8195449886600462,4.311342,2.6909719999999995,16.492999999999995,4189.226111116492
2025-08-24 08:03:00,32.00232,1.8807870000000007,0.9077138477124859,4.195602000000001,2.6620359999999996,15.335700000000031,4189.276111116492
2025-08-24 08:06:00,33.47801,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,17.65039999999999,4189.326111116492
2025-08-24 08:09:00,32.52315,1.765047,0.8160739998961194,4.137732000000001,2.6620369999999998,17.071799999999996,4189.376111116492
2025-08-24 08:12:00,31.07639,1.7939819999999997,0.7630549026993786,4.050926,2.4884250000000003,17.939700000000016,4189.426111116492
2025-08-24 08:15:00,32.00232,1.9097220000000004,0.858672612258278,4.079861,2.459492,17.939800000000048,4189.476111116493
2025-08-24 08:18:00,32.98611,1.8807869999999998,0.8502179858117925,4.282407,2.6909730000000005,16.782399999999996,4189.526111116493
2025-08-24 08:21:00,32.98611,1.8229170000000003,0.8332128340830666,4.282407,2.748843,16.78249999999997,4189.576111116493
2025-08-24 08:24:00,32.52315,1.7939819999999997,0.8533792979011948,4.369214,2.8935190000000004,18.518500000000017,4189.626111116493
2025-08-24 08:27:00,33.47801,1.8807869999999998,0.819543902738523,4.542824,2.922453,18.518500000000017,4189.676111116493
2025-08-24 08:30:00,33.47801,1.8229170000000003,0.8332107916802206,4.427084000000001,2.8935180000000003,17.071799999999996,4189.7261111164935
2025-08-24 08:33:00,32.52315,1.851852,0.8417316267261568,4.340277,2.7777780000000005,17.361199999999997,4189.776111116494
2025-08-24 08:36:00,32.52315,1.851852,0.8417295699304719,4.427084000000001,2.8645830000000005,17.93979999999999,4189.826111116494
2025-08-24 08:39:00,31.07639,1.938657,0.8360003694263543,4.340277,2.6620370000000007,17.361099999999965,4189.876111116494
2025-08-24 08:42:00,32.00232,1.938657,0.8670951314222062,4.311342,2.6620370000000007,17.939700000000016,4189.926111116494
2025-08-24 08:45:00,33.96991,1.8807870000000007,0.8502179858117926,4.456018,2.864584,17.07170000000002,4189.976111116494
2025-08-24 08:48:00,33.96991,1.851852,0.7792354803747685,4.398148000000001,2.7777780000000005,17.650499999999965,4190.026111116495
2025-08-24 08:51:00,32.52315,1.8807870000000007,0.8502169502642188,4.398148000000001,2.8067129999999993,15.9144,4190.076111116495
2025-08-24 08:54:00,34.4618,1.851852,0.8417316267261568,4.456018,2.8935190000000004,16.78230000000002,4190.126111116495
2025-08-24 08:57:00,33.47801,1.851852,0.8417305983291085,4.311342,2.7488420000000007,18.807900000000018,4190.176111116495
2025-08-24 09:00:00,32.00232,1.8807869999999998,0.8502169502642205,4.2534719999999995,2.6620370000000007,17.65039999999999,4190.226111116495
2025-08-24 09:03:00,34.4618,1.765046,0.8160726959046438,4.340278,2.8645829999999997,16.493100000000027,4190.2761111164955
2025-08-24 09:06:00,37.35532,1.157407,0.6261700432069549,3.5879640000000004,2.719908,17.36110000000002,4190.326111116496
2025-08-24 09:09:00,40.76968,0.31828700000000065,,2.633102000000001,2.633102,22.8587,4190.376111116496
2025-08-24 09:12:00,41.55093,0.23148200000000063,0.3102346202532752,2.6909720000000004,2.864584,22.858799999999974,4190.426111116496
2025-08-24 09:15:00,40.27778,0.5787040000000001,0.4174477361556902,3.125000000000001,2.835648,20.83340000000004,4190.476111116496
2025-08-24 09:18:00,36.89236,0.8101849999999997,0.5264842128076064,3.327546,2.835648,19.097200000000043,4190.526111116496
2025-08-24 09:21:00,35.4456,1.1574079999999993,0.6951057659267585,3.7905099999999994,3.009258,18.807900000000018,4190.576111116497
2025-08-24 09:24:00,35.41666,1.3310190000000004,0.6825843523894333,4.166667,3.1249949999999993,18.22919999999999,4190.626111116497
2025-08-24 09:27:00,35.41666,1.3310190000000004,0.6825852429391978,4.108796000000001,3.0671250000000008,17.650499999999965,4190.676111116497
2025-08-24 09:30:00,36.37153,1.5335649999999994,0.7728827964012023,4.427084,3.211805000000001,17.650499999999965,4190.726111116497
2025-08-24 09:33:00,37.35532,1.5046300000000006,0.7371364967820218,4.456019,3.2407449999999995,19.386599999999987,4190.776111116497
2025-08-24 09:36:00,35.90857,1.475695,0.7281574306085672,4.340279,3.1539349999999997,19.965300000000013,4190.8261111164975
2025-08-24 09:39:00,35.90857,1.475695,0.7281620846316899,4.369214,3.182875,20.83330000000001,4190.876111116498
2025-08-24 09:42:00,35.90857,1.475695,0.7006101803526107,4.369214,3.1539349999999997,20.54400000000004,4190.926111116498
2025-08-24 09:45:00,35.90857,1.5046289999999996,0.7371277394739231,4.282407,3.067125,17.36110000000002,4190.976111116498
2025-08-24 09:48:00,36.4294,1.4178239999999995,0.7100775053494183,4.3402780000000005,3.2118100000000007,17.361199999999997,4191.026111116498
2025-08-24 09:51:00,36.37153,1.4178239999999995,0.7100775053494183,4.3402780000000005,3.2118100000000007,17.939700000000016,4191.076111116498
2025-08-24 09:54:00,36.37153,1.4178239999999995,0.6829949470512032,4.311343,3.15393,19.097199999999987,4191.126111116499
2025-08-24 09:57:00,35.41666,1.3888889999999998,0.7009650342892493,4.398148,3.298615,18.229100000000017,4191.176111116499
2025-08-24 10:00:00,36.89236,1.4467599999999994,0.7191374135335676,4.513889999999999,3.3564800000000004,20.83330000000001,4191.226111116499
2025-08-24 10:03:00,35.90857,1.4467599999999994,0.6918280832947394,4.311343,3.125000000000001,18.807900000000018,4191.276111116499
2025-08-24 10:06:00,35.90857,1.5046300000000006,0.814017392288667,4.2534730000000005,3.1249949999999993,18.518500000000017,4191.326111116499
2025-08-24 10:09:00,35.90857,1.5914349999999997,0.7637946316899741,4.369213,3.067125,18.807800000000043,4191.3761111164995
2025-08-24 10:12:00,35.41666,1.4467590000000001,0.745296350463923,4.195601,3.0671289999999996,18.518500000000017,4191.4261111165
2025-08-24 10:15:00,35.41666,1.4467600000000003,0.7191383364279976,4.369214,3.211805,15.9144,4191.4761111165
2025-08-24 10:18:00,35.41666,1.5046300000000006,0.7371364967820218,4.456019,3.2407449999999995,18.518500000000017,4191.5261111165
2025-08-24 10:21:00,36.37153,1.5335650000000003,0.746061724803578,4.571759999999999,3.3275449999999998,17.939899999999966,4191.5761111165
2025-08-24 10:24:00,36.37153,1.5335650000000003,0.7728882463655256,4.513888,3.298614999999999,19.965300000000013,4191.6261111165
2025-08-24 10:27:00,34.92477,1.5914349999999997,0.7353207650874697,4.398149,3.067125,15.9144,4191.676111116501
2025-08-24 10:30:00,35.41666,1.5625,0.754952148054652,4.398148,3.125000000000001,18.518500000000017,4191.726111116501
2025-08-24 10:33:00,35.41666,1.649305,0.7813696166227033,4.4270830000000005,3.067125,18.22919999999999,4191.776111116501
2025-08-24 10:36:00,35.41666,1.5914350000000006,0.7910479501690667,4.398148,3.1249949999999993,18.229100000000017,4191.826111116501
2025-08-24 10:39:00,35.41666,1.5625,0.7819932572914152,4.456019,3.2118100000000007,19.386600000000044,4191.876111116501
2025-08-24 10:42:00,35.41666,1.5914359999999999,0.7910565686973451,4.484955,3.2118100000000007,18.807800000000043,4191.9261111165015
2025-08-24 10:45:00,35.41666,1.5914359999999999,0.7637997459394206,4.600694,3.298610000000001,17.939800000000048,4191.976111116502
2025-08-24 10:48:00,34.4618,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,18.518500000000017,4192.026111116502
2025-08-24 10:51:00,34.4618,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,18.807799999999986,4192.076111116502
2025-08-24 10:54:00,32.98611,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,17.07170000000002,4192.126111116502
2025-08-24 10:57:00,35.90857,1.6203709999999996,0.7726020110804965,4.484954,3.15393,17.650499999999965,4192.176111116502
2025-08-24 11:00:00,35.41666,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,17.361099999999965,4192.226111116503
2025-08-24 11:03:00,35.41666,1.7071759999999996,0.82689599453207,4.600695,3.211805000000001,17.36110000000002,4192.276111116503
2025-08-24 11:06:00,34.4618,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,16.782399999999996,4192.326111116503
2025-08-24 11:09:00,34.4618,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,20.254700000000014,4192.376111116503
2025-08-24 11:12:00,34.43287,1.6493060000000002,0.7220518850536363,4.4560189999999995,3.038194999999999,17.07170000000002,4192.426111116503
2025-08-24 11:15:00,34.4618,1.5914359999999999,0.7637997459394189,4.398149,3.0960649999999994,17.36110000000002,4192.4761111165035
2025-08-24 11:18:00,34.4618,1.6782409999999999,0.7901084898633276,4.62963,3.2407449999999995,17.07170000000002,4192.526111116504
2025-08-24 11:21:00,34.4618,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,17.36110000000002,4192.576111116504
2025-08-24 11:24:00,33.47801,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,16.492999999999995,4192.626111116504
2025-08-24 11:27:00,35.90857,1.7071759999999996,0.7385567132556257,4.600695,3.1250050000000007,19.097200000000043,4192.676111116504
2025-08-24 11:30:00,34.4618,1.6203709999999996,0.7726020110804965,4.484954,3.15393,17.650400000000047,4192.726111116504
2025-08-24 11:33:00,34.4618,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,20.54400000000004,4192.776111116505
2025-08-24 11:36:00,34.43287,1.7071759999999996,0.7988009981480128,4.542825000000001,3.1250050000000007,18.807900000000018,4192.826111116505
2025-08-24 11:39:00,35.41666,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,16.782399999999996,4192.876111116505
2025-08-24 11:42:00,35.41666,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,18.807900000000018,4192.926111116505
2025-08-24 11:45:00,33.96991,1.6493060000000002,0.8090534887338142,4.600695,3.2696750000000003,17.93979999999999,4192.976111116505
2025-08-24 11:48:00,35.90857,1.6203709999999996,0.7439123535764609,4.6296289999999996,3.26968,19.386599999999987,4193.0261111165055
2025-08-24 11:51:00,34.43287,1.5625010000000001,0.7549524545253787,4.427084,3.1539350000000006,19.097200000000043,4193.076111116506
2025-08-24 11:54:00,34.4618,1.6203710000000004,0.8264819492231977,4.369214,3.0960650000000003,17.650400000000047,4193.126111116506
2025-08-24 11:57:00,35.90857,1.5914359999999999,0.7638035932626125,4.57176,3.26968,19.675900000000013,4193.176111116506
2025-08-24 12:00:00,36.37153,1.5914350000000006,0.73532076508747,4.456019,3.1249949999999993,19.675900000000013,4193.226111116506
2025-08-24 12:03:00,35.4456,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,15.914299999999969,4193.276111116506
2025-08-24 12:06:00,35.41666,1.649305,0.8090541162965614,4.4270830000000005,3.0960650000000003,16.493100000000027,4193.326111116507
2025-08-24 12:09:00,35.41666,1.5914350000000006,0.7637994408753077,4.571758,3.2696750000000003,16.782399999999996,4193.376111116507
2025-08-24 12:12:00,35.41666,1.6203710000000004,0.7439062601692616,4.513890000000001,3.1539349999999997,19.965300000000013,4193.426111116507
2025-08-24 12:15:00,35.41666,1.6203710000000004,0.8000731005176568,4.57176,3.2696750000000003,16.49309999999997,4193.476111116507
2025-08-24 12:18:00,34.92477,1.6203710000000004,0.7726107360613528,4.57176,3.2407449999999995,18.80789999999996,4193.526111116507
2025-08-24 12:21:00,35.87963,1.6203710000000004,0.7726107360613528,4.513890000000001,3.182875,19.386599999999987,4193.5761111165075
2025-08-24 12:24:00,35.90857,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,18.22919999999999,4193.626111116508
2025-08-24 12:27:00,35.87963,1.5914359999999999,0.7637949367527678,4.456019,3.15393,16.203700000000026,4193.676111116508
2025-08-24 12:30:00,35.87963,1.649305,0.8090588024496909,4.571758,3.2407449999999995,18.22909999999996,4193.726111116508
2025-08-24 12:33:00,36.37153,1.5625,0.754952148054652,4.571758,3.298610000000001,18.807900000000018,4193.776111116508
2025-08-24 12:36:00,36.37153,1.6203700000000003,0.7726104323670384,4.484954,3.1539399999999995,19.09730000000002,4193.826111116508
2025-08-24 12:39:00,36.37153,1.5625,0.7549473771980939,4.3402780000000005,3.067125,16.203700000000026,4193.876111116509
2025-08-24 12:42:00,36.37153,1.4467600000000003,0.7191383364279976,4.369214,3.211805,18.807800000000043,4193.926111116509
2025-08-24 12:45:00,36.37153,1.475695,0.7281620846316899,4.398149000000001,3.2118100000000007,17.93979999999999,4193.976111116509
2025-08-24 12:48:00,35.41666,1.5046300000000006,0.7093465156809958,4.2534730000000005,3.0092550000000005,16.20369999999997,4194.026111116509
2025-08-24 12:51:00,35.41666,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,19.386600000000044,4194.076111116509
2025-08-24 12:54:00,35.41666,1.5914350000000006,0.7638032881974438,4.484954000000001,3.182875,19.675900000000013,4194.1261111165095
2025-08-24 12:57:00,35.4456,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,17.36110000000002,4194.17611111651
2025-08-24 13:00:00,35.41666,1.5914359999999999,0.7637997459394206,4.4560189999999995,3.1539350000000006,19.097200000000043,4194.22611111651
2025-08-24 13:03:00,33.96991,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,19.675900000000013,4194.27611111651
2025-08-24 13:06:00,35.90857,1.6493059999999993,0.7813699189780451,4.513889,3.15393,18.807900000000018,4194.32611111651
2025-08-24 13:09:00,35.41666,1.6782409999999999,0.8179903531128006,4.484953999999999,3.1249949999999993,16.782399999999996,4194.37611111651
2025-08-24 13:12:00,35.41666,1.6203709999999996,0.7726020110804965,4.513889,3.1828649999999996,18.22919999999999,4194.426111116511
2025-08-24 13:15:00,34.4618,1.6782409999999999,0.8179941304301265,4.62963,3.2696750000000003,17.939900000000023,4194.476111116511
2025-08-24 13:18:00,35.41666,1.7361109999999993,0.8074531293952503,4.658563999999999,3.211805000000001,17.36110000000002,4194.526111116511
2025-08-24 13:21:00,34.4618,1.6493059999999993,0.7813699189780451,4.513889,3.15393,17.65039999999999,4194.576111116511
2025-08-24 13:24:00,34.43287,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,17.939899999999966,4194.626111116511
2025-08-24 13:27:00,34.43287,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,18.22919999999999,4194.6761111165115
2025-08-24 13:30:00,35.41666,1.6203709999999996,0.8264819492231974,4.398149,3.125000000000001,18.229100000000017,4194.726111116512
2025-08-24 13:33:00,35.41666,1.5914359999999999,0.7910565686973451,4.51389,3.2407450000000004,19.097199999999987,4194.776111116512
2025-08-24 13:36:00,35.41666,1.5625,0.754951193886212,4.51389,3.240741,18.518500000000017,4194.826111116512
2025-08-24 13:39:00,34.92477,1.6203709999999996,0.8519703897022781,4.51389,3.26968,17.93979999999999,4194.876111116512
2025-08-24 13:42:00,34.92477,1.6493060000000002,0.7813748039626047,4.6296289999999996,3.2696750000000003,16.20369999999997,4194.926111116512
2025-08-24 13:45:00,34.92477,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,18.807900000000018,4194.976111116513
2025-08-24 13:48:00,34.92477,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,18.807800000000043,4195.026111116513
2025-08-24 13:51:00,33.47801,1.6203709999999996,0.7726029805286826,4.398148,3.0671250000000008,18.807900000000018,4195.076111116513
2025-08-24 13:54:00,33.47801,1.6782409999999999,0.817998852047813,4.542825,3.182875,17.650500000000022,4195.126111116513
2025-08-24 13:57:00,34.4618,1.765046,0.8160777292238889,4.62963,3.1539399999999995,17.650500000000022,4195.176111116513
2025-08-24 14:00:00,34.43287,1.6203709999999996,0.7726020110804965,4.513889,3.1828649999999996,18.518500000000017,4195.2261111165135
2025-08-24 14:03:00,34.4618,1.7071759999999996,0.8269007513517962,4.51389,3.1250050000000007,18.807900000000018,4195.276111116514
2025-08-24 14:06:00,35.4456,1.6493060000000002,0.7524550639788008,4.6296289999999996,3.2407449999999995,17.650499999999965,4195.326111116514
2025-08-24 14:09:00,35.41666,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,17.93979999999999,4195.376111116514
2025-08-24 14:12:00,34.43287,1.6203709999999996,0.800069380141362,4.4560189999999995,3.15393,18.518500000000017,4195.426111116514
2025-08-24 14:15:00,34.43287,1.7071759999999996,0.8269007513517962,4.51389,3.1250050000000007,17.93979999999999,4195.476111116514
2025-08-24 14:18:00,35.41666,1.6493059999999993,0.7220518850536359,4.484953999999999,3.0671299999999997,17.93979999999999,4195.526111116515
2025-08-24 14:21:00,35.41666,1.7361109999999993,0.8074481327501388,4.513889,3.067125,17.07170000000002,4195.576111116515
2025-08-24 14:24:00,35.90857,1.6493059999999993,0.7813699189780451,4.513889,3.15393,19.097199999999987,4195.626111116515
2025-08-24 14:27:00,35.90857,1.6493060000000002,0.7813787119235708,4.600695,3.2407449999999995,19.675900000000013,4195.676111116515
2025-08-24 14:30:00,35.90857,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,17.939700000000016,4195.726111116515
2025-08-24 14:33:00,35.90857,1.6203710000000004,0.8264855332793961,4.513890000000001,3.2407449999999995,17.650499999999965,4195.7761111165155
2025-08-24 14:36:00,36.89236,1.5625010000000001,0.7549562711858366,4.57176,3.298615,19.386500000000012,4195.826111116516
2025-08-24 14:39:00,35.41666,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,17.650499999999965,4195.876111116516
2025-08-24 14:42:00,36.37153,1.6782409999999999,0.7900996294459596,4.456019,3.067125,18.22920000000005,4195.926111116516
2025-08-24 14:45:00,35.41666,1.6782409999999999,0.7901084898633276,4.57176,3.182875,18.51849999999996,4195.976111116516
2025-08-24 14:48:00,35.41666,1.6203710000000004,0.7726049194206521,4.6585659999999995,3.3275449999999998,18.22919999999999,4196.026111116516
2025-08-24 14:51:00,36.37153,1.5914359999999999,0.7910556458089937,4.716436000000001,3.44329,17.93979999999999,4196.076111116517
2025-08-24 14:54:00,36.37153,1.6203710000000004,0.8264801571884992,4.6585659999999995,3.385414999999999,18.807799999999986,4196.126111116517
2025-08-24 14:57:00,36.37153,1.6203710000000004,0.7726068583067539,4.600694,3.2696750000000003,17.071799999999996,4196.176111116517
2025-08-24 15:00:00,36.37153,1.6203710000000004,0.7726068583067539,4.600694,3.2696750000000003,17.650499999999965,4196.226111116517
2025-08-24 15:03:00,36.37153,1.6203710000000004,0.7726107360613528,4.57176,3.2407449999999995,20.543999999999983,4196.276111116517
2025-08-24 15:06:00,36.37153,1.6203710000000004,0.7726049194206521,4.6585659999999995,3.3275449999999998,17.93979999999999,4196.3261111165175
2025-08-24 15:09:00,36.37153,1.5914350000000006,0.7638071354963573,4.71643,3.4143549999999996,18.229100000000017,4196.376111116518
2025-08-24 15:12:00,35.90857,1.6782400000000006,0.7901121267328185,4.71643,3.3275499999999996,19.965300000000013,4196.426111116518
2025-08-24 15:15:00,35.90857,1.5914350000000006,0.7353298324152943,4.600690000000001,3.2696750000000003,17.65039999999999,4196.476111116518
2025-08-24 15:18:00,36.89236,1.649305,0.7813784095658883,4.484954000000001,3.1250050000000007,18.22919999999999,4196.526111116518
2025-08-24 15:21:00,36.37153,1.6782400000000006,0.7303231828003507,4.542824,3.09607,18.518500000000017,4196.576111116518
2025-08-24 15:24:00,35.41666,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,19.097199999999987,4196.626111116519
2025-08-24 15:27:00,35.41666,1.6203710000000004,0.8000740306085757,4.456019,3.1539349999999997,16.782399999999996,4196.676111116519
2025-08-24 15:30:00,35.41666,1.6203709999999996,0.8000768208737641,4.658561000000001,3.3564800000000004,17.93979999999999,4196.726111116519
2025-08-24 15:33:00,35.9375,1.6203710000000004,0.7726049194206505,4.716436000000001,3.385414999999999,17.36110000000002,4196.776111116519
2025-08-24 15:36:00,35.4456,1.5625010000000001,0.7267074751729802,4.513890000000001,3.211805,18.22919999999999,4196.826111116519
2025-08-24 15:39:00,35.41666,1.5914359999999999,0.7637949367527678,4.456019,3.15393,15.9144,4196.8761111165195
2025-08-24 15:42:00,35.41666,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,18.229100000000017,4196.92611111652
2025-08-24 15:45:00,34.92477,1.6203710000000004,0.7137497921111862,4.427084,3.038194999999999,19.09730000000002,4196.97611111652
2025-08-24 15:48:00,33.85416,1.5625,0.8079898650073863,4.398149,3.1828710000000004,17.650500000000022,4197.02611111652
2025-08-24 15:51:00,33.47801,1.6493060000000002,0.7813787119235708,4.600695,3.2407449999999995,19.097200000000043,4197.07611111652
2025-08-24 15:54:00,34.4618,1.7071759999999996,0.7988009981480128,4.600695,3.182875,17.939899999999966,4197.12611111652
2025-08-24 15:57:00,35.41666,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,17.36110000000002,4197.176111116521
2025-08-24 16:00:00,35.41666,1.7071759999999996,0.7987920707387067,4.484954,3.067125,18.80789999999996,4197.226111116521
2025-08-24 16:03:00,35.90857,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,18.518500000000017,4197.276111116521
2025-08-24 16:06:00,34.4618,1.6493060000000002,0.7524499459759351,4.484954,3.0960650000000003,18.518500000000017,4197.326111116521
2025-08-24 16:09:00,34.43287,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,19.097199999999987,4197.376111116521
2025-08-24 16:12:00,34.43287,1.6493060000000002,0.8356620505695563,4.687500999999999,3.385414999999999,18.22919999999999,4197.4261111165215
2025-08-24 16:15:00,35.41666,1.6493060000000002,0.7813728499732262,4.7453710000000004,3.385414999999999,19.097199999999987,4197.476111116522
2025-08-24 16:18:00,35.4456,1.5914359999999999,0.7637997459394206,4.6296289999999996,3.3275450000000006,19.097199999999987,4197.526111116522
2025-08-24 16:21:00,35.41666,1.5625,0.754951193886212,4.51389,3.240741,17.361099999999965,4197.576111116522
2025-08-24 16:24:00,34.49074,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,18.807900000000018,4197.626111116522
2025-08-24 16:27:00,35.41666,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,18.518400000000042,4197.676111116522
2025-08-24 16:30:00,35.41666,1.6493060000000002,0.7813748039626047,4.6296289999999996,3.2696750000000003,19.675900000000013,4197.726111116523
2025-08-24 16:33:00,35.41666,1.6493060000000002,0.7813748039626047,4.6296289999999996,3.2696750000000003,16.782399999999996,4197.776111116523
2025-08-24 16:36:00,35.41666,1.7071759999999996,0.7987950465554219,4.687500999999999,3.2696750000000003,18.518500000000017,4197.826111116523
2025-08-24 16:39:00,35.4456,1.6203709999999996,0.7726068583067536,4.6296289999999996,3.298610000000001,16.78249999999997,4197.876111116523
2025-08-24 16:42:00,35.41666,1.6203709999999996,0.7726020110804965,4.484954,3.15393,17.93979999999999,4197.926111116523
2025-08-24 16:45:00,34.4618,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,18.518400000000042,4197.9761111165235
2025-08-24 16:48:00,34.4618,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,20.25460000000004,4198.026111116524
2025-08-24 16:51:00,32.98611,1.6493059999999993,0.7813787119235706,4.57176,3.2118100000000007,18.807900000000018,4198.076111116524
2025-08-24 16:54:00,35.41666,1.7361109999999993,0.8074571266838432,4.62963,3.182875,16.782399999999996,4198.126111116524
2025-08-24 16:57:00,34.92477,1.6493059999999993,0.7813728499732276,4.832176,3.472220000000001,17.361199999999997,4198.176111116524
2025-08-24 17:00:00,35.41666,1.6782409999999999,0.7609591371583432,4.803235999999999,3.385414999999999,18.518500000000017,4198.226111116524
2025-08-24 17:03:00,36.57407,1.6493059999999993,0.7813787119235706,4.62963,3.26968,18.518500000000017,4198.276111116525
2025-08-24 17:06:00,34.4618,1.5914349999999997,0.7638032881974436,4.62963,3.3275509999999997,18.22919999999999,4198.326111116525
2025-08-24 17:09:00,35.90857,1.6493059999999993,0.7813728499732276,4.716435999999999,3.3564800000000004,19.675900000000013,4198.376111116525
2025-08-24 17:12:00,34.4618,1.6782409999999999,0.7303234679262863,4.62963,3.182875,17.650499999999965,4198.426111116525
2025-08-24 17:15:00,34.4618,1.6203709999999996,0.7726020110804965,4.484954,3.15393,18.80789999999996,4198.476111116525
2025-08-24 17:18:00,34.43287,1.7071759999999996,0.7987970304256692,4.6296289999999996,3.211805000000001,18.518599999999992,4198.5261111165255
2025-08-24 17:21:00,35.90857,1.7361110000000002,0.8074511307417886,4.687500999999999,3.2407399999999997,18.80789999999996,4198.576111116526
2025-08-24 17:24:00,35.90857,1.5914359999999999,0.7638035932626125,4.542825000000001,3.2407450000000004,19.675900000000013,4198.626111116526
2025-08-24 17:27:00,35.41666,1.7071759999999996,0.798804965846158,4.658561000000001,3.2407449999999995,19.097200000000043,4198.676111116526
2025-08-24 17:30:00,35.41666,1.6493060000000002,0.7813748039626047,4.6296289999999996,3.2696750000000003,18.807800000000043,4198.726111116526
2025-08-24 17:33:00,35.4456,1.6493060000000002,0.7813787119235708,4.600695,3.2407449999999995,17.939800000000048,4198.776111116526
2025-08-24 17:36:00,35.4456,1.5914359999999999,0.7637949367527678,4.484954,3.1828649999999996,17.93979999999999,4198.826111116527
2025-08-24 17:39:00,34.43287,1.6493060000000002,0.8090581748945465,4.51389,3.182875,16.782399999999996,4198.876111116527
2025-08-24 17:42:00,35.41666,1.6493060000000002,0.7813826198608225,4.658561000000001,3.298614999999999,18.22919999999999,4198.926111116527
2025-08-24 17:45:00,35.4456,1.7361110000000002,0.8074571266838434,4.600695,3.1539399999999995,19.097200000000043,4198.976111116527
2025-08-24 17:48:00,36.37153,1.5914359999999999,0.7910519542431089,4.600695,3.3275450000000006,17.361199999999997,4199.026111116527
2025-08-24 17:51:00,35.41666,1.6493060000000002,0.8090581748945465,4.51389,3.182875,17.65039999999999,4199.0761111165275
2025-08-24 17:54:00,35.41666,1.6203709999999996,0.7726107360613524,4.600695,3.26968,18.229100000000017,4199.126111116528
2025-08-24 17:57:00,35.4456,1.6203709999999996,0.7726020110804965,4.484954,3.15393,17.361099999999965,4199.176111116528
2025-08-24 18:00:00,34.92477,1.6203709999999996,0.8264819492231974,4.398149,3.125000000000001,17.361199999999997,4199.226111116528
2025-08-24 18:03:00,35.4456,1.6782409999999999,0.8179941304301265,4.62963,3.2696750000000003,18.51849999999996,4199.276111116528
2025-08-24 18:06:00,35.41666,1.7361110000000002,0.8074511307417869,4.7453710000000004,3.298609999999999,18.80789999999996,4199.326111116528
2025-08-24 18:09:00,36.37153,1.5914359999999999,0.7638035932626125,4.542825000000001,3.2407450000000004,19.965299999999957,4199.376111116529
2025-08-24 18:12:00,34.4618,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,17.650499999999965,4199.426111116529
2025-08-24 18:15:00,35.41666,1.6493060000000002,0.7813748039626047,4.6296289999999996,3.2696750000000003,17.93979999999999,4199.476111116529
2025-08-24 18:18:00,34.89584,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,16.782399999999996,4199.526111116529
2025-08-24 18:21:00,34.4618,1.6203709999999996,0.7726020110804965,4.484954,3.15393,18.51849999999996,4199.576111116529
2025-08-24 18:24:00,34.4618,1.6203709999999996,0.8000731005176566,4.600695,3.298610000000001,17.071799999999996,4199.6261111165295
2025-08-24 18:27:00,35.41666,1.6493060000000002,0.7813826198608242,4.7743009999999995,3.4143549999999996,18.518500000000017,4199.67611111653
2025-08-24 18:30:00,35.41666,1.6493059999999993,0.7813787119235706,4.62963,3.26968,15.046299999999974,4199.72611111653
2025-08-24 18:33:00,34.4618,1.5914349999999997,0.7637946316899741,4.513889,3.2118009999999995,16.78230000000002,4199.77611111653
2025-08-24 18:36:00,35.41666,1.7361109999999993,0.8074481327501388,4.513889,3.067125,19.386599999999987,4199.82611111653
2025-08-24 18:39:00,35.41666,1.6493059999999993,0.7524499459759348,4.513889,3.125000000000001,17.650499999999965,4199.87611111653
2025-08-24 18:42:00,34.4618,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,17.93979999999999,4199.926111116531
2025-08-24 18:45:00,35.41666,1.765046,0.844591893876556,4.542825,3.09607,19.097200000000043,4199.976111116531
2025-08-24 18:48:00,34.92477,1.7071759999999996,0.7987950465554201,4.7453710000000004,3.3275449999999998,16.493100000000027,4200.026111116531
2025-08-24 18:51:00,34.4618,1.5914359999999999,0.7638074405625817,4.7743009999999995,3.472225,19.386500000000012,4200.076111116531
2025-08-24 18:54:00,34.43287,1.7361109999999993,0.8074611239479976,4.687496,3.2407449999999995,17.071799999999996,4200.126111116531
2025-08-24 18:57:00,35.41666,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,17.07170000000002,4200.1761111165315
2025-08-24 19:00:00,35.4456,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,21.411999999999978,4200.226111116532
2025-08-24 19:03:00,33.47801,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,16.203700000000026,4200.276111116532
2025-08-24 19:06:00,34.43287,1.6203709999999996,0.8000777509596383,4.542825,3.2407450000000004,19.097199999999987,4200.326111116532
2025-08-24 19:09:00,33.96991,1.7361109999999993,0.8074481327501388,4.513889,3.067125,16.78249999999997,4200.376111116532
2025-08-24 19:12:00,33.96991,1.6782409999999999,0.7901084898633276,4.57176,3.182875,17.071799999999996,4200.426111116532
2025-08-24 19:15:00,34.92477,1.7361109999999993,0.7778672572059245,4.658563999999999,3.182875,17.93979999999999,4200.476111116533
2025-08-24 19:18:00,35.06945,1.8229160000000002,0.833211517902539,4.716434,3.1828700000000003,18.518500000000017,4200.526111116533
2025-08-24 19:21:00,34.43287,1.6782409999999999,0.7303234679262863,4.6875,3.2407450000000004,18.229100000000017,4200.576111116533
2025-08-24 19:24:00,33.47801,1.765047,0.816068966544763,4.600695,3.1249949999999993,17.650500000000022,4200.626111116533
2025-08-24 19:27:00,34.92477,1.7361119999999994,0.7778560271067764,4.629631,3.15393,20.543900000000008,4200.676111116533
2025-08-24 19:30:00,33.47801,1.8229169999999995,0.8029626175986155,4.51389,2.951385000000001,16.20369999999997,4200.7261111165335
2025-08-24 19:33:00,33.47801,1.8229169999999995,0.8332107916802203,4.629631,3.0960650000000003,17.939899999999966,4200.776111116534
2025-08-24 19:36:00,33.96991,1.6782409999999999,0.7901084898633276,4.629630000000001,3.2407450000000004,17.361199999999997,4200.826111116534
2025-08-24 19:39:00,34.92477,1.8229169999999995,0.8332158976755447,4.658566,3.1250050000000007,17.939800000000048,4200.876111116534
2025-08-24 19:42:00,35.01157,1.851852,0.8988404976937798,4.658566,3.1539399999999995,18.518500000000017,4200.926111116534
2025-08-24 19:45:00,33.47801,1.765047,0.816078026549443,4.658566,3.182875,17.65039999999999,4200.976111116534
2025-08-24 19:48:00,33.96991,1.765047,0.786257524592861,4.658566,3.15393,17.361099999999965,4201.026111116535
2025-08-24 19:51:00,33.96991,1.765047,0.7862638556984067,4.629630000000001,3.125000000000001,17.93979999999999,4201.076111116535
2025-08-24 19:54:00,32.98611,1.7361120000000003,0.8074494306191659,4.513889000000001,3.0671250000000008,17.361000000000047,4201.126111116535
2025-08-24 19:57:00,33.96991,1.765047,0.8445835106148669,4.571759999999999,3.1249949999999993,17.361099999999965,4201.176111116535
2025-08-24 20:00:00,34.4618,1.7071769999999997,0.7987923705177216,4.600695,3.1828649999999996,17.07170000000002,4201.226111116535
2025-08-24 20:03:00,33.96991,1.765047,0.816068966544763,4.600695,3.1249949999999993,16.20369999999997,4201.2761111165355
2025-08-24 20:06:00,33.96991,1.765047,0.816078026549443,4.716436,3.2407449999999995,17.65039999999999,4201.326111116536
2025-08-24 20:09:00,32.98611,1.8229169999999995,0.8332067068556651,4.600695,3.067125,17.650500000000022,4201.376111116536
2025-08-24 20:12:00,32.98611,1.765047,0.8160739998961212,4.600695,3.125000000000001,15.04630000000003,4201.426111116536
2025-08-24 20:15:00,33.96991,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,16.492999999999995,4201.476111116536
2025-08-24 20:18:00,33.47801,1.765047,0.8160729932289336,4.484954,3.009258,16.203700000000026,4201.526111116536
2025-08-24 20:21:00,33.47801,1.765047,0.8160729932289336,4.484954,3.009258,16.203700000000026,4201.576111116537
2025-08-24 20:24:00,33.47801,1.765047,0.8160729932289336,4.484954,3.009258,16.492999999999995,4201.626111116537
2025-08-24 20:27:00,32.52315,1.851852,0.8417264847250456,4.513889000000001,2.951385000000001,17.36110000000002,4201.676111116537
2025-08-24 20:30:00,33.47801,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,17.939900000000023,4201.726111116537
2025-08-24 20:33:00,32.52315,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,16.49309999999997,4201.776111116537
2025-08-24 20:36:00,32.52315,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,16.782399999999996,4201.8261111165375
2025-08-24 20:39:00,33.47801,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,17.36110000000002,4201.876111116538
2025-08-24 20:42:00,33.47801,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,17.071799999999996,4201.926111116538
2025-08-24 20:45:00,33.96991,1.7071769999999997,0.7987973302059657,4.571759999999999,3.1539350000000006,19.675900000000013,4201.976111116538
2025-08-24 20:48:00,32.52315,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,16.782399999999996,4202.026111116538
2025-08-24 20:51:00,33.47801,1.7361119999999994,0.7778570744833616,4.51389,3.038190000000001,17.361099999999965,4202.076111116538
2025-08-24 20:54:00,32.52315,1.765047,0.7862638556984067,4.3692139999999995,2.864584,17.361099999999965,4202.126111116539
2025-08-24 20:57:00,32.95718,1.851852,0.8417316267261568,4.340278,2.7777789999999998,17.07170000000002,4202.176111116539
2025-08-24 21:00:00,33.47801,1.765047,0.871989360564218,4.3692139999999995,2.951389,16.203700000000026,4202.226111116539
2025-08-24 21:03:00,33.47801,1.7071769999999997,0.7987983221390761,4.427083,3.009259,17.939899999999966,4202.276111116539
2025-08-24 21:06:00,33.47801,1.8229169999999995,0.8332118128824302,4.571759999999999,3.038195000000001,18.518500000000017,4202.326111116539
2025-08-24 21:09:00,32.98611,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,18.22919999999999,4202.3761111165395
2025-08-24 21:12:00,33.47801,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,16.782399999999996,4202.42611111654
2025-08-24 21:15:00,33.47801,1.7361110000000002,0.8074541287196895,4.398147,2.951389,17.36110000000002,4202.47611111654
2025-08-24 21:18:00,33.47801,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,15.625,4202.52611111654
2025-08-24 21:21:00,33.47801,1.7071759999999996,0.7987970304256673,4.253472,2.835648,16.492999999999995,4202.57611111654
2025-08-24 21:24:00,33.47801,1.765046,0.8160747092369692,4.3402769999999995,2.864584,18.518599999999992,4202.62611111654
2025-08-24 21:27:00,33.47801,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,19.96520000000004,4202.676111116541
2025-08-24 21:30:00,33.96991,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,18.807900000000018,4202.726111116541
2025-08-24 21:33:00,33.96991,1.6782409999999999,0.7901045519150277,4.427084,3.038195000000001,17.93979999999999,4202.776111116541
2025-08-24 21:36:00,33.96991,1.7071760000000005,0.7987980223585235,4.282407,2.864584,19.675899999999956,4202.826111116541
2025-08-24 21:39:00,33.96991,1.7071760000000005,0.7694264508259235,4.224538,2.7777789999999998,17.939900000000023,4202.876111116541
2025-08-24 21:42:00,33.47801,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,17.361199999999997,4202.9261111165415
2025-08-24 21:45:00,34.43287,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,19.386599999999987,4202.976111116542
2025-08-24 21:48:00,33.47801,1.5914359999999999,0.7353271071796509,4.195602,2.8645830000000005,17.361099999999965,4203.026111116542
2025-08-24 21:51:00,33.47801,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,17.65039999999999,4203.076111116542
2025-08-24 21:54:00,33.47801,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,17.361099999999965,4203.126111116542
2025-08-24 21:57:00,34.4618,1.7361110000000002,0.8074531293952487,4.398149,2.951389999999999,16.20369999999997,4203.176111116542
2025-08-24 22:00:00,32.98611,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,18.22920000000005,4203.226111116543
2025-08-24 22:03:00,33.47801,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,16.20369999999997,4203.276111116543
2025-08-24 22:06:00,33.96991,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,19.675900000000013,4203.326111116543
2025-08-24 22:09:00,32.52315,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,16.782399999999996,4203.376111116543
2025-08-24 22:12:00,32.52315,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,16.78249999999997,4203.426111116543
2025-08-24 22:15:00,33.96991,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,18.807800000000043,4203.4761111165435
2025-08-24 22:18:00,33.96991,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,18.807900000000018,4203.526111116544
2025-08-24 22:21:00,33.8831,1.6203710000000004,0.7137497921111862,4.427084,3.038194999999999,16.203700000000026,4203.576111116544
2025-08-24 22:24:00,33.96991,1.6782409999999999,0.7609560424232851,4.195602,2.7777780000000005,19.675899999999956,4203.626111116544
2025-08-24 22:27:00,33.96991,1.5625,0.7267071766352228,3.993055000000001,2.6909710000000002,17.361099999999965,4203.676111116544
2025-08-24 22:30:00,32.52315,1.5914350000000006,0.763799440875306,3.906250000000001,2.6041669999999995,16.49309999999997,4203.726111116544
2025-08-24 22:33:00,32.52315,1.5914350000000006,0.7353258025089721,3.906250000000001,2.5752309999999996,17.36110000000002,4203.776111116545
2025-08-24 22:36:00,32.98611,1.5914350000000006,0.7638004027080186,3.8483790000000004,2.546297,16.782399999999996,4203.826111116545
2025-08-24 22:39:00,32.98611,1.5335650000000003,0.7460626712482341,3.8773150000000003,2.633101,17.071799999999996,4203.876111116545
2025-08-24 22:42:00,32.98611,1.5914350000000006,0.7637984790411435,3.9641200000000003,2.6620359999999996,16.78249999999997,4203.926111116545
2025-08-24 22:45:00,32.98611,1.6203710000000004,0.7726068583067539,4.050926,2.719907,17.36110000000002,4203.976111116545
2025-08-24 22:48:00,32.98611,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,16.782399999999996,4204.0261111165455
2025-08-24 22:51:00,32.98611,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,18.229100000000017,4204.076111116546
2025-08-24 22:54:00,32.98611,1.6203710000000004,0.7439072757414638,3.8773150000000003,2.517361,18.51849999999996,4204.126111116546
2025-08-24 22:57:00,32.98611,1.6203710000000004,0.7439072757414638,3.8773150000000003,2.517361,16.49309999999997,4204.176111116546
2025-08-24 23:00:00,32.00232,1.5625010000000001,0.7267074751729802,3.7905100000000003,2.4884249999999994,16.782399999999996,4204.226111116546
2025-08-24 23:03:00,30.09259,1.5625010000000001,0.7549524545253771,3.9351860000000007,2.6620369999999998,16.20369999999997,4204.276111116546
2025-08-24 23:06:00,31.07639,1.7071759999999996,0.7694254113240245,4.0509260000000005,2.604166,15.914300000000026,4204.326111116547
2025-08-25 07:09:00,30.09259,1.5914349999999997,0.7638004027080183,3.211805,1.9097230000000005,16.782399999999996,4204.326111116547
2025-08-25 07:12:00,30.55556,1.5914349999999997,0.8172583286933618,3.414351,2.170139,16.782399999999996,4204.376111116547
2025-08-25 07:15:00,31.53935,1.5914349999999997,0.8172574395227982,3.5590279999999996,2.3148150000000003,16.78230000000002,4204.426111116547
2025-08-25 07:18:00,33.47801,1.7071750000000003,0.8268975902722321,4.166666,2.7777790000000007,15.9144,4204.476111116547
2025-08-25 07:21:00,33.47801,1.649305,0.7813745016059626,4.195602,2.835649000000001,16.782399999999996,4204.526111116547
2025-08-25 07:24:00,32.98611,1.5625,0.7549521480546503,3.993055000000001,2.719907,18.22909999999996,4204.5761111165475
2025-08-25 07:27:00,31.53935,1.5625010000000001,0.7549515003566728,3.906251,2.633101,17.071699999999964,4204.626111116548
2025-08-25 07:30:00,31.53935,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,17.650499999999965,4204.676111116548
2025-08-25 07:33:00,32.52315,1.6782409999999999,0.817996019081064,4.050926,2.6909730000000005,17.939900000000023,4204.726111116548
2025-08-25 07:36:00,33.96991,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,17.361199999999997,4204.776111116548
2025-08-25 07:39:00,33.47801,1.5914350000000006,0.7637994408753077,4.02199,2.719907,17.361099999999965,4204.826111116548
2025-08-25 07:42:00,33.47801,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,17.939899999999966,4204.876111116549
2025-08-25 07:45:00,33.47801,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,17.650500000000022,4204.926111116549
2025-08-25 07:48:00,32.52315,1.5335650000000003,0.7180490769682825,3.9351860000000007,2.6620369999999998,15.9144,4204.976111116549
2025-08-25 07:51:00,32.52315,1.5914359999999999,0.7353260997002153,3.9641210000000004,2.633101,17.071799999999996,4205.026111116549
2025-08-25 07:54:00,32.98611,1.6203709999999996,0.7726058888644354,3.935186,2.604166,17.07170000000002,4205.076111116549
2025-08-25 07:57:00,32.98611,1.7071759999999996,0.8539059019661299,4.108796,2.748843,17.07170000000002,4205.1261111165495
2025-08-25 08:00:00,33.96991,1.6203709999999996,0.7726068583067519,4.166667,2.835648,18.229100000000017,4205.17611111655
2025-08-25 08:03:00,32.98611,1.6493060000000002,0.7220518850536363,4.021991,2.6041669999999995,18.807900000000018,4205.22611111655
2025-08-25 08:06:00,32.98611,1.5914359999999999,0.7910528771364523,3.90625,2.633101,17.071799999999996,4205.27611111655
2025-08-25 08:09:00,32.00232,1.5914359999999999,0.7353271071796509,3.90625,2.5752310000000005,15.914299999999969,4205.32611111655
2025-08-25 08:12:00,32.98611,1.7071759999999996,0.7987970304256692,3.8773149999999994,2.4594910000000008,17.650400000000047,4205.37611111655
2025-08-25 08:15:00,32.98611,1.6493060000000002,0.7813748039626031,3.9641210000000004,2.6041669999999995,15.914299999999969,4205.426111116551
2025-08-25 08:18:00,32.98611,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,17.939900000000023,4205.476111116551
2025-08-25 08:21:00,33.96991,1.6203709999999996,0.8264828452388963,4.108796,2.835648,21.122699999999952,4205.526111116551
2025-08-25 08:24:00,33.96991,1.6782409999999999,0.7901035674242083,4.224538,2.835648,17.361099999999965,4205.576111116551
2025-08-25 08:27:00,33.96991,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.650499999999965,4205.626111116551
2025-08-25 08:30:00,33.96991,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,17.650499999999965,4205.6761111165515
2025-08-25 08:33:00,33.96991,1.7361110000000002,0.8074541287196895,4.108796,2.662038,16.782399999999996,4205.726111116552
2025-08-25 08:36:00,33.96991,1.7071759999999996,0.8539059019661299,4.108796,2.748843,18.229100000000017,4205.776111116552
2025-08-25 08:39:00,34.92477,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,18.229100000000017,4205.826111116552
2025-08-25 08:42:00,34.92477,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,18.22920000000005,4205.876111116552
2025-08-25 08:45:00,33.96991,1.5625,0.754952148054652,4.079860999999999,2.8067130000000002,18.807800000000043,4205.926111116552
2025-08-25 08:48:00,33.96991,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,18.807799999999986,4205.976111116553
2025-08-25 08:51:00,34.92477,1.6203709999999996,0.7439072757414635,4.253473,2.8935190000000004,17.93979999999999,4206.026111116553
2025-08-25 08:54:00,33.96991,1.6493060000000002,0.781375780955069,4.108796,2.748843,15.9144,4206.076111116553
2025-08-25 08:57:00,33.96991,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,17.361099999999965,4206.126111116553
2025-08-25 09:00:00,33.96991,1.7071759999999996,0.8268969458986154,4.166667,2.7777780000000005,17.071799999999996,4206.176111116553
2025-08-25 09:03:00,35.41666,1.6203710000000004,0.7726078277476035,4.195602,2.864584,17.361199999999997,4206.2261111165535
2025-08-25 09:06:00,34.43287,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.361199999999997,4206.276111116554
2025-08-25 09:09:00,32.98611,1.5625010000000001,0.7819899086962968,4.021991000000001,2.7777770000000004,17.939800000000048,4206.326111116554
2025-08-25 09:12:00,33.96991,1.6782409999999999,0.7901045519150277,4.224538,2.835649000000001,16.203700000000026,4206.376111116554
2025-08-25 09:15:00,35.41666,1.6782400000000006,0.7901032663716779,4.282407,2.8935179999999994,18.518500000000017,4206.426111116554
2025-08-25 09:18:00,34.4618,1.5914350000000006,0.791053487538871,4.166666,2.8935190000000004,16.49309999999997,4206.476111116554
2025-08-25 09:21:00,35.41666,1.649305,0.8356635395804,4.3402780000000005,3.038195000000001,17.650499999999965,4206.526111116555
2025-08-25 09:24:00,35.41666,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,18.807799999999986,4206.576111116555
2025-08-25 09:27:00,35.41666,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,17.93979999999999,4206.626111116555
2025-08-25 09:30:00,35.41666,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,19.386599999999987,4206.676111116555
2025-08-25 09:33:00,35.41666,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,17.36110000000002,4206.726111116555
2025-08-25 09:36:00,35.41666,1.5046299999999997,0.7637337380894563,4.195601,3.009258,17.071799999999996,4206.7761111165555
2025-08-25 09:39:00,35.4456,1.649305,0.8090578652216148,4.456019,3.1250050000000007,18.51849999999996,4206.826111116556
2025-08-25 09:42:00,36.37153,1.5625,0.7549597813504628,4.600690000000001,3.3275499999999996,18.807900000000018,4206.876111116556
2025-08-25 09:45:00,34.4618,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,18.80789999999996,4206.926111116556
2025-08-25 09:48:00,34.43287,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,18.807900000000018,4206.976111116556
2025-08-25 09:51:00,35.4456,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,19.097199999999987,4207.026111116556
2025-08-25 09:54:00,35.41666,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,19.675900000000013,4207.076111116557
2025-08-25 09:57:00,36.37153,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,20.83329999999995,4207.126111116557
2025-08-25 10:00:00,35.4456,1.5914349999999997,0.7910534875388692,4.253472,2.9803249999999997,19.09729999999996,4207.176111116557
2025-08-25 10:03:00,36.37153,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,18.518500000000017,4207.226111116557
2025-08-25 10:06:00,35.41666,1.5335650000000003,0.7728873380411939,4.398149,3.182875,18.807800000000043,4207.276111116557
2025-08-25 10:09:00,35.90857,1.649305,0.8356671508085313,4.484954000000001,3.182875,19.675900000000013,4207.3261111165575
2025-08-25 10:12:00,34.4618,1.5335650000000003,0.7460636176914712,4.398148,3.1539350000000006,16.493100000000027,4207.376111116558
2025-08-25 10:15:00,34.4618,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,16.493100000000027,4207.426111116558
2025-08-25 10:18:00,35.41666,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.361099999999965,4207.476111116558
2025-08-25 10:21:00,33.96991,1.5625,0.754951193886212,4.282407,3.009258,17.93979999999999,4207.526111116558
2025-08-25 10:24:00,39.78588,1.0127310000000005,0.5999781587758164,4.311342000000001,3.616898999999999,21.70139999999998,4207.576111116558
2025-08-25 10:27:00,41.72454,0.7233790000000004,0.5489429427081597,4.166666,3.8483789999999996,23.4375,4207.626111116559
